datetime,Comp1 eff,Comp2 eff,Comp1 m,Comp2 m,pr1,pr2,Speed line X,Speed line x,igva1,igva2,cop,cop_given,error
2025/12/10 13:00:00,0.714596118842353,0.6722701641519014,82.30548000210008,104.69588043592242,3.937576726125279,3.3317711990482235,0.9895246030812506,0.999881693325527,30.295863626277338,0.5904555966255363,2.5748983709971376,2.552244,
2025/12/10 13:15:00,0.71947364013652,0.6757093180942167,82.65935347622707,105.11109907649535,3.9387444996185033,3.327695173450662,0.9895927303661609,1.0001825642653281,30.28184362992519,0.8235510189916562,2.586069737292584,2.549373,
2025/12/10 13:30:00,0.7140959557166447,0.6716294727199363,82.23637637724055,104.53742360839327,3.929354960974107,3.326115439041628,0.9896027686947086,0.9999762883050989,30.467714453576946,0.7977888641834547,2.5763324105701977,2.55888525,
2025/12/10 13:45:00,0.7062654573262195,0.6658589947415873,81.57765278208555,103.66400474581455,3.927696446010809,3.325838646704457,0.9894733852946087,0.9994480724951739,30.48601687200291,0.6252947612198335,2.5597694448035555,2.54244225,
2025/12/10 14:00:00,0.7042255770802313,0.6639609557944768,80.94049599731257,102.8186320844208,3.9533842464448785,3.32547424822349,0.9890186350319367,0.9987384737091279,29.925888518990142,0.3806452204617988,2.5507508377165395,2.5545275,
2025/12/10 14:15:00,0.695912210547945,0.6579302918221293,80.52501981012283,102.25491455879019,3.922616149762512,3.3261229069505704,0.9893103610561305,0.9987652793851689,30.570886851652823,0.39220910377354923,2.5380177589921984,2.5440525,
2025/12/10 14:30:00,0.6923937753217703,0.6552738665271124,79.99738112823628,101.54861769212005,3.928880685553529,3.328206652727992,0.9891289373856488,0.99835394826406,30.42893547084858,0.19061744012547854,2.529029666386157,2.532147,
2025/12/10 14:45:00,0.6904934293562374,0.653550524619966,79.56411152321324,100.9638074418515,3.9328990591383786,3.3273404873243058,0.988962274055813,0.9980729469313768,30.327211197548877,0.12248684078803888,2.524220541901701,2.54501125,
2025/12/10 15:00:00,0.6804593212265336,0.6462702278745376,79.04000738912599,100.26400915141633,3.9050919803288964,3.3268634088798006,0.9891997396011224,0.9979141586937658,30.907766291982455,0.09612153654795952,2.5073472536939603,2.5307655,
2025/12/10 15:15:00,0.6824872450561412,0.6474724631773292,78.86866704840563,100.03607952994868,3.9176269143182294,3.319749284618124,0.9889576300699779,0.9977304194482728,30.62409768968853,0.23670536305110704,2.510695383612735,2.55277375,
2025/12/10 15:30:00,0.6827514704010135,0.6476730844389392,78.92366778130423,100.09395763513687,3.921386705231736,3.3246213739654618,0.988909629037025,0.9976666862821683,30.542402016637194,0.06818288683459464,2.509770195593606,2.54602925,
2025/12/10 15:45:00,0.6786668950388653,0.6448030684735421,78.8364572397279,99.97324064798508,3.8953528787754204,3.3252421281568147,0.9892002962958256,0.9978933276459153,31.089936246900194,0.14670148884050221,2.5052720548821603,2.52566925,
2025/12/10 16:00:00,0.7024400522707819,0.6620473692412076,80.84459657699308,102.5127051549919,3.929963146991163,3.318085955426278,0.9891827320944079,0.9989364364425259,30.397211589177136,0.690096565327314,2.5522714987628667,2.54749,
2025/12/10 16:15:00,0.6830462145771259,0.6476980968693795,78.86908945858643,99.99770321347698,3.9116866746725076,3.318471176953635,0.9889603054225728,0.997809019421727,30.73277187401138,0.30992856846001715,2.5129528510312227,2.54148975,
2025/12/10 16:30:00,0.6848403342688201,0.6491348550903646,79.0962253926133,100.2752426286992,3.916472715561262,3.319831195911289,0.9889780442896129,0.9978733547436047,30.645197687917012,0.28798989827330723,2.515894707951254,2.541837,
2025/12/10 16:45:00,0.6875747738037531,0.651074099128362,79.39804950514592,100.64755010626494,3.9154152383533125,3.320831544529964,0.9890209346228918,0.9980759523405284,30.66545835390462,0.3291681277047087,2.521791838932901,2.539149,
2025/12/10 17:00:00,0.6895195390686878,0.6524623715432539,79.58691345766437,100.87680725609967,3.922034676880528,3.321341921400856,0.9889210211426913,0.9980481255296134,30.51324702278907,0.29629831877123447,2.5248090907626173,2.53659975,
2025/12/10 17:15:00,0.6924631382812859,0.654540794362248,79.96990032276395,101.35384474225295,3.9164047610823287,3.317564209518974,0.9890732418170045,0.9983858450698111,30.642657177114184,0.5267825341991412,2.532729669240228,2.532568,
2025/12/10 17:30:00,0.6954906018631098,0.6566763248292736,80.24456512604047,101.69142617929846,3.9196925759813914,3.318782972758088,0.9890566333804246,0.9985145900836677,30.57002047954195,0.5327851444294698,2.5384672068613083,2.53578825,
2025/12/10 17:45:00,0.6977240812730643,0.6585029014024512,80.61822627858467,102.16042632323492,3.9171258979367254,3.3056996592676215,0.9891947104265166,0.998764485668686,30.641423828962523,0.9966717729790016,2.546308990876099,2.56179975,
2025/12/10 18:00:00,0.7040333026561603,0.6630986548798348,81.02648153436898,102.665888090489,3.922880960454691,3.3098745952978326,0.9892348345834088,0.9990953094150752,30.53623654134035,0.9919558101627768,2.5582843537165854,2.5381335,
2025/12/10 18:15:00,0.6996845782266166,0.6599783009069504,81.02192413859237,102.65699349904371,3.908727809409974,3.30814526313988,0.9893697369108707,0.9990826825739578,30.82557445970479,1.0374669713992883,2.5516096126019003,2.52015525,
2025/12/10 18:30:00,0.7026627157002261,0.662153652750353,81.04033818663561,102.67782615685422,3.925721686599532,3.316605039949714,0.9891371365031955,0.998916125827278,30.45772908249946,0.7257616337059977,2.5536804175817913,2.53281975,
2025/12/10 18:45:00,0.7005381617134487,0.6607762519862515,81.11645287591664,102.77585988114255,3.9140353285061873,3.315430621394087,0.9892609865351755,0.999002227424055,30.697028269987918,0.7907823799211968,2.551504512473749,2.5374845,
2025/12/10 19:00:00,0.6958084826683067,0.6569341450094376,80.44703173842545,101.92936411435126,3.912998485333182,3.3140475703502013,0.9890938795918993,0.9986199086380599,30.692999370144637,0.705813632770858,2.541237089033133,2.52699775,
2025/12/10 19:15:00,0.6885392330948187,0.6518274468977564,79.67772747491776,100.95768418459566,3.9139529924294085,3.3093123232940944,0.9889609788768928,0.9980817663141061,30.667122312889983,0.6591738582921908,2.5263010551324627,2.53914525,
2025/12/10 19:30:00,0.6749140040891997,0.6414897230037601,78.03262521267486,98.86981029180824,3.911680064884029,3.320221499062237,0.9886342207163628,0.997038164257068,30.67590054589449,-0.01108201700852517,2.494672035810598,2.555392,
2025/12/10 19:45:00,0.666508054481668,0.6351456569925323,77.01461579314554,97.58296159612372,3.8782086266214097,3.3153634378432493,0.9888841554852926,0.9970497787047496,31.377788209431824,0.17763282392268703,2.4825967315175745,2.54727875,
2025/12/10 20:00:00,0.6548465922214878,0.6262020256884104,75.42271963588162,95.56576763316589,3.8831893728246163,3.318326981465057,0.9883937340010814,0.9958932802535903,31.209647775953602,-0.3150749306127108,2.4554550470341,2.53859475,
2025/12/10 20:15:00,0.6382002527423364,0.6130284528242481,73.85411700695705,93.43144134425877,3.875643175511534,3.3205690933858034,0.9881564766137633,0.9945903217075176,31.344097813159465,-0.8382383962772938,2.418422267926381,2.4747075,
2025/12/10 20:30:00,0.6643130171679964,0.6299279957404825,75.4442347390491,95.91266024504833,3.789037886359757,3.300102509770151,0.9883586085776037,0.9977627171486901,32.84602123422791,0.9407988207597971,2.493695657898005,2.352539,
2025/12/10 20:45:00,0.6783331282977849,0.6416600015509466,77.93497864996036,98.61315715375177,3.824303596299102,3.305512050659611,0.9895039975019889,0.9987504726935456,32.47972693805802,1.125589022175858,2.517162458714728,2.4047065,
2025/12/10 21:00:00,0.6969130068947912,0.6575140324970257,78.69846242147858,99.99983878485034,3.9226164138563524,3.3092735705001046,0.9883275569236207,0.9982271504144504,30.34937916725435,0.7284751897999441,2.54384239926886,2.572535,
2025/12/10 21:15:00,0.7123444864503107,0.6691339879279632,81.14054018644194,102.92773568889925,3.9232049318361035,3.308284707937935,0.9890560965756124,0.9995165742983487,30.46710795496728,1.1876486514666356,2.577180531738802,2.57141775,
2025/12/10 21:30:00,0.7254153007194438,0.6789010467920747,83.00656547779818,105.11965110539494,3.942738063440662,3.2997385701991355,0.9893654454681251,1.0001569466293971,30.150952594248025,1.6354194109924087,2.603448847725705,2.58484825,
2025/12/10 21:45:00,0.7193499910059241,0.6747381135146261,82.62629331725562,104.65338102259466,3.936584471345721,3.30960617227116,0.9893907552526043,0.9999109952814926,30.28023210088847,1.2606436177532123,2.5897700759744255,2.5772665,
2025/12/10 22:00:00,0.7163737133591811,0.6721013065694785,81.7453180286935,103.5639959305314,3.920271139081453,3.3142114922791097,0.9893885756492721,0.9999298906759448,30.599807647536952,1.1695993036838854,2.584969453454196,2.58723475,
2025/12/10 22:15:00,0.7014380664667754,0.6611433801179926,80.37546967358517,101.85277549238893,3.919323532538765,3.3230248857301388,0.9890626429233067,0.9988733320574466,30.573522889728903,0.548881039688158,2.5510048879837597,2.5708815,
2025/12/10 22:30:00,0.6904228057637708,0.65302990936453,79.55526434433278,100.84369174487679,3.885606030600859,3.3167954516431895,0.9892765230497134,0.9987476455007206,31.260014329721216,0.7100045563523633,2.533940600489579,2.55693975,
2025/12/10 22:45:00,0.6807053444104423,0.6458670077865697,78.28130043090677,99.25591628984861,3.90517485032324,3.31723440818355,0.9887076781006753,0.9975647622169286,30.79799965225224,0.2714422576247957,2.509371563696652,2.5503475,
2025/12/10 23:00:00,0.677858200577352,0.6435266377182822,77.70927083807608,98.55368498606103,3.8858459766723805,3.3180778909312494,0.9888345276105883,0.9977043578834739,31.19605614602448,0.3245970640216711,2.5061306825271847,2.56234775,
2025/12/10 23:15:00,0.6585793261579825,0.6224396859522977,76.40376655721346,93.83484606895456,3.892171038394797,3.328058942763525,0.9884679193662411,0.9956933185063679,31.026823404244276,-0.6344191624038915,2.475917908685798,2.561039,
2025/12/19 00:00:00,0.5541488064945483,0.5820400403994354,44.849224134595936,57.17778621183634,3.5140590488337513,3.077460887907609,0.9832188739674179,0.9922347811764674,37.1156795863161,6.223173832782126,2.443079120610586,2.3787875,
2025/12/23 00:30:00,0.6348408450849781,0.6233355097827583,65.01275539844487,79.17769019604486,3.8081833627440433,3.2314348273160243,0.9896443887007224,0.9966412983215716,33.13035498141824,2.917572270201554,2.5036883085595627,2.441063,
2025/12/23 00:45:00,0.5871351759833914,0.5866939856642863,63.62183535699543,76.74828640491077,3.8453290056689466,3.28409330899536,0.9893609437941343,0.9917586318423203,32.4858986180461,-0.52026390055295,2.3764153081713846,2.422525,
2025/12/23 01:00:00,0.5782376796973454,0.5769265638922808,64.08864630726447,77.28097383895337,3.7928519516991,3.314406095452822,0.9896603343122253,0.9920258546827455,33.44988374971301,-1.3523452457051182,2.3594682652908117,2.380549,
2025/12/23 15:15:00,0.47531679383947306,0.5139408965130902,54.259758927998156,65.9994760509349,3.6951800804768506,3.328035022165084,0.9885574647632942,0.9820631766003229,35.240673647977836,-5.822572733929482,2.1449037817416503,2.1591625,
2025/12/23 15:30:00,0.47599958297495015,0.5145718980248744,54.26675421308416,66.09291155724357,3.6944940644978086,3.333201742873763,0.9885708692111635,0.9822068912931116,35.256145596315704,-5.919218596863395,2.1453440677978426,2.1629475,
2025/12/23 15:45:00,0.47680911784651925,0.5150285616158158,54.31885611011553,66.24351199770486,3.692179329593467,3.3282721867644516,0.9886263709576583,0.9824238322744437,35.309955513350715,-5.669445368059335,2.147370517946525,2.1494175,
2025/12/23 16:00:00,0.47928582829332594,0.5170276892047945,54.40983452191514,66.4397829692103,3.692699014605262,3.3352387471477267,0.9886497518544706,0.9827729992999672,35.303887557082255,-5.729583120250455,2.1515755136847075,2.16394225,
2025/12/23 16:15:00,0.47696186644478605,0.5153887571716935,54.2158893326499,66.2891362220182,3.6987656686039547,3.337387588976329,0.9885304103010861,0.9823427215742878,35.172282570620766,-5.992200344126233,2.144412165450725,2.153697,
2025/12/23 16:30:00,0.4797643470374232,0.5176499044599406,54.334460088850484,66.52146699562876,3.7023979805234597,3.3357588948010024,0.9885423800882455,0.9826740346622744,35.10752027757855,-5.794437430279187,2.1500772218620963,2.1668765,
2025/12/23 16:45:00,0.47736429401456065,0.5157595875581775,54.18969970323938,66.43082029916293,3.6994832725886475,3.3383276490976357,0.9885343668678914,0.9824608409837188,35.16186629310555,-5.97074554295451,2.143794190279901,2.1552545,
2025/12/23 17:00:00,0.48054270175006775,0.5176950061119469,54.41445033429004,66.79658770661004,3.6922467719166145,3.3254782826708893,0.9886661599185933,0.9830974617803182,35.31631661055166,-5.287709838726856,2.1527899869369125,2.15505175,
2025/12/23 17:15:00,0.47988073618018406,0.5173353362917544,54.32235301525976,66.77101543784755,3.697456807772945,3.32738095891187,0.9886054104858017,0.9829285675449692,35.211945510113125,-5.424084952412167,2.1496572265014313,2.1504755,
2025/12/23 17:30:00,0.4781030706993847,0.5162342104423998,54.17133129194906,66.6717090072131,3.699732313458668,3.3351960136600662,0.9885529255831274,0.9826768480713669,35.163414142975434,-5.7803797551677425,2.1436944128797792,2.1300625,
2025/12/23 17:45:00,0.47907706502912994,0.5166843548839702,54.23372173442611,66.83774554168434,3.6953949199358425,3.330262404599851,0.9885985093913371,0.9829357255807171,35.249596147335076,-5.512238374483643,2.1462551767052203,2.130232,
2025/12/23 18:00:00,0.48030528730152106,0.5178930098139652,54.21277127001246,66.90006467412844,3.704906268503234,3.3320431699113184,0.988476502473706,0.9828826406864226,35.05037106674904,-5.594147708997369,2.1471001272196495,2.12911925,
2025/12/23 18:15:00,0.47935396389398843,0.5172864933696547,54.137471075601475,66.8951081082844,3.7040019927092063,3.33540017921133,0.9884749037863831,0.9828196175956004,35.06864775484994,-5.7274180202258,2.1439916297845816,2.144706,
2025/12/23 18:30:00,0.4806430930572038,0.5179227093227272,54.20124861825019,67.06519591527362,3.704713738704302,3.3246151163921662,0.9884710277884982,0.9829999697198714,35.05277966446266,-5.314638779440591,2.1472656980768594,2.1268745,
2025/12/23 18:45:00,0.4807213230561526,0.517922703294758,54.24743178690012,67.21153218160411,3.6962384668505273,3.325666559273514,0.9886488349014988,0.9833101879761164,35.24824526853232,-5.208483740569313,2.1476937149930575,2.125731,
2025/12/23 19:00:00,0.4841234398468237,0.5204532959159861,54.43302171334903,67.53071571548861,3.703496697591885,3.3292220891710036,0.9885914049562453,0.9835958734053174,35.09851133469038,-5.197124137054058,2.1532506812603587,2.14074375,
2025/12/23 19:15:00,0.5051398480578307,0.5329589341618193,56.51300103004125,70.2052510784278,3.7148388432124877,3.327713762137407,0.9889377206958105,0.9860903885988513,34.91669052814037,-4.102338468680207,2.195357244334299,2.11778375,
2025/12/23 19:30:00,0.5036102047521478,0.5314925621168378,56.483428250480195,70.2823069018637,3.7195231237392936,3.3225983193712287,0.9888275030437359,0.9858241543399221,34.804250668765526,-4.069881810888196,2.19082865658192,2.1673155,
2025/12/23 19:45:00,0.5010622326695389,0.5305419347432625,56.204683549359416,70.32082676641448,3.6980389373608538,3.355873017392509,0.9888340325631289,0.9861521008829712,35.17122683788374,-4.965108708083865,2.1850427464945534,2.20837,
2025/12/23 20:00:00,0.5005024394511624,0.5295377782706889,56.307105744667766,70.60566022031992,3.680051080918222,3.3584922999160804,0.9890107105216219,0.9865767390355037,35.52604619796232,-4.867268584101824,2.1848613383130804,2.19502125,
2025/12/23 20:15:00,0.5000906781078506,0.5287313616447801,56.40840512074756,70.80245400736696,3.680636925237034,3.357434320480499,0.9890859397759347,0.9865911295183164,35.534260350993684,-4.8329542429627965,2.18244720096528,2.198908,
2025/12/23 20:30:00,0.4951210550753784,0.524765129431213,56.20767575977383,70.61987740195663,3.6893353897212604,3.357969541641576,0.988973370042502,0.9858428174651059,35.36089862312414,-5.180748307619467,2.1685053106105316,2.172678,
2025/12/23 20:45:00,0.4979758029492665,0.5264170503691482,56.45862537543699,71.00560486775728,3.692628390350186,3.356276191528707,0.9890154003349135,0.9861552062449099,35.30710165674439,-4.997691449953418,2.1733134011948847,2.17142075,
2025/12/23 21:00:00,0.4978043683277612,0.5259828376547924,56.57450996187453,71.21918988491183,3.6960984213858783,3.3526673334970054,0.9890982281676861,0.9861568857351393,35.26638148008148,-4.89163181330778,2.1716074747074674,2.146382,
2025/12/23 21:15:00,0.4612507666748432,0.501128516888366,53.14863268375083,66.89833132253688,3.6192359473009317,3.353502496145898,0.9889551005200252,0.9829209885591069,36.70749911533786,-6.254965672522697,2.1016137834104365,2.08755725,
2025/12/23 21:30:00,0.47334112316184485,0.5112834456957885,53.88586368687961,67.94497867053597,3.6784394500176387,3.3659860940678175,0.9885577181657017,0.9832349268720629,35.53440027042559,-6.532614378226754,2.1196701914692713,2.080681,
2025/12/23 21:45:00,0.4787628651163833,0.5143600699973683,54.40183714676801,68.71979637819324,3.677864048201594,3.3616945204527173,0.9886009434073164,0.9839889833078306,35.53451939884302,-6.077134559322525,2.1309947746504023,2.091784,
2025/12/23 22:00:00,0.4888256163510273,0.5214458330968581,55.11759325436923,69.74739215500605,3.6819435237122384,3.3692442807822727,0.9886852461609711,0.985215634462811,35.456643954451756,-5.780156235142817,2.1511671490690145,2.11972825,
2025/12/23 22:15:00,0.48945100630857263,0.521463663582797,55.2944331837447,70.14811757315364,3.6662823029723715,3.3640918608569104,0.988920892743026,0.985801262908501,35.78220819450639,-5.3741851841499155,2.154565978913228,2.07332875,
2025/12/23 22:30:00,0.4818137014958951,0.5167612399388152,54.571306472286764,69.10486710787924,3.693707867352496,3.34654193909271,0.9886249353678773,0.9841448360381566,35.264297362324314,-5.542063824173814,2.1352870788198617,2.11348575,
2025/12/23 22:45:00,0.47239299704059423,0.5106786722446531,53.727885141997405,68.12687439083653,3.682162612590174,3.347647898649872,0.9886287059906529,0.9832492619596418,35.49902498309782,-5.958669661685038,2.1158209811200286,2.079198,
2025/12/23 23:00:00,0.4761344976912508,0.5129325778179538,54.07268630470291,68.65614599914461,3.686886358109925,3.344088516034562,0.9886282429075531,0.9836622440700192,35.40317599234368,-5.674571964525831,2.1228086720468884,2.0910635,
2025/12/23 23:15:00,0.45933796004744276,0.5026151545216979,52.365980691672284,66.57609803146313,3.671944351727626,3.350793141439937,0.9885080532123878,0.9817950771965975,35.695735332376564,-6.686755999892179,2.087868760663855,2.10493925,
2025/12/23 23:30:00,0.4480898561329865,0.49550451699176024,51.29984356424468,65.30795642813493,3.6652046365072333,3.349665787807063,0.9883718444183152,0.9803974428192046,35.816273380955494,-7.273835238236987,2.0642926101328927,2.10524325,
2025/12/23 23:45:00,0.4412677520487899,0.49140439014645887,50.50058058111231,64.37605474111388,3.660381194621884,3.3511139978130964,0.9882189090477487,0.9794992611744353,35.88874046140688,-7.720334211161852,2.049882524583364,2.0860845,
2025/12/24 00:00:00,0.4769076457457398,0.5130334270628366,54.292203483103435,68.4843823796967,3.689859119351302,3.3580254558997735,0.9886212261500505,0.983517364590928,35.34028519779858,-6.167916908187877,2.1252055892149864,2.07726575,
2025/12/24 00:15:00,0.49169272020839644,0.5224913776657644,55.5842878510235,70.22898372185016,3.691796017481175,3.369648527477892,0.9887774319850605,0.9853974527629658,35.293922576134925,-5.722460199191455,2.155183585466018,2.10981875,
2025/12/24 00:30:00,0.4878243611551003,0.5204885356959055,55.044860195797966,69.73387624408697,3.650258074188471,3.3337877383460626,0.9890458254466651,0.9859310113197974,36.10325431136174,-4.376497257301772,2.1590090594242293,2.15189325,
2025/12/24 00:45:00,0.48422848397377277,0.5193678068307668,54.5312767674611,69.1413746481483,3.6560421123477536,3.369897795592827,0.9889412242365255,0.985398648558564,35.99011569168635,-5.708706844307088,2.1466898223401643,2.16511025,
2025/12/24 01:00:00,0.4838367093701996,0.5178836344046872,54.863652394825145,69.5818912832123,3.6613986373944347,3.372037753248334,0.9889672260613963,0.9852942606211137,35.89128340795395,-5.836788886739317,2.1429848709903943,2.147788,
2025/12/24 01:15:00,0.502605030588366,0.5298835188365686,56.528429669049565,71.71066593401564,3.6950892598528404,3.3833934883517074,0.9888921061984147,0.9868254047672733,35.21837754891099,-5.555391972249997,2.176371551645257,2.15078225,
2025/12/24 01:30:00,0.4742124501111282,0.5116860024326233,54.01753783849979,68.5315202949805,3.665150876320405,3.380326120602433,0.9887800908861747,0.9839717511429918,35.80864670815724,-6.667114126231363,2.120146776962731,2.12727325,
2025/12/24 01:45:00,0.47243698306655024,0.5105228512192117,53.906530820430675,68.39110791466716,3.6658374457087572,3.3744794482266736,0.9888340230934672,0.9837755261099915,35.817212466569686,-6.571279134122614,2.116626829667707,2.15432225,
2025/12/24 02:00:00,0.5046292031241059,0.5300017490571757,57.03953821116241,72.38649936977527,3.6976911740139524,3.372220650709291,0.9891059438812578,0.9871414202604523,35.21544965761759,-5.090302527928181,2.1794654966892915,2.1331345,
2025/12/24 02:15:00,0.47659227433415796,0.5133272690800926,54.24763236254799,68.86186242473214,3.6745486061869364,3.378289451082387,0.9888618996769826,0.9841662136222162,35.66024510888391,-6.521679884887093,2.123459964217528,2.0975735,
2025/12/24 02:30:00,0.4819184849782873,0.5161534054442994,54.87123681976997,69.67609607435185,3.67769287206866,3.3682862098053077,0.9889445003799674,0.9848080133987444,35.60449699019118,-5.943085430223885,2.134824133128549,2.1145725,
2025/12/24 02:45:00,0.4838710274468109,0.5170714009305222,55.09243401464531,69.97579677962935,3.682757997240316,3.374147351103706,0.9889059479961618,0.9849337390771392,35.497415800697496,-6.0749398220158,2.136876067395742,2.116732,
2025/12/24 03:00:00,0.4758615119399513,0.5125199134398304,54.176276413149736,68.83164576338524,3.67908708477171,3.375948084060312,0.9887042467240746,0.9839148953006827,35.54182959385342,-6.5642251696124365,2.120622929703101,2.10407525,
2025/12/24 03:15:00,0.46396024235929484,0.5048918404919103,53.15544448737784,67.55567446271891,3.6689134146940106,3.3700428732608,0.9887325918548355,0.9826561583716419,35.76634555288712,-6.928068574009286,2.0970472675031346,2.09026825,
2025/12/24 03:30:00,0.47170283598019075,0.5095627931136419,53.904673007107654,68.5263811143201,3.670632743187567,3.3756891575045307,0.9888316104801665,0.9836525827471891,35.73534365779933,-6.66759778691787,2.112103514736252,2.11154825,
2025/12/24 03:45:00,0.4725359353082097,0.5100210879661733,53.983187015188555,68.64573626751421,3.6760613782329563,3.377252727537226,0.9887713037725961,0.9836308288488748,35.62138538081207,-6.729692209131061,2.112619837921383,2.11617475,
2025/12/24 04:00:00,0.466012005731878,0.5058729673189224,53.348491147347524,67.8618952831805,3.6715287496915114,3.362702733086931,0.9887057058002243,0.9828695533234131,35.70714348405893,-6.608890094329865,2.101068020888579,2.08536825,
2025/12/24 04:15:00,0.453791787046564,0.4986578146311537,52.09576353877105,66.27847948614397,3.662425487710853,3.3625601742525877,0.9886796126134153,0.9814545572692268,35.90730122162279,-7.218563969638345,2.07656415728226,2.1191815,
2025/12/24 04:30:00,0.46639489996932215,0.5065290058490235,53.32712648293302,67.85158421957952,3.675455527431175,3.367189009185312,0.9888188600874291,0.9829290530792505,35.67212077120822,-6.717253282107498,2.1005911799188746,2.122927,
2025/12/24 04:45:00,0.4599256085757193,0.502398328707074,52.708380177765086,67.0709698455108,3.6701869224807746,3.3709102811638103,0.988776726968439,0.982172981633528,35.77728025857494,-7.161839183481038,2.086762823890172,2.1046885,
2025/12/24 05:00:00,0.45831409860597877,0.5016161112538607,52.50256120762639,66.78293504389104,3.6837650863681572,3.3743696670281613,0.9886054748705915,0.9816106924051595,35.50202852096517,-7.525662703352367,2.0812676769848615,2.0857025,
2025/12/24 05:15:00,0.46208129034591194,0.504378810588058,52.703689678051866,67.01267707974786,3.6803466861689937,3.35746497027256,0.9886445738996128,0.9821541368850413,35.56537586821388,-6.748438888266753,2.0926445677169507,2.0918365,
2025/12/24 05:30:00,0.46285962212327536,0.5053521078354571,52.69659861327119,66.99964940859311,3.6765595122121635,3.35770128062231,0.988747521658086,0.9823921527834241,35.65842846852089,-6.644927605483774,2.095574591245477,2.09971725,
2025/12/24 05:45:00,0.4569051616330962,0.5011233705456908,52.25908320169515,66.43475671083081,3.6761286500645007,3.3655145894797176,0.9886510641775851,0.9815815782249312,35.65491335421721,-7.2541899330830235,2.0816113408573482,2.106608,
2025/12/24 06:00:00,0.45304545993644424,0.498323786291763,52.041277089073944,66.14513194753121,3.6658011808815374,3.3648297679063224,0.9887848226115084,0.9813456452148878,35.87921412502718,-7.336304453963999,2.0746189181006294,2.137615,
2025/12/24 06:15:00,0.45255418403066394,0.49820730521427936,51.944468426410445,66.00510291890559,3.6736413621410153,3.3823525505427763,0.9886762447965998,0.9810739464378594,35.715447313931634,-8.01030395415154,2.0706930686451646,2.10321725,
2025/12/24 06:30:00,0.4634267911581525,0.5045960831196898,53.086636664411614,67.4937558345186,3.667972814017382,3.3626569325507103,0.9889578020488413,0.9827909656113981,35.84400223905145,-6.635875503810971,2.097006032750474,2.121404,
2025/12/24 06:45:00,0.47774621385383537,0.513986676465823,54.31748947529948,69.1069116849343,3.667012592283189,3.361203762790963,0.9891612953465091,0.98473555796909,35.86428852451956,-5.74680446405941,2.1287767569970955,2.14480275,
2025/12/24 07:00:00,0.4845660099901067,0.5185599978487221,54.95726273413363,69.96794800658846,3.6776218009540496,3.367415846716421,0.989188580618084,0.9854354841028269,35.65663423694789,-5.651097206847705,2.1416304657179435,2.14607275,
2025/12/24 07:15:00,0.4771117687057006,0.5141372230446529,54.20773409969261,68.99258866572015,3.6705191716747985,3.37513782897515,0.989121167209042,0.9846232373097834,35.790588821327844,-6.230122208783353,2.1263079158339924,2.133935,
2025/12/24 07:30:00,0.4718664871014602,0.5101822788233423,53.907144839826934,68.38914754121551,3.6833734946814203,3.3679308643939443,0.9891091485396576,0.9836071102257452,35.58804789489,-6.443644690884638,2.112853658888669,2.1301885,
2025/12/24 07:45:00,0.4516734611340929,0.4974108436753761,51.905890984267685,65.80884964179002,3.668857281708154,3.370843620148926,0.9888632391387632,0.9810979183166174,35.8516217931685,-7.631837607202738,2.071596792162673,2.12030375,
2025/12/24 08:00:00,0.4821688161712515,0.5177076505184562,54.57961766010985,69.25647218416333,3.7004258143224344,3.3520428360276564,0.9890469871605525,0.9845543717373471,35.2431295546767,-5.548507781100067,2.136333244561074,2.14328,
2025/12/24 08:15:00,0.4847242072552217,0.5194261760852348,54.794433362420534,69.56861115554779,3.6852411026209793,3.3520576862903786,0.9892381198120761,0.9852643695220824,35.54782599372163,-5.239099975647222,2.144527088016801,2.166637,
2025/12/24 08:30:00,0.4842158542187782,0.5190569241242733,54.78622087255942,69.5932550023847,3.683938500336962,3.360454398855443,0.9892244487973967,0.9852580897499947,35.562707641163065,-5.505664695088876,2.14282893834347,2.164934,
2025/12/24 08:45:00,0.48959111767823715,0.522901695422278,55.13967898475379,70.0122067031784,3.688623046840408,3.361407396136749,0.9892720872519647,0.9858208847478197,35.48055592655162,-5.2913805738512965,2.1541860909151898,2.18509725,
2025/12/24 09:00:00,0.48951610131860634,0.5226541182298334,55.22591534343099,70.09161335515293,3.6910185580436914,3.362532710744235,0.9893278366509721,0.9858019128927048,35.4507781719108,-5.33684616024337,2.153382825077341,2.1827415,
2025/12/24 09:15:00,0.4947530554425875,0.5263117781345106,55.60536894636099,70.54395347182287,3.691968040588981,3.359529656152145,0.9894189062671469,0.9864268222454993,35.44470918946727,-4.975768954363519,2.1654160363912847,2.20155675,
2025/12/24 09:30:00,0.49496705438538,0.5261236052417269,55.70037887095003,70.63439964661856,3.6933507629633935,3.359813250630523,0.9894276874421211,0.986422569759199,35.41960529826563,-4.989089668815822,2.1654098753162168,2.193251,
2025/12/24 09:45:00,0.49530677301041376,0.5265012811460311,55.69329444776751,70.5972148567529,3.696892015976177,3.352507205843442,0.9894103155834466,0.9863818566861898,35.353557930061775,-4.78283302739413,2.1670017433362507,2.1910905,
2025/12/24 10:00:00,0.4971709371854245,0.5275537390886686,55.84924310849113,70.76409767153082,3.699342108703108,3.355574938418424,0.9893837813282673,0.9865189349016511,35.2978981336576,-4.819777670751657,2.1702546027518195,2.1817505,
2025/12/24 10:15:00,0.4997704349664685,0.5292302764411316,56.112119041189544,71.06885959352617,3.699765556619061,3.3480480763369127,0.9894919256246775,0.9868627076796223,35.31010028265816,-4.4451378812066435,2.1769619868513854,2.17685875,
2025/12/24 10:30:00,0.4975824093244017,0.5279952174745034,55.8937574266947,70.75687156032019,3.7119797082383656,3.367736450317407,0.989286764126976,0.9862776158171483,35.04943459974132,-5.299658605733322,2.168120426121642,2.1456125,
2025/12/24 10:45:00,0.4985955681130485,0.5280082010738677,56.08140676683248,70.95157768500239,3.7008243728940964,3.3517123344238864,0.9894359841576935,0.986636979294619,35.27948027361644,-4.65247672410568,2.1735555880081843,2.153558,
2025/12/24 11:00:00,0.49727478814007536,0.5272317683713404,55.99418008346216,70.81840675031644,3.699350164385899,3.3682190054164676,0.9894961717096473,0.9865509285774314,35.324372884788396,-5.191066941853592,2.16886539890982,2.16383025,
2025/12/24 11:15:00,0.49875367637431617,0.5282414947587019,56.07985064086363,70.90960176187488,3.701405607484741,3.3613149186702804,0.9894669596294388,0.9866589367859641,35.276756008351995,-4.935151482804368,2.1730244596252883,2.15774525,
2025/12/24 11:30:00,0.49733220788309257,0.5269477687790457,56.06107524223803,70.86634829116534,3.692253040721292,3.364249517516924,0.9895822900655005,0.9867180452421668,35.46816607691839,-4.996973937078526,2.1706518456504718,2.159377,
2025/12/24 11:45:00,0.4981176872056655,0.5276569487345363,56.055915155978894,70.84026531606997,3.6980264199066974,3.3674742854088717,0.9894791280991351,0.9866398366993164,35.33903573836129,-5.130456077873711,2.1715476629137473,2.176011,
2025/12/24 12:00:00,0.501692812571273,0.5304235980642414,56.24021254451232,71.05508586155332,3.7031936380763164,3.364369968947307,0.9895170563329728,0.9869776670991983,35.251435255040455,-4.890782166488559,2.1796355636886044,2.15851075,
2025/12/24 12:15:00,0.5000132329028133,0.52915447471741,56.15425816585691,70.92619988681757,3.6992738140148558,3.3706528677761027,0.9894914401292852,0.9868300851628796,35.31579996490433,-5.145167583673524,2.1757705621701366,2.1503015,
2025/12/24 12:30:00,0.500478821539524,0.5296282388792466,56.131848220367104,70.87809435936906,3.704664003026019,3.3750211150410916,0.9893920104634278,0.9867250832661919,35.19492232842003,-5.324914747061756,2.1758364076420156,2.1645875,
2025/12/24 12:45:00,0.49627371364655465,0.526261912768984,55.936256145323505,70.6133364889176,3.702038692839596,3.3712347161338116,0.9893561446610282,0.9862709150651264,35.23806155050678,-5.407557999392456,2.1671566369270727,2.161486,
2025/12/24 13:00:00,0.4776869122997995,0.515565142957846,53.956797272433455,68.14053492952705,3.6843997448869605,3.3761209824247462,0.9892196945699281,0.9843188047694671,35.584300420452905,-6.372394685595697,2.13049122259361,2.146421,
2025/12/24 13:15:00,0.50456040145754,0.531961864850565,56.53232496098371,71.45538057961569,3.7010500793887555,3.353777130848266,0.9895665316569635,0.9873860869996544,35.28812695790365,-4.401699998632463,2.187500834308658,2.1790415,
2025/12/24 13:30:00,0.5071822655189219,0.5341360966348838,56.661539255911116,71.67803277496651,3.708609413383468,3.3603922985332333,0.9895286532419323,0.9875580262087871,35.139450800152424,-4.534638804297524,2.191347050350602,2.188371,
2025/12/24 13:45:00,0.5083013510336989,0.5346687547709271,56.80203702809334,71.91584546357599,3.701245689571526,3.3649154408934425,0.9896441344588014,0.9878979493181583,35.292828328423454,-4.529081568003187,2.193674565712902,2.17259,
2025/12/24 14:00:00,0.5088519315353253,0.5351666109978863,56.83003663448162,72.0112959527574,3.7076123971353874,3.3702899105706368,0.989588676114999,0.9878527051219259,35.164125533810356,-4.717161083925055,2.1930054119441227,2.1840585,
2025/12/24 14:15:00,0.5113249487195185,0.5366831463472196,57.02722491611366,72.3237531317588,3.7060084702008567,3.366426751742602,0.9896475650900166,0.9882094882179178,35.19927326521074,-4.45241939200432,2.198707436420849,2.17200375,
2025/12/24 14:30:00,0.48504970151690835,0.5204421433405603,54.58825658319422,69.2901080702225,3.682514004461914,3.3646636433878285,0.9894511173625339,0.9855639540016168,35.64869478728148,-5.493043895894199,2.1465988867522117,2.18853,
2025/12/24 14:45:00,0.48858052044851347,0.5228166015123505,54.85206974306902,69.68409079518577,3.678986828194487,3.366251213014139,0.9895376334798468,0.9861146163084633,35.72236381774105,-5.305001227277984,2.154341738622337,2.1834915,
2025/12/24 15:00:00,0.4887984636934448,0.5230887251433981,54.84585726140474,69.73524803151498,3.6910639009721056,3.368532279334191,0.9893898894517121,0.9858814691120458,35.47040053967145,-5.48435595299925,2.152617110728338,2.17155575,
2025/12/24 15:15:00,0.4892015225778855,0.5230679097782842,54.9341397632755,69.90673410213165,3.6889630340980992,3.370853416928655,0.9894381616582464,0.9860247808163761,35.51555396998567,-5.497204757726055,2.152835450596772,2.1711535,
2025/12/24 15:30:00,0.4971250298256247,0.5282466863948191,55.54820626393888,70.76840058131702,3.6812727130432257,3.3565434779720427,0.9896433058147858,0.9872164002302843,35.679402128825345,-4.552952003419984,2.1728369002220416,2.18971725,
2025/12/24 15:45:00,0.49968093755915693,0.5297373766616746,55.79437890118696,71.15587988557517,3.6832838093855087,3.3694844782509232,0.9896459911945091,0.9875104048418125,35.633134421386565,-4.830227581742245,2.175780315555886,2.177072,
2025/12/24 16:00:00,0.5100276650335831,0.5363558411925818,56.665124374035365,72.30239420335789,3.694402029120972,3.369079191233726,0.989700028317051,0.9884973593795044,35.42062519185941,-4.414392658395032,2.195891344039594,2.18487475,
2025/12/24 16:15:00,0.5206091754941583,0.5420942312375256,57.81572797618913,73.80765236783988,3.704867720727918,3.36747757614919,0.9898559383848071,0.9895526491645595,35.23617552812341,-3.948942332098878,2.21536071317973,2.1617025,
2025/12/24 16:30:00,0.530286659804086,0.5477987709114868,58.709634497948095,74.98665222405764,3.7043591166644227,3.3655755193500325,0.9900991278645468,0.9906996330436468,35.27687655448004,-3.4280754031753973,2.2352470125352415,2.16732275,
2025/12/24 16:45:00,0.5338144722735224,0.5506068763896297,58.89206884146214,75.25713118862495,3.7173240118514084,3.3657341881340903,0.9900701282594703,0.9908457867931308,35.0360966551535,-3.3776913443245022,2.2409533884536206,2.16416175,
2025/12/24 17:00:00,0.5409933463742592,0.5558309009845165,59.25549746599054,75.80100492713115,3.7246762983862234,3.358007748265695,0.9900502566508877,0.9914528183544354,34.88590150614115,-2.904336427589559,2.2567561625904147,2.178929,
2025/12/24 17:15:00,0.5397967287532537,0.5543998633388004,59.27597610926142,75.91151335996602,3.7082801105163874,3.3710481302255677,0.9902345708835993,0.991742668922027,35.21839498550557,-3.1751230724031787,2.253681332973696,2.17425675,
2025/12/24 17:30:00,0.5407126442863276,0.5548827884633072,59.30631908181318,76.0388527993256,3.709891285524646,3.3696599218445797,0.990094424421653,0.9917547577752341,35.14828019442597,-3.1364787886782652,2.255323992050882,2.1701095,
2025/12/24 17:45:00,0.5455762849149598,0.5583422748188931,59.61255201485096,76.52105417207078,3.706014251473888,3.3667733925800194,0.9902467889075435,0.9924142017578576,35.242186182211555,-2.7860883189574146,2.2667974796154873,2.17505025,
2025/12/24 18:00:00,0.4479639762104275,0.49897274670745656,50.43471958873284,64.45713947680035,3.686554220651629,3.34960865492039,0.9891575453630476,0.9808636595551226,35.66497551269804,-7.048247306875671,2.0659426407524952,1.939333,
2025/12/24 18:15:00,0.5224032874858001,0.5437531607730309,57.59117259770438,73.75999468356629,3.7100302351032144,3.343013644834519,0.9900795031334575,0.9898333210875568,35.22438819131267,-3.0769430980470687,2.219105160673561,2.13646375,
2025/12/24 18:30:00,0.4897874039745195,0.5232656209848625,54.85979755608412,70.24502515717923,3.7182298429673777,3.370319965073691,0.9896761090328912,0.9859322422669751,35.08066954228752,-5.524386827584345,2.144439543780146,2.13222,
2025/12/24 18:45:00,0.48676007161460294,0.52103884549935,54.63830572481178,69.93686737249887,3.71858533223696,3.3525673951256523,0.9897298066665432,0.985578321817732,35.10276418435046,-5.1258850443458535,2.1393904238438775,2.12921,
2025/12/24 19:00:00,0.4862883604362045,0.5214273840742215,54.38324748436718,69.66749027273987,3.7220902916913774,3.358683994735857,0.9896676044807968,0.9854579296429518,35.03329943712544,-5.360527212389659,2.137595703039312,2.12173175,
2025/12/24 19:15:00,0.47754998823787215,0.5159537463515265,53.59723275596286,68.71569827554707,3.7113120931751573,3.369619725521894,0.989663526264509,0.9846329880864017,35.24923211209134,-6.044887090384611,2.1189237321032524,2.11280575,
2025/12/24 19:30:00,0.46303792243093356,0.506786204245664,52.18512496946505,66.96146066303388,3.702647276227181,3.3707551042251076,0.9894401937810448,0.9828811939952083,35.39256608770416,-6.8387841156819045,2.0890920683492094,2.1123465,
2025/12/24 19:45:00,0.4487652712230995,0.49761505826759883,50.82930008267628,65.27701023062853,3.690723444209883,3.3700425818653117,0.9893718132036854,0.9812268294351391,35.632566874304715,-7.5450334621387976,2.060096194869426,2.10849125,
2025/12/24 20:00:00,0.45641490169741217,0.502248190363575,51.59140938406602,66.31309522852303,3.691205878440851,3.3647190101298796,0.9894789045716517,0.9823195922413455,35.62311594317513,-6.896379377564297,2.076459134698406,2.10811075,
2025/12/24 20:15:00,0.4687143852829448,0.5114005577930895,52.346547154768416,67.5059410492949,3.687050277810568,3.353392673107008,0.9895033553001549,0.9841098868051578,35.66082374739803,-5.764081552621151,2.1066866163487474,2.161484,
2025/12/24 20:30:00,0.4835501564344495,0.5222529967816634,53.31961124072363,68.86680189265056,3.681030269031097,3.3559938799541484,0.9898122720417366,0.9862382044081102,35.80733776667783,-4.920791202212221,2.140258174706261,2.17982775,
2025/12/24 20:45:00,0.46633386019647016,0.5093014606386869,52.328070607851146,67.30211299102221,3.7110678217833026,3.3628502882227607,0.9896009430690798,0.9833183988471219,35.28767601177085,-6.396076579577187,2.0944874165615457,2.0718625,
2025/12/24 21:00:00,0.4689432235897257,0.5106518448194838,52.622741957631064,67.77648001384716,3.702297018008455,3.353961608328855,0.9896666749381495,0.9839124011705219,35.439032383177704,-5.870177851824301,2.1026517953084283,2.09374525,
2025/12/24 21:15:00,0.47044029135208426,0.5115370969178306,52.812495083887754,67.95764172191846,3.710573885435587,3.3705084432716514,0.9896352568389907,0.9839118811087378,35.27965619546879,-6.386677264020232,2.1027011016967787,2.10905825,
2025/12/24 21:30:00,0.47777127531538344,0.5165678507290244,53.38648608804767,68.63707313356085,3.7152251335430013,3.3692006733993254,0.9897367187827459,0.9847570902988663,35.204864835965395,-5.976592549343063,2.118470859136697,2.11150975,
2025/12/24 21:45:00,0.4806324746068082,0.5180892322576521,53.70695906747333,68.98992164530777,3.721137916239785,3.3669491171952903,0.9897558953680118,0.9849868705245249,35.09542737988594,-5.8124970056977965,2.1239505738379596,2.0990605,
2025/12/24 22:00:00,0.48832692397821653,0.5234625267710451,54.28828446678672,69.67664359873399,3.7269874542727037,3.3659435023194963,0.98985964417538,0.9858280966247955,35.00007555620348,-5.418254069667236,2.140397021543867,2.1015745,
2025/12/24 22:15:00,0.49204984395519963,0.525982323807556,54.576938709358274,70.21375677811707,3.7134191660058744,3.36192401017776,0.9898724019205629,0.986623553886464,35.21356607611799,-4.969676511002657,2.1521747138897567,2.06712575,
2025/12/24 22:30:00,0.4833022033918664,0.5196476472573719,54.022057607165664,69.28644721448482,3.7136918752278016,3.3670355554001894,0.989990482400593,0.9855483893232256,35.27403042484829,-5.570492309198611,2.1316173544448356,2.0964295,
2025/12/24 22:45:00,0.4774310259999592,0.5160744711875872,53.40446077722372,68.44662723799507,3.7165213135572857,3.3774326918672157,0.9898162677820095,0.9846780232937411,35.20093448219975,-6.262537158993074,2.1180053682026982,2.11107125,
2025/12/24 23:00:00,0.47408747638886567,0.5141462375976934,53.01682506627137,67.90774611430894,3.713351619296621,3.3667881360989105,0.9897481196464528,0.9842637841467187,35.252341218082115,-6.1086143446463375,2.1134413676640103,2.0978795,
2025/12/24 23:15:00,0.4684915713376703,0.510690738089957,52.48668840060732,67.18377270142385,3.709804785921563,3.3698466836747856,0.9897272922335959,0.9836075625328274,35.328627328593555,-6.484098179958771,2.10211422539537,2.09202925,
2025/12/24 23:30:00,0.4629878945230337,0.5070643756059255,51.99461705107987,66.51127575301773,3.7032863655534523,3.365442932199699,0.9897420567718548,0.983020621780792,35.4648665659724,-6.599863755628077,2.092087382139457,2.0826165,
2025/12/24 23:45:00,0.45499512092026523,0.5017463507053692,51.29011842788355,65.56596115294667,3.7029570509187146,3.3700154727615224,0.9895661290223163,0.9818651601720758,35.449624971262395,-7.25543614471742,2.074667290668133,2.08204925,
