datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Condensor pressure,Sink_temp_in,Sink_temp_out,COP,Compressor Power1 [W],Compressor Power2 [W],Condensor load[W],Temp difference,Intermediate pressure [bar],Vapour fraction Flash tank,error
2024/12/15 00:00:00,-0.08,7.01,3.7,104.31,28.62,60.38,97.12,2.5094633152176944,2875077.5064353477,3398674.7610887135,15744239.145555556,62.936303577426486,8.62,0.19634748328413137,
2024/12/15 02:30:00,0.07,7.26,3.91,104.71,28.92,60.55,97.26,2.5103588212590866,2872166.6697795787,3432601.0497844415,15827714.326111114,62.57047198423271,8.62,0.19534129553311114,
2024/12/15 05:00:00,-0.01,7.01,3.73,105.1,29.1,60.64,97.39,2.5040218001523282,2879168.96652241,3419469.716269058,15772420.124999998,62.84422952095406,8.66,0.19277555473405153,
2024/12/15 07:30:00,-0.08,6.91,3.62,103.2,28.43,60.65,97.25,2.5213518763359892,2866653.3253941573,3427542.0875958125,15870380.166666666,62.919491376513804,8.53,0.19692056774310807,
2024/12/15 10:00:00,-0.07,6.92,3.62,102.88,28.03,60.66,97.01,2.5207220601224347,2833752.6499130437,3394064.763066037,15699088.411111113,63.10623039140273,8.48,0.20216775296058456,
2024/12/15 12:30:00,-0.11,6.93,3.65,103.75,28.63,60.21,96.73,2.5052575755366977,2865234.114125436,3444550.342119227,15808128.355555557,63.4400716102399,8.55,0.2035453365376064,
2024/12/15 15:00:00,-0.05,6.96,3.68,104.65,29.03,59.96,96.37,2.4834315912796168,2844373.7818571106,3400240.1534051257,15508548.22,63.73072703604288,8.65,0.2039950539074105,
2024/12/15 17:30:00,-0.09,6.98,3.68,102.82,28.18,59.8,96.02,2.506520041447086,2791084.880960501,3396604.1948905825,15510047.91111111,63.65610551041385,8.46,0.2097953994063159,
2024/12/15 20:00:00,-0.1,6.99,3.68,102.62,27.99,59.64,95.94,2.5132869646038043,2795468.05776801,3375942.689916317,15511008.149999997,63.17767609779003,8.45,0.2059490490721282,
2024/12/15 22:30:00,-0.08,7.03,3.71,102.9,28.22,59.48,95.85,2.511810952828805,2809723.495448769,3373355.5603596624,15531206.374444442,62.703566315775674,8.49,0.20021041375618542,
2025/01/24 17:30:00,0.2,5.79,3.48,97.59,24.04,60.54,86.96,2.268047011586767,2287419.920351982,2576452.585273473,11031902.908888888,58.88474417453307,7.8,0.206894002435194,
2025/01/24 20:00:00,0.39,5.78,3.57,97.08,23.68,60.88,86.97,2.2572168556406833,2249028.1936915014,2524121.1777932188,10774449.626111107,57.630920524346436,7.72,0.198586758677488,
2025/01/24 22:30:00,0.05,5.83,3.11,95.41,23.54,57.01,86.49,2.443533283621732,2336490.2714543086,2704186.5209284644,12317505.566666663,58.22249073014143,7.71,0.18755889794257855,
2025/01/26 19:15:00,0.95,6.66,4.27,99.13,25.02,62.12,89.88,2.332993704356952,2366915.6001907345,2687169.252117672,11791595.15111111,59.87642540437247,8.12,0.20906857915156582,
2025/01/26 21:45:00,0.98,6.57,4.18,99.19,25.05,61.78,90.09,2.3265039185205976,2367359.0740073975,2680724.0224968134,11744828.15,59.83815975231835,8.12,0.20804900891444963,
2025/01/27 00:15:00,0.97,6.61,4.25,99.25,25.07,62.36,89.99,2.306257749554493,2335557.7003615606,2636332.0029353895,11466890.544999996,59.707179331714485,8.13,0.20806657742802123,
2025/01/27 02:45:00,1.01,6.63,4.27,99.32,25.01,62.78,89.91,2.286833911460722,2312755.509615413,2599886.113947834,11234811.836111108,59.61982702213828,8.12,0.20816228793409097,
2025/01/27 05:15:00,1.38,6.68,4.48,99.38,25.07,62.55,89.87,2.3077454879010397,2309909.631629955,2607275.0481370306,11348069.284444446,59.679756726513176,8.16,0.2066228472329297,
2025/01/27 07:45:00,1.21,6.71,4.38,99.23,25.05,62.21,89.93,2.3268139832793744,2360592.5521313786,2678031.286898361,11724394.220000003,59.610142560352415,8.12,0.2081500177534479,
2025/01/27 10:15:00,0.93,6.55,4.19,98.99,25.03,61.87,89.98,2.3407808361220686,2405065.8518044297,2714256.3568023117,11983674.046666669,59.86755218660511,8.13,0.20777572085465215,
2025/01/27 12:45:00,1.34,6.67,4.23,98.87,25.05,61.61,90.19,2.3950282051718954,2308683.578201705,2734282.1514378525,12078514.531111108,61.23392682445183,8.08,0.21048030400699722,
2025/01/27 15:15:00,0.56,6.85,3.86,100.38,26.67,61.4,91.8,2.4579334592091304,2588305.243661959,3002294.620538287,13741777.866666665,61.724583855630215,8.41,0.1984999657113616,
2025/01/27 17:45:00,0.39,6.98,3.91,100.35,26.69,61.2,93.17,2.5395563398700527,2698995.6170497513,3171288.127816178,14908424.458888888,62.176081219854666,8.4,0.19978463652630699,
2025/01/27 20:15:00,0.3,7.04,3.9,100.54,26.73,61.98,93.85,2.5379964559495733,2687368.1416671113,3213352.3155843196,14976506.208888885,62.691644864318675,8.35,0.20663221722253922,
2025/01/27 22:45:00,0.63,7.06,4.03,100.77,26.7,62.64,93.38,2.4990268253850005,2637922.408910768,3103196.834511943,14347693.48222222,62.983127983842735,8.42,0.21053913229524787,
2025/01/28 01:15:00,0.55,7.01,3.92,100.69,26.81,62.7,93.6,2.498629218047267,2655338.8012305866,3120748.8519955506,14432777.149999995,63.09803100523618,8.43,0.2104362506788825,
2025/01/28 03:45:00,0.58,6.94,3.9,100.66,26.71,62.78,93.3,2.467951700757132,2666228.8113128077,3106727.471190947,14247844.89333333,62.39617550464817,8.39,0.21084069658346977,
2025/01/28 06:15:00,0.38,6.89,3.76,100.78,26.63,61.97,92.91,2.502067418851742,2660249.1191722536,3115226.6614672826,14451101.108888887,62.586388980211495,8.38,0.2063498331598082,
2025/01/28 08:45:00,0.06,6.87,3.71,100.06,26.66,61.08,92.41,2.5202488324979995,2664971.9650936523,3158289.2723798277,14676547.202777777,62.288919531782824,8.32,0.20372370367254322,
2025/01/28 22:30:00,1.06,7.04,4.12,99.6,25.63,61.3,90.64,2.4424182831480326,2488944.399022836,2847404.6757195294,13034034.200000001,58.74957597624825,8.23,0.18435523337967255,
2025/01/29 01:00:00,1.49,7.17,4.46,99.51,25.59,61.69,90.97,2.475595212480504,2409508.8187974403,2858409.865603523,13041717.040000001,61.30919550679141,8.24,0.2007975417960524,
2025/01/29 03:30:00,1.63,7.15,4.48,99.58,25.59,62.03,90.97,2.4614399147996733,2386707.958766982,2824044.5437019,12826431.48111111,61.73891605315214,8.27,0.203303707192296,
2025/01/29 06:00:00,1.55,7.15,4.47,99.66,25.61,62.36,90.85,2.4460220139327062,2370594.5037848647,2794580.992166134,12634596.418888886,61.34419015159824,8.27,0.20066438776632328,
2025/01/29 08:30:00,1.31,7.15,4.28,99.28,25.71,61.98,90.73,2.3831503608153604,2417511.78586991,2775033.0919377324,12375020.625000002,59.78796378019456,8.26,0.19848614061671804,
2025/01/29 11:00:00,1.48,7.27,4.5,99.18,25.57,61.59,90.58,2.423103189369396,2440661.1074336185,2783622.0005237544,12659419.232777776,59.83409054385578,8.32,0.1947310054854903,
2025/01/29 13:30:00,1.6,7.43,4.59,99.29,25.66,61.21,90.39,2.4262071500885325,2426782.370418675,2805467.3552757376,12694955.154444441,59.60333705195251,8.28,0.19521468576312445,
2025/01/29 16:00:00,1.48,7.35,4.5,99.56,25.69,60.7,90.2,2.447472820857218,2478790.7837753096,2865357.058092995,13080108.249999998,59.61662364813509,8.27,0.1946781545357385,
2025/02/06 20:00:00,-0.16,5.93,3.08,98.28,25.28,59.93,90.95,2.4507661397256593,2541069.9403884113,2876604.7456946466,13277912.816666666,58.339479028168626,8.07,0.17428610142162515,
2025/02/06 22:30:00,-0.11,5.88,3.14,99.36,26.13,60.54,90.7,2.3904292646237364,2478176.7476955196,2907605.870984448,12874776.200000001,62.37852516133279,8.18,0.20685493976804767,
2025/02/07 01:00:00,-0.11,5.87,3.09,99.16,26.05,60.31,91.23,2.423315313188291,2535305.646899021,2937038.092896895,13261675.606666667,61.85822959604195,8.21,0.19907884647366245,
2025/02/07 03:30:00,-0.15,5.6,2.99,99.79,26.19,60.84,91.33,2.3796422919238993,2529399.6436028318,2924365.0291086575,12978475.03333333,62.425191998081175,8.21,0.207114219619563,
2025/02/07 06:00:00,-0.04,5.58,2.94,99.2,25.82,61.37,91.44,2.381519138031991,2506945.71815606,2884315.5438968283,12839848.236111112,61.54974482542866,8.14,0.20181464267663693,
2025/02/07 11:45:00,-0.07,5.57,2.95,99.65,26.17,59.33,92.23,2.418548491498093,2547502.724885875,2929152.209310224,13246042.63888889,59.47846104710743,8.14,0.17850405208606257,
2025/02/07 14:15:00,-0.14,5.76,3.08,100.34,26.49,60.79,92.81,2.403303600367919,2509837.108774666,2921902.733235248,13054584.24111111,61.097325847089564,8.22,0.19002748799530592,
2025/02/07 16:45:00,-0.03,5.69,3.05,101.52,27.28,61.01,93.25,2.3774273606762417,2569564.401824122,2993031.4913590397,13225136.368888889,62.4081555360234,8.35,0.1995705035183137,
2025/02/07 19:15:00,-0.05,5.74,3.09,101.23,27.19,61.23,93.7,2.379068276860217,2541890.931248654,2998209.7560566356,13180743.723888889,62.72008654711004,8.3,0.2041171388540744,
2025/02/07 21:45:00,-0.05,5.63,3.02,101.11,26.93,61.28,93.64,2.397271875097387,2576683.3506628224,3024025.513090575,13426910.077777775,62.696755942378445,8.27,0.20462036172245598,
2025/02/08 00:15:00,-0.05,5.64,2.97,100.86,26.83,61.71,93.72,2.3661549257922228,2547771.193920147,2964072.9573852676,13042330.454999998,62.43876789210515,8.27,0.20505490321957903,
2025/02/08 11:45:00,-0.09,5.67,3.1,101.85,27.45,60.89,93.83,2.3874732852280856,2599738.7889010673,2986023.1360298158,13336346.429999998,61.144926372090254,8.4,0.18531005351112162,
2025/02/08 14:15:00,-0.05,5.73,3.06,101.65,27.33,60.79,94.72,2.403358676660908,2637199.012606798,3070876.7453605817,13719043.194999998,61.919922340433175,8.33,0.19707828662640445,
2025/02/08 16:45:00,-0.13,5.9,3.15,103.09,27.98,61.15,95.31,2.4074134532391116,2657647.6843957216,3140734.408005477,13959588.37777778,62.926978967283276,8.41,0.2028785352774933,
2025/02/08 19:15:00,-0.07,5.98,3.17,103.46,28.2,61.52,95.76,2.4095695197808795,2653086.511724719,3166877.4956759787,14024085.777777778,63.83648059055781,8.44,0.20910872995261728,
2025/02/08 21:45:00,-0.05,6.15,3.28,103.47,28.45,61.7,95.3,2.375170922645806,2590226.035582448,3079502.4082010277,13467012.533333328,63.55583131495132,8.51,0.20488898996416913,
2025/02/09 00:15:00,-0.12,5.8,3.09,102.3,27.78,61.77,95.64,2.388178637936602,2651741.766444921,3107492.9671578966,13754559.95833333,63.41723936896176,8.42,0.20876576008025902,
2025/02/09 02:45:00,-0.05,5.71,3.05,102.6,27.48,61.82,95.52,2.4012587481704832,2641571.324301383,3096481.491991308,13779042.566666663,63.46718089357654,8.38,0.20862733315672238,
2025/02/09 15:00:00,1.53,5.81,3.78,97.46,24.28,61.8,89.38,2.3140326753266387,2173356.1135665495,2711941.9695497253,11305236.592222223,68.19464723180977,7.89,0.2797310928712209,
2025/02/09 17:30:00,1.72,5.86,3.87,96.77,24.07,62.2,88.16,2.259259679115656,2113964.1253368403,2541967.8591429386,10519411.686666664,65.5384702373359,7.85,0.2573406194807888,
2025/02/09 20:00:00,1.83,5.98,4.03,96.74,24.06,62.59,87.96,2.2439012510785883,2110156.1878893753,2462043.153422257,10260008.549999995,62.87730655426503,7.91,0.23142709877711115,
2025/02/09 22:30:00,1.68,6.03,3.95,96.71,24.05,62.72,87.91,2.2619004912116294,2103531.8812011126,2448342.0508090938,10296310.340555554,61.059809528750804,7.88,0.2125016662000079,
2025/02/10 18:45:00,1.55,6.01,3.85,96.7,24.05,61.55,87.94,2.296221894245843,2139635.0467117885,2486816.058179748,10623791.511666667,59.73062782564841,7.85,0.20156078067626879,
2025/02/10 21:15:00,1.64,6.04,3.88,96.7,24.01,61.54,87.94,2.3189948135261136,2143742.548297716,2515804.181324446,10805913.066666665,60.76738239725489,7.85,0.21046248253952599,
2025/02/10 23:45:00,1.65,6.04,3.95,96.7,24.04,61.88,88.06,2.2977958145448127,2125837.4991215905,2488824.9813402803,10603999.559999999,60.98392652909263,7.87,0.21178632880409298,
2025/02/11 02:15:00,2.07,6.08,4.14,96.72,24.03,62.24,87.92,2.2536378718235612,2129450.9602107056,2461419.847133807,10346614.666666664,60.297507256562255,7.87,0.21249125770099067,
2025/02/11 04:45:00,1.88,6.05,4.05,96.75,24.06,62.49,87.91,2.251317241454544,2100044.041317219,2454542.739691189,10254255.708888886,60.84656702064615,7.85,0.21455581493460532,
2025/02/21 00:30:00,1.52,5.93,3.74,96.56,24.06,59.83,87.36,2.3481742853169525,2207237.1502911593,2591370.7048281897,11268438.891111111,60.908557297762286,7.85,0.21365333967807146,
2025/02/21 03:00:00,1.58,6.08,3.87,96.46,24.02,60.71,87.22,2.3106951685645405,2153504.305352968,2531079.5907124686,10825081.617777774,60.19898556483082,7.81,0.2098055337493354,
2025/02/21 05:30:00,1.59,6.17,3.93,96.36,24.04,60.93,87.08,2.2929227098829474,2135452.6973539595,2493000.81499414,10613102.438888887,59.59446122280576,7.83,0.20363595768487605,
2025/02/21 15:45:00,1.07,6.55,3.9,96.68,24.13,59.63,87.77,2.421234052391471,2306032.0095605687,2663590.5550839487,12033057.959999997,57.81620330962073,7.89,0.1855685778571551,
2025/02/21 19:30:00,1.35,6.67,4.13,96.65,24.03,60.4,87.86,2.423524980401313,2274926.3829620923,2643290.259805837,11919874.93888889,58.35673172742452,7.9,0.19096010912248315,
2025/02/21 22:00:00,1.29,6.62,4.02,97.01,24.07,60.24,87.92,2.4226273219389993,2265023.9597330336,2658088.5676329383,11927310.462222222,58.9848978791926,7.88,0.19550861448985787,
2025/02/22 00:30:00,0.96,6.54,3.79,97.71,24.78,60.5,89.53,2.444394856890794,2370759.089221446,2745801.1782230386,12507340.034444444,60.10146342287794,8.08,0.1922614770741938,
2025/02/22 03:00:00,0.97,6.54,3.86,98.33,25.08,60.54,89.7,2.421544539379811,2407624.733851482,2757553.8752790876,12508160.940000001,60.15331087289684,8.16,0.1942196138785755,
2025/02/22 05:30:00,1.2,6.52,3.96,98.36,25.05,60.57,89.83,2.413542436632408,2392865.0536109097,2759063.3304309854,12434864.407777777,60.54306907020862,8.14,0.20012522294863358,
2025/02/22 08:00:00,1.07,6.49,3.9,98.39,25.1,60.6,89.97,2.4336558760123497,2407042.963141404,2800541.939032462,12673946.358333332,60.98926280960694,8.13,0.20160066722818765,
2025/02/22 10:30:00,0.92,6.47,3.8,98.44,25.08,60.62,90.06,2.433277705948045,2437215.013052661,2802984.552176876,12751325.937777776,60.6877595450116,8.15,0.19892861992773986,
2025/02/22 13:00:00,1.1,6.64,3.96,98.51,25.1,60.61,90.15,2.4455959993296505,2448170.5333087537,2816581.2916418943,12875928.022222225,60.3028675083616,8.16,0.19662776972238008,
2025/02/22 15:30:00,1.23,6.79,4.1,98.57,25.11,60.58,90.24,2.445880957958109,2415468.259964243,2811342.9110909225,12784624.978888886,60.172188882123805,8.13,0.19727079600140587,
2025/02/22 18:00:00,1.68,7.12,4.43,98.7,25.18,60.56,90.47,2.4488717834462026,2398004.2880908386,2807432.011550114,12747912.851666663,59.91026393269948,8.15,0.1976919281711777,
2025/02/22 20:30:00,1.56,7.13,4.4,98.89,25.08,60.75,90.76,2.4711174247984773,2411738.9154866324,2828945.295437815,12950820.501666667,60.295284198969284,8.15,0.19902932028493409,
2025/02/22 23:00:00,0.92,7.09,4.13,99.8,26.14,60.55,91.57,2.4717837758037837,2553683.220868477,2945862.7321882006,13594147.929999996,60.70694083813078,8.36,0.1939579394321369,
2025/02/23 01:30:00,0.52,6.81,3.87,100.03,26.12,61.37,91.39,2.42696387546518,2495418.8857035385,2894252.050029667,13080968.16888889,61.02700734009346,8.3,0.19806012967148312,
2025/02/23 04:00:00,0.82,6.8,3.97,100.56,26.13,62.85,91.72,2.3918570517294064,2453562.658103762,2827719.2022439986,12632493.530555554,61.07314694650199,8.33,0.20016060652345324,
2025/02/23 06:30:00,0.69,6.79,3.93,100.25,26.03,61.44,91.56,2.437555322588214,2480747.6451758253,2884722.8114662096,13079077.88,61.974420902194595,8.33,0.2030311075246973,
2025/02/23 09:00:00,2.51,6.75,4.66,98.14,24.55,61.08,89.67,2.300031439805552,2137795.24221002,2549529.8679393483,10781451.010000002,60.751981852620645,7.93,0.2192804595209562,
2025/02/23 11:30:00,0.54,6.84,3.86,99.9,26.26,60.71,91.85,2.4754375386970544,2568823.854355704,3016585.947927341,13826798.369999997,62.099369496331235,8.31,0.20503450918234398,
2025/02/23 14:00:00,0.17,7.07,3.82,102.29,27.78,60.8,95.16,2.5114525101298284,2721173.2073627473,3275428.355267779,15060656.11111111,62.34956852709166,8.43,0.20076562264795694,
2025/02/23 16:30:00,0.39,7.31,4.12,102.49,27.75,61.06,95.05,2.509402082900642,2685622.9948665714,3231118.578289267,14847961.223333333,62.34566096121466,8.47,0.20242399107171813,
2025/02/23 19:00:00,0.5,7.33,4.18,102.6,27.84,61.21,94.99,2.49875955404512,2678785.795552045,3215613.4450844647,14729162.836666662,62.39273007283623,8.49,0.2034805222858808,
2025/02/23 21:30:00,0.5,7.33,4.18,102.6,27.84,61.21,94.99,2.4987595540451495,2678785.7955520716,3215613.445084368,14729162.836666662,62.39273007283646,8.49,0.2034805222858808,
2025/02/24 00:00:00,0.58,7.67,4.42,102.83,27.86,61.16,96.0,2.535983254413849,2714479.165285968,3267834.4957239493,15171534.791111112,61.5291207603978,8.5,0.19435398937627799,
2025/02/24 02:30:00,2.13,7.52,5.08,103.53,27.8,61.53,95.99,2.408613573959827,2477236.326286298,2933744.1496507567,13033472.686666664,60.49270674144623,8.57,0.19113010864276567,
2025/02/24 05:00:00,1.65,7.41,4.75,102.83,27.65,61.9,94.86,2.452296391196596,2557826.811908938,2970035.8111022525,13556460.817777779,61.077968576600654,8.65,0.18755978258585765,
2025/02/24 07:30:00,0.55,7.36,4.15,101.3,27.2,60.25,94.75,2.554664807986017,2750040.129634529,3280625.134221193,15406835.58333333,61.781442598401156,8.42,0.19614025208286937,
2025/02/24 10:00:00,0.28,7.31,4.03,101.77,27.8,59.76,94.72,2.5385130892977084,2779962.0943316915,3313715.9202413345,15469374.653333332,61.871002149150115,8.49,0.19332734756963893,
2025/02/24 12:30:00,0.29,7.34,4.01,102.1,27.76,59.58,94.74,2.5447600740875105,2803388.446920364,3354865.5264230757,15671773.039999997,61.866130986740075,8.46,0.194469401462229,
2025/02/24 15:00:00,0.28,7.3,3.96,101.78,27.86,59.4,94.75,2.533655952938855,2787585.5853692014,3318011.470005525,15469965.194444442,61.77888808108662,8.49,0.1929045304038502,
2025/02/24 17:30:00,0.37,7.45,4.1,101.86,27.78,59.48,94.98,2.5426953674925477,2791570.7933003814,3335967.1015366423,15580950.000000004,61.56010113417892,8.47,0.19307323563631834,
2025/02/24 20:00:00,0.34,7.54,4.2,102.02,27.75,59.7,95.47,2.5583600606117427,2797218.313305738,3382298.5482229837,15809930.63222222,61.613602739886176,8.43,0.19388283951069804,
2025/02/24 22:30:00,0.37,7.64,4.29,102.18,27.8,59.93,95.96,2.5631792724043994,2839502.9420939265,3416478.212807541,16035709.964999996,61.91852432711511,8.48,0.19583437159084988,
2025/02/25 01:00:00,0.12,7.46,4.03,103.13,28.07,60.23,96.4,2.551158632833434,2858127.1611135122,3431677.315659801,16046782.320555558,61.95179794872229,8.49,0.19365553774387714,
2025/02/25 03:30:00,0.11,7.53,4.11,103.26,28.2,60.6,96.58,2.5432025148929087,2840724.545360243,3405225.0352608915,15885201.982222218,61.980702644532755,8.53,0.19373670089746553,
2025/02/25 06:00:00,0.11,7.48,4.05,103.38,28.3,60.97,96.77,2.534686480688475,2838136.184040914,3367109.761186957,15728831.433333332,61.65087303144213,8.57,0.18936178847068966,
2025/02/25 09:45:00,0.19,7.5,4.09,103.89,28.67,60.58,95.59,2.515876205779852,2821323.47019286,3329039.434210951,15474019.33,61.24718743508771,8.63,0.18537768950269692,
2025/02/25 12:15:00,0.3,7.59,4.22,104.84,29.19,60.25,96.78,2.49417574565411,2855165.360820372,3517556.3168418384,15895166.98611111,65.30142368715798,8.68,0.22300369750651702,
2025/02/25 15:45:00,0.29,7.8,4.37,102.71,28.18,59.75,95.21,2.5507158505300067,2846735.1094613685,3430272.9853798174,16011356.239999995,62.41250730844729,8.56,0.1991289129476939,
2025/03/01 08:45:00,-0.12,7.54,5.28,97.8,23.28,59.73,87.82,2.3222291166550995,2431787.7655140213,2864355.281457402,12299346.949999997,62.913850551569965,7.67,0.2804377848460086,
2025/03/12 14:15:00,1.43,9.42,5.83,104.09,28.7,59.67,96.78,2.6781545795010238,2966069.7350270087,3467556.4453680753,17230793.561666664,58.24857124519053,8.84,0.14969399074083292,
2025/03/12 16:45:00,1.47,9.42,5.82,103.91,28.6,59.7,95.69,2.6024892364988603,2905957.593248869,3481196.4518772713,16623003.216111105,61.526741186765776,8.83,0.19335812437692798,
2025/03/12 20:30:00,1.64,9.58,5.99,103.86,28.91,59.84,96.28,2.604529715551576,2929605.57408501,3493680.5816238695,16730148.57555555,60.797077590133426,8.88,0.18637925579129513,
2025/03/15 12:45:00,0.06,8.43,4.73,87.61,21.35,59.67,80.95,2.8846306444749032,2870095.7362915133,3148449.9001215827,17361882.657777775,58.95593541207637,7.87,0.189558555761041,
2025/03/15 15:15:00,0.17,8.58,4.88,87.78,21.43,59.66,80.72,2.8683526297267203,2840198.580528842,3157260.734112536,17203419.09,59.99560076571595,7.89,0.20136171361745678,
2025/03/16 06:45:00,0.6,8.16,4.72,102.67,28.17,60.82,95.6,2.572389847813796,2866373.543673363,3392231.1378617557,16100071.631111106,61.060243999863076,8.64,0.18575098356105607,
2025/03/16 09:15:00,0.55,8.13,4.69,102.92,28.35,60.78,95.72,2.5592186698486765,2882815.771045348,3442964.4235719326,16189553.819999997,62.2212027821862,8.66,0.1967750405069496,
2025/03/16 11:45:00,0.66,8.16,4.69,103.17,28.49,60.22,95.85,2.5746873139679534,2956624.7967361636,3539355.606864416,16725634.523888886,62.678395974652574,8.68,0.19834059816912528,
2025/03/16 14:15:00,0.72,8.36,4.85,103.19,28.33,60.01,95.98,2.5779054799821988,2930671.8457882786,3502790.6501285178,16585365.335000003,62.70725217464741,8.7,0.1999019479883302,
2025/03/16 16:45:00,1.01,8.77,5.25,103.29,28.53,59.86,95.22,2.6078237332383276,2883482.826188725,3372568.6541681383,16315186.506666666,58.60083355737197,8.73,0.16098629040709111,
2025/03/17 02:15:00,0.36,8.25,4.7,97.81,25.72,60.43,90.42,2.6616945423966545,2840403.253347615,3293803.922695852,16327905.55,59.949843081696315,8.36,0.18427809889917757,
2025/03/17 04:45:00,0.15,8.11,4.49,96.97,25.22,60.58,90.31,2.66667567671233,2809609.564200458,3288280.063213053,16261603.086666668,60.39562127983896,8.24,0.1918224332071034,
2025/03/17 07:15:00,0.05,8.05,4.48,97.16,25.33,60.53,90.2,2.6550669634090247,2775684.970250995,3278766.649646712,16075481.271666668,60.73018111024703,8.23,0.19509578591208898,
2025/03/17 09:45:00,0.22,7.95,4.43,99.47,26.65,60.47,93.19,2.6243484712205922,2896160.2208062382,3423676.1656622207,16585973.408888886,61.38124435451277,8.41,0.19343537185444992,
2025/03/17 12:15:00,0.42,8.02,4.54,101.71,27.73,60.42,94.54,2.575465214453382,2866017.6787801604,3419081.090786104,16187551.6,61.666928463984505,8.54,0.1947177940341601,
2025/03/17 14:45:00,0.69,8.34,4.86,102.69,28.14,60.42,94.96,2.5712799303169587,2862977.591377547,3420163.1055715084,16156209.727777772,62.09761517898886,8.66,0.19663471843554003,
2025/03/17 17:15:00,0.75,8.46,4.97,102.89,28.38,60.41,95.3,2.5698403103295786,2869592.024314685,3455866.5734730475,16255915.84833333,62.353128958232446,8.68,0.1990914029356085,
2025/03/17 19:45:00,0.64,8.31,4.83,103.0,28.13,60.4,95.63,2.5699150600505565,2878220.2600984904,3435157.671942038,16225342.863888888,62.618724631161285,8.68,0.20050199333830798,
2025/03/17 22:15:00,0.62,8.31,4.82,103.0,28.18,60.89,95.6,2.55803512818978,2847724.8888190966,3416480.6947179963,16024544.48833333,62.58770599091491,8.66,0.2024585713972968,
2025/03/18 13:30:00,0.71,7.97,4.56,101.97,27.79,61.02,95.39,2.5901987756222944,2869167.2986783125,3335373.5088113807,16071503.65333333,59.596593476263934,8.59,0.17093482205546068,
2025/03/18 16:00:00,0.64,8.37,4.87,103.1,28.36,60.54,95.97,2.5673613658956347,2877312.6997299907,3443773.4759984086,16229006.75,62.306823450488196,8.69,0.1974971960904259,
2025/03/18 23:30:00,0.73,8.36,4.85,103.44,28.57,60.62,96.18,2.573967831890512,2941318.5849472284,3519332.503369296,16630015.282222224,62.034112829605476,8.69,0.1946710079207241,
2025/03/19 02:00:00,1.21,8.18,4.85,106.05,29.89,61.49,99.61,2.5129832175069757,2910726.800212105,3459225.0652668336,16008076.797777776,61.81669243906168,8.87,0.18881816448079614,
2025/03/19 04:30:00,1.45,7.97,4.95,106.61,30.1,62.57,98.93,2.475969639016512,2833126.675051409,3324331.5371570173,15246186.34,62.487041783199174,9.0,0.1924922221683927,
2025/03/19 07:00:00,0.53,7.84,4.45,105.58,29.38,62.41,98.25,2.5060356494599607,2894590.762022503,3455032.293017474,15912862.435555557,64.06200303062786,8.84,0.20654350089143106,
2025/03/19 09:30:00,0.54,7.82,4.41,105.62,29.39,62.26,97.78,2.5002310698618415,2876933.9291643878,3454030.657525642,15829347.893333334,64.11303724690356,8.81,0.20856911241258988,
2025/03/19 12:00:00,0.77,8.11,4.7,106.81,30.14,61.87,98.87,2.47319728887478,2834576.6404488925,3369004.6511269417,15343131.222222222,63.72574976171546,8.99,0.2027707850991972,
2025/03/19 14:30:00,1.53,8.51,5.18,106.25,30.1,60.71,98.63,2.4984352472771363,2845855.7259769943,3433118.9135209974,15688091.759999996,63.54695744471718,8.97,0.2045497452129189,
2025/03/20 11:45:00,2.05,8.8,5.69,106.62,30.0,61.76,99.49,2.5497081740104433,2895659.802275486,3372756.5171958976,15983174.215555554,59.85422103724051,9.03,0.1674852922920654,
2025/03/20 14:15:00,2.38,9.0,5.95,106.94,30.03,61.56,99.16,2.513889445698637,2751634.865436676,3307897.2686223676,15233508.399999995,62.73690414703526,9.07,0.19708943231964088,
2025/03/20 16:45:00,2.73,9.31,6.22,106.64,30.0,61.31,98.11,2.519117031414866,2728718.513599639,3148366.368745676,14805559.999999998,58.27363845581522,9.12,0.1590117323479152,
2025/03/21 12:30:00,1.82,9.5,6.04,98.45,26.2,62.57,91.56,2.655751205203459,2743193.738054523,3210890.6816553716,15813081.887777777,60.74993571465808,8.63,0.19538852162841117,
2025/03/21 15:00:00,2.46,9.74,6.38,99.04,26.32,63.0,92.61,2.6634758561026386,2809307.718229137,3298614.8690461884,16268852.6,62.03737745715847,8.72,0.2074521513833858,
2025/03/21 17:30:00,2.65,10.02,6.6,99.47,26.2,64.12,92.51,2.6378461198807654,2699275.985077935,3163158.743740221,15464704.896666666,61.80229088610071,8.75,0.21063936164538508,
2025/03/21 20:00:00,2.98,10.14,6.85,99.6,26.3,64.29,92.35,2.635010725018326,2671152.326430067,3140741.3658706797,15314920.402222214,62.10090740232454,8.8,0.2131366640137808,
2025/03/21 22:30:00,3.0,10.06,6.8,100.03,26.31,64.46,92.19,2.6258336193364036,2650309.4770582034,3124463.8783371965,15164108.905000001,62.46165353387289,8.8,0.2162587472630224,
2025/03/22 01:00:00,2.98,9.99,6.75,99.6,26.19,64.02,91.89,2.6356207553547546,2678276.372385513,3120303.6469535986,15283383.115,61.93260405923087,8.8,0.21036779453363227,
2025/03/22 03:30:00,3.12,10.07,6.86,100.23,26.18,63.62,91.56,2.616242792500052,2580416.3832007707,3010681.7746397317,14628171.714444447,61.099948943337154,8.78,0.20653593824687927,
2025/03/22 06:00:00,2.64,9.93,6.58,94.39,23.68,63.16,87.0,2.72129704494312,2507148.3848223127,2920717.742139045,14771352.737777777,61.633919133157406,8.42,0.21578725839534754,
2025/03/22 08:30:00,2.42,9.74,6.36,94.97,24.4,62.71,87.33,2.6914343858996577,2592225.5969377006,3029335.4083789345,15130577.989999996,60.66080169647233,8.42,0.20864504820760016,
2025/03/22 11:00:00,1.73,9.67,6.01,94.47,24.36,62.34,87.67,2.7013984596153047,2630175.0540390247,3086131.566163012,15442510.489999996,60.27733247811534,8.34,0.20480943616082242,
2025/03/22 13:30:00,2.15,9.99,6.42,94.3,24.37,62.0,88.0,2.7279168059196266,2647395.6342230975,3107955.841074428,15700637.333333338,59.29315318495719,8.35,0.19760573886675256,
2025/03/22 16:00:00,2.47,10.33,6.69,94.5,24.24,61.66,88.01,2.750740060945687,2689514.9378483878,3120165.2357704025,15981443.347222226,59.32113227248669,8.42,0.19754880893048768,
2025/03/22 18:30:00,2.74,10.59,6.96,94.62,24.19,61.7,87.98,2.760528408808835,2661179.028336196,3091519.1743191928,15881011.3,59.45505070358212,8.46,0.19871490555732269,
2025/03/22 21:00:00,3.09,10.58,7.07,95.0,24.37,61.91,87.94,2.7500772790608674,2673177.594108456,3088974.6575734164,15846902.035555556,59.54583814272604,8.52,0.19896466823659692,
2025/03/22 23:30:00,3.16,10.76,7.26,95.74,24.38,62.11,89.2,2.775640068451622,2735855.045068928,3183162.1637069285,16429628.985000005,60.25155259434416,8.54,0.20437617151061008,
2025/03/23 04:00:00,5.34,10.72,8.12,100.92,25.45,63.1,91.74,2.6018318059018424,2308842.0803074283,2750591.9984491216,13164348.951111106,57.29528123980225,8.6,0.18478434862308551,
2025/03/23 06:30:00,4.86,10.78,7.92,94.05,22.74,61.2,85.78,2.775929827527208,2330866.941511847,2789405.0492332894,14214116.937777773,59.122006220551896,8.22,0.21273350150792222,
2025/03/23 09:30:00,2.64,10.58,6.94,94.88,24.41,60.87,87.4,2.751431493507355,2689866.267218406,3141349.39633345,16044716.123333337,59.906162879707665,8.48,0.2027050031225294,
2025/03/23 12:00:00,2.84,10.66,7.06,95.0,24.3,60.88,87.64,2.76336610657074,2685170.571933936,3125205.873195837,16056732.926666666,59.12626244345995,8.46,0.19704403029354783,
2025/03/23 14:30:00,2.86,10.67,7.06,95.14,24.35,60.89,87.87,2.775016198540958,2703751.767189292,3131491.919229023,16193437.96888889,58.60277036275613,8.47,0.19012242753310737,
2025/03/24 01:45:00,2.72,10.81,7.07,101.61,27.89,61.57,96.18,2.70642755718241,2983207.153303075,3504143.959017344,17558091.39333333,59.041795542120724,8.91,0.17561593060130093,
2025/03/24 04:15:00,2.77,10.78,7.08,101.68,27.74,61.22,95.05,2.7094122302372456,2953972.1358108576,3484422.3061288986,17444813.509444445,59.73758346670115,8.91,0.1805828143728122,
2025/03/24 06:45:00,2.39,10.62,6.88,101.62,27.72,60.88,94.77,2.6876271984441478,2926910.969065899,3491295.884898467,17250277.354444444,60.14848239505193,8.84,0.18801857924212817,
2025/03/24 09:15:00,2.09,10.53,6.74,101.69,27.5,60.99,94.82,2.6927595506035122,2940634.5678811115,3530727.404563325,17426351.72666666,60.7090686891284,8.78,0.19432209727942606,
2025/03/24 11:45:00,2.23,10.65,6.89,102.16,27.73,61.14,94.88,2.689510204279602,2943599.434843514,3535821.671415412,17427002.413333327,60.89406257448792,8.84,0.19490970757168943,
2025/03/24 14:15:00,2.61,10.95,7.18,101.8,28.08,61.28,94.38,2.66241297222239,2836955.0270781177,3452612.8181557246,16745929.93333333,60.699237975469146,8.88,0.19631176486382637,
2025/03/25 10:15:00,3.69,11.06,7.61,100.49,26.79,61.66,92.77,2.7134965148747416,2755647.3613333954,3169739.3130929214,16079060.048333336,56.91300424613678,8.87,0.1632186795662533,
2025/03/25 12:45:00,3.53,11.23,7.67,99.82,26.91,62.76,92.38,2.6924969421487703,2738421.5079729115,3247343.1629756964,16117175.029999996,59.3262224980146,8.86,0.1893815502228125,
2025/03/25 15:15:00,4.16,11.47,8.06,99.94,26.21,63.86,91.98,2.6830363587281556,2612505.929012219,3076653.8346338407,15264735.786666669,60.60711081314008,8.92,0.20492866750623875,
2025/03/25 17:45:00,4.24,11.59,8.21,99.58,26.2,62.67,91.9,2.7076686626595925,2683110.2206858024,3167041.770748124,15840818.510000004,60.30751003132974,8.9,0.2033721621487761,
2025/03/25 20:15:00,3.47,11.62,7.84,98.7,26.22,61.09,91.84,2.7317697361672586,2780968.522118839,3337942.1523330486,16715976.750000004,60.46791297951836,8.78,0.20548505205547143,
2025/03/25 22:45:00,3.95,11.6,8.09,99.2,26.25,62.7,91.78,2.714536395926766,2709623.437503095,3188951.273164923,16012428.642222222,59.71686065565126,8.88,0.19733655325591132,
2025/03/26 01:15:00,3.37,11.56,7.78,98.63,26.28,61.56,91.78,2.7313767347329114,2768556.8411094407,3337219.576638583,16677696.077777775,60.15178422022694,8.75,0.202327127089266,
2025/03/26 03:45:00,3.41,11.51,7.77,98.75,26.26,61.77,91.8,2.718894899805015,2734746.1901446227,3277395.7530786297,16346893.896666665,59.820348666432494,8.76,0.20000174113817482,
2025/03/26 06:15:00,3.47,11.4,7.72,98.86,26.43,61.98,91.83,2.710350808878932,2733394.435593135,3250422.6695702984,16218757.041666666,59.73339997574993,8.81,0.19613397560580845,
2025/03/26 08:45:00,3.16,11.28,7.56,98.48,26.14,61.89,92.21,2.7270975212398567,2796613.8133010822,3316386.4606650225,16671275.133333327,59.91068107013626,8.75,0.19876047843045405,
2025/03/26 11:15:00,3.02,11.41,7.59,98.58,26.27,61.41,92.79,2.7439445194720786,2824221.495474098,3392745.657681092,17059543.490000002,60.15474497273209,8.73,0.19976705134775985,
2025/03/26 13:45:00,2.59,11.29,7.42,100.53,27.13,61.03,92.87,2.722805237743991,2900687.4647493404,3482869.9807138774,17381710.72,60.382104160210474,8.83,0.1961960399265454,
2025/03/26 23:30:00,3.63,11.33,7.77,99.16,26.08,59.21,92.45,2.812750087682441,2818301.3255161443,3242029.303899183,17046786.826666664,55.98868645262314,8.77,0.15025158733786873,
2025/03/27 05:15:00,2.99,11.22,7.49,105.88,29.9,60.7,98.39,2.656370674440261,2987571.2333927094,3587022.9374328,17465087.438333333,59.967249717129505,9.18,0.1778814411736715,
2025/03/27 07:45:00,2.79,11.24,7.43,104.25,29.11,61.09,96.58,2.631726162408967,2821433.3604374113,3470277.7058790517,16558543.66833333,60.740380998557555,9.01,0.1955424331568419,
2025/03/27 10:15:00,4.46,11.05,7.86,100.23,26.12,61.39,92.78,2.6603968173662103,2480061.2729504392,2993966.8114469755,14563603.254444445,59.565361042065035,8.72,0.20060017753947954,
2025/03/27 12:45:00,2.96,11.41,7.62,105.39,29.72,61.7,97.58,2.6337261091723163,2837335.4149078405,3439279.166629174,16531369.139999995,59.34104617920161,9.13,0.17781558926438842,
2025/03/27 15:15:00,3.87,11.76,8.14,99.19,26.28,61.8,91.28,2.709982155563858,2609395.82035367,3119171.511879689,15524814.922222225,58.44897994925532,8.79,0.18940042306014412,
2025/03/27 17:45:00,4.24,11.95,8.35,99.54,26.23,61.76,91.45,2.710984128997686,2589639.293435585,3087955.594654087,15392368.13888889,58.298984579881676,8.82,0.18963979000253559,
2025/03/27 20:15:00,4.64,12.05,8.61,99.86,26.23,61.6,91.62,2.732293904412818,2648158.579602365,3111541.9864551006,15737734.833333336,58.446919305904544,8.92,0.1872740942191473,
2025/03/27 22:45:00,4.14,11.81,8.26,99.49,26.26,61.41,91.71,2.7217383428793456,2687974.763160525,3142571.6563515803,15869746.199999996,58.47646798392577,8.89,0.1871361612861639,
2025/03/28 01:15:00,3.49,11.71,7.97,105.79,30.14,61.67,97.25,2.6127137787828447,2854878.0478974213,3416783.1357525815,16386537.016666666,59.35717403021954,9.29,0.1793662509179039,
2025/03/28 03:45:00,3.75,11.57,7.97,104.39,28.89,61.48,97.27,2.649238251354692,2821874.974456896,3392913.32696315,16464968.795,60.13487203162123,9.14,0.18950769279628485,
2025/03/28 06:15:00,3.59,11.31,7.71,104.11,28.98,61.21,97.08,2.6368825585787747,2832699.949554338,3408267.443398163,16457207.812222218,60.84754929784975,9.14,0.1936376571449061,
2025/03/28 08:45:00,3.18,11.19,7.42,104.18,28.78,60.93,96.9,2.639317387841139,2832037.856131526,3474205.932836034,16644671.87166667,61.49601474765484,9.01,0.2020861983811487,
2025/03/28 11:15:00,3.55,11.23,7.65,104.45,28.9,61.03,96.58,2.6377995101813867,2836938.8424978824,3466220.8777677985,16626989.774999999,61.712522849875086,9.08,0.20314163153117282,
2025/03/28 13:45:00,4.91,11.6,8.48,102.99,26.93,61.44,94.25,2.676912575106969,2537327.8889318635,3155996.175969252,15241088.946111111,61.47997730396622,8.88,0.21290145504737276,
2025/03/28 16:15:00,3.36,11.81,8.02,105.89,30.05,61.31,97.82,2.638419124492448,2927416.555725468,3553121.967544468,17098880.424999997,60.68516093947858,9.27,0.19063435790892247,
2025/03/28 18:45:00,3.66,11.98,8.18,105.76,30.04,61.9,98.08,2.6411428216089448,2879633.9413030366,3463338.516058226,16753189.199999997,59.89068834458226,9.32,0.18183681140440303,
2025/03/28 21:15:00,5.99,11.83,8.86,100.69,26.14,62.17,92.75,2.66468192375781,2402186.8230485823,2892949.678188015,14110393.488888886,58.38042381721391,8.82,0.195344146104093,
2025/03/28 23:45:00,3.07,11.89,8.01,103.33,28.5,62.08,96.04,2.704605465067673,2964414.525598899,3571011.509774543,17676278.10666667,61.082171158038136,9.12,0.1972382572063058,
2025/03/29 02:30:00,4.09,11.86,8.27,102.33,27.93,62.09,94.81,2.6515483402036404,2762612.7227644473,3304415.9850002103,16087524.199999997,60.449242571477726,9.09,0.20270619523939337,
2025/03/29 05:00:00,3.81,11.83,8.13,103.26,28.37,62.09,95.7,2.693518286467601,2970813.373701282,3574581.042370722,17630689.401111107,62.14681970703384,9.16,0.20871067389031409,
2025/03/29 07:30:00,3.45,11.6,7.85,102.91,28.49,62.09,95.82,2.6885089544675234,2984227.6639405647,3601440.125181281,17706169.983333327,62.1412907536087,9.12,0.20675248709767152,
2025/03/29 10:00:00,3.0,11.62,7.82,102.82,28.33,62.09,95.56,2.692306332538839,2950366.3316910258,3579796.9342844365,17581733.35722222,61.831492640289525,9.06,0.2056363548282795,
2025/03/29 12:30:00,3.46,11.58,7.82,101.71,27.92,61.61,95.31,2.7053819678363946,2946665.5869054687,3563035.317904129,17611771.650000002,61.484274058715414,9.0,0.2046253401195024,
2025/03/29 15:00:00,3.61,11.69,7.93,101.68,27.97,63.27,95.37,2.669974034726144,2839663.6496976935,3448788.901972823,16790513.116666667,62.06751552617101,9.05,0.21251544044695403,
2025/03/29 17:30:00,3.57,11.58,7.88,107.17,30.47,63.61,99.26,2.5839219752716995,2859128.4637756,3505305.993287699,16445681.694444446,63.19404821952918,9.38,0.21141402272687634,
2025/03/29 20:00:00,3.88,11.56,7.93,106.99,30.1,63.96,98.75,2.5657370632477576,2787271.569001881,3444192.0193939633,15988766.939444441,64.10697027222704,9.35,0.22450260599256444,
2025/03/29 22:30:00,2.91,11.39,7.6,104.32,29.06,62.05,98.35,2.655410034340578,3045440.802817283,3745143.2046670127,18032321.449999996,64.06812348483271,9.18,0.22142141837930987,
2025/03/30 03:00:00,3.48,11.23,7.6,105.39,29.81,63.09,98.16,2.5836411518391698,2830399.14291093,3472459.556614051,16284809.053333329,63.69596814387893,9.27,0.217808227804757,
2025/03/30 05:30:00,3.36,11.13,7.51,105.81,30.14,63.05,98.21,2.575675041769324,2870510.88034436,3472346.315267699,16337623.353333332,63.07478303163566,9.33,0.2096270766787204,
2025/03/30 08:00:00,3.24,10.99,7.38,105.9,30.04,63.0,98.26,2.5826906772939826,2878999.575270531,3446705.26648048,16337826.780000001,62.08733808769637,9.3,0.19927739166830888,
2025/03/30 10:30:00,5.06,10.94,8.0,101.27,26.24,62.96,92.49,2.600321168784415,2393291.129039342,2939949.579818505,13868652.942222219,60.146165256922814,8.66,0.2122771411313052,
2025/03/30 13:00:00,4.86,10.99,8.0,101.1,26.16,62.67,91.74,2.579219336436278,2372944.7239689017,2823470.6808788963,13403177.314999996,58.91184830228036,8.76,0.19714549165480375,
2025/03/30 15:30:00,5.02,11.1,8.14,100.87,26.18,62.38,90.99,2.562959944071066,2334267.725026612,2786702.130655303,13125312.743888885,58.69174784600034,8.76,0.1966232251923092,
2025/03/30 18:00:00,3.15,11.36,7.56,98.46,26.28,62.08,92.94,2.772129049000649,2969059.544289388,3473971.151315033,17861479.973333333,60.425613353801964,8.84,0.19559181211980828,
2025/03/30 20:30:00,3.99,11.42,7.92,99.2,26.25,62.51,92.29,2.7039368090048566,2688594.151095236,3163758.506493471,15824916.628888894,59.744415295497504,8.86,0.1968300111345942,
2025/03/30 23:00:00,3.34,11.47,7.69,99.54,26.8,61.67,93.2,2.720417581508359,2793886.491943853,3356911.020827975,16733256.521666668,60.18085940025793,8.83,0.19702792716337772,
2025/03/31 01:30:00,3.27,11.52,7.76,106.73,30.16,62.34,99.51,2.6387304665849007,2991170.746813045,3619640.005431001,17444665.7,61.78638403794821,9.3,0.19567411123355874,
2025/03/31 04:00:00,3.67,11.45,7.8,105.7,30.07,62.38,98.63,2.611199205160654,2903893.890923249,3539537.359703096,16825588.54166666,62.50564278787715,9.3,0.20504096134167696,
2025/03/31 06:30:00,3.36,11.34,7.62,106.03,30.08,61.98,98.65,2.6113686490390937,2938614.6025469224,3580845.797533313,17025216.865555555,62.89664746723139,9.29,0.20749928471258272,
2025/03/31 09:00:00,2.89,11.15,7.43,106.1,29.72,61.58,98.67,2.628597945141515,2989500.9213436865,3605968.254958592,17337353.72111111,62.78880717996617,9.25,0.20507458971556064,
2025/03/31 11:30:00,2.78,11.01,7.27,106.1,29.82,61.22,98.69,2.6252908252419997,2991023.9720052774,3632023.7284519747,17387941.009999998,62.53104744896592,9.19,0.2032195797291704,
2025/03/31 14:00:00,2.88,11.12,7.39,106.26,29.97,61.53,98.46,2.6219962413366584,2967199.3772402704,3579885.831666578,17166941.27499999,61.93575611096702,9.24,0.19675955981201937,
2025/03/31 16:30:00,3.11,11.34,7.62,106.24,30.05,61.84,98.23,2.622609040100285,2931413.068649387,3526486.1950135203,16937048.241666667,61.116751608482616,9.27,0.19032149887199262,
2025/03/31 19:00:00,4.32,11.42,8.07,103.46,27.96,62.15,95.44,2.640111413752394,2684566.9765139525,3209336.6601479067,15561081.298888888,59.90595664804761,9.05,0.1937323120023409,
2025/03/31 21:30:00,4.24,11.55,8.2,103.54,27.79,61.92,95.77,2.661721805599176,2743445.6675276253,3238301.841590342,15922285.897222219,59.91245010300031,9.1,0.19227221632731725,
2025/04/07 18:45:00,4.89,12.65,9.07,103.87,28.34,61.91,96.24,2.7266408444777364,2778881.9895476704,3366333.047750047,16756345.216111107,60.55516469724182,9.25,0.1918357828206174,
2025/04/07 21:15:00,3.55,12.63,8.67,101.22,27.39,62.37,94.17,2.7678510303629973,3039207.3670051727,3596342.9633146976,18366773.700000003,60.4255724881034,9.13,0.19600925331505079,
2025/04/07 23:45:00,3.49,12.48,8.51,100.68,27.14,62.64,93.45,2.7691481581645334,2950310.908465612,3503036.7077413583,17870818.441666666,60.49222193034893,9.07,0.1977620011820165,
2025/04/08 02:15:00,3.6,12.39,8.52,103.68,28.95,66.51,95.57,2.6180572895072585,2858361.440581507,3510389.2203242364,16674229.232222214,66.1746292450124,9.43,0.24898049102338168,
2025/04/08 05:15:00,3.14,12.03,8.12,100.61,27.27,63.48,93.13,2.6946402938319074,2870192.023419349,3554198.6622491116,17311933.28333333,64.35950695313903,9.01,0.238406310169634,
2025/04/08 07:45:00,2.99,11.85,7.96,99.99,26.6,62.89,93.18,2.743075688860013,2912511.0161786266,3505298.481573096,17605074.70944445,62.17241342305755,8.91,0.21685051787139697,
2025/04/08 10:15:00,5.48,12.0,8.91,105.88,28.84,62.29,96.25,2.5893379033451907,2461028.2766261226,2961291.064368411,14040709.173333334,58.43421382307355,9.24,0.17890171564539423,
2025/04/10 01:00:00,6.05,12.93,9.62,104.41,28.44,63.58,95.9,2.647992359108338,2622815.582866676,3099891.109310541,15154198.008888891,59.499758739183676,9.41,0.1936811452919087,
2025/04/10 03:30:00,5.81,12.8,9.49,104.75,28.44,63.15,95.53,2.644853870423402,2582030.270402099,3061018.4138318864,14925544.810000002,58.97287312341865,9.36,0.18812496736077045,
2025/04/10 06:00:00,5.52,12.72,9.39,104.66,28.38,62.72,95.16,2.6538255221225566,2536908.5262926053,3048519.206858199,14823252.546666663,58.62199525502382,9.27,0.1840939029946016,
2025/04/10 08:30:00,5.94,12.55,9.33,101.65,26.64,62.32,93.95,2.707090274938978,2503042.957945426,3017132.7517962437,14944154.053888887,57.98651342522487,8.96,0.1895942518199712,
2025/04/10 11:00:00,3.78,12.48,8.53,99.06,26.79,62.01,93.34,2.776609856227161,2855607.8891820093,3420972.6720272717,17428149.707222223,59.283246402080295,8.93,0.19168662314867543,
2025/04/10 13:30:00,3.6,12.52,8.52,99.85,26.98,61.71,93.93,2.790475586456581,2952013.606025306,3563297.7251926195,18181371.89,59.58040029764862,8.93,0.19255549097449334,
2025/04/10 16:00:00,4.43,12.95,9.05,99.64,26.91,61.89,92.97,2.782103836150302,2855704.687587896,3392605.836377808,17383990.21333333,58.81843645365859,9.04,0.1895679970645003,
2025/04/10 18:30:00,4.73,13.17,9.3,99.93,26.78,61.86,93.5,2.798444329075712,2882492.7808530102,3444930.1179528763,17707501.777777776,59.44399884273838,9.05,0.19726265778210278,
2025/04/10 21:00:00,4.58,13.16,9.2,100.14,26.91,61.82,94.02,2.790350139528592,2887643.10824708,3537628.015818787,17929308.833333332,60.47701617304426,9.01,0.20703110903600694,
2025/04/10 23:30:00,4.33,13.08,9.15,106.13,30.08,62.34,98.88,2.688394218802505,2982390.248027886,3631143.680670386,17780307.159999993,61.16993977067739,9.47,0.19767897792241237,
2025/04/11 02:00:00,4.92,12.97,9.25,106.6,30.33,64.0,98.86,2.675605302160435,3028952.0626253677,3600804.9842098057,17739157.846666664,61.935865793243124,9.67,0.1982986345324049,
2025/04/11 04:30:00,5.24,12.86,9.3,106.62,30.11,65.63,98.84,2.650494261999618,2966986.883615022,3463501.848249321,17044512.210000005,62.45041973503419,9.76,0.20310482284360828,
2025/04/11 07:00:00,4.67,12.73,9.0,106.19,30.21,65.56,98.84,2.634054658908199,2932195.0110460147,3539608.4314226834,17047593.102222223,63.41226769529692,9.61,0.21615735011963622,
2025/04/11 09:30:00,4.24,12.59,8.76,106.31,30.16,65.01,98.88,2.637646593842887,2983153.500694418,3623642.03941052,17426899.654999994,63.91845907351171,9.56,0.22050371955493586,
2025/04/11 12:00:00,4.36,12.74,8.89,105.9,30.22,64.46,98.92,2.6467479278877355,3012977.5020046583,3677627.745600595,17708861.90333334,63.914447988625284,9.58,0.22009814466981897,
2025/04/11 14:30:00,4.82,13.11,9.29,106.04,30.19,64.79,99.0,2.657629891668883,2972209.4714544923,3640714.3754784428,17575224.05222222,63.615666253644235,9.61,0.2194888806295874,
2025/04/11 17:00:00,5.24,13.49,9.65,106.59,30.17,65.61,99.22,2.6512672895711527,2882274.1331304125,3521193.4850022434,16977802.08055555,63.59622270963041,9.68,0.22156722487123756,
2025/04/11 19:30:00,7.21,13.68,10.52,108.07,30.14,69.81,100.15,2.606075548215186,2758116.6913445326,3214736.1891696607,15566245.456666667,63.112545260646016,10.02,0.21782179309639796,
2025/04/11 22:00:00,6.55,13.72,10.33,107.55,30.07,68.19,98.86,2.612281267411956,2739018.10370845,3282152.4960712367,15729501.394444445,64.29142700447437,9.92,0.22926926546331924,
2025/04/12 00:30:00,5.97,13.71,10.11,106.94,29.83,65.75,98.81,2.6609888384049416,2898533.1739551863,3475934.3486443167,16962920.7,63.71247177869077,9.79,0.22471353429233343,
2025/04/12 03:00:00,6.4,13.67,10.27,107.36,30.21,67.13,98.82,2.658484204480638,2844544.209199932,3288674.3449284825,16305607.107777774,60.571193083963806,9.91,0.18866814261375034,
2025/04/12 11:15:00,6.4,13.65,10.24,107.8,30.25,65.61,99.59,2.632199792250438,2799180.856333953,3373617.7411303353,16248569.614444446,63.051449353355906,9.82,0.21827919852262245,
2025/04/12 13:45:00,5.71,13.82,10.06,106.45,30.1,63.88,98.95,2.6762892706607873,2979054.347722228,3581522.706379913,17558535.866666667,63.02523460003533,9.79,0.21625510277143875,
2025/04/12 16:15:00,6.21,14.29,10.54,106.8,30.07,64.54,99.0,2.6914593698879545,2905603.667008961,3517753.5977888936,17288737.069999997,62.3097246811397,9.79,0.21324700051006568,
2025/04/12 18:45:00,6.51,14.54,10.83,107.15,30.18,65.2,99.04,2.6775289327820855,2862194.1424738565,3444074.2529969253,16885737.000000004,62.21824482042615,9.88,0.21427757271053424,
2025/04/12 21:15:00,6.81,14.46,10.88,107.5,30.25,66.19,99.07,2.639027194728172,2785280.3666284494,3413540.9827083386,16359369.106666662,63.68152215381775,9.88,0.23230123098392816,
2025/04/12 23:45:00,8.21,14.37,11.31,108.75,30.14,69.63,99.08,2.5887676435679507,2571026.2018053513,3150593.9238122716,14812469.772222225,65.18538256776259,10.04,0.2451915740000158,
2025/04/13 02:15:00,8.42,14.26,11.29,108.8,30.11,70.36,99.03,2.5632941443331196,2533557.8785152,3083432.337199469,14398515.199444445,65.47160167599725,10.08,0.24964232661044836,
2025/04/13 04:45:00,8.31,14.29,11.29,108.96,30.09,70.09,98.79,2.569856129288001,2521739.506237017,3057985.5665670545,14339602.627777778,63.912979329029156,10.01,0.2371668841583035,
2025/04/13 07:15:00,7.19,14.23,10.89,107.68,30.08,67.67,98.31,2.6411814775689844,2743030.0628132415,3269057.2568393345,15879545.977777777,63.60371519074931,10.01,0.22245604646775347,
2025/04/13 09:45:00,7.29,14.2,10.9,104.4,28.03,67.92,94.54,2.6595345565689414,2559006.097364175,3008029.616802578,14806231.818888893,61.77684242814729,9.71,0.22052571661428344,
2025/04/13 12:15:00,7.11,14.19,10.87,103.93,27.98,68.18,94.73,2.6526796652306026,2535224.309550893,3024433.6825191355,14748492.549999997,61.89189224721116,9.63,0.22572017447867995,
2025/04/13 14:45:00,7.6,14.38,11.1,103.99,27.97,68.38,94.93,2.6605330257729953,2519611.5974404663,3016448.5094628166,14729379.500000006,62.026777680319015,9.66,0.22706712543012572,
2025/04/13 17:15:00,7.87,14.61,11.38,103.77,27.96,67.5,94.19,2.6701701424481388,2498797.348271374,3039053.1570013943,14787524.809444442,62.070466425078564,9.63,0.23061136879735725,
2025/04/14 06:30:00,6.28,14.32,10.59,106.62,30.27,67.82,98.93,2.6810971469027467,2961445.177738251,3484198.490733303,17281928.198333338,62.81173582036155,10.0,0.21213507618090297,
2025/04/14 09:00:00,6.27,14.26,10.56,106.6,30.23,67.06,98.28,2.6632650857533653,2953972.9753219946,3541847.334326431,17300621.971111108,64.66451597832054,10.01,0.23049242502478653,
2025/04/14 11:30:00,5.91,14.44,10.54,106.01,30.21,65.96,98.29,2.686763501701301,3025189.534862805,3692916.4603834986,18050494.580555566,64.22376896650786,9.91,0.22659523091077924,
2025/04/14 14:00:00,7.5,14.84,11.34,101.75,27.13,67.45,93.92,2.774998322086908,2776157.0096433875,3300561.202944888,16863466.424444444,62.5078667941288,9.6,0.23151935167445947,
2025/04/14 16:30:00,7.75,15.23,11.68,101.59,27.11,68.05,93.47,2.782173462975884,2754988.328396292,3182962.3580292035,16520974.873333333,61.748539762940254,9.76,0.22238029641751622,
2025/04/14 19:00:00,6.52,15.37,11.34,99.55,27.02,67.28,93.01,2.8028572932046973,2835640.795137686,3401333.4729547137,17481882.562222224,62.53797599861508,9.61,0.23111827628698436,
2025/04/14 21:30:00,5.09,15.3,11.1,100.22,26.74,65.14,93.02,2.8094917508330868,3051124.835584592,3742217.4116758923,19086400.177777767,63.37929184709088,9.44,0.24064351489198957,
2025/04/15 00:00:00,6.23,15.19,11.15,103.39,28.78,67.83,97.4,2.744666841514563,3196691.8778331587,3746680.005143142,19057804.217222225,63.576839880848524,9.95,0.22460900121772467,
