datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Condensor pressure,Sink_temp_in,Sink_temp_out,COP,Compressor Power1 [W],Compressor Power2 [W],Condensor load[W],Temp difference,Intermediate pressure [bar],Vapour fraction Flash tank,error
2025/04/15 02:30:00,6.87,14.98,11.19,106.58,30.23,67.24,99.82,2.7006939991033354,3063970.4235751177,3639081.4222803568,18103446.240000002,63.28443251983697,10.09,0.21876038668857006,
2025/04/15 05:00:00,6.68,14.78,10.99,106.23,30.1,66.65,99.33,2.7006223959815148,3053645.9540662994,3639107.6498699402,18075153.67777778,63.54841868444203,10.04,0.2202121891745534,
2025/04/15 07:30:00,6.19,14.57,10.69,105.71,30.08,66.05,98.84,2.6913113336764174,3035461.596255,3676322.0091600074,18064036.503333338,63.56609346562078,9.91,0.22393134159798275,
2025/04/15 10:00:00,4.64,14.54,10.4,99.21,26.46,64.96,93.02,2.8042231553726933,3071807.5696007507,3760461.9359108782,19159777.98777778,63.80456886418398,9.31,0.24032996998173625,
2025/04/15 12:30:00,5.29,14.68,10.59,100.86,27.77,65.9,93.27,2.7736974423887544,2950147.8725132877,3555222.5493142414,18044463.188888885,62.77369722030511,9.58,0.2239933254485784,
2025/04/15 15:00:00,6.14,14.78,10.8,100.81,27.44,66.83,94.13,2.79039411164856,2966957.9934648518,3485099.679072811,18004336.349999998,61.826851869098334,9.62,0.2165902129822956,
2025/04/15 17:30:00,6.11,14.88,10.89,100.9,27.5,66.7,94.11,2.801912525377943,2943964.3660711,3509503.617328229,18082609.984999996,61.95607447322817,9.59,0.2158917217790583,
2025/04/15 20:00:00,5.81,14.99,10.87,100.83,27.83,65.78,94.29,2.7910733327784425,3054153.3242459134,3625787.9911919017,18644759.14277778,61.69260614822679,9.62,0.21329076441426698,
2025/04/15 22:30:00,5.54,14.88,10.76,100.69,27.66,65.75,94.54,2.794846251726214,3105880.452357825,3678041.4066962656,18960582.17777778,61.7589912894303,9.58,0.21348290700556324,
2025/04/16 02:15:00,6.06,14.78,10.81,105.54,29.91,66.53,98.44,2.6679123467007133,2975731.7813796364,3746674.3569480903,17935304.46277778,66.02304438090408,9.89,0.25403536552096034,
2025/04/16 04:45:00,6.44,14.73,10.89,106.19,30.39,66.31,98.16,2.683106090448171,2979044.023026852,3617464.8786828793,17699662.536111105,63.725740553422156,9.99,0.22518006094838575,
2025/04/16 07:15:00,6.68,14.73,11.04,103.37,27.97,65.57,94.77,2.7379590725858733,2724303.0827310067,3228437.3901128448,16298883.577777775,61.120665636643196,9.65,0.21325117267031046,
2025/04/16 09:45:00,6.35,14.67,10.85,102.53,28.07,64.9,94.42,2.7390593615010905,2729003.4099170514,3288563.7483390043,16482985.639999995,60.266003954468204,9.51,0.2090321590716648,
2025/04/16 12:15:00,7.01,14.92,11.24,103.45,28.05,65.39,96.19,2.7811561365079127,2816084.2088375036,3367489.7462274553,17198052.666666664,61.10211735005515,9.64,0.21098494203962767,
2025/04/16 14:45:00,7.95,15.21,11.71,104.02,27.96,66.33,95.43,2.7602015081350797,2683249.7176183313,3228584.3695053943,16318413.466666669,61.08694109163241,9.68,0.21608694335465803,
2025/04/16 17:15:00,8.22,15.3,11.9,104.09,28.09,67.08,94.89,2.730795601844106,2600894.54563176,3117271.7015455374,15615685.8,60.903218140725926,9.75,0.2159606353723267,
2025/04/16 19:45:00,7.73,15.2,11.67,103.64,27.67,66.51,94.99,2.758713230679758,2651319.465886552,3142955.3157328097,15985286.044444438,60.80701386167948,9.7,0.2130330535670101,
2025/04/16 22:15:00,7.09,15.07,11.39,103.56,27.95,65.94,95.09,2.752884401245169,2706173.406057645,3215709.907399151,16302790.136111114,60.43808859774185,9.66,0.20935650682325166,
2025/04/17 00:45:00,6.85,14.97,11.26,106.04,29.54,65.16,97.21,2.706258659904911,2805001.8407503255,3288537.7201722628,16491211.763888884,60.195861243937884,9.91,0.19784644486775518,
2025/04/17 03:15:00,6.66,14.78,11.02,106.7,30.01,65.23,98.98,2.720719404517224,2898742.3064869577,3431336.5760338567,17222906.25,61.02935403022508,9.92,0.19870146243575085,
2025/04/17 05:45:00,6.57,14.5,10.8,106.7,30.13,65.31,98.79,2.693794198654204,2883619.2210939312,3407499.729966046,16947509.04,61.15147178402384,9.91,0.20029492269612653,
2025/04/17 08:15:00,5.75,14.31,10.42,105.71,29.98,63.66,98.6,2.713034304988245,2990479.933627978,3653736.3389335875,18026528.20222222,61.87837730094583,9.71,0.20856145168141815,
2025/04/17 10:45:00,5.42,14.23,10.22,105.6,29.82,61.99,98.28,2.716849960326836,3069293.8911261987,3767206.592152851,18574288.522777777,62.02835012194271,9.63,0.20973022526236373,
2025/04/17 13:15:00,5.25,14.07,10.09,104.76,29.68,62.27,98.15,2.7157134547518162,3036188.2518308186,3737099.945629032,18394850.76,61.876662987115424,9.57,0.21019534458185238,
2025/04/17 15:45:00,5.18,14.0,10.01,104.91,29.62,62.22,98.52,2.7185871271915376,3080056.415224901,3755507.366960642,18583621.65,61.9088499439257,9.59,0.20780544498082354,
2025/04/17 18:15:00,5.18,13.96,10.0,105.24,29.76,62.17,98.89,2.715852240530363,3103358.1934525645,3808523.6052078963,18772204.439999998,62.2747909088651,9.59,0.20956306207910583,
2025/04/17 20:45:00,5.32,13.92,9.99,105.53,30.15,62.85,99.19,2.7008265303664163,3104639.27309372,3789236.259709842,18619711.537777774,62.35555745509873,9.67,0.20861333672913823,
2025/04/17 23:15:00,5.3,13.84,9.92,105.71,30.08,63.49,99.18,2.696894266392795,3081680.254374884,3750233.089404964,18425491.901666667,62.54053044674947,9.68,0.21032475518272317,
2025/04/18 01:45:00,5.68,13.79,10.04,106.73,30.2,64.31,99.18,2.689985365415816,2976204.454314076,3595319.385486314,17677846.303333335,62.4259641494329,9.75,0.20856689805542575,
2025/04/18 04:15:00,6.19,13.76,10.23,107.09,30.15,65.07,99.14,2.675886799043212,2928403.7008604016,3445457.150855749,17056282.39333334,62.13806435615902,9.87,0.2047038679968037,
2025/04/18 06:45:00,6.07,13.7,10.12,106.8,30.12,65.82,98.68,2.6498063730211907,2854655.7281167507,3362707.57542465,16475326.718888894,61.99993343648117,9.85,0.20573994609635113,
2025/04/18 09:15:00,5.64,13.63,9.91,106.5,30.08,63.73,98.22,2.6780731059214427,2938715.8234137236,3537321.494528606,17343834.927222222,62.43226067375127,9.71,0.21055763162373617,
2025/04/18 11:45:00,5.32,13.56,9.74,106.67,30.18,64.76,97.97,2.6408629106442763,2848147.4000075483,3441254.737140715,16609935.374999993,62.14647166329371,9.68,0.2112475317595417,
2025/04/18 14:15:00,6.72,13.57,10.29,108.14,30.33,68.02,98.48,2.6029535826278147,2689404.6810206813,3131255.4745020308,15151413.200000003,61.68830519725441,9.97,0.20069750109215156,
2025/04/18 17:30:00,5.58,13.58,9.86,106.41,30.15,64.63,98.15,2.686301543686848,2861677.601747562,3292116.9241448767,16531458.777777782,57.666293665276896,9.74,0.16086906814310994,
2025/04/19 07:15:00,5.08,13.28,9.58,105.29,29.85,64.05,98.41,2.6827913921549014,3006419.167692088,3678629.381473472,17935146.9,63.561990325932356,9.63,0.21904344882924076,
2025/04/19 09:45:00,4.45,13.16,9.33,105.5,29.68,64.24,98.35,2.6777487642670965,3014706.4657415613,3729160.141800267,18058919.835,63.524631315446754,9.51,0.22289371601114816,
2025/04/19 12:15:00,4.82,13.35,9.54,105.59,29.86,64.53,98.76,2.6785978864641233,2997014.2788557266,3667832.8209039546,17852981.685,63.34140130578544,9.61,0.21898770684379895,
2025/04/19 14:45:00,5.23,13.68,9.88,105.7,30.15,64.83,99.18,2.6856993357741676,2996657.4359307867,3660800.30174067,17880470.758333337,62.97500379634687,9.7,0.21452928542312064,
2025/04/19 23:15:00,7.3,13.89,10.73,102.91,27.4,65.6,93.8,2.6994479967444005,2504985.973857794,2938839.4956037197,14695862.866666663,58.480312780736995,9.44,0.1927745792499345,
2025/04/20 02:15:00,6.95,13.76,10.53,102.69,27.32,65.31,94.07,2.7139101400669237,2538398.016576486,3014094.011444862,15069509.815555548,59.079217461793064,9.37,0.19690951370893656,
2025/04/20 04:45:00,6.73,13.6,10.37,102.64,27.32,64.82,94.09,2.710335663037542,2575720.072026948,3111401.157939639,15414564.171111114,60.16202653272563,9.3,0.20905204881049305,
2025/04/20 07:15:00,6.12,13.41,10.04,102.32,27.32,64.34,94.22,2.7101340392333038,2655895.41982497,3148908.54323107,15732341.239999998,60.56479793725026,9.35,0.20864371405596688,
2025/04/20 09:45:00,5.76,13.29,9.83,102.2,27.34,63.86,94.35,2.712668186443943,2704062.663284669,3212412.856461767,16049976.65333333,60.894799026639305,9.32,0.21108735004117296,
2025/04/20 12:15:00,5.27,13.45,9.74,101.06,27.42,65.54,94.48,2.776960013418131,2942852.915010228,3476606.2979388097,17827163.798888884,61.58189209970129,9.39,0.20791919603020248,
2025/04/20 14:45:00,6.03,13.64,10.16,102.5,27.72,67.33,94.46,2.7395245286545054,2838576.323923925,3265985.2888473184,16724166.414999995,60.34996941844861,9.54,0.19946990217844163,
2025/04/20 17:15:00,6.08,13.98,10.43,101.12,27.25,66.83,94.43,2.788051754985799,2853538.058320805,3253051.8058287203,17026073.533333335,60.16086671985869,9.56,0.19585395631051142,
2025/04/20 19:45:00,4.51,14.03,10.04,98.77,26.34,61.59,92.28,2.8396927384081194,3121194.439231639,3750141.299560466,19513095.854999997,61.02048486926759,9.14,0.20979596000899048,
2025/04/20 22:15:00,4.91,13.92,9.99,101.06,27.49,64.14,94.27,2.7917584202747654,3044014.9681314714,3623290.3874190114,18614084.677222215,60.83228484303481,9.35,0.20390952890167485,
2025/04/21 00:45:00,6.7,13.8,10.47,103.45,27.67,64.29,95.24,2.7254754553132803,2592551.2851168555,3208936.157931403,15812370.474999992,61.67451164766703,9.34,0.2177905697440661,
2025/04/21 03:15:00,5.39,13.67,9.9,106.1,30.12,64.43,98.13,2.6698463728976445,2913554.908042805,3502237.2648467366,17129696.89444444,61.93150260681023,9.7,0.20746246085835526,
2025/04/21 05:45:00,5.29,13.44,9.74,106.55,30.13,64.57,98.33,2.6778828281818305,2923801.2293613297,3451478.796101494,17072780.85333334,60.72936371295515,9.71,0.19142207284195875,
2025/04/21 08:15:00,5.03,13.24,9.49,103.05,28.45,63.01,95.38,2.7166651764936316,2823501.0236107702,3370113.929251799,16826503.264999997,59.35363507360404,9.33,0.19025749881971207,
2025/04/21 10:45:00,4.7,13.21,9.37,102.37,28.35,62.51,96.38,2.771471873255557,2942996.659279687,3490489.302179333,17830786.23333333,58.51827868594569,9.28,0.17759000945868583,
2025/04/21 13:15:00,5.66,13.43,9.88,104.2,28.48,64.02,96.13,2.729313108673741,2859930.9348030407,3319653.8460271102,16866582.033888888,59.29520029773329,9.52,0.1848520107280002,
2025/04/21 15:45:00,5.75,13.55,10.0,103.36,28.48,65.41,95.82,2.711298816806284,2823404.1070093187,3315200.9273917754,16644139.734444441,60.647993054159315,9.55,0.19998390831348953,
2025/04/21 18:15:00,5.64,13.71,10.04,103.32,28.71,64.9,95.82,2.7147311451880762,2889538.946477773,3448337.74145855,17206179.515555542,62.273977392863344,9.58,0.2151729884736084,
2025/04/21 20:45:00,5.6,13.69,9.98,103.03,28.33,65.29,95.92,2.720932526943263,2845253.6332434714,3402403.1428266005,16999990.33333333,61.93663292451265,9.5,0.21429977535585765,
2025/04/21 23:15:00,5.26,13.6,9.83,103.33,28.62,63.96,96.02,2.736869920166196,2956924.679877982,3561878.4517399133,17841676.758888885,61.67062188219751,9.48,0.20859088419085758,
2025/04/22 01:45:00,5.12,13.49,9.7,102.89,28.63,63.98,95.82,2.7223869323951213,2951003.87407743,3548955.857078115,17695953.83111111,61.77405075045721,9.46,0.211426808016052,
2025/04/22 04:15:00,5.03,13.4,9.6,102.77,28.44,63.98,95.67,2.7280434375974463,2936927.18822084,3507937.055989934,17582414.813333333,61.87050318959393,9.46,0.21011990296741376,
2025/04/22 06:45:00,4.76,13.36,9.51,102.77,28.35,63.74,95.53,2.7337743268947468,2935138.5267906697,3557151.800772648,17749001.63055556,61.98656309988047,9.38,0.21236108208917087,
2025/04/22 09:15:00,4.45,13.27,9.41,103.1,28.83,63.25,95.57,2.722384601655604,2989442.5062415083,3639254.776339357,18046412.462222215,62.03076505858928,9.41,0.2103558907359609,
2025/04/22 11:45:00,5.12,13.5,9.66,102.73,28.67,64.36,95.84,2.7195684969125797,2939613.86317301,3523890.993017188,17578480.96888889,61.836014397164774,9.48,0.2109143600428035,
2025/04/22 14:15:00,5.88,13.84,10.21,103.94,28.61,65.47,96.11,2.721521025761323,2870561.3529795487,3414118.992352061,17104442.96,61.838374646971886,9.59,0.21207549947537419,
2025/04/22 16:45:00,6.57,14.23,10.77,104.43,28.7,66.58,96.26,2.7015140199174703,2792053.4379199315,3310308.6722238236,16486169.871111115,61.45839389257202,9.69,0.21367998162165938,
2025/04/22 19:15:00,6.47,14.32,10.74,103.97,28.81,65.63,96.14,2.7208787250336464,2831869.669697756,3383614.6677026916,16912133.700000003,61.881846283735285,9.69,0.21460119677466083,
2025/04/22 21:45:00,6.09,14.33,10.6,103.47,28.52,65.35,96.02,2.735770452771031,2833309.187349875,3390919.2378887134,17028600.80777778,61.72431468789773,9.62,0.2136338568277773,
2025/04/23 00:15:00,6.06,14.15,10.49,103.58,28.63,65.45,95.9,2.7227341742460522,2837736.509842648,3379999.989606081,16929787.233333334,61.27526160294104,9.61,0.20986135200908076,
2025/04/23 02:45:00,5.97,14.03,10.37,103.45,28.54,65.5,95.71,2.7221587007308834,2811630.022940159,3358146.146263604,16795648.943333328,61.22431173611301,9.57,0.20863569048735395,
2025/04/23 05:15:00,5.88,13.9,10.24,103.32,28.48,64.63,95.52,2.732121830852107,2868901.692677063,3396396.4957218356,17118110.514999997,61.36238997638151,9.58,0.2075583811795129,
2025/04/23 07:45:00,4.45,13.74,9.79,102.75,28.11,63.29,95.34,2.7487470679488046,2897535.80526082,3590271.1708718017,17833878.85277778,61.81425974903539,9.29,0.21736167501309284,
2025/04/23 10:15:00,5.44,13.68,9.91,103.45,28.47,63.91,95.47,2.7347690365903228,2923808.39468058,3496517.135750108,17558658.479999997,61.68809118769383,9.5,0.20996800787333353,
2025/04/23 12:45:00,6.01,13.96,10.33,103.82,28.55,65.02,95.61,2.72522705076537,2857201.8974832306,3377802.1089428505,16992352.42833334,61.520394507275,9.62,0.2091137039999907,
2025/04/23 15:15:00,6.5,14.28,10.71,104.0,28.66,65.95,95.74,2.712193362999814,2808320.23057721,3283236.5962907374,16522020.569999991,61.29400567723246,9.75,0.2078223779446888,
2025/04/23 17:45:00,6.5,14.39,10.82,103.69,28.42,65.71,95.52,2.7221184365999544,2793721.121961672,3277791.7247485016,16527920.988333335,61.53318809084101,9.73,0.21164693598359632,
2025/04/23 20:15:00,4.89,14.39,10.38,102.22,28.08,61.36,95.4,2.7703387904124765,3049451.412817632,3839412.3133585784,19085061.18444445,62.25233785802499,9.31,0.22326179856618017,
2025/04/23 22:45:00,5.36,14.33,10.37,102.9,28.69,63.55,96.46,2.751435363188104,3036557.07579433,3701738.1901234677,18540543.266666662,61.708748055109595,9.52,0.21226498892433227,
2025/04/24 01:15:00,6.75,14.29,10.83,105.09,28.75,64.21,95.9,2.7216067301101456,2750704.9448986943,3300692.6469231313,16470083.489444448,61.24753153676397,9.66,0.2078333269108088,
2025/04/24 03:45:00,6.85,14.12,10.74,104.35,28.53,65.35,96.2,2.6986376773562393,2721131.465917696,3203410.086167819,15988739.188888893,60.44448304080743,9.66,0.20363819851608442,
2025/04/24 06:15:00,5.65,13.93,10.2,106.02,30.1,63.76,98.26,2.713506063553548,3005500.455843887,3564081.880544746,17827160.083333336,61.08117588740265,9.78,0.19438109730345995,
2025/04/24 08:45:00,5.94,13.78,10.13,103.96,28.81,63.82,95.42,2.7069716667491255,2828230.3632020364,3358568.9264219846,16748024.577777777,60.21151893763903,9.54,0.19893620069083567,
2025/04/24 11:15:00,5.72,13.72,10.04,103.86,28.42,63.68,95.38,2.71271621960282,2797970.0794037245,3344928.6099493136,16664469.861111104,60.712569087359896,9.47,0.2050903739440069,
2025/04/24 13:45:00,6.54,13.92,10.5,104.53,28.55,64.62,95.79,2.7041325357197157,2771384.529814813,3271239.9168456276,16340612.750000002,60.78727104026558,9.62,0.20515170583696218,
2025/04/24 16:15:00,6.9,14.03,10.74,104.76,28.44,65.28,96.11,2.711746028187715,2730467.3035843684,3247275.855749613,16210696.608333332,61.35539554696663,9.64,0.20995729192375018,
2025/04/24 18:45:00,6.6,14.23,10.76,104.14,28.38,64.92,96.32,2.717366131812233,2782866.2946547098,3309585.611112391,16555981.444444438,61.0872100120223,9.61,0.2121131408260014,
2025/04/24 21:15:00,6.1,14.04,10.42,103.12,28.38,63.41,94.59,2.7082856045283314,2769570.512872076,3330297.9759328547,16520717.803333336,61.253346013109706,9.52,0.2141071621778497,
2025/04/24 23:45:00,5.79,13.87,10.22,104.09,28.86,64.82,96.35,2.7068839056043266,2844144.256596658,3429635.667811984,16982935.584999997,61.46622811028499,9.54,0.2120214413696098,
2025/04/25 02:15:00,7.28,13.85,10.65,106.11,29.19,65.67,96.96,2.631816863202447,2644941.0728525347,3091220.9233148443,15097052.996666662,59.924646398602135,9.74,0.19989842656026532,
2025/04/25 04:45:00,6.85,13.75,10.5,107.69,30.14,66.32,98.61,2.625155851702055,2696886.9308778048,3152504.2127694665,15356087.132222224,60.67681807149472,9.9,0.19494439935392846,
2025/04/25 07:15:00,4.54,13.59,9.68,103.24,28.4,63.29,97.38,2.732368762949401,3086898.8265478457,3748897.631872915,18678481.06055555,61.85708591593652,9.37,0.2153543556839173,
2025/04/25 09:45:00,4.85,13.45,9.62,104.12,29.37,64.62,96.96,2.7106600545631614,2991081.1034516976,3624278.4984362824,17932537.18666666,62.34091485374893,9.56,0.20950151848571993,
2025/04/25 12:15:00,4.49,13.48,9.61,103.69,28.8,64.04,97.1,2.7218664494862392,3010272.8189655514,3692089.555564348,18243488.779999994,62.42204733344823,9.42,0.21639670183057808,
2025/04/25 14:45:00,4.43,13.48,9.58,103.46,28.61,62.91,96.05,2.7273195564766652,3014023.2330573923,3697474.1140191597,18304950.803333335,62.73763990759426,9.41,0.21853679636682694,
2025/04/25 17:15:00,5.48,13.56,9.9,102.87,28.51,63.99,96.19,2.7321843174582234,2929983.012569774,3585815.8807996577,17802938.14444444,62.4708653281005,9.44,0.21815980827903947,
2025/04/25 19:45:00,5.71,13.59,10.01,103.73,28.58,64.43,96.41,2.7370600417805533,2984367.3967865496,3558676.1588740353,17909295.689999994,62.17005936203873,9.57,0.21097267502458095,
2025/04/25 22:15:00,5.06,13.57,9.72,103.01,28.69,63.59,96.8,2.7330863849911853,3074288.6529578925,3715350.7334180265,18557240.624999996,62.22404372326656,9.47,0.21190013344497863,
2025/04/26 00:45:00,5.41,13.55,9.83,103.16,28.55,64.74,95.63,2.7097221501354096,2858465.019594797,3423820.2214046824,17023781.035555553,61.657456467262364,9.48,0.21171037453910146,
2025/04/26 03:15:00,5.58,13.47,9.9,103.75,28.6,65.62,95.79,2.6984498896473186,2807439.1616217364,3341188.3637498245,16592301.58055556,61.33578072388383,9.52,0.20717921910098952,
2025/04/26 05:45:00,5.36,13.36,9.72,102.91,28.12,65.62,95.95,2.725302668389963,2810044.9926641784,3352669.589077939,16795805.345,61.5336468293217,9.43,0.20748569303937892,
2025/04/26 08:15:00,4.53,13.21,9.36,102.71,28.58,63.2,96.02,2.732984948415094,3001126.152962583,3629412.9779416337,18121719.80666666,61.581205515257295,9.37,0.20647329563639966,
2025/04/26 10:45:00,5.0,13.26,9.5,103.4,28.53,65.4,96.0,2.7159479531293362,2846337.096352996,3384420.155292416,16922938.999999996,61.0912339692249,9.45,0.2005611490970385,
2025/04/26 13:15:00,5.14,13.46,9.7,103.28,28.36,65.16,95.98,2.728537337805641,2843484.297557324,3378981.298427099,16978761.971111115,60.50332116098923,9.43,0.19827224491188525,
2025/04/26 15:45:00,6.55,13.6,10.33,101.21,26.61,64.85,94.03,2.7930038275368574,2630437.784961351,3180093.936349397,16229444.256666671,60.38165110103523,9.21,0.20389615023880198,
2025/04/26 18:15:00,7.13,13.72,10.56,100.77,26.26,64.55,91.98,2.749066792424634,2520456.076169929,2998893.296520018,15173632.918888891,58.93680368040049,9.19,0.2030664015406818,
2025/04/26 20:45:00,6.57,13.79,10.44,100.55,26.39,64.25,92.0,2.7526071975488713,2547152.1784020467,3042642.802142836,15387058.95833333,58.91626374032677,9.18,0.20211384578443517,
2025/04/26 23:15:00,6.71,13.74,10.45,100.4,26.25,64.22,92.03,2.764952942937092,2564731.829075148,3047399.051029712,15517845.585000003,58.904370651051295,9.18,0.20079869580174278,
2025/04/27 01:45:00,6.64,13.63,10.33,100.85,26.34,65.48,91.98,2.726159543873718,2450371.2626454458,2916280.4836227405,14630870.833333334,58.15142074826093,9.15,0.19649609656938447,
2025/04/27 07:30:00,5.52,13.4,9.8,99.78,26.28,62.09,91.77,2.7993617662531256,2722847.344548625,3165350.4307753737,16483757.54666666,57.55875589784398,9.12,0.18153452126718173,
2025/04/27 10:00:00,5.67,13.41,9.87,100.04,26.48,62.97,91.91,2.7689443775221214,2658140.3733378393,3149474.680064053,16081511.037777776,58.14357294594686,9.1,0.19074078040409725,
2025/04/27 12:30:00,6.58,13.62,10.33,100.26,26.31,64.06,92.09,2.7610288513515737,2585407.7565808836,3058767.6408592477,15584300.037777778,58.792378054722064,9.18,0.19888270196707833,
2025/04/27 15:00:00,7.1,14.01,10.76,100.64,26.36,65.15,92.27,2.741459840535773,2508910.7495617066,2987790.066515199,15069535.359999994,59.21583561274849,9.25,0.20752233920617666,
2025/04/27 17:30:00,7.99,14.23,11.16,101.19,26.36,65.09,92.23,2.7557685179618336,2475650.346831064,2985208.887767752,15049451.156666664,59.12982185666567,9.25,0.2082638375731164,
2025/04/27 20:00:00,8.27,14.52,11.45,101.15,26.28,64.81,92.11,2.779496549389016,2437293.7214072603,2997687.370595292,15107108.68333333,58.78970258343281,9.19,0.20738503516091975,
2025/04/27 22:30:00,7.57,14.53,11.22,101.11,26.36,64.64,91.99,2.766173102640923,2495303.164405714,2966117.3124801745,15107784.449999996,58.30973147058393,9.3,0.20043259401391836,
2025/04/28 01:00:00,6.19,14.44,10.69,104.12,29.09,64.51,96.59,2.7638645971131677,2974971.064810622,3416668.1467649722,17666192.23111111,59.0043361355045,9.77,0.1806282894671217,
2025/04/28 03:30:00,6.08,14.42,10.64,104.31,29.11,64.46,96.27,2.7631018133546696,2958740.0584861147,3413203.1225767653,17606888.016666662,59.01122750079708,9.75,0.18038132402553134,
2025/04/28 06:00:00,5.06,14.2,10.26,103.36,28.76,63.68,95.94,2.771964047311641,2940670.043248366,3520894.955756565,17911775.358888887,59.43184413613545,9.49,0.18878673391095974,
2025/04/28 08:30:00,4.8,14.05,10.11,103.37,28.88,62.86,95.52,2.7596455331808873,2977791.2224092567,3613706.31978374,18190750.881111108,60.04176719195266,9.44,0.19507827883593604,
2025/04/28 11:00:00,5.73,13.99,10.24,99.95,27.02,65.83,92.79,2.791694584917363,2900309.217899961,3360097.8804433225,17477714.173333336,60.779068448352064,9.45,0.20658396550206173,
2025/04/28 13:30:00,6.81,14.29,10.87,101.34,27.15,67.41,92.74,2.7724625558818454,2745498.5833400716,3173583.2150057754,16411012.890555555,61.549514026740155,9.63,0.2115172868424838,
2025/04/28 16:00:00,7.12,14.67,11.15,101.48,27.01,68.56,92.68,2.737504318377903,2642517.3169581387,3058433.6822097553,15606903.620000001,61.347438353732684,9.65,0.21908932867309547,
2025/04/28 18:30:00,8.37,15.02,11.85,101.71,27.08,69.1,92.62,2.741727750070964,2524788.915416836,3016001.697335024,15191909.040000007,61.06094068963415,9.61,0.22218749648959352,
2025/04/28 21:00:00,7.54,15.09,11.61,101.46,27.04,68.31,93.1,2.7750919848047677,2677838.363971068,3114238.6080218493,16074105.935555551,61.655363972478085,9.72,0.22010407714329241,
2025/04/28 23:30:00,7.44,15.07,11.54,101.24,27.1,67.52,93.6,2.795190771269491,2798267.684664026,3242622.9306270704,16886027.742222223,61.37287080097781,9.69,0.21851613105169082,
2025/04/29 02:00:00,6.07,14.97,11.06,102.75,28.61,67.38,95.75,2.7629035471463617,3054363.373709612,3596876.4573759027,18377299.520555556,62.132841540814354,9.82,0.2127395925318642,
2025/04/29 04:30:00,5.86,14.84,10.93,102.25,28.48,66.5,95.04,2.766177193692726,3071715.2932698554,3617211.52051195,18503327.101111118,61.90292673984186,9.76,0.21110922514775216,
2025/04/29 07:00:00,4.93,14.61,10.61,101.07,27.67,65.63,94.33,2.785972036200048,3042371.2693718243,3662339.565784174,18679705.916666668,61.89695791878745,9.49,0.21729469618926398,
2025/04/29 09:30:00,6.02,14.42,10.6,97.46,25.42,65.25,90.53,2.8500854487952925,2827295.4548981003,3307380.6654735594,17484928.853333335,61.389189821768184,9.27,0.22297468180451685,
2025/04/29 12:00:00,6.56,14.61,10.91,98.67,25.78,66.78,89.57,2.800759758251677,2682545.4830223448,3067158.720883955,16104074.909999995,60.29846579883275,9.42,0.21438463792108758,
2025/04/29 14:30:00,7.26,15.01,11.49,99.22,25.79,67.12,91.58,2.8811514867918344,2787617.5737946928,3220962.9570232676,17312262.109999992,60.46034146728613,9.48,0.2092488296150631,
2025/04/29 17:00:00,7.98,15.44,11.91,98.95,25.58,66.83,89.87,2.8617561357349155,2631455.133699445,3062925.6639165618,16296515.840000005,59.09311218939973,9.41,0.20840213126118345,
2025/04/29 19:30:00,7.54,15.71,12.01,98.45,25.57,66.53,89.93,2.880901675696041,2703840.632334735,3036278.3296185825,16537292.200000003,58.61763941028971,9.57,0.1992822752051862,
2025/04/29 22:00:00,7.24,15.74,11.93,98.25,25.56,66.07,90.0,2.899452768475968,2734283.110935187,3092543.5171094066,16895183.567777783,58.50965027954527,9.52,0.1976455769908092,
2025/04/30 00:30:00,7.28,15.72,11.94,98.01,25.61,66.28,89.92,2.8857088682612946,2696873.9254024317,3096456.3578694374,16718433.893333334,58.12092525278155,9.44,0.19867395151258566,
2025/04/30 03:00:00,7.25,15.71,11.92,98.17,25.63,66.14,89.75,2.88682656979254,2709848.907032147,3065533.306564478,16673093.433333332,58.06203390323719,9.51,0.19477270265555224,
2025/04/30 05:30:00,6.91,15.52,11.66,97.15,25.37,65.3,90.33,2.918249413219234,2767965.4556228584,3159780.739408571,17299228.63777777,58.549858972015556,9.41,0.19718647523300917,
2025/04/30 08:00:00,6.12,15.26,11.17,96.34,25.73,64.28,89.67,2.890731602818971,2826283.675435488,3307405.4401226696,17731408.358888887,59.00831505511928,9.31,0.20222821333958838,
2025/04/30 10:30:00,6.66,15.26,11.33,97.77,25.58,64.38,89.23,2.886375136845235,2798030.476552464,3247146.9163758676,17449221.319444448,59.0152983588722,9.33,0.20496968800601703,
2025/04/30 13:00:00,5.13,15.57,11.47,97.64,25.94,64.82,89.77,2.8895999716489023,2994713.0726164817,3503419.5600543474,18777594.55,59.66434857427737,9.39,0.2060806725983548,
2025/04/30 15:30:00,5.27,15.9,11.82,98.21,26.1,65.27,90.31,2.8963876623003997,2956174.9487791713,3558142.971886699,18868588.73777778,59.71832141194676,9.35,0.2099997242675408,
2025/04/30 18:00:00,5.41,16.28,12.19,98.11,26.14,65.8,90.87,2.906125776272838,2926700.323431709,3562048.2271383354,18857719.46055556,59.51672720464268,9.36,0.21133249569003,
2025/04/30 20:30:00,7.95,16.44,12.61,98.76,25.69,66.41,91.06,2.9268353768020994,2994603.4045331324,3364823.153563393,18613634.050000004,59.21763661824957,9.68,0.20188392229728624,
2025/04/30 23:00:00,7.68,16.44,12.48,97.7,25.72,66.28,90.01,2.920405218261743,2857638.4423369304,3283774.8596922983,17936009.37333334,59.05221761231127,9.59,0.20505675097987844,
2025/05/01 01:30:00,7.7,16.41,12.53,97.87,25.76,66.95,89.93,2.9239002695944896,2775196.164269288,3183251.4183633295,17422496.37333333,58.69982868698611,9.61,0.2012128678816347,
2025/05/01 04:00:00,7.63,16.31,12.41,97.94,25.64,66.05,89.84,2.9286833479029277,2920445.539714648,3248798.202387062,18068371.51166667,58.67987555015259,9.68,0.19566180507087685,
2025/05/01 06:30:00,6.16,16.09,11.95,96.9,25.63,64.5,89.74,2.924258607980385,3074233.9840129004,3536862.181315131,19333168.335555553,59.30671460942864,9.46,0.20200292184009386,
2025/05/01 09:00:00,5.27,15.88,11.78,97.87,25.76,63.79,90.09,2.908949413548667,3123049.5465623797,3694767.4395528766,19833315.088888887,59.91342394992347,9.34,0.20996741038794858,
2025/05/01 11:30:00,5.3,15.97,11.88,98.2,26.14,64.67,90.46,2.893751574794121,3092051.268999637,3653609.0738040544,19520882.266111102,60.07740652802511,9.44,0.20998184617138688,
2025/05/01 14:00:00,6.97,16.36,12.23,98.4,26.24,65.54,90.83,2.8989880847651763,3050327.949875112,3553617.5448830803,19145360.35499999,59.989139945500256,9.59,0.2080555063686187,
2025/05/01 16:30:00,7.42,16.81,12.68,98.4,26.2,66.36,90.92,2.912910354003012,2957974.174257518,3425672.2914433046,18595578.07555556,59.34427784857735,9.67,0.20524718107098935,
2025/05/01 19:00:00,7.82,17.11,12.98,98.4,26.17,66.85,90.95,2.922710359247766,2905164.1078010495,3318000.2816009745,18189085.38333334,58.92888962300117,9.77,0.20173342719523302,
2025/05/01 21:30:00,7.93,17.22,13.09,98.55,26.19,67.33,90.98,2.9223404318287054,2833247.2447916092,3248837.9620384416,17774488.600000005,58.60998948714615,9.77,0.2017245568045597,
2025/05/02 00:00:00,8.63,17.17,13.33,99.33,26.22,67.77,90.44,2.9151920526747976,2744242.0510807005,3090437.4999439865,17009790.923888884,58.068684803511076,9.85,0.19759423639680904,
2025/05/02 02:30:00,8.4,17.1,13.22,98.99,26.07,68.18,89.88,2.8933752898184366,2684021.055737133,2968810.219648024,16356307.48888888,57.84359894568826,9.9,0.19449048232602748,
2025/05/02 05:00:00,8.34,17.02,13.14,98.59,26.02,67.41,90.91,2.931122499318512,2843937.892698417,3168512.0179227106,17623826.305555552,58.28894594781286,9.85,0.19486852831907214,
2025/05/02 07:30:00,5.41,16.7,12.62,98.37,26.25,65.54,90.96,2.9122330618876977,2995343.0532895867,3636881.563924848,19315201.998888876,59.53972206512066,9.44,0.21239653021592186,
2025/05/02 10:00:00,7.07,16.63,12.48,98.33,26.14,65.94,91.02,2.9076823745544025,3006312.435929912,3478948.245736536,18857670.11333333,59.99761942584183,9.66,0.20886407021358835,
2025/05/02 12:30:00,7.59,16.81,12.73,98.72,26.1,66.34,91.07,2.9083673338028095,3008252.559009985,3436036.2223358555,18742957.67666666,60.00192865671016,9.75,0.20983350010583982,
2025/05/02 15:00:00,8.49,17.28,13.29,98.29,25.7,66.13,90.32,2.966662719307336,2891501.127112188,3268313.0713828984,18274706.41333333,57.27844856257042,9.69,0.18937810773633168,
2025/05/03 01:30:00,10.24,17.9,14.26,98.83,25.61,66.72,89.49,2.9188704950567153,2521739.1427390547,2952679.208128376,15979693.784999996,57.92220123098792,9.73,0.2123938188655005,
2025/05/03 04:00:00,10.02,17.71,14.1,99.37,25.6,66.3,90.04,2.9493351582070737,2601324.3158547585,3011735.5332728517,16555405.533333343,58.00879817540971,9.75,0.20648504460248293,
2025/05/03 06:30:00,9.79,17.53,13.91,98.64,25.55,65.88,90.03,2.9670234904321453,2635040.8043602477,3064070.3973752125,16910024.541666668,57.95571111860272,9.69,0.20342692044914,
2025/05/03 09:00:00,9.55,17.39,13.74,98.94,25.58,65.47,90.02,2.9653946136685696,2645795.197398483,3095624.864547371,17026202.41666666,57.901886678024994,9.64,0.2025936421291511,
2025/05/03 11:30:00,9.37,17.1,13.49,98.77,25.51,66.02,90.01,2.9491653906548576,2626055.975064452,3067501.9074971233,16791863.14055556,58.14138514413986,9.6,0.20468715873034476,
2025/05/03 14:00:00,9.58,17.23,13.63,98.56,25.6,66.58,89.99,2.93128906785376,2584142.320841701,3012509.334742787,16406005.018333329,57.86512327140906,9.64,0.20398538784231593,
2025/05/03 16:30:00,8.66,17.49,13.58,98.34,25.66,66.25,89.97,2.9615766206825027,2842648.5129062207,3181256.896276596,17840868.857777774,58.086951585316285,9.83,0.19703089222768605,
2025/05/03 19:00:00,7.94,17.64,13.45,98.14,26.17,65.65,89.93,2.9415534010320257,3028474.363490748,3394790.664110581,18894975.22,57.958928957376486,9.85,0.1940467698395893,
2025/05/03 21:30:00,5.7,17.52,13.31,97.31,25.43,65.57,89.83,2.9775427905660323,2944798.46724616,3564082.323624687,19381092.964444447,58.36737564411544,9.39,0.20864480684080303,
2025/05/04 00:00:00,5.73,17.55,13.38,97.52,25.59,65.68,89.72,2.972548554155303,2933189.099917067,3526562.4551853184,19202545.657777768,58.05496412668572,9.44,0.20540437351156746,
2025/05/04 02:30:00,5.69,17.51,13.35,97.77,25.73,65.85,89.61,2.962879430198167,2910160.583288468,3523214.3265198795,19061928.599999998,58.219839354463716,9.44,0.20737633279591106,
2025/05/04 05:00:00,8.63,17.46,13.51,98.01,25.72,65.89,90.32,2.96790227917499,2824746.0790561745,3213332.262184299,17921036.381111104,58.36556186702825,9.78,0.19736381364323638,
2025/05/04 07:30:00,6.1,17.32,13.11,98.89,26.3,65.82,91.44,2.9186102499039874,2883831.4603105434,3502940.315986782,18641077.84,58.235201483366325,9.48,0.2093488600552769,
2025/05/04 10:00:00,7.17,17.2,13.06,99.67,27.3,66.94,92.53,2.9063926478684645,3022436.264462498,3389600.7264701063,18636483.323333338,56.90587416212202,9.91,0.1758609036523086,
2025/05/04 21:45:00,7.59,17.29,13.13,99.1,26.36,64.96,92.31,2.934539708643085,2994315.0474235844,3510336.761280053,19088765.361111116,59.51862091966518,9.72,0.20405987781841434,
2025/05/05 00:15:00,9.32,17.07,13.55,104.2,27.8,69.81,95.77,2.8632644117821338,2735752.7135495944,3168164.944847619,16905088.542222217,59.80407190709877,10.1,0.20183664358034925,
2025/05/05 02:45:00,7.54,16.8,12.74,103.43,28.68,67.95,95.94,2.817196549833019,2918596.6723580435,3406807.2590569407,17820450.834999997,59.63423363086042,10.05,0.19904208169660448,
2025/05/05 05:15:00,7.38,16.57,12.56,104.48,29.35,68.28,97.27,2.794418867958097,3046901.359523305,3502604.024262389,18302620.68555555,59.463712890677755,10.15,0.19113415826378635,
2025/05/05 07:45:00,6.26,16.44,12.34,101.64,27.92,64.16,94.66,2.84558296549109,3040319.151962366,3689596.805838202,19151122.833333336,59.9969883895626,9.67,0.20611488327547486,
2025/05/05 10:15:00,6.84,16.38,12.3,102.37,28.43,65.31,96.29,2.827563600113786,3139332.549451958,3730138.3684573793,19424460.000000004,60.33853619515571,9.84,0.20195773060199596,
2025/05/05 12:45:00,12.06,16.56,14.31,104.08,26.73,66.46,92.59,2.5633945094236044,1910516.206902863,2428638.43629378,11123493.095000004,57.20268006485469,9.44,0.21894000862968435,
2025/05/05 16:15:00,9.64,16.72,13.53,103.07,26.84,67.7,92.75,2.6765276947688728,2382558.626032894,3037055.695370305,14506268.516666666,64.42361031146692,9.68,0.2904695746132766,
2025/05/05 18:45:00,10.77,16.72,13.71,103.55,27.07,67.76,93.75,2.7610405601104975,2389378.3488894794,3062891.065081871,15054538.564999996,64.0733800952998,9.75,0.2661295565558865,
2025/05/05 21:15:00,9.33,16.62,13.2,103.58,28.01,68.15,94.61,2.729346614627161,2524270.6359745543,3080955.1392627098,15299132.309999995,61.75983609565617,9.91,0.23859526498710315,
2025/05/05 23:45:00,9.25,16.54,13.09,104.19,28.12,67.81,94.35,2.7510371575912753,2555731.1600225903,3075878.5090272427,15493304.45666666,60.012800635407075,9.89,0.2179268882990636,
2025/05/06 11:30:00,7.81,16.13,12.43,103.32,28.11,66.59,95.13,2.8346389379789403,2806834.5430665873,3234568.408613209,17125775.822222214,57.818396848598354,9.87,0.18200936440198864,
2025/05/06 14:00:00,7.95,16.44,12.69,103.72,28.14,67.56,95.07,2.7854469636148558,2666674.640000292,3164139.974025897,16241952.90666666,59.720055931933814,9.89,0.20747351661600277,
2025/05/06 16:30:00,9.66,16.61,13.27,104.16,28.01,68.51,95.02,2.7962461443853583,2587389.189851066,3103533.7203386663,15913805.722222215,59.586129249408714,9.9,0.20859484887931384,
2025/05/06 19:00:00,9.65,16.66,13.33,104.11,28.05,68.48,94.89,2.791006844808642,2629365.578117626,3082484.3983811643,15942397.96722222,59.45718506390614,10.01,0.20616049720933835,
2025/05/06 21:30:00,8.81,16.61,13.05,103.41,28.02,68.12,94.72,2.7924001932190556,2652840.54722205,3116931.931224505,16112067.766666658,59.86152525396767,9.98,0.2086346700564161,
2025/05/07 10:15:00,7.47,15.88,12.1,103.57,28.07,66.93,95.67,2.800578984209312,2775098.2220805218,3291606.735068748,16990838.919999998,59.90305099439058,9.77,0.20565076144981426,
2025/05/07 12:45:00,8.6,15.97,12.56,104.1,28.05,67.97,95.41,2.776412919210319,2695059.0671569738,3145333.4612160614,16215918.008888885,59.97276887416655,9.92,0.20690137862561234,
2025/05/07 15:15:00,8.87,16.16,12.77,104.25,28.0,67.93,95.15,2.7833649378401857,2628337.539910313,3149962.204663449,16083694.62333333,60.68797549690032,9.87,0.21529915870643157,
2025/05/07 17:45:00,8.76,16.06,12.63,104.11,28.03,67.89,94.89,2.7676226864662503,2681868.9631984606,3134551.988656822,16098225.0,61.20280504378741,9.99,0.21768419994242325,
2025/05/07 20:15:00,7.99,16.07,12.45,103.65,28.02,67.62,94.64,2.789648659031991,2656506.183068465,3089146.3705038507,16028892.965555552,58.070759872354586,9.85,0.1885418253637003,
2025/05/08 13:00:00,7.13,15.78,11.9,102.88,28.26,65.97,95.38,2.7680049921069796,2827519.7039859504,3438137.636297493,17343910.283333328,62.20707877815079,9.78,0.22908373386435865,
2025/05/08 15:30:00,7.6,15.93,12.2,103.45,27.97,65.77,95.26,2.8069911557192273,2846099.38939964,3369700.116841169,17448271.298333336,61.253711723935396,9.87,0.21531332008549073,
2025/05/08 18:00:00,7.69,16.01,12.28,103.1,28.0,65.16,95.15,2.830860351084218,2839475.5773415146,3415864.2185438443,17708586.836111117,60.59879989252477,9.78,0.20781265599905346,
2025/05/08 20:30:00,7.06,16.02,12.06,102.12,28.0,64.54,94.84,2.823410150103093,2870259.2463088147,3443628.141104703,17827254.133333333,59.794261594282375,9.71,0.20477767941675845,
2025/05/08 23:00:00,7.07,16.08,12.06,102.52,28.01,63.88,94.35,2.8294489302955164,2935271.46580482,3490891.7641115556,18183065.602777775,59.56443583085132,9.73,0.20052186646542539,
2025/05/09 01:30:00,7.44,16.01,12.18,102.48,28.06,65.39,94.59,2.816674694468105,2836631.593824784,3339256.6302085565,17396031.400000002,59.75365417491162,9.82,0.20249567003511443,
2025/05/09 04:00:00,7.44,15.79,12.08,102.66,28.05,65.52,95.19,2.820510647934946,2877809.0996659086,3376730.2725041653,17641585.848333333,59.90064183286535,9.82,0.20055872528496843,
2025/05/09 06:30:00,6.39,15.52,11.53,104.03,29.16,64.73,95.9,2.776453337461852,2834013.7425100873,3442280.535291233,17426367.749999996,60.070423462598114,9.74,0.1998034664517731,
2025/05/09 09:00:00,6.55,15.37,11.47,102.17,27.74,63.3,95.54,2.82597401322838,2867766.9838293116,3528226.350435719,18075488.54222222,60.12942294506996,9.47,0.2069615800043985,
2025/05/09 11:30:00,7.28,15.4,11.8,103.15,28.02,65.65,95.88,2.796026349459417,2820454.9727175715,3303518.30139562,17123373.715555552,59.478485790425,9.73,0.1997662221817038,
2025/05/09 14:00:00,8.07,15.63,12.18,103.83,28.07,66.1,94.81,2.8067697754687426,2733823.0600973,3242973.039176179,16776090.374999998,60.59390127534891,9.82,0.2051906164778796,
2025/05/09 16:30:00,8.35,15.96,12.5,103.66,28.04,66.84,94.66,2.7718844531683446,2644846.547661046,3150228.425483792,16063839.855555553,60.48760348136659,9.85,0.2128223216111211,
2025/05/09 19:00:00,8.77,16.22,12.7,104.1,28.33,68.15,94.89,2.7305306306469848,2617503.2676155516,3089612.8186219838,15583978.409999998,60.8612566852762,9.99,0.21994791966006297,
2025/05/09 21:30:00,7.9,16.05,12.39,103.32,27.9,66.33,95.12,2.7554736837346474,2712414.7447156548,3321296.7844569795,16626277.78166667,63.28734674307748,9.81,0.24615028820450188,
2025/05/10 00:00:00,7.38,15.86,12.07,102.64,27.76,65.41,95.65,2.8136805677633268,2884504.660789598,3460624.4614123553,17853749.76,61.41488873627128,9.76,0.21869426188553492,
2025/05/10 02:30:00,8.29,15.66,12.21,103.78,27.98,67.29,94.21,2.7425163389542453,2583851.9361039274,3091320.9632493574,15564791.04888888,60.5079094465641,9.78,0.2147476750358663,
2025/05/10 05:00:00,8.21,15.38,12.02,103.5,27.99,67.34,94.28,2.737315350714873,2599452.8565517305,3053585.0966364155,15474693.703333333,59.50065133886443,9.78,0.20328543815883932,
2025/05/10 07:30:00,6.23,15.1,11.16,102.12,28.27,63.8,94.35,2.792159566603572,2883818.7229139996,3452929.220079659,17693760.60833333,59.52185065616413,9.58,0.1989983354355228,
2025/05/10 10:00:00,6.59,14.99,11.19,97.74,25.84,64.62,90.26,2.884008308356561,2896333.0406411034,3309286.205149302,17897662.982222218,58.7450716760078,9.39,0.19612545694096042,
2025/05/10 12:30:00,6.36,15.21,11.25,97.63,25.67,64.68,90.16,2.8985507284715246,2888264.9889969258,3325980.416892471,18012894.89999999,58.899772216866666,9.36,0.19801438164536836,
2025/05/10 15:00:00,6.89,15.64,11.72,97.49,25.6,64.84,89.54,2.905767632932333,2741475.850406621,3166410.779704838,17167515.444444444,58.31121582728986,9.39,0.19760036955992516,
2025/05/10 17:30:00,7.26,16.01,12.14,97.63,25.57,64.79,89.46,2.922878134405136,2723336.247600603,3157429.4953003614,17189344.681666657,58.01263986017716,9.42,0.19717244889194502,
2025/05/10 20:00:00,7.3,16.05,12.15,97.6,25.68,64.73,89.37,2.9167706209449755,2685817.8249331373,3041692.236209047,16706393.635555556,55.71169088124162,9.46,0.1743100681293563,
2025/05/11 07:15:00,6.47,15.09,11.27,97.76,25.59,66.1,90.19,2.8791357152961816,2782079.998205393,3180087.0663587525,17166464.40666667,59.5204803993783,9.41,0.20497960283992006,
2025/05/11 09:45:00,6.52,14.89,11.18,97.93,25.38,65.64,90.27,2.8891894286715245,2867839.432084818,3283465.463844121,17772902.638333328,60.367982746277846,9.4,0.21012832924101896,
2025/05/11 12:15:00,6.19,14.97,11.05,97.14,25.62,65.38,90.19,2.877494628598091,2870714.991731188,3343032.1313495287,17880608.349999998,60.18643883252457,9.34,0.21109385984523926,
2025/05/11 14:45:00,6.68,15.31,11.48,97.45,25.64,65.59,90.1,2.89255781326801,2812152.1997140963,3278645.665093485,17618579.128333323,59.72533692866608,9.39,0.20834125990508168,
2025/05/11 17:15:00,6.6,15.68,11.68,97.44,25.74,65.8,90.0,2.8984780733161375,2945939.542247438,3384175.286810512,18348293.45555556,59.617264496359326,9.48,0.20530610458715845,
2025/05/11 19:45:00,6.81,15.85,11.87,96.9,25.67,65.82,89.83,2.9052455371241104,2881737.065252761,3313136.227276251,17998216.13333334,59.451977786235375,9.5,0.20569573271166464,
2025/05/11 22:15:00,6.78,15.81,11.78,97.63,25.69,65.57,89.91,2.8992436932369903,2964341.1340596545,3392818.816140275,18431548.837777775,59.607235466030545,9.5,0.20665189089251354,
2025/05/12 00:45:00,5.44,15.67,11.58,98.97,26.64,67.35,91.77,2.8572451167948825,2987824.3138528652,3455508.611060787,18410752.176666666,59.0131434119163,9.53,0.2007963467048627,
2025/05/12 04:15:00,7.93,15.43,11.97,103.7,28.04,66.58,94.69,2.7916348263477553,2703376.674740808,3146687.2512833774,16331819.423333332,58.75450710401748,9.79,0.18852151440680834,
2025/05/12 06:45:00,7.65,15.21,11.76,103.24,27.96,67.62,94.0,2.7323429922682236,2621049.6714473213,3010649.6462215027,15388261.52111111,58.58374071605027,9.8,0.19226971083623182,
2025/05/12 09:15:00,9.21,15.04,12.15,100.1,25.31,66.82,90.02,2.751742865087144,2211744.9596912963,2660409.4366181,13407470.755555555,59.06973968087931,9.26,0.216749480986449,
2025/05/12 11:45:00,9.31,15.16,12.2,99.7,25.34,65.08,90.03,2.8044379057815783,2305536.2690546056,2828651.793779297,14399110.733333334,59.15461879396963,9.21,0.21862648945706634,
2025/05/12 14:15:00,9.64,15.47,12.53,99.7,25.37,65.78,90.05,2.801765162309215,2261229.05813548,2726628.450036258,13975390.054999994,58.608905491943915,9.33,0.21262608373222078,
2025/05/12 16:45:00,10.0,15.9,12.96,99.97,25.47,66.49,89.6,2.7874303421157,2182397.96575571,2656849.585344727,13489625.404444443,58.00132249793029,9.33,0.21087466065675428,
2025/05/12 20:00:00,7.94,16.22,12.94,100.03,25.1,64.98,89.81,2.6900708057911844,2382868.8728565737,2953104.274686646,14354650.627777776,61.19608362448605,9.17,0.27880324860903233,
2025/05/12 22:30:00,9.58,16.19,12.93,99.12,25.27,65.57,89.82,2.7924527846859792,2256203.8735863515,2783003.7558204527,14072277.694444442,58.86932177036164,9.28,0.22988551497158213,
2025/05/13 01:00:00,10.07,16.06,13.0,99.62,25.22,65.32,90.07,2.826560215802143,2307541.649777187,2792298.2580387834,14415592.125000002,59.315465167544346,9.39,0.2239834305339668,
2025/05/13 03:30:00,9.56,15.88,12.76,99.05,25.38,66.24,90.19,2.7972691159642324,2220500.7076859386,2701363.934824362,13768321.447222224,56.91779077322428,9.24,0.20541708541599535,
2025/05/13 06:00:00,9.65,15.68,12.61,99.66,25.52,65.77,89.31,2.776953627142894,2235467.0547433677,2672863.683858201,13630745.455555556,56.91650816470553,9.31,0.2015700264162909,
2025/05/13 08:30:00,6.85,15.52,11.71,98.2,25.6,65.6,89.66,2.8884655030302,2695849.565607714,3123504.1434531175,16809571.130000003,58.400290722109276,9.38,0.19934075173544044,
2025/05/13 11:00:00,7.16,15.55,11.85,97.22,25.17,65.44,87.95,2.8499500739361787,2584399.2935684994,2935561.284664767,15732148.96,57.53620469499066,9.38,0.199833900398385,
2025/05/13 13:30:00,8.85,15.93,12.6,96.39,23.96,65.27,87.91,2.957687735044057,2410392.205163366,2924695.4609394297,15780156.724444445,58.31543299245823,9.07,0.21318897387509772,
2025/05/13 16:00:00,9.72,16.36,13.09,95.3,23.6,65.17,85.79,2.918229280979189,2225094.1240842715,2684097.236511849,14326719.86777778,57.240618280028116,9.08,0.21499841278752949,
2025/05/13 18:30:00,10.69,16.72,13.66,96.2,23.6,65.75,85.29,2.9109882688566513,2146126.055514688,2549375.572117035,13669133.182222225,56.94017547789258,9.22,0.21209901551757696,
2025/05/13 21:00:00,10.78,16.89,13.81,95.41,23.59,66.61,84.8,2.7985282599363988,2087100.6452038672,2402757.60687548,12565496.374444444,57.77558135267674,9.36,0.22561590623895383,
2025/05/14 01:30:00,7.54,16.71,12.67,97.37,25.61,65.71,88.47,2.903344713738631,2721935.732122237,3168741.969647178,17103218.220000003,59.990314887978,9.61,0.21985488017093796,
2025/05/14 04:00:00,7.08,16.53,12.43,96.94,25.71,64.95,90.02,2.9307723947229607,3070310.8789325547,3514037.970042805,19297848.380555548,59.265483836515955,9.57,0.20297672532006775,
2025/05/14 06:30:00,5.39,16.33,12.15,97.2,25.53,64.19,89.94,2.9487844186934864,3045900.1638123235,3579212.0202581678,19536649.45833333,57.817455752396995,9.3,0.19472792253393265,
2025/05/14 09:00:00,5.28,16.13,11.93,97.03,25.09,64.45,89.86,2.963815777060383,3012433.824702941,3540720.9650125448,19422963.559999995,57.92050514682148,9.21,0.19583443097998599,
2025/05/14 11:30:00,6.84,16.32,12.21,97.18,25.64,64.81,88.76,2.943987620555648,2917250.720014627,3323547.9730318855,18373427.44722222,57.25960556892181,9.47,0.1865334323833996,
2025/05/14 14:00:00,9.41,16.72,13.2,94.85,23.74,65.18,86.04,2.995890071766218,2438961.8688768283,2856290.8696074025,15864609.444444444,56.15634606419434,9.18,0.1980810606580418,
2025/05/14 16:30:00,9.8,17.09,13.59,95.17,23.62,64.96,86.01,3.0175890882904635,2462203.986777936,2861156.5703585907,16064347.26111112,56.12838489379567,9.24,0.20019472063498056,
2025/05/14 19:00:00,9.85,17.43,13.79,95.22,23.68,64.54,85.97,3.0280138160508465,2496825.780547991,2861499.9408326726,16225701.879444437,56.473859219771896,9.36,0.2015988191593187,
2025/05/14 21:30:00,11.1,17.51,14.27,95.66,23.66,66.2,85.86,2.986389415803501,2328972.153392269,2691512.5266848905,14993750.334444443,56.41081494460826,9.4,0.2059545935583126,
2025/05/15 00:00:00,10.92,17.45,14.16,95.88,23.51,66.63,85.99,2.975933700714995,2303208.376788515,2651016.2470201375,14744048.977777777,56.45596742468132,9.38,0.20780789262224797,
2025/05/15 02:30:00,10.4,17.33,13.96,95.55,23.64,66.05,86.01,2.9881187505161044,2385914.82034118,2726153.271700933,15276082.16444445,56.55452676476534,9.4,0.20467689582758253,
2025/05/15 05:00:00,10.26,17.11,13.77,95.27,23.66,65.63,86.03,2.989385191102892,2411687.7991814795,2756026.6969684972,15448917.733333336,56.59952777903703,9.37,0.20327929393946592,
2025/05/15 07:30:00,9.34,16.83,13.29,94.94,23.58,65.22,86.04,2.9836177300068245,2466471.969616634,2811686.9368281597,15748611.193333337,56.484905757889464,9.28,0.20302251629752113,
2025/05/15 10:00:00,9.25,16.8,13.22,94.71,23.59,64.94,86.04,3.010962235474525,2496110.5502255126,2856769.993650634,16117939.50555556,56.44742774208123,9.26,0.19863532259877825,
2025/05/15 12:30:00,9.14,16.89,13.22,94.84,23.71,64.66,86.04,3.0116948726101107,2539983.2886302364,2858466.0567805683,16259090.906666676,55.77898632306437,9.32,0.19132484519225304,
2025/05/15 15:00:00,9.57,17.32,13.66,95.19,23.67,64.38,86.09,3.047005123772133,2534193.345426972,2857413.344357071,16428880.881111115,55.35506845559985,9.36,0.18755902512963465,
2025/05/15 17:30:00,10.59,17.61,14.16,95.45,23.63,65.29,86.14,3.037255797909968,2401738.5159129393,2810753.6583464355,15832310.81666666,55.17318405641373,9.27,0.19454521049818593,
2025/05/15 20:00:00,10.45,17.69,14.16,95.29,23.75,65.87,86.19,3.008438399696064,2404200.331561539,2727675.415818364,15439532.239999993,55.21474015884593,9.43,0.19254536126296015,
2025/05/15 22:30:00,10.44,17.67,14.18,95.1,23.56,65.78,85.94,3.0135754566287827,2374566.545710457,2715830.7115835287,15340900.959999995,55.305117313585015,9.37,0.19563662550401664,
2025/05/16 01:00:00,7.62,17.45,13.28,96.82,25.64,65.58,89.23,2.9698120635991407,2863989.7399961534,3239038.227048276,18125430.950000003,57.200840466091336,9.69,0.18993854979813804,
2025/05/16 03:30:00,7.71,17.35,13.17,97.35,25.73,65.6,90.13,2.959585751251884,2946222.0325556616,3394510.156910808,18766541.584999997,58.08189111723976,9.63,0.19783057509562657,
2025/05/16 06:00:00,7.21,17.04,12.86,97.09,25.71,65.15,89.77,2.9516434715258986,2990611.463735135,3408716.9643786554,18889138.314444438,57.986074673352846,9.61,0.19479878641461898,
2025/05/16 08:30:00,7.75,16.8,12.8,93.73,23.52,63.31,85.62,3.072881749918371,2724054.317169642,2961019.8439568873,17470178.910555553,55.231484946099215,9.34,0.1761917520330277,
2025/05/16 11:00:00,8.47,16.81,13.07,94.72,23.81,64.35,85.96,3.0498424725471103,2609232.6691348488,2952957.320220655,16964438.272222217,56.11740079325824,9.31,0.18741409604168577,
2025/05/16 13:30:00,8.08,17.04,13.14,95.11,23.73,65.15,85.96,3.0554610954327073,2599278.4707694943,2906341.1388852755,16822812.092777763,56.851370675285864,9.41,0.19093124545454188,
2025/05/16 16:00:00,9.58,17.42,13.84,95.37,23.82,65.94,85.96,3.034990435925688,2485031.223301659,2877237.233159655,16275065.473333327,56.56627523768975,9.36,0.19983214505326358,
