datetime,Evaporator temp,Souce_temp_in,Souce_temp_out,Condensor temp,Condensor pressure,Sink_temp_in,Sink_temp_out,COP,Compressor Power1 [W],Compressor Power2 [W],Condensor load[W],Temp difference,Intermediate pressure [bar],Vapour fraction Flash tank,error
2025/07/06 07:15:00,18.54,25.26,22.26,97.6,22.19,67.17,82.87,3.2979446315846324,1776819.291287413,2092184.107519584,12760428.816666666,47.89263355165525,10.0,0.18750609053723477,
2025/07/06 09:45:00,18.43,25.05,22.11,97.6,22.24,67.1,82.87,3.2905790330677047,1783698.06675395,2106465.8362424127,12801575.227222228,47.87887815946698,9.97,0.18635389038633934,
2025/07/06 12:15:00,18.57,24.97,22.2,97.86,22.18,67.01,82.81,3.299041352687191,1733543.312034735,2174861.994073658,12894724.088888884,48.0393454557082,9.73,0.19596752185501917,
2025/07/06 14:45:00,18.29,24.91,21.94,97.25,22.35,66.99,82.74,3.2696772184414757,1796951.3694923732,2113679.003324986,12787168.625,48.18132648303032,9.99,0.1876737869907253,
2025/07/20 13:45:00,17.31,23.6,20.8,99.96,23.42,67.59,85.29,3.0015708254470836,1746871.8779532718,2069031.788032229,11454265.9,48.53470773251138,9.97,0.1850498460116757,
2025/07/22 10:30:00,15.73,22.65,19.31,97.52,23.57,66.74,86.11,3.1998753149540193,2120260.522771824,2447155.473935845,14615820.743333338,50.63857790957468,9.98,0.17919382571419823,
2025/07/22 13:00:00,15.65,22.77,19.36,97.39,23.52,66.39,86.1,3.2201488049801297,2159590.2898627105,2472099.6819058047,14915395.769999996,50.640640588157225,10.01,0.17815008808237323,
2025/07/22 15:30:00,15.69,22.85,19.33,97.25,23.59,66.24,86.09,3.225053042064828,2137908.396825325,2527168.2160190493,15045770.666666675,50.75529751624839,9.9,0.18202852039848452,
2025/07/22 18:00:00,15.69,23.04,19.4,97.11,23.62,66.74,86.07,3.204054149826796,2080463.5135206853,2437689.7948230426,14477008.052222218,50.779386111383076,9.98,0.18166993989081076,
2025/07/22 20:30:00,16.16,23.04,19.64,97.93,23.67,67.24,86.04,3.1849040321100865,2066661.7966715489,2387329.2731429655,14186158.311111119,50.965200178667885,10.08,0.18377808864189166,
2025/07/22 23:00:00,16.27,22.91,19.68,98.28,23.65,67.76,86.02,3.1597654973810703,2008881.689891834,2363595.4440160473,13816634.932222215,51.39775407898048,10.02,0.1916955813483497,
2025/07/23 01:30:00,16.45,22.81,19.87,99.38,23.61,68.55,86.02,3.122446791792286,1961919.784365459,2254934.014648003,13167552.456666665,51.04844287931547,10.1,0.19044123788951178,
2025/07/23 08:45:00,14.33,22.37,18.51,97.65,24.12,66.31,85.87,3.209076185084565,2302681.5733215683,2645586.5216132123,15879991.379999999,51.52161839917068,10.02,0.1752598078138489,
2025/07/23 14:30:00,14.51,22.69,18.77,95.91,23.27,65.34,85.48,3.308188822485937,2314346.9032853357,2626160.5622021835,16344790.427777776,51.5214201380262,9.96,0.1753718876008142,
2025/07/27 04:45:00,15.88,22.76,21.04,100.42,22.77,70.69,84.56,2.633474072447979,1548963.387106963,1879811.714212353,9030177.542222224,51.33906130921912,9.54,0.24707757484570803,
2025/07/27 07:15:00,16.41,22.57,19.79,99.49,23.43,68.36,86.04,2.9861419365681465,1821833.9459400226,2215954.0021597324,12057997.697777782,52.70964761329952,9.84,0.22161949602269718,
2025/07/27 09:45:00,16.04,22.45,19.51,98.64,23.27,67.28,86.26,3.073758375541219,1898956.778848091,2280769.554958453,12848089.222222224,51.81767566891989,9.8,0.20846525387956955,
2025/07/27 12:15:00,16.46,22.48,19.78,99.6,23.4,67.63,86.42,3.0816849304070852,1849110.3535662678,2289439.717859421,12754380.588888891,50.84452969330522,9.71,0.20077690682373445,
2025/07/27 14:45:00,16.46,22.48,19.78,99.6,23.4,67.63,86.42,3.081684930407106,1849110.3535662745,2289439.717859386,12754380.588888891,50.84452969330533,9.71,0.20077690682373445,
2025/07/27 17:15:00,16.46,22.48,19.78,99.6,23.4,67.63,86.42,3.0816849304071035,1849110.3535662803,2289439.717859384,12754380.588888891,50.84452969330533,9.71,0.20077690682373445,
2025/07/27 19:45:00,16.46,22.48,19.78,99.6,23.4,67.63,86.42,3.0816849304070533,1849110.3535662736,2289439.717859458,12754380.588888891,50.84452969330522,9.71,0.20077690682373445,
2025/07/27 22:15:00,16.46,22.48,19.78,99.6,23.4,67.63,86.42,3.0816849304070817,1849110.353566274,2289439.7178594195,12754380.588888891,50.84452969330522,9.71,0.20077690682373445,
2025/07/28 01:15:00,16.28,22.57,19.77,99.47,23.42,66.97,85.94,3.025205259148961,1794147.0976876735,2230109.398627254,12174804.778888887,49.875599823538664,9.66,0.19582854780606798,
2025/07/28 03:45:00,16.05,22.32,19.5,99.14,23.49,66.97,85.42,2.9838745449898143,1795498.4845814735,2163619.494573232,11814080.300000003,49.33049290404273,9.74,0.18539645651935263,
2025/07/28 06:15:00,14.54,22.22,18.47,96.56,23.73,66.08,85.12,3.2248453065078344,2247280.5865726015,2537240.9462379967,15429968.400000004,51.0361116272685,10.01,0.16809612282063383,
2025/07/28 08:45:00,12.83,22.01,17.79,96.19,23.84,65.15,85.5,3.2494663012324465,2374138.4573239842,2660780.229680185,16361395.47777777,51.20095889567341,9.97,0.1621610261358008,
2025/07/28 11:15:00,12.02,21.91,17.48,96.08,24.06,63.1,85.86,3.260017536855031,2713998.0276991245,2958799.588746568,18494065.38222222,52.33067607168664,10.05,0.1588767977973219,
2025/07/28 13:45:00,13.31,22.01,17.91,96.07,23.69,63.5,85.99,3.27215896576672,2431572.320526955,2748199.1319986433,16949678.459999993,50.99286662540453,9.87,0.1651757822634507,
2025/07/28 16:15:00,14.16,22.1,18.27,96.8,23.61,63.42,86.13,3.2921886416613795,2444424.147669219,2767313.769774384,17158727.226666663,50.83431708527485,9.87,0.1647777077437923,
2025/07/28 18:45:00,13.99,22.25,18.23,96.47,23.71,63.87,86.27,3.289557283264258,2410084.70200192,2743171.940769253,16952593.777777772,51.10249252491161,9.9,0.1659115695884069,
2025/07/28 21:15:00,14.05,22.15,18.25,96.3,23.65,64.27,86.18,3.27255903230568,2363183.508007913,2672351.1282157837,16479741.611666676,51.14264783501477,9.94,0.16697024328513851,
2025/07/28 23:45:00,13.41,22.13,17.97,96.64,23.76,64.68,86.08,3.2678765245554686,2506133.0835578255,2819110.124868427,17402886.59999999,51.73465605328738,9.93,0.16976168411678128,
2025/07/29 02:15:00,14.39,21.97,18.25,96.2,23.55,64.48,85.97,3.239766154561046,2238405.3085179054,2594168.8144510104,15657055.259999996,50.67724764704565,9.81,0.16835703908661892,
2025/07/29 04:45:00,13.02,21.82,17.7,96.31,23.79,64.18,86.02,3.270963971237404,2581007.310650157,2848827.4110772116,17761463.71999999,51.75470223266228,9.96,0.16178802613055718,
2025/07/29 07:15:00,12.41,21.68,17.46,95.92,23.81,63.89,86.06,3.261957540257961,2619415.0389325656,2883619.9468475375,17951324.893333334,51.88870520017366,9.94,0.16153451601014787,
2025/07/29 09:45:00,11.94,21.59,17.24,95.5,23.83,62.95,86.21,3.2579210442212654,2783989.924165836,3028347.7549865777,18936809.8211111,52.32774750653829,9.95,0.16052268536634667,
2025/07/29 12:15:00,12.91,21.75,17.6,95.96,23.75,64.34,86.53,3.266854024056763,2602407.5517817484,2903483.862815861,17987615.885555554,51.53592197081713,9.87,0.16311730217383233,
2025/07/29 14:45:00,14.6,21.83,18.24,96.89,23.5,63.83,87.01,3.258749005659153,2296023.3905560775,2650344.522092365,16119665.613333335,50.43446279611351,9.78,0.1661423198349355,
2025/07/29 17:15:00,14.74,21.97,18.39,96.88,23.46,63.33,86.41,3.255113640600528,2296471.4533355124,2602856.934532898,15948558.242222222,50.39527020805241,9.87,0.16547893793182236,
2025/07/29 19:45:00,15.01,21.9,18.52,97.09,23.54,65.2,85.75,3.1659810455132975,2101919.4971782174,2416017.726740722,14304330.974999998,50.25744713052393,9.86,0.17160699174287183,
2025/07/29 22:15:00,13.78,21.87,17.99,96.2,23.7,65.69,85.41,3.237143181435324,2342997.25716203,2661763.618188539,16201766.851111107,52.05358480703529,9.93,0.1749638980758445,
2025/07/30 00:45:00,13.75,21.75,17.94,96.37,23.65,65.6,85.47,3.227140004234773,2351682.204213086,2675463.8822140708,16223953.246111115,52.23049145042336,9.9,0.17897290969291385,
2025/07/30 03:15:00,13.52,21.61,17.7,96.6,23.72,65.74,85.67,3.2226737955293445,2370699.614482153,2676537.8535295124,16266232.668888893,52.31424173728374,9.92,0.1758526763622264,
2025/07/30 05:45:00,13.17,21.44,17.46,96.6,23.62,64.98,85.73,3.243437914548882,2429950.170964436,2737235.755743527,16760093.166666664,52.473637280176774,9.87,0.1753071501315272,
2025/07/30 08:15:00,12.85,21.33,17.29,96.38,23.72,64.81,85.07,3.2231997968454804,2393898.2074267636,2727030.631292999,16506398.284444436,52.50669258753834,9.83,0.1756218186566079,
2025/07/30 10:45:00,13.3,21.22,17.35,96.65,24.16,65.34,85.67,3.2021324985289685,2426059.8975807307,2740834.690116644,16545725.233888889,53.0116429574681,9.97,0.17453470395743115,
2025/07/30 13:15:00,12.64,21.27,17.18,95.99,23.78,65.17,86.31,3.2260486791217327,2506809.7132583153,2863026.2919241306,17323997.46,53.804434445434765,9.85,0.18318510053325698,
2025/07/30 15:45:00,13.67,21.38,17.64,97.36,23.82,66.52,86.96,3.215905658203946,2412383.0629462977,2720951.6473039757,16508989.419999998,53.359743377582504,9.96,0.18294307942153434,
2025/07/30 20:15:00,14.61,21.3,18.04,97.71,23.5,66.94,85.19,3.0265521868794516,1946017.9080722155,2277361.9152405816,12782823.166666664,51.2244584707924,9.74,0.18711698811414498,
2025/07/30 22:45:00,13.03,21.21,17.31,96.5,23.71,65.55,85.35,3.1914568690986393,2331853.6415514294,2687282.4484878182,16018972.199999997,52.92219263100492,9.8,0.18283796313418868,
2025/07/31 01:15:00,12.95,21.07,17.17,96.29,23.74,66.25,85.94,3.1791130551282145,2356394.5499868435,2674517.483784114,15994449.533333331,53.27546024368917,9.86,0.18349503119005803,
2025/07/31 03:45:00,13.79,20.92,17.4,97.05,23.64,66.88,86.3,3.116556807700715,2190157.7623334937,2504253.0852383003,14630999.94888889,53.07311248664263,9.84,0.18868848822789197,
2025/07/31 06:15:00,14.04,20.75,17.51,97.31,23.61,67.38,86.17,3.085190237198279,2120825.617820075,2461944.902140738,14139341.382222228,53.21085321800672,9.78,0.19538264909675443,
2025/07/31 08:45:00,13.88,20.63,17.39,97.06,23.54,67.4,86.04,3.0783999580489243,2134647.8879399444,2445399.8843737207,14099837.595555555,53.25155480430931,9.8,0.19503261571820404,
2025/07/31 11:15:00,12.85,20.65,16.92,96.54,23.73,67.0,85.99,3.13058278313266,2282101.796190152,2634885.71969532,15393637.929999994,54.04598183328329,9.78,0.19316013940171575,
2025/07/31 13:45:00,13.11,20.72,17.09,96.43,23.77,66.6,86.54,3.167302702831167,2388943.0271416064,2709845.1331351376,16150065.127777787,53.81067511385095,9.85,0.18827624945903337,
2025/07/31 16:15:00,14.78,20.86,18.19,99.1,23.34,66.18,85.98,2.921015253920971,1780366.6429136228,2272138.0684412764,11838010.799999995,51.1885545690734,9.31,0.20642353011069925,
2025/07/31 18:45:00,14.7,20.88,18.09,98.97,23.37,65.67,85.65,2.9485897474542515,1873031.3943632145,2236218.020414797,12117069.690000003,51.31809228291604,9.59,0.1964020337083616,
2025/07/31 21:15:00,13.88,20.75,17.56,96.22,22.77,65.35,85.02,3.1159664085148586,2078950.4730176656,2443333.9053631537,14091925.668333333,52.17142814069592,9.51,0.19952179152850807,
2025/08/01 10:30:00,14.15,20.35,17.52,98.46,23.36,64.76,86.14,3.0254717713793022,1909031.05484487,2373947.870571654,12958666.245555552,49.61393921890965,9.29,0.17955318652140628,
2025/08/01 13:00:00,14.48,20.48,17.66,98.78,23.45,64.47,86.03,3.015561367408501,1894300.2196431768,2404316.529481639,12963376.408888891,51.259316445864954,9.3,0.1969292554305608,
2025/08/04 05:15:00,14.26,20.3,17.53,98.27,23.28,65.09,86.82,2.9936287636786654,1881805.0739975646,2326785.051077667,12599576.727222215,50.03161890725954,9.31,0.18391642745342188,
2025/08/04 07:45:00,13.5,20.22,16.95,97.25,23.46,65.06,85.77,3.071194631819934,2031104.1829395243,2408157.887564016,13634428.499999994,51.25489097072358,9.51,0.1799767025400669,
2025/08/04 10:15:00,13.82,20.15,17.2,98.31,23.39,65.04,86.24,2.948548804390424,1886532.7669808036,2296142.02893804,12333377.955555547,50.85519655385622,9.38,0.1881114073204957,
2025/08/04 12:45:00,14.14,20.25,17.49,98.62,23.21,64.46,86.23,3.0048930530906537,1892008.4526066408,2314661.7561182277,12641222.18333334,49.05894269772142,9.3,0.17419046735983523,
2025/08/23 12:00:00,16.51,22.71,19.71,95.22,22.23,65.03,82.7,3.2647566736212092,1876224.470799722,2158425.9873656626,13172832.841666669,48.734380076848424,9.77,0.16785162609180124,
2025/08/24 13:00:00,15.37,21.94,18.55,94.23,22.16,64.37,82.28,3.292582267771914,2090428.6409770579,2337291.9588382263,14579309.139999995,49.653664595703106,9.7,0.16602486727135696,
2025/08/25 00:00:00,15.8,22.09,19.04,95.65,22.1,64.96,83.57,3.2548971217562284,1953673.8072434056,2350507.137726849,14010375.145555554,51.500421782228784,9.54,0.1972426252232979,
2025/08/25 02:30:00,15.7,21.8,18.79,100.03,24.39,65.09,87.7,3.0549716957040913,1919666.5966167892,2346520.2303586253,13033689.001666665,50.754756193473554,9.84,0.17907994310834024,
2025/08/25 05:00:00,15.35,21.51,18.55,99.81,24.3,65.35,86.54,2.9828242649330616,1858891.7812084889,2282180.233893365,12352656.347777784,50.08741520559721,9.73,0.1765120117975752,
2025/08/25 07:30:00,15.3,21.21,18.47,96.18,22.05,65.6,83.41,3.1143597130374987,1853760.698024009,2136410.797837039,12427485.546666669,49.861531868209,9.53,0.18034353304178208,
2025/08/25 10:00:00,15.04,21.04,18.15,95.37,22.08,64.74,83.36,3.160703817699627,1888929.2137177868,2231746.6018436244,13024902.061111113,50.62124219137195,9.43,0.1859764466876666,
2025/08/25 12:30:00,15.21,21.18,18.39,95.61,22.09,64.44,82.88,3.139699323203352,1844585.783507935,2239820.3395514586,12824480.117777774,50.43058142180979,9.34,0.1912537362732556,
2025/08/25 15:00:00,15.67,21.45,18.73,96.27,22.25,64.97,82.13,3.0432052047445857,1800062.3319511032,2063606.6608715146,11758542.03333333,49.28218686289131,9.6,0.17762584233550158,
2025/08/27 04:45:00,15.66,21.64,18.78,95.98,22.28,65.71,82.12,3.0884619685579007,1832319.262914591,2177811.0140704047,12385753.820000006,51.43269858100285,9.55,0.20133878399844948,
2025/08/27 07:15:00,15.43,21.51,18.62,95.31,22.06,65.77,82.4,3.120298322790867,1852615.9865637505,2157868.3997407136,12514536.020555561,51.31362741311784,9.57,0.19586588272695346,
2025/08/27 09:45:00,15.26,21.46,18.25,94.83,22.2,64.89,82.69,3.19653686999355,1926751.5971839807,2269794.0984355668,13415041.199999997,51.687248940802306,9.55,0.19177905897037595,
2025/08/27 12:15:00,15.43,21.59,18.58,95.37,22.2,66.1,82.97,3.159640104738565,1882313.08748595,2178295.3453690126,12830691.249444447,50.73603161841936,9.62,0.1850751219872172,
2025/08/27 14:45:00,15.61,21.91,18.81,95.24,22.13,65.91,83.02,3.1857992049357198,1856688.782378801,2200312.700104647,12925415.854999999,50.58000562347257,9.55,0.18804875001995133,
2025/08/27 17:15:00,16.05,22.16,19.22,95.61,22.1,65.47,83.06,3.2286585015941562,1886885.4165524105,2206789.4876717385,13217764.126111113,50.19843131151367,9.63,0.18551165361181837,
2025/08/27 19:45:00,16.04,22.18,19.2,95.44,22.14,65.03,83.11,3.244714463629462,1932375.1495132765,2233490.3471966507,13517741.01333333,50.40870245295213,9.69,0.18366637874794892,
2025/08/28 07:45:00,16.12,22.01,19.16,95.93,22.08,64.39,82.97,3.2142905189299773,1912929.8966641815,2145369.224894841,13045246.121111108,49.66514422281733,9.76,0.17525586153639436,
2025/08/28 10:15:00,15.58,21.87,18.74,95.37,22.19,64.93,82.96,3.2357082324636153,1966608.1516176704,2218461.076023363,13542324.986666655,50.47001235231113,9.74,0.17657478802137994,
2025/08/28 12:45:00,15.15,21.86,18.24,94.47,22.1,65.46,82.96,3.198049161847265,1890999.3792380139,2242927.1655736244,13221049.72222222,50.596879858087675,9.48,0.18672483195355233,
2025/08/29 10:00:00,14.93,21.46,18.0,95.21,22.09,63.83,82.68,3.159919239883582,1935789.0622092406,2215455.8483263757,13118159.022222228,51.777292255126156,9.6,0.19402587567767526,
2025/08/29 12:30:00,15.1,21.63,18.17,95.65,22.04,64.39,82.86,3.1646530851624655,1904208.5986224755,2199550.3271272327,12987529.377777778,51.067443299657725,9.56,0.18955446039648177,
2025/08/29 15:00:00,15.49,21.96,18.59,95.74,22.03,64.95,83.03,3.1395410012667715,1844854.0888123896,2154234.0774087626,12555846.844444443,49.88923755233225,9.53,0.1848437680565029,
2025/08/30 01:15:00,14.4,21.96,18.1,94.59,21.84,64.07,80.99,3.1929619704064285,2018367.263531938,2255891.4548417944,13648076.200000001,49.596888143013985,9.55,0.18441662481338417,
2025/08/30 03:45:00,14.86,21.76,17.99,94.36,22.24,65.62,83.1,3.236548809947387,2054484.3827231529,2312487.694838902,14134492.11777777,51.07342002324731,9.69,0.17781472576741938,
2025/08/30 06:15:00,14.86,21.55,17.97,95.15,22.24,65.95,83.04,3.149309290991834,1881710.0371749918,2235613.427427025,12967257.771111112,50.49898933822624,9.45,0.18508122938897512,
2025/08/30 08:45:00,14.66,21.51,17.75,94.8,22.21,65.61,82.98,3.1698360054598185,1918258.063428678,2225433.2711614463,13135340.68,50.70419445501932,9.53,0.1808130149425061,
2025/08/31 12:30:00,13.72,21.11,16.98,93.1,22.27,64.51,82.63,3.21491099084022,2187984.189494041,2399661.6653700205,14749414.239999989,51.20670075473237,9.64,0.17403318165704565,
2025/08/31 15:00:00,14.32,21.42,17.44,94.11,22.23,64.65,83.59,3.2739872101416263,2187529.957755554,2510171.639941083,15380816.244444441,51.36089544030585,9.52,0.17903221043074038,
2025/08/31 17:30:00,17.75,21.68,19.79,98.88,21.98,64.95,84.58,2.7648727545894887,1441775.0506988848,1862888.347503351,9137557.794444442,47.544731117068864,9.04,0.19722551226432372,
2025/08/31 20:00:00,17.6,21.79,19.83,98.51,21.73,65.24,82.6,2.6256692771268426,1397300.229973642,1668892.8826843165,8051266.128888889,47.643231042312664,9.24,0.19162486008429133,
2025/08/31 22:30:00,14.76,21.76,17.85,94.08,22.15,64.99,81.64,3.2135817448052753,1967803.1603482692,2251626.920142679,13560008.825000003,51.11253032531266,9.61,0.18073236502044124,
2025/09/01 01:00:00,14.57,21.64,17.71,93.99,22.27,65.73,82.46,3.1906410291756524,2004643.393698288,2236262.9402788007,13531725.899999991,51.00624227705066,9.7,0.17776485326562824,
2025/09/01 03:30:00,14.54,21.52,17.65,93.88,22.21,65.61,82.49,3.2017004549050117,1970289.93031437,2319933.327649049,13736544.50666666,51.387210917583616,9.48,0.18667925794744814,
2025/09/01 06:00:00,14.49,21.37,17.57,93.97,22.23,65.5,82.52,3.2050992716129456,1975566.8874823113,2342812.0064864075,13841382.622222219,51.59394021064787,9.45,0.18711290240071354,
2025/09/01 08:30:00,14.28,21.25,17.27,93.7,22.45,65.3,82.54,3.171926019835459,2046849.6146577885,2360547.9420938264,13980460.975555561,51.26909010080544,9.53,0.18338690749533976,
2025/09/01 11:00:00,14.3,21.16,17.33,93.6,22.17,64.58,82.4,3.2392971594896727,2106025.8038136857,2415374.5074774707,14646745.080000004,51.934489528290044,9.53,0.18285982813857934,
2025/09/01 13:30:00,14.19,21.18,17.27,93.8,22.21,65.0,83.07,3.2314926952495315,2110830.209424058,2437813.600503823,14699483.211111104,51.72955373015492,9.49,0.18364720779800725,
2025/09/01 16:00:00,14.34,21.35,17.46,93.98,22.24,65.41,82.96,3.2181853344279414,2024017.1941184525,2395219.0342193055,14222476.124999996,51.41176110984503,9.43,0.1850586775012712,
2025/09/01 18:30:00,14.45,21.47,17.51,94.17,22.22,65.82,82.86,3.200657383684183,2036806.2802344062,2275037.449781187,13801259.26666667,50.99282981315923,9.65,0.1765822302198207,
2025/09/01 21:00:00,14.72,21.44,17.71,94.59,22.2,66.04,82.86,3.208898421491474,1983601.7358465868,2294495.3838093267,13728535.394444438,51.53483091641209,9.56,0.18369200939442765,
2025/09/01 23:30:00,14.46,21.36,17.58,94.43,22.22,66.01,82.99,3.2019493518753794,1989367.5531662481,2326855.8145409534,13820879.48999999,52.03099761399727,9.52,0.1889815559818141,
2025/09/02 02:00:00,14.15,21.3,17.22,93.49,22.08,65.22,83.01,3.2176600316830064,2093895.911692391,2381763.4918049388,14401685.961666672,51.82584817777905,9.53,0.18600113050703443,
2025/09/02 16:00:00,14.85,21.34,17.86,95.2,22.14,64.97,83.0,3.1691854695852824,1887789.208826827,2258130.253905215,13139748.141666668,49.87244814837243,9.36,0.18009601203099532,
2025/09/02 18:30:00,14.98,21.48,18.1,95.2,22.11,64.38,83.0,3.198427201202988,1899219.589472258,2286572.944521644,13388548.592222225,50.028384879196324,9.36,0.18382039636158373,
2025/09/02 21:00:00,14.78,21.33,17.84,95.4,22.21,64.81,83.0,3.1517957024977776,1906316.9884111779,2245531.6080730525,13086330.644444441,50.564726951669854,9.45,0.18466680477117,
2025/09/02 23:30:00,14.7,21.17,17.78,95.4,22.17,65.76,82.1,3.0060499526752977,1786065.3028103467,2122651.208979574,11750272.832222214,50.5239811425609,9.37,0.19216154052435805,
2025/09/03 07:30:00,13.75,20.7,16.84,93.43,22.14,64.59,83.12,3.2340485983468965,2183883.5537738926,2475334.105195954,15068732.91611111,52.841518863409306,9.52,0.18676467409688205,
2025/09/03 10:00:00,13.69,20.68,16.73,93.19,22.25,64.74,83.09,3.207556647212689,2220373.5022180895,2447706.660597575,14973703.983333338,52.39308107777401,9.61,0.18251409365279564,
2025/09/03 12:30:00,13.78,20.73,16.81,93.3,22.16,64.9,83.06,3.2079666311768142,2173635.3721673824,2411735.026046793,14710282.008888885,52.23877891171412,9.58,0.18255941184742153,
2025/09/03 15:00:00,13.92,20.96,17.03,93.6,22.29,64.92,83.03,3.2095008969658867,2115014.015621088,2491382.305351122,14784801.771666665,52.36839697160991,9.41,0.1916287229310351,
2025/09/03 17:30:00,14.14,21.27,17.24,93.89,22.25,66.18,84.19,3.2081752525301472,2157919.6714764624,2406557.639045168,14644192.144999992,52.318866800595,9.65,0.1877456013399041,
2025/09/03 20:00:00,14.85,21.35,17.92,95.31,22.21,66.5,83.81,3.1999302183416427,2055714.3397601105,2344890.8595829327,14082247.575000001,52.19268025991943,9.63,0.1933334719628964,
2025/09/03 22:30:00,14.28,21.26,17.41,94.0,22.26,66.24,83.37,3.1884600846244515,2026202.781312186,2329172.211734101,13887479.430000005,52.59172805333088,9.59,0.19161209489164044,
2025/09/04 01:00:00,14.27,21.18,17.37,93.75,22.27,66.09,83.28,3.1823859923477475,2024174.440573501,2354545.682286724,13935323.709999999,53.18544933958623,9.56,0.1979626549878032,
2025/09/04 15:30:00,14.52,21.3,17.66,95.12,22.16,65.56,81.63,3.1201084520051037,1941581.5494147937,2237137.050687853,13038574.841111105,52.06953197475923,9.54,0.19926550966861317,
2025/09/05 00:15:00,14.28,21.09,17.33,94.73,22.29,65.62,82.41,3.152621670871761,1992176.8547933474,2270740.261130185,13439891.299999991,52.10504296277344,9.59,0.18976891281547684,
2025/09/05 02:45:00,14.39,20.93,17.49,95.1,22.2,66.04,83.13,3.16755967051762,2010543.7593496891,2313950.801508912,13698685.085555546,51.87389890500873,9.52,0.19092121010004187,
2025/09/05 05:45:00,14.35,20.81,17.41,95.17,22.19,66.47,83.26,3.075134877109064,1906642.7834921342,2196667.5392643264,12618759.560000004,51.43426871697085,9.48,0.190754408744065,
2025/09/05 08:15:00,14.14,20.68,17.21,95.35,22.1,65.29,83.37,3.1583199541994516,1990627.2218834362,2344930.5988616054,13693661.422222221,52.406167998389265,9.39,0.1981001758503211,
2025/09/05 10:45:00,14.05,20.64,17.1,95.0,22.17,66.03,82.72,3.055100828590589,1903769.351969092,2216446.490792858,12588174.73222222,53.03112244103096,9.45,0.2048435492487296,
2025/09/05 13:15:00,14.2,20.73,17.29,95.34,22.14,66.33,82.47,3.004851546349687,1830078.2640785126,2216936.8622462684,12161164.51,53.436509114853095,9.31,0.21879738848731878,
2025/09/05 16:15:00,14.23,20.71,17.36,95.2,22.09,66.23,82.17,2.9993305846211125,1845335.146853147,2171842.4525415003,12049335.576666664,53.232879709060455,9.41,0.21451567220867102,
2025/09/05 18:45:00,14.64,20.94,17.65,95.56,22.23,65.77,82.43,3.0628530013408315,1908378.2479578021,2189651.2058402454,12552200.258888897,52.13009519947025,9.55,0.19909303483013244,
2025/09/05 21:15:00,14.43,20.94,17.58,95.53,21.89,66.32,82.7,3.0645203349243086,1850745.6546421938,2164119.0846363213,12304151.860000007,51.17538332747813,9.37,0.19548468911490666,
2025/09/05 23:45:00,14.13,20.84,17.24,94.75,22.2,65.51,82.94,3.1288609589666825,1931911.7348893145,2246261.152114872,13073450.903333329,51.25444158602511,9.44,0.1854591919365802,
2025/09/06 02:15:00,13.97,20.66,17.08,94.79,21.92,65.78,82.91,3.1162252362279914,1912650.5805410224,2240128.7186760576,12941518.956666661,51.52256004080772,9.33,0.19232515168232941,
2025/09/06 04:45:00,13.85,20.47,16.96,94.71,22.1,65.45,82.88,3.1279016695923585,1924724.8210514314,2315607.3365696417,13263892.05166666,51.88439403964276,9.25,0.19589112101741216,
2025/09/06 07:15:00,13.53,20.28,16.57,94.16,22.17,65.12,82.84,3.130474966304479,1962867.5627249721,2311028.5362597327,13379850.244444445,52.5474579764109,9.34,0.19335185529595483,
2025/09/06 09:45:00,13.22,20.1,16.28,93.71,22.28,64.79,83.04,3.1266789562744512,2003731.401940804,2416153.492637684,13820087.263888886,52.861325474000864,9.23,0.19834798039901186,
2025/09/06 12:15:00,13.59,20.25,16.65,94.62,22.1,65.0,83.17,3.1438685627730223,1984381.5798819994,2350586.250861222,13629124.196111113,52.69097862487979,9.31,0.19649086706821153,
2025/09/06 14:45:00,13.96,20.49,17.12,95.0,22.1,65.38,83.21,3.147143545709787,1960272.3826871163,2320648.373887643,13473259.31111111,52.21943182904266,9.35,0.19632929294707835,
2025/09/06 17:15:00,14.01,20.71,17.08,95.04,22.19,65.72,83.24,3.1250483886283873,1944901.007715298,2268693.796550358,13168214.986666663,52.425961833808344,9.44,0.19551476365896406,
2025/09/06 19:45:00,14.19,20.7,17.2,95.2,22.33,65.88,83.22,3.1104129318657745,1973460.117524152,2242029.1178096863,13112453.090000002,52.43227462617,9.58,0.19280075325982104,
2025/09/06 22:15:00,14.3,20.56,17.35,95.73,22.08,66.04,83.1,3.087491505414605,1904538.8537240943,2278596.867044429,12915970.564444436,52.17798189611028,9.3,0.2043409760645327,
2025/09/07 00:45:00,14.04,20.49,17.1,95.19,22.23,65.67,83.47,3.12977133090988,1985379.0184446566,2290404.3998793582,13382799.466666665,52.639967501241244,9.49,0.19617337862467613,
2025/09/07 03:15:00,13.75,20.33,16.85,95.07,22.14,65.89,83.3,3.0983740129694692,1945336.2339909314,2276084.5170697616,13080079.802777775,52.58024708267345,9.37,0.19848016950472563,
2025/09/07 05:45:00,13.82,20.21,16.86,95.55,22.13,65.83,83.13,3.0877403577927423,1943133.9009775452,2280822.0268801814,13043035.13333333,52.262844632425924,9.33,0.19789190125236406,
2025/09/07 08:15:00,13.4,20.0,16.48,95.16,22.2,65.78,82.96,3.0663990599599034,1946442.6874129102,2274035.623763114,12942190.311111106,52.535664303235194,9.33,0.19636707066010084,
2025/09/07 10:45:00,13.5,20.11,16.6,94.76,22.08,65.66,82.99,3.100490861553244,1947718.06980545,2289207.4153571096,13137086.410555555,52.412088069913125,9.3,0.19622057966073148,
2025/09/07 13:15:00,13.63,20.27,16.75,94.76,22.15,65.06,83.02,3.1397507865558625,1982569.5787845633,2353008.6268746015,13613201.066666663,52.259310100039954,9.3,0.194805990931585,
2025/09/07 15:45:00,13.97,20.5,17.02,95.11,22.19,65.65,83.05,3.117677274233504,1985715.3550141845,2233141.67688117,13153582.199999994,52.29133386066178,9.56,0.18991969434531117,
2025/09/07 18:15:00,14.09,20.67,17.17,95.46,22.17,66.25,82.96,3.061023773596644,1885984.0696471275,2234607.4124318934,12613736.59333333,52.50086172666374,9.37,0.2028619360157164,
2025/09/07 20:45:00,14.44,20.66,17.59,96.87,22.31,66.71,82.83,2.99901431786226,1801491.3255811743,2252538.597014653,12158635.377777781,52.41962118095728,9.2,0.21500019752514699,
2025/09/07 23:15:00,14.33,20.61,17.29,96.22,22.41,66.88,82.71,2.9746525738359435,1857687.6125378776,2144537.322178252,11905713.098888887,52.311880146800604,9.51,0.20022206970829243,
2025/09/08 01:45:00,14.02,20.45,17.07,95.62,22.14,66.63,82.84,3.0198630892142417,1885976.7592412536,2162868.996027976,12227459.658333339,52.047209681143215,9.45,0.19603570216260133,
2025/09/08 04:15:00,13.91,20.32,17.02,94.96,22.06,66.43,82.8,3.0294492507749053,1851517.069567133,2219455.77807437,12333324.428333325,51.37691265395142,9.22,0.1968881833551315,
2025/09/08 09:15:00,13.28,20.13,16.3,93.56,22.31,65.55,82.73,3.13986049790741,2074149.7056324705,2378831.2437203336,13982273.23777778,52.74988266737455,9.43,0.18908327607066142,
2025/09/08 11:45:00,13.27,20.17,16.35,93.39,22.22,65.02,82.76,3.1692972047382026,2125638.600346841,2426336.730711022,14427123.003333341,53.16838976645852,9.45,0.19075098545511604,
2025/09/08 14:15:00,13.41,20.19,16.46,94.09,22.18,65.61,82.78,3.1498204870384985,2016047.8470271472,2390643.1592385257,13880832.765555557,53.181308295275244,9.32,0.19694969961745773,
2025/09/08 16:45:00,13.51,20.37,16.56,94.32,22.29,66.2,82.84,3.131028729214311,2030985.6961806128,2298082.6832719403,13554956.017777778,52.78811182812041,9.53,0.18934314892506374,
2025/09/08 19:15:00,13.83,20.47,16.93,94.58,22.22,66.8,82.95,3.106584489044231,1964879.0514225105,2254248.316310393,13107609.166666668,52.180605068038005,9.47,0.19152990011515064,
2025/09/08 21:45:00,13.54,20.48,16.66,93.61,22.23,65.4,83.06,3.1759221982363526,2095795.8953030598,2402891.8179399185,14288038.84444444,52.990451542470566,9.48,0.19116599142611795,
2025/09/09 00:15:00,13.54,20.33,16.56,93.97,22.23,65.25,83.15,3.1860458138684264,2106363.844720593,2456712.2102791416,14538745.95555556,53.38408343269555,9.41,0.1941128407164953,
2025/09/09 02:45:00,13.47,20.26,16.53,93.9,22.27,65.66,83.1,3.1621077178325216,2073553.11140849,2396822.568507219,14136369.866666663,53.31229390497856,9.45,0.19297771565171173,
2025/09/09 05:15:00,13.34,20.18,16.43,93.84,22.19,66.06,83.05,3.147336201296258,2038437.717414567,2358467.1739146654,13839079.906666663,53.29476654881398,9.42,0.1941980949723733,
2025/09/09 07:45:00,13.29,20.06,16.32,93.75,22.24,66.17,83.01,3.135589021131257,2008452.3160008108,2381051.3616054473,13764217.035555556,53.1200096595133,9.31,0.19579212740649649,
2025/09/09 10:15:00,13.14,19.94,16.2,93.63,22.25,65.99,83.0,3.1395094984409395,2048249.060748117,2362730.2129905154,13848853.095000004,53.10183499856669,9.4,0.19008459108883452,
2025/09/09 12:45:00,12.72,19.87,15.83,93.54,22.32,65.82,83.0,3.105487695942591,2109570.703497891,2371127.2724714708,13915248.331111114,52.39364767499029,9.42,0.18698676130071168,
2025/09/09 15:15:00,13.01,19.84,16.06,93.3,22.1,65.62,83.0,3.156657934182764,2050779.5057840785,2427892.0969622214,14138185.844444439,52.98675545629635,9.24,0.19285440217683472,
2025/09/09 17:45:00,12.96,19.94,15.97,93.08,22.29,65.4,83.04,3.1337668684148783,2126870.0025584307,2426853.8677507243,14270833.499999998,52.3805368101676,9.37,0.18731819416813367,
2025/09/09 20:15:00,12.82,19.92,15.86,93.1,22.3,65.18,83.09,3.1438830261376944,2158764.593369752,2464469.05047345,14535430.634999998,52.51525413377948,9.36,0.18703858421144326,
2025/09/09 22:45:00,12.73,19.86,15.86,92.75,22.22,65.07,83.13,3.1472862226317724,2157074.0781255574,2502501.3137638383,14665555.776666667,53.15640635337792,9.3,0.19509634337715417,
2025/09/11 03:30:00,12.9,19.62,15.9,94.27,22.16,65.29,82.88,3.1528462293607724,2101729.936882594,2413732.850839551,14237123.193333322,53.00095613137972,9.34,0.18718251271818204,
2025/09/11 06:00:00,12.71,19.62,15.71,93.08,22.26,65.49,83.29,3.1219741800622867,2131196.12922592,2479664.0426077894,14395520.577777786,53.786906197926044,9.3,0.19987824050152356,
2025/09/11 08:30:00,12.44,19.45,15.57,93.05,22.31,65.02,83.53,3.1442217125835947,2180859.7667168444,2604867.2672916646,15047955.413333336,54.00515157473387,9.18,0.2021643038290306,
2025/09/11 11:00:00,12.51,19.45,15.55,92.78,22.25,65.49,83.28,3.1193161615477036,2154606.264622904,2484606.9317857306,14471710.366666673,53.47783083334872,9.29,0.19619084333798817,
2025/09/11 13:30:00,12.68,19.56,15.71,93.19,22.24,65.76,83.03,3.1086593245500858,2080899.7877283888,2409895.094000226,13960874.192222217,53.248478372057946,9.3,0.19498151249605963,
2025/09/11 16:00:00,12.6,19.51,15.71,93.6,22.33,66.02,82.9,3.0984789611168613,2042480.5694614516,2400791.155944591,13767903.795555562,53.584124815844746,9.28,0.19737075428046977,
2025/09/11 18:30:00,12.86,19.61,15.91,94.03,22.32,66.62,82.87,3.0673005701202487,1972693.5513091956,2307748.027016758,13129902.5,53.543206760126054,9.32,0.19763733110054515,
2025/09/11 21:00:00,12.76,19.6,15.83,93.99,22.25,66.43,82.85,3.0838326975411343,2009975.1109906367,2305847.3426137404,13309777.4211111,53.627355359949036,9.38,0.19614686000127285,
2025/09/11 23:30:00,12.67,19.46,15.77,93.6,21.97,65.83,82.93,3.115388066349986,2027208.762533134,2371849.5152571914,13705310.850000005,53.311832431218875,9.22,0.198201444860763,
2025/09/12 02:00:00,12.75,19.36,15.82,94.53,22.27,66.44,82.73,3.0358530213225636,1995562.2051983913,2307650.2751329415,13064434.295000006,54.04380261305931,9.33,0.20543067985139332,
2025/09/12 04:30:00,12.79,19.27,15.86,94.26,22.18,65.95,82.65,3.059521208569619,2002679.1272533184,2381422.115876067,13413804.616666669,54.27039073276575,9.21,0.21223736421856546,
2025/09/12 07:00:00,12.28,19.11,15.39,93.58,22.2,65.46,82.62,3.0962922909460917,2066732.4385469507,2432902.4867390483,13932721.66000001,54.69011269395071,9.24,0.20473446854452498,
2025/09/12 09:30:00,11.73,19.04,14.98,92.98,22.4,65.47,82.81,3.073447177058366,2144414.9131184514,2439900.7585414257,14090143.943333335,53.934021691985095,9.32,0.19525743547099916,
2025/09/12 12:00:00,12.1,19.07,15.16,92.75,22.14,65.77,83.0,3.0901893797913993,2109118.849781593,2398381.5658882814,13929538.938333338,53.100457524594106,9.26,0.19115690798663232,
2025/09/12 14:30:00,12.36,19.22,15.38,93.13,22.28,66.07,83.18,3.093251544882881,2077429.6137579062,2429887.432702414,13942785.01000001,53.31873802181627,9.22,0.19509882505995643,
2025/09/12 17:00:00,12.59,19.34,15.66,93.69,22.3,66.19,83.08,3.1015992649159454,2044575.9736143195,2386164.2711079344,13742917.265,53.742778718592376,9.3,0.19559553675248562,
2025/09/12 19:30:00,12.58,19.38,15.63,93.77,22.25,66.09,82.98,3.0985321538820356,2035168.017141496,2378316.549906626,13675847.075,54.0827187787296,9.3,0.19902851332737384,
2025/09/12 22:00:00,12.55,19.34,15.6,93.57,22.24,65.99,82.89,3.09836892062418,2036003.9417244021,2381085.883115624,13686298.81666667,54.08943800945326,9.29,0.19907322737405533,
2025/09/13 00:30:00,12.55,19.33,15.54,93.38,22.37,65.91,82.95,3.087609479602315,2087314.1474295445,2381377.278076245,13798093.613333335,53.73280734678275,9.38,0.19438573442717444,
2025/09/13 03:00:00,12.42,19.25,15.37,93.27,22.32,65.85,83.02,3.0830133887106626,2095729.534266274,2416163.4999503815,13910737.182222223,53.54237004150059,9.29,0.19626808674361026,
2025/09/13 05:30:00,12.22,19.12,15.31,93.13,22.24,65.78,83.1,3.098161319802794,2099926.863704628,2432111.484447101,14041514.519999992,53.8074253461495,9.26,0.1963218799420641,
2025/09/13 08:00:00,12.12,18.98,15.12,92.98,22.29,65.79,83.14,3.0765375153186705,2111420.897627049,2424236.7012735927,13954633.916666662,53.57904645432541,9.26,0.19523778865648103,
2025/09/13 10:30:00,11.94,18.92,15.05,92.9,22.08,66.17,83.17,3.081199691705469,2092256.3596226582,2401808.44077416,13847620.11111111,53.51890794938532,9.21,0.1961803271695575,
2025/09/13 14:00:00,12.42,19.1,15.46,93.5,22.29,66.7,83.21,3.0718976272759577,2012964.9259094521,2367080.817563008,13455575.70499999,53.9585062236539,9.24,0.19979107653992956,
2025/09/13 16:30:00,12.76,19.32,15.78,94.52,22.25,66.95,83.12,3.0484298467748663,2002118.7207984768,2313727.0394527502,13157073.545000002,53.86729392868472,9.32,0.2026910845304618,
2025/09/13 19:00:00,12.99,19.48,16.04,94.58,22.24,67.0,83.02,3.0385308684377437,1981836.1903641548,2317571.507336705,13064412.349999996,54.017660314730676,9.3,0.2092008180034221,
2025/09/13 21:30:00,12.94,19.44,16.01,94.64,22.21,67.04,82.92,3.020257248331722,1954420.7403246798,2314947.774932585,12895110.506666664,54.1254016762918,9.24,0.21264939572864894,
2025/09/14 00:00:00,12.96,19.49,16.03,94.6,22.23,66.88,82.89,3.0341505084661122,1972035.140915226,2302221.3867349196,12969258.946111113,53.5434178763461,9.29,0.2047407331712592,
2025/09/14 02:30:00,12.73,19.35,15.78,93.78,22.29,66.04,82.88,3.0876868863818148,2054569.2894843242,2365667.7625107444,13648853.679999992,53.86476232362662,9.36,0.19877466635183638,
2025/09/14 05:00:00,12.43,19.32,15.51,93.39,22.26,65.2,82.87,3.1147859941984515,2145934.7241190644,2451031.157540316,14319108.320000002,53.98160187914715,9.35,0.19647478612277777,
2025/09/14 07:30:00,12.31,19.22,15.35,93.3,22.38,64.45,82.89,3.129148090955593,2223429.1479653916,2587830.066545292,15055708.848888887,53.89255735083566,9.25,0.19758276799209928,
2025/09/14 10:00:00,12.17,19.14,15.19,93.35,22.27,64.88,82.94,3.111873351113573,2186145.6642228905,2516146.395250948,14633472.186666666,53.619482228442735,9.25,0.19528939545543764,
2025/09/14 12:30:00,12.35,19.22,15.37,93.4,22.28,65.32,82.98,3.1075340295529896,2179325.0511453594,2434671.1312348885,14338686.743333342,53.375949656014825,9.39,0.1896869324662878,
2025/09/14 15:00:00,12.56,19.34,15.57,93.6,22.25,65.76,83.01,3.107043742217178,2132676.370020145,2364529.2191614374,13973548.416666666,53.466679429056114,9.46,0.1885599742104851,
2025/09/14 17:30:00,12.71,19.57,15.75,93.82,22.28,65.97,83.03,3.105827859241758,2050489.2356726613,2397968.7719774814,13816665.585555557,53.42894296116549,9.29,0.19607179745119252,
2025/09/14 20:00:00,12.82,19.62,15.93,94.03,22.29,66.17,83.05,3.103867931780951,2002327.6181682271,2403041.790266591,13674217.919999994,53.51374549544619,9.22,0.20051379755541285,
2025/09/14 22:30:00,12.73,19.48,15.75,93.78,22.28,66.36,83.0,3.0959348788741754,2034077.1666306406,2349054.8758588866,13570412.728888888,54.049810626451176,9.37,0.19777741080040553,
2025/09/15 01:00:00,12.68,19.45,15.71,93.88,22.26,67.3,83.42,3.0458088679406865,1976470.400063586,2335886.806353469,13135107.064444445,55.18760357724983,9.29,0.21470774227076195,
2025/09/15 03:30:00,13.1,19.39,16.2,94.84,21.96,67.88,83.14,2.974902930690134,1947611.0388339018,2220110.1443432695,12399090.806666669,54.22225156359724,9.34,0.2165226897938798,
2025/09/15 06:00:00,12.81,19.26,15.91,94.85,22.18,67.28,82.87,2.990966104277034,1956352.54982341,2272826.613995922,12649845.523333335,53.962241231346354,9.28,0.21005128630485467,
2025/09/15 08:30:00,12.65,19.16,15.65,94.14,22.36,67.19,83.15,3.021801033872193,1987976.075245204,2316594.9562988705,13008069.43333334,54.48173575694028,9.31,0.20728643728445825,
2025/09/15 11:00:00,12.52,19.15,15.6,94.38,22.19,67.06,83.37,3.0462749822343556,2002153.7457409091,2340649.0166512276,13229892.744444445,54.567492317161054,9.26,0.20979778481251357,
2025/09/15 13:30:00,12.65,19.38,15.73,94.06,22.22,66.91,83.52,3.078829784968001,2033857.3098514373,2339432.18177425,13465138.267777778,54.7333472910052,9.39,0.20577714295060384,
2025/09/15 16:00:00,12.91,19.58,15.96,94.66,22.23,66.64,83.37,3.091167614040569,2009666.0096054228,2381216.676352955,13573490.486111116,54.33099942685902,9.29,0.20773986524993235,
2025/09/15 18:30:00,13.15,19.73,16.32,94.92,22.16,66.37,83.22,3.109772190180782,2022100.2559503955,2377582.0277332137,13682588.486111106,53.35153335356591,9.3,0.20227244889382587,
2025/09/15 21:00:00,12.78,19.73,15.9,93.88,22.29,66.3,83.06,3.096903208456821,2037657.5242037612,2345923.645948714,13576034.828888891,53.22549117794887,9.37,0.19456633002753124,
2025/09/15 23:30:00,12.87,19.63,15.93,93.8,22.4,66.43,82.97,3.089990767172733,1999065.1936584543,2345596.807017378,13425484.001111103,53.61732104155726,9.34,0.19677571409888536,
2025/09/16 02:00:00,12.95,19.41,15.9,94.61,22.26,66.39,82.96,3.0053821373422807,1941701.403001562,2237433.395614159,12560387.71777777,52.86761258471711,9.32,0.19435678696230874,
2025/09/16 04:30:00,12.75,19.28,15.83,94.58,22.21,66.23,82.92,2.9879375757471256,1922544.8530966393,2271738.6318182233,12532750.951111108,52.836882513392595,9.18,0.20082469303156567,
2025/09/16 07:00:00,12.46,19.08,15.46,94.1,22.28,65.68,82.94,3.024102646349514,1988059.189413061,2297733.5599519983,12961172.619999994,53.65766994394147,9.28,0.19813758450433927,
2025/09/16 09:30:00,12.12,18.96,15.11,92.7,22.24,65.13,82.97,3.0822937818340734,2127199.6164317504,2423748.736655527,14027878.43111111,53.854387258300505,9.29,0.19608851356335033,
2025/09/16 12:00:00,11.69,18.92,14.86,93.06,22.22,64.73,83.0,3.0862902562352525,2158538.611312915,2493944.6594494465,14359418.149999995,53.79187584946402,9.19,0.19801566337109486,
2025/09/16 14:30:00,12.19,19.02,15.25,93.4,22.25,65.03,82.97,3.100013958014862,2116138.569516671,2429048.2044902085,14090678.983333332,53.671516548832415,9.28,0.19304157887339574,
2025/09/16 17:00:00,12.87,19.12,16.06,93.66,22.28,65.32,82.9,3.11629992898968,2014758.8289971265,2435093.7636745544,13867731.020000007,53.190085372263184,9.16,0.19674764474081227,
2025/09/16 19:30:00,12.71,19.05,15.85,93.71,22.19,65.6,82.83,3.1034692794839094,2052064.755719421,2331297.7693125526,13604242.281666672,53.12348828574943,9.36,0.18878509863003412,
2025/09/16 22:00:00,12.52,18.96,15.7,93.48,22.18,65.4,82.93,3.1001843799234794,2061585.4876107702,2397246.891960049,13823811.295555558,53.027720096476685,9.23,0.19286695609833368,
2025/09/17 00:30:00,12.48,18.8,15.51,93.34,22.33,65.2,82.92,3.086495439061983,2131393.191901463,2391626.5778691857,13960885.106666662,52.98418283156633,9.36,0.18713286971203616,
2025/09/17 03:00:00,12.16,18.62,15.25,93.15,22.23,65.01,82.99,3.0872534209578952,2161850.7760552387,2414307.811999999,14128359.361111103,53.065160776169535,9.32,0.18756194244179575,
2025/09/17 05:30:00,12.12,18.47,15.24,92.95,22.21,64.77,83.02,3.1105212748802304,2140926.482685311,2470693.3842776674,14345182.34722222,53.55197303811184,9.21,0.19061625288893713,
2025/09/17 08:00:00,11.44,18.3,14.84,92.7,22.23,64.52,82.98,3.0921209632905424,2212779.3607867155,2514545.3115487453,14618063.777777784,53.50263356037226,9.2,0.19118415603827538,
2025/09/17 10:30:00,10.54,18.29,14.53,92.65,22.38,64.27,82.94,3.1235920500927308,2339411.7900774362,2669875.4897615416,15647573.858888889,54.15538958764773,9.19,0.19212366045124435,
2025/09/17 13:00:00,10.76,18.41,14.67,92.89,22.37,65.01,82.93,3.1020556003714916,2288073.1363761965,2564030.1212391322,15052072.24888889,53.84399593909234,9.28,0.1894896123765184,
2025/09/17 20:45:00,12.44,18.95,15.57,93.05,22.23,66.26,83.28,3.1042354066937303,2175923.9765911945,2427962.7347411397,14292156.376666665,53.104128638420036,9.37,0.18936508629362353,
2025/09/17 23:15:00,12.37,18.93,15.59,93.4,22.26,66.4,84.01,3.1307415049265526,2215257.109032782,2495807.312160497,14749768.146666666,53.82884966817318,9.37,0.19244408643148797,
2025/09/18 07:00:00,11.25,18.74,15.11,92.69,22.42,64.53,83.3,3.1264342604037965,2264964.625590372,2603803.82057953,15222493.983888885,53.40639270702479,9.23,0.18969934439171598,
2025/09/18 09:30:00,11.72,18.58,15.16,92.93,22.42,64.93,82.89,3.097473270190658,2193958.9536601943,2524678.3538153563,14616465.624444438,53.526737968755356,9.24,0.19166518314824585,
2025/09/18 12:00:00,11.88,18.7,15.24,93.25,22.3,65.33,82.48,3.053205227131538,2061914.325602697,2344246.669297428,13453459.463888895,53.338290382080515,9.29,0.19223365696390976,
2025/09/18 14:30:00,12.58,18.94,15.66,93.35,22.22,65.51,82.54,3.0670257375231347,2055974.472659228,2311878.4745929134,13396894.542777779,53.058880420225535,9.36,0.19111595784529753,
2025/09/18 17:00:00,12.82,19.31,15.9,93.18,22.25,65.01,82.69,3.1040801129208027,2122062.7998529137,2386415.1020268826,13995266.999999994,52.784556337792594,9.39,0.1896992784013466,
2025/09/18 19:30:00,13.21,19.39,16.24,93.81,22.25,64.87,82.84,3.146777540509908,2089378.0729970601,2406056.4666365627,14146791.651666664,53.277829686539064,9.38,0.18963441627999333,
2025/09/22 07:30:00,12.33,19.09,15.62,93.06,22.25,63.59,83.12,3.183151287670342,2308464.2953471327,2529605.8893867163,15400971.74,51.22047659678395,9.37,0.16606700193428106,
2025/09/22 10:00:00,11.51,18.94,15.25,92.93,22.3,62.68,83.03,3.18488843412153,2359577.4347733827,2678371.113743987,16045953.519444445,52.54286312474488,9.23,0.1802443058922133,
2025/09/22 12:30:00,10.75,18.75,14.91,92.46,22.18,61.77,83.25,3.2314034974484165,2526200.169407829,2804327.599542536,17225770.246666666,52.83376605290607,9.23,0.17660498763828186,
2025/09/22 15:00:00,10.8,18.68,14.86,92.6,22.25,61.57,83.54,3.2269667623312164,2556257.573562872,2843683.7568821777,17426125.542222228,52.50149019982712,9.2,0.17400901587113143,
2025/09/22 17:30:00,10.45,18.64,14.72,92.69,22.28,61.4,83.84,3.2546715739246315,2629315.6117016454,2805657.367887557,17689747.460000005,50.34274003491328,9.25,0.14690521083644748,
2025/09/25 13:30:00,5.54,16.37,11.91,91.97,22.99,60.16,84.79,3.0992287970662296,2961235.6216837247,3349163.8294860404,19558000.20166667,54.681756867913236,8.88,0.1741007059642458,
2025/09/25 16:00:00,5.6,16.43,11.91,92.53,23.05,60.13,84.97,3.0990007144224925,2966569.7265375075,3338170.1555682244,19539012.899999995,54.37972881844274,8.9,0.17095959013987416,
2025/09/25 18:30:00,5.76,16.41,11.94,95.57,24.72,60.1,88.31,3.0310140057236543,2884218.5682042227,3391193.296661401,19021451.337777775,54.04448341716551,9.0,0.1644401647816633,
2025/09/25 21:00:00,6.66,16.47,12.05,94.85,24.5,60.14,88.64,3.033739959135958,2963657.616347724,3395326.649433923,19292110.75,54.403505013695735,9.09,0.16630383791115924,
2025/09/25 23:30:00,6.67,16.46,12.07,95.2,24.69,60.32,88.96,3.018122866800472,2940847.885684566,3406085.893457461,19156427.25333333,55.187617684841314,9.12,0.1732176145704553,
2025/09/26 10:00:00,8.41,16.25,12.5,94.15,23.55,60.72,86.36,2.968885380027302,2516759.301938154,2829681.9290370415,15873540.246666666,51.84764432981683,8.99,0.16733164402593345,
2025/09/26 12:30:00,5.56,16.34,11.9,95.52,24.62,60.48,87.19,3.0259215274981655,2822111.7264401964,3300262.7087561437,18526401.74611111,53.99463112019163,9.01,0.16594950768221695,
2025/09/26 15:00:00,5.44,16.31,11.85,95.0,24.14,60.24,87.23,3.047356760693545,2845575.4130266984,3341578.115304941,18855055.058888886,54.176229108977395,8.91,0.16952974393382883,
2025/09/26 17:30:00,5.48,16.31,11.85,95.28,24.46,60.11,87.26,3.03390865791323,2855807.3713977174,3341272.189884969,18801958.725000005,54.043476686269855,8.97,0.1663616651808476,
2025/09/26 20:00:00,5.41,16.23,11.79,94.84,24.25,60.03,87.36,3.0429225155399116,2881367.5478448826,3351456.4897982143,18966596.384999998,54.12867651802645,8.95,0.16624754788004376,
2025/09/26 22:30:00,5.43,16.15,11.72,94.97,24.31,59.95,87.51,3.038285143563824,2938654.7944491506,3414036.556518709,19301894.040000003,54.14568494606391,8.94,0.1655765990356519,
2025/09/27 01:00:00,5.42,16.11,11.69,95.13,24.37,60.32,87.86,3.030606761047595,2925856.4023351744,3379856.091157759,19110734.279999997,54.28922386328395,8.98,0.16611677825444818,
2025/09/27 03:30:00,5.33,16.02,11.63,95.39,24.63,61.05,87.84,3.0100659443940687,2886214.8688627477,3353805.1123070708,18783458.741666675,54.60888354465442,9.01,0.16914414365005678,
2025/09/27 06:00:00,7.71,15.99,12.12,94.23,23.3,61.78,86.81,3.0734197262789102,2646199.8392679594,2999461.8210191187,17352122.59,54.7018785083896,9.01,0.17391001096934294,
2025/09/27 08:30:00,6.95,15.99,11.9,90.61,22.28,61.78,83.63,3.1312338208241255,2853498.6145012965,2945454.0377644813,18158522.616666663,52.8860384720586,9.05,0.15421206987223413,
2025/10/03 08:45:00,7.02,15.14,11.42,107.34,30.09,62.97,99.26,2.6959451179959584,2777394.7459461214,3385347.1787148146,16614930.939444445,60.87263910626183,9.85,0.2075842270438168,
2025/10/03 11:15:00,6.94,15.1,11.36,107.5,30.13,62.74,99.6,2.714410584855508,2833025.298654709,3431703.4723609095,17005578.064444438,60.30124432760283,9.84,0.20006619646579255,
2025/10/03 13:45:00,7.06,15.17,11.5,107.23,30.08,62.51,99.49,2.7288094188184697,2867491.748050176,3430722.230262995,17187178.164444443,59.36956708852716,9.86,0.19145022225390843,
2025/10/03 16:15:00,7.22,15.4,11.68,107.33,30.05,62.5,99.31,2.740028441751811,2812891.899504005,3407459.535016757,17044483.995,59.283299111600854,9.84,0.1908864814657317,
2025/10/03 18:45:00,7.35,15.43,11.71,107.42,30.12,62.62,99.12,2.7347696376453317,2824682.3572516385,3406902.974643189,17042492.805555556,59.06881149378387,9.86,0.18983059950571887,
2025/10/03 21:15:00,7.45,15.55,11.87,107.51,30.17,62.74,99.05,2.732954651223985,2783292.0372128356,3362276.5981726814,16796100.26722222,58.95162448313283,9.89,0.18842827296823128,
2025/10/03 23:45:00,7.37,15.47,11.78,107.59,30.06,62.83,99.03,2.73856175210207,2811215.6972233257,3367037.145169354,16920071.055555556,59.31345055026753,9.92,0.18922921981301077,
2025/10/04 02:15:00,8.01,15.46,11.99,108.48,30.22,64.97,98.16,2.6776086426572303,2608589.1406572806,3167331.607298648,15466165.690555554,59.50792467980074,9.94,0.19597634493292282,
2025/10/04 04:45:00,6.31,15.42,11.27,105.93,30.0,63.65,98.23,2.7392302982530214,2977216.1628441857,3642811.6765614687,18134299.516666666,61.026400741010264,9.82,0.20587283426489303,
2025/10/04 07:15:00,6.58,15.48,11.44,106.0,30.13,63.76,98.55,2.7418714641955146,3014957.0053267907,3663749.7962317294,18312694.485555552,61.22912676487471,9.9,0.20430895817630834,
2025/10/04 09:45:00,6.59,15.4,11.39,106.0,30.03,63.87,98.87,2.7395326944014227,2994544.8237387696,3625632.6956753163,18136729.722222228,60.95005255855523,9.88,0.2037576558294583,
2025/10/04 12:15:00,6.41,15.48,11.38,105.93,30.08,63.96,99.11,2.747641987582309,3030548.540864594,3675471.5099963625,18426278.32222222,61.15339377954069,9.89,0.20198606774684544,
2025/10/04 14:45:00,6.44,15.54,11.44,105.81,30.05,64.02,99.06,2.748932778978498,2990324.8469809825,3635921.978776361,18215637.439999998,60.8030673104563,9.87,0.2013010403059378,
2025/10/04 17:15:00,6.4,15.62,11.49,105.62,29.92,64.07,99.01,2.7514801103577353,3004353.149254055,3634612.0179969664,18267509.382222228,60.42696242498732,9.86,0.20030790006993035,
2025/10/04 19:45:00,6.52,15.55,11.47,106.11,30.16,63.91,98.96,2.7502925068204,2981436.110857011,3642831.8834054414,18219208.088888887,60.55147760448517,9.85,0.19927286624318555,
2025/10/04 22:15:00,6.35,15.44,11.33,105.34,29.8,63.4,98.77,2.758171324658443,3026354.014051705,3683667.8374965065,18507930.209999997,60.73713723944559,9.8,0.20053530814174408,
2025/10/05 00:45:00,6.24,15.34,11.21,105.2,29.94,62.99,98.55,2.751023592775455,3043471.8769441945,3708567.897024771,18575558.197777774,60.596360608401994,9.78,0.1994693662922627,
2025/10/05 03:15:00,6.05,15.21,11.11,105.18,29.68,62.66,98.35,2.7545270231620167,3057602.053113191,3698014.3364949496,18609071.347777776,60.59281711685611,9.76,0.19931594036941605,
2025/10/05 05:45:00,6.07,15.09,11.03,105.11,29.92,62.71,97.91,2.7468263797770387,2996535.665367077,3647216.139512943,18249768.533333328,60.30221025607426,9.74,0.19714874091553258,
2025/10/05 08:15:00,7.09,14.97,11.31,103.38,27.79,64.48,94.66,2.7574537740218306,2662367.1809503012,3128452.5177529254,15968440.876666661,58.62516419221765,9.6,0.192723417347615,
2025/10/05 12:00:00,6.63,14.92,11.1,102.73,27.94,62.51,94.18,2.7831876354094445,2725667.566446029,3220219.282015577,16549045.895555558,57.50809957511461,9.51,0.18076477343585773,
2025/10/05 17:30:00,9.18,15.2,12.08,99.6,25.24,61.67,90.41,2.8484615639368838,2218286.653875486,2671211.1351537663,13928109.726666663,52.844567751663135,9.05,0.15778741231132473,
2025/10/05 20:00:00,7.7,15.16,11.61,97.0,24.76,61.73,88.56,2.874334671069265,2575224.0527827376,2932875.3353680978,15832691.545000004,53.58616883318564,9.06,0.171997721617066,
2025/10/05 22:30:00,7.12,15.07,11.36,98.6,25.38,61.78,90.58,2.9000105670499106,2662074.1165276584,3105757.347047702,16727356.799999999,56.38823306775373,9.17,0.18229136336812896,
2025/10/06 01:00:00,4.95,15.02,10.82,101.5,27.61,61.87,94.16,2.8431336195906574,2989211.372678371,3627936.835205855,18813999.911666665,58.032957415127385,9.28,0.18576433481741428,
2025/10/06 03:30:00,4.98,15.02,10.82,101.77,27.98,62.04,93.99,2.837077365487492,2980218.48527035,3604898.1424874547,18683042.949999996,57.800734952830794,9.34,0.1804196596871327,
2025/10/06 06:00:00,4.8,14.93,10.71,98.13,25.74,62.21,90.49,2.907939869014236,3006271.093486552,3519353.571159318,18976709.546666663,57.645055451587325,9.13,0.18582788874646353,
2025/10/06 08:30:00,4.72,14.85,10.55,95.63,24.49,61.58,88.62,2.9549043037797573,2955156.5048022554,3441652.0086515998,18902543.342222225,57.536973836828736,8.94,0.19012451148167492,
2025/10/06 11:00:00,4.74,14.79,10.53,95.84,24.75,62.02,89.04,2.945801431632778,2948691.768659509,3438748.638120063,18816717.49222222,57.124814243593846,8.95,0.18603086731800852,
2025/10/06 15:00:00,5.69,14.83,10.65,95.42,24.86,60.99,88.49,2.9458412244627232,2803546.4028838277,3233911.7583923466,17785958.05555555,56.090487216479346,9.01,0.17796575941242831,
2025/10/06 17:30:00,4.79,14.88,10.6,96.86,25.34,60.91,88.89,2.9342036354950785,2851040.69022404,3371526.8552735625,18258843.313333336,56.21807784632131,8.97,0.1779529377062367,
2025/10/06 20:00:00,4.79,14.87,10.58,96.8,25.14,60.86,89.28,2.9443705738611543,2907463.78225126,3403459.6013864037,18582271.742222223,56.395120134799186,8.98,0.17733434143938925,
2025/10/06 22:30:00,4.8,14.88,10.59,96.73,25.34,60.81,89.67,2.93530740790231,2927309.398097487,3433527.4620331186,18671586.266666662,56.253658383536845,8.99,0.17648622188077334,
