datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2024/12/15 00:00:00,0.8882131809318139,50.67914403246618,2.1116584776226155,8.62,0.7463202478047403,0.6772331195622098,78.85373106996408,98.11918637696861,4.082099492577379,3.3201856148491884,2.629491045118643,2.63,0.4686120741542043,2805749.697452928,3181611.3890427887,
2024/12/15 00:15:00,1.1180451385019978,50.69728120798925,2.128117868519072,8.62,0.7452605367364235,0.6763027702753427,78.58043977953852,97.77332636629066,4.0505275236463,3.338747099767982,2.6297804898540407,2.61,0.4662461142724924,2785077.002503831,3188328.2812045994,
2024/12/15 00:30:00,1.0032889634705384,50.6835195075447,2.1245988740590103,8.62,0.7443118369850191,0.6754467704650163,78.33577744936517,97.4551059863552,4.0572364530776746,3.3433874709976803,2.625220638771328,2.6,0.46625347946388385,2782153.757661138,3184887.519671881,
2024/12/15 00:45:00,0.9832270565678982,50.66051795730169,2.128525592010609,8.610000000000001,0.7418044740199217,0.6733687693275421,77.68914792856567,96.68260311486425,4.045053548953094,3.3495934959349594,2.6206248003479313,2.61,0.4652068276485237,2761623.6981632016,3174711.570436259,
2024/12/15 01:00:00,0.880769956992765,50.590778764444735,2.118906542862259,8.610000000000001,0.7448015743704293,0.6759297057465219,78.46207693422443,97.63463855973906,4.063416590506843,3.341463414634146,2.6257148070664393,2.59,0.46657524503982145,2787036.071413467,3186354.2896109335,
2024/12/15 01:15:00,0.9276233812486225,50.72058832977024,2.1108304191655947,8.610000000000001,0.7450872392588171,0.6761390980327102,78.53574770006982,97.71248074155078,4.078963388922313,3.346109175377468,2.622787146783827,2.61,0.4669446073440063,2798277.333377114,3194462.0394872446,
2024/12/15 01:30:00,0.8594878784285243,50.55686205617508,2.1164547161620786,8.610000000000001,0.7461683626118448,0.6770397658747431,78.81456105315128,98.04730659014729,4.0681238933442145,3.3449477351916377,2.6275021603689783,2.6,0.4666848800651357,2796848.7259115647,3196164.6443120553,
2024/12/15 01:45:00,0.9231004523218189,50.63633726395676,2.112822996678707,8.610000000000001,0.7466753473913188,0.6774447891234421,78.94530850757583,98.19787514230214,4.075116568465345,3.343786295005807,2.6278159554313687,2.58,0.4670459846478163,2804589.3141577644,3200363.9588536946,
2024/12/15 02:00:00,0.9516149504815417,50.63974903111534,2.1127067747927395,8.610000000000001,0.7472883732331811,0.6779353698968899,79.10340313203898,98.38024994920018,4.0753407442661596,3.3495934959349594,2.6282480989014783,2.61,0.4667825674606401,2808452.7582475375,3208166.014655439,
2024/12/15 02:15:00,1.0428012124582438,50.680494620114075,2.114364801073795,8.610000000000001,0.7476484674176685,0.6782134601056654,79.19626863783164,98.48363078039223,4.072144974995494,3.3484320557491287,2.630161003524952,2.61,0.466733035943819,2809885.6924576545,3210441.723996926,
2024/12/15 02:30:00,1.1515950113179656,50.72671559188791,2.122109627520283,8.62,0.7474996539186846,0.6779198795835674,79.15789078712805,98.37449138088017,4.061995614275875,3.3549883990719263,2.6304985776483023,2.6,0.4660831192121289,2804330.1226636297,3212472.475559826,
2024/12/15 02:45:00,0.805895896663742,50.41885109675803,2.122447287393733,8.62,0.7482016897673344,0.6784915531248916,79.33894040408131,98.58701265638237,4.061349391901723,3.3549883990719263,2.6316510252057412,2.58,0.4662136212832308,2802602.0816982705,3208809.75561408,
2024/12/15 03:00:00,0.8855630431191344,50.583925816324154,2.1192824090678917,8.630000000000003,0.7478716035898356,0.6780554199685969,79.25381373125798,98.42487890702279,4.072133078193987,3.345307068366164,2.6306634203597676,2.59,0.46725256411518745,2807849.2080189185,3201425.911393215,
2024/12/15 03:15:00,1.009435672230552,50.8025288038354,2.1125362825399367,8.630000000000003,0.7469557985677205,0.6772234060533642,79.01763469741121,98.11557535224716,4.085136937683273,3.356894553881807,2.62421226224322,2.61,0.46705878023897546,2812295.826646824,3208993.0252785883,
2024/12/15 03:30:00,0.9919032535384531,50.78150332461195,2.1166439503346925,8.64,0.7470929790921499,0.6771829008269534,79.05301249393075,98.10051741837782,4.0819335716022564,3.3564814814814814,2.6249891993034025,2.6,0.4671082632580911,2810472.2346470817,3206274.7503965385,
2024/12/15 03:45:00,0.9549455241724445,50.64774941004657,2.1247290424985037,8.64,0.7471899718223218,0.6772311123325557,79.0780261690567,98.11844018359822,4.066400857325357,3.3587962962962963,2.6276551929310075,2.59,0.4664176035724429,2801420.217408246,3204828.6804705323,
2024/12/15 04:00:00,1.0157553337522245,50.81434840280127,2.1200818434776276,8.65,0.7469196817122743,0.6768410829684331,79.00832043966253,97.9734456509593,4.080031167953012,3.3572254335260117,2.6247214003585424,2.6,0.46713388538257383,2808335.556500774,3203507.39554883,
2024/12/15 04:15:00,0.9273728991827852,50.62515812438966,2.1280649798285936,8.65,0.7474346590324347,0.6772536050461818,79.14112910852633,98.12680191428478,4.064725505090883,3.353757225433526,2.629324470324519,2.59,0.4668011609846758,2800899.5242109536,3199298.757864232,
2024/12/15 04:30:00,0.9153178025608213,50.72051940438536,2.1208320894049923,8.65,0.7470498153566214,0.6768854677985977,79.04188090029567,97.98994583863116,4.0785878538959635,3.3583815028901736,2.6250015956313235,2.6,0.46708791977475483,2806709.9536839533,3202244.3242118247,
2024/12/15 04:45:00,0.8740371270420724,50.84347863966798,2.11289628226493,8.66,0.7468485532711276,0.6765524625261355,78.9899769646838,97.86615017530806,4.098639423378069,3.3602771362586603,2.620210355408611,2.58,0.4678939277357816,2816167.36557659,3202648.435698078,
2024/12/15 05:00:00,0.8039585600822079,50.67078037987909,2.120725434348599,8.66,0.7473578601684887,0.6769569255184811,79.12132327535478,98.01651045055691,4.08350834093712,3.3602771362586603,2.6241247129071605,2.61,0.46738052193412033,2809117.198552735,3201225.694916613,
2024/12/15 05:15:00,0.83139061887141,50.87253342928909,2.111124965679266,8.67,0.7470907850909573,0.6765761507936401,79.05244667798955,97.87495635656677,4.106815153507685,3.351787773933103,2.62065854560645,2.58,0.4688446812083914,2821114.284294683,3196047.46962262,
2024/12/15 05:30:00,0.7719029953090626,50.844775143017955,2.1096016423132444,8.67,0.7470775989152031,0.6765297127044348,79.04904606522273,97.85769286396753,4.109780645834667,3.354094579008074,2.619596219069962,2.57,0.4688673375352384,2821864.401507965,3196606.4443011307,
2024/12/15 05:45:00,0.8347116780322494,50.92882763789834,2.111384653459236,8.680000000000001,0.746908678961553,0.6762261354463898,79.0054829153302,97.74483714924641,4.111046268039753,3.3548387096774195,2.618770001299646,2.59,0.46898514379325634,2822162.779451546,3195432.4830023227,
2024/12/15 06:00:00,0.7470720636973169,50.749517405667234,2.120185138445226,8.680000000000001,0.7468421114752773,0.6761614552176375,78.98831567534559,97.72079208905315,4.093982097414953,3.3640552995391704,2.619861059851929,2.58,0.46786177668701895,2810639.4113847064,3196774.6400198676,
2024/12/15 06:15:00,0.8045710720373336,50.78580857402437,2.125485516082419,8.690000000000001,0.7466495636494226,0.6758446394471757,78.93865907990924,97.6030149194418,4.088477636872795,3.3567318757192175,2.6217202205041716,2.59,0.4681550097265036,2806817.772918466,3188670.2910845457,
2024/12/15 06:30:00,0.8200709256917662,50.825979691205816,2.129064173511563,8.690000000000001,0.7446672613603765,0.674109592374288,78.4274386474913,96.95800620322365,4.0816054809974025,3.3590333716915994,2.617972163677952,2.58,0.4676719786434695,2792327.1428034413,3178368.708812198,
2024/12/15 06:45:00,0.9800585904059176,51.23965735206809,2.124345057052604,8.7,0.7398934708013072,0.669857360419552,77.19631497510134,95.3772268012965,4.095379877726035,3.3643678160919546,2.6033298226952337,2.58,0.46774039602294126,2776010.0599307725,3158927.532661974,
2024/12/15 07:00:00,0.8455265954815445,50.81392329657325,2.10285992428576,8.65,0.7493634911461544,0.6785642690741577,79.63855999618292,98.61404501868347,4.113445646142117,3.3699421965317917,2.6222989819497444,2.59,0.4681050528345364,2838366.983068719,3225158.641962318,
2024/12/15 07:15:00,0.7590608464367392,50.48290000022712,2.1046951317212073,8.600000000000001,0.74920580044434,0.6790460922139266,79.59789278351059,98.79316415019088,4.08610248124961,3.3465116279069766,2.6324586559929637,2.62,0.4677563616391486,2822630.445554849,3211772.6690571383,
2024/12/15 07:30:00,0.6426475104422025,49.99570164504627,2.109659824535829,8.53,0.748881213882752,0.6796336921453775,79.51418441910468,99.01160610681588,4.043305892634508,3.332942555685815,2.6438392629229486,2.63,0.46602327291583767,2797339.25870612,3205234.907179605,
2024/12/15 07:45:00,0.7430239871839603,50.06904813610436,2.1057845658986,8.510000000000002,0.7477194205761047,0.6788445538918733,79.21456690875836,98.71824170202828,4.041249108675339,3.3407755581668623,2.640700194878351,2.63,0.4652014579491768,2792311.9609127673,3210059.513206359,
2024/12/15 08:00:00,0.816268540883982,50.08601209635009,2.109942817785012,8.510000000000002,0.7474342966465833,0.6786029066293549,79.14103565202201,98.62840864042788,4.033284659786979,3.334900117508813,2.6428055291626595,2.62,0.4651731907671936,2787197.2257531937,3204543.6593059143,
2024/12/15 08:15:00,0.6967794703722916,50.01619134822988,2.1084200403062883,8.510000000000002,0.747138429206646,0.6784785080979376,79.0647337270223,98.58216313026706,4.036197644357317,3.338425381903643,2.6403772704334516,2.62,0.4650414053486588,2785560.6183448154,3204358.959367576,
2024/12/15 08:30:00,0.7133365831077754,50.04728392687872,2.108151118739961,8.510000000000002,0.7466486695944708,0.6781862032964678,78.93842851005057,98.4734979835453,4.036712512851743,3.3419506462984723,2.638218176603058,2.62,0.4647678025309086,2783479.8410544866,3205488.8996735807,
2024/12/15 08:45:00,0.7490533960303196,50.128926130558625,2.1054747275559142,8.510000000000002,0.7460213919939085,0.6777745524274627,78.77665846721744,98.320465594575,4.041843812525175,3.345475910693302,2.634905243301756,2.62,0.4646633332166613,2783631.731723435,3207010.3799611013,
2024/12/15 09:00:00,0.8028199846461916,50.188579288579774,2.1057686460485674,8.510000000000002,0.7453731468363447,0.6773443401105537,78.60948105356408,98.1605329342073,4.041279660977404,3.3490011750881314,2.6326534438024782,2.61,0.4643290950165499,2780599.371386804,3207824.359173729,
2024/12/15 09:15:00,0.791300353091458,50.133239954507246,2.1095545480549798,8.510000000000002,0.7452409883906984,0.6773678496364238,78.57539841233256,98.16927266774545,4.0340269977120355,3.344300822561692,2.6343251677049206,2.62,0.46422401597954005,2775488.582620817,3203281.3368207095,
2024/12/15 09:30:00,0.840470438989712,50.10164869896113,2.1126172344919967,8.5,0.7446854604043275,0.677147852931981,78.4321320402038,98.08748826308963,4.023445355468723,3.343529411764706,2.6352324747886757,2.63,0.4636131328971849,2767484.7542551584,3201899.1088825166,
2024/12/15 09:45:00,0.8198576118855954,50.08359729138556,2.113351721973749,8.5,0.744354579512787,0.6770324267179161,78.34680041677483,98.04457823758432,4.022047022093175,3.3388235294117647,2.6352561724705947,2.62,0.46371269113888813,2764585.025310339,3197263.9344851323,
2024/12/15 10:00:00,0.7622954637142243,50.000910622050526,2.1080698028342653,8.48,0.7443457423777035,0.6774417210105509,78.34452138796956,98.19673456254677,4.022637195693795,3.3054245283018866,2.6417357359335014,2.65,0.4652806995725699,2764938.1311014933,3177578.1470108456,
2024/12/15 10:15:00,0.8203777541511954,50.151055964733246,2.1055780676805176,8.49,0.7436313982435585,0.6768073389181062,78.16029755935706,97.96090120365443,4.032146862810218,3.32979976442874,2.633106843641517,2.63,0.46430411611753347,2767025.422104728,3192485.437377479,
2024/12/15 10:30:00,0.6867815549900342,49.983714354889855,2.112328656390496,8.5,0.7442370183720406,0.6773527726042176,78.31648230760408,98.1636677378632,4.023995022878981,3.316470588235294,2.6379091242798673,2.65,0.464832295207854,2763143.7838375336,3181244.7888238574,
2024/12/15 10:45:00,0.7922446554085809,50.29853183860274,2.1072849160203533,8.53,0.7436293276950316,0.6765645406438356,78.1597635809028,97.87064025013862,4.047862695334556,3.332942555685815,2.628026776347602,2.63,0.46509522007931703,2773947.634559579,3190309.8224113,
2024/12/15 11:00:00,0.872708920581033,50.571469654998054,2.1104462231942605,8.58,0.7435031095940386,0.6759459358489099,78.12721290862241,97.64067214675933,4.065490940116808,3.347319347319347,2.6204249137361857,2.61,0.46549986173497365,2782411.470531163,3194843.7324258965,
2024/12/15 11:15:00,0.9031527834812891,50.54821278685006,2.1143923233202004,8.58,0.7433669395680483,0.6759597574957912,78.09209571184246,97.64581038355807,4.057903495661083,3.3496503496503496,2.6208799973432133,2.58,0.4649913394014409,2777729.535315787,3195993.6288433853,
2024/12/15 11:30:00,1.0066581673676183,50.67845047104157,2.1091918056440653,8.57,0.742398247527895,0.6753989003827561,77.84227752498596,97.4373101462397,4.0631676915618655,3.365227537922987,2.614830413977437,2.59,0.4640650825595459,2777451.2091955156,3207595.5301034506,
2024/12/15 11:45:00,0.8099912949810459,50.4574051009393,2.1125797497635213,8.57,0.7428801670298047,0.675949437017567,77.96656083814034,97.64197371623288,4.056651589583453,3.367561260210035,2.616086878692084,2.59,0.46369600244326553,2773439.258340333,3207719.181082855,
2024/12/15 12:00:00,0.8745269564739147,50.53113494841466,2.1082440949918286,8.57,0.7436875289039935,0.6767904535625688,78.17477322266018,97.95462402439193,4.064994191307443,3.3617269544924153,2.617435648028071,2.59,0.46428990023734107,2783601.203555649,3211793.4887103154,
2024/12/15 12:15:00,0.8878596443277047,50.33294812419359,2.117110663583714,8.57,0.746357074676823,0.6792377334405847,78.8632284355145,98.86440732481036,4.047969786091972,3.372228704784131,2.6247245994765276,2.6,0.46313729869061426,2788355.677367597,3232225.44458233,
2024/12/15 12:30:00,0.8461055958402994,50.347161310524086,2.105244723746288,8.550000000000002,0.7463045608570898,0.6796047480467461,78.8496855274616,99.00084605529433,4.061285561511944,3.348538011695906,2.6267405839431857,2.59,0.4646284737934585,2796111.2811911306,3221839.487865885,
2024/12/15 12:45:00,0.8070738681499847,50.359841716759945,2.113916482891162,8.550000000000002,0.7419483970793355,0.6759501325226128,77.72626457271728,97.6422322722247,4.044625257998053,3.3426900584795316,2.620257072911913,2.57,0.46399014463020155,2762263.3414505296,3191016.859472797,
2024/12/15 13:00:00,0.8500994742682906,50.77111601601587,2.1141533085064306,8.630000000000003,0.7422348398011748,0.6753163642377631,77.80013593579362,97.40662709806074,4.082012390150065,3.3545770567786786,2.609738773968651,2.59,0.4656939261519033,2782440.869048296,3192386.614831534,
2024/12/15 13:15:00,0.928106842738714,50.903911980543285,2.110086497229743,8.630000000000003,0.7415911700173642,0.6749226600861492,77.63413847565496,97.2602664526549,4.089879733048868,3.356894553881807,2.6062051778958306,2.59,0.4657245316377308,2784569.7997878916,3194436.2662999076,
2024/12/15 13:30:00,0.8993915408822772,50.862202909930375,2.1148807617475156,8.64,0.7417082097766061,0.6750355854925629,77.66432212456496,97.30224679575771,4.085336703739652,3.3541666666666665,2.6072704855960507,2.58,0.4657599661343853,2781741.4449444334,3190737.18612327,
2024/12/15 13:45:00,0.9688988181525815,50.96429913439033,2.112494284274681,8.64,0.7411631016324643,0.674694750985848,77.52374294917936,97.17554059218487,4.089951894457561,3.355324074074074,2.604824540809709,2.59,0.465753454195856,2782411.063497086,3191588.782196044,
2024/12/15 14:00:00,0.8837238637572682,50.83613747998504,2.116786595891907,8.64,0.7412418032899903,0.6748963138233927,77.54403949810136,97.25047215405108,4.081658499145749,3.3564814814814814,2.6058823757998133,2.59,0.4653281729289583,2776842.0153726116,3190649.6967540737,
2024/12/15 14:15:00,0.9337956892941861,50.88770786240866,2.116792223604416,8.64,0.7408336638678242,0.6746743265081331,77.43878349701833,97.16794773413238,4.081647647631681,3.357638888888889,2.6045593870773436,2.57,0.46515694061655893,2775329.0901784785,3191106.8539994564,
2024/12/15 14:30:00,0.9168898247117454,50.876441611508994,2.117034667911152,8.64,0.7405958702802445,0.6746004874600111,77.37745836949212,97.14049785661352,4.0811802144576905,3.3587962962962963,2.603586660400072,2.58,0.46499599925925483,2773506.053552077,3191074.4115923783,
2024/12/15 14:45:00,0.9748355677235168,50.958231453955136,2.115307051133889,8.64,0.7401232250404465,0.674322981546894,77.25556681682365,97.03733423899764,4.08451340214113,3.3587962962962963,2.601736848660291,2.58,0.46501001332362046,2773660.5254953927,3191072.3749229973,
2024/12/15 15:00:00,0.9576930393460543,50.989669205958364,2.1155308293089594,8.65,0.7400345470939095,0.6742908761051359,77.23269746010398,97.02539894911754,4.08880829348421,3.3560693641618498,2.600673363236955,2.59,0.46535175375759225,2774931.6196272513,3188152.4285586914,
2024/12/15 15:15:00,0.9798078287288376,50.991701814020246,2.117263330900569,8.65,0.7397776586582344,0.6742012387994666,77.16644791890529,96.99207602413468,4.085462527857014,3.3560693641618498,2.6004709692494785,2.58,0.465130559586337,2771926.693476772,3187532.723556544,
2024/12/15 15:30:00,0.9111415826135953,50.89307097281369,2.1205044090564025,8.65,0.7397762199762662,0.674333352281099,77.16607689395094,97.0411895891298,4.079218115773284,3.3572254335260117,2.6009976944747493,2.58,0.464774080996441,2767342.346167666,3186824.3324790653,
2024/12/15 15:45:00,0.9729712687630467,50.96384478820124,2.1198634516538037,8.65,0.7393169525102317,0.6740660086071932,77.04763536568974,96.94180381303202,4.080451499483013,3.3583815028901736,2.5993535565442434,2.58,0.4646445637653101,2766421.090826728,3187422.570678015,
2024/12/15 16:00:00,0.9371546762684488,50.96015138228779,2.1186230723476838,8.65,0.7391016255879027,0.6738098774202426,76.99210421741525,96.84658631107028,4.082840460344267,3.3595375722543355,2.598250287871589,2.57,0.4647077881684556,2766073.362568081,3186211.993935101,
2024/12/15 16:15:00,0.9054195345128733,50.82391804686591,2.1271247136700193,8.65,0.7393309661805658,0.6738736645710648,77.05124938291115,96.87029936698525,4.066522260970673,3.361849710982659,2.6015126583980197,2.58,0.4640462334364055,2757534.7743651615,3184835.99749687,
2024/12/15 16:30:00,0.995751395793377,51.08282891630461,2.118513050431645,8.66,0.7386101852336239,0.6729558723297643,76.865365550051,96.52910747394805,4.087772788671533,3.359122401847575,2.5967151747243946,2.59,0.46515769506680493,2766582.6537511633,3181040.449321082,
2024/12/15 16:45:00,0.9855722915071965,51.071779894540896,2.1192831343615754,8.66,0.7385182559587848,0.6727413238910611,76.84165770090249,96.44934847767746,4.086287414639756,3.3602771362586603,2.596779417790313,2.58,0.4651079412914219,2765078.52570444,3179946.8764138385,
2024/12/15 17:00:00,0.9475334068272332,50.955230748528436,2.118652766855346,8.66,0.7411991223035158,0.6749411763770774,77.53303240171645,97.26714993681169,4.087503216892773,3.3602771362586603,2.6030508113851014,2.59,0.46538973958318486,2780003.556398891,3193492.0322420066,
2024/12/15 17:15:00,0.9885222144773138,50.7164263302127,2.108556174954602,8.57,0.7400404590884923,0.6749614502281975,77.23422211779217,97.27468679900339,4.064392545854044,3.320886814469078,2.6144339522597035,2.61,0.46555783952890384,2764975.356328301,3174083.3847427745,
2024/12/15 17:30:00,0.8796080742297931,50.01462228651383,2.117247676968919,8.460000000000003,0.7390582462924623,0.6753495618958606,76.9809170325487,97.41896842249804,3.995753587086918,3.3309692671394795,2.625593807982381,2.65,0.4610149175086942,2723240.7563988306,3183814.857148584,
2024/12/15 17:45:00,0.8263995694928212,49.96271146564021,2.1177799484294613,8.460000000000003,0.7392243752437315,0.6753716541666114,77.02376040450385,97.42718128738746,3.994749315798325,3.3179669030732857,2.628848507373606,2.65,0.46178399340293336,2722794.530628768,3173456.8975860067,
2024/12/15 18:00:00,0.8094265242503411,49.922943523801166,2.120369851099506,8.460000000000003,0.7391495246687003,0.675169811011051,77.00445701997707,97.35214551649959,3.9898699727375933,3.3191489361702122,2.629581598677513,2.64,0.46159408113160016,2719303.107208012,3171810.3588520964,
2024/12/15 18:15:00,0.8324134055661148,49.94920952730831,2.120604196448221,8.460000000000003,0.7389537437890366,0.6748368340798372,76.9539666449637,97.22836038911043,3.989429057138325,3.3108747044917255,2.631176509516691,2.68,0.4621077360220366,2718314.073570739,3164110.8712501596,
2024/12/15 18:30:00,0.8549862493190972,49.985487979232516,2.1168855086768796,8.45,0.7384357116349209,0.6743724952491781,76.82037015804376,97.05574109956612,3.9917132813108616,3.313609467455622,2.6295044651680577,2.65,0.46196618509126086,2717593.6146648205,3165074.2133450652,
2024/12/15 18:45:00,0.8927356933343731,50.01841680588643,2.1174927857635657,8.45,0.7382354528489277,0.674065783483685,76.7687249656145,96.94172012272708,3.990568495350476,3.3100591715976337,2.630267145934809,2.65,0.4621687221639413,2716378.9834984806,3161082.75986658,
2024/12/15 19:00:00,0.8632696372757778,49.99255996195063,2.1183184830065143,8.45,0.7381028684116777,0.6738186446460261,76.73453246443995,96.84984555235317,3.9890130156476635,3.3065088757396452,2.631132569881366,2.65,0.46237508290316953,2714330.733545592,3156078.0188093144,
2024/12/15 19:15:00,0.8705596699952594,50.009936037107934,2.118106040001074,8.45,0.737943980664406,0.6735487460123954,76.69355654300233,96.7495099626672,3.989413107946057,3.302958579881657,2.6316411103839847,2.66,0.4626504754387426,2713802.317028555,3151969.925948156,
2024/12/15 19:30:00,0.9068193325255152,50.009879763963795,2.1170291441814255,8.440000000000001,0.7378327400787489,0.6734373454318384,76.66486845611713,96.70809647794125,3.986718852311042,3.31042654028436,2.6309897370380604,2.65,0.46206333230774743,2712590.555684948,3158012.8140675873,
2024/12/15 19:45:00,0.9391311146706585,50.104907355346484,2.1140775091148125,8.45,0.7384205074174742,0.6736869067313128,76.81644910792957,96.80087160543192,3.9970152293697634,3.315976331360947,2.6294451526075107,2.64,0.462386689595655,2721796.202073827,3164610.7021862557,
2024/12/15 20:00:00,0.9355407755032843,50.09057660262198,2.1130139320765435,8.45,0.7392252217363132,0.6742260651527864,77.02397870839651,97.00130529204945,3.999027110860478,3.312426035502959,2.6320004885869497,2.65,0.4627994859023545,2727296.6239301274,3165744.978336381,
2024/12/15 20:15:00,0.9542267735114365,50.11447502832959,2.1105648780556865,8.45,0.7399216228665615,0.6747034833285094,77.20357517504468,97.1787868655655,4.003667495776952,3.308875739644971,2.6337827540386543,2.64,0.4632883634853287,2734050.184148683,3167350.32498641,
2024/12/15 20:30:00,0.7765085175919921,49.816455907567615,2.122495387263062,8.460000000000003,0.7415992050082088,0.6759090409698327,77.63621063766396,97.62695636984718,3.985874386709077,3.3061465721040184,2.641386635238092,2.65,0.46305211521490647,2729740.1236835974,3165363.3300965484,
2024/12/15 20:45:00,0.8960590922576444,50.0296089678464,2.1130544878535242,8.460000000000003,0.7416999470785001,0.6758604851528557,77.66219123861315,97.60890560588794,4.00368284331078,3.308510638297872,2.638263470986587,2.64,0.4636845896986214,2742424.4003032963,3171993.419977889,
2024/12/15 21:00:00,0.852595626815912,49.97577145025798,2.11591480994997,8.470000000000002,0.7427149293643427,0.6764859342218761,77.92394732189656,97.84141808775358,4.002996699191435,3.305785123966942,2.6412874973457106,2.66,0.4640665933403605,2746431.2050491986,3171752.1860032207,
2024/12/15 21:15:00,0.8296555063461142,49.94639807888984,2.114901429783526,8.470000000000002,0.7434707521531252,0.6770074911594904,78.11886817480915,98.03530837235942,4.004914782655834,3.3081463990554894,2.6424789391022734,2.66,0.46413059457632005,2751292.1599034555,3176548.3919889764,
2024/12/15 21:30:00,0.9356834098301761,50.12772059309384,2.109897086236482,8.48,0.744002999119007,0.6772140301206598,78.25613055177384,98.11208982242472,4.0191533773460755,3.30188679245283,2.642507118298528,2.66,0.465240691316684,2763578.92113979,3176526.8622097867,
2024/12/15 21:45:00,0.880718444804188,50.01063826130951,2.113419086628351,8.48,0.7449347676396233,0.6778496733043962,78.49642644844846,98.34839199561814,4.01245548204478,3.3089622641509435,2.644823697627724,2.64,0.46473344177381387,2763875.432079634,3183351.9108254947,
2024/12/15 22:00:00,0.7931204892677783,49.9371972190213,2.1151727463739998,8.49,0.7458867480296424,0.6784174907462609,78.7419348299535,98.55947975510477,4.013856558313852,3.305064782096584,2.647434867953673,2.66,0.46527147743476344,2768074.703681849,3181300.742548822,
2024/12/15 22:15:00,0.901317268689013,50.103772557383195,2.1236583509674642,8.49,0.7407756057688041,0.6738369450713878,77.42381076220587,96.85664878786744,3.99781819713715,3.3168433451118964,2.6363857663679924,2.64,0.4637410587170039,2732743.2072567455,3160078.1332068583,
2024/12/15 22:30:00,0.996936167503577,50.34621907394603,2.1131231161151414,8.49,0.7399458799281183,0.6729789311982268,77.2098308836536,96.53767967430923,4.017749810814805,3.3239104829210837,2.6296903002401626,2.65,0.4641470858809893,2741206.3222974367,3164693.780671866,
2024/12/15 22:45:00,0.9528211688812576,50.26515945890884,2.1198516777861522,8.5,0.7403337653341672,0.6730557499760471,77.30986353059515,96.56623727487013,4.009714495156047,3.327058823529412,2.631445651269997,2.63,0.4638781972077895,2737574.8913681586,3163920.1731689875,
2024/12/15 23:00:00,0.9037256396262023,50.281897317981816,2.1191383167172884,8.510000000000002,0.7404868668412216,0.6729301607308368,77.34934722542417,96.5195491134407,4.015783176051793,3.329024676850764,2.630194595551982,2.64,0.4642242232132285,2740779.776841307,3163220.1434351625,
2024/12/15 23:15:00,0.8928405913464985,50.30561530100857,2.1175010069095332,8.510000000000002,0.7402505376112792,0.6725892668850644,77.28839974441271,96.39282085040975,4.018888289654342,3.334900117508813,2.628140465633078,2.62,0.4640865208634224,2741138.782740305,3165386.52991148,
2024/12/15 23:30:00,0.9052173304886537,50.3208526212897,2.1208242055671973,8.520000000000001,0.7404358167340938,0.6724555849402171,77.33618179753549,96.34312420471832,4.017306091487859,3.341549295774648,2.627704853530422,2.62,0.46387664986960403,2740963.695259503,3167856.453437331,
2024/12/15 23:45:00,0.9282332119646526,50.394097332925355,2.121060865468489,8.53,0.7402821117820481,0.672096015758593,77.29654247891014,96.20945333212467,4.021572477655392,3.3470105509964836,2.625485245820056,2.62,0.4639075230366839,2742491.7514091847,3169229.0447037066,
2025/01/24 16:30:00,2.638976338418445,51.84675145294915,2.0922360762446304,7.82,0.6629999999999926,0.6629999999999969,52.28108213287035,64.72746297840486,3.737627932520968,3.078005115089514,2.6661529132583275,2.51,0.48402042401886064,1983661.9980959967,2114640.2628406207,
2025/01/24 16:45:00,2.7472171172692583,51.900070407747535,2.0905470081336937,7.82,0.6630000000000015,0.662999999999988,51.9458036865333,64.6622549466043,3.7406477680600907,3.075447570332481,2.6620229620191433,2.5,0.4830600078025316,1973422.4156517803,2111830.7284223796,
2025/01/24 17:00:00,2.6663608384652093,51.606431079350045,2.098251621752573,7.8100000000000005,0.662999999999997,0.6629999999999991,51.87714920729966,64.96177255294646,3.7221465333488784,3.0806658130601794,2.660482760447721,2.51,0.48046448916705087,1961721.012787947,2121246.7340872725,
2025/01/24 17:15:00,2.70939284838056,51.59983826567276,2.09693145944635,7.8100000000000005,0.6630000000000014,0.6629999999999924,51.933815032685445,65.39224650760215,3.724489880113709,3.0768245838668373,2.656557727426141,2.52,0.47954857567556064,1965384.103918045,2133020.5282911616,
2025/01/24 17:30:00,2.667174704759816,51.54412457372314,2.093649541009273,7.800000000000001,0.6630000000000057,0.6629999999999985,52.578711153052744,66.29468357885699,3.7255518878483844,3.082051282051282,2.6544683998657628,2.5,0.47889682964819297,1990186.1586027355,2165586.0983670284,
2025/01/24 17:45:00,2.5763792910418033,51.638088481338684,2.0827331804286584,7.800000000000001,0.6629999999999955,0.6630000000000107,53.877844530811146,67.83868906597134,3.7450788575782146,3.0833333333333335,2.6508411820755917,2.51,0.4800341102803022,2047845.6188828936,2218196.2623640723,
2025/01/24 18:00:00,2.7085808755245466,52.34012764089687,2.074404958140475,7.880000000000001,0.6630000000000026,0.6629999999999918,52.71569205754887,66.01698272543318,3.798679698039163,3.0571065989847717,2.6457279454074016,2.47,0.4857664028884553,2027544.8723232634,2146364.357024656,
2025/01/24 18:15:00,0.982151544028568,49.60545221688193,2.120583650461976,7.760000000000001,0.6630000000000024,0.6629999999999979,57.421081865931605,72.22477884143578,3.659369908991545,3.0966494845360826,2.6659198105640045,2.79,0.47547145677750735,2122144.5437519434,2341098.230345813,
2025/01/24 18:30:00,0.2921577481072859,48.4031687241573,2.1553245921106723,7.73,0.6629999999999993,0.6629999999999908,57.959539165142886,72.9140978347083,3.586466756930632,3.0827943078913327,2.6859144476161947,2.79,0.47277278934358535,2096685.0523660812,2338183.2387578515,
2025/01/24 18:45:00,0.30851538514048116,48.476634263003746,2.1725675336833383,7.78,0.6629999999999996,0.6629999999999939,58.22747161606329,72.9569807933989,3.5810164146243615,3.0925449871465296,2.6856931087104337,2.77,0.47302735130831647,2101725.141564053,2341411.467240965,
2025/01/24 19:00:00,0.16671183920243493,48.316426103897925,2.166833283952264,7.7700000000000005,0.6648126161273807,0.662999999999996,59.087434186143,73.97160405366029,3.585878091104298,3.0849420849420848,2.6899263292030375,2.8,0.4733910538160937,2128349.9528310667,2367615.772913094,
2025/01/24 19:15:00,0.26831610539346684,48.33403749454885,2.1574036882364855,7.720000000000001,0.6630000000000086,0.6630000000000049,58.02261918467252,72.71070976576105,3.5783752675005935,3.0906735751295336,2.6897153128967375,2.81,0.4727252435222972,2094724.951757226,2336443.0056578154,
2025/01/24 19:30:00,2.53570496570876,51.93736977188837,2.083454869740227,7.840000000000001,0.6629999999999932,0.663000000000001,52.50746573831303,65.3139082363073,3.762980477219322,3.068877551020408,2.6576931671099033,2.54,0.4847930942745976,2002449.163752052,2128074.1201002966,
2025/01/24 19:45:00,2.8015562833392664,51.93569585056258,2.1002130899201608,7.840000000000001,0.663000000000008,0.6630000000000015,51.25451321531746,63.66777723386132,3.7329545452447572,3.0752551020408165,2.664476473939423,2.49,0.4832867468175499,1943539.3473641793,2077964.1599478123,
2025/01/24 20:00:00,2.7670552833005218,51.16912527995828,2.1045386891476965,7.720000000000001,0.6630000000000025,0.6629999999999885,51.44712622978012,64.19550311507292,3.668262332172412,3.0673575129533677,2.6835036947558346,2.51,0.4792659983616827,1924185.954370311,2090674.1879054313,
2025/01/24 20:15:00,2.7972291928201116,51.07949580345314,2.101433942011543,7.69,0.6629999999999906,0.6630000000000007,51.681735261404285,64.48975197681918,3.6594060114204434,3.0650195058517555,2.687747423287335,2.52,0.4788665418412582,1930022.7960547851,2100375.294890933,
2025/01/24 20:30:00,2.8632110939905715,51.30747231034513,2.090236153857312,7.69,0.6629999999999995,0.6629999999999965,51.8637766253588,64.62980630096783,3.6790101375908697,3.0611183355006504,2.6854760017441053,2.56,0.4803550606004039,1946720.0473741,2105948.919912019,
2025/01/24 20:45:00,2.972450155015963,51.51803574404653,2.0870752682851372,7.700000000000001,0.6630000000000009,0.6630000000000214,51.97560216961524,64.6421244917941,3.6893734102492477,3.055844155844156,2.6856888279054973,2.54,0.4816772156650899,1956562.942124582,2105416.488276751,
2025/01/24 21:00:00,2.9343567022170305,51.499697698036755,2.087223032787078,7.700000000000001,0.6629999999999978,0.6630000000000122,52.0815534856183,64.68624217140214,3.6891122218588004,3.057142857142857,2.6864435537654994,2.51,0.48189449766179276,1960052.81120866,2107337.085789667,
2025/01/24 21:15:00,2.9052777759559376,51.32824764273977,2.10284052787543,7.710000000000001,0.663000000000005,0.6630000000000019,52.408844665492026,64.96532895308638,3.666469186700368,3.053177691309987,2.6935031284965385,2.54,0.4816011845215197,1960983.5191338144,2110816.098805436,
2025/01/24 21:30:00,2.8752091526231993,51.66330263077231,2.0787766954105993,7.710000000000001,0.6629999999999928,0.6629999999999993,52.48104118094558,64.95881431012347,3.708912081332105,3.0570687418936444,2.6840872239163396,2.55,0.4836609450253999,1983575.603435166,2117594.0771785886,
2025/01/24 21:45:00,2.852063069440078,51.710196493717035,2.079306304489328,7.720000000000001,0.662999999999996,0.6630000000000011,52.707338788419364,65.11883963197441,3.7127767002543726,3.0582901554404147,2.6838110700227746,2.53,0.48422713565402875,1993414.1758511867,2123278.237841721,
2025/01/24 22:00:00,2.8156215120295656,51.51443045718577,2.0919755878072834,7.720000000000001,0.6629999999999994,0.6629999999999973,53.03227361010282,65.42539291911037,3.6902916291158845,3.0531088082901556,2.691185672556396,2.49,0.4838778544074831,1994565.646702236,2127478.023067724,
2025/01/24 22:15:00,2.4795763755766984,51.05111364237541,2.0853030953231224,7.670000000000001,0.6630000000000085,0.6629999999999873,55.927475293351684,69.08210306530539,3.6781223876769418,3.016949152542373,2.70364994209141,2.78,0.4853450156588277,2095426.5969205762,2221969.336518971,
2025/01/24 22:30:00,1.0311291058163192,49.39508579259319,2.1189347049585696,7.710000000000001,0.6679512661143745,0.6630000000000001,59.82478172589539,73.6358384311126,3.638620851297421,3.053177691309987,2.708847279332583,2.8,0.4807156918548576,2185787.8664255454,2361157.247830263,
2025/01/24 22:45:00,1.1056595927599915,49.336816615098826,2.1334426493316125,7.710000000000001,0.6663244660121855,0.6630000000000048,59.442605612599756,73.06023216593017,3.613877318153113,3.046692607003891,2.7152008637530005,2.79,0.4807797329912415,2164571.848136935,2337639.246889335,
2025/01/24 23:00:00,1.01333600202787,49.44004885712758,2.1301083745717007,7.720000000000001,0.6648227140647812,0.6630000000000077,59.08980644470282,72.49337701542495,3.6242287444892356,3.051813471502591,2.710024790295072,2.78,0.4818717013906661,2160774.2431968926,2323353.455028523,
2025/01/24 23:15:00,1.2527993881340649,49.92183451419652,2.1127994417833857,7.710000000000001,0.6629999999999954,0.6629999999999862,58.524232871379596,71.73067127826803,3.649186878567183,3.054474708171206,2.7026282668068293,2.79,0.48357160845935776,2162334.145396578,2309256.2200628403,
2025/01/24 23:30:00,1.2082725389111602,49.846689057655,2.1163595045188535,7.710000000000001,0.6630000000000039,0.6629999999999932,58.194702338015325,71.23153800550818,3.643048349553844,3.059662775616083,2.703829065360449,2.78,0.4832492307811312,2146416.138362002,2295217.7053018636,
2025/01/24 23:45:00,1.1773935170284062,49.84838088290519,2.119425965512107,7.720000000000001,0.6629999999999937,0.6630000000000005,57.94242085807103,70.78617888671009,3.642495716114648,3.055699481865285,2.7058711252260883,2.79,0.483989684107121,2136121.2921699253,2277446.522009229,
2025/01/26 18:15:00,3.2382389129268745,52.96215927201837,2.161375906319492,8.14,0.6629999999999999,0.662999999999983,56.15436045299768,69.86069888110637,3.7661195242345578,3.07985257985258,2.640294650173989,2.46,0.4853654344374256,2140469.3333063424,2269546.6699702498,
2025/01/26 18:30:00,3.2619523418862855,52.89254721889159,2.159283654405965,8.130000000000003,0.662999999999995,0.6630000000000135,56.142671898203695,70.28459965250563,3.765137564678424,3.0824108241082406,2.6356202672004683,2.47,0.4836590200971266,2140132.9382777778,2284746.675976091,
2025/01/26 18:45:00,3.3114604875623286,52.79553868707262,2.164819483327327,8.130000000000003,0.6629999999999959,0.6630000000000112,56.181882285367486,70.7439316078352,3.75550943744473,3.0848708487084866,2.63269555925432,2.47,0.48171284616292986,2137340.498725273,2299619.2289427733,
2025/01/26 19:00:00,3.2255334014052437,52.66943653471861,2.1619567807109856,8.12,0.6629999999999956,0.6630000000000047,56.317477341928075,71.21087135598566,3.7558567647821524,3.091133004926109,2.628269472209093,2.49,0.48032228108374264,2142078.0500445087,2317590.2485223953,
2025/01/26 19:15:00,3.221846856369609,52.789717076170575,2.1529173825972103,8.12,0.663000000000005,0.662999999999999,56.63079508588575,71.60013320135602,3.7716263827106515,3.0812807881773403,2.627198365556743,2.47,0.4817028284753083,2161915.887753173,2326153.8514179583,
2025/01/26 19:30:00,3.2240514779955447,52.647142858857876,2.1554750559736666,8.100000000000001,0.6629999999999943,0.6629999999999835,56.975723291339676,72.09665437500489,3.757872297130846,3.0876543209876544,2.629060472195178,2.52,0.4803839647306487,2168817.3661314617,2345940.6719465116,
2025/01/26 19:45:00,3.2464610809564647,52.710978305392075,2.160438268798854,8.12,0.6630000000000074,0.6630000000000044,55.78917020358075,70.51637184649769,3.7584966519383602,3.088669950738917,2.6286014443210295,2.49,0.48068681227876614,2123524.849862554,2294164.164312131,
2025/01/26 20:00:00,3.212648746741877,52.56879524168227,2.1649142148467004,8.110000000000001,0.6629999999999947,0.6629999999999971,56.057660482367886,70.88159314847081,3.7461068639037403,3.0887792848335387,2.631360911197648,2.48,0.47999761973666727,2127510.4819095973,2304825.001497125,
2025/01/26 20:15:00,3.271275776437733,52.660546903302986,2.157639023725526,8.100000000000001,0.663000000000008,0.663000000000002,56.237141712291816,71.13395447451863,3.7541034023448416,3.091358024691358,2.629457400224202,2.49,0.4800546880202372,2139324.3653933406,2317093.661094415,
2025/01/26 20:30:00,3.23849352455278,52.49024691305203,2.1518575556819868,8.06,0.6629999999999923,0.6630000000000045,56.27361145931711,71.31116232497614,3.7456010871711953,3.094292803970223,2.6311453114016845,2.51,0.4788838707926982,2137443.930729301,2325942.833980862,
2025/01/26 20:45:00,3.2443242086773694,53.146274754376975,2.1246802203431225,8.110000000000001,0.6629999999999969,0.6629999999999983,56.260740656888224,71.1108536893777,3.8170449945122975,3.090012330456227,2.6165967042986162,2.51,0.48315879572754744,2170999.2826570626,2322345.9733015723,
2025/01/26 21:00:00,3.1536599613834824,53.057723513887936,2.1380184925380274,8.14,0.6630000000000008,0.6629999999999944,56.42781032163753,71.2096701399541,3.807263608060312,3.081081081081081,2.6200506860239967,2.5,0.48382639458597543,2170548.5131623717,2315665.0077427337,
2025/01/26 21:15:00,3.1135198191935274,52.917078384133504,2.141958157175125,8.130000000000003,0.6630000000000013,0.6630000000000029,56.42619872025509,71.23273678673478,3.795592352150368,3.0848708487084866,2.621784783014286,2.49,0.4829426968588905,2164569.115787441,2317472.1902847355,
2025/01/26 21:30:00,3.16177753928514,52.894947332869265,2.146568474439961,8.130000000000003,0.662999999999999,0.6630000000000086,56.42813400051505,71.22664642538051,3.7874403247821467,3.0824108241082406,2.6242421959337765,2.49,0.48276474490467447,2161101.019108937,2315408.589180009,
2025/01/26 21:45:00,3.153432030766055,52.842979653982184,2.145907569687539,8.12,0.6629999999999978,0.6629999999999968,56.3913595640785,71.20561777033829,3.7839467620603693,3.0849753694581286,2.62462193351216,2.52,0.4823156212818322,2158197.4539551246,2316460.5474161846,
2025/01/26 22:00:00,3.206717112296303,52.74256092279387,2.1525101975411998,8.110000000000001,0.6630000000000098,0.6629999999999958,56.33228029646256,71.1561397735821,3.767694113256238,3.0887792848335387,2.627562435497186,2.51,0.4812066574329427,2148725.2666029125,2316560.5589622553,
2025/01/26 22:15:00,3.3323778889423465,52.549725773496334,2.174475789815627,8.110000000000001,0.662999999999992,0.6629999999999948,56.406712702958515,71.2413480231207,3.7296345344399744,3.087546239210851,2.6363603085198304,2.52,0.47957698974171004,2133729.2100592228,2315460.921453142,
2025/01/26 22:30:00,3.2092235438257717,52.74296019022398,2.148743110483446,8.100000000000001,0.6629999999999956,0.663000000000001,56.25227812363066,71.0708651386933,3.769645594431984,3.093827160493827,2.626378015459193,2.5,0.480867031669573,2147020.865600943,2317874.259661595,
2025/01/26 22:45:00,3.169546106390783,52.87318406846367,2.1369043063331192,8.100000000000001,0.6630000000000036,0.6629999999999919,56.193109205460594,70.9878784204644,3.7905300560226873,3.0901234567901232,2.6228121073771256,2.5,0.4820732391468715,2154750.394325043,2315006.935781727,
2025/01/26 23:00:00,3.152077365715286,52.89164667834467,2.138683198878501,8.110000000000001,0.6629999999999957,0.6630000000000035,56.21985063235815,70.97846300741331,3.792052981130064,3.086313193588163,2.6232552204785056,2.51,0.482578211476421,2156000.337380626,2311669.951305769,
2025/01/26 23:15:00,3.166970406761891,52.85675728496909,2.1422310117306176,8.110000000000001,0.6630000000000034,0.6629999999999995,56.221712030894196,70.9717670090045,3.7857728487686653,3.086313193588163,2.6247037336645467,2.49,0.48232694043028107,2153106.0675932067,2310891.0412401366,
2025/01/26 23:30:00,3.200550281238236,52.860161246548444,2.1440963041351813,8.110000000000001,0.6629999999999945,0.6629999999999987,56.203386929247905,70.9393208757571,3.7824793524240317,3.087546239210851,2.6253025651619146,2.5,0.4821245439197205,2151129.5038627493,2310641.901454749,
2025/01/26 23:45:00,3.2114484483410592,52.94667857580038,2.142585152025244,8.12,0.6629999999999981,0.663000000000005,56.15869851310387,70.83956997253802,3.789814370889624,3.0849753694581286,2.624324553386038,2.52,0.4828027940606623,2152849.5562681565,2306216.511186414,
2025/01/27 00:00:00,3.267494216224179,52.87090389957922,2.1501916978260986,8.12,0.6630000000000003,0.6630000000000202,55.147585635132494,69.67953942702837,3.776407474835633,3.0849753694581286,2.6259823799254995,2.49,0.48181563265803184,2108127.9847313724,2267255.1324611204,
2025/01/27 00:15:00,3.305251776175055,52.9072205513325,2.1539817091812496,8.130000000000003,0.6630000000000025,0.6630000000000064,55.06364358398887,69.53064741876574,3.7744053096394667,3.083640836408364,2.6267566162499367,2.49,0.48199431968799517,2104008.0876973006,2261205.363488739,
2025/01/27 00:30:00,3.3289456201607095,52.86876126188025,2.1582489764247663,8.130000000000003,0.6629999999999974,0.6630000000000048,54.9645795248403,69.40528686246155,3.766942595041885,3.0848708487084866,2.6281191234986228,2.51,0.48157660753262793,2096823.9674227375,2257257.8850282724,
2025/01/27 00:45:00,3.296989070513291,52.857005188689186,2.161276391012121,8.14,0.662999999999992,0.6630000000000024,54.917960973787245,69.3139469882028,3.766292934050909,3.0773955773955772,2.629705424542359,2.5,0.4821985119772047,2094052.5798877853,2248666.2959987065,
2025/01/27 01:00:00,3.27742689338163,52.84226169300206,2.1613112510663344,8.14,0.6629999999999997,0.663000000000002,54.78639604364255,69.13693200583279,3.7662321870503095,3.0872235872235874,2.6276001844639194,2.49,0.48158556849071965,2088798.0291979252,2248537.1524691246,
2025/01/27 01:15:00,3.3379633717532897,53.09218523631915,2.13835830470299,8.12,0.6629999999999983,0.6629999999999974,54.51416124045196,68.86269005530785,3.7973056162483663,3.080049261083744,2.6230589876137933,2.5,0.4831144595829856,2094767.2651519203,2241197.4810907817,
2025/01/27 01:30:00,3.2418720639515186,52.88036347155145,2.148160462178454,8.12,0.6629999999999945,0.6630000000000025,54.477887610141735,68.81580078906445,3.7799783316770896,3.0849753694581286,2.6253693342898794,2.47,0.48203754423556044,2083984.48739324,2239298.0293205315,
2025/01/27 01:45:00,3.2434682772287715,52.870423970894365,2.149079586289674,8.12,0.662999999999999,0.6630000000000028,54.3825648797046,68.68742431432267,3.778361700424019,3.0812807881773403,2.6266277627152386,2.49,0.4822363341108489,2079573.9030138624,2232780.343059688,
2025/01/27 02:00:00,3.2859256650732505,52.88244951463645,2.1548294872435863,8.130000000000003,0.6629999999999978,0.6629999999999955,54.33708280743046,68.59728617603233,3.772920339232842,3.0762607626076255,2.6288541788237576,2.5,0.482473315360981,2075323.8103247469,2226103.324089959,
2025/01/27 02:15:00,3.2744362208467805,52.788844707796386,2.1610731382806794,8.130000000000003,0.6630000000000039,0.6629999999999903,54.23722750006242,68.46910273435813,3.7620198298647676,3.08610086100861,2.6289592378623183,2.48,0.48134259714726596,2066122.0416323708,2226292.6623175563,
2025/01/27 02:30:00,3.318029842661815,52.76620247248712,2.1613592594211815,8.12,0.6630000000000045,0.6630000000000061,54.109626796101,68.33370856734487,3.7568950948832818,3.0825123152709364,2.631175715083802,2.49,0.48121230842233703,2059572.935743593,2220394.346257025,
2025/01/27 02:45:00,3.3300074574765404,52.7414702814292,2.163906578081708,8.12,0.6629999999999996,0.6630000000000003,53.99680096953933,68.19175210620018,3.752472533818136,3.080049261083744,2.6326916409044334,2.49,0.4811723200951835,2053269.8161349741,2213953.6511850185,
2025/01/27 03:00:00,3.292673285261401,52.72094133980613,2.167308921428205,8.130000000000003,0.6630000000000097,0.6630000000000029,53.937763572879064,68.0818495562832,3.7511957430796365,3.0885608856088558,2.6308616827431837,2.48,0.48072166204142464,2049690.8905510441,2214088.0326762986,
2025/01/27 03:15:00,2.9644921435322544,52.08094109032896,2.2116862577187333,8.17,0.662999999999995,0.6629999999999928,54.35784324585237,68.47906396971041,3.69401400017154,3.08078335373317,2.6436874718902166,2.36,0.4792942844846901,2032918.3435586686,2208564.205611194,
2025/01/27 03:30:00,3.2090214675305333,52.142317988298316,2.2096226004086246,8.14,0.6629999999999944,0.6630000000000043,54.31077167398371,68.52163341225297,3.683887012422245,3.076167076167076,2.647910750868903,2.36,0.47861273559631723,2029718.6228908002,2211118.4295581197,
2025/01/27 03:45:00,3.3551135493745505,52.38771703882247,2.1835086243871302,8.100000000000001,0.6630000000000074,0.6630000000000074,54.07036941953962,68.34930738916027,3.7096258331809966,3.0925925925925926,2.6394250796015055,2.35,0.4780819345237251,2036169.3935626976,2222869.1655729255,
2025/01/27 04:00:00,3.1837154337700895,52.30982220334948,2.1954594110854244,8.14,0.6630000000000023,0.6630000000000069,54.38971956005322,68.62070751970016,3.7076522384786994,3.078624078624079,2.6420692754880477,2.34,0.47955788845943126,2044108.5819165143,2218376.993043302,
2025/01/27 04:15:00,3.0979918317329975,52.19512491032157,2.2071105585473942,8.16,0.6629999999999985,0.6630000000000039,54.59651016759865,68.81586175424532,3.6971414813811996,3.0698529411764706,2.645891178942598,2.35,0.479976272397693,2045126.2569414405,2215764.071501534,
2025/01/27 04:30:00,3.2360353674109774,52.44939195223441,2.1964524592883192,8.16,0.6630000000000027,0.66299999999999,54.550318279918045,68.75790547572421,3.7150815468339125,3.0686274509803924,2.6425626946283964,2.38,0.48086317906664133,2053686.4073343107,2217146.745914249,
2025/01/27 04:45:00,3.3442723968918244,52.668680626549985,2.1866529546611337,8.16,0.662999999999993,0.6629999999999955,54.55236940733528,68.76022478318826,3.7317307177647483,3.0698529411764706,2.6389305683427478,2.37,0.48152756833356436,2063078.1457061337,2221366.362519812,
2025/01/27 05:00:00,3.1890280502464066,52.34345448523891,2.201535401519193,8.16,0.6630000000000011,0.6630000000000017,54.7857507656033,69.05412189518188,3.7065041036220023,3.071078431372549,2.643779361427381,2.38,0.4803143220730374,2057812.8308180561,2226491.7094599283,
2025/01/27 05:15:00,3.35831705153862,52.643612708391174,2.189389469818054,8.16,0.6630000000000027,0.6629999999999986,54.754583508419444,69.0145705827944,3.7270664322132347,3.0723039215686274,2.6394270533218536,2.39,0.481151321989581,2068578.4647377622,2230647.9328622753,
2025/01/27 05:30:00,3.5366515052601244,53.16656227178464,2.1572713378116393,8.15,0.6630000000000021,0.6629999999999989,54.58686238402394,68.83641298674173,3.7779206802364755,3.074846625766871,2.6285443194712297,2.45,0.4830949105277224,2089290.4691153902,2235512.842997947,
