datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/01/27 05:45:00,3.4089011687119637,53.167604095799106,2.149510305553599,8.15,0.6629999999999999,0.6629999999999926,54.68801702370966,68.96424020332665,3.791561258833321,3.0736196319018405,2.6256458281496107,2.45,0.4838008433942711,2098424.8556723115,2238948.4340270013,
2025/01/27 06:00:00,3.3493404610989046,53.151916589227596,2.1511313282434092,8.16,0.6629999999999975,0.663000000000004,54.86884888370515,69.16127225895283,3.7933527780767196,3.060049019607843,2.62799757530402,2.43,0.48494277939935293,2105263.1472219448,2235997.794593727,
2025/01/27 06:15:00,3.4164051992344184,53.19954023217525,2.151691845953612,8.16,0.6630000000000037,0.6629999999999944,54.9627311812238,69.2769271077818,3.792364606179727,3.0723039215686274,2.625643575543267,2.41,0.4840783737681558,2109103.5145849674,2247842.8578945855,
2025/01/27 06:30:00,3.33984260973358,53.068324624012064,2.1567300356775205,8.16,0.663000000000004,0.6629999999999937,55.57065483390296,70.04425895306704,3.7835055222554077,3.0674019607843137,2.6284104437305293,2.42,0.4840203061680633,2127235.0993301645,2267694.3534675003,
2025/01/27 06:45:00,3.4345244167168403,53.049963217051925,2.1515426132884525,8.130000000000003,0.6630000000000033,0.6629999999999958,55.939600184438405,70.60999258770062,3.7786841635332418,3.0824108241082406,2.6267318516211304,2.43,0.4823347546619751,2141013.780807179,2297840.687201501,
2025/01/27 07:00:00,3.439491091006289,52.974834198172005,2.161475611144622,8.14,0.6629999999999969,0.6630000000000048,55.01375508337737,69.40775248798695,3.7659458001885184,3.07985257985258,2.6298656796294164,2.43,0.4820888771346605,2099057.8460848187,2255031.0898822625,
2025/01/27 07:15:00,3.410560565432718,52.92850955541718,2.1631538029847337,8.14,0.6629999999999987,0.6630000000000009,55.006804072896465,69.39898279004021,3.7630241496320678,3.07985257985258,2.6304173220688782,2.43,0.4819621394570437,2097050.2735894772,2254018.206502999,
2025/01/27 07:30:00,3.243896032559576,52.859047660381634,2.174597237710488,8.180000000000001,0.6630000000000051,0.6630000000000021,56.556925510528,71.21699764840905,3.7616161090190046,3.069682151589242,2.6320504911779636,2.44,0.4832200430553805,2152227.592649501,2301701.054517231,
2025/01/27 07:45:00,3.4158500036044757,52.934590405415236,2.15482347689371,8.12,0.6630000000000064,0.6630000000000059,56.25148985913036,71.03806417920163,3.76829011149693,3.0849753694581286,2.6284458465759153,2.45,0.481548646570904,2147884.4472917197,2312484.121048678,
2025/01/27 08:00:00,3.2988117299196915,52.83421501998993,2.151089383141988,8.110000000000001,0.6630000000000007,0.663000000000009,56.24934980918436,71.06951627122926,3.770182710006281,3.0887792848335387,2.6270582581618265,2.46,0.4812455273995479,2147814.517681039,2315218.1660447535,
2025/01/27 08:15:00,3.2668298306794554,52.917970415099205,2.1430107916823413,8.110000000000001,0.6629999999999959,0.6630000000000003,56.220134890606985,71.0328791413423,3.7843953149826914,3.087546239210851,2.6242628933938232,2.48,0.48196449333191493,2153451.7715573274,2314619.634844612,
2025/01/27 08:30:00,3.1878669307978384,52.92046281142507,2.146258762577167,8.130000000000003,0.6630000000000044,0.6630000000000009,56.314572750980474,71.08330326666204,3.787986864285519,3.0824108241082406,2.624189181702622,2.49,0.48278509318397417,2157311.077517073,2311159.6933793053,
2025/01/27 08:45:00,3.2875135932119974,52.52143879590432,2.165302088091664,8.09,0.6630000000000049,0.6629999999999967,56.30696333463925,71.21164709585122,3.736199232657613,3.0927070457354757,2.633639819997723,2.48,0.47914363807070537,2133472.3702583183,2319205.701079217,
2025/01/27 09:00:00,3.2492765801132464,52.935246915557286,2.1447869181751655,8.12,0.6630000000000033,0.6629999999999937,56.25245043585553,71.03817767340512,3.7859238748568482,3.089901477832513,2.6232525299571994,2.45,0.4820385219288173,2154917.9190064967,2315508.864280158,
2025/01/27 09:15:00,3.296483716767341,53.00867136842368,2.142192525186476,8.12,0.6630000000000011,0.663,56.25620789526066,71.04594978087978,3.7905089783156445,3.076354679802956,2.6253851049025156,2.46,0.48312112733669527,2157866.2384074638,2308645.6078103697,
2025/01/27 09:30:00,3.2937173627342418,52.99903579159735,2.1427646035219796,8.12,0.6629999999999975,0.6629999999999945,56.222613223649056,71.00077250712852,3.789496982847984,3.088669950738917,2.622878371949282,2.44,0.4822706757476144,2156043.0159125417,2314564.7243782217,
2025/01/27 09:45:00,3.176893527369998,52.84783266103216,2.150937214325022,8.130000000000003,0.6629999999999948,0.6630000000000009,56.34469805982962,71.12160433364308,3.779747705258448,3.0811808118081174,2.6261604384998094,2.43,0.48250101690319225,2154225.8187992275,2310481.4944113595,
2025/01/27 10:00:00,3.240790297683816,52.68409026737254,2.1504531073673596,8.09,0.6630000000000037,0.662999999999995,56.47783856262177,71.42830777297256,3.761997865605165,3.0902348578491967,2.628580302985756,2.45,0.4804777646368057,2152470.8643813324,2327384.4438208905,
2025/01/27 10:15:00,3.1753633182203203,53.05307428642493,2.1357851300042463,8.130000000000003,0.6630000000000005,0.6629999999999959,57.50078846958833,72.5814519742061,3.806562694808086,3.0787207872078715,2.621094827514479,2.51,0.48384917196226995,2212060.397562461,2359737.025571199,
2025/01/27 10:30:00,3.183253317529534,53.09418160181343,2.1332529737272923,8.130000000000003,0.6630000000000076,0.6630000000000004,57.15348349120596,72.14305973159894,3.8110810579558168,3.0787207872078715,2.6201776291454433,2.51,0.48404649608294303,2201065.943652888,2346154.130171854,
2025/01/27 10:45:00,3.165353687723382,52.92489735322789,2.1444764325970773,8.130000000000003,0.6630000000000013,0.663000000000001,56.86998082767079,71.7940819745416,3.7911351584097996,3.0799507995079947,2.6239199881946083,2.46,0.4830596322540834,2179924.5418774234,2332819.633630105,
2025/01/27 11:00:00,3.1431763618791138,52.873831314817494,2.142721813981852,8.12,0.6630000000000026,0.663000000000005,56.70851841433776,71.6337841717819,3.7895726580159663,3.0837438423645325,2.6233925791406314,2.51,0.4825589652150275,2173050.765433418,2330131.0674128756,
2025/01/27 11:15:00,3.0606557205177296,52.50512744653577,2.160772169587272,8.110000000000001,0.6630000000000014,0.662999999999998,57.186755513442925,72.2798898991486,3.753287882057963,3.096177558569667,2.6281374262948725,2.5,0.47995301909945903,2172349.970392839,2353822.142179434,
2025/01/27 11:30:00,3.0448324730294303,52.68444150736917,2.1547426481740293,8.130000000000003,0.6630000000000024,0.6629999999999888,57.4369827411114,72.52753969465249,3.7730723930718697,3.083640836408364,2.6264151607092856,2.49,0.4819737794892922,2191103.8134106505,2355002.026065477,
2025/01/27 11:45:00,2.8202872275415984,52.43237175279518,2.1679165214647584,8.15,0.6629999999999951,0.6629999999999862,57.885029588470104,73.03250620627784,3.7593698462583935,3.076073619631902,2.630099702267644,2.51,0.4821746454001988,2197899.751895025,2360406.6063142424,
2025/01/27 12:00:00,2.637875944009238,51.703789556644324,2.1781177995058916,8.07,0.6629999999999965,0.6629999999999984,58.01520806361776,73.4883430779076,3.7050337689865485,3.1065675340768277,2.635507229138432,2.56,0.47645240831733926,2175376.1181452903,2390402.2894567335,
2025/01/27 12:15:00,2.3341379160501674,51.23904649195862,2.2027559799531025,8.09,0.6629999999999975,0.6629999999999995,58.25196895237179,73.7251135845331,3.6726719044804232,3.1050679851668725,2.6418735411200718,2.51,0.4753783771088564,2163079.632491978,2387147.589973079,
2025/01/27 12:30:00,1.94395608221879,50.39617438879054,2.2385139479162617,8.08,0.662999999999998,0.6629999999999964,58.62698441495969,74.24702657690024,3.609537482454077,3.1002475247524752,2.656294512026671,2.57,0.47254080111583663,2139040.164131575,2387638.080541777,
2025/01/27 12:45:00,1.8951908228496563,50.33033889417419,2.236979218339079,8.08,0.6640909555051516,0.6629999999999924,58.9178980204222,74.62498822948196,3.612013886297643,3.1002475247524752,2.657088189900631,2.52,0.47230891388194446,2146909.074632211,2398652.1280700522,
2025/01/27 13:00:00,1.4795769605067903,49.708622665310145,2.2652745944055677,8.12,0.6673611912300768,0.6629999999999916,59.68615834768742,75.46224357534828,3.584554393561622,3.0849753694581286,2.6702454013195935,2.51,0.4716306905528439,2142787.030141673,2400570.88329247,
2025/01/27 13:15:00,1.6334487393457948,49.95589897781235,2.250769326928201,8.110000000000001,0.6676050799763211,0.6630000000000098,59.743453926285824,75.579793953495,3.6032124229577738,3.092478421701603,2.6648481673114564,2.55,0.47177974466555334,2156523.193482115,2414514.918827864,
2025/01/27 13:30:00,1.6317805976270279,49.96047347140137,2.2555653675241283,8.130000000000003,0.6685744862300942,0.6629999999999984,59.971191749619265,75.80496264217426,3.604417817836988,3.083640836408364,2.667664714902534,2.54,0.47240956538945966,2161481.8592005186,2413958.643191869,
2025/01/27 13:45:00,1.5751920680243643,49.85810180201895,2.2632620586698797,8.14,0.6688278024524641,0.6629999999999976,60.030702078616365,75.85344347974875,3.5965786501912564,3.07985257985258,2.6703984893174404,2.54,0.4723331811331945,2157433.0313163553,2410175.4228268974,
2025/01/27 14:00:00,1.542957375779281,49.800357726292134,2.2696850063774554,8.15,0.6688769253408161,0.6630000000000175,60.04224227616027,75.84101774942333,3.590806643697161,3.0773006134969325,2.6721352951380326,2.53,0.4723347822326557,2153732.4416848044,2406025.854124863,
2025/01/27 14:15:00,1.403548684915279,49.50582293208328,2.272215512309772,8.16,0.6739043089025172,0.6629999999999976,61.22330066622474,77.30655209884286,3.5912086489125,3.0698529411764706,2.6805064320979772,2.52,0.47148973266436717,2177874.2040658956,2441259.6883283816,
2025/01/27 14:30:00,1.8416202875754948,50.3418768355275,2.2228220660175824,8.180000000000001,0.6803779244214855,0.6629999999999933,62.744115187118446,79.16112716236815,3.6800066568779948,3.0623471882640585,2.6716835936336993,2.6,0.4745700681506849,2265133.6030228087,2507888.875722282,
2025/01/27 14:45:00,1.3018221415456992,50.87376231637609,2.217148555285826,8.42,0.6895045690960665,0.6629999999999977,64.88819274430996,80.90746769609646,3.7976706522105497,3.137767220902613,2.63827845126647,2.59,0.47637241747845066,2360875.3934577606,2595069.381754918,
2025/01/27 15:00:00,1.578852709845421,51.44050667150918,2.1518860582195316,8.4,0.699573252407951,0.6630000000000021,67.26979142202042,83.95935394175224,3.903552405999671,3.1726190476190474,2.623686590563888,2.67,0.47550697631609273,2475585.758348895,2730617.0560200196,
2025/01/27 15:15:00,1.445307763002404,51.141102017946594,2.162735321149069,8.41,0.7021039042813235,0.6629999999999977,67.88469432747644,84.69705729673083,3.8885941879988053,3.1712247324613556,2.629908156837049,2.67,0.47441054036252484,2478794.8255183524,2746204.651989378,
2025/01/27 15:30:00,1.474982203986201,51.12707413419662,2.161116607114538,8.41,0.7035889930421914,0.6630000000000014,68.24554419526262,85.1561535213261,3.891506812873367,3.178359096313912,2.6298037946007766,2.67,0.47364684430133386,2488717.9288788433,2765656.630609454,
2025/01/27 15:45:00,1.4332400806788996,51.05202779083004,2.1625706095562096,8.42,0.7054461520871942,0.6629999999999926,68.69680045246837,85.68978807217167,3.8935144881710504,3.17458432304038,2.6323994911960265,2.67,0.47358071745273195,2498736.3111047004,2777526.465270056,
2025/01/27 16:00:00,1.452471112127455,51.02463898560046,2.164102927510326,8.430000000000001,0.7073353978850508,0.6629999999999904,69.15585321371329,86.2337628312994,3.8953784927864885,3.167259786476868,2.6359443209545246,2.66,0.4737041985326261,2509599.587242831,2788220.434231992,
2025/01/27 16:15:00,1.1812006035497689,50.561519635778325,2.1751816592844224,8.430000000000001,0.709908790942823,0.662999999999997,69.78114145851497,87.02416315959962,3.8755383781478048,3.1684460260972718,2.6425022863278946,2.69,0.47210358120812446,2508301.1967526,2804730.300135851,
2025/01/27 16:30:00,1.49879060000535,50.90365130233789,2.1234598913260005,8.42,0.7237186522974768,0.6630000000000057,73.13668947373718,91.27257351621519,3.9652267671239643,3.1401425178147266,2.6497480798763884,2.68,0.47350504434676727,2635049.9638733626,2929938.1927123717,
2025/01/27 16:45:00,1.2655066060016793,50.453849065709335,2.13658549968678,8.41,0.7248481706355222,0.6630000000000119,73.41114212174541,91.66393081802521,3.9361869680538843,3.164090368608799,2.651302270981581,2.69,0.47039027979297804,2621450.671643508,2951476.2876406554,
2025/01/27 17:00:00,1.1904286148437677,50.29277492356795,2.141713743564923,8.41,0.7257784723076901,0.6630000000000021,73.63718870175236,91.95473175680202,3.9267619331803867,3.174791914387634,2.65184904739709,2.67,0.46908282274749197,2619697.0908112633,2965024.7616481488,
2025/01/27 17:15:00,1.1811387705085394,50.20240981669116,2.1425606600880998,8.4,0.7263654109976657,0.6629999999999965,73.77980425057007,92.17481281012044,3.9205424408635423,3.183333333333333,2.652116374273133,2.66,0.4679873176979502,2619364.52096035,2977719.8911667075,
2025/01/27 17:30:00,1.2165887104599733,50.23271949060893,2.1406197217716976,8.4,0.7269639443108649,0.6630000000000089,73.9252370843696,92.36787388950593,3.924097267051098,3.1845238095238093,2.6519117142792594,2.67,0.46786283592312927,2624909.985729904,2985516.3704279964,
2025/01/27 17:45:00,1.179930890299488,50.1010367472166,2.145630351114558,8.4,0.7279896389321249,0.6630000000000059,74.17446243589195,92.69312465322392,3.91493343466016,3.177380952380952,2.6564192276507077,2.66,0.4676096657761939,2624234.7778758197,2987785.1822330114,
2025/01/27 18:00:00,1.2161986633550441,50.160292813993294,2.1382189521816732,8.39,0.7283213156453942,0.6630602819621207,74.25505391384321,92.8503934269272,3.9238264123697406,3.1775923718712753,2.655179756321342,2.71,0.46769847319427615,2631975.244619347,2995529.217055594,
2025/01/27 18:15:00,1.2046438321287951,50.13756059800329,2.1357283667861355,8.39,0.7295181575789597,0.6640731281626772,74.54586498511844,93.2269219014347,3.9284021931240973,3.1740166865315853,2.6578169570138246,2.69,0.46813224936810144,2640440.1028235406,2999932.0492503303,
2025/01/27 18:30:00,1.076196967184785,49.81722422658015,2.139798555117347,8.37,0.7312142687224893,0.6657967097647972,74.95801586991237,93.86766829607893,3.9115831628089808,3.1780167264038237,2.664423215528018,2.71,0.46698368493436293,2638163.156766911,3011205.8509270493,
2025/01/27 18:45:00,1.1233640295357077,49.91680768723671,2.126176737990468,8.350000000000001,0.7313245528888255,0.6663166755703757,74.98645730364872,94.06096707279197,3.9272370216466155,3.1952095808383234,2.658105910954426,2.69,0.466251384692249,2649405.7704931526,3032948.9794919924,
2025/01/27 19:00:00,1.081905588415509,49.63256920182306,2.135512346125172,8.33,0.7320752519809081,0.6674043162617728,75.18005679480252,94.46530061337648,3.900703273907339,3.2028811524609844,2.663637660213801,2.71,0.4643853205287283,2638318.6876025544,3042995.0210191635,
2025/01/27 19:15:00,1.0812150245830594,49.69051149547346,2.1330923146595344,8.33,0.7311387678643481,0.6668091855148672,74.93964414675905,94.24405905455318,3.905128691689822,3.213685474189676,2.6577022315797385,2.7,0.46375457680049564,2635826.5401955177,3047840.364787793,
2025/01/27 19:30:00,1.097522195801787,49.69695674325368,2.13832346600596,8.34,0.7307640723356571,0.6665809815322254,74.84859987011211,94.15922357073201,3.9002518246585787,3.2026378896882495,2.6595215460126487,2.71,0.46419917527028404,2630919.395568429,3036732.629096529,
2025/01/27 19:45:00,1.1720118327315276,49.87143636038337,2.133155118285215,8.34,0.7292304225355772,0.6655357084861082,74.47595054290267,93.77064032356093,3.909701609840872,3.2146282973621103,2.6511368129724526,2.68,0.4636872339923344,2629855.7518621115,3041759.8525165673,
2025/01/27 20:00:00,1.20360072766357,49.884043821795274,2.13880351291038,8.350000000000001,0.7288799966267584,0.6653242149889278,74.39080334752707,93.6920170105487,3.9040519381968495,3.207185628742515,2.6524232627744384,2.7,0.4638821282114676,2624833.49617616,3033572.6732884897,
2025/01/27 20:15:00,1.1294927939375725,49.744852390731864,2.145595664807288,8.350000000000001,0.7285902852862772,0.6652841416539226,74.32040870064503,93.6771196335457,3.891693172650951,3.201197604790419,2.6549184762342444,2.7,0.46361383169386966,2615171.3356945883,3025668.4255777206,
2025/01/27 20:30:00,1.2096062574294706,49.94861943586511,2.147188595915025,8.380000000000003,0.7282081981664144,0.6648425905030316,74.22756840024421,93.51297172918105,3.9027778071953025,3.1837708830548923,2.654480028444112,2.68,0.4653250735850566,2619540.981983085,3009945.006814078,
2025/01/27 20:45:00,1.2070939242860845,50.004045478654746,2.1446141630013824,8.380000000000003,0.7273690494744625,0.6643487280469006,74.02367035554506,93.32937694734882,3.907462770959328,3.1789976133651545,2.652164860227536,2.71,0.4656719239139862,2618042.597036165,3004032.650772292,
2025/01/27 21:00:00,1.277555224806406,50.12380644366715,2.1391158606428373,8.37,0.7259897833605014,0.6635252142464715,73.68853348832296,93.0232333345874,3.912831536616575,3.180406212664278,2.6475081179606565,2.72,0.46551987704214676,2615640.7701544533,3003111.2942555505,
2025/01/27 21:15:00,1.2684922307551574,50.1240342114736,2.174164970204867,8.460000000000003,0.726092333264209,0.6629999999999977,73.71345127113344,92.73227345394086,3.8911490691540465,3.1820330969267134,2.6493594494507557,2.66,0.4655484248163844,2599594.468372011,2984345.5254048114,
2025/01/27 21:30:00,1.3606416378950712,50.20151945440955,2.1520280199004866,8.380000000000003,0.7223454115731422,0.663000000000024,72.8030166678602,92.0130086997413,3.8940013431551446,3.1849642004773266,2.6435260581426885,2.7,0.46500712030250363,2587131.415188069,2976506.865243095,
2025/01/27 21:45:00,1.3635871969752884,50.21066336379516,2.1562328274236844,8.380000000000003,0.720582422463169,0.6629999999999937,72.37464201174319,91.54381958627232,3.8864077633084806,3.180190930787589,2.6431133862322675,2.7,0.4652743701816652,2573877.1284291497,2958078.4087395663,
2025/01/27 22:00:00,1.4001920975825897,50.40940992210437,2.1559630067471374,8.4,0.7186746121898898,0.6629999999999989,71.91107841675213,90.95046394365923,3.8961707476946503,3.182142857142857,2.6374140338999204,2.7,0.4662032260318882,2569420.694908842,2941954.069222658,
2025/01/27 22:15:00,1.468033338086343,50.65843478912211,2.1534085276894395,8.42,0.7168905816648017,0.6630000000000007,71.47759107507306,90.38628736544591,3.9100801783461305,3.175771971496437,2.6329960517296205,2.68,0.4677955842994275,2568276.9069535006,2921892.289063521,
2025/01/27 22:30:00,1.4067310907865362,50.59454880603943,2.160459760863383,8.430000000000001,0.7161262309261677,0.6629999999999963,71.29186758820418,90.1782960243627,3.9019472395223533,3.173190984578885,2.6332798060580886,2.69,0.46781438452870067,2558473.554377943,2910519.3603129457,
2025/01/27 22:45:00,1.4614938997704598,50.56382293106611,2.1656194770375383,8.42,0.7148554687663707,0.6629999999999977,70.98309523100164,89.91338030138863,3.8880330036180455,3.171021377672209,2.634297799173817,2.7,0.46732250284871246,2545177.0134731326,2901119.7044426515,
2025/01/27 23:00:00,1.4901162890768092,50.58781400280549,2.166307147989774,8.41,0.7131012266287808,0.6630000000000026,70.55684593190732,89.47896461646889,3.8821826386918707,3.1950059453032105,2.627633375142757,2.69,0.46576884879481206,2533599.9598471457,2906008.0482944367,
2025/01/27 23:15:00,1.4894841775835062,50.551388218721684,2.167852431092057,8.4,0.7119975507940229,0.6630000000000097,70.28867254756616,89.26727360754323,3.874802490946533,3.182142857142857,2.629684522079206,2.68,0.46615536949689745,2524108.4067953997,2890627.9063775395,
2025/01/27 23:30:00,1.5274258973183237,50.98899042727197,2.168486313698156,8.470000000000002,0.7102879971447772,0.6629999999999954,69.8732817476625,88.51556466290715,3.9059504072014124,3.1546635182998815,2.6258345172837223,2.67,0.4705664938002255,2530375.0436827047,2846920.3588177357,
2025/01/27 23:45:00,1.6532669901424697,51.11435060354506,2.1721479992036454,8.460000000000003,0.7069439340025419,0.6629999999999968,69.06073452857486,87.59572623917283,3.8947622367820305,3.1583924349881793,2.622569441775613,2.66,0.4704318587979441,2508614.8465665122,2823963.7185344347,
2025/01/28 00:00:00,1.4144133101919465,50.622830699215285,2.1578885234394503,8.45,0.7193755669689947,0.663000000000003,72.08139782527917,90.96543429953347,3.9158649338064864,3.153846153846154,2.639904746702629,2.68,0.46933737468287384,2582330.636171099,2919746.9213981265,
2025/01/28 00:15:00,1.476108126431825,50.472997648480714,2.1572281357484684,8.4,0.7180400605963582,0.6630000000000006,71.75689378841982,90.81812085937305,3.8938857976120134,3.169047619047619,2.6394442835852634,2.7,0.46690506101316404,2565898.040298831,2929647.531066239,
2025/01/28 00:30:00,1.4483402145805826,50.62790019228089,2.1455044113311867,8.4,0.7171218523845911,0.6629999999999929,71.5337857018583,90.59202088933792,3.9151632388339803,3.176190476190476,2.6319303160652883,2.67,0.4674756197204042,2572925.154570801,2930945.092415898,
2025/01/28 00:45:00,1.373269784513468,50.53063672022569,2.1522365914910453,8.41,0.717115265666524,0.6630000000000007,71.53218524779341,90.5924485746427,3.9075629664737033,3.177170035671819,2.6325268188476407,2.68,0.4671564043044532,2567141.581058595,2928109.168807071,
2025/01/28 01:00:00,1.3845491166734973,50.60091383729343,2.1523381258505623,8.42,0.7167056062357313,0.6630000000000054,71.43264537156719,90.46887517631369,3.912024741313626,3.178147268408551,2.630413232167752,2.68,0.4674371754688941,2567300.3568385793,2924989.284573184,
2025/01/28 01:15:00,1.3610126840743533,50.60977828789362,2.1544392396984304,8.430000000000001,0.7165215117636273,0.6629999999999989,71.38791372476807,90.41437602239037,3.912851123701218,3.1803084223013047,2.6289874226331933,2.68,0.4674387184910045,2566081.928306493,2923582.977053449,
2025/01/28 01:30:00,1.3359866497566486,50.51424709756435,2.1604005057365736,8.430000000000001,0.7164374762735963,0.6629999999999955,71.36749461160473,90.43795073535551,3.902054261520296,3.1720047449584814,2.63227333901931,2.68,0.46739220232675915,2559177.9585430655,2916262.0376807386,
2025/01/28 01:45:00,1.3987586447368017,50.59921135451617,2.1558490929543925,8.42,0.7155747715147928,0.6630000000000044,71.15787286618757,90.26252007194165,3.905653706243959,3.173396674584323,2.6299402489631603,2.67,0.4674007636130698,2558047.98242264,2914874.146862281,
2025/01/28 02:00:00,1.342532263700491,50.468908683761526,2.1625142270738507,8.42,0.7155228379114624,0.6630000000000044,71.14525393431703,90.29484959966416,3.893616002422006,3.168646080760095,2.6327064964419793,2.69,0.46708365493299075,2550184.6725461236,2909618.1820666776,
2025/01/28 02:15:00,1.3735832214039192,50.546493883761684,2.1602092090834715,8.42,0.7147688519723767,0.6629999999999988,70.96204890738395,90.1158878697298,3.897770625453642,3.184085510688836,2.6271789701367885,2.66,0.46637834300937325,2549077.7656810274,2916608.632260903,
2025/01/28 02:30:00,1.3028272851456109,50.40472178914632,2.1633344079922825,8.41,0.7147300767632494,0.6630000000000047,70.95262722872003,90.10512000406341,3.887517329234844,3.1712247324613556,2.6322274450065835,2.67,0.46670286328055993,2542520.548324448,2905315.2126402403,
2025/01/28 02:45:00,1.4012323188688356,50.60444924493271,2.156840508004432,8.41,0.7137967539257593,0.6630000000000005,70.72584655986161,89.75663314002513,3.8992220188692404,3.178359096313912,2.6279287866905854,2.68,0.46716001848203564,2545664.4017171315,2903569.9098767303,
2025/01/28 03:00:00,1.3594044014922133,50.48960306082489,2.163858517556376,8.41,0.7137400806826592,0.6630000000000019,70.71207598074561,89.68139652174337,3.88657573116071,3.177170035671819,2.6310493156340105,2.67,0.46687313539723185,2537641.9908287106,2897757.475173112,
2025/01/28 03:15:00,1.426483563255772,50.590189148942045,2.158848569258385,8.4,0.7129300267209929,0.6630000000000094,70.51524743239864,89.41697367326013,3.89096304373289,3.1785714285714284,2.62958742936173,2.65,0.467175918696515,2537255.074616227,2893793.4299717606,
2025/01/28 03:30:00,1.5474434879448609,50.79318884811221,2.1533616957274972,8.4,0.7120544734478468,0.6630000000000034,70.302503729006,89.09813059568837,3.9008774125900496,3.1880952380952383,2.625174665046785,2.66,0.4673629134394285,2539917.7518548565,2894654.9941147207,
2025/01/28 03:45:00,1.9340555840065576,51.56958985422199,2.1199485070794677,8.39,0.7097581951558035,0.6629999999999898,69.7445493898985,88.37828951385535,3.957643297458402,3.1835518474374256,2.613591884754123,2.66,0.4705427155506288,2565043.839335891,2886201.6152543006,
2025/01/28 04:00:00,1.4892903748836375,50.558354246884335,2.1527144486564587,8.37,0.7134395062988371,0.6629999999999957,70.63904180964323,89.5399377351585,3.888114378209261,3.1875746714456397,2.6308302005625515,2.66,0.4662961638519582,2540368.0165805505,2907603.0659932224,
2025/01/28 04:15:00,1.208851445405287,50.5512251012359,2.2217833204946174,8.470000000000002,0.6983847813723766,0.6629999999999967,66.98101432845166,84.44988975587889,3.8122529419810367,3.1440377804014163,2.634374136862763,2.65,0.47172537969049433,2410919.887665739,2699934.841514992,
2025/01/28 04:30:00,1.5761206299480932,51.04646382094245,2.144537131125283,8.42,0.7121248633728194,0.6630000000000006,70.3196072152013,88.81205365001904,3.926255170775174,3.160332541567696,2.6280835237391273,2.66,0.4710124379160975,2554101.5103070578,2868476.121840367,
2025/01/28 04:45:00,1.40758294021839,50.7608100008228,2.1525789204232546,8.42,0.713505123991788,0.662999999999998,70.65498572925902,89.18532360920307,3.911587129332477,3.17458432304038,2.6298355954888786,2.67,0.46930570616687173,2550804.2568042944,2884467.9405836086,
2025/01/28 05:00:00,1.403609017995393,50.69383086892327,2.1578245632247075,8.430000000000001,0.7149053621342139,0.6630000000000111,70.99521842233071,89.51666445368762,3.9067124101145625,3.1648873072360617,2.635117720239324,2.65,0.4696162333045256,2554836.4902454964,2885427.9407091225,
2025/01/28 05:15:00,1.3230313800356726,50.70482699740256,2.1538053856503607,8.440000000000001,0.7157128493831544,0.6630000000000004,71.19142330562978,89.66334660272265,3.918645601051586,3.1635071090047395,2.6343677704298103,2.67,0.47030749441404057,2564255.551966691,2888040.1958642364,
2025/01/28 05:30:00,1.3336538521851935,50.734037222386064,2.150680233462417,8.440000000000001,0.7163287861942053,0.6630000000000067,71.34108487650435,89.79774790665033,3.924339782679967,3.1516587677725116,2.637123126400549,2.69,0.47124840067847834,2570803.2785995174,2884500.707362476,
2025/01/28 05:45:00,1.349084715422066,50.84263245293545,2.146355204826624,8.45,0.7167065170553234,0.6629999999999944,71.432866684352,89.81041658876907,3.9369066131263044,3.1573964497041422,2.6343834371434123,2.66,0.47162492162966335,2579644.776470234,2890050.86123371,
2025/01/28 06:00:00,1.284711348811129,50.54692215899104,2.1428432228753262,8.39,0.7163644307174504,0.6630000000000169,71.34974585478183,89.91410763733683,3.9153587674706634,3.1799761620977356,2.634271380919689,2.66,0.4686082192403224,2567342.3544275872,2911311.772872182,
2025/01/28 06:15:00,1.2661227299668099,50.55595632407784,2.136634123231264,8.380000000000003,0.7165881728186148,0.6630000000000017,71.40411116259916,89.96925112091208,3.9220566164724553,3.17780429594272,2.6342851064505393,2.66,0.468948778986824,2572457.217382741,2913125.2868314744,
2025/01/28 06:30:00,1.2733532548982112,50.52300760109949,2.1356265507568857,8.37,0.7167341457834362,0.662999999999998,71.43957996853503,89.99494937651542,3.9192245465545437,3.1947431302270015,2.6321217909048054,2.66,0.46775859985870705,2572124.519839682,2926704.407339055,
2025/01/28 06:45:00,1.1014548796574672,50.22229121388159,2.1449593392642927,8.37,0.7180201096602293,0.6629999999999978,71.75204606964809,90.33177746137987,3.9021718718783993,3.191158900836321,2.638084731292019,2.68,0.4670903407313944,2566717.4208403276,2928402.467147996,
2025/01/28 07:00:00,1.1769975914196493,50.320850327558276,2.1382820397191855,8.360000000000001,0.7180113245644165,0.6629999999999957,71.74991144931876,90.32525088487616,3.9096806897830447,3.1961722488038276,2.6362118307984677,2.67,0.4670496656890051,2572396.194265373,2935361.081335072,
2025/01/28 07:15:00,1.1416093329970636,50.23587872251056,2.1410165438858577,8.360000000000001,0.7187138863939461,0.6630000000000108,71.92062134220977,90.48192723672251,3.9046872495562046,3.1973684210526314,2.6383244625466724,2.68,0.4667331716757737,2572669.215311714,2939407.8587790783,
2025/01/28 07:30:00,1.165867073298216,50.20835621490585,2.1397724905335793,8.350000000000001,0.7191463297756947,0.6629999999999924,72.0256973088691,90.60158053535646,3.9022840217549586,3.192814371257485,2.640995845833674,2.67,0.4667665189858963,2574258.829801883,2940830.0317444755,
2025/01/28 07:45:00,1.1777843301023267,50.26008534618836,2.1351872509357133,8.350000000000001,0.7196930061067414,0.6630000000000038,72.15852982836476,90.71388434680821,3.91066403957814,3.1820359281437125,2.642877557115207,2.7,0.4677626191969318,2581995.8174037584,2937889.0802749027,
2025/01/28 08:00:00,1.168479022764643,50.288816947139026,2.128938888571103,8.34,0.7196195874936446,0.6630000000000068,72.14069042541036,90.67129244365105,3.9174445282445967,3.2038369304556356,2.637464342986649,2.68,0.4667506797198727,2585781.7580384114,2954181.803643612,
2025/01/28 08:15:00,1.0705040563718171,50.060903684218374,2.137769317864616,8.34,0.72069324975331,0.6630000000000015,72.40157105063156,90.95313301332448,3.9012628398702507,3.2026378896882495,2.642535253567048,2.68,0.46598974084353045,2580680.1103957384,2957381.963082992,
2025/01/28 08:30:00,1.114588007330326,50.14195180469426,2.130206950418081,8.33,0.7208020586377679,0.6630000000000003,72.42800965323087,90.97251386496228,3.9104181865358805,3.2028811524609844,2.6415240523599826,2.7,0.46630632900344393,2587498.1782327606,2961425.3883046573,
2025/01/28 08:45:00,1.0961470328399514,50.04269525713045,2.1319049392916862,8.32,0.721233739528444,0.663000000000001,72.53290034827442,91.09011618555887,3.902613032438621,3.204326923076923,2.643914229872017,2.68,0.4657642240713107,2585397.3840087904,2965474.173728015,
2025/01/28 09:00:00,1.0838391309659414,50.016622828904474,2.131723119004781,8.32,0.7218486229863817,0.6630000000000078,72.68230597327208,91.22037820620584,3.9029458965966866,3.201923076923077,2.645660677670509,2.72,0.4659047520892759,2588539.525045757,2967401.927446115,
2025/01/28 09:15:00,1.0848513413425849,50.02402372871029,2.1270800268946823,8.31,0.7219873519292929,0.6630000000000005,72.71601461212916,91.25779350987233,3.906764153171869,3.2117930204572804,2.6435335589505673,2.7,0.4653972774678526,2591871.773538232,2977287.950902283,
2025/01/28 09:30:00,0.9907453402542501,49.921652956438834,2.124399014430236,8.300000000000002,0.7223668328278551,0.6629999999999977,72.8082216476142,91.3563828019603,3.906987314351613,3.2240963855421683,2.641844754447462,2.71,0.4645840903609602,2593066.3531496306,2988412.666364229,
2025/01/28 09:45:00,0.8893825521219583,49.6805357817791,2.1305844784461265,8.29,0.7232730384430578,0.6630000000000043,73.0284133190129,91.61933530904507,3.8909510905880835,3.223160434258143,2.646810777837069,2.69,0.4637227561128914,2587456.258715376,2992292.0383155122,
2025/01/28 10:00:00,1.0144659463579728,49.752185795079185,2.1286230792263767,8.28,0.7234709653432062,0.6629999999999995,73.07650599712767,91.66740567568542,3.8898384973864277,3.2185990338164254,2.64912283233497,2.72,0.463847319807155,2589945.392985001,2993670.772053473,
2025/01/28 10:15:00,1.0104304944177898,49.868707838271746,2.122803340816208,8.29,0.7240074900830866,0.6629999999999978,73.20687186249256,91.60015606059962,3.9052133754474556,3.219541616405308,2.6481622591221314,2.69,0.4649354375389374,2601030.4355380405,2993360.1519082203,
2025/01/28 10:30:00,0.9535290499220537,49.889023196015046,2.1238320892254468,8.31,0.7252525199141665,0.662999999999997,73.50939172646964,91.57980336750757,3.9127386963206803,3.2093862815884475,2.6529635430405136,2.71,0.4666544235505553,2609999.170806734,2983002.92900938,
2025/01/28 10:45:00,1.1259053604580345,50.37887287076802,2.1255903944665597,8.32,0.7173830541787497,0.6629999999999935,71.59725304156864,88.85098887733382,3.9142066230911796,3.2163461538461537,2.6439144052959667,2.7,0.46938335714947954,2572732.9374999856,2908358.1542761438,
2025/01/28 22:15:00,1.2760460750446896,49.85104568961464,2.2337803502704143,8.23,0.6897828663240512,0.6629999999999913,64.95357173757726,79.3367423607097,3.6843371815871255,3.0935601458080195,2.7001676964569903,2.7,0.47794338148241367,2306328.2107595475,2519197.782729727,
2025/01/28 22:30:00,2.2579766205197416,51.71960019485397,2.1661364849164717,8.23,0.6853287695632296,0.6630000000000069,63.907192784200014,78.35174747580764,3.799391246723476,3.114216281895504,2.6624351553465653,2.72,0.4820073449637173,2359590.646339913,2535751.034641171,
2025/01/28 22:45:00,2.3569026244168185,51.899718034047,2.165253372725852,8.25,0.6849716063569181,0.6629999999999985,63.82328619615951,78.48302320034185,3.81017764660679,3.1115151515151513,2.6570150199481084,2.72,0.48213268127116854,2364028.8716199864,2539245.6074862597,
2025/01/28 23:00:00,1.5388726746967905,50.330812633065534,2.2096105494436995,8.220000000000002,0.68766997773805,0.6630000000000106,64.45720125755939,79.68449036664117,3.720112579146358,3.1046228710462285,2.6774679344166534,2.77,0.47655433633964905,2319498.3801216474,2547729.1388584725,
2025/01/28 23:15:00,1.2412598708356768,49.588886595977385,2.251411101134458,8.25,0.6897888064590014,0.6629999999999939,64.95496722414487,80.5071853508661,3.6643685357342903,3.08969696969697,2.6922914263320137,2.67,0.47390061851011717,2293755.907688493,2546406.3923730003,
2025/01/28 23:30:00,1.988403805905648,51.013530738226166,2.191005285594222,8.23,0.6857095858737137,0.6630000000000051,63.996656079183104,79.69985940019987,3.756266611546738,3.1130012150668285,2.6592581906657426,2.77,0.47645714710163817,2334661.6907156436,2565383.790641386,
2025/01/28 23:45:00,2.3817721602152346,51.71095365371934,2.176027679355563,8.260000000000002,0.6844040890684161,0.6629999999999857,63.68996216252151,79.52078236432506,3.7959075972996006,3.1186440677966103,2.644990820704136,2.66,0.47770419536784625,2353211.8037562007,2572873.892318038,
2025/01/29 00:00:00,1.3873003223081923,50.31328485066825,2.2535516427537674,8.31,0.682589284993502,0.6629999999999875,63.26361920446184,77.85989772237609,3.687512565651901,3.0637785800240676,2.6857582715738673,2.67,0.4806903174625818,2269940.0748565514,2452310.3895149296,
2025/01/29 00:15:00,2.1234595014762476,50.9447061410209,2.2075530404129267,8.24,0.6871073261430057,0.662999999999995,64.32502029725367,79.69028786044237,3.7326396463202056,3.1116504854368934,2.670777427338453,2.79,0.47631851034336625,2330030.778021542,2561718.60274865,
2025/01/29 00:30:00,2.307519484108923,50.79710131606322,2.2420799410829386,8.28,0.6880462085170073,0.6629999999999946,64.54558729626672,80.07137437621705,3.69299945478336,3.10024154589372,2.68078598549456,2.65,0.47479778325896344,2313311.4586318177,2558892.11981264,
2025/01/29 00:45:00,2.008269701062659,50.96573863899545,2.210371728862475,8.28,0.687248843781703,0.6630000000000028,64.35826633716063,80.10077628115741,3.745976250004401,3.096618357487923,2.665362540904066,2.7,0.4769790114060021,2335189.438266232,2560601.3249011873,
2025/01/29 01:00:00,1.49038300844785,49.585450022769066,2.2612159304493322,8.24,0.6889927417253233,0.6629999999999994,64.76795166800143,81.04073129799265,3.64405711504191,3.1055825242718447,2.6851597774762386,2.64,0.4698092846124876,2281749.0360850925,2575006.908972795,
2025/01/29 01:15:00,1.799540577248763,50.071705871918596,2.2455238337658856,8.24,0.6874817791636594,0.6629999999999915,64.41298869598296,80.86176049568549,3.669522396554126,3.1092233009708736,2.674263151715901,2.64,0.4703972669469124,2292533.0450011957,2581077.424465932,
2025/01/29 01:30:00,1.7989380753094224,50.09928705580279,2.246294575604153,8.25,0.6872066765835977,0.6629999999999975,64.34836020557341,81.02089092467286,3.672715096941869,3.103030303030303,2.671582531871576,2.63,0.47037282357187804,2292549.044262469,2581348.701048368,
2025/01/29 01:45:00,1.7112668023231095,49.934334977062065,2.25305554397932,8.25,0.6873966280533683,0.6630000000000089,64.39298456620183,81.0874274552029,3.6616940146220043,3.103030303030303,2.6740444623029886,2.63,0.46978085713333945,2286177.1788208005,2580298.634543189,
2025/01/29 02:00:00,1.8373535402677135,50.09198702597058,2.2543784433395824,8.260000000000002,0.6869728360654357,0.6629999999999987,64.29342520757234,80.89253955500521,3.6639810961658386,3.099273607748184,2.6742744515137784,2.62,0.4704827535997052,2286507.9843475223,2573410.8263915475,
2025/01/29 02:15:00,1.8892947891539507,50.13363337565437,2.2561837561561533,8.260000000000002,0.6864524303714801,0.6629999999999955,64.17116886815822,80.71812659073497,3.661049317220736,3.099273607748184,2.6745321078884454,2.6,0.47054688899666414,2282872.599023734,2568657.933653782,
2025/01/29 02:30:00,1.822256091658005,50.04339511567457,2.2638449253091504,8.270000000000001,0.6863122513257104,0.6630000000000031,64.13823729727439,80.60625967929695,3.653077075882594,3.100362756952842,2.675984939893135,2.6,0.47040137534697735,2276423.47758786,2562897.9974157475,
2025/01/29 02:45:00,1.6799622882347762,49.667875159611185,2.2835260965682984,8.270000000000001,0.6866824938473667,0.6629999999999925,64.2252165442726,80.69625424803311,3.6215920686994663,3.0955259975816203,2.6847809179203916,2.63,0.469173995763182,2258567.9991851244,2555356.087786542,
2025/01/29 03:00:00,1.630736560177752,49.74679959574678,2.2761231464339846,8.270000000000001,0.686069819842238,0.6630000000000053,64.08128406622376,80.48434470080522,3.633371073510086,3.0967351874244256,2.6811333012272187,2.61,0.46994084082535,2261630.004107451,2550954.490858734,
2025/01/29 03:15:00,1.4563979842311596,49.58362373398637,2.278250345637039,8.270000000000001,0.6859859530653318,0.6630000000000061,64.06158165854077,80.42980925835298,3.6299785999538883,3.0931076178960097,2.682602850974186,2.6,0.47015022903925646,2257104.1603132263,2543710.602503285,
2025/01/29 03:30:00,1.4202953722323741,49.64182873850922,2.2752580643428577,8.270000000000001,0.6847406996660225,0.663000000000001,63.76904042770717,80.04184405449318,3.63475252746266,3.094316807738815,2.6796013488743564,2.61,0.47073049279750095,2253146.425265223,2533342.7861623494,
2025/01/29 03:45:00,1.4285474538172025,49.64519931401401,2.2792580081148364,8.270000000000001,0.6836032963274025,0.6630000000000066,63.501835878963675,79.6754402179748,3.6283737824135494,3.0967351874244256,2.6792559242985683,2.6,0.4706891163197148,2243923.7974259197,2523392.2921641744,
2025/01/29 04:00:00,1.6182085955043135,49.905596523156476,2.2759136741196704,8.270000000000001,0.6820359131293625,0.6629999999999956,63.133618285505186,79.19330418215151,3.6337054845451724,3.0967351874244256,2.6763938317401927,2.6,0.47143466582859894,2241396.929508685,2513019.943016334,
2025/01/29 04:15:00,1.6444329623099634,49.93785531532757,2.2789167186460118,8.270000000000001,0.680866654519607,0.6630000000000018,62.85893013524434,78.8183931818087,3.6289171659214965,3.097944377267231,2.675939075091546,2.59,0.47155494226828776,2233100.9931885176,2502510.4764883523,
2025/01/29 04:30:00,1.760906554209214,50.06201122213065,2.275308695521727,8.270000000000001,0.6813366818166735,0.6629999999999966,62.96935132669622,78.93769776110877,3.6346716453363235,3.094316807738815,2.6765502161327155,2.59,0.471967988051143,2240157.243671462,2506260.5227570436,
2025/01/29 04:45:00,1.5719407566575114,49.73434103105512,2.2845213467398753,8.270000000000001,0.6828525180200553,0.6629999999999998,63.32545923928996,79.35328117264197,3.620014324576874,3.0967351874244256,2.6814917771899998,2.6,0.47078282170565455,2237187.0948777143,2514870.52432841,
2025/01/29 05:00:00,1.6609312617560477,49.84401565441482,2.279455758600865,8.270000000000001,0.6835859324379304,0.6629999999999981,63.49775666616947,79.5499007477138,3.6280590087329205,3.0931076178960097,2.6818823152572207,2.58,0.4712356362823489,2246539.1988838855,2520798.0437049437,
2025/01/29 05:15:00,1.6823915768293318,49.83727201850883,2.2804066418351514,8.270000000000001,0.6839713016671802,0.6629999999999959,63.588289555872706,79.63241029739413,3.6265461818444535,3.0955259975816203,2.682591624398801,2.59,0.4709821143551172,2247880.5769552123,2524870.8894843943,
2025/01/29 05:30:00,1.5677026471413456,49.805019101913445,2.2791879297468447,8.270000000000001,0.6828324225629735,0.6630000000000025,63.32073831280814,79.27784616834667,3.628485344303561,3.0931076178960097,2.681061441117808,2.6,0.47164002176909786,2241838.244668268,2511444.2190616895,
2025/01/29 05:45:00,1.497033594740003,49.77199364005264,2.2807918855148084,8.270000000000001,0.68175013531138,0.6629999999999967,63.066481914172805,78.92920474427419,3.625933629684648,3.094316807738815,2.680014563976684,2.59,0.4718561777948159,2234065.570525377,2500566.8782137986,
2025/01/29 06:00:00,1.5282421342324142,49.94376173711976,2.2742597345085764,8.270000000000001,0.6802133070467816,0.662999999999999,62.70544244031787,78.44695204445185,3.6363480716449423,3.0967351874244256,2.6752415279182387,2.61,0.4727367869269815,2232540.364477742,2490046.128082606,
2025/01/29 06:15:00,1.7320078787626016,50.28764402747936,2.267953322583809,8.28,0.6791611809873407,0.6629999999999999,62.45827166159004,78.08149592701571,3.65086878885446,3.090579710144928,2.6723152114116333,2.61,0.4743210419655657,2237410.2647360773,2479669.6595792067,
2025/01/29 06:30:00,1.6287566602861148,50.06410064924887,2.2759590866248356,8.270000000000001,0.6788304434168837,0.6630000000000088,62.380573117665165,77.99173901676058,3.633632980751033,3.094316807738815,2.675175576685734,2.62,0.4733001935427461,2225208.177833406,2476265.0271050497,
2025/01/29 06:45:00,1.6002559015058182,50.08532180906974,2.2744265046916845,8.270000000000001,0.6782484865956495,0.6630000000000047,62.2438568759167,77.80025274637701,3.6360814398445735,3.097944377267231,2.673110636201247,2.65,0.47342028539053294,2223258.422936227,2472903.722085128,
2025/01/29 07:00:00,2.0186532107636026,50.85729747248729,2.2446311544080446,8.260000000000002,0.6758726189355784,0.6630000000000014,61.68570602087002,77.10936458277544,3.67989189839893,3.1041162227602905,2.6596302417433946,2.65,0.47565929473594937,2240747.037679726,2470076.5759398118,
2025/01/29 07:15:00,2.2281804996169967,51.426344457029586,2.2331380094977287,8.300000000000002,0.6750766524297377,0.6629999999999991,61.498713540909115,76.70981358193399,3.7167429709670365,3.092771084337349,2.653023442917753,2.68,0.47898755378884134,2257701.2979028183,2455785.0548096187,
2025/01/29 07:30:00,1.8872433615342743,50.65516674459104,2.260957089635843,8.28,0.6757424032796809,0.6629999999999991,61.65511509996226,76.95030403818285,3.6621659198908563,3.0929951690821262,2.6659718583241383,2.64,0.4760667915778998,2227942.6080520116,2451952.413962875,
2025/01/29 07:45:00,1.919282605360138,50.644163861670165,2.258652938238536,8.260000000000002,0.6748269805656444,0.6630000000000105,61.44005936299751,76.73553806865931,3.657047021328455,3.099273607748184,2.664901892487891,2.66,0.47542646678626316,2221520.6095730034,2451169.627026149,
2025/01/29 08:00:00,2.3494443795934217,51.66747367120803,2.219392479263482,8.270000000000001,0.6723516426477678,0.663000000000001,60.8585404515651,75.9441719669819,3.726244941924129,3.0967351874244256,2.6475781173974653,2.68,0.4797074873858387,2250947.0653195046,2441385.500899169,
2025/01/29 08:15:00,2.5833604170902618,52.01493720700307,2.2083544655249763,8.260000000000002,0.6709226904522351,0.6629999999999976,60.522843769820035,75.53220562071625,3.74034156606123,3.1016949152542375,2.6423157767621737,2.66,0.4803377803949634,2253964.666604093,2438492.930112001,
2025/01/29 08:30:00,2.6888611459189065,52.47579184153517,2.185415063809198,8.260000000000002,0.6693668648119621,0.6629999999999964,60.15734133632116,75.05464893970596,3.7796023907709078,3.112590799031477,2.6297423295625335,2.71,0.48189712300503296,2267620.125343889,2437990.2987303925,
2025/01/29 08:45:00,1.8889375324151843,50.3965070778122,2.2619213040065085,8.23,0.6756011564818833,0.6630000000000031,61.62193268736868,76.97028361696229,3.6384997061667534,3.0899149453219925,2.67377895840853,2.72,0.4747686552620514,2216065.967487192,2451609.4212008435,
2025/01/29 09:00:00,1.5618950475921451,49.94176311829784,2.2753905855490446,8.260000000000002,0.6799490228542932,0.6629999999999984,62.643355460268644,78.1130679295889,3.6301459856866236,3.0871670702179177,2.681820130630474,2.67,0.473858697918505,2228523.4207534017,2474404.752861482,
2025/01/29 09:15:00,2.7507180028833886,52.308856093879456,2.187974525551099,8.29,0.677740960413138,0.6629999999999912,62.1246262565161,77.32001415532214,3.788892376574606,3.1061519903498196,2.641686574028543,2.69,0.48095023727002556,2317459.82754946,2501042.4788509863,
2025/01/29 09:30:00,2.533007293789751,51.98966467587741,2.193791012062799,8.29,0.6792779250961356,0.6629999999999978,62.48569777847319,77.76131405232906,3.77884673353867,3.09891435464415,2.64720166022011,2.74,0.4805919257315326,2317621.751078575,2504809.9773588283,
2025/01/29 09:45:00,1.6583781217046862,50.12172243465187,2.266001311221331,8.29,0.684522695944938,0.6629999999999906,63.71782589022587,79.29161417888564,3.6584268327417027,3.0699638118214723,2.68617873902902,2.67,0.47560217802053445,2267609.0143543296,2500260.2662115465,
2025/01/29 10:00:00,2.6053378486410566,52.07701405039734,2.1803183358254494,8.270000000000001,0.6803688474427759,0.6629999999999993,62.74198277733924,78.13593761020631,3.793024103000561,3.100362756952842,2.64602499103659,2.68,0.4805342180182853,2332688.873050529,2521676.9256443013,
2025/01/29 10:15:00,2.3292049167021105,51.48404446001007,2.2218120703507505,8.270000000000001,0.6760520637605745,0.6630000000000049,61.72786210733488,76.86360718855182,3.7221869978834174,3.099153567110036,2.654917304228206,2.66,0.4787804130656648,2268155.68650753,2469205.376332048,
2025/01/29 10:30:00,2.5885922685034757,52.049347673951615,2.194240882050708,8.260000000000002,0.6750736445541516,0.6630000000000053,61.49800691555243,76.60014856825495,3.764399828463826,3.1198547215496366,2.640622721707216,2.72,0.4794733792975318,2289219.952670049,2485226.4535599397,
2025/01/29 10:45:00,1.8111416324567244,50.78287691569648,2.234196554079657,8.270000000000001,0.6788514048226061,0.662999999999997,62.3854974771849,77.66549349913358,3.7015543618572537,3.088270858524788,2.665020313666847,2.73,0.4778628232285497,2265281.2218314908,2475161.247676258,
2025/01/29 11:00:00,2.5715917064668474,51.97607823403507,2.213883521012562,8.32,0.6780113999653485,0.6630000000000092,62.18815928482351,77.22656616416272,3.7581019602127443,3.0733173076923075,2.655876411882867,2.66,0.48234123642815796,2299019.5382066187,2467356.140620595,
2025/01/29 11:15:00,2.2118120770832093,51.336063026904014,2.2179598969816015,8.270000000000001,0.6786247943934806,0.662999999999998,62.33226100829003,77.576889800112,3.728651726866008,3.100362756952842,2.657054455036547,2.75,0.47838226494412744,2283808.2013199544,2490215.354061412,
2025/01/29 11:30:00,1.9346816355127316,50.56941095564457,2.2590977129619723,8.29,0.6813842169503009,0.662999999999993,62.98051852086377,78.30341728754418,3.6696066542118384,3.0772014475271416,2.6787494212829133,2.64,0.47673504736611244,2261340.0248625847,2482049.489619599,
2025/01/29 11:45:00,2.446912787834208,51.71049017140234,2.203788344267438,8.270000000000001,0.6787968162879896,0.6629999999999941,62.372673262355626,77.60683281719093,3.752628977057701,3.1039903264812576,2.6519942525567655,2.76,0.47919849536599096,2300594.0142799933,2500326.7659968724,
2025/01/29 12:00:00,2.5338805235975883,51.74531525688599,2.20516011985207,8.270000000000001,0.6792742836690622,0.6630000000000097,62.48484231599694,77.73663014143789,3.750294559360516,3.1039903264812576,2.6534788181445745,2.72,0.4789662253491921,2302879.610377414,2505141.265621705,
