datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/01/29 12:15:00,2.311219227336153,51.42387651598415,2.196870407871096,8.270000000000001,0.6853236169111669,0.6630000000000127,63.905982297100834,79.49437904771588,3.764445991156185,3.105199516324063,2.6583268482764004,2.68,0.47783489371298904,2339559.3784003416,2556607.4967747377,
2025/01/29 12:30:00,2.5022146547721604,51.85531782972981,2.18488135904843,8.28,0.6837908573447372,0.6630000000000084,63.54589866241109,78.99886705984714,3.7896794559161537,3.102657004830918,2.651727222556766,2.7,0.47971495420011684,2347304.642684929,2545819.1220283397,
2025/01/29 12:45:00,2.524869248931452,51.72129036368227,2.191525573521201,8.260000000000002,0.6828079414667108,0.6630000000000017,63.314987089774526,78.77701191800368,3.7690639341836962,3.1077481840193704,2.654016723258247,2.69,0.47846588145412355,2331941.216673511,2541846.6688626977,
2025/01/29 13:00:00,2.5904333772074324,51.730510067771775,2.1903640194486917,8.25,0.6829981226258933,0.6630000000000015,63.35966541020361,78.85806886255675,3.766497224546494,3.12,2.6525096314198016,2.68,0.47737304976140316,2332701.8180250605,2553836.747968502,
2025/01/29 13:15:00,1.7532044010248455,49.89122441281728,2.268878699484174,8.220000000000002,0.6823966207201387,0.6629999999999979,63.218357538281126,78.79260499429408,3.6229349774709445,3.09610705596107,2.6877474189390242,2.72,0.4721130244921402,2240778.449137574,2505496.982572908,
2025/01/29 13:30:00,2.6782193423956073,51.78472492638991,2.2192929248649884,8.28,0.6781661898872471,0.662999999999995,62.224523316673874,77.31816450412889,3.7309180357539855,3.099033816425121,2.658042269748639,2.67,0.47903949291375936,2287827.982178308,2488037.08953548,
2025/01/29 13:45:00,1.3932942898129,49.85431400889763,2.2771639258484613,8.28,0.681204457260218,0.6629999999999956,62.938288464701735,78.1983426841486,3.636101866015161,3.085748792270532,2.6842411414865395,2.73,0.4748397719847657,2235360.754259687,2472249.8675637185,
2025/01/29 14:00:00,2.56758529013689,51.75949554206181,2.177293645810401,8.25,0.6861369136003792,0.6629999999999951,64.09704607145065,79.7369109113005,3.789107645574056,3.1151515151515152,2.6535266481188975,2.7,0.4778957218386425,2361194.0841033314,2579620.3576308195,
2025/01/29 14:15:00,1.3518701351897562,49.38736426338505,2.272076606702147,8.260000000000002,0.6912772864482499,0.6629999999999959,65.30464847646027,81.19867910056597,3.635440801438975,3.0774818401937045,2.701018028006187,2.69,0.47216382112652716,2285528.040819499,2555012.3363879262,
2025/01/29 14:30:00,2.1327886532612297,51.18061787702652,2.2042633106459246,8.28,0.6868582538464157,0.6630000000000003,64.26650697277783,79.81855234527954,3.7563570377504836,3.085748792270532,2.6670058173926137,2.72,0.4787376041541801,2340464.1044614925,2548360.3458270067,
2025/01/29 14:45:00,2.025733424353689,50.98300567070726,2.2207165592103757,8.300000000000002,0.6869166878555905,0.6629999999999995,64.28023458594558,79.7485055909012,3.7375323589027714,3.0855421686746984,2.6709067916790135,2.73,0.47825286557660923,2328230.847280374,2539969.6693507694,
2025/01/29 15:00:00,1.932742831957171,50.65854808848172,2.228614741819645,8.29,0.6892722369189717,0.6629999999999958,64.83361209342482,80.46208204579094,3.7197994989619803,3.0928829915560923,2.6765403427564065,2.72,0.47617700958653986,2329561.2518405262,2562655.7282763068,
2025/01/29 15:15:00,1.5272339585964687,49.760008558268396,2.261780820253802,8.28,0.6915171517319507,0.6629999999999926,65.36099884287938,81.15638254896818,3.660832175184363,3.090579710144928,2.6928927704978105,2.66,0.4728435412001639,2302690.6683654827,2567187.9864657335,
2025/01/29 15:30:00,2.6341395892197284,51.78889747888144,2.188249562079737,8.28,0.6872794695972039,0.6629999999999989,64.36546110873667,79.90624928550922,3.783846295909044,3.1074879227053143,2.65824889697994,2.67,0.47843213771575527,2363913.9905961063,2577045.874438186,
2025/01/29 15:45:00,2.350130507140932,51.27293840823893,2.1992025046315375,8.260000000000002,0.6881138896007752,0.6629999999999951,64.56148727900376,80.21883358480002,3.755906962912409,3.1004842615012107,2.66670308484945,2.73,0.4771599923973274,2350106.3610012294,2575089.3772121165,
2025/01/29 16:00:00,2.6061898125350353,51.64770997327872,2.19646491053604,8.270000000000001,0.686285294314113,0.662999999999993,64.13190441968095,79.63512325026937,3.7651409591522835,3.106408706166868,2.6613643788186265,2.71,0.4778611870689738,2348505.294255887,2566112.9208386717,
2025/01/29 16:15:00,2.635092629445353,51.661000312950534,2.2044495705044005,8.28,0.6853109363385121,0.6630000000000043,63.90300331279579,79.30401298644549,3.7560396530665257,3.10024154589372,2.6633763062840563,2.68,0.4783139678325121,2338409.7796788877,2550449.707898762,
2025/01/29 16:30:00,2.2748457581760135,51.05528360571452,2.2279709795526372,8.28,0.6854170368077713,0.6630000000000079,63.927928972010875,79.32557327317308,3.7163859296150137,3.0978260869565224,2.6720801701079666,2.65,0.4767403242746598,2312624.6428134623,2538285.853025174,
2025/01/29 16:45:00,1.5800894372200105,49.84522971382563,2.2653169049680995,8.260000000000002,0.6867462163071928,0.6630000000000099,64.24018654703687,79.78415666550237,3.646288950514992,3.0811138014527844,2.6925927884274876,2.67,0.4739878236687541,2272138.0777850794,2521525.312549101,
2025/01/29 17:00:00,2.638113795578988,51.78561866299867,2.1982329578996556,8.260000000000002,0.6818059091228074,0.6630000000000039,63.07958458022725,78.3262172339467,3.7575635331626445,3.110169491525424,2.6564188630256496,2.67,0.4785344238358894,2321768.550484734,2530063.281954077,
2025/01/29 17:15:00,2.077281334557995,51.140985864840275,2.2078623703610387,8.28,0.6859153665847761,0.6630000000000039,64.0449991252898,79.40207797332462,3.7502337605609086,3.094202898550725,2.666412741409406,2.72,0.4786109262979613,2331542.0248483177,2539934.777578057,
2025/01/29 17:30:00,1.5449042786226528,50.184797961632,2.2574687740134087,8.32,0.6886564784819321,0.663000000000008,64.68895500502059,79.7810130913142,3.6855437806160243,3.0757211538461537,2.6902553488574683,2.65,0.47757865337647337,2301101.340880533,2517165.398245648,
2025/01/29 23:45:00,2.207659270903548,50.84935409731298,2.2168105315460562,8.260000000000002,0.6944220811737253,0.6629999999999924,66.04343956927809,80.31549022353987,3.726073961873179,3.098062953995157,2.7002706499133797,2.73,0.479220997127762,2363620.322525019,2568593.283914412,
2025/02/04 23:30:00,2.1738526070882926,52.73123323184376,2.08099069665461,8.020000000000001,0.6630000000000115,0.6629999999999955,58.26680075552459,71.60456275344154,3.8539336157979522,3.1022443890274314,2.630063354526409,2.57,0.4902130699944754,2258195.3916186253,2348363.531104661,
2025/02/04 23:45:00,1.713169825121895,51.83573639057562,2.0917852402724235,8.12,0.6801428711353695,0.6629999999999961,62.68889527952996,77.84024658682863,3.8818516565029837,3.089901477832513,2.63748828259777,2.63,0.48528886454081543,2373794.4072872023,2517713.6835347605,
2025/02/06 20:00:00,1.072301016919937,50.95881844374583,2.084739672120468,8.07,0.6901536540710854,0.6629999999999974,65.04067907168177,78.76902542595143,3.87098691885673,3.1325898389095417,2.6655834548493784,2.67,0.4848883937716891,2415249.9185748817,2565793.0381103386,
2025/02/06 20:15:00,0.6417456464002385,49.88720816279249,2.1049045717570727,8.020000000000001,0.6928348078949704,0.663000000000013,65.67054929739449,80.14879853625813,3.810148976637593,3.1321695760598502,2.6778454967038763,2.68,0.4795766162240333,2392534.841461461,2596313.1559642362,
2025/02/06 20:30:00,0.5194758192443487,49.71143116356211,2.105507688960667,8.03,0.6947105395067741,0.6629999999999875,66.11120566077393,81.07069508474856,3.813807017709736,3.1295143212951437,2.6756237161500365,2.68,0.47832727170815154,2402163.005588381,2619844.2009211536,
2025/02/06 20:45:00,0.5584049570896923,49.629148072107,2.0968546182072605,8.0,0.6953876314524173,0.6630000000000028,66.27027152743024,81.82347203952226,3.815238276671622,3.135,2.6710531432359685,2.68,0.47608995554372524,2408090.336495742,2649967.09247385,
2025/02/06 21:00:00,0.5897134314137702,49.80569764064285,2.0985125398326296,8.04,0.6953515957267418,0.6630000000000167,66.2618058323764,82.09944085158406,3.8312851829044794,3.1268656716417915,2.664541835447557,2.69,0.47668141324789337,2415552.138512593,2651882.9898136915,
2025/02/06 21:15:00,0.714553885928467,50.012207639360895,2.0918926962976996,8.04,0.6941820874952648,0.6629999999999928,65.98705903971835,82.09186918511782,3.843409374787462,3.139303482587065,2.654576300624491,2.66,0.47577360573277033,2417814.779314707,2664045.059443836,
2025/02/06 21:30:00,0.6321578550626441,49.992045229558016,2.1010388466848844,8.08,0.6944664591051248,0.6630000000000057,66.05386505752101,82.34197689395545,3.8457166143067734,3.139851485148515,2.6504816972835603,2.65,0.47548605763348867,2417896.4175266265,2667208.3478172496,
2025/02/06 21:45:00,0.6153667884524339,50.17070475754599,2.107528705180551,8.14,0.6946675938439586,0.663000000000001,66.10111664831702,82.49757454321977,3.862343597024768,3.1486486486486487,2.6413683722156858,2.63,0.47560189714628515,2425401.021283529,2674244.3666690052,
2025/02/06 22:00:00,0.8590593140449414,50.87293652191903,2.0992400225274426,8.2,0.6921070416789125,0.6630000000000001,65.4995787746697,81.82629616315712,3.906175526382812,3.190243902439025,2.616923288774935,2.57,0.4756219750671934,2436629.1252777115,2686408.187986625,
2025/02/06 22:15:00,1.0644521608564332,51.41375765163667,2.098103088670014,8.220000000000002,0.6851767554569478,0.6629999999999999,63.871480861004414,80.04053613815147,3.9178246504611236,3.217761557177615,2.5965460461332777,2.56,0.47575453561154873,2408047.4696856444,2653485.925030751,
2025/02/06 22:30:00,0.7446232518244642,50.6190278873151,2.133360957747866,8.180000000000001,0.680587422673944,0.6629999999999961,62.79333157686128,79.17004684930838,3.8343253495345744,3.1943765281173593,2.60812455128622,2.59,0.4734039125937234,2336823.3797069034,2599391.378011781,
2025/02/06 22:45:00,1.0902558771919644,49.89576237451348,2.086130357526384,7.890000000000001,0.6809601453909274,0.6629999999999956,62.880893483896116,80.79217499484274,3.782122230058298,3.1191381495564006,2.635844569103451,2.75,0.4699050384267048,2326169.845153921,2624127.885090046,
2025/02/06 23:00:00,0.6788139362161019,49.54263691028444,2.109360252367395,7.94,0.6798457156162618,0.6629999999999896,62.61908600106765,80.59127003225693,3.7641744652620206,3.104534005037783,2.636395391350613,2.74,0.4702529372877009,2303765.116590892,2595226.3280525417,
2025/02/06 23:15:00,0.6479974946920493,49.458981879741884,2.0944904954361094,7.960000000000001,0.6881357479472265,0.663000000000005,64.56662235237582,83.37177178408788,3.8004469427504324,3.1055276381909547,2.6362276016171933,2.74,0.4687087983124012,2365529.839292081,2681377.425536819,
2025/02/06 23:30:00,0.5612420535672982,49.62092683220982,2.122867068735067,8.01,0.6789326447438411,0.6630000000000033,62.40458277063838,80.71297193153343,3.7731990466896477,3.1136079900124844,2.623352499167649,2.7,0.46951154300182985,2299683.741093299,2598350.770242105,
2025/02/06 23:45:00,0.2657678389186344,48.65273851833717,2.146092533200361,7.930000000000001,0.6779872663258791,0.662999999999998,62.18248968809746,81.09986711902177,3.695087642923945,3.1248423707440103,2.632553167381978,2.68,0.46319364204282837,2251828.065169172,2609698.218391,
2025/02/07 00:00:00,1.1718564387938954,52.37318766384249,2.083931021726936,8.37,0.6898040259231658,0.6630000000000013,64.95854265769378,80.14235411707413,4.016447719590954,3.2413381123058547,2.58424510998823,2.43,0.48135567187267153,2480189.291470254,2672319.417570812,
2025/02/07 00:15:00,0.42317389322374765,49.46696339830902,2.102676527891526,8.09,0.7032255814717427,0.6629999999999875,68.15724171758966,85.34431234098997,3.8474771999820185,3.1606922126081582,2.6529433209709015,2.64,0.47080215406352205,2461680.5555437384,2767013.7787893224,
2025/02/07 00:30:00,0.5904977336744537,50.18347605121136,2.114184483299998,8.15,0.6925821905336871,0.6630000000000007,65.6112031483759,81.999954607151,3.8549143011771565,3.150920245398773,2.637841673660856,2.62,0.4754625845058918,2409907.7595229214,2658646.1878446415,
2025/02/07 00:45:00,1.0618778190652165,51.206200790759794,2.083158673606558,8.16,0.6883719209481562,0.6630000000000098,64.62210530903417,80.79812350553878,3.917128398996438,3.1825980392156863,2.613030931959893,2.58,0.4771891734014083,2426974.128219273,2659004.8995943326,
2025/02/07 01:00:00,0.6301883632478393,50.541130956858524,2.1196451681460036,8.210000000000003,0.6902405795685372,0.6630000000000001,65.06110004947544,81.23284016537843,3.873289795565673,3.172959805115712,2.6240290247015534,2.58,0.47605508381740924,2405856.6058769682,2647879.164750226,
2025/02/07 01:15:00,0.6245501391281891,50.49610211894429,2.113718956764372,8.180000000000001,0.6890697896238699,0.6629999999999951,64.78605215026943,81.08911499033839,3.86995630323614,3.17481662591687,2.622213967505283,2.57,0.47541410320097033,2399087.8875631206,2647224.098997702,
2025/02/07 01:30:00,0.5774902315823738,50.340902021983084,2.1155149461508587,8.16,0.6885177996718167,0.6629999999999956,64.65637587709158,81.090715546155,3.8572168988202957,3.1629901960784315,2.6258194209093384,2.55,0.47519992574355,2389536.0614053197,2638949.7020686306,
2025/02/07 01:45:00,0.7273596494736694,50.615485583777286,2.0975512213753325,8.130000000000003,0.6865678116806734,0.6630000000000001,64.19827482926317,80.7156109690037,3.8759482567816796,3.166051660516605,2.618558888061797,2.52,0.47562384712451167,2392463.332219782,2637695.156855028,
2025/02/07 02:00:00,0.7564809288364813,50.93963042789659,2.095927301985968,8.180000000000001,0.6861163676610882,0.6630000000000157,64.09221931540615,80.46496084642735,3.9028071213391566,3.1723716381418092,2.609964874545813,2.53,0.47706730092184035,2402801.4691054514,2633807.546986203,
2025/02/07 02:15:00,0.7102039391768926,51.00409979843033,2.100107773820895,8.210000000000003,0.685945142440677,0.6630000000000057,64.05199422005224,80.37846195758802,3.9093231796684837,3.170523751522533,2.607577470768621,2.51,0.4777589759894744,2403591.1627771547,2627379.020041783,
2025/02/07 02:30:00,0.762892389517333,51.1369516277374,2.099538445116894,8.220000000000002,0.6850469895745229,0.6630000000000009,63.840995603156,80.15407111689133,3.9151462165973077,3.177615571776155,2.602944562900393,2.52,0.47774202292257567,2402165.145584955,2625998.654806238,
2025/02/07 02:45:00,0.7176006443156098,51.00158766675412,2.107703147324821,8.220000000000002,0.6845604993003833,0.6629999999999976,63.72670684581321,80.08885607990281,3.899979942826933,3.1897810218978098,2.6018860898601353,2.51,0.4762803515755071,2390971.5080553945,2629121.175059084,
2025/02/07 03:00:00,0.8039916600156971,51.10901677609888,2.10040275930498,8.2,0.6832595174495653,0.6630000000000058,63.42107360510773,79.86262933427243,3.904013153512218,3.195121951219513,2.597841221579559,2.5,0.4759257924542138,2388030.0335548227,2629622.027789514,
2025/02/07 03:15:00,0.8690292715287455,51.3677188953622,2.0945706803726583,8.220000000000002,0.682569283300777,0.6629999999999919,63.258920305577206,79.66348581598147,3.924431902454363,3.1873479318734788,2.593604465620153,2.49,0.4775197284573597,2395106.233129349,2620615.8206312447,
2025/02/07 03:30:00,0.8873177947954218,51.279212268862295,2.0998830240669477,8.210000000000003,0.6818265005126194,0.6630000000000035,63.08442201373594,79.56306390495145,3.909741593176599,3.1900121802679653,2.5942690353227764,2.51,0.4765591376830685,2384006.50793974,2618534.246037373,
2025/02/07 03:45:00,0.6447813494949628,50.60254876871255,2.1184369981137054,8.17,0.6819915129538193,0.6630000000000025,63.12318757155531,79.85161300660934,3.8566169337463028,3.1835985312117505,2.6054216679527498,2.52,0.4738064385331188,2355322.329819693,2615742.092841286,
2025/02/07 04:00:00,0.5354520352351528,50.29758298647346,2.1294877163503765,8.16,0.6821532902589263,0.6629999999999969,63.161193114832706,80.02495045312159,3.831907522803194,3.167892156862745,2.612943812805244,2.53,0.47326417326489156,2342005.6030360814,2606616.6154584363,
2025/02/07 04:15:00,0.7710908423866272,51.19282435489487,2.1040734901095357,8.220000000000002,0.6809110492868207,0.6630000000000074,62.8693595786433,79.50053077499038,3.906707650012775,3.173965936739659,2.5941035345185823,2.49,0.4771386776758307,2375649.1612349898,2603299.8789201924,
2025/02/07 04:30:00,0.7620528486588682,51.14003204024391,2.1080508539022444,8.220000000000002,0.6805158919910137,0.663000000000008,62.77652722680747,79.46021260372483,3.899336671496248,3.1909975669099753,2.5907260470235287,2.48,0.47567168408670896,2369535.388407819,2611916.03634397,
2025/02/07 04:45:00,0.8631786518171225,51.39109817515629,2.101118369811424,8.23,0.6797760775745081,0.6630000000000011,62.602726279856974,79.2805494522704,3.916961613513781,3.199270959902795,2.583939271177468,2.51,0.47602963090711425,2375642.3419396034,2614892.254431254,
2025/02/07 05:00:00,0.8274840272648589,51.19602682233682,2.1030125182158943,8.2,0.679634134201481,0.6630000000000175,62.569380224287244,79.2249175388289,3.899168421002329,3.1914634146341467,2.5903262749586067,2.5,0.47570803981835297,2366279.33568487,2607946.739174877,
2025/02/07 05:15:00,0.8301299759210679,51.329575561566,2.103218799894919,8.220000000000002,0.6796867779813363,0.662999999999999,62.5817475674806,78.90085313345595,3.908295228442561,3.1885644768856443,2.591571634857735,2.49,0.4773491191752065,2370603.948927227,2595580.869897418,
2025/02/07 05:30:00,0.8113173793018973,51.24416232805862,2.1025318187852347,8.2,0.6797336828047281,0.662999999999993,62.59276668597836,78.72330600117054,3.9000598833922315,3.179268292682927,2.5980057181847918,2.5,0.4780388176659361,2367084.747751192,2584573.277236566,
2025/02/07 05:45:00,0.8022693166697081,51.18113081304483,2.1018266623980453,8.180000000000001,0.6794458876493956,0.6629999999999967,62.52515639154824,78.4450212361386,3.891852808959594,3.184596577017115,2.601032314446965,2.52,0.47793167882112697,2361886.939337044,2580005.4775098735,
2025/02/07 06:00:00,0.9355987294750321,51.2627782254703,2.0927503511560777,8.14,0.678630652921211,0.6629999999999971,62.33363732327654,78.09418796193683,3.8896182698061907,3.171990171990172,2.606361305350038,2.54,0.47897146454754286,2359483.599733761,2566662.892025683,
2025/02/07 06:15:00,0.7302729263569745,50.916835082936814,2.1126017824836434,8.130000000000003,0.6757940633260028,0.6630000000000018,61.6672513394982,77.04900798111345,3.848335293195724,3.152521525215252,2.616998527641875,2.54,0.47988560410581127,2320339.8323007245,2514853.8314564954,
2025/02/07 06:30:00,0.8945206501900884,51.28470240070533,2.1035611371897422,8.110000000000001,0.6714373194072434,0.6630000000000049,60.643743008485316,75.58879765890545,3.8553669092948617,3.149198520345253,2.613364901633448,2.56,0.4821129025391083,2303026.933092029,2473918.303102331,
2025/02/07 06:45:00,0.6842208032166468,50.964705207614884,2.1254579847452697,8.12,0.6697748823725022,0.6629999999999874,60.25319488663436,74.81183696892461,3.82035309955711,3.153940886699508,2.6192886310305643,2.57,0.48178132518855693,2272775.6499128933,2444666.747887368,
2025/02/07 07:00:00,0.7994640918715845,50.67529233021918,2.126656371079187,8.020000000000001,0.6662606199325196,0.662999999999999,59.427606568440396,73.90999600715868,3.7711781315804176,3.1496259351620948,2.6295392709044734,2.56,0.48005750866198704,2233003.47324677,2418529.797153649,
2025/02/07 07:15:00,0.7033009474379242,50.88465549273593,2.1261717784347223,8.04,0.6630000000000044,0.6629999999999968,58.45168513606682,72.38769057394406,3.781444228329947,3.121890547263682,2.630734250240431,2.57,0.4843518341405933,2210573.7559980596,2353409.6960732588,
2025/02/07 07:30:00,0.9718748064314582,51.21832808577477,2.1166417215511117,8.03,0.6629999999999953,0.6630000000000014,57.16972772066419,70.59847407587175,3.7937454970487288,3.1245330012453305,2.630868426812493,2.6,0.4852981129373903,2171709.0766225993,2303290.9671191275,
2025/02/07 11:00:00,0.6729887435575961,51.264496498892186,2.115945601985103,8.16,0.6756723099228249,0.66299999999999,61.63864841382561,74.56574707169186,3.8564318441573295,3.1997549019607843,2.6290642760457517,2.52,0.48504087066200946,2322075.992031636,2465306.128700467,
2025/02/07 11:15:00,0.5203517302179534,50.70568492338242,2.116522393705304,8.190000000000001,0.6888689415462294,0.6629999999999909,64.73886790337092,78.34219547684727,3.8695550892150603,3.214896214896215,2.639934644766717,2.5,0.48098898009335656,2396100.465097246,2585511.5141048133,
2025/02/07 11:30:00,0.7852956514958009,51.119259330879345,2.1083041369814275,8.17,0.6842225549595954,0.6629999999999927,63.647315250927804,77.2319852499818,3.875152477619965,3.230110159118727,2.628487213744538,2.51,0.48083948198469034,2378790.772054346,2568371.1420126134,
2025/02/07 11:45:00,0.7374337921662004,50.928174613993235,2.0913399503063475,8.14,0.6891807541483342,0.6630000000000021,64.81212049795126,78.8952406430385,3.892241430575466,3.214987714987715,2.633929873353879,2.5,0.48016861414312406,2414667.3742426764,2614123.14458731,
2025/02/07 12:00:00,0.5817213987077139,50.28299898225026,2.093225906050983,8.09,0.6940488458786156,0.6629999999999925,65.95575724479518,80.63561643119466,3.8648480207577554,3.176761433868974,2.6531177478476162,2.54,0.4787389091778396,2425173.026970579,2640579.8927898807,
2025/02/07 12:15:00,0.5861418404173833,50.59344080465479,2.0927925318457437,8.15,0.694190321443988,0.6629999999999985,65.98899340062721,80.58635458245709,3.8943181782152516,3.193865030674847,2.6414961679152857,2.46,0.47944490568008113,2439569.632517219,2648751.4730261755,
2025/02/07 12:30:00,0.6574061641838398,50.77629834358339,2.1147253152092076,8.190000000000001,0.6887808893278264,0.6630000000000026,64.7181822305889,79.01112151658566,3.8728434095421855,3.2234432234432235,2.6306129785195402,2.5,0.478541157669453,2399152.317390463,2614318.893893836,
2025/02/07 12:45:00,0.9007834360269271,51.58375551294148,2.0908237728283066,8.2,0.6832660494144556,0.6630000000000089,63.422608127356945,77.53347871141199,3.921899160782769,3.2256097560975614,2.611510684075129,2.51,0.4817146937993798,2398695.850828149,2580799.027995573,
2025/02/07 13:00:00,0.7852676595377943,51.330998927891585,2.098944856987908,8.210000000000003,0.6851251598476962,0.6630000000000092,63.85935975935205,78.1774749456704,3.91148913353625,3.2034104750304504,2.618838480350715,2.49,0.48183772008160763,2401319.9560270756,2582349.557477119,
2025/02/07 13:15:00,0.7592818000372858,51.23020411331896,2.1008148058813436,8.210000000000003,0.6860225866168211,0.6629999999999985,64.07018779786178,78.5700447480895,3.9080074916721204,3.20462850182704,2.6191430324775764,2.5,0.48096765177205186,2403921.614704168,2594172.5520184506,
2025/02/07 13:30:00,0.7993063055452012,51.30151493078915,2.0992592509662695,8.210000000000003,0.6852574477060386,0.6630000000000038,63.89043749254676,78.4931517206366,3.9109033323163946,3.2095006090133977,2.6151488438015793,2.5,0.480575486539332,2401890.6134897014,2596055.9750596546,
2025/02/07 13:45:00,0.8517419138491391,51.429040573755685,2.098670420180383,8.220000000000002,0.684360966852334,0.6630000000000025,63.67983167327774,78.33802053776765,3.91676554877706,3.2250608272506076,2.6081661315110245,2.49,0.4798664913884194,2400470.970697738,2601901.5928716557,
2025/02/07 14:00:00,0.8976251516262437,51.63158177044244,2.0983500149364547,8.25,0.6840118887197473,0.6629999999999936,63.597824471674336,78.26022349557175,3.931660562477628,3.2193939393939393,2.6042546949470995,2.49,0.4809875553793141,2405850.8315500286,2596047.4600861,
2025/02/07 14:15:00,0.5558221750784469,50.66434378350135,2.1295168521534262,8.220000000000002,0.6859177939906894,0.6629999999999983,64.04556938377127,79.07128752463133,3.860030500199006,3.222627737226277,2.6187953890351574,2.49,0.4764082799534123,2374777.6841764357,2609975.486798392,
2025/02/07 14:30:00,0.7335672298187319,51.09548083731801,2.112859517182459,8.23,0.6854859033146891,0.6629999999999979,63.944107440352504,79.04526348817605,3.895195081864635,3.221142162818955,2.610266320329825,2.47,0.4778232226948676,2393150.6763759684,2615292.9544690875,
2025/02/07 14:45:00,0.8059185948569052,51.3545798327072,2.1005528401458746,8.24,0.6856372919239012,0.6630000000000036,63.97967241861142,79.19959063662816,3.922776824518143,3.216019417475728,2.6045947632292554,2.5,0.47894202292723986,2409103.8820818057,2620949.3743804973,
2025/02/07 15:00:00,0.7590454045470096,51.13680577679588,2.107035127775078,8.23,0.6861432305060426,0.6630000000000018,64.09853007089919,79.53143664681177,3.9059624073237273,3.2260024301336574,2.6051717296378,2.47,0.47691823338327866,2402683.868663357,2635252.8267290867,
2025/02/07 15:15:00,0.7725703914123301,51.22085984468714,2.105749168540608,8.24,0.6857375380346156,0.6630000000000019,64.00322274228932,79.512818130298,3.9130966418525253,3.229368932038835,2.6010821901586785,2.51,0.4768828748030609,2404092.165362334,2637171.1980057796,
2025/02/07 15:30:00,0.6867468042332803,51.0764934130807,2.1154567244428164,8.25,0.6852388065509774,0.663000000000003,63.886058218054174,79.47595253962038,3.899867061649745,3.2375757575757578,2.599623829534629,2.48,0.4757327477821459,2392941.646519766,2637070.808320898,
2025/02/07 15:45:00,0.9307530362277134,51.49965000617044,2.1001505351947123,8.24,0.6832376270929877,0.6630000000000044,63.41593101175147,79.07942127578032,3.92352827186078,3.2317961165048543,2.5925331071466893,2.49,0.47697988958649357,2398219.336568515,2629706.135609347,
2025/02/07 16:00:00,0.5608180415696324,50.70818309853354,2.1314851307328935,8.260000000000002,0.6869762273103043,0.6630000000000063,64.29422189597844,80.23718576011534,3.8752322879962424,3.234866828087167,2.604196548107075,2.49,0.4736911648413148,2386954.8480563825,2652098.073388765,
2025/02/07 16:15:00,0.8706048192634626,51.68767456450115,2.0970257332602062,8.33,0.6892381650887192,0.6630000000000005,64.82560776662234,80.77540647446486,3.9722926943054278,3.248499399759904,2.5840826177457004,2.43,0.4768919629769312,2451711.9760002093,2689309.819996815,
2025/02/07 16:30:00,0.8871684050013187,51.58792093145922,2.099871391294874,8.31,0.6881180684811202,0.6630000000000107,64.56246900272089,80.67342306859932,3.957385216280167,3.267148014440433,2.580604326025418,2.45,0.4747593940798606,2438882.157331133,2698208.730692204,
2025/02/07 16:45:00,0.7263859636267398,51.46382512767411,2.113080064264969,8.350000000000001,0.6883587357616471,0.6629999999999906,64.61900777828858,80.73041793477573,3.9515776714804853,3.2670658682634732,2.579915329127744,2.43,0.4747286143655378,2433450.19169133,2692531.512494696,
2025/02/07 17:00:00,1.0027901628745326,51.86886443102338,2.093308926773689,8.32,0.6862757484200332,0.6629999999999963,64.12966184993043,80.38979868554873,3.9745686332228063,3.2608173076923075,2.5733829774597345,2.44,0.47562789473015965,2439120.2537783803,2689090.8557953727,
2025/02/07 17:15:00,0.8560783485671095,51.514989030838024,2.104462487278778,8.31,0.686613301197782,0.6629999999999975,64.20896145684719,80.6821932490102,3.9487517835233215,3.259927797833935,2.577207606608478,2.45,0.4739581055511711,2425903.99198766,2692489.3081259644,
2025/02/07 17:30:00,1.1917353257037462,52.19624682025699,2.0831476461800484,8.32,0.6850123299343529,0.6629999999999909,63.83285318507229,80.17544490945109,3.9939559806318665,3.28125,2.563054815823072,2.45,0.4750814509834375,2444783.214857706,2701246.3971107416,
2025/02/07 17:45:00,0.6234893219638593,50.986156391531836,2.130120445930711,8.32,0.6877740242749983,0.6629999999999977,64.48164439660033,80.9952041813945,3.905882418946856,3.262019230769231,2.5859307527465942,2.46,0.47191354948709413,2405949.4069749704,2692334.822392698,
2025/02/07 18:00:00,0.8175646549844942,51.4889526901066,2.104578421484757,8.31,0.6864453366173847,0.6630000000000045,64.1695023675454,80.63321785079573,3.948534259957577,3.2575210589651022,2.5774037294636742,2.44,0.47414414862405574,2424402.66246131,2688815.9009161224,
2025/02/07 18:15:00,0.8044117240534092,51.44370389782489,2.1066733839660188,8.31,0.6866200808020451,0.6629999999999903,64.21055415578984,80.67635936956579,3.944607675422192,3.250300842358604,2.5798509799586524,2.46,0.47438398725438613,2423098.3718309053,2684785.614420786,
2025/02/07 18:30:00,0.8318216339641822,51.44997695128228,2.1049104997469352,8.300000000000002,0.6863332945333218,0.662999999999996,64.14318087410702,80.61939607974033,3.943160529152131,3.2554216867469874,2.579015068537602,2.45,0.47397205701095313,2421547.1177900042,2687503.261806623,
2025/02/07 18:45:00,0.7680007346425555,51.35437027969107,2.10773439161685,8.300000000000002,0.686475616454531,0.6630000000000017,64.17661586013375,80.65899206305737,3.9378775774650836,3.265060240963855,2.578226710315901,2.46,0.47317117933803376,2418707.7131640487,2692989.319076629,
2025/02/07 19:00:00,0.9986114270877806,51.70698497350338,2.0984267727481205,8.300000000000002,0.6855611580527861,0.6630000000000009,63.96178666429331,80.37635121705738,3.9553441215059606,3.2746987951807225,2.5724293789874446,2.45,0.47357702081514463,2425930.607656173,2696637.6357956287,
2025/02/07 19:15:00,0.6694179573871111,51.04102056194671,2.1235091663831946,8.300000000000002,0.6870625163567017,0.662999999999997,64.31449335547099,80.8089940055624,3.908624521803565,3.275903614457831,2.5825609352588477,2.44,0.4712507924866418,2405048.3665022017,2698493.9613770144,
2025/02/07 19:30:00,0.5980324264627939,50.90133119163073,2.1249716200696462,8.29,0.687302954888671,0.6630000000000095,64.37097839226871,80.91354539984013,3.90122857251538,3.2581423401688787,2.587800904101838,2.48,0.47177306864047774,2401861.2580935117,2689275.599326149,
2025/02/07 19:45:00,0.7534300373452538,51.19014437572656,2.110502594291162,8.28,0.686761368939693,0.6630000000000081,64.24374628015075,80.7990012949374,3.9232361156044626,3.234299516908213,2.5878731917672972,2.48,0.47403916086879944,2413085.897771804,2677392.0563052385,
2025/02/07 20:00:00,0.7193482337176533,51.26708131746807,2.1101835271183544,8.300000000000002,0.6869219084711758,0.6629999999999981,64.28146103938215,80.75513183171749,3.9333071713124395,3.2433734939759034,2.584188291995904,2.47,0.47423961578950924,2418047.6768238405,2680741.1976532512,
2025/02/07 20:15:00,0.9127420402986672,51.698881870102014,2.0971919861373407,8.31,0.6858417461845349,0.6629999999999995,64.02770384826931,80.38435114913871,3.9624412332919317,3.253910950661853,2.575538967255131,2.43,0.4752811103665717,2429685.4395422093,2682416.4019727157,
2025/02/07 20:30:00,0.8188651709036208,51.5016812164522,2.107021056334482,8.31,0.6855799025932118,0.663000000000005,63.96619022659569,80.29691714927763,3.9439567891441225,3.253910950661853,2.5785969584104906,2.45,0.4746509355776735,2417379.9615489696,2675583.688900596,
2025/02/07 20:45:00,1.0491803911783677,51.95602948046974,2.0914755315588436,8.31,0.684236829727469,0.6629999999999998,63.6506687516415,79.90084225966072,3.9732714414336425,3.253910950661853,2.5717284095288853,2.45,0.47618135145257773,2428411.919134573,2671350.83244478,
2025/02/07 21:00:00,0.47693855642393146,50.70021342247668,2.1398571482311652,8.300000000000002,0.6863462539342081,0.6630000000000138,64.1462253621533,80.55208656128488,3.8787635926355617,3.2530120481927707,2.591980592787771,2.47,0.4717027805018015,2382855.832212164,2668748.5481505333,
2025/02/07 21:15:00,0.8004837563896103,51.43713416980296,2.10714742729308,8.29,0.6842343943286125,0.6630000000000017,63.650096615414604,79.95865069254532,3.9342287552464437,3.2496984318455975,2.579827909587732,2.46,0.4746211517380869,2405607.0998316514,2662871.3930087867,
2025/02/07 21:30:00,0.793613428723063,51.42011261566563,2.110516930536524,8.28,0.6821780804268638,0.6629999999999815,63.16701694654653,79.37851187237929,3.9232094659838164,3.2572463768115947,2.577896826094662,2.43,0.47418959617007445,2389074.1051454945,2649151.373527009,
2025/02/07 21:45:00,0.663638854945475,50.92247256448536,2.1050522697808023,8.270000000000001,0.692175285704404,0.6630000000000028,65.5156110065205,82.37023913310068,3.9286435395075245,3.2563482466747278,2.5903068512714422,2.44,0.47146696060139276,2443757.770531771,2739548.7487937147,
2025/02/07 22:00:00,0.9035401532280503,51.67251105951516,2.1073860712453496,8.29,0.6805940649860894,0.6630000000000003,62.79489202244703,78.8672299698313,3.9337832365481398,3.2376357056694816,2.5777318610710562,2.48,0.476394942549557,2387035.5918039335,2623587.692794899,
2025/02/07 22:15:00,0.8484460669270675,51.513871716131405,2.1093315071884415,8.28,0.6814323614133668,0.6630000000000008,62.99182886178724,79.14239303014219,3.9254142707215003,3.240338164251208,2.5800453468329536,2.47,0.47552818809624847,2386897.366780343,2632568.201257081,
2025/02/07 22:30:00,0.7079343792306645,50.92173237999367,2.114766671335763,8.210000000000003,0.6821930729361682,0.6630000000000023,63.17053906271057,79.63180849740276,3.8822249807891427,3.2277710109622406,2.5925108096732092,2.51,0.4731635212221807,2369214.363918314,2637964.460431114,
2025/02/07 22:45:00,0.9387777876762016,51.439611127321086,2.1054532222326956,8.25,0.6824257723024114,0.6629999999999922,63.225205975527366,79.54101376975419,3.918396244990622,3.2436363636363637,2.582726274509026,2.47,0.47428473271713034,2390866.875305949,2650127.9330424215,
2025/02/07 23:00:00,0.6658570328182805,50.95142127386373,2.1200898214380173,8.25,0.6841091394932537,0.6630000000000006,63.62067111557391,80.02835276234327,3.891344563129962,3.2436363636363637,2.589791824601934,2.5,0.472751444917615,2382150.458076049,2656756.3156328695,
2025/02/07 23:15:00,0.8477702900958093,51.39764009873477,2.1014761009441543,8.260000000000002,0.6842659494757235,0.6629999999999913,63.65750971027571,80.027914407864,3.93057051483428,3.2336561743341403,2.5847147854653123,2.46,0.4750818352070608,2405624.3627981995,2657975.599405631,
2025/02/07 23:30:00,0.8263785232421696,51.452054931334885,2.102926336279662,8.28,0.684646403428109,0.6629999999999919,63.7468878782611,80.05334066386024,3.937370442869791,3.2282608695652177,2.5848145442161736,2.46,0.47592762818508627,2410188.727529642,2654002.936906216,
2025/02/07 23:45:00,0.8470227767535334,51.55216749766129,2.097525012146925,8.28,0.6844017167439977,0.6630000000000059,63.689404844062,79.98115347053546,3.9475095419839565,3.2282608695652177,2.5825816076645087,2.47,0.47641008458849204,2414460.1466354164,2653568.89964506,
2025/02/08 00:00:00,0.6788443883220339,51.2341633846367,2.1203241800879065,8.270000000000001,0.6798383435562776,0.6630000000000009,62.61735411942678,78.7697044742477,3.900346974139179,3.2430471584038694,2.581365832859273,2.49,0.4744803108543244,2363420.7832665145,2617651.6220585085,
2025/02/08 00:15:00,0.8900360380848156,51.59529199215558,2.0969814898993993,8.270000000000001,0.6828580297511747,0.6629999999999954,63.326754083060784,79.66179593979277,3.943763948243886,3.2442563482466746,2.5773093949419543,2.47,0.47529551075395227,2405109.915783693,2655131.2633692785,
2025/02/08 00:30:00,0.6360363921389194,50.979293246224586,2.1271732285869867,8.270000000000001,0.6829126820526362,0.6630000000000013,63.339593278314574,79.67945076895165,3.887788680705378,3.2382103990326483,2.5888645300210933,2.46,0.4733551234461074,2372728.119730845,2639847.0108750574,
2025/02/08 00:45:00,0.7996819985123125,51.403134954705536,2.1117733501067097,8.270000000000001,0.6809300953788947,0.6630000000000027,62.87383398298471,79.08526409275999,3.916139958666544,3.2309552599758162,2.5824956920824227,2.47,0.4755387021795228,2379106.901803111,2623865.2872090964,
2025/02/08 01:00:00,0.850009734023331,51.56571752266166,2.107891286005089,8.270000000000001,0.6792908515909802,0.6629999999999882,62.488734536065095,78.59997933039087,3.9233522406525263,3.234582829504232,2.5782670686116727,2.47,0.4760893696715236,2374631.5308447215,2613153.7088952274,
2025/02/08 01:15:00,0.9024395281208513,51.86137244369746,2.110425164561221,8.31,0.6781384736171604,0.6629999999999949,62.218012070231396,77.88707622833527,3.9375952009782518,3.2442839951865223,2.573899203385748,2.49,0.4777280923884438,2374860.682134019,2596294.9186611804,
2025/02/08 01:30:00,0.9138878987461112,51.862216988625335,2.109756760910176,8.31,0.6798231478389952,0.6630000000000003,62.61378426461715,77.90759339129384,3.9388426921855006,3.252707581227437,2.579023089083162,2.48,0.4782100506591821,2384836.9242628454,2602170.1889826823,
2025/02/08 01:45:00,0.9768543563078538,52.066405718407054,2.104523016470786,8.33,0.6816640133748616,0.6629999999999913,63.04624971297964,77.91100437555599,3.958141552649365,3.2521008403361344,2.5823699228012615,2.45,0.4801793402093778,2404896.4787795143,2603433.2792872973,
2025/02/08 02:00:00,0.8909377480043759,51.81750406034706,2.114218926981925,8.33,0.6839413713506511,0.6629999999999979,63.58125817443276,78.10190268445749,3.939989323570754,3.2713085234093637,2.5897525947648847,2.47,0.47908481736831193,2406631.8552870313,2616762.2662529456,
2025/02/08 11:15:00,3.326475782588375,52.220446899813,2.0215459508877,7.65,0.6629999999999898,0.662999999999996,51.64604493321706,65.66879730444673,3.7842325556046537,3.045751633986928,2.653322652175613,2.29,0.48136263802498086,1993133.547827195,2147473.5337796644,
2025/02/08 11:30:00,0.8295391275864858,51.9616037263217,2.0767940727587155,8.350000000000001,0.6936706072805674,0.6630000000000004,65.86689951906628,80.95281390821881,4.020620103613958,3.2670658682634732,2.586905937477421,2.37,0.4797904174265554,2499422.9905915502,2709982.82455096,
2025/02/08 11:45:00,0.8075271653272011,51.81276651720418,2.1100411895301776,8.4,0.6919365619380373,0.662999999999998,65.45952881113845,80.34900773386684,3.9809649411964076,3.267857142857143,2.5904530340524596,2.4,0.47921331436462805,2467014.8587194984,2681036.718249781,
2025/02/08 12:00:00,0.6036631381559232,51.076432225758595,2.110520816482604,8.300000000000002,0.6925857170093287,0.6630000000000035,65.61203160587989,81.0131690316733,3.9326785763870316,3.271084337349397,2.599867236153204,2.39,0.4750520258003904,2446084.2530924827,2703002.8368345685,
2025/02/08 12:15:00,0.8021836386309928,51.76010261348472,2.098704801611855,8.31,0.6850828245974935,0.6629999999999963,63.84941414811419,78.88495372617805,3.959584975275096,3.2803850782190134,2.5821049010696764,2.4,0.47760536655602137,2422709.2380978097,2649908.0475239903,
2025/02/08 12:30:00,0.7676813743013327,51.880491379885086,2.0905830352668766,8.39,0.6939447360406871,0.6629999999999914,65.93129923476951,81.23760279027539,4.013234518058242,3.2705601907032182,2.5839674957016325,2.38,0.47884190626870426,2494583.881565023,2715035.094776568,
2025/02/08 12:45:00,0.8822470236198114,51.70233185720127,2.0816398897460093,8.360000000000001,0.6994368278604677,0.6630000000000028,67.23664270982047,83.06226951438015,4.016064469738828,3.2535885167464116,2.593801813999827,2.43,0.4776154702612563,2528226.067075264,2765208.1378350607,
2025/02/08 13:00:00,0.4847516103313865,50.57086727658236,2.110605907234765,8.29,0.7003974794400659,0.6630000000000026,67.47006377166174,83.7261100765749,3.927782051392644,3.254523522316044,2.61090730741907,2.44,0.4724145202413659,2483474.419752126,2773507.1363678467,
2025/02/08 13:15:00,0.44569247382651156,50.55681707448667,2.1114613507842086,8.300000000000002,0.7007426052662018,0.6629999999999958,67.553923142235,83.8864403943609,3.930926794808409,3.2445783132530117,2.611638851309487,2.43,0.4729315661053104,2486124.0860403795,2770712.7677863324,
2025/02/08 13:30:00,0.6901214052492719,51.258428307502186,2.0884451656694956,8.33,0.6996398628874994,0.6630000000000016,67.2859765709279,83.5276035049103,3.9886132214199854,3.241296518607443,2.598949510674957,2.44,0.47594967348043943,2513344.6116366712,2767349.4442233434,
2025/02/08 13:45:00,0.609965188606509,51.13116478204688,2.0954207151826463,8.34,0.6999017642501609,0.6630000000000064,67.34961389320955,83.65978220312128,3.980107641187011,3.2446043165467624,2.599111694627339,2.45,0.4752577035910275,2508742.456436083,2769956.7366125076,
2025/02/08 14:00:00,0.9996777069320615,51.74636132062045,2.0744895666651595,8.33,0.6980821254689831,0.6630000000000018,66.90747438552258,83.23963581436874,4.015445598692922,3.2653061224489797,2.58605014751822,2.44,0.4754651659017457,2523130.8753983364,2783526.8071115497,
2025/02/08 14:15:00,0.927071423479731,51.54154312859225,2.0843347510989436,8.33,0.6981525069957428,0.6629999999999951,66.924575831099,83.35130899612287,3.9964789703804033,3.2809123649459786,2.585662322915291,2.44,0.4735505162692397,2512469.574423462,2793130.331194598,
2025/02/08 14:30:00,0.783837233656925,51.36407468363518,2.099612010621401,8.37,0.6995190663824273,0.6630000000000045,67.25662519205285,83.68469973226483,3.986450809796432,3.291517323775389,2.5858445169019135,2.45,0.47261373159217074,2511127.6180597767,2802149.2721400335,
2025/02/08 14:45:00,0.38863580347680227,50.49530244576425,2.128951227175131,8.360000000000001,0.7018813600373632,0.6629999999999925,67.83062007742237,84.53800892899422,3.926816121143715,3.2811004784688995,2.600801647514345,2.46,0.46977439248427927,2486747.324541019,2806745.3909526984,
2025/02/08 15:00:00,0.7941415226039794,51.38380368496013,2.084882194681122,8.360000000000001,0.7023518958867723,0.663,67.94495182884341,84.78128027422807,4.009818886327361,3.263157894736842,2.5889784030652474,2.45,0.47367443752716926,2539737.9034448545,2822041.6274574837,
2025/02/08 15:15:00,0.6967465745577783,51.135572619268885,2.0943932828735976,8.37,0.7044671130046704,0.6630000000000017,68.45891155801526,85.47603841014642,3.996384092922605,3.2724014336917566,2.591305753970084,2.42,0.47193777253364855,2542292.712680647,2844630.86207811,
2025/02/08 15:30:00,0.6822298216465583,51.14879003053875,2.1174531395529477,8.430000000000001,0.7037616330078904,0.6629999999999998,68.2874926029504,85.09616880259553,3.981197903524705,3.3345195729537367,2.5800271293360715,2.42,0.46876852791563217,2527562.808729845,2864358.0609765565,
2025/02/08 15:45:00,0.9243322366115763,51.5773949885334,2.0810277852118877,8.360000000000001,0.7007806659626943,0.6629999999999989,67.56317120717115,84.5859523201082,4.017245737614597,3.291866028708134,2.577652343161233,2.43,0.4719437740912961,2536817.0278414795,2838435.6338256695,
2025/02/08 16:00:00,0.9061523771027851,51.52601885156275,2.0912404836766396,8.360000000000001,0.6980792779682232,0.6630000000000001,66.90678249403331,83.85957834436489,3.997627276850612,3.2930622009569377,2.5765695137563736,2.43,0.471591522517657,2511201.3499031193,2813748.802925586,
2025/02/08 16:15:00,0.903953400268847,51.7255890059655,2.090293751696031,8.41,0.6996082968898489,0.6630000000000003,67.27830660104058,84.21681611812392,4.023357957787637,3.296076099881094,2.5718597634082885,2.47,0.47256187610000366,2531330.6483268654,2825281.4195310688,
2025/02/08 16:30:00,0.8942425681472628,51.84853247483909,2.0856645196542383,8.45,0.7027783603115294,0.6630000000000132,68.04857501645719,85.11337292968945,4.051466532786798,3.2982248520710065,2.5691668894418322,2.44,0.47304423206321483,2562044.25162855,2854033.3114653244,
2025/02/08 16:45:00,0.8057623911353744,51.34250217334744,2.0997619094215727,8.41,0.70357877171851,0.6630000000000013,68.24306059738043,85.61187173793802,4.005216001997449,3.3269916765755054,2.572647716141055,2.43,0.4685006322729765,2542058.8574488545,2883886.5572153865,
2025/02/08 17:00:00,0.8577196784655712,51.37635535877877,2.09680131639482,8.4,0.7032465874158864,0.6629999999999963,68.16234578434184,85.64814970538492,4.006102025175528,3.3345238095238097,2.569966429660329,2.45,0.4677703595801767,2541829.9443467977,2892096.965062526,
2025/02/08 17:15:00,0.21286649169002203,50.18007919561478,2.1379558419797005,8.4,0.7064877438542405,0.6629999999999909,68.94988852459255,86.74390361041108,3.9289866680416488,3.3107142857142855,2.590910936597234,2.42,0.464927002864938,2508418.7294979612,2886877.121336198,
2025/02/08 17:30:00,0.7542866648576592,51.57700331121998,2.0926484524197018,8.460000000000003,0.7047520750753378,0.6630000000000071,68.52815221772083,86.06780422006895,4.04272394162422,3.290780141843971,2.5707631359803553,2.45,0.47169512635514155,2565899.7646537647,2873842.181549611,
2025/02/08 17:45:00,0.8537606917408311,51.52291951656974,2.085627193223574,8.41,0.7037740632258611,0.6630000000000046,68.29051292243098,86.07115486472055,4.032360158769022,3.309155766944114,2.5677423984475984,2.46,0.46942214610692684,2558374.287242563,2891675.968076679,
2025/02/08 18:00:00,0.9352330882635442,51.873661480983685,2.0826444921554406,8.460000000000003,0.7038865780724768,0.6629999999999981,68.31785200720324,85.98124154329308,4.062143122297504,3.3238770685579193,2.5586987289948877,2.41,0.47029613231821293,2573973.773719873,2899117.7463657404,
2025/02/08 18:15:00,0.7706002871208852,51.70136336287965,2.0962476233163327,8.5,0.7052698218878133,0.6629999999999975,68.65395538434161,86.33904155051123,4.054864466132451,3.316470588235294,2.5615247500109675,2.44,0.47046106025470724,2573809.93773126,2897014.653655329,
2025/02/08 18:30:00,0.6289729059657247,51.013716326640406,2.108591381874863,8.42,0.705104189596781,0.663000000000005,68.61370971560095,86.71717289174967,3.9931871449238887,3.338479809976247,2.5680204895299585,2.44,0.4653124066092896,2541025.8190526445,2919876.9700412136,
2025/02/08 18:45:00,0.6871932981167106,51.109637438360835,2.1147086492266727,8.45,0.7055215649501011,0.6630000000000061,68.71512442226755,86.8208115434545,3.9958223101277226,3.333727810650888,2.567896060742842,2.45,0.4657697231306782,2544245.2392573715,2918207.7990298513,
2025/02/08 19:00:00,1.01392966819202,52.15802781058744,2.083317469271091,8.510000000000002,0.7038040153710912,0.6629999999999933,68.29779075519973,86.06568400651827,4.084831104967152,3.3713278495887193,2.5427751947310737,2.45,0.4685123674426452,2584608.5789566855,2932019.7078581573,
2025/02/08 19:15:00,0.6153716572535473,51.017546011461434,2.1137832534232537,8.440000000000001,0.7053508081177432,0.6630000000000016,68.67363358212404,86.83068859517164,3.992840792134905,3.3412322274881516,2.56658096048197,2.46,0.46507972589654856,2541151.4584945734,2922753.581863651,
2025/02/08 19:30:00,0.5373369277304505,50.89555388414999,2.116286209494812,8.440000000000001,0.7060657811094248,0.6630000000000003,68.84735916426902,87.03517298093259,3.988118413347669,3.316350710900474,2.5730171139915847,2.44,0.4661332562162795,2541370.959515199,2910655.7423428586,
2025/02/08 19:45:00,0.7137290106717273,51.21240949442921,2.096490938150242,8.41,0.7042774337440247,0.6629999999999964,68.41282290801178,86.6029563609664,4.011464989884592,3.309155766944114,2.5684837114293004,2.42,0.4674636741046554,2548001.328075391,2902692.424665162,
2025/02/08 20:00:00,0.7631116180752429,51.432339403924004,2.093333897647248,8.430000000000001,0.7034228974860894,0.6629999999999939,68.2051859614391,86.23522390668427,4.027068978090258,3.3048635824436534,2.565454589186843,2.46,0.4689364190731238,2551587.678106473,2889635.4266159395,
2025/02/08 20:15:00,0.9543720108337084,51.856994325528945,2.085674546449014,8.45,0.7017933362648077,0.6630000000000038,67.80923188331329,85.63653266897032,4.051447055527734,3.3183431952662725,2.5567727208622313,2.46,0.4699121642915735,2557404.7404538835,2884899.0235045482,
2025/02/08 20:30:00,0.9119292727203856,51.75063755287965,2.090136696269286,8.440000000000001,0.7008925987583259,0.6629999999999984,67.59036886401837,85.378114634056,4.038013406044051,3.3234597156398102,2.5572872392253574,2.46,0.4692618785543451,2545122.415545523,2878549.3802250624,
2025/02/08 20:45:00,0.781899613037524,51.547400444729135,2.1080388858282806,8.470000000000002,0.701349108272838,0.6630000000000074,67.70129246824456,85.38232037060214,4.017952447149479,3.325855962219598,2.560620380794184,2.44,0.4687613040501203,2533957.6272849212,2871688.2854459397,
2025/02/08 21:00:00,0.8631084911049243,51.47932294702042,2.105010892818231,8.42,0.6992691029437449,0.6629999999999743,67.19588857066418,84.93819744047227,3.9999793011651046,3.331353919239905,2.5609287577039623,2.44,0.4675209362768307,2516025.589189451,2865606.320658646,
