datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/02/08 21:15:00,0.42318542142481874,50.771491485948104,2.132459509007909,8.42,0.6991472813181226,0.6629999999999994,67.16628810592495,84.88698552301018,3.948492322800194,3.302850356294537,2.574940207184669,2.43,0.4672035453972689,2481766.940483613,2830193.9059892795,
2025/02/08 21:30:00,0.9598277336428964,51.90620148196342,2.0930788139500147,8.42,0.6945903536383459,0.6630000000000037,66.08297098830019,83.51041690777693,4.022782106379431,3.290973871733967,2.5586290895677855,2.44,0.47205946917391167,2504343.617148807,2800800.7146264347,
2025/02/08 21:45:00,0.670146460059641,51.46197551252368,2.144855771355923,8.510000000000002,0.6944802850809909,0.6629999999999953,66.05711312574617,83.07910756105537,3.9676327488538763,3.343125734430082,2.557840449968379,2.42,0.4685858658905466,2467010.4093013885,2797788.6144865775,
2025/02/08 22:00:00,0.8477411395526246,51.591407403873745,2.1014738296985906,8.41,0.6961856866863031,0.6629999999999946,66.45775470195899,83.98701112031942,4.00195323926838,3.310344827586207,2.561082821551109,2.47,0.4696481480588331,2500660.861094644,2823880.226590822,
2025/02/08 22:15:00,0.875803946073404,51.77226662310727,2.0966523139309046,8.42,0.6951802328163721,0.6629999999999888,66.2215483901985,83.63139641178309,4.015925742219881,3.2921615201900236,2.560746463353018,2.43,0.47172289799718087,2502744.6173682585,2802795.198473404,
2025/02/08 22:30:00,0.8403882928445796,51.609342459620564,2.1016800886546485,8.4,0.6943232422858735,0.6629999999999894,66.02021983751968,83.44266866065246,3.996802389357509,3.3095238095238093,2.5601235285076305,2.44,0.4699421191215835,2488436.845603143,2806761.7423730376,
2025/02/08 22:45:00,0.7393232209686857,51.56132256785173,2.11096331947835,8.430000000000001,0.6943596468657898,0.663,66.02877218567778,83.30922222811674,3.993437461567631,3.3143534994068804,2.5596016338094696,2.43,0.4700992931814956,2484310.8181583663,2800340.4335916024,
2025/02/08 23:00:00,0.9299714606610223,51.81561873442587,2.107107429203569,8.430000000000001,0.6931824269023379,0.6630000000000041,65.7522137139124,82.94995777067757,4.000745231668761,3.3131672597864767,2.5574325779899603,2.45,0.4707782015775273,2484462.8169533056,2792890.3158555985,
2025/02/08 23:15:00,0.7889110402948063,51.424509936976506,2.121114058291828,8.41,0.6929137565141033,0.6630000000000043,65.6890963065627,82.93866768266643,3.9648975815910283,3.318668252080856,2.5626937583141745,2.42,0.4688418367284239,2462984.463367969,2790353.1665557227,
2025/02/08 23:30:00,0.7950179520561846,51.42705287793285,2.1121907020649546,8.380000000000003,0.6920567112746839,0.6629999999999958,65.48775490138345,82.79271044187892,3.967444791707211,3.286396181384248,2.567599586654857,2.42,0.4705638213662383,2461117.385126294,2769028.396121122,
2025/02/08 23:45:00,0.8410542208044376,51.65572113604725,2.1048506324187852,8.39,0.6910585665280023,0.663000000000005,65.2532656858507,82.44399309151656,3.9860310611963223,3.2920143027413586,2.5618684826314073,2.42,0.4714636695665246,2465876.3587795636,2764381.0670932536,
2025/02/09 00:00:00,0.8309425376456261,51.67756763721792,2.092388755153808,8.430000000000001,0.699118058500852,0.6630000000000026,67.15918748674042,84.85051300364798,4.0288880253422725,3.2930011862396205,2.56248627288215,2.44,0.471042747047747,2529791.7657965524,2840828.590109535,
2025/02/09 00:15:00,0.9171432181121872,51.73289733208617,2.091317394903924,8.42,0.6985677477602432,0.6630000000000018,67.02547187106461,84.71002452808835,4.026170308016216,3.299287410926366,2.561474909709144,2.45,0.4705849908634121,2526839.561459125,2842731.5266943085,
2025/02/09 00:30:00,0.7533976970029812,51.303390641610406,2.1050334554806946,8.4,0.6988989256247476,0.6629999999999964,67.10594213773975,84.89066382446217,3.990435391005137,3.3119047619047617,2.5659432275982903,2.44,0.46807411393839443,2508241.216474516,2850399.9512031274,
2025/02/09 00:45:00,0.7204638992700438,51.4003136287472,2.1306696321165566,8.5,0.7003232978175652,0.6630000000000013,67.45203897114152,84.9017160963879,3.989356149764195,3.323529411764706,2.564981807521321,2.44,0.4686607784025772,2510916.8834921136,2846725.571783392,
2025/02/09 01:00:00,0.7551543276189818,51.30213975845459,2.098936035032778,8.380000000000003,0.6984190122523473,0.6630000000000007,66.98933181683229,84.8083744579441,3.9924989900271712,3.2959427207637226,2.568307927761115,2.45,0.4689166328081163,2507544.6616938575,2839982.9930139272,
2025/02/09 01:15:00,0.8095208241331306,51.21620412327758,2.095386170108749,8.34,0.6976317414067623,0.6630000000000104,66.79803915606782,84.72865640788437,3.980173258262539,3.305755395683453,2.5682072689107813,2.44,0.46742747296948006,2498940.201063224,2847215.8243580475,
2025/02/09 01:30:00,0.9772735908023265,51.89582587909683,2.082802379549224,8.41,0.6973282029849207,0.6630000000000006,66.72616041314087,84.34039647147146,4.0378290723002515,3.2984542211652794,2.558431057784468,2.43,0.47135307022439393,2527386.377766359,2834594.9848736743,
2025/02/09 01:45:00,0.7029957505408788,51.141522954821085,2.108905656798916,8.380000000000003,0.6981681174740667,0.663000000000003,66.9283688966657,84.70433458418263,3.973624885960953,3.313842482100238,2.568220998978193,2.41,0.46729847145497,2495354.381967046,2844603.983823381,
2025/02/09 02:00:00,0.563912768815328,51.06583869991272,2.121506602594266,8.430000000000001,0.6995907036855951,0.6629999999999924,67.27403176872441,84.93626145075174,3.9735912156443196,3.3096085409252667,2.5701381552618345,2.44,0.4679803744457845,2499220.8871918423,2841218.63476802,
2025/02/09 02:15:00,0.48288734616545526,50.73171753410696,2.1253531767494995,8.39,0.6999283313169566,0.6629999999999988,67.35606921277818,85.1949550566452,3.947579203204057,3.307508939213349,2.576143403744069,2.39,0.46633491066946237,2487551.6016313056,2846708.2719437173,
2025/02/09 02:30:00,0.5827270723607967,50.87893745730781,2.112793783915602,8.37,0.6997847037164131,0.6629999999999986,67.3211702881969,85.22804032533327,3.9615792434262236,3.289127837514935,2.577272277403817,2.42,0.4676584445869931,2496513.2847598526,2841812.824083574,
2025/02/09 02:45:00,0.726596768950003,51.28210885157449,2.0959363091973406,8.380000000000003,0.6997085003320246,0.6629999999999948,67.30265423588442,85.04546221484911,3.998213096088404,3.2792362768496415,2.57354363689853,2.41,0.4701843975881554,2517319.081763768,2836578.441583534,
2025/02/09 03:00:00,0.65509172075582,51.27010270860143,2.1012674098767343,8.4,0.7007167973652305,0.6629999999999903,67.54765228631051,84.70428927602822,3.9975873420569377,3.289285714285714,2.577946310839382,2.43,0.47120690781411734,2520744.8486375753,2828805.013292641,
2025/02/09 03:15:00,0.7992040065631159,51.39570852590049,2.093807202321597,8.37,0.7004452179722078,0.6629999999999939,67.48166337665727,84.18199959606414,3.9975027264780683,3.311827956989248,2.579128970807299,2.41,0.4710343773679514,2522343.9691142086,2832560.238108578,
2025/02/09 03:30:00,0.7331460518501558,51.39356932113469,2.097223415047664,8.380000000000003,0.7006044672612082,0.6630000000000035,67.52035809066854,83.65076683521522,3.9957593167581282,3.317422434367541,2.5834094449994893,2.45,0.472285871811668,2521000.230907846,2816869.016032358,
2025/02/09 03:45:00,0.78976490188154,51.74114198325947,2.1024108142226146,8.440000000000001,0.7004271718848919,0.6629999999999987,67.47727850189861,82.82281875009653,4.014439015868917,3.3056872037914693,2.58640493764401,2.43,0.47620674333430446,2528348.766933674,2781002.270875411,
2025/02/09 04:00:00,0.2808523127677063,50.64178679541078,2.134640522218885,8.39,0.7012340979802444,0.6629999999999996,67.67334703496931,82.73063648796902,3.930404165324701,3.301549463647199,2.6090659652101786,2.43,0.47365192119679594,2482534.157662401,2758728.5641052607,
2025/02/09 13:15:00,3.9208844179480593,51.2796512098264,2.090055627815348,7.57,0.6630000000000017,0.6630000000000003,43.3461245158409,55.252586536901696,3.621913167886646,3.022457067371202,2.6985266345441574,2.22,0.47444153551155094,1616041.103907378,1790155.4091465115,
2025/02/09 13:30:00,0.6555917956999338,51.675884469085474,2.132649137941871,8.430000000000001,0.6849260832868286,0.6630000000000006,63.81259168613821,79.69186067842617,3.952830238233859,3.2894424673784104,2.5671236170601333,2.33,0.4749666967721893,2411687.017549768,2665904.809286247,
2025/02/09 14:30:00,4.047416193211006,50.097485660099835,2.0750865818625224,7.53,0.6629999999999991,0.6630000000000015,43.49430594669529,62.01017447824467,3.628764248112166,3.0278884462151394,2.6060447092284953,2.24,0.4485076573853731,1626372.4031111172,1999814.0762730741,
2025/02/09 14:45:00,1.3354228956836778,49.551411437362674,2.213383198875517,8.08,0.6629999999999985,0.6630000000000001,54.95830178529207,75.78366375366878,3.6505201648340644,3.107673267326733,2.5748611015063796,2.35,0.45417472072665954,2019315.866180574,2426805.3599188384,
2025/02/09 15:00:00,1.0707247633772567,47.885991903602985,2.251367131436675,7.890000000000001,0.6630000000000091,0.6630000000000092,54.40775693719843,75.53811694313555,3.5045372608620786,3.077313054499366,2.6161992649738184,2.36,0.4464313840106241,1929034.7949533903,2391975.9225804904,
2025/02/09 15:15:00,1.2841638147544359,47.82457301200088,2.25329373676003,7.8500000000000005,0.6630000000000073,0.6629999999999997,53.74505772029709,74.53186525813646,3.483789029337725,3.0687898089171974,2.6263772879926846,2.37,0.44601431259937196,1898566.0440000591,2358171.8910119673,
2025/02/09 15:30:00,1.1451205434372582,47.74285301164389,2.253372403395237,7.8500000000000005,0.6630000000000057,0.6630000000000065,53.50452977645009,73.95307661758429,3.483667408091146,3.070063694267516,2.628610387790451,2.34,0.44669918895692806,1888567.903304969,2339261.3607572713,
2025/02/09 15:45:00,1.7619934455400426,47.88482919810457,2.2729144438313273,7.830000000000001,0.6630000000000075,0.6629999999999977,53.0967757700044,73.22712305277292,3.4449162929341934,3.0664112388250317,2.642749767818099,2.39,0.44531566190972405,1861441.770736384,2318608.314979537,
2025/02/09 16:00:00,1.3440540996180061,47.6429611812211,2.2689489377650416,7.830000000000001,0.6629999999999947,0.6630000000000008,52.86825965540223,72.65784480040122,3.4509370703215128,3.081736909323116,2.639698451672923,2.35,0.4454531343206731,1852265.8644686092,2305895.1669794237,
2025/02/09 16:15:00,1.263372534196435,47.62460301435607,2.267239822159332,7.830000000000001,0.6630000000000003,0.6630000000000021,52.600163476275036,72.05812395120697,3.4535384935779154,3.070242656449553,2.6444360997107923,2.34,0.4470959463365094,1843370.4724138274,2279615.8519274,
2025/02/09 16:30:00,1.2674152066084616,47.73083538260073,2.265096124662618,7.840000000000001,0.6629999999999929,0.6629999999999997,52.2752757403484,71.344511128361,3.461221762130627,3.0676020408163267,2.6460270349625388,2.35,0.4486034249587264,1835539.918405423,2256136.195245072,
2025/02/09 16:45:00,1.264314623414407,47.75403478730669,2.264840166120304,7.840000000000001,0.6630000000000023,0.663000000000004,51.91355781262739,70.62163790739356,3.461612928487579,3.07015306122449,2.6481062809954814,2.36,0.44921784190820735,1823002.537881987,2235167.8369592177,
2025/02/09 17:00:00,1.3568350278297885,47.890561648510015,2.265873884103131,7.8500000000000005,0.6629999999999944,0.6629999999999964,51.580739663226616,69.89871383427118,3.464447008756251,3.0662420382165605,2.651410211028944,2.35,0.4505722061523376,1813301.643607929,2211140.2079936657,
2025/02/09 17:15:00,1.3201214055655441,47.85176263719086,2.2686238651888626,7.8500000000000005,0.6630000000000009,0.6629999999999914,51.272311799825545,69.25892450018297,3.4602474744514287,3.0662420382165605,2.655068843345989,2.35,0.45110000553315915,1800031.9131484253,2190284.848255626,
2025/02/09 17:30:00,1.317108766273975,47.84471132339172,2.270855335914057,7.8500000000000005,0.6629999999999951,0.6630000000000015,50.94994214095419,68.60472442337372,3.456847239826594,3.0662420382165605,2.65861147582626,2.36,0.45166663436687315,1787022.3798680722,2169485.0171705494,
2025/02/09 17:45:00,1.349568340303108,47.924593733108225,2.272713712776576,7.86,0.6629999999999993,0.6630000000000066,50.60520691272348,67.88939393011707,3.4584206342458477,3.0674300254452924,2.660698018036032,2.36,0.4525804789938458,1775683.195562948,2147780.758318929,
2025/02/09 18:00:00,2.0067730911035255,48.59145088189143,2.2840919420009884,7.910000000000001,0.6630000000000094,0.6630000000000119,50.422110561813064,67.26315061339884,3.463083011041321,3.04551201011378,2.6687012345363477,2.36,0.4557942946691926,1776249.985815745,2120793.0587991853,
2025/02/09 18:15:00,1.7208714427454197,48.450581003244224,2.2794507961104267,7.910000000000001,0.6629999999999993,0.6629999999999933,50.39289698582732,67.00662709854818,3.470134127701875,3.0379266750948166,2.6710103075080407,2.35,0.4574506215660619,1775865.4529433951,2106226.666341083,
2025/02/09 18:30:00,1.9263956496965307,48.5915445067339,2.2873859505201692,7.920000000000001,0.662999999999997,0.6629999999999971,50.29179529822299,66.62854709558519,3.462467712630189,3.0416666666666665,2.6750209091113684,2.35,0.45768214628410153,1770268.5296046128,2097630.937257563,
2025/02/09 18:45:00,1.6183015715223519,48.49421319443735,2.2775790295394933,7.920000000000001,0.6630000000000038,0.6629999999999944,50.34859962391495,66.49914887509884,3.4773765903532032,3.032828282828283,2.675549907595375,2.34,0.4598038292922915,1776471.5835770976,2087070.8021210805,
2025/02/09 19:00:00,1.4911298622900517,48.38358232864857,2.2803019401047426,7.920000000000001,0.6629999999999984,0.6630000000000137,50.48568766872846,66.47384492689704,3.4732242518884173,3.034090909090909,2.678614102390935,2.34,0.46023429563515594,1778062.7931427744,2085323.3343271955,
2025/02/09 19:15:00,1.5374587385531413,48.4229042322292,2.2775091545952915,7.910000000000001,0.6630000000000014,0.6629999999999916,50.46146786362236,66.26084381434437,3.473092516023537,3.0404551201011376,2.6800435122802373,2.34,0.4603972489250624,1777926.0579843263,2083795.6663210124,
2025/02/09 19:30:00,1.5582160770713358,48.450735213047096,2.2784011142303906,7.910000000000001,0.6630000000000063,0.6629999999999964,50.33392875833103,65.8896722235573,3.471732852743042,3.04551201011378,2.681831406813428,2.35,0.4607109110287251,1772979.631035477,2075376.4391009486,
2025/02/09 19:45:00,1.6454100748877067,48.52436925015496,2.279827337503414,7.910000000000001,0.6630000000000053,0.6629999999999956,50.1795496620475,65.48694334656479,3.4695609925715063,3.0467762326169407,2.6848678669856714,2.35,0.46122600735180963,1767342.8367113688,2064494.0687112077,
2025/02/09 20:00:00,1.6323901140376051,48.518828218325666,2.28123648840523,7.910000000000001,0.663000000000009,0.6630000000000069,50.09394664073284,65.17787260132059,3.4674177974111466,3.0417193426042983,2.689202484164434,2.37,0.4621644529054113,1763174.0821072478,2051862.0398251053,
2025/02/09 20:15:00,1.604684768730749,48.42013379148233,2.2847493844225912,7.9,0.6630000000000008,0.6629999999999993,49.98128885593744,64.86627386663227,3.4577096524731146,3.0468354430379745,2.692984478083788,2.35,0.4618638499355329,1754611.4612923122,2044368.3929162847,
2025/02/09 20:30:00,1.6350278405616336,48.42546545735911,2.2881040703653053,7.9,0.6630000000000064,0.6630000000000112,49.85586227070719,64.49987052715483,3.4526401584254574,3.0481012658227846,2.6967127938939237,2.35,0.4622491352169239,1748070.8488492412,2033593.010897966,
2025/02/09 20:45:00,1.7391554224566335,48.443046868786894,2.295111823147299,7.9,0.662999999999992,0.6629999999999961,49.74013073886518,64.15661255693287,3.442098080069445,3.050632911392405,2.701553046847206,2.37,0.46221827865181436,1739959.0561920654,2024407.5570607258,
2025/02/09 21:00:00,1.6205830221871906,48.53301178966706,2.2777681811641908,7.890000000000001,0.6629999999999981,0.6629999999999928,49.56673275858621,63.77573521068926,3.463917033017531,3.0430925221799745,2.7003601578422862,2.36,0.4644312904253008,1743482.536076438,2010533.5520296239,
2025/02/09 21:15:00,1.4744219933443787,48.41276958317559,2.2797453585905108,7.890000000000001,0.6630000000000008,0.6630000000000025,49.530350581187456,63.538259459808174,3.460912847248045,3.0481622306717364,2.702133879081247,2.37,0.4646483120788179,1739380.4203762761,2004053.8613374743,
2025/02/09 21:30:00,1.5409225795473844,48.42716437875049,2.2802847393719192,7.880000000000001,0.663000000000005,0.6629999999999907,49.467149112873706,63.29203068284427,3.4557087823034176,3.052030456852792,2.70539546234924,2.36,0.46467903779989006,1735644.9085474724,1999502.9405253164,
2025/02/09 21:45:00,1.644634503488021,48.52923345454121,2.280592777318294,7.880000000000001,0.6630000000000031,0.6629999999999964,49.56735964194584,63.23285434446748,3.4552420223245397,3.053299492385787,2.7079711912370703,2.33,0.4652569552894513,1739927.248311283,1999785.2450329985,
2025/02/09 22:00:00,1.5045863870039966,48.426930344250195,2.2814188032042124,7.880000000000001,0.6630000000000082,0.6630000000000049,50.291549426111594,63.970392075349515,3.453990994083454,3.0418781725888326,2.7133256722637253,2.37,0.466654469334535,1763388.2994150817,2015399.680328759,
2025/02/09 22:15:00,1.5243267446400068,48.621827770747814,2.264841166705134,7.870000000000001,0.6630000000000065,0.6630000000000086,50.395702261081375,63.95165385049513,3.474857361167269,3.0609911054637866,2.7060035776672935,2.46,0.46698548610114166,1777634.699657417,2028981.89243172,
2025/02/09 22:30:00,1.4177043603052653,48.39738188299219,2.279188071863862,7.880000000000001,0.6630000000000076,0.6629999999999944,50.506143054278056,64.13492052810545,3.457371551420913,3.052030456852792,2.7112574219588153,2.41,0.46655738029160493,1771705.9942916036,2025696.1455786575,
2025/02/09 22:45:00,1.508335539739278,48.581974158243725,2.2742674696793035,7.890000000000001,0.6629999999999975,0.6629999999999968,50.455824451582856,64.10458967642285,3.4692489362795027,3.0506970849176174,2.707812109829069,2.39,0.46718497240207435,1776241.668628688,2025767.7570940158,
2025/02/09 23:00:00,1.4758626602322238,48.54209743244638,2.279035304980708,7.9,0.6629999999999919,0.6629999999999951,50.487183972178904,64.17911583645619,3.4663789467126636,3.0443037974683542,2.7090431212135764,2.38,0.46738177167692846,1775313.9124992872,2023109.6035261722,
2025/02/09 23:15:00,1.4574066291702934,48.732342883742206,2.2667469868858894,7.910000000000001,0.6630000000000011,0.6630000000000001,50.4094254148105,64.11376163760278,3.489582227642859,3.0442477876106193,2.7022552864810816,2.4,0.4685225939188985,1783243.9221312837,2022856.2431042145,
2025/02/09 23:30:00,1.924283410694784,48.66191528239426,2.2838850853852555,7.870000000000001,0.6629999999999963,0.6630000000000025,50.251190885061135,64.10424012411387,3.4458826542371574,3.054637865311309,2.7111372911457523,2.42,0.46460545624949195,1762416.4884047771,2030945.093337741,
2025/02/09 23:45:00,1.6126564089028648,48.9369340539904,2.268006914752895,7.930000000000001,0.6629999999999975,0.6629999999999922,50.34544580654746,64.10110152597849,3.4964620030111297,3.0365699873896594,2.7007978962348487,2.38,0.4692171399985088,1785136.8853960023,2019363.7033968018,
2025/02/10 17:45:00,1.4774943927828872,48.92818616637453,2.245356041670828,7.86,0.6629999999999961,0.6629999999999993,52.447600412179085,65.36207066359624,3.5005584210828187,3.0610687022900764,2.715479526389072,2.44,0.4725300566236809,1862710.0764766547,2079282.7139631326,
2025/02/10 18:00:00,1.49012886048763,48.94851765379565,2.2439324150199327,7.86,0.6629999999999985,0.6630000000000056,52.322459343451875,65.27878629665925,3.5027792937917788,3.0623409669211195,2.713698034698227,2.44,0.47229615930505486,1859494.5963395534,2077642.2185683795,
2025/02/10 18:15:00,1.573316412030465,48.91811528208149,2.2507584559339167,7.86,0.6629999999999977,0.6630000000000007,52.23509121603059,65.24363355642859,3.492156157084665,3.0572519083969465,2.7167926451761333,2.45,0.47181202381045395,1851955.7345482484,2073242.5246895326,
2025/02/10 18:30:00,1.4979292333532612,48.85098784236362,2.2462118250107355,7.8500000000000005,0.6630000000000125,0.6630000000000015,52.09357219319327,65.17104779391647,3.4947728048589015,3.0636942675159236,2.713578082764844,2.44,0.47110653388981594,1847814.2819422958,2074471.1227735495,
2025/02/10 18:45:00,1.5341071295070492,48.85436280783165,2.2475391056913216,7.8500000000000005,0.663000000000001,0.6630000000000033,51.978855297210174,65.10057877822612,3.4927089722807807,3.0636942675159236,2.713213321559711,2.43,0.4707317909168823,1843086.5159738483,2072277.9262362688,
2025/02/10 19:00:00,1.560825935811522,48.80618425685316,2.252197255489118,7.8500000000000005,0.6629999999999994,0.6629999999999872,51.88844755771093,65.06068910261406,3.4854851105371707,3.0624203821656053,2.7144219818255535,2.45,0.47017407940970907,1836580.2971718009,2069590.5820854695,
2025/02/10 19:15:00,1.480871350941129,48.654175459096166,2.25384530587359,7.840000000000001,0.6630000000000027,0.6630000000000004,52.15244798007435,65.49636444072516,3.4784996022436494,3.0714285714285716,2.7129778310323593,2.49,0.46880152334675396,1841987.321278293,2087153.7534529164,
2025/02/10 19:30:00,1.5248072605576795,48.62348426085538,2.258284308340951,7.840000000000001,0.663000000000001,0.6630000000000008,52.16041148849228,65.57983945422617,3.471662080386883,3.0739795918367347,2.7132023612166236,2.46,0.4680070209543518,1839302.005975535,2090771.5263079384,
2025/02/10 19:45:00,1.5059684400858373,48.74923493170644,2.2468713088602428,7.840000000000001,0.662999999999997,0.6630000000000024,52.1015072629766,65.57205918884567,3.489296413677093,3.0714285714285716,2.708503381796342,2.48,0.46885927338476174,1845797.880345445,2090986.5347741875,
2025/02/10 20:00:00,1.4070891128093876,48.58498688366649,2.2568253366762225,7.8500000000000005,0.6629999999999933,0.6629999999999971,52.19841268441957,65.736315826355,3.478337411596602,3.067515923566879,2.710909503645999,2.49,0.4684515712971513,1842453.555969476,2090618.0118506232,
2025/02/10 20:15:00,1.4499062618256175,48.60828362258644,2.257057261565905,7.8500000000000005,0.6630000000000033,0.6629999999999948,52.219310202023415,65.83717881704918,3.4779799935398246,3.067515923566879,2.7101054652338843,2.44,0.46816192595811734,1843443.1299835925,2094175.518117472,
2025/02/10 20:30:00,1.4948900846251831,48.738030200654464,2.2492450858976443,7.8500000000000005,0.6630000000000019,0.6629999999999951,52.314793355917054,66.03244588072754,3.4900598646266103,3.067515923566879,2.706216918748113,2.44,0.4685192810271782,1853287.0371555851,2102338.936427513,
2025/02/10 20:45:00,1.567285953503415,48.60389806745161,2.2634348172594625,7.8500000000000005,0.6630000000000077,0.6629999999999897,52.51523669821324,66.3605783802895,3.4681802807578435,3.0687898089171974,2.7105491695853337,2.43,0.4670187215579125,1850154.9946786945,2111474.1847829404,
2025/02/10 21:00:00,1.344946741448723,48.38394617525876,2.2657179588560914,7.8500000000000005,0.6630000000000049,0.6630000000000008,52.763709199926254,66.7509869605418,3.4646854297625307,3.0662420382165605,2.7105969339007694,2.44,0.4667567555305259,1854888.0560492503,2119104.8943922357,
2025/02/10 21:15:00,1.421958874809036,48.601224863523385,2.253112444514072,7.8500000000000005,0.6630000000000029,0.6630000000000009,52.842830362687735,66.92884023124704,3.484069345546138,3.0585987261146497,2.7067725195790966,2.44,0.4680002076526903,1868239.0174822323,2123722.9238438266,
2025/02/10 21:30:00,1.507677585953786,48.6716519029676,2.2527604650175004,7.8500000000000005,0.6629999999999959,0.6630000000000033,52.9571228868499,67.10814087792464,3.4846137092249703,3.0560509554140127,2.7069950723534184,2.47,0.4680692217545303,1873426.583968418,2129029.670142859,
2025/02/10 21:45:00,1.3223905310983355,48.492649863961276,2.2547927853988545,7.8500000000000005,0.662999999999996,0.6630000000000036,53.09300859031191,67.29463920478453,3.4814729099868926,3.070063694267516,2.7038049270143203,2.44,0.4669412405665494,1874751.7084802166,2140211.0868503945,
2025/02/10 22:00:00,1.2903456830923687,48.38366704986191,2.265338061098325,7.86,0.6629999999999998,0.6629999999999928,53.31889718548971,67.56583123242214,3.4696808105493817,3.0623409669211195,2.70822423148279,2.44,0.46693498935893274,1876046.621791184,2141743.1445462187,
2025/02/10 22:15:00,1.3730742309837183,48.42849395148903,2.2540264741688665,7.830000000000001,0.6629999999999944,0.6630000000000006,52.66324355358032,66.84973640908312,3.473783511299342,3.075351213282248,2.7043124983872207,2.42,0.46574659314635736,1856906.6425467313,2130039.627961387,
2025/02/10 22:30:00,1.537699130667761,48.52841736257619,2.265119564202732,7.8500000000000005,0.6630000000000008,0.6629999999999977,52.53961870271648,66.64623605010856,3.4656007232726425,3.0585987261146497,2.710317759961368,2.46,0.4666630013398584,1849418.5909934768,2113652.373885939,
2025/02/10 22:45:00,1.4528594792031413,48.51582434615801,2.2605957089734496,7.8500000000000005,0.6629999999999978,0.6630000000000101,52.29165760830959,66.34830916724738,3.4725360084686407,3.0598726114649684,2.707876384923822,2.43,0.4668919050089826,1843307.9205800379,2104732.087833846,
2025/02/10 23:00:00,1.5497066741902472,48.62898684148911,2.2578642344503232,7.8500000000000005,0.6630000000000037,0.6629999999999977,52.0060160906179,65.99402216415585,3.476736944686615,3.0611464968152866,2.706615893227752,2.45,0.46698870079723354,1836292.734020821,2095906.7622109712,
2025/02/10 23:15:00,1.6539955021492574,48.632679714382334,2.263988465282533,7.8500000000000005,0.6629999999999925,0.6630000000000034,51.82952645844748,65.78753694702647,3.4673321531346075,3.0573248407643314,2.709888175977353,2.44,0.4666775076789359,1826436.3904662055,2087264.9566378307,
2025/02/10 23:30:00,1.5110153924327392,48.63709949844679,2.2587956787206944,7.86,0.6630000000000015,0.6629999999999945,51.828742952085186,65.77110015676216,3.4797304041468853,3.053435114503817,2.7071175701100425,2.43,0.46770005859897557,1830795.758087274,2083669.7726024925,
2025/02/10 23:45:00,1.4202036253037136,48.47939224062725,2.2694573234110833,7.870000000000001,0.6630000000000047,0.6629999999999973,51.95555934147581,65.91557751421212,3.4677893780223554,3.054637865311309,2.7093076781639773,2.43,0.467103628671746,1828102.2303691402,2085595.1124828614,
2025/02/11 00:00:00,1.4745409802923746,48.56558431734874,2.266510288890572,7.870000000000001,0.6629999999999997,0.6629999999999994,51.66958476741709,65.5184404684075,3.4722983780727796,3.059720457433291,2.7075043713209492,2.42,0.46711937870861925,1820810.1658002206,2077144.5087285137,
2025/02/11 00:15:00,1.6146190169601482,48.67018454855054,2.271476627614387,7.880000000000001,0.6629999999999967,0.6629999999999999,52.03241864898669,65.95519506608532,3.469108994652501,3.053299492385787,2.7099393692244083,2.43,0.46749342071589534,1833075.0815307323,2087996.3181986064,
2025/02/11 00:30:00,1.486314926422267,48.57567061435782,2.2749283398317264,7.890000000000001,0.662999999999999,0.6630000000000048,51.88370175665341,65.74320671212733,3.4682411141722445,3.0481622306717364,2.7109300624788584,2.41,0.4679317689523992,1825787.4304074538,2076036.6207678018,
2025/02/11 00:45:00,1.8491983533556322,48.96530886107348,2.271855521315056,7.9,0.6630000000000085,0.6629999999999892,51.53858213838494,65.28260730236275,3.4773338030875798,3.043037974683544,2.7104531792258344,2.38,0.4688443795703037,1821386.598883676,2063455.9592226585,
2025/02/11 01:00:00,1.8885919289641606,49.24350569208542,2.2569490553816505,7.910000000000001,0.6629999999999969,0.6629999999999909,51.213680264080786,64.85447126584778,3.5047313013728694,3.0467762326169407,2.7025153783672735,2.36,0.4701132045429845,1823314.874812043,2055144.3073429426,
2025/02/11 01:15:00,1.5409680375298649,48.360080351100066,2.281948614075877,7.86,0.6629999999999993,0.6630000000000009,51.10669171558654,64.88560465377321,3.444424625303437,3.064885496183206,2.712837594138736,2.36,0.46495869807879486,1788285.9460238586,2057831.8993095872,
2025/02/11 01:30:00,1.8136233724601993,48.750493581703324,2.273049363986566,7.870000000000001,0.6630000000000078,0.6630000000000055,50.7828985750464,64.45144729685131,3.462309320989526,3.059720457433291,2.7099402936681116,2.34,0.4663511049078972,1788008.6778304167,2046031.0810837226,
2025/02/11 01:45:00,1.946877028315157,48.9064412748981,2.2691823003791005,7.870000000000001,0.6630000000000011,0.6629999999999995,50.487208655170434,64.0927270620468,3.468209671248185,3.0584498094027954,2.7088356039759227,2.33,0.4666720084598466,1781732.4159628164,2036221.9152666307,
2025/02/11 02:00:00,2.082689025881109,49.07308662986617,2.264705979123137,7.870000000000001,0.663,0.6629999999999872,50.21152762269647,63.75257403486028,3.4750647865764703,3.0495552731893265,2.7094668062944027,2.3,0.46757668129088203,1776588.0477195464,2022977.0692036417,
2025/02/11 02:15:00,2.1758118443693775,49.22942599964,2.2583670509169327,7.870000000000001,0.6629999999999949,0.6630000000000029,50.387554483612654,63.98348586774249,3.484818819334375,3.053367217280813,2.7062182726894077,2.32,0.467792309524313,1788391.4048198722,2034654.3537528703,
2025/02/11 02:30:00,2.0403734907787907,49.0523903590522,2.2678182670428932,7.880000000000001,0.663000000000006,0.6630000000000015,50.434032092704875,64.01961717743382,3.4747052330057624,3.048223350253807,2.7094722355006726,2.34,0.46775164175035255,1783564.1109539848,2029493.8278269228,
2025/02/11 02:45:00,2.447279631781612,49.24488041653103,2.260960079720737,7.840000000000001,0.6630000000000018,0.6629999999999989,50.09584565443773,63.73090039048777,3.4675534832832433,3.065051020408163,2.708247757519098,2.31,0.46551645457918106,1773272.7069182494,2035986.2128792424,
2025/02/11 03:00:00,2.1938938100546466,48.86493742098577,2.278871999881954,7.8500000000000005,0.6629999999999933,0.6629999999999974,50.23020437466276,63.87818442650442,3.444686669723719,3.0636942675159236,2.713533616484459,2.27,0.4645564932669044,1764303.7894346886,2033520.1889313457,
2025/02/11 03:15:00,1.8659222848116883,48.56401754770371,2.281529702900278,7.8500000000000005,0.6630000000000045,0.6630000000000006,50.258814390416134,63.92296347467246,3.4406740311209143,3.0624203821656053,2.714041632305479,2.31,0.46442955994592733,1760245.9929966577,2029878.8069872188,
2025/02/11 03:30:00,1.822887210501733,48.488898900877984,2.284599998617918,7.8500000000000005,0.6629999999999988,0.6629999999999967,50.21741313317949,63.878697771736604,3.4360500764899338,3.0611464968152866,2.71532206090727,2.31,0.4642404372167087,1756144.558900394,2026689.5462652897,
2025/02/11 03:45:00,1.5630365700461653,48.1115507434987,2.292934377950005,7.840000000000001,0.6630000000000018,0.6630000000000049,50.2686300095517,63.99176160770387,3.419199465712291,3.063775510204082,2.7183099616636475,2.35,0.4629636149720559,1747534.797368356,2027135.0489301176,
2025/02/11 04:00:00,1.6726840487633012,48.329954252947175,2.282921535661884,7.840000000000001,0.663000000000004,0.6629999999999937,50.10168574099979,63.78689147985559,3.434195997335038,3.066326530612245,2.7139851867345137,2.38,0.46356358933587727,1750087.5739018496,2025203.7003958283,
2025/02/11 04:15:00,1.8718519690261246,48.76447955019319,2.2745586897566086,7.870000000000001,0.6630000000000014,0.6630000000000027,49.97864722395968,63.54396824595179,3.460011841172644,3.059720457433291,2.709108041544645,2.35,0.4658050436648018,1759145.7133052913,2017425.0585886925,
2025/02/11 04:30:00,1.8544730355068282,48.6050030569271,2.2814093935091058,7.86,0.6630000000000009,0.6629999999999977,49.95617083301527,63.56392364311873,3.4452387293410296,3.0572519083969465,2.713267653276293,2.36,0.46496565265224243,1751415.2493775634,2015347.3908028363,
2025/02/11 04:45:00,1.734238664415443,48.51483204277383,2.2764133624959886,7.8500000000000005,0.6629999999999981,0.6629999999999914,50.09813885355405,63.78319402718957,3.4484070992242004,3.0649681528662422,2.7103155159028067,2.37,0.4644465523259666,1757093.1980341352,2026104.6516097975,
2025/02/11 05:00:00,1.632370812329782,48.411990910499014,2.277916412603337,7.8500000000000005,0.6629999999999996,0.6629999999999986,50.386571531085934,64.15910561540677,3.4461317178133672,3.0624203821656053,2.7111838926999043,2.39,0.4644723409626208,1765125.111414002,2035155.2405995824,
2025/02/11 05:15:00,1.6014847122924039,48.452796720100764,2.2695632428314148,7.840000000000001,0.663000000000005,0.6630000000000115,50.59715494514546,64.33609157426392,3.454409135662215,3.063775510204082,2.7104562360875004,2.42,0.4651148196155499,1776556.330274709,2043051.7650836753,
2025/02/11 05:30:00,1.7061568732162868,48.81775497064717,2.2477073156589844,7.830000000000001,0.663000000000001,0.663000000000001,50.709540298993396,64.07879482450241,3.483549635422349,3.0651340996168583,2.7089495173351836,2.5,0.46796346773936226,1795973.4477949769,2041876.238358869,
2025/02/11 05:45:00,1.3610945621290966,48.39448861832767,2.275324270503934,7.86,0.6630000000000005,0.6630000000000037,51.1035459576812,64.05204324498392,3.454452669403111,3.0661577608142494,2.720767259598968,2.48,0.4684548099596537,1791335.941884444,2032588.8077380972,
2025/02/20 23:15:00,4.222001112253736,49.61451779246096,2.0994690521508788,7.300000000000001,0.6629999999999975,0.6630000000000015,43.857315581008386,57.442515741569494,3.477069591724272,2.956164383561644,2.74329748487407,2.31,0.4644822964309281,1584752.2069632001,1827115.6277000406,
2025/02/20 23:30:00,1.5070989992054251,49.06011211234244,2.2102768884563724,7.82,0.6629999999999943,0.6630000000000085,54.858812230788914,69.61002048916671,3.5380182640652698,3.074168797953964,2.690049016985709,2.51,0.46916415544066264,1969444.480882991,2228328.2134806467,
2025/02/20 23:45:00,1.586066189096698,49.48505077947783,2.202911783849403,7.86,0.663000000000003,0.6629999999999999,54.22508729055269,68.35877825855196,3.5680048822769073,3.0623409669211195,2.6892508347121757,2.49,0.4731460597516005,1961342.3823938086,2183978.796912861,
2025/02/21 00:00:00,1.6126260140038653,49.23626729465184,2.2172138340472394,7.86,0.6630000000000057,0.6630000000000007,54.65796392117495,69.57148681394885,3.544989607814497,3.064885496183206,2.6861036364908935,2.51,0.4695649180440372,1965525.6369950294,2220318.6658169976,
2025/02/21 00:15:00,1.5404887712052187,49.17185638209435,2.2137940609122415,7.8500000000000005,0.6630000000000007,0.6630000000000121,54.961908436669994,69.9495896395151,3.5459486221429466,3.0611464968152866,2.6872377745084224,2.49,0.46985650134004986,1976538.6321996981,2230147.082614356,
2025/02/21 00:30:00,1.6351581667229311,49.356648089404246,2.20607223788343,7.8500000000000005,0.6630000000000038,0.6629999999999995,54.70454277260878,69.5679724133534,3.5583603588300985,3.0649681528662422,2.684237039221159,2.49,0.4703964271373976,1974623.084502901,2223161.955063599,
2025/02/21 00:45:00,1.9174707646462252,49.43657441263639,2.2135492818605678,7.840000000000001,0.6630000000000034,0.6629999999999883,54.40904752361908,69.18172775550637,3.5418231092692,3.07015306122449,2.6882217313234538,2.45,0.46918052671600446,1958799.8398921494,2216138.650421225,
2025/02/21 01:00:00,1.6764696209166345,48.82489867937869,2.2329983097672583,7.8100000000000005,0.6630000000000004,0.6629999999999956,54.347114937320285,69.15265808725475,3.4975395932180637,3.078104993597951,2.697434957632969,2.5,0.4661218100339484,1932415.6806682472,2213315.4116561096,
2025/02/21 01:15:00,1.39055821685713,48.5937068443377,2.2333321703151854,7.8100000000000005,0.662999999999999,0.6629999999999979,54.27691093664735,69.01938066013082,3.4970167464599733,3.078104993597951,2.697493362317508,2.5,0.46627330396287253,1926690.5175224931,2205415.05478346,
2025/02/21 01:30:00,1.4942944777845923,48.71090655144599,2.2311882350189762,7.8100000000000005,0.6630000000000024,0.6630000000000102,54.028635012529456,68.66076556841516,3.500377008725836,3.0742637644046096,2.698350345400346,2.51,0.4668367567899611,1920670.8837548129,2193552.89108595,
2025/02/21 01:45:00,1.4775073090600586,48.63621892972901,2.23635105110455,7.8100000000000005,0.6630000000000019,0.6630000000000058,53.85144677696762,68.38188845744358,3.492296075852038,3.0819462227912933,2.69912037790076,2.51,0.4660979653080187,1910069.48198617,2187930.561253472,
2025/02/21 02:00:00,1.7738504923908067,48.99267842344722,2.2278898565695284,7.8100000000000005,0.6630000000000021,0.6629999999999916,53.491830900503246,67.8826471140713,3.505559297274113,3.0793854033290655,2.6976669096513115,2.52,0.4670665757559482,1907057.446751444,2175995.2608092884,
2025/02/21 02:15:00,1.8004504869103926,48.94950011430171,2.233323372968016,7.8100000000000005,0.6630000000000025,0.6629999999999918,53.31843763593849,67.61189144435707,3.4970305216573982,3.0755441741357235,2.701373480447737,2.5,0.46705343242904124,1896835.0680194339,2164445.582792649,
2025/02/21 02:30:00,1.6382908029266332,48.78241021642032,2.236415099575945,7.8100000000000005,0.6630000000000039,0.6629999999999951,53.162455126675844,67.37114598957616,3.492196060329267,3.0768245838668373,2.702444304864014,2.5,0.46688590984923833,1887210.2199915133,2154912.6630933722,
2025/02/21 02:45:00,1.6110950570263185,48.81682416467396,2.232559500096725,7.8100000000000005,0.663000000000004,0.6629999999999993,52.90977192155701,67.00026700340976,3.4982270347830076,3.0755441741357235,2.701854020509016,2.49,0.46746263414067274,1880995.5754666706,2142845.985526685,
2025/02/21 03:00:00,1.7346602967802482,48.92958893138302,2.232034217501639,7.8100000000000005,0.6629999999999994,0.6629999999999995,52.641310840912,66.61817196807975,3.4990503007350364,3.0755441741357235,2.702459626656563,2.51,0.46763963133470376,1873098.175520084,2132332.609236162,
2025/02/21 03:15:00,1.6970813316891622,48.83736776645395,2.237133798130884,7.8100000000000005,0.6630000000000028,0.663000000000004,52.480865754997446,66.37342145320274,3.491074162182531,3.0742637644046096,2.7051865596611115,2.51,0.4674634213485437,1863041.3659374225,2122385.68750539,
2025/02/21 03:30:00,1.812931921698123,48.97469713506001,2.2343427986374818,7.8100000000000005,0.6630000000000008,0.6629999999999967,52.18002324450894,65.94273332288138,3.4954349908897573,3.0755441741357235,2.7047034694929577,2.52,0.46776957048404977,1855668.5315910995,2111388.431243927,
2025/02/21 03:45:00,1.9537943154678032,49.171816111858675,2.232779874447128,7.82,0.6629999999999968,0.6629999999999988,51.90897346539541,65.52559260921879,3.5023604832233444,3.078005115089514,2.70315997437632,2.49,0.4682573140057155,1850493.6012104983,2101379.751029145,
2025/02/21 04:00:00,1.8865850864078197,49.06654441122765,2.237093221224816,7.82,0.6629999999999975,0.6630000000000017,51.747795702748085,65.27396227510035,3.4956075704876186,3.071611253196931,2.7068430576712164,2.49,0.4685133412947663,1840777.0571835672,2088197.6270729436,
2025/02/21 04:15:00,1.7295692029137513,48.96171431923142,2.2357022124985297,7.82,0.6629999999999926,0.6630000000000061,51.55880997696767,64.99396861057723,3.4977824668611333,3.075447570332481,2.705585887699584,2.49,0.46854001941467577,1833584.4612108862,2079815.4304386983,
2025/02/21 04:30:00,1.6911307859261342,48.847838293043594,2.242375749886774,7.82,0.6629999999999924,0.6629999999999971,51.3854342568158,64.73493681027034,3.487372711908279,3.074168797953964,2.708922722128219,2.47,0.46823710321387424,1821961.4427416218,2069147.2076324897,
2025/02/21 04:45:00,1.8211830896751167,49.02482417291884,2.237469211767178,7.82,0.6629999999999957,0.6629999999999918,51.267322205271704,64.53839744216216,3.4950201588801657,3.0690537084398977,2.709174307451879,2.49,0.46913023775178225,1822765.1674448198,2062648.7768365727,
2025/02/21 05:00:00,1.8064363438526243,48.92641421249783,2.2444494221038793,7.82,0.6630000000000055,0.6629999999999951,51.452005707091566,64.72956767523095,3.484150688800003,3.0728900255754477,2.7114581272222154,2.48,0.46846405568959326,1823870.287254378,2069427.9607181067,
2025/02/21 05:15:00,1.8068326539768123,48.94556509731842,2.247762774993059,7.830000000000001,0.6630000000000014,0.6630000000000004,51.646489386358375,64.89371317759705,3.4834636853634073,3.0689655172413794,2.713115930517487,2.48,0.4690231568888419,1830103.2501029419,2071843.2171941404,
2025/02/21 05:30:00,1.7605653721510066,48.940998665230325,2.245607873070166,7.830000000000001,0.6630000000000039,0.6630000000000112,51.78035282030521,65.0209578395496,3.486806442878616,3.070242656449553,2.7124143338839803,2.52,0.46926515521993784,1836039.7162930528,2076545.0896947845,
2025/02/21 05:45:00,1.687828906662844,49.008880084296266,2.236377340654016,7.830000000000001,0.6630000000000013,0.6629999999999948,51.90468705851081,65.12795031808783,3.5011980570819774,3.0715197956577267,2.7090173982904373,2.5,0.4701096358290387,1846825.2590713976,2081673.7937389533,
2025/02/21 06:00:00,1.4764823920007188,48.8328277974868,2.2411760577733313,7.840000000000001,0.6629999999999989,0.6629999999999978,52.17120468146761,65.38916238449997,3.498163374005187,3.07015306122449,2.710080473040387,2.54,0.47037581956818925,1852367.2782019067,2085690.7620740633,
2025/02/21 06:15:00,1.205192307253128,48.44273796905554,2.2542006786573126,7.840000000000001,0.663000000000006,0.6630000000000049,52.48572433891837,65.74231561518201,3.4779512197954805,3.07015306122449,2.715126096074181,2.55,0.4695048533867942,1850697.5372816285,2091109.5046084377,
2025/02/21 06:30:00,1.2665430201553818,48.4867027319205,2.2551344126371142,7.840000000000001,0.6630000000000025,0.663000000000001,52.64354511935245,65.8920254248836,3.4765111809153955,3.0625,2.7180971894312274,2.56,0.4701026508040782,1856162.6387668292,2092257.2129229896,
2025/02/21 06:45:00,1.494982758693368,48.89810393493616,2.2385979387757264,7.840000000000001,0.6629999999999958,0.6630000000000039,52.62253421660669,65.8242443282592,3.5021920927380292,3.065051020408163,2.7120450009011567,2.58,0.47138568333387126,1870589.2669829493,2097688.373002259,
2025/02/21 07:00:00,1.2175256650452297,48.452282122615316,2.2601560817483435,7.8500000000000005,0.6630000000000011,0.6629999999999986,52.984424277103074,66.144984874961,3.473211458001446,3.0662420382165605,2.7196581165161917,2.58,0.4703480122640296,1865665.4187815632,2100898.4235979235,
2025/02/21 15:00:00,3.0806444839457754,51.89269299115381,2.0954735247273577,7.760000000000001,0.6630000000000007,0.6629999999999977,56.37199207660917,69.5680643105136,3.7032202547200663,3.056701030927835,2.685617364498032,2.67,0.4842921346679479,2128236.5152258547,2266293.899118099,
2025/02/21 15:15:00,1.9867509012092341,50.67540741930526,2.153306707856097,7.910000000000001,0.6707825746101536,0.6629999999999825,60.48992704706717,74.13857453171109,3.6734200340068863,3.048040455120101,2.7009977625653545,2.71,0.4835922558747748,2223168.516132186,2374027.756398429,
2025/02/21 15:30:00,1.929975042047431,50.36842348144023,2.17348378748893,7.880000000000001,0.6663249578047422,0.6629999999999984,59.44272114699798,72.98769149484271,3.6255158862279453,3.0545685279187818,2.7039906003410463,2.72,0.48166725918354103,2173915.2870219764,2339398.095969659,
2025/02/21 15:45:00,1.9668880527617034,50.47617995285401,2.1820463656546467,7.890000000000001,0.6629999999999997,0.6629999999999877,58.581775125072966,71.9296597998866,3.6158718367255602,3.05830164765526,2.6999635221022817,2.73,0.4819942936789706,2148033.6212551007,2308520.4280876187,
2025/02/21 16:00:00,1.8130673570440763,50.03877566655069,2.208330740689859,7.9,0.6630000000000021,0.6629999999999916,58.514217794072515,71.8473673529583,3.5773626904872615,3.053164556962025,2.709558167150522,2.73,0.4805350118952097,2122644.937946275,2294608.5095697627,
2025/02/21 16:15:00,1.9154932612397033,49.67945048847582,2.211767399540426,7.830000000000001,0.6629999999999948,0.663000000000008,58.01484505761797,71.51245937254672,3.54015526299328,3.0651340996168583,2.716495668673876,2.74,0.47664379038375426,2088046.4530033038,2292680.8220172753,
2025/02/21 16:30:00,1.9064036492384275,50.202806822294974,2.197288463130087,7.890000000000001,0.6629999999999996,0.6629999999999932,57.67671763592272,70.92175873999044,3.5907893444088437,3.0595690747782003,2.7043162458210053,2.74,0.48036349867092887,2100834.729018901,2272592.34200439,
2025/02/21 16:45:00,1.6774191866168735,49.796912395182744,2.216791037992687,7.9,0.6630000000000023,0.6629999999999884,57.58587769698844,70.81184673254883,3.5637098240678027,3.0481012658227846,2.7125873866714265,2.71,0.47987862335482956,2080152.1003442088,2254594.2273873193,
2025/02/21 17:00:00,1.998811665783876,49.865250621550274,2.2023256646667377,7.830000000000001,0.6629999999999953,0.6630000000000011,57.94966128713725,71.5266047899668,3.5553324949263843,3.074074074074074,2.709710816968737,2.78,0.47648422491982517,2094843.0610550996,2301615.313632089,
2025/02/21 18:30:00,1.8638563469835958,49.09737715660947,2.283018903302226,7.910000000000001,0.6630000000000075,0.6630000000000013,57.89886239611528,71.3892535149843,3.46471069011244,3.042983565107459,2.736341426009001,2.58,0.47456275563355127,2038959.7436120508,2257542.0770797073,
2025/02/21 18:45:00,1.816282953413861,49.136632144556415,2.2683066171784625,7.890000000000001,0.6630000000000058,0.6629999999999987,58.09934713241009,71.73975109796214,3.478365728974657,3.055766793409379,2.72941203787918,2.58,0.47399465103155786,2053823.5831536516,2279186.459647256,
2025/02/21 19:00:00,2.105940419715864,49.602999124443556,2.246869009993405,7.880000000000001,0.6630000000000036,0.6630000000000076,58.15809047382198,71.88242928037842,3.507102534661391,3.0583756345177666,2.7218004633433304,2.64,0.47498598309729084,2075363.8337724963,2293952.1200151383,
2025/02/21 19:15:00,1.9232822987754616,49.934789835066454,2.222957298202361,7.910000000000001,0.6629999999999961,0.66300000000001,58.27279903696292,71.95314974434898,3.5583229630171394,3.059418457648546,2.707726723124108,2.66,0.4778898677930576,2104409.9945594566,2299135.961076366,
2025/02/21 19:30:00,2.0441420778024053,50.1052254082565,2.2132793289235235,7.9,0.6630000000000027,0.6630000000000047,58.18133136103859,71.91404529872145,3.5693641994308676,3.041772151898734,2.70922477239578,2.73,0.47932365581683833,2108801.2987876525,2290733.90711397,
2025/02/21 19:45:00,2.1435713805719843,50.21685565113671,2.206752874914563,7.890000000000001,0.6629999999999984,0.6629999999999963,58.080901281123616,71.85010856082329,3.5753890205333807,3.0506970849176174,2.705674099178251,2.73,0.4787613834521807,2109871.958274468,2297066.510866297,
2025/02/21 20:00:00,2.2039832686788827,50.14965213777259,2.206786201214797,7.870000000000001,0.6629999999999954,0.6630000000000056,57.99132861873112,71.84350894364024,3.566272072785168,3.0609911054637866,2.705400959839482,2.75,0.4771819045841662,2103075.1416539345,2304206.6966769453,
2025/02/21 20:15:00,2.2342712730388143,50.15723932395065,2.2035748472840124,7.86,0.6629999999999934,0.6630000000000047,57.93305859422535,71.8416499983545,3.5669312570379637,3.063613231552163,2.704403002449013,2.75,0.47676116465096524,2102004.4860603004,2306921.0764887556,
2025/02/21 20:30:00,2.256841354837377,50.190413813492114,2.202166496894893,7.86,0.6629999999999935,0.6629999999999996,57.909742987655086,71.8481460579416,3.569212414721043,3.063613231552163,2.703494436087615,2.74,0.47675539508712816,2102633.9966922733,2307665.3273625956,
2025/02/21 20:45:00,2.1510178903543533,49.997150416375064,2.2138369779083598,7.870000000000001,0.6630000000000018,0.6630000000000036,58.03258778277372,72.00076502034882,3.5549139699688284,3.062261753494282,2.706498161594125,2.72,0.47619679942369403,2097841.7115423656,2307567.384195424,
2025/02/21 21:00:00,2.1365903045074788,49.95276894745086,2.215911928454217,7.870000000000001,0.6629999999999981,0.6630000000000074,58.07378284301027,72.08791268423286,3.5515851956670415,3.059720457433291,2.7074654407589396,2.74,0.47608643589198923,2097365.3919988163,2308064.449893697,
2025/02/21 21:15:00,2.220681603749199,50.1126935351553,2.2089472199803626,7.870000000000001,0.6629999999999917,0.6629999999999955,58.00694523923502,72.03232714969296,3.5627831796134832,3.0559085133418042,2.7055383287751464,2.73,0.47679791596877263,2101937.5503965537,2306507.7888113004,
