datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/02/21 21:30:00,2.0680328405950377,50.10627046025593,2.2038788758866383,7.880000000000001,0.663000000000006,0.6630000000000006,58.04288248071978,72.07698634571297,3.575514102075965,3.0558375634517767,2.70161134096624,2.75,0.4774996620143738,2108088.0280097737,2306759.134638721,
2025/02/21 21:45:00,1.9305655721045696,49.78893995835597,2.21867100827125,7.880000000000001,0.6629999999999991,0.6629999999999914,58.16805398184199,72.26766161002472,3.5516757422002643,3.0583756345177666,2.70605421756572,2.73,0.47605293570496693,2098186.781344378,2309278.4897966576,
2025/02/21 22:00:00,1.7780743966545742,49.70432178068239,2.215220779542292,7.880000000000001,0.6630000000000008,0.6630000000000024,58.209949363195896,72.3562121504679,3.5572075130263823,3.0545685279187818,2.7048662996104453,2.74,0.4764883195577081,2101017.283957762,2308361.073748875,
2025/02/21 22:15:00,1.9119679562322744,50.002702761099044,2.2009652643973716,7.880000000000001,0.6629999999999927,0.6630000000000039,58.09366145466723,72.24765857674208,3.580247324874325,3.053299492385787,2.699493810455505,2.72,0.4775786690099451,2110766.751376938,2308959.0201963806,
2025/02/21 22:30:00,1.8890154048324916,49.96075804174558,2.202342123839349,7.880000000000001,0.6630000000000018,0.6629999999999929,58.09182957536007,72.28045377698416,3.5780090271636706,3.0571065989847717,2.6986625823465356,2.75,0.4771024541584934,2109239.1225010836,2311696.263843407,
2025/02/21 22:45:00,1.8761915404085698,50.02769451011511,2.200498875300989,7.890000000000001,0.6629999999999971,0.6630000000000138,58.11556112060564,72.30235138032154,3.5855505715360976,3.0506970849176174,2.697919539872389,2.73,0.47797532630708495,2113664.05469898,2308455.5367650646,
2025/02/21 23:00:00,1.9384035853275918,50.074557191282565,2.200677467289569,7.890000000000001,0.6630000000000011,0.6630000000000008,58.08891026594501,72.28711060683236,3.585259592682429,3.0506970849176174,2.6979220419445444,2.73,0.4778939790754672,2113225.949653777,2308729.6350179943,
2025/02/21 23:15:00,1.9435793614032946,50.158070284932194,2.194642652782974,7.890000000000001,0.6629999999999978,0.6630000000000009,58.0436182019376,72.24841831843447,3.59511831686807,3.051964512040558,2.695080758223745,2.73,0.4782332183936278,2116934.415550681,2309638.9259277824,
2025/02/21 23:30:00,1.8692602993772311,50.011955127228305,2.20074663808698,7.890000000000001,0.6629999999999967,0.6630000000000057,58.125543600481016,72.36834086646144,3.5851469058057766,3.051964512040558,2.697081258349172,2.74,0.4776980223899578,2113732.7895932724,2311097.7320365096,
2025/02/21 23:45:00,1.8001962686187198,49.90807888386746,2.204053749559745,7.890000000000001,0.6630000000000111,0.6630000000000025,58.14148113791628,72.40590336860515,3.5797675086535485,3.053231939163498,2.697707436048355,2.73,0.4773009099103375,2110643.9762927415,2311396.569762854,
2025/02/22 00:00:00,1.754146241720946,49.79567384972921,2.1938827485976264,7.9,0.6689161845186657,0.663000000000002,60.051465240913785,74.91592284248395,3.6009217015129176,3.0481012658227846,2.7005512631240216,2.72,0.4765422197931434,2171463.4600605974,2385243.941443476,
2025/02/22 00:15:00,1.8108698078136172,49.83623266353936,2.1879867274837865,7.9,0.6708407944597322,0.6629999999999974,60.50360434878244,75.52697670664983,3.6106251929074107,3.0481012658227846,2.7006942967668626,2.72,0.4762839429679079,2187536.431326086,2405388.5740702907,
2025/02/22 00:30:00,1.1403248354173456,49.83004212167947,2.20487260171985,8.08,0.6759579381166101,0.662999999999992,61.70574963468621,76.39322365259272,3.6646108231819925,3.0668316831683167,2.6870960613014487,2.69,0.47894703243113074,2229210.832711632,2425188.6765538882,
2025/02/22 00:45:00,2.286050026940984,51.81873617394359,2.1476991178256934,8.100000000000001,0.6720880824623249,0.6629999999999987,60.79662355891372,75.23445357053183,3.7714780123392466,3.0987654320987654,2.6521868957045727,2.7,0.4828754222133114,2279295.987608649,2440960.7965557855,
2025/02/22 01:00:00,1.4995700627392239,50.43408923908328,2.19915727885085,8.12,0.6754117214175132,0.6630000000000027,61.57742964331038,76.17735897823322,3.6923234541201313,3.0812807881773403,2.675907590168209,2.68,0.4797497662332318,2244328.7045129607,2433794.897577287,
2025/02/22 01:15:00,1.4392744785512264,50.39707690696059,2.197519984059071,8.12,0.6754722119270286,0.6630000000000034,61.591640379952366,76.25245444514634,3.6950744743633366,3.077586206896552,2.675476027036828,2.68,0.47993619615048566,2245427.7949697496,2433168.6788533833,
2025/02/22 01:30:00,1.8168670994706417,50.824491784325346,2.205401641082824,8.16,0.6752850375841243,0.6629999999999928,61.547668436022164,76.09756837877684,3.700006315400013,3.075980392156863,2.6742833981752154,2.68,0.4807520935641967,2250110.3149815276,2430285.974714633,
2025/02/22 01:45:00,1.7546759385891733,50.99051035122267,2.189900890987531,8.16,0.674898869025833,0.6630000000000015,61.45694776389559,76.03284653968073,3.726196027218504,3.0747549019607843,2.6674859804572764,2.68,0.4820142002333921,2261567.491273771,2430343.017127675,
2025/02/22 02:00:00,1.6615832115176659,50.94560708726203,2.1872403765409314,8.16,0.6748524657645679,0.6629999999999954,61.446046474908336,76.0653074294095,3.7307284958340277,3.0808823529411766,2.6643186940842654,2.66,0.4817054132098451,2262664.69331969,2434531.2095505283,
2025/02/22 02:15:00,1.8890908899425654,50.98442039293508,2.198311780679278,8.16,0.6747651435963967,0.6629999999999975,61.42553230922307,76.08799262241756,3.7119393489664883,3.077205882352941,2.669208076009854,2.67,0.480925856687059,2254725.642247565,2433576.329660606,
2025/02/22 02:30:00,1.713339226451069,50.92982689250465,2.190597794706835,8.16,0.6749172451115909,0.6630000000000033,61.461264766963076,76.18123044175773,3.72501059743468,3.0698529411764706,2.667283210858684,2.67,0.481846701353879,2260530.3791139144,2430858.7551529408,
2025/02/22 02:45:00,1.5047542401551937,50.690637100191736,2.1939317210292058,8.16,0.6753170972035701,0.6629999999999949,61.55520004407551,76.34468121325277,3.719350024335317,3.0723039215686274,2.667607332116096,2.65,0.4811993324069945,2257077.851426438,2433447.8817169736,
2025/02/22 03:00:00,1.6083247948986354,50.87557795698041,2.1877821687590644,8.16,0.6747800177806276,0.6629999999999978,61.42902662786197,76.23544539666307,3.7298046014464266,3.073529411764706,2.663945170681756,2.66,0.4815912906016574,2261145.337290047,2434008.7932283287,
2025/02/22 03:15:00,1.6265751401548982,50.93164623588399,2.1860346138321103,8.16,0.6742310103127879,0.6629999999999933,61.30005101497019,76.12260344782403,3.732786273541915,3.0747549019607843,2.661749408703614,2.66,0.4816594694441338,2260062.75020448,2432179.1625575353,
2025/02/22 03:30:00,1.6457220994404906,50.95099757793548,2.1867694281718952,8.16,0.6737823231703525,0.6630000000000034,61.194643160650955,76.03944934612724,3.7315319552558552,3.073529411764706,2.6611912960898714,2.66,0.4816654628277251,2257230.633125895,2429073.0513324346,
2025/02/22 03:45:00,1.551820767467234,50.74426361040054,2.196112702485211,8.16,0.6737372938292425,0.6630000000000044,61.184064639941276,76.08282184941683,3.7156563006833894,3.075980392156863,2.6632845734188617,2.64,0.4806326140593113,2247292.988993996,2428405.087368076,
2025/02/22 04:00:00,1.5994153787983123,50.81431121217014,2.1951128867372507,8.16,0.6731913863561305,0.6630000000000066,61.05581729350275,75.9711352196877,3.7173486836609926,3.0747549019607843,2.661990582872669,2.64,0.48079709222324735,2245883.241707245,2425283.198426755,
2025/02/22 04:15:00,1.4529377157110162,50.44433198220764,2.19298008687876,8.16,0.6797809865652787,0.662999999999997,62.60387952481426,77.94534054784367,3.720964020067333,3.0784313725490198,2.669018857603177,2.63,0.47866245572505145,2280713.0162348347,2484049.686492991,
2025/02/22 04:30:00,1.5747905268629552,50.723661465936345,2.1850881863541667,8.16,0.6778385339144305,0.6629999999999903,62.14754871726217,77.42707874914004,3.734403055656537,3.0723039215686274,2.664400108976355,2.64,0.4800788074542671,2279370.9589228705,2468539.0165450764,
2025/02/22 04:45:00,1.7069092648342234,50.708881620285524,2.1957168165581735,8.15,0.6759904703043005,0.6630000000000001,61.71339226086026,76.9691930694936,3.7117719090821906,3.0846625766871165,2.663853825569325,2.55,0.4784514087946115,2259305.0077373674,2462815.0784577103,
2025/02/22 05:00:00,1.6862393673521865,50.6258574659206,2.2005027365460004,8.14,0.6746187181378396,0.6629999999999922,61.391133299435836,76.65249839723836,3.699154681705545,3.085995085995086,2.6639502284398224,2.57,0.47788325317132335,2245350.496642365,2453183.0504986905,
2025/02/22 05:15:00,1.7591196017462494,50.61544020184169,2.20882074334656,8.14,0.6735305179511369,0.6630000000000003,61.13548780416021,76.3829634287186,3.6852243553576813,3.078624078624079,2.6668203562762156,2.56,0.47787719504970555,2232894.1424565963,2439632.953598586,
2025/02/22 05:30:00,1.76661518682522,50.855349700235024,2.194081619886324,8.14,0.672463538018063,0.6629999999999909,60.884827478261734,76.11794899034767,3.70998048852063,3.0773955773955772,2.659534681265282,2.58,0.47927274502710326,2240778.840822349,2434594.136407206,
2025/02/22 05:45:00,1.731148362734416,50.834303413095654,2.194446799308219,8.14,0.6720249328390883,0.6629999999999907,60.7817881298196,76.0358942794038,3.7093631080808467,3.0823095823095823,2.6573429619630615,2.59,0.4789124281747195,2237694.709904108,2434755.989345108,
2025/02/22 06:00:00,1.8072530582246031,50.958407794886,2.191717427767802,8.14,0.6712842250851502,0.6629999999999984,60.60777731552254,75.866296779794,3.7139824216711843,3.081081081081081,2.655189704878718,2.58,0.4792649302896746,2237135.0066876174,2430711.241389539,
2025/02/22 06:15:00,2.0175330047792954,51.183130268633874,2.1885223605117443,8.14,0.6708858677940669,0.6629999999999907,60.51419320460251,75.80792547021316,3.7194045383646968,3.074938574938575,2.654665356533906,2.58,0.47982180130007873,2240384.689225788,2428816.841749792,
2025/02/22 06:30:00,1.5833808277708954,50.428613511069045,2.202694809766527,8.14,0.6758642956681918,0.663,61.68375067677208,77.32074160138062,3.69547336467497,3.07985257985258,2.6645353038315522,2.59,0.4768444792310187,2248653.779794901,2467042.5902693663,
2025/02/22 06:45:00,1.6209656236994192,50.4894970046596,2.1968499596565456,8.14,0.6770081894516653,0.6630000000000025,61.952479993669456,77.65673160799373,3.7053053915764935,3.0835380835380835,2.6632287554914873,2.58,0.4767178776560844,2260469.3423628733,2481264.6019924283,
2025/02/22 07:00:00,1.64619725475103,50.622892561288495,2.185201144668092,8.130000000000003,0.6767360603619225,0.6629999999999975,61.88855005065364,77.59469074965605,3.7204813020701852,3.0848708487084866,2.659561392913684,2.61,0.4773057135079246,2268008.326241672,2483680.71090206,
2025/02/22 07:15:00,1.5662630211848523,50.47514545732599,2.190028548394649,8.130000000000003,0.6772420668043256,0.6630000000000082,62.0074236450173,77.72409252592699,3.712280374591242,3.0848708487084866,2.662123882030742,2.63,0.4768515839758624,2265235.040130662,2485163.4407629767,
2025/02/22 07:30:00,1.6750426027335834,50.61336464262723,2.1867148347443193,8.130000000000003,0.677160780705417,0.6629999999999873,61.98832750327013,77.6805343495243,3.7179059065333493,3.0848708487084866,2.6612095835387803,2.6,0.477176022775592,2269181.115185028,2486257.1442351993,
2025/02/22 07:45:00,1.4770855344228835,50.33089463127283,2.1933140917889684,8.130000000000003,0.6780292318522622,0.6630000000000056,62.19234844194316,77.91624142055579,3.7067194481793524,3.08610086100861,2.6644199991886888,2.61,0.4764161877479942,2265235.2472084616,2489505.0522682713,
2025/02/22 08:00:00,1.4493145245451728,50.24338103855547,2.197523213741788,8.130000000000003,0.6783122164318648,0.663,62.25882861158056,77.97955992201996,3.699619621381295,3.0873308733087326,2.6662717983493835,2.63,0.4759881091927347,2262479.021597564,2490746.9054842666,
2025/02/22 08:15:00,1.492041826224522,50.4352681091097,2.1864737531805796,8.130000000000003,0.6780845623176589,0.6630000000000001,62.205346954906744,77.89234891522926,3.7183158444841165,3.0897908979089785,2.6615440179390673,2.64,0.4768115910818499,2272049.8340763166,2493039.5147820143,
2025/02/22 08:30:00,1.50262656812464,50.52944116700951,2.180101003248582,8.130000000000003,0.6781040097565904,0.6629999999999975,62.20991564568435,77.87871206643415,3.7291850184397144,3.0885608856088558,2.659686611218841,2.64,0.477440845574846,2278209.856028233,2493501.398138205,
2025/02/22 08:45:00,1.542812652751138,50.5227239557704,2.182521622212341,8.130000000000003,0.6783411358554442,0.6630000000000127,62.26562250892863,77.92908554418432,3.725049006276933,3.0873308733087326,2.661503310410381,2.62,0.4773141582524524,2277680.2381530926,2494187.9303759104,
2025/02/22 09:00:00,1.5362030951010297,50.557575805819056,2.182793630930152,8.14,0.67863655352111,0.6629999999999996,62.33502352206432,77.95929094375039,3.7291660946121183,3.0823095823095823,2.6622280707420547,2.63,0.4779619123594939,2281008.632988632,2491356.2228808794,
2025/02/22 09:15:00,1.595672756307863,50.74311595551694,2.1731397644255637,8.14,0.6784727459443347,0.6629999999999919,62.296541017096175,77.89182377411818,3.7457323883407407,3.081081081081081,2.6589798236967903,2.65,0.47889270060395256,2289882.8717155256,2491737.0377707826,
2025/02/22 09:30:00,1.4804579425926363,50.571002557569784,2.1775236854130124,8.14,0.6789735049032203,0.6630000000000005,62.414181846071976,78.02823750627144,3.738191255750259,3.0847665847665846,2.660359222753717,2.67,0.4782126897660959,2287021.6590039073,2495414.4995232504,
2025/02/22 09:45:00,1.5832399514902136,50.736066537415866,2.1721458380101275,8.14,0.6787951421925438,0.6630000000000033,62.37227997538434,77.95707458481233,3.747446353536253,3.081081081081081,2.6593457674330327,2.66,0.4789662208092698,2292359.673910766,2493697.409692237,
2025/02/22 10:00:00,1.4181680914919639,50.4946425871413,2.178141200408246,8.14,0.6794902449070372,0.6629999999999946,62.53557702300676,78.14122178692034,3.7371314579947024,3.0823095823095823,2.6621568285908737,2.67,0.47830087134819976,2288395.37975365,2496031.1534936912,
2025/02/22 10:15:00,1.3785441552852262,50.36593243399693,2.184586665732302,8.14,0.6798106001193436,0.6630000000000037,62.610836490809845,78.21444989287205,3.7261053212880273,3.0872235872235874,2.6640502256655205,2.65,0.47745050132752365,2283560.2147161346,2499260.6397322887,
2025/02/22 10:30:00,1.5309001877455444,50.66516388310583,2.1759578875736842,8.15,0.679709264439539,0.663,62.58703020004673,78.12915522509486,3.745476898492604,3.0773006134969325,2.6623125586096403,2.65,0.47920109182755233,2295068.911523594,2494296.0349767967,
2025/02/22 10:45:00,1.5298528062172636,50.6636139160197,2.175874058514422,8.15,0.6798054509276443,0.6629999999999965,62.60962681663668,78.13743783419909,3.745621199034108,3.078527607361963,2.662342904052319,2.66,0.47915852633066336,2295638.636608832,2495340.779302951,
2025/02/22 11:00:00,1.4820152190972067,50.49496320779156,2.1840625529696083,8.15,0.6803667752620277,0.662999999999994,62.74149597015033,78.2823392445467,3.731578103804159,3.078527607361963,2.666330297119311,2.64,0.47842258834500484,2290320.7616647803,2496912.988287598,
2025/02/22 11:15:00,1.595118252626719,50.61682344084534,2.1819044122171807,8.15,0.6804089380365115,0.6630000000000122,62.75140106251919,78.27503382321916,3.7352690403692956,3.078527607361963,2.6660303496846645,2.62,0.4786182799446758,2293930.4541844465,2498887.852817127,
2025/02/22 11:30:00,1.5604501809576732,50.55002621742585,2.183936933373489,8.15,0.680740235264809,0.662999999999996,62.82923108409747,78.35215995189242,3.7317927433970537,3.079754601226994,2.6671214092459388,2.65,0.47834773754444043,2293334.0462679435,2500948.159477586,
2025/02/22 11:45:00,1.5545221899681678,50.55571863059782,2.1826587718504005,8.15,0.6809455086685459,0.6629999999999985,62.87745495099775,78.39289961899429,3.733978075322624,3.078527607361963,2.66740409877402,2.63,0.47852710771818013,2295528.241501011,2501542.19500375,
2025/02/22 12:00:00,1.4783593541909568,50.35738276705359,2.19100170880029,8.15,0.6816219428204119,0.6630000000000007,63.03636628540821,78.57214875036627,3.7197597643420526,3.074846625766871,2.6723970298283373,2.62,0.4779907302617828,2290303.5649423986,2501219.4080827488,
2025/02/22 12:15:00,1.6555276859119203,50.6694507628917,2.1875573645068025,8.16,0.6800046876963005,0.6630000000000069,62.656432526671665,78.0504506404843,3.730187894679379,3.075980392156863,2.667884659324104,2.63,0.4790267185284899,2289385.1384117007,2489857.9598530587,
2025/02/22 12:30:00,1.5663238810341227,50.425232374212385,2.189229185645366,8.16,0.6837006964577282,0.6630000000000019,63.524717610527475,79.1144843156971,3.727339308969839,3.0661764705882355,2.6760579857569584,2.63,0.47853273986241396,2305902.95175413,2512791.2768102833,
2025/02/22 12:45:00,1.7548535975132609,50.775251331756465,2.1778757220852714,8.16,0.6826470720147199,0.6630000000000127,63.277194823947404,78.78449694669244,3.7467702666646967,3.0747549019607843,2.6689239725164224,2.63,0.4791880503917555,2313433.159256913,2514385.8094456415,
2025/02/22 13:00:00,1.733953273439397,50.72249451030018,2.1810090475922865,8.16,0.6825558049542828,0.6629999999999971,63.25575390420309,78.73778993125514,3.741387505479718,3.075980392156863,2.6698548856123083,2.63,0.4789531270630741,2309752.8166157533,2512750.025737708,
2025/02/22 13:15:00,1.5433852808657775,50.3612261656927,2.194627016183749,8.16,0.6832188648424364,0.6629999999999963,63.41152328889739,78.91191628538566,3.7181716710065276,3.075980392156863,2.6757320016704327,2.64,0.47779174794578877,2298073.3759827483,2511707.0060833986,
2025/02/22 13:30:00,1.3825023535373475,49.80585035912543,2.207475576403469,8.110000000000001,0.682943280980016,0.663000000000006,63.346781733200594,78.99874856168952,3.6738798320990815,3.099876695437731,2.6802715221785927,2.63,0.473551140634342,2272041.3321995675,2525838.214993732,
2025/02/22 13:45:00,1.7155864917780832,50.36311516441782,2.1899741308712892,8.110000000000001,0.6816524859665019,0.6629999999999852,63.043541635869715,78.60227736952854,3.703240091139071,3.093711467324291,2.674146730286284,2.65,0.4756966628200868,2285769.9818943073,2519329.907483744,
2025/02/22 14:00:00,1.6735646163883757,50.232429924905375,2.1970595249671985,8.110000000000001,0.6817746233053027,0.6629999999999929,63.07223475763987,78.61891204887519,3.6912973489514727,3.091245376078915,2.6776730789173913,2.65,0.47533199630244166,2279279.8791581243,2515852.5690852217,
2025/02/22 14:15:00,1.7466409594605352,50.39690861923111,2.194083695922077,8.12,0.6815453201652715,0.6629999999999924,63.01836570347323,78.49430994003365,3.7008615555969118,3.088669950738917,2.676039709474998,2.63,0.4762162772163724,2283888.852683314,2512017.885392362,
2025/02/22 14:30:00,1.710904376167207,50.3376430885495,2.196845021253022,8.12,0.6814099922776856,0.6629999999999955,62.986573791223734,78.44544615520796,3.6962097560111755,3.0862068965517246,2.677476861268946,2.64,0.4762352602500859,2280185.97457764,2507754.282891418,
2025/02/22 14:45:00,1.7618439169480098,50.3327194098639,2.2009552486368347,8.12,0.6811826210349414,0.6630000000000023,62.93315858814337,78.39826688724632,3.689307179248254,3.0874384236453207,2.678327673527734,2.64,0.4758336883849967,2275802.900345747,2506966.7015080764,
2025/02/22 15:00:00,1.8848212918032914,50.59927897558856,2.190717034117712,8.12,0.6804034773008926,0.6629999999999988,62.75011819887004,78.18003327256069,3.7065489853509277,3.0874384236453207,2.673516241626567,2.65,0.47681060097122174,2282774.7345751286,2504817.508393704,
2025/02/22 15:15:00,1.731448047661786,50.311781843606184,2.2049634231750153,8.130000000000003,0.6810635981722784,0.6630000000000055,62.90519713487011,78.34481255066206,3.687135992620362,3.0873308733087326,2.6782859309812665,2.64,0.47588119044150157,2273232.7537429393,2503658.6204127283,
2025/02/22 15:30:00,1.8042086351760531,50.46356774159375,2.1995316160184175,8.130000000000003,0.6805062307678512,0.6629999999999997,62.77425756336477,78.20103871974547,3.6962414819555507,3.0885608856088558,2.675111745036778,2.64,0.47631714073957543,2276270.6212820364,2502626.518022422,
2025/02/22 15:45:00,1.736882346074367,50.325086063784454,2.2054028741118876,8.130000000000003,0.6806262006469178,0.6630000000000046,62.802441494528814,78.24677955656881,3.6864012899565752,3.0848708487084866,2.6780894345932302,2.64,0.47604538542356556,2270636.239941314,2499153.1739839897,
2025/02/22 16:00:00,1.8341095353834476,50.53077493994772,2.2011381953504863,8.14,0.6802098255976184,0.6629999999999941,62.704624560659504,78.09741853228044,3.6980867522058842,3.081081081081081,2.6757237956033806,2.64,0.477071271374814,2275728.902692476,2494478.484003285,
2025/02/22 16:15:00,2.0571204132781418,50.42677819547083,2.2232696167413852,8.14,0.6801377803680129,0.6630000000000023,62.68769933069751,78.08335074131779,3.661274340595129,3.0933660933660936,2.6815377977413655,2.69,0.4745071140378322,2257611.9520028625,2500192.2730837697,
2025/02/22 16:30:00,1.851653305936793,50.14782573865011,2.232605075587071,8.15,0.6811276253089666,0.663000000000003,62.92023871386417,78.35888035952242,3.6504440884409126,3.0736196319018405,2.689226120773108,2.68,0.47512081214163604,2253782.3806185853,2489816.1379550877,
2025/02/22 16:45:00,2.0701373718924287,50.63048431725247,2.216199856604892,8.16,0.6802220586327778,0.6630000000000034,62.707498407191494,78.06512590620973,3.68197839905139,3.075980392156863,2.6804238620864407,2.66,0.47681210423396636,2268940.4643706637,2489622.592697451,
2025/02/22 17:00:00,2.0546295483798644,50.58922997124131,2.2214399514775285,8.17,0.6805344735343056,0.6629999999999989,62.78089249699899,78.12962922859873,3.6777946640267967,3.0697674418604652,2.6830027971070867,2.66,0.4770641654964201,2267660.525486034,2485705.351673001,
2025/02/22 17:15:00,2.1093979250059647,50.6473583592869,2.22101451769389,8.17,0.6803008305326773,0.663000000000007,62.726003900584054,78.07977343602064,3.678499143032629,3.0746634026927784,2.681291739029178,2.68,0.47677722250423726,2267502.832056859,2488393.056062475,
2025/02/22 17:30:00,2.005307908134398,50.37217803165322,2.2304550169423556,8.16,0.6805988904068917,0.6630000000000029,62.79602563472471,78.21397522128885,3.658446343018488,3.0784313725490198,2.6852094249629666,2.67,0.47532907687494946,2257011.042401738,2491301.5524019604,
2025/02/22 17:45:00,2.0456485148621937,50.583383982459736,2.218271537617524,8.16,0.6800932029609121,0.6630000000000076,62.67722698061512,78.07551792491597,3.6785397376391686,3.079656862745098,2.67960286623348,2.67,0.47630689474873833,2266075.2758128634,2491519.671470578,
2025/02/22 18:00:00,2.1832606548558715,50.584442845700835,2.223769336437124,8.15,0.6797413332089798,0.663000000000002,62.59456395766737,78.01811567841506,3.6649484577648503,3.089570552147239,2.680227843175895,2.69,0.47491574558255484,2258736.127288973,2497341.4470990845,
2025/02/22 18:15:00,2.325066938322891,50.728449264294284,2.2198494487210687,8.15,0.6802628166728182,0.6630000000000079,62.7170734922342,78.19294293169854,3.671420151801508,3.078527607361963,2.682145164192925,2.66,0.47570016585550584,2266708.1867257156,2498285.289047487,
2025/02/22 18:30:00,2.319819660141718,50.99017107482689,2.1991774203451446,8.15,0.6803413134296519,0.6630000000000028,62.735514347626946,78.22631156973534,3.7059311016029435,3.076073619631902,2.67494085756045,2.69,0.47741492214771614,2286151.024648892,2502453.014714456,
2025/02/22 18:45:00,2.1054738581780725,50.39541953552754,2.2255778676424267,8.15,0.6821535809480958,0.6630000000000036,63.16126140500133,78.76650606904771,3.6619702767952864,3.078527607361963,2.6863154224403853,2.71,0.4746800761367352,2268528.104920494,2510539.3532785038,
2025/02/22 19:00:00,1.9490785269381945,50.10213114338512,2.2315786434567353,8.14,0.6829663948023929,0.6630000000000009,63.35221174933011,79.05397454745219,3.6476420061948023,3.074938574938575,2.691263450648511,2.69,0.47383286924115464,2263136.144444941,2513096.7666854397,
2025/02/22 19:15:00,2.0530513628642666,50.343602804016314,2.2204985018433474,8.14,0.6826039087772788,0.6629999999999984,63.2670546977567,78.96470594848411,3.6658435001161127,3.0872235872235874,2.6837488041690065,2.69,0.4739270313266364,2272754.531141273,2522824.4945565932,
2025/02/22 19:30:00,2.1018142153618555,50.336430498121274,2.222837844933365,8.14,0.6829965277899529,0.6630000000000031,63.35929074327483,79.09061567345454,3.6619855193458872,3.0835380835380835,2.686043366597792,2.72,0.4738310917566945,2273183.0657851296,2524271.3548554988,
2025/02/22 19:45:00,2.0255646926423196,50.233718820582624,2.2239568714532303,8.14,0.6836155524015375,0.6629999999999957,63.50471513792892,79.28182255951208,3.6601429211533993,3.0847665847665846,2.6867901012926327,2.72,0.47346689293905264,2274385.548062745,2529298.895308709,
2025/02/22 20:00:00,2.123780053487394,50.75125400784441,2.1994970270111027,8.16,0.6832719825182103,0.6629999999999986,63.424001962120784,79.12626687263018,3.709939090524086,3.073529411764706,2.6774365541639797,2.72,0.4768680083880968,2300818.900366165,2524035.902000142,
2025/02/22 20:15:00,2.0665840541452667,50.58095705986483,2.224039845328293,8.210000000000003,0.685022781872055,0.6629999999999981,63.835308607175364,79.45780884252116,3.691480625783534,3.064555420219244,2.685353435452269,2.71,0.4768709256037043,2296894.9123979523,2519701.7578439,
2025/02/22 20:30:00,1.9409778548645704,50.108633751712205,2.227655723926229,8.15,0.6850586785277111,0.6630000000000101,63.84374163119924,79.70796340998469,3.6585545569113695,3.0773006134969325,2.6902272293160734,2.72,0.4735118311349293,2279401.738277319,2534420.405963452,
2025/02/22 20:45:00,1.4393601303862624,49.239490759556475,2.256189134057745,8.15,0.6873900117142524,0.6629999999999974,64.39143022233009,80.40243556282373,3.6122858128220248,3.074846625766871,2.703730928889866,2.69,0.4708219920894879,2258614.194820326,2538558.054497707,
2025/02/22 21:00:00,1.9728784262997578,50.24702858330937,2.2172343315872856,8.15,0.6855426249227117,0.6630000000000013,63.95743276757928,79.88090550618767,3.6757504084674424,3.0736196319018405,2.687599702787047,2.72,0.4743276209038459,2291920.347840914,2540014.8944576248,
2025/02/22 21:15:00,1.9988492728241454,50.28329651730161,2.215283661416981,8.15,0.6857751545814135,0.6630000000000075,64.01205981184123,79.95890180023663,3.678987094044176,3.074846625766871,2.6868654762677404,2.71,0.47429772342378823,2295233.8689081892,2543992.118388786,
2025/02/22 21:30:00,1.991484764588165,50.16580515584707,2.2219975104025687,8.15,0.6863731096256503,0.6629999999999953,64.15253443710475,80.14474705404507,3.667870896274511,3.0736196319018405,2.6904074167550642,2.71,0.4736526601303217,2291915.7841651295,2546895.389268432,
2025/02/22 21:45:00,2.0841064436707484,50.63766774611952,2.2003305428574564,8.17,0.6861390231076461,0.6630000000000051,64.0975416475735,80.00771750981168,3.7130784856488157,3.0746634026927784,2.679522616342907,2.72,0.476034421492699,2316420.2787347245,2549656.9924658244,
2025/02/22 22:00:00,2.0615962829959926,50.987147726189505,2.181621940675353,8.190000000000001,0.6857061773605325,0.6630000000000048,63.99585533401752,79.81499173512319,3.7540876571238857,3.1086691086691087,2.6617185865143664,2.81,0.47609833767744114,2335878.464435628,2570415.634028956,
2025/02/22 22:15:00,2.2055217341560365,51.11405487552827,2.2036759121816463,8.25,0.6862472315682566,0.662999999999999,64.12296252678675,79.75055978881537,3.7437446924001065,3.109090909090909,2.664168313513081,2.65,0.4763526487817392,2332393.671960081,2563965.5231134077,
2025/02/22 22:30:00,1.7969186985945953,50.93992275042973,2.2005575820190244,8.31,0.6909280504174312,0.6629999999999866,65.2226041806091,80.95892542485623,3.7763156337747485,3.131167268351384,2.6564482802760994,2.68,0.4758765239400436,2367030.0073841433,2607012.392913731,
2025/02/22 22:45:00,1.8809094633670043,51.133965161457866,2.186382784788467,8.33,0.6948527213535579,0.6629999999999973,66.14460773980957,82.09863193827938,3.809945842034211,3.12124849939976,2.656164457601398,2.69,0.4769601533081803,2405947.637338111,2638389.1288477764,
2025/02/22 23:00:00,1.8120554818768255,51.12995383611161,2.180055227879413,8.360000000000001,0.6993400659943108,0.6630000000000076,67.21313131607295,83.3866303065137,3.8347652358018256,3.126794258373206,2.654648054532345,2.69,0.4766769662784977,2440915.2666964303,2679775.346389182,
2025/02/22 23:15:00,1.7357358402732643,51.10890010226842,2.1739445031963056,8.39,0.7040593307306959,0.6629999999999912,68.35982779714874,84.76455361346854,3.8593441496157594,3.1144219308700833,2.6575216246794975,2.68,0.4774752391278383,2477508.3131601927,2711259.8367560995,
2025/02/22 23:30:00,1.7974753716327996,50.998558107132965,2.1700872349017417,8.380000000000003,0.7079409078275681,0.6629999999999973,69.30298124299492,86.05968685666672,3.861595914313295,3.1229116945107394,2.659942211680708,2.68,0.47553582966056845,2500407.723935612,2757677.088980318,
2025/02/22 23:45:00,1.5238997479735303,50.34158831972235,2.1769985381470804,8.350000000000001,0.7127441151398144,0.6629999999999904,70.47007426076311,87.71119654326472,3.835556089581474,3.1293413173652693,2.6694819258367364,2.68,0.47203513867448327,2508120.748216225,2805298.831646519,
2025/02/23 00:00:00,1.5981825459098786,50.786269433570794,2.190987482019395,8.32,0.6947793032001115,0.6629999999999955,66.12735997563024,82.18194587544312,3.797374502720391,3.1502403846153846,2.651212288357483,2.69,0.4743089033430457,2395399.4246970364,2654894.609030082,
2025/02/23 00:15:00,1.919083851401865,51.06630412592841,2.1983112128682487,8.33,0.6931926820497641,0.6629999999999939,65.75462290504817,81.7200622927302,3.7892723974834412,3.1512605042016806,2.6506872945291517,2.69,0.4743189942738274,2386502.190907932,2644926.488353832,
2025/02/23 00:30:00,1.8176820767265554,51.228362121361215,2.176500748543305,8.31,0.691454527969975,0.663000000000001,65.34628695177393,81.32434072152479,3.818055199641784,3.1407942238267146,2.644143584639286,2.68,0.47633986160246944,2393051.273181497,2630780.3774617226,
2025/02/23 00:45:00,1.9611098711494606,51.620949401985285,2.1552413378845072,8.29,0.6888947314640822,0.6630000000000044,64.74492660139697,80.6811578511032,3.846436987951015,3.154402895054283,2.632051741086825,2.67,0.4770184060588287,2397864.9865648127,2628911.6663031564,
2025/02/23 01:00:00,2.042422002392243,51.84200912466474,2.1513758044724347,8.300000000000002,0.6875941995499115,0.6629999999999997,64.4393990620867,80.29074553674509,3.8579963494733764,3.159036144578313,2.626676293883862,2.68,0.4776564658510538,2397933.1680560755,2622271.3921054024,
2025/02/23 01:15:00,1.9177493206806275,51.72978177977717,2.1573586231380064,8.31,0.6871084042217441,0.6630000000000016,64.32527356496692,80.14386266086231,3.8519325951995,3.1432009626955475,2.6298852775220936,2.68,0.47861702831646047,2390179.4911312163,2603749.5789202466,
2025/02/23 01:30:00,1.625992667582011,51.226936009210704,2.1739650445309397,8.300000000000002,0.6868246645389464,0.6630000000000136,64.25861600266731,80.12897023855857,3.8179086737757695,3.1469879518072283,2.634885505458806,2.68,0.4768023368962833,2367010.049075019,2597332.3333112155,
2025/02/23 01:45:00,1.3134808205639388,50.52820484937371,2.2059365583432746,8.300000000000002,0.6873318878420973,0.6629999999999943,64.37777546811736,80.32043420983055,3.762574208495622,3.137349397590361,2.648317841096998,2.64,0.4747480778616092,2335357.0051946607,2583792.990554086,
2025/02/23 02:00:00,1.5137320177030347,50.94669502340713,2.19626677145973,8.31,0.6853870093134405,0.662999999999999,63.92087476107237,79.73876126146722,3.783693360017841,3.150421179302046,2.6382862832711855,2.63,0.47547510509368013,2339064.767407813,2580361.5965591515,
2025/02/23 02:15:00,1.39864882468936,50.76078008897451,2.2047370870771625,8.31,0.684840683649086,0.6630000000000069,63.792529171032214,79.6105577226725,3.76915689798489,3.1432009626955475,2.641618664489511,2.63,0.47536564646095825,2326828.540940526,2567989.9177838117,
2025/02/23 02:30:00,1.5293400248673947,51.02943155850261,2.1975252703276857,8.31,0.6831082847317855,0.6629999999999986,63.385545249653184,79.13234902857108,3.7815264799029356,3.1444043321299637,2.6362677330703153,2.63,0.47623056882670367,2326225.6936074137,2558437.001058681,
2025/02/23 02:45:00,1.5534707932474134,51.034431705368775,2.201894233150795,8.31,0.6819942629358317,0.6629999999999932,63.12383361124723,78.83609033902124,3.7740232363971575,3.1419975932611313,2.6365633104384685,2.61,0.4762761777499334,2316620.264645884,2547406.896213324,
2025/02/23 03:00:00,1.5379699892803274,50.93667970607788,2.203065618686195,8.31,0.6836084677814558,0.6629999999999956,63.50305078312321,79.3501255175505,3.7720165616109496,3.1407942238267146,2.639067693383052,2.61,0.4756774655024976,2323744.3163576913,2561381.603792693,
2025/02/23 03:15:00,1.8070811681655528,51.603582895318084,2.1812598574665634,8.32,0.6809047241103245,0.6630000000000051,62.867873636168106,78.54763883307837,3.814309410004598,3.1430288461538463,2.6260618870667045,2.63,0.47821077402121137,2335431.4190856456,2548254.909115015,
2025/02/23 03:30:00,1.5732262790975824,51.15670626430409,2.2018744830495987,8.32,0.6804519422395172,0.6629999999999961,62.761503827533595,78.44335098280807,3.7785986731072843,3.1478365384615383,2.631102535128913,2.63,0.4764256863380936,2310878.612950329,2539570.636988775,
2025/02/23 03:45:00,1.7476164599622734,51.520300079038634,2.194967931535006,8.33,0.6785028425832844,0.6629999999999939,62.303611471837456,77.86409742598329,3.7950440552334563,3.142857142857143,2.6259120082057072,2.6,0.47806939952935146,2311219.613710489,2523265.9567649118,
2025/02/23 04:00:00,1.893830356334604,51.825993258905214,2.186617440731055,8.33,0.6766019036606791,0.6630000000000034,61.85703327942654,77.33681759604443,3.809536979278378,3.1368547418967587,2.621495610708606,2.6,0.47951899216964056,2310621.710366495,2508002.2609423646,
2025/02/23 04:15:00,1.668850402606438,51.2770974483999,2.2007135429535296,8.33,0.6808214786034332,0.6630000000000156,62.84831718038282,78.61809725101352,3.78513597404435,3.128451380552221,2.633451162303858,2.63,0.4776634673569718,2317153.606406244,2533863.406110159,
2025/02/23 04:30:00,1.6133115157490465,51.14633145822353,2.1841666059411105,8.33,0.6881578940296831,0.6630000000000096,64.57182502214876,80.80267572951985,3.8138116283536814,3.1368547418967587,2.6354306139202017,2.62,0.47619857062775506,2370358.608056866,2607309.8568696654,
2025/02/23 04:45:00,1.7251066596249416,51.24407104712367,2.183508071469438,8.33,0.6881346495258616,0.6629999999999956,64.56636430566992,80.82630343042034,3.814961853744901,3.1380552220888354,2.634838075699839,2.61,0.47607015303427774,2372267.482069736,2610753.333139675,
2025/02/23 05:00:00,1.7206665764293803,51.26920078216568,2.175939189857029,8.32,0.6884904814004952,0.6630000000000068,64.6499581305377,80.99888330935967,3.823636266483472,3.1466346153846154,2.631491472169017,2.6,0.4755634659194798,2379188.8245935133,2623695.11224016,
2025/02/23 05:15:00,1.7822906733163677,51.21911391780594,2.1792726452466424,8.32,0.6898214590930848,0.663000000000012,64.9626381462005,81.42290088653385,3.8177875623535726,3.141826923076923,2.635397528740379,2.6,0.47512320089584303,2383651.4101554225,2633260.8468361464,
2025/02/23 05:30:00,1.6148124104119574,50.85586547255093,2.190716319551403,8.32,0.6916862077237012,0.6630000000000112,65.4007143320558,82.0136760151153,3.7978445341127984,3.141826923076923,2.6413603221213116,2.6,0.47362493556410434,2380141.6060331254,2645230.639620054,
2025/02/23 05:45:00,1.6696021077535192,51.061393356952465,2.1758539937828965,8.32,0.692397719196704,0.6630000000000031,65.5678662082778,82.25467485256823,3.823785981859479,3.141826923076923,2.6367374865087987,2.61,0.47445869255026096,2398790.453179032,2657056.3272546944,
2025/02/23 06:00:00,1.5321016902561837,50.83894842909223,2.1808605890968686,8.32,0.693474818941674,0.6629999999999986,65.82090393160215,82.60301377746431,3.81500772749782,3.144230769230769,2.638916792816702,2.62,0.4735543295947329,2397716.0782164037,2665517.27933386,
2025/02/23 06:15:00,1.792001436146336,51.483507538880815,2.1696500586632954,8.33,0.6875890156112501,0.6630000000000013,64.43818122497943,80.84129039825424,3.839328820211702,3.134453781512605,2.6282259861206465,2.63,0.4769925126152305,2383534.2869785554,2613471.376507091,
2025/02/23 06:30:00,1.323176609289419,50.67195167861081,2.2002554793786198,8.33,0.6883486815750859,0.6629999999999894,64.61664579789579,81.07800242642236,3.7859239884054277,3.1248499399759906,2.641374149893187,2.63,0.47509113697977406,2352378.442367615,2599047.2089759125,
2025/02/23 06:45:00,1.7467326148257598,51.38146617868142,2.178026221137986,8.32,0.6851553878891344,0.6630000000000008,63.866461083832164,80.1802648061709,3.8199723764817324,3.1466346153846154,2.6260610318083955,2.61,0.4758845869090879,2360133.381900581,2599332.5197581686,
2025/02/23 07:00:00,2.1955276240839794,52.2549630307318,2.1996380686428045,8.33,0.6674474513050521,0.6630000000000085,59.70642300106639,74.91951650573665,3.786986649644449,3.1536614645858343,2.607530894588573,2.51,0.4792616681332378,2252644.5937585263,2447594.8444021665,
2025/02/23 07:15:00,2.13233500006379,49.34238662847747,2.317981553179676,8.050000000000002,0.6629999999999983,0.6630000000000031,54.5716951130485,69.43565674319244,3.472849034953478,3.1428571428571423,2.6769512892280627,2.38,0.46168222494111005,1923957.3689380805,2243318.876499983,
2025/02/23 07:30:00,2.2405688862431816,49.53224128555155,2.3010734708141825,8.03,0.6629999999999938,0.6630000000000031,54.207227000354436,69.05396497196496,3.489675623942058,3.122042341220424,2.6778555104899415,2.39,0.46349487795989014,1921651.569760961,2224352.326159668,
2025/02/23 07:45:00,2.478829293177,49.918118647038796,2.2900850350585213,8.04,0.6630000000000036,0.662999999999997,53.91026013767307,68.64897535397715,3.5107866637775498,3.088308457711443,2.680936835068714,2.39,0.46686629577443706,1924064.1560159228,2197167.4973084796,
2025/02/23 08:00:00,2.721320218465621,50.17142104052476,2.2811476793796195,8.03,0.6630000000000029,0.6629999999999941,53.51261525310056,68.18607384851401,3.5201578892006835,3.0846824408468247,2.6800518058105576,2.38,0.4673595192842274,1917424.9458470517,2185251.6162643502,
2025/02/23 08:15:00,2.5840776285493234,49.828219390826405,2.2863615039021288,8.0,0.6629999999999954,0.6629999999999965,53.25172064198493,67.96130225412914,3.4990092276949274,3.09625,2.6823242566358667,2.39,0.4650360678357164,1897013.7100818844,2182269.255883766,
2025/02/23 08:30:00,2.571307722937263,49.370141553115104,2.291124126938593,7.930000000000001,0.6630000000000059,0.6630000000000095,52.928186179459,67.7859093087245,3.461183052790811,3.0933165195460277,2.692843281054843,2.42,0.46213234050226615,1868562.111572183,2174786.400980186,
2025/02/23 08:45:00,2.703902639029252,49.56752844658831,2.283853450012186,7.930000000000001,0.6630000000000055,0.6630000000000045,52.59834519880489,67.37190035063696,3.4722017736986097,3.094577553593947,2.6900310348905867,2.41,0.46258436805999964,1863779.5621421605,2165279.1152155194,
2025/02/23 09:00:00,2.643930903850162,49.424754418361374,2.2913426081670143,7.930000000000001,0.6630000000000051,0.6630000000000037,52.375616459671726,67.0863399006694,3.4608530264025834,3.0958385876418664,2.6923796376891254,2.4,0.46191459927008044,1849603.7551903515,2154607.7551474986,
2025/02/23 09:15:00,2.6696754932749514,49.48034024437584,2.2884907847971245,7.930000000000001,0.663000000000008,0.6629999999999957,52.093239032878664,66.73353869880115,3.4651657995218876,3.094577553593947,2.691566193172263,2.4,0.4621893425946891,1842037.9790932569,2143423.842142652,
2025/02/23 09:30:00,2.579041545410064,49.399465343203474,2.2934348525424446,7.94,0.6630000000000076,0.6630000000000029,51.92756662043304,66.49738294488078,3.462056047154736,3.0906801007556677,2.692849431829916,2.42,0.4624173261118011,1833422.0002674204,2131442.4127587997,
2025/02/23 09:45:00,2.6653893672360027,49.535738433998574,2.2881341498902885,7.94,0.6629999999999989,0.6629999999999989,51.59458591571291,66.0712437766484,3.4700762629589303,3.0894206549118386,2.6913692394408057,2.44,0.4629101094268882,1826468.9325221556,2119154.4084401727,
2025/02/23 10:00:00,2.311043249653949,49.572930272730105,2.2844467643530675,7.99,0.6630000000000003,0.6630000000000001,53.67975554240957,68.57735369709162,3.497564541523772,3.095118898623279,2.68200044671123,2.49,0.4647847121399043,1909072.6025927165,2198361.5550481416,
2025/02/23 10:15:00,2.6877648528338796,52.23557173646333,2.118670913622168,8.110000000000001,0.6743360715839606,0.6629999999999969,61.32473254051455,77.8921805127118,3.8278714961611504,3.0801479654747226,2.6275297303423257,2.71,0.4798498357698687,2325788.5919449665,2521120.625421927,
2025/02/23 10:30:00,1.942533603303275,51.197507653081516,2.156149091781734,8.180000000000001,0.6820039452531617,0.6630000000000041,63.12610823023813,79.90066156765859,3.793800730746526,3.0929095354523226,2.6398922304190715,2.71,0.4764992852094308,2337181.7502902593,2567719.1023165225,
2025/02/23 10:45:00,1.6711663334994,50.822801575817095,2.1695833691086945,8.23,0.6881087925458815,0.6629999999999971,64.56028985307141,81.52115276769842,3.793355036354763,3.1117861482381532,2.6430145153998903,2.71,0.4743153763753073,2363551.2077475353,2619528.24839337,
2025/02/23 11:00:00,1.5712158385964017,50.737366194146375,2.16559730332182,8.260000000000002,0.6934877804321484,0.6629999999999946,65.82394891054176,83.0066093879042,3.814190194700532,3.1077481840193704,2.6463190027676062,2.71,0.4744119901703117,2400218.17966493,2659135.7772265533,
2025/02/23 11:15:00,1.5070494517981388,50.74373337614634,2.159689231266214,8.29,0.6979790553968518,0.6630000000000001,66.88243021113747,84.20561276343278,3.838515227091084,3.153196622436671,2.6371009217218337,2.68,0.47184016845523885,2434631.4942787276,2725233.343531683,
2025/02/23 11:30:00,1.3480714021824838,50.44618356826322,2.1645493130410602,8.31,0.7033710413325813,0.6629999999999976,68.19258584848292,85.7805610886882,3.8391363735321673,3.1600481347773766,2.6421545943380367,2.69,0.470243512752671,2460763.928632276,2772192.7457249477,
2025/02/23 11:45:00,1.4201966153216858,50.775563999008114,2.1472353644277185,8.350000000000001,0.7074963671045642,0.6629999999999945,69.19496583991184,86.86494355636084,3.8887213476131643,3.1868263473053893,2.6317543355368507,2.67,0.47021541803989714,2509589.31302389,2827516.227847495,
2025/02/23 12:00:00,1.4401250028082586,50.90462596996872,2.1385290102992593,8.380000000000003,0.7114847763936768,0.6630000000000135,70.1640775876921,87.95454146634253,3.9185813985414812,3.2231503579952263,2.623298296374379,2.66,0.46864929956089435,2546287.2976331986,2886959.4820354534,
2025/02/23 12:15:00,1.425194276786499,50.90691821690888,2.1365608514774896,8.380000000000003,0.7117629254821062,0.6630000000000043,70.231662815205,88.04214864405023,3.922191120465867,3.2529832935560856,2.616812423573987,2.62,0.46695933121454897,2549568.0899110422,2910367.9676460098,
2025/02/23 12:30:00,1.338930385438573,51.08272812040923,2.1297615291372893,8.440000000000001,0.7156619911077294,0.6630000000000184,71.17906565910782,88.96402954485738,3.962884991832313,3.279620853080569,2.6080788239745742,2.65,0.4670330431530783,2589092.7928660573,2954610.8718389613,
2025/02/23 12:45:00,1.1572037409136442,50.685372967431704,2.136719436997449,8.440000000000001,0.7198706565972754,0.6629999999999983,72.20169570350288,90.24960531639654,3.9499804484673096,3.293838862559242,2.61275514931634,2.64,0.4645674011920737,2601157.6534703495,2997938.724785667,
2025/02/23 13:00:00,1.2219704503364142,50.723246624247,2.1284267142245685,8.440000000000001,0.7230529901859942,0.6629999999999959,72.97494554889727,91.22399609727438,3.9653702632063017,3.306872037914692,2.6114167290206525,2.64,0.4635542308706022,2627085.64635106,3040181.463728218,
2025/02/23 13:15:00,1.1396779272728281,50.45959451831135,2.1313953228236926,8.440000000000001,0.7273133987693403,0.6629999999999869,74.01014823477257,92.52287824217284,3.9598472932832607,3.2902843601895735,2.6209939273452267,2.65,0.4631201030471486,2644439.92001426,3065612.186588072,
2025/02/23 13:30:00,1.1187430337378714,50.35158346728929,2.1289596662024546,8.440000000000001,0.7305947621960016,0.6648924276942656,74.80746055028067,93.53149884769023,3.9643775943650943,3.2902843601895735,2.626664798618348,2.65,0.4631022802532734,2663240.2095726244,3087628.061073943,
2025/02/23 13:45:00,1.146541623217388,50.28886456748165,2.133512178995359,8.430000000000001,0.7299565787986148,0.664519931537263,74.65239345891639,93.39302233498805,3.951231252858172,3.295373665480427,2.6269160325726992,2.63,0.4621121231376748,2653291.799467278,3088370.5950438394,
2025/02/23 14:00:00,1.1765369089676483,50.346621106459736,2.1327236190367054,8.430000000000001,0.7292911558595818,0.6640076550125529,74.49070764867943,93.20258207045084,3.9526921935659005,3.295373665480427,2.6250668000373993,2.64,0.4621225125070559,2651220.8013066505,3085831.018401376,
2025/02/23 14:15:00,1.2038573584594587,50.32300577955732,2.137244600762774,8.430000000000001,0.7289106539319979,0.6637909915654844,74.3982525215009,93.1220368137687,3.9443309375966455,3.2965599051008305,2.625411997612101,2.63,0.4616390884450482,2644875.9156038645,3084439.4344300195,
2025/02/23 14:30:00,1.3078705414654905,50.41722039700602,2.138350974062396,8.430000000000001,0.7281787600283199,0.6632893967405562,74.2204154619702,92.93556750169493,3.942290158282509,3.2941874258600237,2.6245730167266776,2.63,0.4615826426897971,2641474.5490378896,3081172.5020841593,
2025/02/23 14:45:00,1.2376244798699645,50.2918014707779,2.147823871589988,8.440000000000001,0.7281052812609673,0.6632032827373061,74.20256144261256,92.90355437447163,3.929558708997889,3.2950236966824646,2.626123199822616,2.66,0.46109149391825416,2632353.485786162,3076607.7952320594,
2025/02/23 15:00:00,1.4621834662448236,50.629134156881435,2.1386915784527725,8.440000000000001,0.726913113944369,0.6629999999999943,73.91288621921186,92.57758511744828,3.9463380718532046,3.2902843601895735,2.6221726283017,2.67,0.4621489456377637,2639140.150178174,3071443.3642690373,
2025/02/23 15:15:00,1.2779383821536499,50.35639024851014,2.1510201004309457,8.45,0.7273412305664583,0.662999999999995,74.01691086107205,92.71113180782568,3.928368683447954,3.287573964497042,2.6258429411706614,2.65,0.4615352538566538,2627968.0280486946,3066002.2723541944,
2025/02/23 15:30:00,1.3367490633843886,50.41433436242488,2.1548948966961485,8.460000000000003,0.7270302663821291,0.6629999999999934,73.94135215524864,92.60763894301489,3.9259455358916777,3.2860520094562644,2.6259414661654423,2.64,0.4616652824659417,2625395.4308374645,3061398.7262067073,
2025/02/23 15:45:00,1.38791585904562,50.48782154569483,2.154193280954757,8.460000000000003,0.7263243844303272,0.663,73.76983553234369,92.42743373795182,3.9272242072217667,3.288416075650118,2.6241106942741217,2.65,0.46167458745111284,2623296.9224721626,3058837.190551647,
2025/02/23 16:00:00,1.411605934967156,50.53978829042353,2.1560753662874323,8.470000000000002,0.7260798335486773,0.6629999999999986,73.71041406499523,92.34700545912631,3.928434104130868,3.277449822904368,2.625384236169567,2.66,0.46247678649468404,2622663.0489768856,3048244.3901947276,
2025/02/23 16:15:00,1.4637088101149516,50.57864856655516,2.157832498974254,8.470000000000002,0.7255001457727787,0.6629999999999995,73.56956035793135,92.20404171704138,3.9252351626116937,3.2833530106257376,2.623884074263288,2.64,0.4620665878896572,2618621.2249507364,3048573.2738128714,
2025/02/23 16:30:00,1.5001865218497414,50.57278827362086,2.1615309864396672,8.470000000000002,0.7251244430592714,0.6630000000000029,73.47827135348317,92.1269829219378,3.9185188892208447,3.276269185360094,2.6258709449027267,2.66,0.4621906355730633,2613361.8161102952,3040932.353805171,
