datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/02/23 16:45:00,1.4671334281491113,50.5664911998191,2.1644745444527524,8.48,0.7248667692944838,0.6629999999999918,73.41566126147548,92.03943267941695,3.9178099930687855,3.275943396226415,2.6252778345876857,2.64,0.4623318589643316,2610771.4394163047,3036192.7245171242,
2025/02/23 17:00:00,1.2365394458728929,50.178059473741996,2.1788118251495785,8.48,0.7254456235251973,0.6630000000000137,73.55631243205053,92.25144025681269,3.8920295466166914,3.2747641509433962,2.6305382578404917,2.61,0.46112694788023023,2595566.1531339292,3033179.174081436,
2025/02/23 17:15:00,1.3688320675672685,50.38976565906671,2.1733923878834087,8.48,0.7243495631359725,0.6630000000000063,73.28998946405024,91.95265611387421,3.9017344715458298,3.2747641509433962,2.6271603159696246,2.62,0.46171126803362617,2597531.7383229164,3028347.2864310117,
2025/02/23 17:30:00,1.3903962618827563,50.40639108794625,2.1783196823929267,8.49,0.7239760869363259,0.6629999999999995,73.1992414624397,91.8404949782254,3.8974995583171568,3.2779740871613665,2.626417415670031,2.63,0.4614932361467671,2593074.10430089,3025803.706242412,
2025/02/23 17:45:00,1.5299368516489267,50.628850689740204,2.1718818344527864,8.49,0.7230934716933788,0.663000000000013,72.98478182735712,91.60796205990475,3.9090524472014323,3.2732626619552416,2.623915861450461,2.63,0.4623598830104911,2597215.623300494,3020087.5181175135,
2025/02/23 18:00:00,1.6350161156467493,50.81533363845671,2.165900367858209,8.49,0.7223171094670285,0.6629999999999978,72.79613976493268,91.39279302226959,3.9198478960486516,3.2791519434628977,2.6196519941749745,2.64,0.4626030020849219,2600924.39428163,3021443.7757463017,
2025/02/23 18:15:00,1.6350161156468062,50.81533363845665,2.165900367858213,8.49,0.7223171094670314,0.6629999999999996,72.7961397649327,91.3927930222696,3.9198478960486445,3.2791519434628977,2.6196519941749763,2.64,0.4626030020849216,2600924.3942816267,3021443.775746302,
2025/02/23 18:30:00,1.635016115646863,50.81533363845665,2.165900367858216,8.49,0.7223171094670305,0.6630000000000031,72.79613976493276,91.39279302226971,3.9198478960486383,3.2791519434628977,2.6196519941749843,2.64,0.462603002084922,2600924.3942816206,3021443.77574629,
2025/02/23 18:45:00,1.635016115646863,50.815333638456934,2.165900367858205,8.49,0.7223171094670274,0.6629999999999978,72.79613976493259,91.39279302226949,3.9198478960486587,3.2791519434628977,2.6196519941749754,2.64,0.4626030020849223,2600924.3942816313,3021443.7757462985,
2025/02/23 19:00:00,1.635016115646863,50.815333638457105,2.1659003678582005,8.49,0.7223171094670283,0.662999999999999,72.79613976493258,91.39279302226943,3.9198478960486667,3.2791519434628977,2.6196519941749754,2.64,0.4626030020849237,2600924.3942816393,3021443.7757462915,
2025/02/23 19:15:00,1.635016115646863,50.81533363845682,2.1659003678582147,8.49,0.7223171094670281,0.6630000000000001,72.79613976493266,91.39279302226957,3.919847896048641,3.2791519434628977,2.619651994174982,2.64,0.46260300208492244,2600924.3942816253,3021443.7757462906,
2025/02/23 19:30:00,1.6350161156468062,50.81533363845682,2.1659003678582094,8.49,0.7223171094670283,0.662999999999999,72.79613976493263,91.39279302226954,3.9198478960486502,3.2791519434628977,2.6196519941749727,2.64,0.46260300208492355,2600924.394281641,3021443.775746295,
2025/02/23 19:45:00,1.635016115646863,50.81533363845665,2.1659003678582143,8.49,0.7223171094670321,0.6630000000000031,72.79613976493278,91.3927930222697,3.919847896048642,3.2791519434628977,2.6196519941749843,2.64,0.46260300208492205,2600924.394281621,3021443.7757462896,
2025/02/23 20:00:00,1.6350161156467493,50.815333638456934,2.1659003678582134,8.49,0.7223171094670274,0.662999999999999,72.79613976493263,91.39279302226953,3.9198478960486436,3.2791519434628977,2.6196519941749767,2.64,0.4626030020849228,2600924.3942816327,3021443.7757462948,
2025/02/23 20:15:00,1.6350161156467493,50.81533363845699,2.1659003678582027,8.49,0.7223171094670267,0.6629999999999961,72.79613976493249,91.39279302226936,3.9198478960486627,3.2791519434628977,2.619651994174968,2.64,0.46260300208492183,2600924.394281636,3021443.77574631,
2025/02/23 20:30:00,1.635016115646863,50.815333638457105,2.1659003678582067,8.49,0.7223171094670239,0.6630000000000001,72.7961397649326,91.39279302226949,3.9198478960486556,3.2791519434628977,2.6196519941749745,2.64,0.46260300208492444,2600924.3942816444,3021443.775746288,
2025/02/23 20:45:00,1.6350161156468062,50.815333638456934,2.165900367858202,8.49,0.7223171094670306,0.662999999999999,72.79613976493262,91.39279302226952,3.919847896048664,3.2791519434628977,2.619651994174977,2.64,0.4626030020849228,2600924.3942816323,3021443.7757462943,
2025/02/23 21:00:00,1.6350161156467493,50.81533363845671,2.1659003678582067,8.49,0.722317109467031,0.6629999999999978,72.79613976493266,91.39279302226957,3.919847896048655,3.2791519434628977,2.6196519941749785,2.64,0.46260300208492106,2600924.394281621,3021443.7757463013,
2025/02/23 21:15:00,1.6350161156467493,50.81533363845682,2.1659003678582067,8.49,0.7223171094670285,0.6629999999999978,72.79613976493265,91.39279302226953,3.919847896048655,3.2791519434628977,2.6196519941749763,2.64,0.462603002084922,2600924.394281629,3021443.7757463,
2025/02/23 21:30:00,1.6350161156468062,50.815333638456934,2.1659003678582023,8.49,0.7223171094670306,0.662999999999999,72.79613976493263,91.39279302226953,3.9198478960486636,3.2791519434628977,2.6196519941749767,2.64,0.4626030020849228,2600924.3942816327,3021443.7757462948,
2025/02/23 21:45:00,1.635016115646863,50.81533363845659,2.165900367858214,8.49,0.7223171094670321,0.6630000000000049,72.79613976493282,91.39279302226976,3.9198478960486427,3.2791519434628977,2.619651994174983,2.64,0.4626030020849221,2600924.3942816225,3021443.7757462915,
2025/02/23 22:00:00,1.6350161156467493,50.815333638457105,2.1659003678582027,8.49,0.7223171094670267,0.662999999999999,72.79613976493259,91.39279302226946,3.919847896048663,3.2791519434628977,2.6196519941749745,2.64,0.4626030020849236,2600924.3942816397,3021443.7757462924,
2025/02/23 22:15:00,1.635016115646863,50.815333638457105,2.1659003678582067,8.49,0.7223171094670239,0.6629999999999978,72.79613976493252,91.39279302226939,3.919847896048655,3.2791519434628977,2.6196519941749723,2.64,0.46260300208492355,2600924.3942816416,3021443.775746295,
2025/02/23 22:30:00,1.6350161156468062,50.81533363845699,2.1659003678582027,8.49,0.7223171094670295,0.6629999999999996,72.79613976493255,91.39279302226943,3.919847896048663,3.2791519434628977,2.6196519941749754,2.64,0.4626030020849228,2600924.394281634,3021443.7757462966,
2025/02/23 22:45:00,1.635016115646863,50.81533363845699,2.1659003678582,8.49,0.7223171094670315,0.6630000000000019,72.79613976493265,91.39279302226953,3.919847896048667,3.2791519434628977,2.6196519941749754,2.64,0.4626030020849241,2600924.3942816416,3021443.775746289,
2025/02/23 23:00:00,1.635016115646863,50.81533363845671,2.1659003678582143,8.49,0.7223171094670293,0.6630000000000014,72.79613976493275,91.39279302226966,3.919847896048642,3.2791519434628977,2.6196519941749834,2.64,0.4626030020849225,2600924.3942816244,3021443.7757462882,
2025/02/23 23:15:00,1.6350161156467493,50.815333638456934,2.165900367858209,8.49,0.7223171094670262,0.6629999999999944,72.79613976493252,91.39279302226939,3.9198478960486516,3.2791519434628977,2.6196519941749687,2.64,0.46260300208492144,2600924.394281633,3021443.775746311,
2025/02/23 23:30:00,1.635016115646863,50.815333638456536,2.165900367858216,8.49,0.7223171094670321,0.6630000000000008,72.79613976493278,91.3927930222697,3.9198478960486383,3.2791519434628977,2.6196519941749794,2.64,0.4626030020849212,2600924.394281621,3021443.7757463004,
2025/02/23 23:45:00,1.635016115646863,50.81533363845699,2.1659003678582005,8.49,0.7223171094670283,0.6630000000000019,72.7961397649326,91.39279302226952,3.9198478960486667,3.2791519434628977,2.6196519941749763,2.64,0.462603002084924,2600924.39428164,3021443.7757462887,
2025/02/24 00:00:00,1.640220931905958,50.32026551649591,2.1823137110364015,8.5,0.7337527169385245,0.665758478023798,75.61266203656682,93.85345553691576,3.894948722089671,3.2776470588235296,2.6522934746148867,2.66,0.46231984069669474,2644450.6067667017,3075508.551338294,
2025/02/24 00:15:00,1.465721876559087,50.44428868727255,2.1635650567380136,8.5,0.7328612286666195,0.664996279687756,75.38275410457196,93.57010612356433,3.9287009066486633,3.2705882352941176,2.644477745009672,2.66,0.46412378792671116,2656959.052158629,3067718.5473833797,
2025/02/24 00:30:00,1.432804713375731,50.54226162959361,2.1529934212543367,8.49,0.7317383937566376,0.6641131634838054,75.0931836634826,93.24180514667741,3.9433469309226754,3.2767962308598353,2.637861681636856,2.65,0.4642201520403176,2659302.1334331133,3069234.4709023065,
2025/02/24 00:45:00,1.2908815669117644,50.33085211890733,2.161586332110092,8.49,0.7314390470394733,0.6638210448976808,75.01598445978968,93.13320922604208,3.9276710228419387,3.280329799764429,2.639275806628269,2.63,0.46341294826631113,2646554.0767135476,3064451.8125579003,
2025/02/24 01:00:00,1.4691847960787072,50.63206593035261,2.1798251395404264,8.5,0.722367141657451,0.6630000000000026,72.80829668765328,90.34850366678779,3.8993953440651024,3.2823529411764705,2.631899412165385,2.65,0.46439000805893466,2586719.570116231,2983425.1901645646,
2025/02/24 01:15:00,2.22409929132192,51.95669896353212,2.2287253335883466,8.59,0.6997284901473986,0.6629999999999943,67.30751140161358,83.16146505985168,3.8542210072022285,3.2537834691501746,2.6174388472637906,2.41,0.4716713294270539,2449879.1532780505,2744159.577577087,
2025/02/24 01:30:00,2.6563398990979863,52.24363294448301,2.2683113234884136,8.64,0.6952377445284325,0.6630000000000001,66.23505933266577,81.63923744819,3.8090009561441636,3.2256944444444446,2.626771762096789,2.41,0.4733484810673927,2404898.323415583,2675710.191462459,
2025/02/24 01:45:00,2.721898723209165,53.148653349207564,2.230176908706637,8.690000000000001,0.69256060359055,0.6630000000000071,65.60613183444131,80.65689479097682,3.896551868183254,3.2911392405063293,2.5921929857173365,2.35,0.4748466122836908,2438187.3914903463,2696496.7958187205,
2025/02/24 02:00:00,2.398007908712202,51.91785051593445,2.270929711301553,8.600000000000001,0.6921610987232566,0.6629999999999946,65.51227812911047,80.88552455767883,3.7869952368851725,3.25,2.622269819610817,2.31,0.4712951551285082,2375296.023194785,2664637.015257758,
2025/02/24 02:15:00,2.406417728866245,51.49220809595056,2.3074184479229056,8.600000000000001,0.6914928499362307,0.6630000000000001,65.35528974203318,80.6968902633439,3.7271089722549275,3.2290697674418603,2.6383961399825795,2.3,0.47002538487124207,2338427.5568556534,2636681.516234597,
2025/02/24 02:30:00,2.7222902536146876,52.10332224825038,2.2803982335239046,8.57,0.6874087251354722,0.6630000000000045,64.39582647395484,79.61209480291417,3.758115522987737,3.243873978996499,2.624105865435515,2.31,0.47119655020289936,2340244.526795413,2626354.9226014325,
2025/02/24 02:45:00,2.0764265479896267,51.007139277335284,2.322530675605345,8.57,0.6882654353131568,0.6630000000000037,64.59708916473265,79.85402493366617,3.689940498962975,3.2310385064177365,2.641555376587652,2.37,0.46877946486886507,2298199.447262556,2604317.8759001535,
2025/02/24 03:00:00,2.576491895292179,52.44960188685309,2.2551302063278063,8.58,0.6851318856073993,0.6629999999999932,63.8609398088611,78.90821246066751,3.8046583633729263,3.2237762237762237,2.614881223395086,2.38,0.4752945751460143,2351871.349183211,2596368.0631027324,
2025/02/24 03:15:00,2.4521390315627514,52.49018156840759,2.2580645509275428,8.62,0.6857507993318493,0.6629999999999923,64.00633815335091,78.93034657702401,3.817428512599063,3.213457076566126,2.614574266028396,2.36,0.4769778278001389,2358941.15693365,2586658.029119256,
2025/02/24 03:30:00,3.542976389022215,54.16395958849705,2.2213055103442723,8.65,0.6824408930254242,0.6629999999999927,63.22875821230374,77.85113476048357,3.8941063981151194,3.2127167630057802,2.596651029029548,2.34,0.4814609062548258,2395094.087094684,2579544.6758436672,
2025/02/24 03:45:00,2.493883065270154,52.482855290833015,2.266455948855871,8.630000000000003,0.6854220377813713,0.6630000000000036,63.92910382604151,78.78847127008194,3.807706919852782,3.210892236384704,2.6167449213136296,2.35,0.4769812246991165,2352053.4408684764,2579070.2995935725,
2025/02/24 04:00:00,3.408098614280675,53.803990946158194,2.233947993950876,8.64,0.6831908812799066,0.6629999999999976,63.404949248760936,78.1004861704894,3.8675922731395476,3.1909722222222223,2.6072677674503164,2.34,0.48134057115240436,2383664.4057991244,2568472.498206828,
2025/02/24 04:15:00,2.5770683566923367,52.428087309308296,2.2584705468824238,8.59,0.6859815084215387,0.6630000000000004,64.06053750032687,79.07781295644772,3.8034589434241566,3.222351571594878,2.616887982448712,2.33,0.47535995677151033,2355259.9168897113,2599427.3329280224,
2025/02/24 04:30:00,2.846336209893252,53.02726964120012,2.2485428155626384,8.65,0.6874194744697025,0.6630000000000059,64.39835176195238,79.27217195272067,3.846935864476998,3.209248554913295,2.6124423283833917,2.37,0.4784882857712635,2387518.7383703426,2602193.255355815,
2025/02/24 04:45:00,2.626891572480247,52.41438105224978,2.269183502747292,8.64,0.6902833921700564,0.6629999999999973,65.07115780250035,80.12961288364549,3.8075369354393698,3.2037037037037037,2.6254453344752915,2.37,0.476229475385935,2378413.4409469697,2615845.763650793,
2025/02/24 05:00:00,2.0521257067997567,51.695075707919955,2.2572399927543874,8.65,0.7014813338934038,0.6629999999999979,67.73342091669527,83.37034462951537,3.8321135669073785,3.1965317919075145,2.635897894414174,2.42,0.4748597673139567,2442108.495648652,2700690.8395370464,
2025/02/24 05:15:00,2.629638485203941,52.70935935034174,2.200777173214057,8.56,0.6946664567174073,0.663000000000005,66.10084950879283,81.6855250635738,3.88953507160328,3.25,2.6063993216047545,2.56,0.47451242397483917,2449221.4817447388,2712332.4797477582,
2025/02/24 05:30:00,2.198073512960775,52.01026938449115,2.202266033374135,8.54,0.7002057117192917,0.6630000000000051,67.4234676633962,83.3929709162709,3.8778239643081167,3.2341920374707263,2.6187487886737597,2.67,0.47319585776806794,2467215.254514978,2746725.6834977507,
2025/02/24 05:45:00,2.0539929345759447,51.46612863277255,2.208405671991545,8.49,0.7025025453107924,0.6629999999999981,67.98155693028438,84.28945153599902,3.8444023703053167,3.214369846878681,2.63284493817502,2.61,0.4715223917840064,2460982.961357213,2758245.232761155,
2025/02/24 06:00:00,2.250428011170868,51.663842983198606,2.200840921436359,8.49,0.7040217591990241,0.6629999999999997,68.35069859046754,84.75051830485862,3.8576163853128826,3.2014134275618376,2.63527504464141,2.61,0.4723842367584141,2478986.507648444,2768831.5073210998,
2025/02/24 06:15:00,1.9384720804677613,51.33024066237414,2.196648911578643,8.48,0.7060892174530455,0.6629999999999955,68.8530537743944,85.41206508366166,3.8604257399994646,3.2099056603773586,2.635175531864383,2.58,0.4713329346885527,2487797.987889052,2790420.029133117,
2025/02/24 06:30:00,2.3947690182085353,51.94208675903894,2.149182702878385,8.49,0.7169094543566448,0.6630000000000013,71.48217679987205,88.6368902393081,3.9503388839996734,3.188457008244994,2.6370181247099542,2.68,0.4734167155373134,2600684.363797671,2892751.500303524,
2025/02/24 06:45:00,1.7126009033591458,50.66844687998514,2.1633163700894182,8.430000000000001,0.7230527714173183,0.6630000000000127,72.97489239204255,90.74463520636358,3.8967948084503035,3.202846975088968,2.6518855883099213,2.69,0.4678435031326563,2594989.9069626234,2951715.1121018776,
2025/02/24 07:00:00,1.6379774599798793,50.55043705970314,2.161355088546202,8.45,0.7280010231580855,0.6629999999999947,74.17722859811578,92.1462768466372,3.9095843365949396,3.2201183431952667,2.6518757529523422,2.66,0.46635657750642523,2625374.3272516895,3004168.50302075,
2025/02/24 07:15:00,1.4866297079934725,49.95033012311444,2.1724167934370584,8.460000000000003,0.738730462319337,0.6701331777037296,76.89638408042984,95.47976266626301,3.894280335871982,3.2151300236406617,2.679155084410024,2.68,0.4659796486980375,2670413.043507981,3060337.325031081,
2025/02/24 07:30:00,1.278618332072881,49.770558222354964,2.155837942821405,8.42,0.739225151586742,0.6710421097355405,77.02396061736273,95.81766075106805,3.905673906537016,3.2304038004750595,2.675384944207141,2.66,0.4651621521295113,2678650.9843871472,3079880.684890521,
2025/02/24 07:45:00,1.4589680391698039,49.92072945096572,2.154276845692757,8.42,0.7396623920022931,0.6714054295811074,77.13672153962264,95.95272594371998,3.908504153881094,3.2482185273159145,2.672528245206055,2.67,0.46422255294813275,2685222.77955648,3099120.877388809,
2025/02/24 08:00:00,1.2891583052605142,49.85917685380019,2.147153109395417,8.430000000000001,0.7414098159458467,0.6728075177274605,77.58736866291015,96.47395622584588,3.926128957973412,3.224199288256228,2.677688086905936,2.68,0.4666101463569031,2702179.613542984,3088906.6597420536,
2025/02/24 08:15:00,1.113606762517179,49.62575634924457,2.157824383863003,8.440000000000001,0.7416565211126419,0.6728807163458675,77.65099201780495,96.50116802178374,3.9113470322781576,3.2428909952606637,2.6767448365686315,2.65,0.4650795606375712,2691741.0704283924,3095959.13883972,
2025/02/24 08:30:00,1.3884331006823913,50.445768118129195,2.152646401388803,8.520000000000001,0.7379054975147622,0.6686490526730126,76.68363203627513,94.9280349375285,3.9579189571047206,3.2652582159624415,2.652296023896199,2.66,0.4664034103867468,2699533.319859681,3088446.055379446,
2025/02/24 08:45:00,1.2394937325327078,50.11861088552837,2.150350274912095,8.49,0.7402922390031921,0.6710591734160051,77.29915421093494,95.82400422312263,3.9481939752104194,3.2767962308598353,2.6581005632878103,2.64,0.4651553205790306,2705890.966386772,3111286.3218756705,
2025/02/24 09:00:00,1.187543190159431,49.977073804036365,2.1406951579751254,8.460000000000003,0.7422763696598814,0.6731342572002387,77.81084616523164,96.59542256020264,3.9519872638018576,3.2825059101654843,2.6616400903156183,2.66,0.4647461380618717,2719353.3248932217,3131912.7797240783,
2025/02/24 09:15:00,1.2002434419569,50.028991585712504,2.129077751119798,8.45,0.7437799897800668,0.674565464179552,78.19861816765717,97.12747785184266,3.9688545876521815,3.2686390532544385,2.665059097284267,2.66,0.4661783447389912,2737991.2269997234,3135278.644711496,
2025/02/24 09:30:00,1.1362263897818252,50.03507501318842,2.141381518924487,8.48,0.742027883625703,0.6726729170479108,77.74676353840599,96.42391803790602,3.960060327904155,3.2806603773584904,2.6592253318157812,2.65,0.46542048810457404,2721166.1337293987,3125517.0340257506,
2025/02/24 09:45:00,1.1991982726662513,50.235944791461804,2.1416164695510442,8.5,0.7405423678742753,0.6711447122492363,77.36366051269228,95.85580352924765,3.968964621280621,3.284705882352941,2.652703995500413,2.66,0.46569832136268174,2718441.437836592,3118902.8538115933,
2025/02/24 10:00:00,1.161682947217912,50.09449223534125,2.146560982542569,8.49,0.7405215126471641,0.6712581793084087,77.35828211088479,95.89798523331389,3.9551636636680705,3.274440518256773,2.657599257865871,2.65,0.4656069857352891,2710115.6971251946,3110492.197847354,
2025/02/24 10:15:00,1.2020133357212899,50.24296942159316,2.139468028765183,8.49,0.7397764527527435,0.6706165286847328,77.16613692520039,95.65944977713322,3.968276172324994,3.275618374558304,2.653061642157055,2.66,0.4660241644208924,2714386.4667304116,3110175.163251715,
2025/02/24 10:30:00,1.211133879101169,50.33131280890427,2.1346627272700216,8.49,0.7392087637414951,0.6701283311226501,77.0197343187905,95.47796093587264,3.977209088602814,3.275618374558304,2.649964918155425,2.66,0.46635361196372604,2716674.3864678335,3108678.5576820704,
2025/02/24 10:45:00,1.2215335274729,50.035476477845236,2.154480608707427,8.48,0.7393832323589236,0.6703984478287717,77.06472842616685,95.57837759463152,3.9359834410798187,3.2794811320754715,2.6579769408041627,2.66,0.4643382863554188,2693987.0549712135,3107789.654238488,
2025/02/24 11:00:00,1.233599734792847,50.11039787178822,2.1475049769632015,8.470000000000002,0.7386135769184058,0.6698579968278165,76.86624023933143,95.37746338788875,3.9441119302910654,3.2809917355371896,2.654460768764155,2.66,0.4644235108634857,2695249.466729931,3108180.815511275,
2025/02/24 11:15:00,1.2836060807419472,50.27686287839509,2.1395938583857497,8.470000000000002,0.7378751491794939,0.6692241952029446,76.67580543527399,95.1418458194781,3.958695229378872,3.278630460448642,2.6503812027195743,2.67,0.4651017269182588,2700525.5574100846,3105786.053823085,
2025/02/24 11:30:00,1.2386046895316554,50.26388731936112,2.135251959898173,8.460000000000003,0.7373555854663553,0.6688992496783805,76.5418139711228,95.02104639050823,3.962061695240615,3.2789598108747042,2.6485522492794984,2.66,0.4650847666928235,2699472.7859057323,3104786.9517361685,
2025/02/24 11:45:00,1.2192043229377987,50.18249314989754,2.1408264485847543,8.460000000000003,0.7372316546172543,0.6687925201764122,76.50985316342155,94.98136939262025,3.9517449000093827,3.2789598108747042,2.650229645800247,2.65,0.4646622485320611,2692490.5119050257,3102020.491325845,
2025/02/24 12:00:00,1.3064648664563947,50.24773990787668,2.143773036514026,8.460000000000003,0.7363772107987843,0.6680385307288308,76.28949870952796,94.70107165705535,3.9463132784600874,3.3026004728132383,2.6446734578899527,2.64,0.46304076232134195,2685909.5460096854,3114680.303887185,
2025/02/24 12:15:00,1.195488048607217,49.865526387501234,2.1492397058445474,8.460000000000003,0.7426023143950067,0.6734075433173725,77.89490479208939,96.69701745657648,3.9362756871624196,3.291962174940898,2.6636555689083954,2.65,0.46358265814899763,2711894.1940038386,3137966.9824947505,
2025/02/24 12:30:00,1.1563622919631484,49.92369371971239,2.136653029321892,8.460000000000003,0.7444811400396644,0.6750339234835139,78.37943939804059,97.30162893913398,3.9594636489411412,3.2813238770685573,2.6656906525609037,2.67,0.4652426736340259,2735099.6857902766,3143767.066535606,
2025/02/24 12:45:00,1.1440361610045784,49.89733352414214,2.1325265481468363,8.460000000000003,0.7463916202166629,0.6766820418626058,78.87213746311909,97.91432166458466,3.9671252896484384,3.2777777777777772,2.669503989043451,2.67,0.4658591995472566,2749624.65342968,3152640.786647261,
2025/02/24 13:00:00,1.2621000493404608,49.8454339326089,2.1394748791445233,8.460000000000003,0.7481260247242707,0.67816533039453,79.3194269745467,98.46573842249725,3.9542413339215106,3.290780141843971,2.6738661133951838,2.67,0.4646578632096785,2752829.7504610987,3171593.289419482,
2025/02/24 13:15:00,1.2228726629966218,49.789767753665046,2.1529988154554913,8.460000000000003,0.7440385850897699,0.6746574632169346,78.2653078984699,97.16167875734389,3.9294029979343916,3.2754137115839237,2.671932664634157,2.64,0.46430126806954664,2715826.292337772,3133449.7685042033,
2025/02/24 13:30:00,1.1873322021575063,49.91299196790379,2.1485931988038542,8.460000000000003,0.7413092469882473,0.6722958389862105,77.56143270638132,96.28373818902082,3.937460103992593,3.2895981087470445,2.6607377445832636,2.65,0.4636985977337163,2705579.440470862,3129200.8536558184,
2025/02/24 13:45:00,1.1952762632060399,49.88407026216993,2.1444703050198384,8.45,0.7423620076860169,0.6733062896414101,77.83293154998609,96.6593761126832,3.940366989563807,3.274556213017752,2.6660915934253167,2.68,0.46462011795137764,2713483.341825489,3126735.87595159,
2025/02/24 14:00:00,1.208751221417117,50.00723237791374,2.1415811253755015,8.45,0.740242664300422,0.6714647826934389,77.28636927842054,95.97479063314071,3.9456828881597423,3.2946745562130184,2.655853027675092,2.66,0.46358720016656013,2705472.999913998,3130479.759225946,
2025/02/24 14:15:00,1.1548667810696998,49.86819003904367,2.155539837323457,8.460000000000003,0.7394422156157904,0.6706296730597271,77.07993975203452,95.66433623616416,3.9247708873266847,3.2813238770685573,2.660457094537641,2.66,0.46358671439764704,2687607.6854245863,3109814.0308484533,
2025/02/24 14:30:00,1.0970196745662975,50.0816889564631,2.1406537822692093,8.470000000000002,0.7387870388172826,0.6699050164069236,76.9109747217778,95.39494305102114,3.9567351199694425,3.288075560802833,2.650888032522985,2.65,0.46463829268506024,2701652.703309518,3112876.02977694,
2025/02/24 14:45:00,1.199999508841472,50.258534625513676,2.1361509260947167,8.48,0.7391524884805637,0.6700957582658154,77.00522136414102,95.46585188310065,3.9697569569688724,3.2889150943396226,2.649024018061181,2.66,0.4652326405723443,2712291.687703709,3117676.9154599896,
2025/02/24 15:00:00,1.1886140377972083,50.270820022044745,2.1360416071675252,8.49,0.7399891909765743,0.6706654952440562,77.22100046815198,95.67765323573373,3.974641679034555,3.2815076560659597,2.6513737778127195,2.65,0.46603376987519674,2719074.9013331826,3115426.9676222526,
2025/02/24 15:15:00,1.090420370769209,49.838428649250716,2.13934218748427,8.48,0.7473329070475082,0.6770788810955893,79.11488805840467,98.06184778546755,3.9638352618904507,3.2712264150943398,2.6734791551080983,2.65,0.46648822622327846,2750977.8103405843,3146229.56960273,
2025/02/24 15:30:00,1.2249192230268022,49.91981906134214,2.1436507438173105,8.470000000000002,0.7452079703856883,0.6753667567083655,78.56688332414768,97.42536064326453,3.9512033499062595,3.284533648170011,2.6686452975517985,2.66,0.46495107903524396,2734600.7268983433,3146879.820630522,
2025/02/24 15:45:00,1.296731140389113,49.836796764655276,2.1430029852005377,8.45,0.746653175453271,0.676818691066523,78.93959053619484,97.96512139732333,3.9430649692768704,3.2982248520710065,2.671702882329633,2.68,0.4636813206088251,2739326.1778811966,3168451.548175124,
2025/02/24 16:00:00,1.3425224522519557,49.999868685950844,2.145043845796579,8.430000000000001,0.7395880422692241,0.6709931174330548,77.1175473183671,95.7994477223669,3.9299895974245014,3.2858837485172003,2.6602150440316468,2.64,0.463215173011643,2695473.2095604325,3123578.8565356005,
2025/02/24 16:15:00,1.237625301080186,49.76078942878132,2.1589393980586076,8.440000000000001,0.7404704206666287,0.6715962573797011,77.34510588416772,96.02366672412967,3.909326962854788,3.286729857819905,2.6659242464687543,2.64,0.46252034583733476,2686001.5072045056,3121313.849575829,
2025/02/24 16:30:00,1.362680854293444,50.18190043812962,2.1418918202403177,8.460000000000003,0.7402808497756178,0.6711663104198405,77.29621701720785,95.86383271100183,3.949779311940601,3.2695035460992905,2.660737737884142,2.66,0.4653846818272043,2709847.0400340203,3112963.9502086216,
2025/02/24 16:45:00,1.1367827493079972,50.03836345393904,2.1398448377770376,8.470000000000002,0.7412748631676009,0.6718922967023523,77.55256538490785,96.1337201897845,3.958230919583403,3.276269185360094,2.659399496193407,2.65,0.46557666220448085,2716500.213503008,3118199.9208218595,
2025/02/24 17:00:00,1.1775005104097431,50.09749235961135,2.1414822457056815,8.48,0.741400081231267,0.6718201986426416,77.58485815529014,96.10691752969687,3.959874062465361,3.306603773584906,2.6532018967466806,2.66,0.4640708818440659,2718282.1507978444,3139189.75090019,
2025/02/24 17:15:00,1.2485157012916375,50.11888191097796,2.142353214300855,8.48,0.7421209212427806,0.6724207964629683,77.77075722044607,96.33019148871803,3.958264185099562,3.2889150943396226,2.6590002490127045,2.65,0.46503250253108547,2722218.7542560934,3131605.9557148507,
2025/02/24 17:30:00,1.3495071114284656,50.16580156089833,2.140850380686246,8.470000000000002,0.7422328441838006,0.672648185485764,77.7996212815049,96.41472400888243,3.956371765356604,3.2798110979929156,2.661934278758092,2.65,0.46532869541397426,2723590.387839885,3129455.888227131,
2025/02/24 17:45:00,1.302133055022125,49.87958138313138,2.1505596073931454,8.45,0.7430182364461383,0.6735368365502696,78.00216787300653,96.74508258603056,3.9292098535426683,3.284023668639054,2.668837465731575,2.67,0.4638059990520184,2711878.8405196094,3135132.293580571,
2025/02/24 18:00:00,1.2437148933803996,49.7174856773654,2.1506850752160798,8.430000000000001,0.7434285626816786,0.6741022896543611,78.10798783635437,96.95529139618267,3.919681266748474,3.2906287069988136,2.6708377957385885,2.66,0.4628532543576025,2708426.477202597,3143161.3677649028,
2025/02/24 18:15:00,1.3581950587491178,49.73627467999273,2.1526275067916956,8.42,0.7434374947796925,0.674223094269443,78.11029135536334,97.00020085766323,3.911498841966058,3.3064133016627077,2.6697818378304943,2.66,0.4614795226080438,2705663.1459144014,3157355.71703187,
2025/02/24 18:30:00,1.2475612549102948,49.56876974080194,2.1597299586705803,8.430000000000001,0.7445813658938829,0.6750528596215984,78.40528687085956,97.3086685026744,3.9032657606829138,3.302491103202847,2.6746180822535006,2.65,0.4615806519840889,2704735.5957179526,3154989.2088026395,
2025/02/24 18:45:00,1.3129287107905725,49.68482551009532,2.153797232868507,8.430000000000001,0.7448941310556085,0.675294779485385,78.48594658764934,97.39860290457763,3.914017471724863,3.295373665480427,2.6748504826009034,2.66,0.46244426314587767,2713776.5933689196,3154555.67852016,
2025/02/24 19:00:00,1.2746825775004709,49.82267259372037,2.1396789067336037,8.430000000000001,0.7450802064625943,0.6754577436798532,78.53393399630316,97.45918531038146,3.9398434846792463,3.2918149466192173,2.670775915012597,2.66,0.46373336103960217,2729654.801820988,3156604.4823970376,
2025/02/24 19:15:00,1.1955784421245426,49.70083782574517,2.142911807461073,8.430000000000001,0.7456014569560347,0.6758661082082833,78.66836046805126,97.61099599283813,3.9338996456358535,3.301304863582444,2.671211292226624,2.65,0.4630221206101831,2727727.9055807167,3163411.5976163293,
2025/02/24 19:30:00,1.2503740490336668,49.66016015458359,2.148041750587302,8.430000000000001,0.7462074475062908,0.6763867956723801,78.82464074520871,97.80456304817439,3.924504725150305,3.302491103202847,2.6744332216442555,2.67,0.4625841241086422,2726088.433296322,3167084.918792335,
2025/02/24 19:45:00,1.271568731153991,49.63278191961706,2.1497218141127674,8.430000000000001,0.7469004816630773,0.6769557959931376,79.00336889543804,98.0160905462785,3.9214376226066383,3.295373665480427,2.67828429091698,2.68,0.4629028496447289,2728197.2348205443,3165474.054769476,
2025/02/24 20:00:00,1.2451904029079515,49.562002266384354,2.1515954557488643,8.430000000000001,0.74766818510343,0.6775861462876926,79.20135367652475,98.25042507276558,3.9180227758316835,3.2918149466192173,2.6815774100378538,2.68,0.4630248395194882,2729788.817279713,3165767.0671790936,
2025/02/24 20:15:00,1.428091860152847,49.79408803173618,2.1454847486915027,8.430000000000001,0.7474333864256606,0.6773831561353733,79.14080091308156,98.17496290255329,3.9291819739764287,3.2930011862396205,2.678892083065185,2.67,0.46336010278637313,2737902.125163315,3170897.7665390423,
2025/02/24 20:30:00,1.296752935001848,49.50679493404425,2.1564844434167485,8.430000000000001,0.7487381488561003,0.6784727052218723,79.47728905496638,98.58000589447964,3.9091401868141706,3.2930011862396205,2.6859108106918743,2.67,0.4626467232583668,2730762.8935702927,3171716.8091667094,
2025/02/24 20:45:00,1.3393787933817975,49.63199693060892,2.1519278052091697,8.440000000000001,0.7491912582891143,0.6787049175309365,79.59414247412437,98.66633148511964,3.922064662006458,3.2890995260663507,2.6850997786843127,2.68,0.4635537026049505,2741104.509180257,3172135.949857301,
2025/02/24 21:00:00,1.2167199478735142,49.66729630067579,2.1437932193026787,8.45,0.7496341084832242,0.678957641945362,79.70835011489473,98.76028250965103,3.9416114968161757,3.2899408284023672,2.6815733637936443,2.67,0.4644902784976514,2752968.747057177,3173891.0269759563,
2025/02/24 21:15:00,1.2288750222305111,49.800997300542065,2.1368513402863614,8.460000000000003,0.7499927351384493,0.6791044738850958,79.80083715623887,98.81486770357866,3.959096190035508,3.290780141843971,2.678620885409344,2.66,0.4653122317551382,2765071.8369895956,3177329.089287069,
2025/02/24 21:30:00,1.2849232553816705,49.8186501586128,2.140488099363231,8.470000000000002,0.7507491734981665,0.6798664931211251,79.99591676013604,99.09815053598501,3.9570413881393334,3.2833530106257376,2.6817988946384808,2.68,0.4656680852521351,2768171.844707991,3176345.1457771305,
2025/02/24 21:45:00,1.2342661955573817,49.71819714118476,2.142808013192345,8.470000000000002,0.7514545953861143,0.6807393661710551,80.17783961044375,99.4226435910511,3.9527572922323717,3.285714285714285,2.6832751254205616,2.65,0.4652697699381925,2768545.7598351445,3181863.956667444,
2025/02/24 22:00:00,1.3605374755440494,49.8484789565934,2.140141517142053,8.470000000000002,0.7513964731843918,0.6809893089818473,80.16285034404268,99.51556054645997,3.957682205665935,3.289256198347107,2.681121490113873,2.68,0.4650768928968081,2773045.78183357,3189507.5597465653,
2025/02/24 22:15:00,1.250099939727761,49.67200780669606,2.1472277056743,8.48,0.7526329582399405,0.6821992386801216,80.48173027888805,99.96535537542741,3.9492784009775073,3.285377358490566,2.6856054518111745,2.65,0.46502469144907743,2772367.6762394095,3189396.778891674,
2025/02/24 22:30:00,1.3269660609973357,49.661195278781406,2.1509429681836436,8.48,0.7532219861290684,0.6830185478483908,80.6336360169033,100.26993590414686,3.9424569249090355,3.2783018867924527,2.6894413094342795,2.67,0.46499574456241827,2772427.56651762,3189836.8174857176,
2025/02/24 22:45:00,1.3226086484754092,49.71991859860776,2.145842372197789,8.48,0.7530666448281078,0.683142308932758,80.59357469654815,100.31594444155587,3.9518280139629813,3.295990566037736,2.683054994380102,2.65,0.4642380487090303,2777224.124059077,3205103.545510621,
2025/02/24 23:00:00,1.3622031938525083,50.073925604885005,2.1418540523492067,8.54,0.7535253962588496,0.6830153482756625,80.71188314329163,100.26874645382696,3.987199777049815,3.3196721311475414,2.6705152192729154,2.63,0.4649509046275695,2798774.950786857,3220731.4593118713,
2025/02/24 23:15:00,1.2338879591078467,50.057321972281784,2.138826198828967,8.56,0.7547050170236164,0.684093339558187,81.01609821724051,100.66949279904433,4.002195224972793,3.3049065420560746,2.672029082972053,2.64,0.4665511074545303,2811125.851565309,3214207.2933984054,
2025/02/24 23:30:00,1.1125353444563757,49.88355237577821,2.1426711146557396,8.56,0.75537189164559,0.6849269953662723,81.18808002571384,100.97940673217958,3.995013486414282,3.3235981308411215,2.6705753207619076,2.64,0.4651584799716566,2808489.3896268886,3229214.98544549,
2025/02/24 23:45:00,1.1624803060151407,50.02249951069433,2.1379253501519386,8.57,0.7554184617683416,0.6851452295138927,81.2000901002757,101.06053590129578,4.008559045053161,3.325554259043174,2.666951335805271,2.62,0.46554400263016993,2817146.162434227,3234153.2776150084,
2025/02/25 00:00:00,1.0659182059318937,50.04048301526723,2.133463035392922,8.58,0.7570357458403104,0.6841621856673231,81.6171751569715,100.69508653719815,4.021630493550977,3.3111888111888113,2.6748004656401148,2.61,0.4682410587267557,2831506.224025414,3215605.987203702,
2025/02/25 00:15:00,1.093819250329659,50.10902131492844,2.130933875239456,8.58,0.756580131285376,0.6838343449627197,81.49967568624112,100.57321081676093,4.026403681360526,3.3181818181818183,2.6713290981853652,2.62,0.46797656754693806,2832405.695811624,3220046.269163168,
2025/02/25 00:30:00,1.2471276857644398,50.21688143100687,2.12961961874975,8.550000000000002,0.7533061068715415,0.6814656714571349,80.65533010593423,99.69264966031699,4.014801481317826,3.2959064327485375,2.671155656638764,2.65,0.4681637686406094,2811973.8189170966,3194415.4133853638,
2025/02/25 00:45:00,1.1992051241647914,49.856468167061166,2.1431986859417127,8.5,0.7506360885852658,0.6798706399268942,79.96675303551575,99.09969212289971,3.9660345332216065,3.3058823529411763,2.673318084181477,2.63,0.464886138612648,2770370.3155290713,3188874.509013647,
2025/02/25 01:00:00,1.090468712883137,49.78976622895499,2.1306700111837054,8.49,0.7530142092050899,0.6821109724220364,80.58005195481876,99.93254214130619,3.9846620806773054,3.3062426383981154,2.6752136464522756,2.63,0.4656196284679056,2792841.8938292605,3205277.0063961116,
2025/02/25 01:15:00,1.1025325433745934,49.83673586290075,2.129257917402499,8.49,0.7524321447760417,0.6816391862527754,80.42994203931565,99.75715428231449,3.9873046522973743,3.3121319199057715,2.672075980560694,2.63,0.46534781186409907,2791554.3936201273,3207301.349222341,
2025/02/25 01:30:00,1.0575191797875618,49.765771626791945,2.1328010305176512,8.49,0.7521217376459526,0.6814366841045651,80.34989044065517,99.68187352901928,3.9806807472984937,3.315665488810365,2.671707629618969,2.64,0.464846139745385,2785301.5422003423,3206576.8537909947,
2025/02/25 01:45:00,1.1185486721344091,49.91640626224222,2.1297314796608395,8.5,0.7516999706347056,0.6809813969820397,80.24111998971762,99.51261923788607,3.9911134718981707,3.3129411764705883,2.669002261099488,2.64,0.46548110322930536,2789771.173710023,3203535.867877282,
2025/02/25 02:00:00,1.112352669957204,49.87287175329601,2.1331819831722707,8.5,0.7515310922124304,0.6809072285764587,80.1975675504456,99.48504692079128,3.9846576930860755,3.308235294117647,2.6706583056303854,2.65,0.46544024328322264,2784937.322024643,3198510.3110799897,
2025/02/25 02:15:00,1.1347053353052843,49.95727954083503,2.132579280901633,8.510000000000002,0.7512101955008843,0.6805735879963475,80.11481076983588,99.36101508003016,3.9904729808694657,3.3043478260869565,2.6691936314437696,2.63,0.46595280231343067,2786599.4836758333,3193833.4482445596,
2025/02/25 02:30:00,1.097435712889478,49.87963887337867,2.1367377446505462,8.510000000000002,0.7510718517447316,0.6804881840988638,80.07913298485283,99.32926593665378,3.98270682553594,3.3043478260869565,2.670244514089017,2.63,0.46562534873183503,2780688.01384093,3191254.9257226894,
2025/02/25 02:45:00,1.1738979756070194,49.93931377339345,2.1380372858749292,8.510000000000002,0.7506318559295522,0.6801767571590104,79.9656614663347,99.21349208024613,3.9802860577885255,3.3043478260869565,2.6696882359664205,2.64,0.46544832846138856,2778052.445215217,3190499.325930893,
2025/02/25 03:00:00,1.1216816818765665,49.95194586562911,2.1378622947360078,8.520000000000001,0.7505072803283861,0.679977733188126,79.93353438206096,99.13950434933705,3.9852894271902044,3.301643192488263,2.668530501282321,2.65,0.46591140077497256,2779165.190977548,3185842.719013129,
2025/02/25 03:15:00,1.0898986257936372,49.99436773054117,2.133776824476165,8.520000000000001,0.749969221189913,0.6795789767871085,79.79477309073103,98.99126551574518,3.9929199259588133,3.3051643192488265,2.664848961056766,2.63,0.46596774763553633,2780407.331656937,3186544.985892033,
2025/02/25 03:30:00,1.2166686395210604,50.07247124311942,2.14062603879421,8.53,0.749604546220432,0.6792043135141016,79.70072623590826,98.85198337146755,3.9848155845122997,3.3059788980070346,2.6652786810291587,2.61,0.4656266533289295,2775067.6278651217,3184787.9947140035,
2025/02/25 03:45:00,1.109988844164775,50.00816132982311,2.13930809866548,8.53,0.7494206938813814,0.6790795967333987,79.65331213928577,98.80561955121665,3.9872704662414415,3.3059788980070346,2.6640756464717334,2.63,0.465727948220069,2773993.609699174,3182259.6499578725,
2025/02/25 04:00:00,1.173975587992686,50.03009417544524,2.142785027641043,8.53,0.7490016649283066,0.6787858967238508,79.5452478123788,98.69643573190051,3.9808006356057737,3.3059788980070346,2.6643358589557975,2.63,0.46539208482835553,2768868.253315188,3180670.5196452364,
2025/02/25 04:15:00,1.2447329647126253,50.15983993889489,2.1420540833677193,8.54,0.7485727049179427,0.6783265426187406,79.43462234259351,98.52566952834597,3.986827441151011,3.302107728337237,2.6627289978341206,2.63,0.4659109180192691,2770771.4643458733,3176226.8934631194,
2025/02/25 04:30:00,1.1370608086905918,50.12479110770073,2.1382870317468106,8.54,0.7483773121160542,0.6782242278716394,79.38423204983793,98.48763372821549,3.9938510935192357,3.303278688524591,2.6603118155470407,2.62,0.4661124353044225,2772328.804634366,3175439.5762365106,
2025/02/25 04:45:00,1.1274552939840419,50.13959643996782,2.1406882111163728,8.550000000000002,0.7482393040810955,0.6780479181204301,79.34864084475188,98.42209007348971,3.9940426427355162,3.300584795321637,2.6600859507604544,2.63,0.46635040924972515,2771118.9815441277,3171020.0765138785,
2025/02/25 05:00:00,1.090422838459972,50.11641370301197,2.140922760098006,8.550000000000002,0.747942856754546,0.6778261784118326,79.2721893714811,98.33965770205171,3.99360507504185,3.300584795321637,2.6593206641191065,2.64,0.46630977521989714,2768743.4181387946,3168819.046283362,
2025/02/25 05:15:00,1.1296818185691109,50.19781752130859,2.141654699525714,8.56,0.7477561775844003,0.6774083958035502,79.22404625697372,98.18434582144444,3.996909493344412,3.2978971962616823,2.6588456934732996,2.62,0.46676208950215003,2769835.194599075,3164312.5369645366,
2025/02/25 05:30:00,1.2798717239817847,50.35724653782876,2.1416697139199297,8.56,0.7469335030500085,0.6763358103616277,79.01188485579277,97.78560911295091,3.9968814726022837,3.2990654205607477,2.6576321897975386,2.62,0.4668037384965399,2767640.7089644684,3161276.4798274613,
2025/02/25 05:45:00,1.2704541341672098,50.31446219444075,2.1456717795482665,8.56,0.746764264844629,0.6758266251925694,78.96823963123899,97.59631806872486,3.9894265663512427,3.300233644859813,2.6591134345025145,2.63,0.46662640682688733,2762192.192375725,3157301.758168022,
2025/02/25 06:00:00,1.254269343446765,50.490735842237314,2.136487859431863,8.57,0.7462906804048707,0.6749333365108073,78.84610586616229,97.26423544408954,4.0112561193204925,3.3022170361726952,2.653746963495161,2.61,0.46768048618847435,2771864.2824255168,3154969.024253139,
2025/02/25 06:15:00,1.18580489512226,50.39573123809333,2.1413481980806814,8.57,0.7459295155956137,0.6742640391952817,78.7529642545207,97.01542225105648,4.002151545312156,3.3033838973162193,2.654955624155298,2.62,0.467446337335488,2763570.793360446,3148489.2071803664,
2025/02/25 06:30:00,1.1224815811301596,50.74672550151536,2.1497941968327936,8.7,0.7496679689859743,0.6754534744062328,79.71708247673274,97.45759819568849,4.04689900680603,3.3390804597701154,2.645724654823314,2.58,0.469214098905725,2803059.253888023,3170885.818148733,
2025/02/25 06:45:00,1.2574763622026808,50.91117297823797,2.143061933391869,8.7,0.7507540361095281,0.676016604777698,79.99717079000551,97.66694352334407,4.059612027278338,3.337931034482759,2.6470300058644165,2.59,0.46997579593315686,2818339.331950441,3178436.153805179,
2025/02/25 07:00:00,1.2754289548123552,50.988653458578085,2.1397378756121657,8.7,0.7504045959481113,0.6753693802908288,79.90705287438414,97.42633596755641,4.065918587112445,3.3298850574712646,2.6472429183136477,2.59,0.47082636994709975,2820443.6772946804,3169967.7722840137,
2025/02/25 07:15:00,1.309745025601444,51.092530476485194,2.145615635212423,8.7,0.7465144497817994,0.671734038370626,78.90381425820148,96.07488720192418,4.0547802957908035,3.3206896551724143,2.6426096737017106,2.59,0.47087877193828037,2793562.5216778927,3139095.071228109,
2025/02/25 07:30:00,1.3463279502502132,51.16255461683289,2.1516857163944487,8.690000000000001,0.7422496813390422,0.667898384612635,77.80396345365226,94.648971937165,4.038693910447907,3.330264672036824,2.6346618961540305,2.57,0.4695638393994195,2762104.8682982274,3120172.7615784868,
2025/02/25 07:45:00,1.4813785658833467,51.29758211422097,2.162422329553024,8.690000000000001,0.7381824170972523,0.6641249356906812,76.75504745534795,93.2461814982769,4.018641447249686,3.331415420023015,2.629497953929239,2.59,0.4686526480096449,2730258.1670559626,3095502.5080438056,
2025/02/25 09:15:00,5.424752630909325,54.71921639329412,2.016882975587294,7.78,0.6630000000000016,0.6630000000000089,57.575931237255986,73.0098740272807,3.8574374885258527,3.030848329048843,2.6419934251547135,2.58,0.48654538507484735,2277992.1247681887,2403980.399578652,
2025/02/25 09:30:00,1.5310915715539295,51.39153023575108,2.1370262877060826,8.630000000000003,0.7370273589296386,0.6645412058362192,76.45716688527678,93.4009311165288,4.0383218726165415,3.3279258400926994,2.6238750337889973,2.6,0.46843321768920043,2738600.756928767,3107698.466765045,
2025/02/25 09:45:00,1.4897887563802783,51.18860443044639,2.1385024559802215,8.630000000000003,0.7401739319320366,0.6684448134963966,77.26864373208099,94.85210843895334,4.035534294509045,3.322132097334878,2.6305664048216473,2.6,0.46814011554341894,2753693.5386135885,3128505.9294176656,
2025/02/25 10:00:00,1.3618078956017143,50.76294496642993,2.139451799055244,8.630000000000003,0.7478240431157371,0.676209160906265,79.24154825274603,97.73852681535882,4.033743599089685,3.3174971031286207,2.647483703100656,2.61,0.4681035136736158,2792185.052795525,3172702.992762642,
2025/02/25 10:15:00,1.352997762734958,50.65088965064035,2.1411262932141515,8.64,0.7506949511263641,0.6798332535767625,79.98193322971727,99.08579364021605,4.035259399402389,3.3310185185185186,2.648752723612341,2.62,0.4670107982675389,2807810.167822483,3204492.2847943795,
2025/02/25 10:30:00,1.2994938888252818,50.588482041649456,2.1376895647613297,8.64,0.7515744207750619,0.6819163191309838,80.20874165171477,99.86017922313356,4.041746819756145,3.326388888888889,2.6479811871437695,2.6,0.4668965645293893,2815518.0399511955,3214764.1549694515,
2025/02/25 10:45:00,1.2232076384191828,50.45187590272786,2.141142883351501,8.64,0.7516514405965105,0.6833221433294625,80.22860446812196,100.3827983933305,4.035228133152856,3.326388888888889,2.646811287879547,2.61,0.46597654235269664,2810939.804939395,3221423.521220918,
2025/02/25 11:00:00,1.4264566618055028,50.79592002119654,2.1303540842994635,8.65,0.7507653959429866,0.68374350875724,80.00010040321631,100.53944219733617,4.060357883109572,3.322543352601156,2.638518379270395,2.62,0.4665138786857642,2823600.4680132037,3228953.586686491,
2025/02/25 11:15:00,1.1686126973660294,50.278256551858476,2.150280400906362,8.65,0.751908709364138,0.6861103982323005,80.29495209399295,101.41934013532419,4.022731173271147,3.3236994219653178,2.645109275037927,2.6,0.46440481205850903,2803625.1748277275,3233403.516585804,
2025/02/25 11:30:00,1.371590168450382,50.60515885971569,2.137065642398822,8.65,0.7508438866722464,0.6865592091776987,80.02034255537224,101.58618688907018,4.047606132627032,3.3248554913294797,2.6356229607456583,2.6,0.46451318019823323,2815708.7225151807,3245924.924378463,
2025/02/25 11:45:00,1.3330501186086963,50.3807390703098,2.153012902871945,8.66,0.7514332511377798,0.6883505027447396,80.17233509384015,102.25210540051262,4.02227036746889,3.3221709006928406,2.6394899850371654,2.61,0.4631160085117888,2802834.988651824,3249287.885827642,
2025/02/25 12:00:00,1.277969385092888,50.29295926160427,2.1541975319631588,8.66,0.7514522118977188,0.6897847350821015,80.17722492721737,102.78528537766154,4.020058454021154,3.323325635103926,2.637107128042148,2.6,0.4622717260352442,2800803.1904062917,3257977.8958346494,
2025/02/25 12:15:00,1.3298645230314605,50.49362059924897,2.1543480469201635,8.680000000000001,0.7487021027545204,0.688414498546503,79.46799304409049,102.27589602301508,4.029061140983626,3.3629032258064515,2.6185340829886483,2.58,0.45986421270033373,2791401.4255831763,3278654.361519717,
2025/02/25 12:30:00,1.4260291633754605,50.809459480000214,2.1627927901878463,8.73,0.7448996959605871,0.685777935127358,78.48738173361335,101.29574602433017,4.036447707615009,3.3608247422680413,2.6050978357427264,2.57,0.4598985428818174,2774524.2489406588,3258380.816500358,
2025/02/25 13:45:00,5.074694058988712,47.58463690326039,2.2304049395081607,7.28,0.6629999999999995,0.6630000000000033,39.716774314054874,56.80238674391356,3.2639812937310637,2.8434065934065935,2.7550720324035805,2.25,0.44057891970377977,1358094.62126483,1724428.306018971,
2025/02/25 14:00:00,3.2746852246069125,52.09186275110403,2.1035739697597067,8.31,0.7061186211462682,0.6630000000000073,68.8601983431865,92.26359026014146,3.9504196759713945,3.1768953068592056,2.5742550876533805,2.55,0.45810895472794005,2562265.0466331984,3030869.5563672297,
