datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/02/25 14:15:00,1.3640882809272625,49.61803179297078,2.1404221129349073,8.510000000000002,0.7536098945147744,0.6987095962016198,80.7336745901186,106.11777217625162,3.97585128119016,3.3125734430082256,2.6479071995645107,2.63,0.45698723010198905,2793783.3863031114,3319699.009429485,
2025/02/25 14:30:00,1.3561198449896779,49.68554626214757,2.1429546317290984,8.520000000000001,0.7534286019658079,0.6960621255941709,80.686920643568,105.1189232706471,3.975819120876777,3.3086854460093895,2.652149542323891,2.64,0.458463649818229,2792249.675278716,3298199.7559592514,
2025/02/25 14:45:00,1.3415738491156617,49.722547683882794,2.147344472787143,8.53,0.7533320078779184,0.6935045184113727,80.66200977520445,104.16812547884045,3.9723482226996847,3.304806565064479,2.6571579587750844,2.64,0.4597838470202553,2788992.4686216856,3276884.9794366835,
2025/02/25 15:00:00,1.3900415292984007,49.89616756217197,2.1448474657323384,8.54,0.7530446453797434,0.690831472954964,80.58790120891962,103.17441317836675,3.981635121583854,3.2974238875878226,2.6600592785199715,2.63,0.4617876295437073,2793332.4407203486,3255622.2345715007,
2025/02/25 15:15:00,1.3552924766318029,49.89752723231936,2.1500170933153346,8.550000000000002,0.753217143381468,0.6886133850967742,80.63238710974363,102.34983266742495,3.9767125696735133,3.291228070175438,2.6663586600860234,2.64,0.4631845371950478,2790314.1463993043,3233881.2278609946,
2025/02/25 15:30:00,1.3553935018513812,49.900890742212596,2.1571713195785933,8.56,0.7533981043113971,0.6864412064836252,80.67905553431456,101.54231904975413,3.9681595626221333,3.289719626168224,2.672512304910717,2.63,0.4641558654680977,2785658.510151328,3215899.839955941,
2025/02/25 15:45:00,1.4278137053902356,50.00046916458729,2.15895438649185,8.56,0.7529108287249558,0.6838585761360985,80.5533909283744,100.58221882483,3.96488228447911,3.292056074766355,2.6756206553877853,2.64,0.4649445908660431,2782212.8608538345,3201753.649373678,
2025/02/25 16:00:00,1.3625428751589652,50.129453874022204,2.152972635246126,8.57,0.7525414089674822,0.6812946013836213,80.45812042941795,99.62905387076604,3.9805429292046184,3.296382730455076,2.6743002117605967,2.63,0.4665462435848862,2788283.8290604823,3188152.306478063,
2025/02/25 16:15:00,1.4231076206987723,50.21823118557586,2.157784691044787,8.58,0.7524453872699969,0.6790147685278045,80.43335717611397,98.78151948021265,3.976300339699608,3.296037296037296,2.6787349610261524,2.63,0.4675731277462649,2785675.5391951585,3172056.7894831565,
2025/02/25 16:30:00,1.5197998239917183,50.40466366560463,2.1583169161536278,8.59,0.7519371440889483,0.6764268193791965,80.30228518965062,97.8194419757546,3.9799530530986065,3.2980209545983703,2.6801761639543087,2.63,0.4687474779411164,2786177.255193082,3157699.536274326,
2025/02/25 16:45:00,1.5167025297155305,50.40128915962936,2.1660348665119558,8.600000000000001,0.7519352185356234,0.6743089718997065,80.30178860433578,97.03212611255464,3.970388534811026,3.3011627906976746,2.6850255863800365,2.64,0.46937310771236157,2779930.4481532075,3142714.8897999586,
2025/02/25 17:00:00,1.6070298104194762,50.57660141678605,2.166858651438455,8.610000000000001,0.751519959716971,0.6718851033627047,80.19469656595054,96.13104604517639,3.9734940690682836,3.305458768873403,2.686253820328532,2.64,0.4703863857228899,2780497.792198766,3130595.4634567876,
2025/02/25 17:15:00,1.5668514621057739,50.291645535932446,2.1700374028913987,8.610000000000001,0.7586665064592786,0.6758795067783017,82.03773571093164,97.61597694960214,3.9676735472521694,3.2857142857142856,2.7124335976370775,2.64,0.47265934980744406,2813465.637350355,3138951.5495656095,
2025/02/25 17:30:00,1.4602720351863354,50.41329542547504,2.154380413262993,8.610000000000001,0.7595517198786002,0.6746772312224135,82.26602540696373,97.16902756997519,3.9965086699611336,3.2857142857142856,2.712196401916239,2.63,0.47492621971714527,2833937.743973221,3133173.8331914316,
2025/02/25 17:45:00,1.332483149042389,50.254049396984215,2.156939944143136,8.610000000000001,0.7612659411548566,0.6741703674608689,82.70810981909112,96.98059951563286,3.991766216476834,3.2880371660859464,2.7203252054967484,2.64,0.47575919276278594,2837947.113623769,3127144.3797081797,
2025/03/01 07:45:00,1.530149153102343,51.06162861123323,2.1377412978578123,8.680000000000001,0.7472219559838638,0.6801630317891239,79.08627463700641,99.20838963470725,4.060360347951389,3.3652073732718892,2.6216236873750254,2.57,0.464366467009553,2804774.2086566896,3235227.4019656163,
2025/03/01 08:45:00,5.630209760270077,52.958327752404045,2.0240979591428885,7.670000000000001,0.6629999999999924,0.663000000000003,56.15663290733121,78.04277618345088,3.789342292132882,3.035202086049544,2.5899038291874796,2.63,0.4619733992466466,2193787.7449642057,2554943.997040158,
2025/03/01 09:00:00,1.4401618754432661,50.815680550016396,2.1448569915376123,8.630000000000003,0.7365130764889707,0.6805112678847284,76.3245374204611,99.33784740013182,4.023578277735569,3.347624565469293,2.590717982372808,2.59,0.4579147163330669,2725981.1466496643,3227051.2618281324,
2025/03/01 09:15:00,1.3329715886818576,50.66209431762445,2.126932194865217,8.66,0.7515888635844932,0.6896738488319932,80.2124663405919,102.74406309675672,4.071591948679296,3.3695150115473442,2.619539132505523,2.57,0.46189573774726833,2832756.0287210885,3300134.5723847914,
2025/03/01 09:30:00,1.5261494308355736,51.362292266262955,2.14691475978513,8.7,0.7372342210473092,0.6727454288024856,76.51051502588857,96.45087449025353,4.052326698275959,3.3436781609195405,2.600203862508487,2.59,0.4640817759921804,2744654.5400743927,3169506.8902176665,
2025/03/01 10:30:00,5.404249276786004,54.906996716385095,2.051031917727124,7.880000000000001,0.6630000000000031,0.6629999999999945,55.93232519607546,70.02240484396222,3.8419684900527136,3.0393401015228427,2.647605368262735,2.4,0.48859918186293844,2201821.360329341,2304574.5610354943,
2025/03/01 10:45:00,1.369316131269784,51.205962994446054,2.1376755309739477,8.74,0.7561374376844892,0.674366284059011,81.38550842964914,97.05343207184157,4.088553137911423,3.3501144164759724,2.6617810832264954,2.58,0.47416576380490477,2863821.985895289,3175884.387915383,
2025/03/01 11:00:00,1.5463071955056193,51.63162272133451,2.130342315351994,8.74,0.7523341113241582,0.6695766661944222,80.40465997010736,95.27287791956896,4.102627045905484,3.369565217391304,2.649870294506712,2.59,0.4742860617236222,2854484.824641659,3164002.866664427,
2025/03/01 11:15:00,1.6068147223584788,51.91651033343288,2.15331177488606,8.74,0.7394104118271715,0.6629999999999987,77.07173780086555,90.75357632925906,4.058864165391223,3.356979405034325,2.64040447359142,2.59,0.47565181573509113,2759825.2932124087,3042371.1915151128,
2025/03/12 13:45:00,2.1334804660627924,49.672511970859546,2.2713824316221682,8.82,0.7851294382993212,0.6936330878074685,89.42362147501305,104.21592151989674,3.8830977457640024,3.2346938775510203,2.8101683499935812,2.67,0.47781087438954517,2907261.1164104985,3177282.5225864947,
2025/03/12 14:00:00,2.137294604132933,49.66500577087584,2.2725255232677273,8.82,0.7843765071669818,0.6943537210602384,89.21051381849543,104.48381899455055,3.881144528276839,3.2267573696145124,2.807824808647961,2.69,0.47744708430915633,2901896.627526573,3176047.343427783,
2025/03/12 14:15:00,1.8231646622029984,49.1577830802903,2.2862855897715777,8.84,0.7889936815951643,0.6995805917291359,90.51734678082882,106.45267209118354,3.866533577234856,3.246606334841629,2.8148708623011705,2.65,0.4756398003452895,2911454.7882604906,3209678.8640262345,
2025/03/12 14:30:00,2.71987238148364,50.67478041921612,2.2357269908005617,8.850000000000001,0.7847433418713861,0.697120001785697,89.31434175285221,105.51219177319967,3.958443958683445,3.2610169491525425,2.779200597212502,2.64,0.47742569863772216,2961885.9920822456,3241981.9616823667,
2025/03/12 14:45:00,2.571032332224206,50.32461688116848,2.2563267677743486,8.87,0.7861791732356473,0.6995551320326189,89.72073570316661,106.44288277547582,3.9311681830329075,3.257046223224352,2.7860983121279586,2.64,0.47621015018621166,2948957.5203074776,3243597.4245091155,
2025/03/12 15:00:00,2.5224749375414603,50.371626036039174,2.251510945506066,8.880000000000003,0.7859047968675376,0.7005935622877146,89.6430769342577,106.8421617534972,3.9440181348992147,3.2545045045045042,2.7801326406861597,2.66,0.4762925758748925,2954524.399446491,3248646.8215606455,
2025/03/12 15:15:00,2.6060016131441444,50.166827303201785,2.2460537178654665,8.79,0.7826086658939544,0.7002980329662751,88.71014865280695,106.72853000513206,3.91353062043127,3.2491467576791813,2.779390129985745,2.66,0.47328409593491594,2921993.6374393785,3251874.579423752,
2025/03/12 15:30:00,2.6218961090022503,49.99506659109994,2.267117849022911,8.800000000000002,0.7813829890718066,0.7005118118332964,88.36323629390516,106.81072850342211,3.8815803085810696,3.2465909090909086,2.780936280993557,2.66,0.47140727717073894,2894165.7921685134,3245251.0822135005,
2025/03/12 15:45:00,2.5747536590686764,50.037681199633596,2.26405103225197,8.800000000000002,0.7791742404616306,0.7000118103220172,87.73807786981018,106.61847669695513,3.886838182815588,3.248863636363636,2.770824128979815,2.66,0.47062794222261056,2884517.2651839103,3244564.768410074,
2025/03/12 16:00:00,2.5573119889040754,50.147587022137884,2.260962747213908,8.81,0.7770813242893497,0.6994879312167607,87.14570435569178,106.41704389708356,3.896570171647544,3.246311010215664,2.760893621914028,2.68,0.470423412551403,2878290.4045045464,3240219.703004264,
2025/03/12 16:15:00,2.678185202476982,50.47548217470859,2.250336946450864,8.82,0.7744223352778046,0.6984185482917727,86.39311106712836,106.00586354163455,3.919413052303359,3.241496598639456,2.7476012357924344,2.65,0.47082307979033616,2879204.8679414038,3236053.6899516215,
2025/03/12 16:30:00,2.6261475634277076,50.348379615013755,2.260042505644202,8.82,0.7727307281933432,0.6983805245431787,85.91432302659216,105.99124331711104,3.902581468256921,3.241496598639456,2.7440122688170256,2.67,0.469261910553313,2858014.032669224,3232431.342066819,
2025/03/12 16:45:00,2.7213043470558205,50.522336186769735,2.259643387366745,8.83,0.7704740053627354,0.6976667245115464,85.2755861047415,105.7167854555934,3.9076962539164035,3.2389580973952437,2.734988181229964,2.66,0.46881153074673315,2849299.3286064803,3228408.111882568,
2025/03/12 17:00:00,2.7308872304882925,50.569244383513364,2.2629069147028718,8.84,0.768678476416674,0.697403642064176,84.76738429256731,105.61763585869397,3.906479733021067,3.235294117647059,2.7284427599570615,2.63,0.46819124134113116,2837848.2500606664,3223453.2000298267,
2025/03/12 17:15:00,2.7488580829718785,50.57321618285113,2.2668668819091247,8.84,0.7667346613280537,0.6970909357823692,84.21721195881757,105.50138640325778,3.8996555424353248,3.235294117647059,2.7222281245472826,2.67,0.4670000113359924,2822549.833757479,3221453.9462054726,
2025/03/12 17:30:00,2.8241404298873363,50.60291190921663,2.273092165642179,8.84,0.7645787957067258,0.6966078886379279,83.6070213974388,105.32181224450468,3.8889756137550107,3.23868778280543,2.71559160286208,2.65,0.4653901683561103,2804417.4219741514,3221531.5830943207,
2025/03/12 17:45:00,2.8794131222085184,50.66893341156725,2.275184979035497,8.84,0.7622627843198541,0.6959751338441904,82.96518796336719,105.08658383855791,3.8853983660473532,3.244343891402715,2.706651165225238,2.65,0.46397014249488033,2789925.9548182725,3223232.4346767114,
2025/03/12 18:00:00,2.8373291450282636,50.58664584820616,2.272528382011783,8.84,0.7637837868319052,0.6989552416296493,83.3820041668533,106.21222344534677,3.8899404161343343,3.25,2.7053309358145246,2.63,0.4631717310697676,2800584.1349671315,3245950.9773954996,
2025/03/12 19:30:00,5.674895972458842,54.53198434303334,2.0934725117760915,8.65,0.743354270820263,0.6874869130657721,78.08882853974835,101.93106346518296,4.131890890060641,3.1988439306358383,2.625221010941768,2.56,0.4699742130414897,2886235.4623684874,3255027.9990667645,
2025/03/12 19:45:00,2.90257374461072,50.41551715896679,2.25480785761966,8.84,0.7766441098352982,0.7116609072270853,87.02195632124815,111.0975830060595,3.920511439645305,3.2850678733031673,2.7227182914754713,2.64,0.46307169605235654,2895073.7767949114,3356817.2402444542,
2025/03/12 20:00:00,2.9305106110132897,50.63211855243179,2.2587540960078973,8.87,0.7755086513253108,0.7067031561950318,86.70057911722489,109.19131558399836,3.9269436259913206,3.2728297632469,2.7266901304784987,2.65,0.46597800681396634,2891738.3250641595,3314001.608534543,
2025/03/12 20:15:00,2.933161951649879,50.94752197698244,2.245820818958998,8.880000000000003,0.7737685302502855,0.7015987445496823,86.20805980380862,107.22865679668021,3.9540109010638416,3.2590090090090085,2.725566504680874,2.66,0.46954127784146443,2898495.9177001296,3274541.586105394,
2025/03/12 20:30:00,2.9701554871492704,50.85903539044989,2.2644968571956396,8.880000000000003,0.7727956189294519,0.697403609140588,85.93268953065468,105.61762361925709,3.921400893882018,3.2556306306306304,2.736863731855052,2.67,0.46997507172882286,2872811.599499924,3239877.7159826336,
2025/03/12 20:45:00,2.7171772781360914,50.84012908997022,2.2609516417908138,8.89,0.7716845262825298,0.6929607301762104,85.6182087767254,103.96597064573888,3.931972641820225,3.2542182227221597,2.7372241414552594,2.65,0.47220526978897015,2868786.2822843273,3206508.6494439784,
2025/03/12 21:00:00,2.78172774663841,50.936726548851425,2.267103940281102,8.89,0.7700616586750716,0.6882907525769361,85.15887657779655,102.22989310458418,3.921302346154325,3.2575928008998876,2.7406172346298834,2.65,0.4730085950745388,2853661.5300789694,3179339.899058437,
2025/03/12 21:15:00,2.815807019169654,51.05677162828732,2.2690938439196495,8.89,0.7684843672520988,0.6837805974973991,84.71244414280663,100.55323004266579,3.9178635224021185,3.2598425196850394,2.7427047104358797,2.65,0.47417502585286947,2842879.1637898786,3152542.3763398803,
2025/03/15 11:15:00,1.2206232028358386,45.770708397372914,2.1369893194598406,7.870000000000001,0.7892188866165244,0.71074578723857,90.58108822048293,110.74571712774366,3.6827512090651315,2.719186785260483,3.0404151266602586,2.94,0.4939302106318033,2826640.710916296,2896112.5244054347,
2025/03/15 11:30:00,1.3272703388863079,45.776472642399824,2.147003550733413,7.870000000000001,0.7876825392967056,0.7098156773292552,90.14624449725594,110.38808758813104,3.665573816732451,2.7204574332909783,3.0397482259988364,2.95,0.49266693755396174,2808315.4136097413,2891915.7152594393,
2025/03/15 11:45:00,1.204131227754658,45.676375355906714,2.147547086914296,7.870000000000001,0.7872387660112853,0.7098342653583145,90.02064006835556,110.39523473086018,3.664646073631854,2.721728081321474,3.037137671032663,2.95,0.4923061719220032,2803542.849681227,2891171.150624656,
2025/03/15 12:00:00,1.31457806277308,45.76763336561737,2.1428326804835516,7.86,0.7871358888140558,0.7103359012141973,89.99152197578881,110.58811494683526,3.6680418735383076,2.7251908396946565,3.0344289166884453,2.95,0.49181607128406396,2807428.196543629,2900860.6546397433,
2025/03/15 12:15:00,1.2265152209533312,45.59378951072051,2.1485284456692875,7.86,0.7880183424157072,0.7115571246447022,90.24128933292108,111.05767834879275,3.6583178667441536,2.7264631043257,3.0380745695809583,2.95,0.49109597132034205,2804074.0457704766,2905755.0090913447,
2025/03/15 12:30:00,1.2913970954380147,45.636290570784695,2.1481228223066964,7.86,0.7882605659946735,0.7122387772519797,90.30984766057028,111.31977544685061,3.6590086555478143,2.7251908396946565,3.0382595816930067,2.95,0.49101671091482235,2806769.4879764086,2909470.7653279323,
2025/03/15 12:45:00,1.1705937943310687,45.6515320372356,2.1417268033393255,7.870000000000001,0.7884986028644272,0.7127492165080329,90.37722099300163,111.51604059176591,3.674604990575501,2.7128335451080052,3.037432559972967,2.95,0.49276398454708387,2816520.1664886144,2899238.807003277,
2025/03/15 13:00:00,1.202486324069298,45.68194478045689,2.141876438966661,7.870000000000001,0.7880411738105909,0.7127968632239322,90.2477514711577,111.5343608707993,3.674348275569457,2.7141041931385006,3.0349263413457606,2.95,0.4923882186652928,2814409.7556725056,2901425.126204789,
2025/03/15 13:15:00,1.2812394838870205,45.66894337045136,2.148902906981132,7.870000000000001,0.7875712003772372,0.7127986524438227,90.11473142097529,111.5350488302333,3.66233391673154,2.7141041931385006,3.036262928659231,2.95,0.49155835898896894,2804825.400477291,2901161.18114899,
2025/03/15 13:30:00,1.367543273222509,45.70141034001438,2.152575771919634,7.870000000000001,0.7871030013565512,0.7128372287538404,89.98221359591312,111.54988151597057,3.656085004144433,2.715374841168996,3.0355184563659794,2.96,0.490880052092317,2799321.2354177255,2903337.129871221,
2025/03/15 13:45:00,1.3943275922949283,45.71670349261916,2.157086576671239,7.880000000000001,0.7869862136893543,0.7130209151299334,89.94915832034108,111.62050937775504,3.65307544222922,2.713197969543147,3.0356396200357687,2.94,0.4908134088000418,2796548.6014186395,2901235.0191546893,
2025/03/15 14:00:00,1.4076976660534797,45.68328842851889,2.1613328105731764,7.880000000000001,0.7865362421456025,0.7130772803910767,89.8217995526301,111.64218195879732,3.6458984759086026,2.714467005076142,3.03500671843041,2.94,0.4900998216657715,2789427.882085707,2902122.6118624127,
2025/03/15 14:15:00,1.3875072877996786,45.747071000408994,2.154955130193573,7.880000000000001,0.786153329923863,0.713159368251831,89.71342107985876,111.67374494244093,3.656688665852715,2.715736040609137,3.0295816390455976,2.94,0.49029309210709265,2794563.657357891,2905218.1718086647,
2025/03/15 14:30:00,1.5068938411995418,45.661764225361026,2.1700407877058594,7.880000000000001,0.7860056689182188,0.7134941241870355,89.67162749539662,111.80245941992811,3.631268151568082,2.717005076142132,3.0351297460699276,2.95,0.4886813558909419,2777970.2127400944,2906654.705424471,
2025/03/15 14:45:00,1.5271917369923358,45.80475000601626,2.1644791923590248,7.890000000000001,0.7853973415860068,0.7132669869446261,89.49944811989756,111.71512459356512,3.645218687180282,2.7135614702154625,3.0295148853940557,2.96,0.48951093060082657,2784242.964878464,2903562.5381796174,
2025/03/15 15:00:00,1.3994034258284387,45.81842258616547,2.155105765462226,7.890000000000001,0.7849847362738179,0.7133232671713912,89.3826653925432,111.73676447868489,3.6610732180505106,2.714828897338403,3.0223343784853034,2.94,0.4899651562476743,2791116.3616822907,2905444.559215927,
2025/03/15 15:15:00,1.3758246795434275,45.77496219709002,2.157205600188146,7.890000000000001,0.7847270478400319,0.7135592714907819,89.30972993287551,111.82750871787806,3.6575095110599816,2.7160963244613434,3.021133736342252,2.95,0.489443993657007,2786966.092960636,2907180.998593394,
2025/03/15 15:30:00,1.4297487257205148,45.79059259962139,2.161496125779035,7.890000000000001,0.7843168925179136,0.7125249145707768,89.19364064429465,111.42979594717971,3.650249429503987,2.717363751584284,3.022967659122367,2.95,0.48926356999083276,2780597.9361312767,2902633.16195227,
2025/03/15 15:45:00,1.4394920934584547,45.89772330480656,2.15988361301919,7.9,0.7842840268563848,0.7106246077987938,89.18433843349908,110.69912333616024,3.6576044896034925,2.7151898734177213,3.024744616652261,2.95,0.4907553742455042,2785144.0160585204,2890074.559673735,
2025/03/15 16:00:00,1.5220285847215678,45.92862282414825,2.167257479731218,7.9,0.7835205268575415,0.7082259548915218,88.96823939268023,109.77683541480363,3.6451598731959405,2.7164556962025315,3.029234144988798,2.94,0.4908134716442042,2773761.452460308,2877594.1290568938,
2025/03/15 16:15:00,1.5157735932702394,45.88746233109708,2.1755475951450673,7.9,0.7823999290354658,0.7055379058734397,88.65106831885831,108.74327397959017,3.631269670969079,2.7164556962025315,3.033344674045143,2.94,0.4908959917806091,2758198.2587875156,2860503.6759803845,
2025/03/15 16:30:00,1.5282588728006772,46.130087322665304,2.1661589971743767,7.910000000000001,0.7811061630532987,0.7025945152460196,88.28488418235864,107.61153306981768,3.651624839320714,2.7142857142857144,3.0278494177699877,2.94,0.4929421678242791,2765004.3260942767,2844181.7135141836,
2025/03/16 05:45:00,1.564287300587523,49.13916876154718,2.169832611119372,8.45,0.7683356505488037,0.6881348046131989,84.6703517564504,102.17191900263806,3.8943096148051803,3.124260355029586,2.7889920137628184,2.73,0.4770732982931424,2828730.952525732,3100611.4832095634,
2025/03/16 06:00:00,1.5854032718072517,49.16765630692106,2.169123186159271,8.45,0.7671671729630759,0.6889038280236923,84.33962891967347,102.45780565694879,3.8955832725027846,3.121893491124261,2.7827776823397805,2.73,0.4762508336089993,2823089.048769582,3104646.609720269,
2025/03/16 06:15:00,2.046333670804927,50.70053406006724,2.2085951780105635,8.630000000000003,0.7443211749808604,0.6687500628553393,78.33818564628714,94.9655857619665,3.9074612160358186,3.2584009269988408,2.686055875643608,2.65,0.4684014178755132,2708456.813515356,3073884.379642989,
2025/03/16 06:30:00,1.841630616568068,50.200703545992496,2.1960973745696206,8.630000000000003,0.7569254788497835,0.681113857523241,81.58873815274336,99.56186182326711,3.929698245594079,3.2734646581691766,2.7052934959922257,2.64,0.4682122535010498,2784508.448473916,3162598.7185273697,
2025/03/16 06:45:00,1.7673451978605499,50.320772566790424,2.182083033844808,8.64,0.7568749791893089,0.6827906583747869,81.57571468078586,100.18521733996204,3.959519351917791,3.2604166666666665,2.6979067278328275,2.65,0.4693653091307239,2800897.9543327955,3166517.8300167704,
2025/03/16 07:00:00,1.6347197212896276,50.110454510545765,2.1858855833502107,8.64,0.7573554785043262,0.6850755132429255,81.69963173872593,101.03461867798686,3.9526314029473824,3.252314814814815,2.6984076659160516,2.66,0.4686515453294062,2797203.992053554,3171418.1536121615,
2025/03/16 07:15:00,1.6990073930100493,50.241349336304665,2.17820842922036,8.64,0.7568405598705158,0.6861150447687777,81.5668382046158,101.42106749856472,3.966562558520854,3.2511574074074074,2.6919879934219813,2.64,0.468488439351379,2803986.568811914,3181191.150181592,
2025/03/16 07:30:00,1.7394431420002547,50.305442201350786,2.1758412709820676,8.64,0.7566899257590234,0.6860849334007193,81.52799083202284,101.4098735112855,3.9708778922555923,3.255787037037037,2.689694399160108,2.65,0.468326791911044,2806427.244652545,3186027.7955570915,
2025/03/16 07:45:00,1.7173722234056186,50.268731751930716,2.1796798696792474,8.65,0.7572611878252714,0.6865184930491242,81.67531490168814,101.5710505517242,3.968472673591695,3.254335260115607,2.6914343872519617,2.66,0.4684315310483258,2807133.8673236496,3185489.7740470064,
2025/03/16 08:00:00,1.6263330924243746,50.0430951974929,2.190034184725635,8.65,0.7580440014083593,0.6872644949466441,81.87719647175172,101.84837889268213,3.9497100366420366,3.253179190751445,2.697039991730964,2.66,0.46776037441018253,2798368.462162766,3184114.4826384876,
2025/03/16 08:15:00,1.767918923788443,50.33150401029246,2.1773203619511534,8.65,0.7573568984696744,0.686742130397083,81.69999793680607,101.65418837602977,3.9727732083709126,3.2520231213872832,2.6911349002902005,2.64,0.4686598034214046,2810990.1891935817,3186942.999597574,
2025/03/16 08:30:00,1.6883518820098402,50.358630083193475,2.1693586245368643,8.65,0.7574364702928829,0.686912082900894,81.72051889473546,101.71736870583935,3.987353636306531,3.255491329479769,2.6873427970125716,2.65,0.4690255715803233,2819052.5001428174,3191392.7100071767,
2025/03/16 08:45:00,1.6170817946677403,50.18450297518342,2.1804581370141762,8.66,0.7583131008177835,0.687610560319007,81.94659512865984,101.9770296855306,3.9716424053243347,3.2528868360277134,2.692609872148272,2.66,0.46868680709944194,2812524.491159592,3188336.7418788173,
2025/03/16 09:00:00,1.7080095770883759,50.35369660183494,2.17332661807935,8.66,0.7579660192139751,0.6873817215819792,81.85708546681057,101.8919582299488,3.9846748886981227,3.251732101616628,2.689466774304316,2.67,0.46920342061844983,2820005.656426639,3190192.761798089,
2025/03/16 09:15:00,1.7649892647503407,50.357239328159324,2.1762851880464735,8.66,0.7581289139746111,0.6875723797182284,81.89909476601149,101.96283593789413,3.979257887507651,3.2736720554272516,2.6864242034691634,2.64,0.4676903576573294,2818410.3490208965,3207821.1156138927,
2025/03/16 09:30:00,1.75009927067822,50.22135272525833,2.182303951591979,8.66,0.7595751350704322,0.6889413878320952,82.27206400388181,102.47176862324667,3.96828315032953,3.2575057736720554,2.6952163628496755,2.66,0.4681909608954686,2818945.3235725984,3201985.362874325,
2025/03/16 09:45:00,1.6135975952196873,50.270645982689814,2.167382675256273,8.66,0.760128054729466,0.6894884422771338,82.41465770855717,102.67513767922982,3.995602668078001,3.258660508083141,2.6904413574324644,2.65,0.4692640904706288,2836362.9647296877,3207915.773677669,
2025/03/16 10:00:00,1.527171234472064,50.12423308148624,2.1740593095463225,8.67,0.7614104194500179,0.6905367046935996,82.74536965425052,103.06483223338253,3.9879316824200326,3.2572087658592848,2.6948000150939273,2.66,0.46921229896395067,2836516.4061733834,3208756.517056857,
2025/03/16 10:15:00,1.6419574142572628,50.28548181856809,2.167251800982707,8.67,0.7617375286236655,0.6908890376042509,82.82972858079874,103.19581300152986,4.000458089857728,3.2583621683967703,2.692972420844176,2.65,0.4696011491921388,2847545.2220426947,3216207.4475181974,
2025/03/16 10:30:00,1.8444395705088255,50.42181108431174,2.1690462415494753,8.67,0.7618298187851992,0.691032156371193,82.853529499837,103.2490178128416,3.997148531884926,3.2664359861591694,2.6924967265308553,2.64,0.4689199002674272,2849045.2978787646,3226715.820926261,
2025/03/16 10:45:00,1.7043581093872149,50.226989183142166,2.1722352135088507,8.67,0.7630774936176898,0.6922402540966848,83.18209678458767,103.69813160068321,3.9912804774006005,3.2664359861591694,2.696211836088215,2.63,0.46874401385774345,2849979.3627185714,3230054.2557662,
2025/03/16 11:00:00,1.619423516667041,50.04871320814971,2.181447692982394,8.680000000000001,0.764471144955657,0.6935046043938075,83.5765522106878,104.16815744305819,3.979008998438568,3.262672811059908,2.7024018584601937,2.65,0.468683567711631,2848997.6632740824,3229725.508490706,
2025/03/16 11:15:00,1.666056060112851,50.15246531814802,2.174770043823049,8.680000000000001,0.7648213253660392,0.6939074281211124,83.67566635726716,104.31790831684116,3.9912265780253926,3.263824884792627,2.7005676538710217,2.63,0.4690933994907129,2859278.3865492744,3236050.1549598295,
2025/03/16 11:30:00,1.5981444978293098,50.12173661061871,2.170939520796543,8.680000000000001,0.7654409473583142,0.6945597653147704,83.85104254378227,104.56041653600963,3.998268913919448,3.271889400921659,2.698793576472774,2.65,0.4689548495164584,2866239.831176194,3245734.1341886763,
2025/03/16 11:45:00,1.556608181319234,49.94731006650636,2.169219392471703,8.680000000000001,0.7702384937659731,0.6991593034116663,85.20892751896817,106.2906857006397,4.001439425686504,3.282258064516129,2.7077574948412426,2.65,0.46883052948002185,2895837.4779070094,3280888.003513264,
2025/03/16 12:00:00,1.6172290176378397,50.02558510506884,2.1764644798592623,8.690000000000001,0.7681476141589783,0.6971605145791973,84.61713042895295,105.52725252015915,3.9927139084585135,3.287686996547756,2.7029524700250915,2.64,0.4680895290640812,2878634.049627135,3271116.9507483756,
2025/03/16 12:15:00,1.6274972947372248,50.02651033285889,2.1796898933656017,8.7,0.7685989590564671,0.697547556737611,84.74487790711179,105.67113655052074,3.991393466786488,3.2655172413793108,2.7085446428060194,2.66,0.46940444764305006,2880160.6069556368,3255615.526861062,
2025/03/16 12:30:00,1.7602806036550191,50.060343973834904,2.182318497808866,8.690000000000001,0.7683568976790613,0.6975352429391692,84.67636548857085,105.66655886070237,3.9820035474771918,3.2554660529344073,2.7123228101882213,2.64,0.46938564922528636,2875428.1508159256,3250511.4801927656,
2025/03/16 12:45:00,1.8921306572981393,49.97925697417679,2.1913051816016744,8.67,0.7678429206963818,0.6974126317749934,84.53089078899194,105.62097780942248,3.9565461136102007,3.2698961937716264,2.71378153474465,2.64,0.4671561080128212,2859554.9182161526,3261642.833815961,
2025/03/16 13:00:00,1.6438282031458016,49.92939488732145,2.181800943465323,8.680000000000001,0.7681488659221609,0.6976406497222126,84.617484724727,105.70675963519552,3.978364766042168,3.2672811059907834,2.709764125349247,2.65,0.4683737391636229,2870645.0643015453,3258317.3950960916,
2025/03/16 13:15:00,1.6555315371879828,49.89713639887003,2.1851476879021248,8.680000000000001,0.7681704596854708,0.6977319702088426,84.62359656696128,105.74187258610516,3.9722715531110535,3.2661290322580645,2.711180913383283,2.65,0.4681532351183476,2867174.582358289,3257261.536583571,
2025/03/16 13:30:00,1.7689778423318216,49.99455243344704,2.185424435280872,8.680000000000001,0.7678222980541894,0.69747937073285,84.52505381033609,105.64578820805963,3.9717685314909743,3.2661290322580645,2.7105226610960633,2.65,0.4680393947286154,2866550.6100458275,3258041.982652374,
2025/03/16 13:45:00,1.8603761988090923,50.11623429922821,2.1855367347016146,8.690000000000001,0.7676866851739249,0.6973288104017135,84.48667029574221,105.5898169739493,3.976139985213483,3.2612197928653623,2.710064012753484,2.65,0.4685258302183361,2869386.199003113,3254899.8359118896,
2025/03/16 14:00:00,1.8101884973787037,49.96311862420305,2.1943694714430753,8.690000000000001,0.7679203931776162,0.6976219528370913,84.55281839725707,105.6995706370394,3.960135297674018,3.2612197928653623,2.7136621874001485,2.65,0.46786927479018836,2860065.3629996427,3252892.9292118144,
2025/03/16 14:15:00,1.7262696081076,50.0411708006132,2.186010072425533,8.7,0.7679086351498415,0.6975550202170473,84.54949043585681,105.67391112036343,3.979853574209167,3.25632183908046,2.710097580751614,2.64,0.4690606489026896,2870481.302082543,3249156.5502883284,
2025/03/16 14:30:00,1.7815471993399115,50.08775034449053,2.1880411761959064,8.7,0.7670722671331187,0.6968262459032266,84.31276702202686,105.40298718295941,3.9761591759098796,3.262068965517242,2.7075253812956714,2.65,0.4684634544789904,2864123.841844415,3249744.410759833,
2025/03/16 14:45:00,1.9252612753971903,50.14053314502837,2.1963900534030247,8.7,0.7659346640511165,0.6958092265090049,83.99078282395764,105.02490731176347,3.9610450732648625,3.2689655172413796,2.7064540567547266,2.65,0.4672856231543223,2850261.356650966,3249351.4185309913,
2025/03/16 15:00:00,2.0437642373672134,50.15322533955032,2.209196839844536,8.710000000000003,0.7652490495134708,0.6951265178073252,83.79672828016838,104.7711083975445,3.942609297147526,3.27324913892078,2.7073874232112445,2.65,0.466261229865189,2836126.930612653,3246572.528299399,
2025/03/16 15:15:00,1.909050888512013,50.123226570916074,2.2047695955524627,8.710000000000003,0.7654393477990322,0.6936326215603192,83.85058980871001,104.21574819118393,3.950526176327048,3.2594718714121695,2.7118461003043235,2.67,0.46824753454918255,2840122.7798488643,3225307.5113821747,
2025/03/16 15:30:00,1.9609074005846878,50.20652417041509,2.2089655034047815,8.720000000000002,0.7652659311414142,0.6913857606253972,83.80150641194533,103.38047120659698,3.947549197377442,3.267201834862385,2.713771164738561,2.64,0.468734407415855,2837578.030416815,3216123.1392081263,
2025/03/16 15:45:00,1.980558322090701,50.26068963792267,2.2097470756358226,8.720000000000002,0.7649688404396098,0.6891965555183197,83.71741863749315,102.56662794106217,3.9461529765758137,3.2683486238532105,2.7165919348604524,2.64,0.46953505169126664,2835262.8524615006,3203184.846488504,
2025/03/16 16:00:00,2.0764195529935137,50.459738941798776,2.204556848213722,8.720000000000002,0.7643702573842037,0.6867626552087897,83.547997256587,101.66181853353113,3.9554434747579874,3.2694954128440363,2.7165664671889314,2.65,0.470718071978912,2838934.0063063106,3192136.766845338,
2025/03/16 16:15:00,2.0524933791766102,50.46894869014346,2.20909392797936,8.73,0.7644543528256416,0.6848372132126368,83.5717994101697,100.94602995954993,3.951846451357213,3.2668957617411225,2.7212511246375986,2.66,0.47180980478852225,2836384.3409557855,3175326.971883779,
2025/03/16 16:30:00,2.0798473146390393,50.4652062616812,2.2145532295951593,8.73,0.7643904288312259,0.6829635388643781,83.55370653014549,100.24948615687181,3.942104386263014,3.268041237113402,2.726349292465681,2.65,0.472266905634093,2830385.40795314,3162804.8287264765,
2025/03/16 16:45:00,2.120142236142044,50.40716091062001,2.2251436798238204,8.73,0.7643799999505236,0.6811683218760977,83.55075476705444,99.58210910235722,3.923342155006913,3.268041237113402,2.733766420719413,2.64,0.4724115129102324,2819269.275774094,3148555.806231922,
2025/03/16 17:00:00,2.033647696229309,50.595916996819426,2.2116178160114557,8.74,0.7640860283155407,0.67902500415675,83.4675498051092,98.78532460456447,3.9518581993348936,3.2643020594965675,2.7307177435598575,2.63,0.47484101877064055,2833473.169864586,3133730.710710905,
2025/03/17 00:15:00,5.187137936523186,53.52628752273375,1.993019623124458,8.04,0.7324793797658272,0.6647737974226282,75.28427822566151,93.48739770461096,4.034079698320124,2.988805970149254,2.7187946336142996,2.78,0.4833228174857542,2786152.3181237886,2978426.1733642733,
2025/03/17 00:30:00,1.7110784036690347,48.29411824444202,2.1735720222089188,8.29,0.7708655447576577,0.6951067710534532,85.38640639002652,104.76376748526621,3.8139983010892764,3.0928829915560923,2.8214037621426673,2.77,0.47261586840747377,2801560.0885760346,3126213.9787995913,
2025/03/17 00:45:00,1.7058061145052648,48.596859726389766,2.165165945044241,8.32,0.7690940683453212,0.6931239739494229,84.8850123440267,104.02665698573986,3.84266158399697,3.0853365384615383,2.811055898827296,2.75,0.47454565346527455,2808427.4438190022,3109712.198407249,
2025/03/17 01:00:00,1.6797657016668381,48.62151371585884,2.1726674879166903,8.34,0.7678749710323668,0.6918303291157485,84.53996223218142,103.5457408155441,3.838599346831941,3.0755395683453237,2.8103432450614494,2.75,0.47510094870605746,2797560.7587853894,3090789.4253272214,
2025/03/17 01:15:00,1.6308366408810002,48.642803519221616,2.1719537485525393,8.34,0.7662341600080668,0.6904018744925456,84.07555137552717,103.01470872016819,3.839860773074955,3.07673860911271,2.8051217252800478,2.74,0.47491588441964255,2788234.4762747125,3082772.5120091075,
2025/03/17 01:30:00,1.662046057452642,48.70033967335394,2.171251255078242,8.34,0.7654678012112105,0.6897884270997011,83.85864318800118,102.78665789576965,3.8411031337317367,3.077937649880096,2.8023949716765126,2.75,0.47477507856176043,2785070.3718838277,3081013.375225775,
2025/03/17 01:45:00,1.6862895182555349,48.70099715584837,2.1779907307929056,8.350000000000001,0.7650036816645508,0.689327388294486,83.72728000658795,102.61526540013348,3.8338087862110197,3.075449101796407,2.8030018346417247,2.76,0.47464269325191816,2777664.7802077117,3074452.654018663,
2025/03/17 02:00:00,1.6805022815800044,48.748161335662985,2.1759260401464324,8.350000000000001,0.7641411525269647,0.6886227395429722,83.48315201759371,102.35331020958111,3.8374466070722124,3.0778443113772456,2.7991046875985885,2.75,0.4745309869274812,2774911.4581917957,3072781.389347923,
2025/03/17 02:15:00,1.6070894853807545,48.8234790049533,2.1708552313251666,8.360000000000001,0.7633610520288483,0.6878659887437403,83.26235441492132,102.07198593363516,3.8510168155693925,3.076555023923445,2.7936744817814114,2.74,0.4752301008369929,2777433.667913891,3066963.94709865,
2025/03/17 02:30:00,1.5277104291308774,48.73100169266729,2.174102436867093,8.360000000000001,0.7629471922529782,0.6875786658058287,83.14521662745003,101.96517280895475,3.845264996826395,3.0801435406698565,2.792624935057681,2.74,0.4746850644548891,2770246.1637256052,3065720.398455689,
2025/03/17 02:45:00,1.6731143617249131,48.91731041877898,2.175334794619071,8.37,0.7619169738585162,0.6866284582266977,82.87600611932639,101.61193042127744,3.8476835936721616,3.0788530465949826,2.7896912813882104,2.75,0.4748678643986632,2768196.966828316,3061207.746278038,
2025/03/17 03:00:00,1.5958587315085424,48.85176469382799,2.1771553934652323,8.37,0.7612720682332208,0.6861784300735124,82.70968994522248,101.44463116704816,3.84446605195141,3.0824372759856633,2.787545324795703,2.76,0.47443448234454566,2761833.993294843,3059484.0096599534,
2025/03/17 03:15:00,1.613075376665961,49.01709039000559,2.1681390513731014,8.37,0.7599954529430604,0.6851913077819605,82.38046073317014,101.07766562935642,3.8604535049074484,3.0848267622461174,2.780038368718594,2.74,0.47485697068822214,2765718.9500926416,3058601.046903961,
2025/03/17 03:30:00,1.630527768735476,49.05971500269766,2.171129939833162,8.380000000000003,0.7594748967547995,0.6847202412357979,82.24621331736367,100.90254529231198,3.8597413476984026,3.0835322195704054,2.7787629509378164,2.74,0.4749467133119235,2762459.325404968,3053897.010954622,
2025/03/17 03:45:00,1.6457749879229482,49.09674156993367,2.1715492285922773,8.380000000000003,0.7585400101307627,0.6840223977219024,82.00511328592575,100.64311996831947,3.858996098113971,3.0871121718377084,2.7755498877442575,2.73,0.47458435343844513,2757512.8934190096,3052861.750077674,
2025/03/17 04:00:00,1.658492278295796,49.128991304993576,2.1725656864829546,8.380000000000003,0.7574727527086788,0.6832094864226614,81.72987584921898,100.34091786572455,3.857190625875122,3.09307875894988,2.771664062212523,2.74,0.4740179396015137,2751190.6795334313,3052789.4015711728,
2025/03/17 04:15:00,1.5689132518998008,48.932115203053854,2.1765993100153644,8.360000000000001,0.7566909768395971,0.6828915462199562,81.52826189757448,100.22272268521853,3.8408539236103074,3.1064593301435406,2.7702683039483365,2.72,0.47215463695527654,2736676.545631493,3059468.0464859335,
2025/03/17 04:30:00,1.583501584230362,48.67712656179913,2.174565682274741,8.33,0.7608515664183911,0.686942011721149,82.60124577866137,101.72849483044195,3.8306499858336145,3.097238895558223,2.785896344863111,2.74,0.4720831908559372,2752692.5724326447,3078255.501447553,
2025/03/17 04:45:00,1.4112905196423071,48.326255131241396,2.1552556902994557,8.24,0.7607369670763293,0.6881302732954204,82.5716914944686,102.17023447228173,3.8232122699349502,3.0606796116504853,2.798265569399532,2.74,0.4730661529478998,2749043.6307730647,3062075.2024862343,
2025/03/17 05:00:00,1.3898313618724387,48.40975553020519,2.1535512891081603,8.24,0.7582988992273528,0.686123367116336,81.94293264829938,101.42416135509131,3.826238103394506,3.0813106796116503,2.7860550047554007,2.76,0.47169385513658735,2738471.570568433,3067140.566938552,
2025/03/17 05:15:00,1.5852146567843306,48.38690415295861,2.1747027287743372,8.24,0.7559434943256135,0.6842003437353726,81.3354919370418,100.70927190822779,3.789023617330938,3.08373786407767,2.7880802349100504,2.76,0.4696786737797415,2706086.7206864883,3055483.6289085695,
2025/03/17 05:30:00,1.5130858362652475,48.419099249862654,2.1705353855975416,8.25,0.7561841225685147,0.6843793166881824,81.39754810025465,100.77580561577919,3.80090555295361,3.081212121212121,2.785992164636693,2.77,0.47046506861387666,2713289.2189583527,3053959.8287817296,
2025/03/17 05:45:00,1.4185652571561036,48.474486223731446,2.1606057599976074,8.25,0.7558085357356412,0.6841514873577124,81.30068716024097,100.69110940997307,3.8183736027849595,3.08969696969697,2.7786472839936036,2.75,0.47064338127242106,2721006.0878217993,3060454.3471796387,
2025/03/17 06:00:00,1.3796721840473651,48.499763129587336,2.1559216896625815,8.25,0.7557661962916221,0.6842108611483487,81.28976814501391,100.7131817866111,3.8266696047253874,3.096969696969697,2.774651793959401,2.74,0.47049673348398474,2725419.6075413856,3067223.3877880517,
2025/03/17 06:15:00,1.3530416730762909,48.53308874446361,2.1546003995899268,8.260000000000002,0.7560368976229849,0.6844187880640564,81.35957992520211,100.79047921274986,3.8336575086369056,3.0907990314769975,2.7747469634466624,2.77,0.4712833169636185,2730309.605955758,3063041.2462377413,
2025/03/17 06:30:00,1.3812137367755213,48.48620676783395,2.1592248884998737,8.260000000000002,0.7563758313308839,0.6847845631419279,81.44698830770402,100.92645714504556,3.8254468276987366,3.082324455205811,2.7794151221698495,2.77,0.4714438541255431,2727295.0859672595,3057688.771815717,
2025/03/17 06:45:00,1.3345788189636778,48.41328949911974,2.157901685475136,8.25,0.7563476830863131,0.6849973746450388,81.43972909308252,101.00557043053938,3.823158420761639,3.0775757575757576,2.780991605204563,2.77,0.47148976036167456,2725505.7163273436,3055119.7509927494,
2025/03/17 07:00:00,1.3951996295878075,48.393583100820194,2.159542034179537,8.24,0.7562395119238855,0.6851397524553324,81.41183258671316,101.05849978909583,3.8156238080036164,3.075242718446602,2.783188192233483,2.76,0.471119928299896,2721568.621083906,3055237.7876474713,
2025/03/17 07:15:00,1.3753153280046035,48.27762334259643,2.1635326607218026,8.23,0.7562077672255901,0.685344392554321,81.40364587448484,101.13457533170998,3.803963836281672,3.077764277035237,2.7851374880965465,2.75,0.4702723115327017,2714263.373829186,3057421.0465929206,
2025/03/17 07:30:00,1.51332761462902,48.41140978741163,2.159393079018992,8.220000000000002,0.7554861561332121,0.6849543037370437,81.21754795353807,100.98955869719283,3.806625148458071,3.0802919708029193,2.7824740322522272,2.76,0.4699919454682573,2714733.1928520636,3061393.864277288,
2025/03/17 07:45:00,1.253294639403407,48.297312863792115,2.150651741074699,8.220000000000002,0.7557510472827831,0.6852870440993886,81.28586133277207,101.1132558794195,3.822097201052365,3.0778588807785883,2.7795097704243688,2.77,0.47085191008668,2722033.590436644,3059048.5972421523,
2025/03/17 08:00:00,1.2227643170556917,48.38648813226905,2.148231172015629,8.24,0.7561224160333649,0.6855210049076038,81.38163446197693,101.20023147962638,3.835713822301827,3.0691747572815533,2.7786002433789956,2.78,0.47218723428096204,2731055.7877368378,3052785.0056205667,
2025/03/17 08:15:00,1.3984901754360521,48.523780131227454,2.1542388931757563,8.260000000000002,0.7569265599315911,0.6861459408150098,81.5890169553808,101.43255319219615,3.834300841084154,3.0811138014527844,2.7774672429790503,2.74,0.4714796521104236,2735846.347319412,3066835.348642005,
2025/03/17 08:30:00,1.2786635277747678,48.239223668824934,2.155046984627717,8.270000000000001,0.7636329328532686,0.6920732896019626,83.33930685167597,103.63606207180825,3.8375033393662354,3.082224909310762,2.792593943000436,2.76,0.4719343092585696,2769812.5005268143,3099251.151315571,
2025/03/17 08:45:00,1.2881330464792313,48.30155337773226,2.1431138791654694,8.29,0.7692224517427156,0.697342393932399,84.92134964471579,105.59486669037055,3.8682032161669984,3.079613992762365,2.8001525296696532,2.75,0.47398394404201344,2820642.7637856435,3130281.9441948123,
2025/03/17 09:00:00,1.062350244695324,48.160179492182976,2.127669852649262,8.300000000000002,0.775106884399598,0.7028116390444495,86.58686405840032,107.69501770243025,3.9009811553541924,3.079518072289156,2.8069691719282432,2.76,0.47585336830468605,2871223.0669306675,3162616.8891884214,
2025/03/17 09:15:00,1.1055862311014266,48.22539435942281,2.1310730400054725,8.32,0.7758004545512276,0.7034021697103262,86.78317033834425,107.92207819070877,3.904136481393728,3.1033653846153846,2.8013243353410524,2.74,0.4746090725270292,2876881.5304159727,3184699.878254071,
2025/03/17 09:30:00,1.147119702522616,48.43307037793954,2.139871460808805,8.350000000000001,0.77160733826974,0.69934302002904,85.59636168366359,106.36132519026582,3.9021035388938548,3.1377245508982035,2.781702275218046,2.72,0.4723287398266704,2850891.3276339937,3184928.827371141,
2025/03/17 09:45:00,1.3093792570204528,48.92466173633699,2.146378531501645,8.41,0.7670963060137705,0.6945091969408911,84.31957092387314,104.541617598258,3.9182277853460517,3.16884661117717,2.757770727462411,2.69,0.4713298770253451,2834608.1408120887,3179456.0613171165,
2025/03/17 10:00:00,1.390066424064912,49.24972184463002,2.1607252581340965,8.470000000000002,0.7627736943002928,0.689859841198364,83.09694769676985,102.81320629138897,3.919980093773841,3.1912632821723728,2.739341628486624,2.7,0.4702780072245918,2808858.279982485,3163903.016169414,
2025/03/17 10:15:00,1.6431583517423292,49.60150138440491,2.1737383610833727,8.53,0.7623083211972507,0.6888523810637572,82.97693157194085,102.43868010232333,3.9241153179763177,3.221570926143025,2.7292781373119053,2.68,0.46917108312372474,2810073.2092547785,3179369.257116782,
2025/03/17 10:30:00,1.4793000061606563,49.80214374105765,2.1535090991976507,8.550000000000002,0.7624372546523027,0.6889513239890269,83.01018251303475,102.47546241803096,3.970264162424733,3.2105263157894735,2.721129468296028,2.67,0.4718918220879053,2835771.4007576304,3173596.144987579,
2025/03/17 10:45:00,1.403128500680225,49.78343956024793,2.152225378708369,8.56,0.7629359030150947,0.6894628051411343,83.14202135111374,102.66560700053311,3.977278627360661,3.213785046728972,2.719420106431088,2.67,0.472049954024767,2841112.910422534,3177557.118456379,
2025/03/17 11:00:00,1.5171778869396917,49.595985579450485,2.1668704649415345,8.57,0.7672781341195639,0.6936130735795645,84.37103507490706,104.20848117337968,3.9550126039634916,3.2252042007001167,2.7322017958514606,2.67,0.4707989003460542,2854270.3673465042,3208340.1554234345,
2025/03/17 11:15:00,1.474052853057401,49.76452671474294,2.165823546485607,8.59,0.7643303813319203,0.6908295614210186,83.53671084314615,103.17370256015631,3.9661587454521126,3.2153667054714785,2.723446482042884,2.65,0.47172587373284885,2842238.5480058566,3182952.5773287127,
2025/03/17 11:30:00,1.5034891296473916,49.8714786602373,2.172965171475504,8.610000000000001,0.762050640779389,0.6887024423788348,82.9104777846585,102.38293996697404,3.9623276585485123,3.2067363530778166,2.7195229605104205,2.67,0.47204271888796234,2826541.0309343054,3161351.4157346473,
2025/03/17 11:45:00,1.5129041574534199,50.16321560010243,2.1753179740613517,8.630000000000003,0.7556422938788326,0.6831304849435051,81.25781467081485,100.31154883969417,3.967236101988189,3.2421784472769404,2.694543423564575,2.65,0.46997545326771367,2795893.4943952793,3153126.76816436,
2025/03/17 12:00:00,1.6121371995105847,50.40076957176478,2.1744565357116956,8.630000000000003,0.7512862309648801,0.6796248414861926,80.13441972806625,99.0083158489294,3.9688077725478283,3.2537659327925836,2.681025319338185,2.63,0.46899656752618624,2775633.243551054,3142604.619450102,
2025/03/17 12:15:00,1.6470966424089397,49.94412100204852,2.16048885806352,8.54,0.7574083450681975,0.6862509474926299,81.7132656167638,101.47158972519279,3.952809091389869,3.2470725995316165,2.70247943979746,2.64,0.46785766864496836,2802322.2257043137,3187367.403238892,
2025/03/17 12:30:00,1.6178179721114248,49.929257348417934,2.169315991844464,8.57,0.7581346236991016,0.686744471487948,81.90056725980679,101.65505868325674,3.950554014361617,3.2263710618436408,2.7078036928842586,2.67,0.46924640306749266,2802882.310063508,3170274.4189830944,
2025/03/17 12:45:00,1.682597630849557,49.97101023312251,2.1744933683239034,8.58,0.7579001180760067,0.6866238074526099,81.84009007289907,101.61020148269596,3.9457466851754317,3.2214452214452214,2.7087608901947378,2.65,0.4693205954944467,2799247.038888812,3165219.6087759924,
2025/03/17 13:00:00,1.6934808564078594,50.039052344023105,2.1753641217844235,8.59,0.7571488651243794,0.6860560403704106,81.64634774565158,101.39913244456034,3.9487642155988736,3.218859138533178,2.7062464138572535,2.68,0.4695686288429668,2796937.9148208695,3159460.666814834,
2025/03/17 13:15:00,1.710620513713934,50.00901316694802,2.183950605058777,8.600000000000001,0.756674421639549,0.685756119795999,81.52399243949343,101.28763611244628,3.9378179983006287,3.222093023255814,2.705968876491164,2.66,0.46889364686766993,2787617.5971226357,3157478.0887426725,
2025/03/17 13:30:00,1.749767555101812,50.08642954229157,2.1862910525233588,8.610000000000001,0.7558002104591833,0.6850769748087157,81.29854013581524,101.0351620192529,3.938176479322169,3.2253193960511033,2.702521083695609,2.67,0.4686772428805676,2783465.9260745607,3155516.53649802,
