datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/03/17 13:45:00,1.7111550450235882,50.26394305791939,2.180784690833202,8.62,0.7529655966849889,0.6826777302855939,80.56751516178149,100.14323599953066,3.9527056642655527,3.2621809744779586,2.684262821638704,2.66,0.467023701435456,2776603.1933242534,3168712.18315453,
2025/03/17 14:00:00,1.8622340525289474,50.55774119282745,2.191313502164105,8.65,0.7483929811881821,0.6785872663698683,79.38827298238019,98.62259432919495,3.947404144344204,3.267052023121387,2.672369795970571,2.66,0.4664806519882516,2750357.954611657,3145616.3862082176,
2025/03/17 14:15:00,1.7937806945846546,50.29623011175141,2.1858101620741563,8.66,0.7575568041251938,0.6865711699087511,81.75155205961886,101.59063332508005,3.9619177137425163,3.2575057736720554,2.692847026956535,2.65,0.46813041745307465,2805351.015993593,3187318.785845979,
2025/03/17 14:30:00,1.8184133295880542,50.25460637222449,2.189397212409298,8.66,0.7579450869540841,0.6871534965850762,81.85168719883956,101.807114934026,3.955426612821069,3.2528868360277134,2.6956616052799798,2.65,0.46801944059759415,2803756.9643054293,3186927.8686267906,
2025/03/17 14:45:00,1.856080290402133,50.205169199766885,2.194844154270653,8.66,0.7582450564090056,0.6876247635263495,81.92904700178126,101.98230976852035,3.945610435779537,3.2494226327944573,2.6987952642315247,2.65,0.46771431499615473,2799856.5786334616,3186397.185390161,
2025/03/17 15:00:00,1.8593837395839046,50.24753750977851,2.1951103372150507,8.67,0.758279339749121,0.6877231739045958,81.93788841010384,102.01889410835166,3.949687563769428,3.260668973471742,2.695088502880037,2.65,0.46725221987690013,2802118.8542808862,3194896.751164751,
2025/03/17 15:15:00,1.793896238944967,50.252901313492714,2.1890339749363923,8.67,0.7585600572598565,0.6882107590469001,82.01028328550788,102.20015528079672,3.9606511818766674,3.260668973471742,2.69297254278015,2.65,0.4676113988299175,2809279.672172629,3198443.148960817,
2025/03/17 15:30:00,1.7566012443501222,50.206803602619914,2.1892514897425603,8.67,0.7588319666487713,0.6886586465634531,82.08040661440417,102.36665874723133,3.960257668258811,3.2583621683967703,2.693724088946524,2.65,0.46764574535490927,2809877.2568430747,3198682.1810506275,
2025/03/17 15:45:00,1.7866262368473826,50.16333666756117,2.194082509986861,8.67,0.7590226581936745,0.6889974793163904,82.12958448933075,102.49262079310705,3.9515378116076048,3.260668973471742,2.6952108833863986,2.64,0.4670698814675247,2805971.30026711,3201633.582006184,
2025/03/17 16:00:00,1.896902083151872,50.305881248138405,2.1900799531340263,8.67,0.758787495400047,0.6888611021383905,82.06893782322382,102.44192218677914,3.9587595820842725,3.2641291810841984,2.692575744331856,2.64,0.4670909584719855,2810826.066509777,3206901.349377167,
2025/03/17 16:15:00,1.891329065736329,50.15410342454277,2.197685689872088,8.67,0.7604555339607376,0.6903387624922405,82.49911207010481,102.99124665338547,3.9450591319565005,3.2664359861591694,2.6988294240990016,2.65,0.4664679491527821,2810871.929740892,3214991.0150683085,
2025/03/17 16:30:00,1.8711175644792206,50.13174248228319,2.19525005407286,8.680000000000001,0.7629106450932973,0.6923777512263898,83.13487241505393,103.74924655226154,3.953991475320065,3.2649769585253456,2.7029229225480242,2.64,0.4671559951024709,2828162.940027413,3225838.2280557537,
2025/03/17 16:45:00,1.8768190057439824,50.04949527976464,2.196515636173897,8.680000000000001,0.7650432688223592,0.6944432637398815,83.73848465209193,104.51710674204051,3.951713275813353,3.261520737327189,2.7094529245289327,2.65,0.4674148694051253,2839431.995682983,3235325.5303167845,
2025/03/17 17:00:00,1.9190102732805485,50.070896111217394,2.20314968138722,8.680000000000001,0.7630256784262252,0.6925897965451765,83.16743114844643,103.82807500653765,3.939814018689195,3.269585253456221,2.705048978958906,2.64,0.4662536879810021,2820811.298896134,3229138.2706417916,
2025/03/17 17:15:00,1.920794499391775,50.15649065088837,2.20329386591767,8.680000000000001,0.7604362964559078,0.6903642075035638,82.49415086636535,103.00070590918277,3.9395561955076697,3.269585253456221,2.698740513933474,2.65,0.46608364116143103,2807370.906274356,3215949.0696825027,
2025/03/17 17:30:00,1.9264948224751492,50.27286031545327,2.20213850386372,8.680000000000001,0.7575008439810991,0.6878588650117142,81.73712037116492,102.0693376658669,3.941623101712573,3.2672811059907834,2.691629735891041,2.64,0.4661269329558309,2793737.2644312307,3199774.5172532634,
2025/03/17 17:45:00,2.004676943069228,50.38498962800793,2.202799532321963,8.680000000000001,0.755783905933516,0.6864117646954783,81.29433532471839,101.53137398072093,3.9404402773095035,3.261520737327189,2.6889946535032787,2.65,0.46627637818083134,2785350.2773751793,3188253.378555605,
2025/03/17 18:00:00,1.9493475097009423,50.30472255155081,2.203985141615119,8.680000000000001,0.7563887204582651,0.687000480130518,81.4503123139928,101.75023062899993,3.938320561289784,3.2672811059907834,2.689457285860205,2.64,0.4658728047346066,2786348.723298268,3194572.882300851,
2025/03/17 18:15:00,1.8507160115426586,50.157998463198396,2.210569918471062,8.690000000000001,0.7574874524391483,0.6878550871567491,81.73366679604145,102.06793323746008,3.931112934898901,3.2692750287687,2.6926574258665186,2.64,0.4656472742829648,2785643.983543015,3196660.9442213285,
2025/03/17 18:30:00,1.8761283814989724,50.404187041433374,2.191626909681654,8.690000000000001,0.7574308057634394,0.6878518692674624,81.71905805639197,102.06673697790987,3.965090938430881,3.257767548906789,2.6880236747190773,2.65,0.4676725180468406,2806491.69981581,3194484.6062897383,
2025/03/17 18:45:00,1.7862912455431115,50.24639191488569,2.1956670057362335,8.690000000000001,0.7584956466936177,0.68885911306012,81.99367229852201,102.44118274123456,3.957795046925223,3.242807825086306,2.6948535835840612,2.68,0.46827765737121163,2806176.6695813285,3186372.036104249,
2025/03/17 19:00:00,1.8198549101750814,50.25079972594892,2.192731868043421,8.680000000000001,0.7587440267701955,0.6892485781040102,82.05772759970229,102.58596748621734,3.9585323342544307,3.2350230414746544,2.6971960746654866,2.67,0.46862570573615997,2808859.506374815,3184963.4358865423,
2025/03/17 19:15:00,1.902363339902763,50.3443570759614,2.1905192825923465,8.680000000000001,0.7586937070554912,0.6892250732355224,82.0447505343683,102.57722948406902,3.9625307428144385,3.251152073732719,2.693015045036111,2.66,0.46781664163324965,2812272.31303266,3199211.8086403217,
2025/03/17 19:30:00,1.8202029534609778,50.171491819192795,2.1967884659790418,8.680000000000001,0.7596412523401196,0.6900867415990443,82.28911513648819,102.89755716488375,3.9512224933917746,3.2465437788018434,2.6983113574128277,2.66,0.46767175243602294,2808982.1379600205,3197329.176179669,
2025/03/17 19:45:00,1.7875536786024213,50.17945597441923,2.1925465934774926,8.680000000000001,0.7600779117537061,0.6905420822543036,82.40172622283626,103.06683135697268,3.9588668381423404,3.2407834101382487,2.6988312712064673,2.67,0.46831416954640814,2815405.972680027,3196383.0265871226,
2025/03/17 20:00:00,1.8255408084143596,50.16221641686468,2.194800686646079,8.680000000000001,0.7606755966735601,0.6911007187250737,82.55586454213653,103.27450606416929,3.9548010226222825,3.236175115207373,2.7020887355105208,2.67,0.4684168931680769,2816532.1435797913,3196342.679380887,
2025/03/17 20:15:00,1.8960438780925415,50.33040861596271,2.186795281496404,8.680000000000001,0.7601510508491541,0.6906799921620619,82.42058823001072,103.11809975997191,3.969278731048092,3.237327188940092,2.6977396125356012,2.66,0.4688791533281763,2823768.973805832,3198612.174433082,
2025/03/17 20:30:00,1.852396811504775,50.148479188415024,2.1953531440687573,8.67,0.7600413858945861,0.6907771262825584,82.3923064862006,103.15420964732587,3.949250726892831,3.2491349480968856,2.699075873410963,2.67,0.46722929277507136,2810754.4125625286,3205037.9532548534,
2025/03/17 20:45:00,1.9420772912126836,50.26887925132405,2.1937161072217526,8.67,0.7591459142656388,0.6900327076989624,82.1613712772301,102.87746990784377,3.9521978124052635,3.251441753171857,2.6959543264122545,2.65,0.4671292346457431,2809322.47882407,3204693.0664769574,
2025/03/17 21:00:00,1.7461110184843278,50.21515492040794,2.185997334034108,8.67,0.7587924706835535,0.689767773676225,82.0702209103682,102.77897992646933,3.966153052895134,3.2445213379469435,2.693248424808928,2.67,0.4681160331242688,2813114.8427204904,3196324.363933867,
2025/03/17 21:15:00,1.945101052491168,50.3593174555827,2.189935084573328,8.67,0.7578148555126566,0.6889626369244511,81.81810151709192,102.47966803415925,3.959021461902924,3.235294117647059,2.6946037424685207,2.66,0.4682344442126075,2806706.7776433257,3187527.120213421,
2025/03/17 21:30:00,1.781569688627144,50.20264745693828,2.192869934508189,8.67,0.7575146382755706,0.6887703535344728,81.74067781304542,102.40818613348797,3.953722864983547,3.23760092272203,2.6939796097607447,2.66,0.46787559243386534,2799501.848375546,3183930.2725707036,
2025/03/17 21:45:00,1.81760569403491,50.30097510365198,2.186920769039696,8.66,0.756112221791271,0.687706618451077,81.37900544576766,102.01273957111134,3.9599056914177613,3.2494226327944573,2.687136703493474,2.66,0.4672279717305537,2797033.4138980843,3189409.1433362863,
2025/03/17 22:00:00,1.9160098604525047,50.38784443459224,2.1892039339755103,8.66,0.7550492663722499,0.6868108669390451,81.10487746238393,101.67974138227432,3.955775825906622,3.25635103926097,2.684100028687958,2.68,0.46656090658953764,2790484.590310242,3190480.7046779287,
2025/03/17 22:15:00,1.9215746540406258,50.38731175177429,2.191260438565124,8.66,0.7544523840247702,0.6863290264170036,80.9509461202933,101.50061578884984,3.9520633182565565,3.2540415704387993,2.683821272799187,2.64,0.46648966522918545,2785222.3887968645,3185375.8825035086,
2025/03/17 22:30:00,1.8704138853398717,50.313026498256704,2.195999296768623,8.66,0.753738750664665,0.6857707350514555,80.76690559481234,101.29306937550096,3.943534960481567,3.2621247113163974,2.6818959197251497,2.66,0.46561675890401655,2775594.5105105992,3185519.339952776,
2025/03/17 22:45:00,1.838272017385009,50.23585677530366,2.2022820693285268,8.66,0.753040615608541,0.6851907102746578,80.5868619620872,101.07744350430583,3.932284660811149,3.2702078521939955,2.680672193521153,2.64,0.4646457734426998,2764669.286927114,3185388.6818409013,
2025/03/17 23:00:00,1.8906907848479477,50.49044384730803,2.19521566224188,8.680000000000001,0.7520834903805423,0.6841343365710523,80.34002676664763,100.68473355593339,3.9540534214007415,3.269585253456221,2.673681521684772,2.65,0.4657332866052542,2772756.7765131304,3180772.542217443,
2025/03/17 23:15:00,1.842032043675374,50.660585998159604,2.18486669703,8.690000000000001,0.7509714095298737,0.683104026304643,80.0532297142955,100.30171276495803,3.977359356437058,3.2738780207134637,2.6650445154035656,2.65,0.4664771666901923,2779792.099864783,3179325.083915754,
2025/03/17 23:30:00,1.8643053120847526,50.74359235516022,2.189066868242076,8.710000000000003,0.7504012987473502,0.6823868627549315,79.90620255180411,100.03510516234644,3.9788642943532113,3.27324913892078,2.6629932445073035,2.64,0.46675642906496695,2777124.6271430487,3172712.2775276443,
2025/03/17 23:45:00,2.0726530659695186,51.137047966010925,2.2050608625691894,8.720000000000002,0.7474067940498758,0.6684971132899822,79.13394294498976,94.8715510369364,3.9545393725958395,3.28440366972477,2.679916343467535,2.63,0.47103885903590464,2749379.0995072373,3087462.2709361883,
2025/03/18 12:45:00,1.608297212484274,49.97186621992222,2.1813573718469494,8.56,0.7577014853568559,0.6758345983785095,81.78886423053564,97.59928212342193,3.924162134310102,3.260514018691589,2.7254803055625594,2.65,0.4715925234754854,2784824.9969824175,3120325.866010811,
2025/03/18 13:00:00,1.630827420243861,50.42455098622804,2.1591941523493827,8.57,0.7540564656105517,0.6737330703997042,80.84884182266167,96.81803308130947,3.96907336502145,3.248541423570595,2.707513786581426,2.69,0.4734980449860242,2793239.9182874346,3105918.3736330313,
2025/03/18 13:15:00,1.5127709307566306,50.20356825773132,2.166518900492526,8.58,0.7555574693640315,0.6759316351805822,81.23593908434563,97.63535583237497,3.960270089519859,3.2505827505827507,2.7099818436299214,2.65,0.4726767569495799,2793511.179867595,3116470.935384957,
2025/03/18 13:30:00,1.5876880040795527,50.20554076914323,2.16930561399814,8.59,0.7569667336789259,0.6780513243783197,81.5993774541799,98.4233563596115,3.959792453663639,3.2351571594877764,2.714608664616863,2.66,0.47315326830892,2801149.4143451857,3119024.0304175913,
2025/03/18 13:45:00,1.576802393629123,50.06614152710364,2.173230089385426,8.59,0.7585939875023973,0.6805173391889221,82.01903363269797,99.34010442484653,3.952641757518272,3.237485448195576,2.717435126425801,2.67,0.47222732546615537,2804989.768480981,3134924.3728958606,
2025/03/18 14:00:00,1.8479938769473279,50.474404543575076,2.163746109069773,8.610000000000001,0.7587724341033045,0.6814746897581244,82.06505363125353,99.69600223953053,3.9792099285167843,3.2706155632984903,2.703504282442778,2.63,0.4709969501751148,2825200.004134662,3173140.3313691327,
2025/03/18 14:15:00,1.6309390970320123,50.03517237260826,2.1871886172339248,8.630000000000003,0.7600756973450608,0.6834264531933398,82.40115514397068,100.42157588383067,3.9457045140048863,3.256083429895712,2.7135352341420815,2.63,0.47027085208261443,2807280.7413567835,3162216.897981529,
2025/03/18 14:30:00,1.7277501018923545,50.38379762880021,2.1805117128360485,8.66,0.7581410798083226,0.682538140317448,81.90223224045214,100.09134302927323,3.97154482088817,3.2621247113163974,2.6996016631721136,2.62,0.470624755808205,2813232.6513565243,3164422.830292233,
2025/03/18 14:45:00,1.7693795765590608,50.47867337106442,2.18465373648659,8.680000000000001,0.7570146927934013,0.6824402361755203,81.61174573896463,100.05494688424082,3.9731696859015173,3.2534562211981566,2.6958519776766914,2.64,0.4707847297327256,2808120.0974736614,3156644.5181244067,
2025/03/18 15:00:00,1.8940433803772976,50.394925504964874,2.1946800380171743,8.680000000000001,0.758144096675912,0.6845483929198946,81.90301026727666,100.83866018892519,3.955018430769577,3.2580645161290325,2.699435639885474,2.63,0.4692103641482749,2804742.243349256,3172837.2341213888,
2025/03/18 15:15:00,1.60721130742661,50.12325187616307,2.186085713702732,8.680000000000001,0.7616368433660645,0.6886746285861842,82.80376263140232,102.37260010993162,3.9705670942325746,3.2557603686635943,2.702543700345341,2.64,0.46966253905651756,2827810.940731392,3193131.1305950657,
2025/03/18 15:30:00,1.7590679640475742,50.31408087377025,2.184628718879229,8.690000000000001,0.7608462601587912,0.689049442238951,82.5998773353404,102.51193815831849,3.9777926221066044,3.2566168009205985,2.696902801044047,2.65,0.46934663245026453,2830016.4929929157,3199677.3352520443,
2025/03/18 15:45:00,1.7722041641880537,50.248668903863404,2.1905064767790474,8.690000000000001,0.7603211235922969,0.6897537745635436,82.46444867539981,102.77377571626273,3.96711906224441,3.2589182968929804,2.6952341513092053,2.64,0.4681700830077004,2821008.026833515,3204597.0453878893,
2025/03/18 16:00:00,1.8416660738997734,50.26014858186437,2.195294256050782,8.690000000000001,0.7599674172488424,0.6894084800946706,82.37323054441875,102.64541150899302,3.9584670601893936,3.2635212888377447,2.695381499386256,2.62,0.467533768130145,2814947.975446187,3205896.223047308,
2025/03/18 16:15:00,1.7914006605824966,50.066411815717004,2.1944671250641266,8.7,0.7663454104273055,0.6949513454607724,84.1070394029341,104.70598757625318,3.9645159868803086,3.2540229885057474,2.7118520699977524,2.64,0.46896362795840735,2852796.6688542613,3230397.2054205206,
2025/03/18 16:30:00,1.7713052910819442,50.15186449460748,2.1856113508446597,8.7,0.7665246181774183,0.6949818900072418,84.15776189535917,104.71734259884212,3.980579619811072,3.2494252873563223,2.7102201039541036,2.64,0.4699720093085617,2863473.6989808255,3229386.3911204175,
2025/03/18 16:45:00,1.7581734898976151,50.18068396594265,2.1893779247636105,8.7,0.7641003261262891,0.6925333281993057,83.47159662003043,103.80708273730781,3.973731488563971,3.2597701149425293,2.7035509830757665,2.64,0.46897744545869924,2844732.100194867,3221086.475392453,
2025/03/18 17:00:00,1.8863841072702598,50.4331218445987,2.1892340287071814,8.710000000000003,0.7612433646866923,0.6896539348686718,82.70228752251813,102.73666002388202,3.97856048544228,3.258323765786452,2.6961672088949498,2.62,0.4692386311615772,2833510.5271536033,3205017.2900028555,
2025/03/18 17:15:00,1.8496957678797799,50.265333337602215,2.206439314026498,8.710000000000003,0.7593581061591304,0.6878906656064402,82.21609392580966,102.08115962798591,3.947536623658709,3.2571756601607342,2.698291015030386,2.64,0.46802036105235617,2804340.318751933,3187579.161943949,
2025/03/18 17:30:00,1.994297410974184,50.547736776650765,2.2051938318676956,8.720000000000002,0.7564106238386127,0.6850861292838496,81.45596102641818,101.03856522159063,3.95430092084675,3.255733944954128,2.6903810368961403,2.64,0.46837557520252676,2795058.190473235,3172499.339111106,
2025/03/18 17:45:00,2.155413178380286,50.55019057866815,2.2231306898940457,8.720000000000002,0.7539764393159245,0.6828516285496986,80.82820366007154,100.20788317702495,3.922396483319474,3.2591743119266052,2.690836132264607,2.64,0.466761518557279,2765430.962731446,3159288.305641754,
2025/03/18 23:00:00,5.733136794467725,50.73033339341106,2.2359937994953913,7.6000000000000005,0.6630000000000029,0.6630000000000054,45.38286780395713,58.94399643297571,3.3989360801068114,2.8552631578947367,2.7858693257943585,2.21,0.47085167879490114,1609737.2790106314,1809040.5474390835,
2025/03/18 23:15:00,2.7763588767609235,51.49479062368209,2.1564531220426093,8.57,0.7443672471914804,0.6752047924961115,78.35006731315868,97.36514998370895,3.974118385602757,3.2462077012835473,2.6673619032403706,2.57,0.46785042016901585,2761482.14273261,3141007.250640161,
2025/03/18 23:30:00,1.8590912795060035,50.249848492025535,2.176613562263337,8.690000000000001,0.7678914400688321,0.6956923891414662,84.54462358514768,104.98147268591732,3.992440436217701,3.287686996547756,2.705025068459655,2.63,0.46857857461528263,2880642.952725609,3266976.910369295,
2025/03/18 23:45:00,1.866750488465243,50.32572327620903,2.186048698519944,8.710000000000003,0.7644581586165121,0.6936168831189641,83.57287659125389,104.2098973805516,3.9843577162288626,3.2755453501722154,2.69745599744085,2.63,0.46819235975949564,2854561.1116575915,3242422.4297311287,
2025/03/19 00:00:00,1.622561528399899,50.213997446062876,2.171292443746593,8.720000000000002,0.770541587034512,0.6958934435191451,85.29471424419586,105.05621522637257,4.0160412408351265,3.2499999999999996,2.7168490250507964,2.62,0.4732388761978732,2905772.7454172433,3234409.0772660347,
2025/03/19 00:15:00,1.8962274441031468,50.771189516962465,2.159623820165753,8.73,0.766032069982101,0.691795646659962,84.01835234365,103.53284751331809,4.04237067515303,3.270332187857961,2.6959139526243305,2.64,0.4726534840644564,2898886.134157201,3234330.3381493394,
2025/03/19 00:30:00,1.7563947292580337,50.5432629331371,2.1739972021730622,8.75,0.766915677108536,0.6926842674947765,84.26844619142125,103.86319485249011,4.024844186208595,3.262857142857143,2.701751635064621,2.65,0.47258355292902976,2890421.3796753786,3225791.005966929,
2025/03/19 00:45:00,1.786264424384342,50.638036448553294,2.175586874834608,8.770000000000001,0.7669019249046815,0.692699422126397,84.26455380364852,103.86882863017674,4.031096207393103,3.251995438996579,2.7017553410125155,2.63,0.4735406063214474,2893687.892189776,3217061.330920125,
2025/03/19 01:00:00,1.9177077358781958,51.26618358515066,2.2127575826774946,8.89,0.7551737693142377,0.6810267729391936,81.13698580842023,99.52948787985169,4.017611359506841,3.3239595050618673,2.658336701689579,2.62,0.46949486499219995,2817995.792693155,3184190.818527763,
2025/03/19 01:15:00,1.8118306886444202,51.53929379696035,2.22202564848729,9.0,0.756376294817318,0.6808924302802587,81.4471078372731,99.47954561181163,4.050358287325359,3.3866666666666667,2.6397454279503845,2.55,0.46869460389762885,2837204.0412397995,3216213.2962883594,
2025/03/19 01:30:00,1.9109358511278742,51.991183828539135,2.204113533763437,9.0,0.7518158690626581,0.6773485196028192,80.27100929811681,98.16208667241834,4.083274233443345,3.36,2.6273268530517067,2.56,0.4709392516193658,2834120.3294852935,3183896.473616005,
2025/03/19 01:45:00,2.29207904192981,52.25676094214583,2.2155457748173504,8.940000000000001,0.7411679854890398,0.6692777356766909,77.52500245802395,95.16174964386181,4.035123129305245,3.3702460850111855,2.61105410161328,2.51,0.4669705218633622,2756912.603562872,3146913.172338155,
2025/03/19 02:00:00,2.221383861447862,51.836002907323746,2.181604904791923,8.87,0.7533124477617521,0.6807629862524612,80.65696537248836,99.4314244239249,4.065814108006877,3.36978579481398,2.635056615479423,2.61,0.4678871219402298,2842338.4969912106,3232499.5648144414,
2025/03/19 02:15:00,2.1410811389806668,52.0340423953096,2.1976656936627648,8.940000000000001,0.7495883117066766,0.6770117251154415,79.69653948034313,98.03688235760654,4.067952658031462,3.3713646532438477,2.6232111416669452,2.57,0.46839006988840126,2819384.816604677,3199924.724428984,
2025/03/19 02:30:00,2.177190533474459,52.08084979808427,2.206236643455627,8.95,0.7473312419905971,0.6752427109984763,79.11445865309928,97.3792462955117,4.0566817827763115,3.354189944134079,2.622532589308254,2.58,0.46871757822873406,2800742.4035925805,3174588.0164366397,
2025/03/19 02:45:00,1.9523674371235415,51.98596824770527,2.2026129332617934,8.95,0.7459313328163921,0.674311482195835,78.75343290170969,97.03305932232543,4.063355782963724,3.354189944134079,2.6170474122057548,2.59,0.46883048243426984,2793745.1228995994,3165221.342748852,
2025/03/19 03:00:00,1.9682093953882713,52.054792196926655,2.2030849642649377,8.95,0.7440405439177638,0.6729613561824838,78.26581306506304,96.53114611189363,4.062485172007962,3.3508379888268163,2.6129151297906703,2.57,0.4687260554577695,2783232.0144974096,3154632.9326074314,
2025/03/19 03:15:00,1.9351286625824855,52.036777919432325,2.2068788782821134,8.95,0.7423189644928423,0.6717824731450734,77.8218310432898,96.09289296797905,4.055501227582953,3.3519553072625703,2.609336170750063,2.55,0.4681507860575246,2769321.452918736,3146126.1665122653,
2025/03/19 03:30:00,1.9452301048976892,52.16874399066592,2.205269256536672,8.960000000000003,0.7405758171803177,0.6704394329828042,77.37228683008283,95.59361394297,4.062995923713864,3.3415178571428568,2.605059412773988,2.56,0.4688805559749339,2763840.758345147,3130711.112329782,
2025/03/19 03:45:00,1.969350639437664,52.25229393741239,2.2056024978725683,8.960000000000003,0.7385405929195775,0.6689397275997917,76.84741823037236,95.0360941736667,4.062382051454168,3.3593749999999996,2.596648499213911,2.54,0.4676304975622356,2752658.497008447,3133737.944964638,
2025/03/19 04:00:00,1.947589971673949,52.15785565779703,2.196577792779114,8.970000000000002,0.7447882975486272,0.6744941279703625,78.45865294454205,97.10095841186339,4.08362500499067,3.3400222965440354,2.610165206883894,2.56,0.46980475824884,2798365.35750523,3158077.8422952895,
2025/03/19 04:15:00,1.6371968831572872,51.711732151208764,2.2338743427512413,8.99,0.740120913410538,0.6705004886193486,77.25497066534321,95.61631155063901,4.024398251930281,3.349276974416018,2.606961457014011,2.5,0.46693713417517424,2733047.596067648,3120090.6446838984,
2025/03/19 04:30:00,2.460553875113135,52.82393663849581,2.2097467154517356,9.0,0.7370518272411495,0.6680106325123737,76.46347707361744,94.69070041522605,4.0728649745544,3.3444444444444446,2.5924819003392896,2.44,0.46862822135707427,2755867.6341704563,3124844.428346593,
2025/03/19 04:45:00,1.7667484910921303,51.69919885425372,2.2281260754913443,8.970000000000002,0.7423554508415492,0.6732003380145829,77.83124059049763,96.6199882921043,4.025804508401503,3.341137123745819,2.613193543800319,2.54,0.46698829603189246,2748815.414884644,3137446.485556896,
2025/03/19 05:00:00,2.2726295083442096,52.56122935239188,2.172896442998606,8.92,0.7415257735440397,0.6733745313869024,77.61727323085384,96.68474517692306,4.105119702663034,3.3643497757847536,2.5939487657422986,2.57,0.46784511627539044,2799860.3119411846,3184727.780441694,
2025/03/19 05:15:00,1.7444162834177632,51.30405125496145,2.164257964339423,8.84,0.7569907603954371,0.6880907969194514,81.60557375858369,102.1555590165071,4.084540819836213,3.329185520361991,2.640983941021935,2.58,0.46889154901705854,2867074.394436187,3247504.553396122,
2025/03/19 05:30:00,1.6258620395636854,51.109294203486684,2.1763550521566755,8.84,0.7555228111139187,0.6870863374041111,81.22700098962778,101.78214831624133,4.061837240775551,3.341628959276018,2.638655758637595,2.58,0.4671474796557234,2844087.09632106,3244112.4984131013,
2025/03/19 05:45:00,1.5918247948338262,51.09891689513205,2.1776331483809086,8.84,0.754399523503227,0.6864261935911575,80.93731380052442,101.53673796400098,4.059453267678547,3.3427601809954752,2.6356016369402995,2.56,0.46678041840478346,2836236.542688652,3239932.102905901,
2025/03/19 06:00:00,1.5532752955704723,51.11212354661927,2.1761479928229557,8.84,0.7534752996723487,0.6858938639133525,80.69896362099595,101.33884288238957,4.062223722446617,3.3529411764705883,2.63040121672474,2.59,0.4661564565503627,2832409.0624732594,3243681.963774816,
2025/03/19 06:15:00,1.593620902517955,51.1584969547543,2.175375328454403,8.84,0.7531475516470881,0.6859052962944363,80.61443993955648,101.34309290278269,4.063666570256081,3.338235294117647,2.631713463497271,2.57,0.466832748105006,2832135.262753431,3234566.943228895,
2025/03/19 06:30:00,1.6042342467954995,51.19332184578968,2.1738244070730803,8.84,0.7527201213497976,0.685856371962482,80.50420897094357,101.32490514232555,4.06656580505622,3.332579185520362,2.630692871917636,2.58,0.4670642837542468,2831739.226694812,3231107.634412589,
2025/03/19 06:45:00,1.6037746502166215,51.19113056645824,2.174587527217905,8.84,0.7523284697684525,0.6858045067940718,80.40320505651302,101.30562411749584,4.065138739809477,3.32579185520362,2.6308226779929056,2.58,0.46721309287058055,2828810.595639809,3225836.927740702,
2025/03/19 07:00:00,1.5486128736069418,51.19070751635718,2.1717760211366386,8.84,0.7520009942074249,0.685591419804235,80.318751641492,101.22640841902299,4.07040132774531,3.323529411764706,2.629258447277726,2.58,0.46750252231645645,2829337.762077077,3222688.969367752,
2025/03/19 07:15:00,1.59103311537541,51.259040407075815,2.1671780514757515,8.83,0.7511957240881912,0.6850494276346006,80.11107870439986,101.0249212784156,4.074422954766991,3.3261608154020386,2.626375176180706,2.58,0.46732047219674794,2828500.4286942836,3224092.1645603264,
2025/03/19 07:30:00,1.591948530248203,51.22137988429404,2.167251092121312,8.82,0.750871891067433,0.6849408408997845,80.02756467235244,100.98455384890009,4.069671498638838,3.316326530612245,2.628548629118307,2.61,0.46751952174443273,2824448.107044777,3216899.848878116,
2025/03/19 07:45:00,1.5738227012125208,51.17087104233548,2.167400637520615,8.81,0.7504566304646253,0.6847497928912245,79.92047217384075,100.91353120481065,4.064776879496606,3.308740068104427,2.630074336850835,2.59,0.467591734017507,2819536.7738610613,3210374.725291949,
2025/03/19 08:00:00,1.5574422285496894,51.06672080252076,2.171682465621623,8.800000000000002,0.7502028829319981,0.6846943452728887,79.85503264725268,100.89291839396503,4.052157780571796,3.306818181818181,2.632347295503894,2.6,0.46705774240989745,2810969.847404936,3207493.3792210845,
2025/03/19 08:15:00,1.6862313994867009,51.14505413534255,2.1763846192992093,8.800000000000002,0.7492565888604075,0.6838818469408462,79.61099072329962,100.59086981311177,4.0434029545906185,3.3249999999999997,2.6284568423852717,2.61,0.4656075020252696,2802688.6491765906,3216734.656903392,
2025/03/19 08:30:00,1.5727808770898264,51.123255424939146,2.1713099709705,8.800000000000002,0.749022362540976,0.6837095151502625,79.55058556664277,100.52680497663472,4.052852940230689,3.3272727272727267,2.625400455605331,2.59,0.46585389761719453,2805303.668339154,3216549.283172163,
2025/03/19 08:45:00,1.6276589642207,51.133860176467124,2.17569847851277,8.800000000000002,0.7484396560836998,0.6832270344370778,79.40031007702503,100.3474413903219,4.044678105403359,3.3340909090909085,2.624300015151509,2.59,0.4650955563445349,2798201.1966706417,3218199.4300379516,
2025/03/19 09:00:00,1.7742962900773591,51.241465336847114,2.1786321115078455,8.800000000000002,0.7476848998284958,0.6825584744418155,79.2056642748753,100.09890229821325,4.039231751665252,3.3409090909090904,2.6225438876178258,2.6,0.46442831696542747,2793136.1409636866,3221002.185514823,
2025/03/19 09:15:00,1.5971501682170128,51.183254523135304,2.1740576245817382,8.81,0.7482382904050165,0.6829664410310695,79.34837942553017,100.25056504564635,4.05233049040958,3.3246311010215663,2.6238297278792597,2.58,0.46600927580296986,2800710.961176765,3209278.7677850127,
2025/03/19 09:30:00,1.5741919067330628,51.1978909472474,2.168228169675292,8.81,0.7492860318299304,0.6839085702986316,79.61858383747328,100.60080429787332,4.063225505145689,3.3359818388195235,2.6220195932275745,2.58,0.46586442444073944,2812370.8743030042,3224516.097006722,
2025/03/19 09:45:00,1.55529329818728,51.175609467391155,2.1683160824257244,8.82,0.7508224653432984,0.6851545267020357,80.01481816027294,101.06399215760132,4.067672638452669,3.3424036281179137,2.6232706136426223,2.58,0.4658833666599985,2822460.506649022,3235838.0045937127,
2025/03/19 10:00:00,1.4958145951753181,51.05786739768888,2.1699545896907706,8.82,0.7522783929276304,0.6864566165545103,80.39029062647995,101.54804778771611,4.064601186542293,3.3514739229024944,2.6253840584235717,2.6,0.4653563497750716,2827511.388735122,3248501.950508642,
2025/03/19 10:15:00,1.5560944019498493,51.11066347761266,2.169178369221995,8.83,0.7537582423224979,0.6876622176909862,80.77193234264982,101.99623346144332,4.070665707019289,3.347678369195923,2.628285762141265,2.57,0.4659647356291461,2839393.7017049165,3254186.9592246367,
2025/03/19 10:30:00,1.581650843220416,51.174532990691546,2.16563199241645,8.84,0.7550792158283571,0.6887256100748516,81.11260119553299,102.3915526242916,4.081949302077023,3.3461538461538463,2.6293472406115685,2.57,0.46665286671868106,2852980.0273084952,3260729.393078281,
2025/03/19 10:45:00,1.5398128707239493,51.02965798238017,2.1694752877558967,8.84,0.7569750693304396,0.6904301762523376,81.60152715424765,103.02522998039063,4.074717997430654,3.338235294117647,2.6365056582278044,2.59,0.46690179838288404,2858065.497466519,3263276.3079526047,
2025/03/19 11:00:00,1.5993357327004105,51.119576726815126,2.1694371866843,8.860000000000001,0.7584837442932673,0.6915330296593596,81.99060276150885,103.43521889155531,4.084008541192819,3.3284424379232505,2.639775716853888,2.58,0.468081541897681,2871491.668590751,3263105.4294901574,
2025/03/19 11:15:00,1.5986922735868916,51.23205157960814,2.1677892316960383,8.89,0.75989315020764,0.6923834358098518,82.35407764875478,103.75135981244175,4.10095219129981,3.348706411698538,2.635316603231559,2.55,0.4680549648794257,2887548.8553317077,3281702.7753513698,
2025/03/19 11:30:00,1.5420010183844397,51.17239287837566,2.1744456418743194,8.92,0.7621325046941768,0.6939845925122856,82.93158985527667,104.34659440015369,4.102194981664925,3.341928251121076,2.640714289806813,2.57,0.4689494494963653,2897727.379511316,3281461.832936572,
2025/03/19 11:45:00,1.5621351078230532,51.255359134002674,2.1744563683864047,8.95,0.7642730664764913,0.6956252574304882,83.52048859651815,104.95651628018473,4.115971297525511,3.3307262569832408,2.644705693965616,2.56,0.4705797976769833,2917273.069713577,3282043.3567770896,
2025/03/19 12:00:00,2.037491769095311,52.37269023008673,2.2014113296042845,8.99,0.7393105385093219,0.673260073145117,77.04598124445361,96.64219499788413,4.083743859724753,3.3526140155728585,2.5877941117767644,2.42,0.4670130681865399,2768850.834702149,3160000.033334336,
2025/03/19 12:15:00,1.9207482583716455,51.897659883195615,2.2333476893815765,9.03,0.7446162469200541,0.6774005677889609,78.41428241779575,98.1814357346117,4.043257591701024,3.365448504983389,2.604136354491513,2.5,0.4655593644014563,2770821.6841883673,3180775.246421456,
2025/03/19 12:30:00,2.1877557020441145,51.93977641346481,2.2241352179439864,8.99,0.7472015921824501,0.6801937248101657,79.08102297008196,99.21979985314144,4.042020434490691,3.3548387096774195,2.6137937125480817,2.51,0.46564959573392317,2789804.902694549,3201405.9310600907,
2025/03/19 12:45:00,2.4115769850258744,52.06505084977863,2.2163167233864822,8.98,0.7499859462140231,0.6827868204656741,79.79908634512279,100.18379058626658,4.05176746863091,3.3474387527839644,2.620548059672487,2.51,0.4663817184849825,2814239.217249667,3219957.891486887,
2025/03/19 13:00:00,2.392217544896937,51.81248736145085,2.205834376970662,8.91,0.7507918398238529,0.6844395224323983,80.0069200756168,100.79818727354095,4.039287850902191,3.3288439955106623,2.6298620805834476,2.61,0.46610411233141463,2814002.758606906,3223280.9386586994,
2025/03/19 13:15:00,2.5012077133210937,52.26589210507325,2.1920357357427047,8.940000000000001,0.7490528280792531,0.6825409831681716,79.55844239339332,100.09239986716695,4.07840066392483,3.359060402684564,2.6122896846775348,2.58,0.466200347217328,2827976.276260188,3238034.384478067,
2025/03/19 13:30:00,2.062074940128923,51.56948083989096,2.22041912067594,8.95,0.7507137091184268,0.6839060786755449,79.98677077082459,100.59987802985206,4.030770549875034,3.3508379888268163,2.625364598600553,2.58,0.46511024403651263,2801812.2149602915,3222162.2102091974,
2025/03/19 13:45:00,2.1850516678453573,51.75701974753355,2.219848207525629,8.960000000000003,0.7496571052139412,0.6828921764823211,79.71428079392527,100.22295698705213,4.036312018823726,3.350446428571428,2.6218549160686266,2.58,0.46535434909468976,2800872.427736103,3217922.5683458713,
2025/03/19 14:00:00,2.3067554888149857,51.95516505026086,2.2183614653509554,8.970000000000002,0.7485870527890762,0.6818627646712163,79.43832254761362,99.84027019940537,4.043524980082948,3.354515050167224,2.617177706496823,2.57,0.4654231301452581,2800786.007041481,3216933.838913228,
2025/03/19 14:15:00,2.40400002449519,51.94977953484789,2.227087078973111,8.970000000000002,0.7479860063854795,0.6813770143872728,79.28331732764946,99.65969114080329,4.027682655379593,3.3511705685618725,2.6194874740755774,2.58,0.46489901283918134,2789671.327669416,3210925.0397709776,
2025/03/19 14:30:00,2.365340602852484,51.85653098807421,2.2337227321971844,8.970000000000002,0.7475203308388678,0.6810012977617287,79.16322320496207,99.52001740970195,4.015717739137986,3.355629877369007,2.619665213338833,2.57,0.4641540632580742,2779534.795830611,3208853.5774607863,
2025/03/19 14:45:00,2.413193332401079,51.80323897914002,2.244183589892867,8.970000000000002,0.7472627710917341,0.6797729911520295,79.09680053772838,99.06339091130806,3.996999194004539,3.35340022296544,2.6249536778898617,2.57,0.46402325873645794,2767770.4176043496,3196953.042898532,
2025/03/19 15:00:00,2.4054873371504186,51.89321601632588,2.2410945815086394,8.970000000000002,0.7468742852093065,0.6773911671997993,78.99661303257183,98.17794103867983,4.002508450117111,3.3467112597547377,2.627990319412315,2.57,0.4656602928811256,2768857.788866556,3177231.7343245344,
2025/03/19 15:15:00,2.307501339475948,51.85855091344183,2.24453672593268,8.98,0.7470853207870712,0.675443543164673,79.0510374762696,97.4539062282133,4.000825603006568,3.337416481069042,2.6338865231372175,2.58,0.4673275162651659,2767079.1420715973,3153991.297319204,
2025/03/19 15:30:00,2.5907041192575093,52.0468216691018,2.257946377252701,8.99,0.7463887469445213,0.6727499991996798,78.87139646844902,96.45257354848899,3.9814940206588765,3.3414905450500556,2.6392590041356576,2.58,0.46738922921374165,2755628.4760683984,3140160.951308891,
2025/03/19 15:45:00,2.4987559498443943,52.135058522309464,2.252849117030817,9.0,0.7461287673695561,0.6704749917033049,78.80434974633283,95.60683299911364,3.994941308746727,3.341111111111111,2.6393639270824854,2.59,0.46913706565653734,2760431.2983632875,3123630.0995571287,
2025/03/20 10:45:00,2.8522455679968175,52.659407679477056,2.235103727816307,9.06,0.7576381716161535,0.6733073037903,81.77253610637095,96.65975312543335,4.053503149427256,3.313465783664459,2.671210477566741,2.53,0.47738033338195257,2858788.9061802328,3129704.3480923777,
2025/03/20 11:00:00,2.7355058345488033,52.39152315318131,2.2492956452907293,9.07,0.7581858085700939,0.6745776589430703,81.91376744225221,97.13201129009023,4.032373431651609,3.318632855567806,2.6734551210865662,2.51,0.47596562983119395,2846749.0827435027,3134248.0824365364,
2025/03/20 11:15:00,2.60479916502743,51.84798834246658,2.273146696180683,9.050000000000002,0.7590331142907475,0.6764685882829117,82.13228103591639,97.83496968528489,3.9812652721470707,3.3182320441988944,2.6842843458116263,2.51,0.4733202663690585,2819075.8448670586,3136882.615337477,
2025/03/20 11:30:00,2.6912114270567713,51.97468133218695,2.2621088292585694,9.03,0.7580131607882422,0.676824063299653,81.86924291429317,97.96711854037015,3.9918503845633633,3.322259136212625,2.6777321795052416,2.5,0.47268400388739695,2822494.2145061,3148713.1699064174,
2025/03/20 11:45:00,2.788547610728415,52.034469404037566,2.2635389167444697,9.03,0.7574924456649442,0.6773923776541391,81.73495451036713,98.1783910285483,3.9893283624155136,3.322259136212625,2.675292036873581,2.5,0.4719902644083926,2819739.313740562,3154407.880322671,
2025/03/20 12:00:00,2.6253651693765505,51.71162034219708,2.2756780797827085,9.03,0.7581051391558096,0.6788790778844992,81.89296342407788,98.7310760951219,3.9680480645409313,3.325581395348838,2.678264653698028,2.5,0.4705317804004804,2807466.854949992,3159116.0027700383,
2025/03/20 12:15:00,2.5021096734893717,51.4109394666076,2.2870294607856687,9.020000000000001,0.7580340361595238,0.6799328401882665,81.87462651113067,99.12281524812643,3.943980676532841,3.3215077605321506,2.6819494105912747,2.55,0.4691808575051312,2790941.4818589916,3157599.336067426,
2025/03/20 12:30:00,3.0007013988078484,52.606673561730986,2.231711091953731,9.020000000000001,0.7538113839145797,0.6773633182383114,80.78563714833764,98.1675881075248,4.0417417973683705,3.3292682926829267,2.6500628321209727,2.54,0.4717311405738458,2835624.0704380004,3175478.073441148,
2025/03/20 12:45:00,2.760896700651756,51.990088376485744,2.2711686795368817,9.050000000000002,0.7556773148583589,0.6796076535247604,81.26684631063696,99.00192617505928,3.984732653959196,3.317127071823204,2.664915579610421,2.55,0.47014829061534724,2806217.1833519298,3162574.449770995,
2025/03/20 13:00:00,2.791360681516096,52.24583497905104,2.26047216740103,9.07,0.7547308909084056,0.6795665650253502,81.02277089206055,98.9866514077817,4.012436043584736,3.313120176405733,2.6556896195719726,2.54,0.4711218483109378,2817557.9691142393,3162971.22777129,
2025/03/20 13:15:00,2.9352072497805466,52.39188690074673,2.2956165719529684,9.07,0.7415099744762015,0.6693304463661486,77.61319877342201,95.18134499356194,3.9510082436300786,3.310915104740904,2.635097279949032,2.5,0.46750546827822753,2712948.43214803,3090081.9412495857,
2025/03/20 13:30:00,3.4688312992431634,52.83156709719992,2.292583946827429,9.050000000000002,0.7390594014285998,0.6684366021386529,76.98121493322287,94.8490558432069,3.947510847977349,3.3270718232044194,2.626479173866678,2.5,0.4653996872659247,2706294.433738656,3108695.3648950225,
2025/03/20 13:45:00,3.11524715514372,52.4113106543312,2.2956199005182603,9.04,0.7397517525458188,0.6701736698373074,77.1597669328258,95.49481573283671,3.937934149272327,3.3130530973451333,2.630271508223906,2.47,0.4652528450270298,2699684.694803364,3102933.6527459575,
2025/03/20 14:00:00,3.069208788072558,52.267034280086136,2.3068148198762604,9.050000000000002,0.7397486522552797,0.6710348466142174,77.15896739187085,95.8149606649252,3.9231584269453634,3.3193370165745852,2.629754479225925,2.47,0.4638934497541413,2689761.176019526,3108469.381978375,
2025/03/20 14:15:00,2.9047617791543416,51.96642324481161,2.32491642431661,9.07,0.7405975773123681,0.6725325941913274,77.37789859987923,96.37175261427579,3.901215503979268,3.310915104740904,2.635097209807241,2.49,0.46323425652360795,2677861.5544816693,3102931.892397613,
2025/03/20 14:30:00,3.429090637120737,52.87676961484436,2.3026216270780537,9.110000000000001,0.738681601011477,0.6714134136218326,76.88378312694536,95.95569403371732,3.956359956351262,3.293084522502744,2.621311172815982,2.51,0.4661511573008251,2706313.9697889932,3099343.5458106208,
2025/03/20 14:45:00,3.4422149788309184,52.83039637087052,2.309579532653505,9.12,0.7386368334724597,0.6722663047687845,76.87223792479439,96.27275875914515,3.9487707052555647,3.2894736842105265,2.621271623385185,2.51,0.46560762992245247,2701337.353892122,3100408.967021977,
2025/03/20 15:00:00,3.285082090930757,52.44185900970399,2.317372102764705,9.08,0.7384241549161085,0.672251041107514,76.817389769623,96.26708444937312,3.9182313402181923,3.301762114537445,2.6255247141824762,2.49,0.4633986567160001,2681527.356960272,3105125.9233138678,
2025/03/20 15:15:00,3.4039436414126385,52.73829981181643,2.3105625806083134,9.09,0.7376296315419537,0.669497457919634,76.61248833498776,95.24343201666849,3.934106817226665,3.31023102310231,2.6225818375609293,2.5,0.46468033246502877,2687959.7867346643,3096575.514072276,
2025/03/20 15:30:00,3.5858285424919245,53.00632581129531,2.3090443835285495,9.09,0.7360720010497881,0.6662980832049871,76.21078747525968,94.0540553077363,3.9366934931364046,3.309130913091309,2.622518232929212,2.49,0.46573339949025866,2683654.3388944855,3078557.136236401,
2025/03/20 15:45:00,3.3932546944885758,52.733290035129244,2.3264744949533127,9.100000000000001,0.7362373485393888,0.6644747247282398,76.25342931429607,93.37621657432378,3.9114978564089604,3.2978021978021976,2.633127355960133,2.51,0.4665576803692221,2666430.896629427,3048684.315961822,
2025/03/20 16:00:00,3.5019562098378287,52.91443232310013,2.329737789821097,9.110000000000001,0.7352052099077122,0.6629999999999977,75.98724874207997,92.34279263750345,3.9103112976072585,3.2985729967069153,2.6359945690757494,2.48,0.46800365929624704,2661272.4747551144,3025162.7098692115,
2025/03/20 16:15:00,3.3522890319949283,52.691926926865335,2.342447252121075,9.110000000000001,0.7350297372238699,0.6630000000000106,75.94199569374358,91.6237234270675,3.889095044403215,3.2985729967069153,2.645775700869386,2.49,0.468928716936885,2645556.3449336705,2996146.2196157007,
2025/03/20 16:30:00,3.6308874232684616,53.26450661020425,2.32711780437472,9.12,0.7333193416042275,0.6630000000000086,75.50089788887264,90.40351326572274,3.9190108824123233,3.2894736842105265,2.6454988727654123,2.51,0.47286867854012266,2657582.3754628436,2962545.359931983,
2025/03/20 16:45:00,3.7960546869617815,53.60693015455661,2.319134734371459,9.12,0.7317623189052622,0.6629999999999937,75.0993537743142,89.2989315819832,3.9325011457222376,3.2894736842105265,2.6466870844802473,2.49,0.47540707385644476,2659329.361103929,2934464.8993217116,
2025/03/21 10:15:00,3.0942482155463154,49.534524724236235,2.4180892501723985,8.58,0.723808355208034,0.6629999999999987,73.15848566819213,88.85979424815565,3.548256128010282,3.0920745920745922,2.772508068389134,2.73,0.46453152484751925,2400351.7534152265,2766900.8979589357,
2025/03/21 10:30:00,3.9388111264171926,50.88724006729251,2.3951288930018206,8.460000000000003,0.6963035290890772,0.6630000000000155,66.48543883562397,81.44179137821402,3.5321689887833405,3.0650118203309686,2.7442815128940166,2.75,0.47043286622911135,2273307.24440224,2559066.102776034,
2025/03/21 10:45:00,4.270925555343069,52.309554795316615,2.3069585593408437,8.56,0.7073189263380041,0.6630000000000024,69.15185092392724,84.55736156680659,3.710513119249879,2.985981308411215,2.733805224970018,2.77,0.48204419338583654,2434830.786100436,2616222.249096184,
2025/03/21 11:00:00,3.6535113639283736,51.44294260709552,2.3349353567020827,8.600000000000001,0.7125014163533073,0.663000000000004,70.41110281923459,86.1686543024104,3.683185478910578,3.0325581395348835,2.7318179153947377,2.76,0.4762722642150082,2435356.067107837,2678013.4278002707,
2025/03/21 11:15:00,3.6687000043871763,51.583057353902916,2.3218804492386593,8.62,0.7154962481523752,0.6630000000000003,71.13879310092891,87.21380672486089,3.712508110754144,3.040603248259861,2.7247721576562554,2.76,0.4759282689041895,2467158.0569622056,2716728.293480399,
2025/03/21 11:30:00,3.5616375966509963,51.28215247744674,2.3204450611522134,8.600000000000001,0.7185005620684166,0.6629999999999953,71.8687873665595,88.43053441861221,3.7061855693018146,3.058139534883721,2.7238291910297314,2.76,0.47270716987114864,2477675.3766462267,2763783.8915125276,
2025/03/21 11:45:00,3.324986262324501,50.74715061972876,2.34098172508601,8.62,0.7233639868645085,0.6629999999999924,73.05051215022074,90.06094963777316,3.682215844586865,3.052204176334107,2.734306221573106,2.76,0.4703299126075682,2482906.547534817,2796167.7383622266,
2025/03/21 12:00:00,3.4149595076586365,50.559273123979835,2.3367484824043476,8.58,0.7260401834418487,0.6630000000000004,73.70077980192704,91.28738900980305,3.6717687267616377,3.055944055944056,2.7376364682383887,2.75,0.46753765920281165,2492254.2832211694,2838341.5183462556,
2025/03/21 12:15:00,3.2933310748877602,50.38740994445192,2.2746811934351316,8.600000000000001,0.7515913961419337,0.6810768053090429,80.21311946757632,99.54808755657004,3.7807495946333596,3.019767441860465,2.778512956719438,2.77,0.47440092786597904,2687175.176021621,2977179.630596218,
2025/03/21 12:30:00,2.9282401273384266,49.814796985667215,2.30004340578932,8.630000000000003,0.7550100437768548,0.6844107168748449,81.0947622583172,100.78747872506193,3.7521031030448717,3.0359212050984934,2.7865495033966905,2.75,0.47222035868829004,2679656.9663050054,2994933.1207222072,
2025/03/21 12:45:00,2.9526625376817606,50.07068362323582,2.2779406011975554,8.630000000000003,0.755128184965497,0.6852349062650538,81.12522995735277,101.09387349025067,3.788509672053368,3.078794901506373,2.7665777791127657,2.74,0.4706735294414132,2703720.4307057634,3040644.318071355,
2025/03/21 13:00:00,3.064391914030125,50.0285352576372,2.280572644795205,8.62,0.7562452697355768,0.6870951330982881,81.41331748182779,101.78541814072942,3.77975243177315,3.084686774941996,2.7689943774622523,2.77,0.46942369394505157,2705811.0612953207,3058301.6074871155,
2025/03/21 13:15:00,3.053593589099762,49.78262559067849,2.2954819772476736,8.630000000000003,0.7592508725526069,0.690417103898133,82.1884392078553,103.02037029528942,3.759559031845476,3.0544611819235223,2.786752286456322,2.77,0.47032315143442066,2707228.4823763184,3048874.4738988415,
2025/03/21 13:30:00,3.280689380380636,49.93489539280034,2.292738778248396,8.62,0.7591173293296282,0.6912159051257681,82.15399944325921,103.31732693837013,3.7596956451294887,3.060324825986079,2.7842343159168235,2.77,0.46937928958338415,2710371.5847558645,3064002.4553973773,
2025/03/21 13:45:00,3.0974731451216826,49.73204962984386,2.2958055795215353,8.630000000000003,0.7608303170136825,0.6933964648150984,82.59576572149484,104.12795624510802,3.759029108117493,3.038238702201622,2.7920500255266045,2.77,0.4706450479368625,2715291.2293100734,3054006.1237863353,
2025/03/21 14:00:00,3.057945699901495,49.753211283911696,2.296679293822969,8.65,0.7614270942187616,0.6944331013520305,82.74966994817598,104.5133288452692,3.7663073043174107,3.0566473988439307,2.785169707079164,2.73,0.46964375260515384,2721425.8331313008,3073234.093750128,
2025/03/21 14:15:00,3.3185973271557145,49.96512931870592,2.313468992782419,8.7,0.7627609280164614,0.6950754735981914,83.0936553708847,104.75213256667622,3.7605863865659477,3.0540229885057477,2.7895024881596187,2.75,0.4700676399033352,2725788.6012317627,3072927.0937952213,
2025/03/21 14:30:00,3.121231377850563,49.8351479586795,2.3111735708994887,8.710000000000003,0.7641484894716162,0.6964388880618124,83.48522864720208,105.2589857965383,3.7686481490051587,3.0321469575200912,2.7957848389519055,2.74,0.47206973447090755,2735538.149188539,3059237.3880623523,
