datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/03/21 14:45:00,3.1607322443267094,49.997677922877244,2.3086174096136314,8.74,0.765289364728202,0.6973293749175357,83.80813899300075,105.59002683432949,3.785815685008943,3.0160183066361554,2.797868517318813,2.75,0.4742573517634613,2752340.1899535363,3051133.767211987,
2025/03/21 15:00:00,3.20207926650005,49.84941236757453,2.314600486791925,8.720000000000002,0.7658142564108759,0.6982281670515359,83.95670296069126,105.93266148818282,3.767388821422944,3.0183486238532105,2.8032661775184007,2.74,0.47299043621399883,2744916.139976684,3058406.5697763297,
2025/03/21 15:15:00,3.1219948900350687,49.49404006849858,2.3314288275549244,8.67,0.7615055808832801,0.6950832148432633,82.76991105206463,104.75501039669328,3.7187495914651723,2.982698961937716,2.813477506477878,2.78,0.47223504168137326,2691039.6007309137,3007477.796770083,
2025/03/21 15:30:00,3.4259063844476714,50.16233736459236,2.3124042739349804,8.7,0.7591404180634472,0.6927105490073125,82.15995384917957,103.87296508000972,3.762317903519246,3.0195402298850578,2.787372791429661,2.76,0.471839607970333,2710672.1261985647,3034229.489540737,
2025/03/21 15:45:00,3.3764907766981764,49.96516075931197,2.326747224998382,8.7,0.7590076764764062,0.6927241131204429,82.12572082029108,103.87800757789816,3.7391255511247254,3.03448275862069,2.7882173133858377,2.75,0.46971699975956943,2694382.481101523,3041800.1192316064,
2025/03/21 16:00:00,3.3668325231682275,50.14448838027897,2.3192001270956477,8.710000000000003,0.7572087166890571,0.691159118171174,81.66178300138598,103.29621622543802,3.755605175353109,3.033295063145809,2.779579247351961,2.78,0.47050498089844506,2695516.853561975,3033470.0073524304,
2025/03/21 16:15:00,3.5208681124131544,50.28879927571876,2.324588476414249,8.710000000000003,0.7545560707809236,0.6889671198838123,80.97768613295841,102.4813345871337,3.746899758117812,3.041331802525832,2.772912424583406,2.75,0.4693356755467051,2678978.676087407,3029043.9943963615,
2025/03/21 16:30:00,3.6102972340553947,50.44701709612946,2.3456689893935674,8.760000000000002,0.7518796503033405,0.6861550532159848,80.2874579869092,101.43594075334057,3.734542273274777,3.029680365296804,2.770381418910992,2.72,0.4698661669467957,2656783.1062778695,2997556.9870762127,
2025/03/21 16:45:00,3.7408255565454738,50.74458013957616,2.3474104764156634,8.79,0.7496340262194112,0.683957968673651,79.70832889969518,100.61916828519344,3.744551746834552,3.013651877133106,2.7656178348562777,2.74,0.4715226315420605,2652398.0607121647,2972778.5125475368,
2025/03/21 17:00:00,3.8344433685814465,50.80092616448877,2.3460206397854617,8.78,0.7490863234393538,0.6837636938888774,79.56708058776869,100.5469460778094,3.7425075683916025,3.0000000000000004,2.7683527258135787,2.76,0.47211247927875033,2650102.0467028907,2963183.2677447824,
2025/03/21 17:15:00,3.8008078326915893,50.526646192960584,2.361868939252431,8.760000000000002,0.7482354704225274,0.6834285694183088,79.34765217384945,100.42236259652185,3.708927220480185,2.98972602739726,2.776752890430712,2.76,0.4709175311394081,2624876.3167159758,2949085.4560915865,
2025/03/21 17:30:00,3.7768932132244686,50.70526084674742,2.342837340615248,8.75,0.7471235677043807,0.6827178477920837,79.06090106050135,100.15814979741093,3.7347876646452036,2.994285714285714,2.766683083934982,2.77,0.47156713604224637,2635788.0220748223,2953634.608595288,
2025/03/21 17:45:00,3.7343249226204307,50.49484852587602,2.3511039654609256,8.73,0.7466853272436287,0.6827151039060814,78.94788223431723,100.15712974993262,3.7131492814646823,3.0103092783505154,2.7666330697469586,2.77,0.46916475353041726,2620140.252173199,2964550.908995471,
2025/03/21 18:00:00,3.678153784888707,50.72543424207777,2.33026069402712,8.73,0.7453399806988554,0.6816550880237698,78.60092776315943,99.7630658112043,3.7463619509939683,3.0263459335624283,2.751183617580486,2.75,0.46949460646693725,2633493.7256385502,2975716.027496295,
2025/03/21 18:15:00,3.550582027960047,50.3776052687777,2.349936586265997,8.73,0.7460467752848836,0.6824583058571774,78.78320462168723,100.06166434012493,3.714993864524574,3.02290950744559,2.7603457100202426,2.77,0.4682469646303642,2615504.7743236045,2970233.034758176,
2025/03/21 18:30:00,3.6614639877246873,50.409089195801585,2.356813462071058,8.73,0.7453340773986458,0.6819595700989756,78.59940534768282,99.87625789429428,3.704153994575575,3.0343642611683848,2.758144349592599,2.73,0.466848162033561,2606581.132595419,2976778.3932112516,
2025/03/21 18:45:00,3.8199108442512966,50.528569644061236,2.3583840485188188,8.73,0.7448686219972038,0.6816945288978727,78.4793679987294,99.77772806906036,3.7016871808825496,3.0309278350515463,2.758472760337421,2.77,0.46682929222943303,2604873.9835043037,2975054.3261872907,
2025/03/21 19:00:00,3.9134837375441975,50.65675020276541,2.358688341893464,8.74,0.744473715169457,0.681370237393102,78.37752458142852,99.65717177381993,3.705449272278111,3.0205949656750573,2.758865282635992,2.77,0.46769315827047553,2606124.56094775,2966171.1095409347,
2025/03/21 19:15:00,3.721697505635973,50.32733423054111,2.37304889660973,8.74,0.7449793732015709,0.681959407682341,78.50792987796662,99.87619751545064,3.683025668997572,3.019450800915332,2.7649174231404894,2.75,0.46670669465776404,2591749.585180796,2961523.1980204945,
2025/03/21 19:30:00,3.840822542011381,50.65640567996792,2.3584616924056836,8.75,0.7441021842644093,0.6811995104285551,78.28170963383558,99.59370353601564,3.710045419934214,3.0182857142857142,2.7564465707850445,2.75,0.46802451414666935,2605700.6151090683,2961744.1155583826,
2025/03/21 19:45:00,4.1040546300609435,51.02005816977044,2.3655583730810017,8.800000000000002,0.7441526074932554,0.6807704215617723,78.29471339466447,99.43418852144845,3.7200519336745494,2.994318181818181,2.759370119589836,2.77,0.47055138781674644,2613772.8763862583,2940929.4240650944,
2025/03/21 20:00:00,3.9420717442665136,50.77082781328829,2.3747928233610973,8.800000000000002,0.7446280219541025,0.6813727824308555,78.41731910802912,99.65811789889082,3.7055864046048304,2.9886363636363633,2.764639673239794,2.77,0.4702298415572347,2604776.9178278865,2934592.7427657247,
2025/03/21 20:15:00,3.9118113549964733,50.94008827639777,2.3602497294345754,8.800000000000002,0.7435688885789762,0.6805703756176644,78.14417680021234,99.35982086906232,3.728419027129024,2.997727272727272,2.7540078574793907,2.76,0.47055065677989905,2613386.850535337,2940503.7091324045,
2025/03/21 20:30:00,3.9316691132136157,50.926445697042766,2.3593855815343345,8.79,0.7431919757036474,0.6805149868921618,78.04697388409768,99.33922995179266,3.7255462052471158,2.99089874857793,2.7554676931523536,2.77,0.4706693696710167,2610364.3649383066,2935703.7099034246,
2025/03/21 20:45:00,3.9365114944848187,50.89222069742016,2.359798135816713,8.78,0.7426582444888167,0.6803069067112222,77.90932873081039,99.26187554886185,3.7206572319633135,2.9965831435079733,2.753778430252296,2.76,0.46983869807716533,2605060.138271994,2939523.883719622,
2025/03/21 21:00:00,3.933273234446915,50.87080488701025,2.362931922080449,8.78,0.742091392100866,0.6799346587727614,77.76314188307948,99.12349131211937,3.7157227924999328,3.0079726651480643,2.750301182078527,2.76,0.4687364456070008,2599010.241327004,2945705.271377278,
2025/03/21 21:15:00,4.062073141547387,51.057606449295406,2.3602720376210646,8.79,0.7417470659582096,0.6796540067307171,77.67434283335113,99.01915811207051,3.7241469880986706,2.9988623435722417,2.7495645741223433,2.75,0.46973819050670934,2603892.873551387,2939392.569649542,
2025/03/21 21:30:00,3.955768639159487,50.86978170030454,2.3725416023661148,8.800000000000002,0.7421523677218715,0.6800326285894522,77.77886702424894,99.15991187192648,3.709102504766972,2.9931818181818177,2.7546876118313404,2.75,0.46950657819492736,2594596.5458870027,2931623.2482258524,
2025/03/21 21:45:00,3.8374219291132476,50.89204089239854,2.3632857822835645,8.800000000000002,0.741650693088368,0.6797660153177322,77.64948901541226,99.06079762493354,3.7236292224873684,2.9931818181818177,2.749440535319428,2.74,0.4700865755409869,2599518.997515388,2930353.865847705,
2025/03/21 22:00:00,3.7817175264817706,50.78623407151656,2.3687750519975177,8.800000000000002,0.741666958551155,0.6798171507200628,77.6536837524928,99.07980735714175,3.715000287840428,2.9920454545454542,2.751541468168932,2.77,0.46975583973657775,2593403.1654117187,2927343.8823865727,
2025/03/21 22:15:00,3.9495798366318695,50.9966549619258,2.364323018100144,8.800000000000002,0.7407773142132705,0.6790284146204192,77.42425135682637,98.78659245420357,3.72199565483707,2.9931818181818177,2.747781300797563,2.76,0.46992346568216004,2595569.7289993283,2927818.47897512,
2025/03/21 22:30:00,3.8843670916334077,50.787620104191205,2.3775591554069266,8.800000000000002,0.741122962858809,0.6793382181244457,77.51339146982406,98.9017627936927,3.701274889412312,2.989772727272727,2.7541287386783537,2.77,0.46921983131270395,2583408.6345177176,2922344.665146309,
2025/03/21 22:45:00,4.024505347006993,51.092462169494866,2.3638900521066137,8.800000000000002,0.7398069368036043,0.6781682279176097,77.17399852620734,98.46681558500414,3.7226773690924237,2.994318181818181,2.7450409387148134,2.75,0.4698113047585681,2592036.932474217,2925150.3004005686,
2025/03/21 23:00:00,4.023489102299152,50.98489876247385,2.370636034872042,8.79,0.7393300902735834,0.677855244593757,77.0510234932739,98.35046313838615,3.7078656827531318,3.0102389078498297,2.7434534525916874,2.75,0.4679073357991526,2580720.139925797,2934731.1951512853,
2025/03/21 23:15:00,3.9797697070922027,50.93126379767381,2.3780221709709135,8.800000000000002,0.7388916082714185,0.6773529476199438,76.93794237542834,98.16373280045536,3.7005542283935413,2.998863636363636,2.7465007939510024,2.74,0.4684319781042034,2572841.142848308,2919612.9659870537,
2025/03/21 23:30:00,3.952033864375835,51.089352182596656,2.3705116094728274,8.81,0.7374242820071852,0.6759421642738841,76.55953027781615,97.63927005294698,3.7164973015927294,2.986379114642452,2.74192240683645,2.75,0.47006692258883587,2574428.995371981,2902299.6823099745,
2025/03/21 23:45:00,3.937847802085855,51.14456402813124,2.372719493201745,8.82,0.7361410981055766,0.6746891542939711,76.22860707166208,97.17346000596446,3.7172535671708515,2.979591836734694,2.739890496127766,2.75,0.4706153424645322,2567614.623480111,2888252.1785539063,
2025/03/22 00:00:00,3.9055563513975926,50.99280914488486,2.354609016544663,8.81,0.7454643496061392,0.6816721607932941,78.63300154268234,99.7694126621511,3.7415978356052007,2.9795686719636776,2.761069769801071,2.74,0.4728519658584796,2630833.0272297133,2932923.110387991,
2025/03/22 00:15:00,3.9642427518812156,50.99426118716951,2.360456927592713,8.81,0.7449507478245903,0.6810686108131749,78.50054761458605,99.54504122927403,3.7323282187507596,2.9886492622020433,2.7599805195062035,2.75,0.47183832337256904,2623198.6281933207,2936329.9184567835,
2025/03/22 00:30:00,3.9145799896063522,50.97835696746989,2.363043376506433,8.82,0.7449435175858302,0.6807554852263911,78.49868299191671,99.42863589601279,3.7324748617351458,2.9909297052154193,2.759308586635447,2.75,0.4719063778385755,2622122.0633252463,2934323.4234577124,
2025/03/22 00:45:00,3.927656422693417,50.83159384610332,2.3769841335560566,8.82,0.7451089661655266,0.6807598783596499,78.54135090130806,99.43026905587502,3.710584296919539,2.9909297052154193,2.7650916969650448,2.75,0.47097082449918143,2609305.845247508,2930964.8244318264,
2025/03/22 01:00:00,3.8587665963302697,50.83828892760374,2.365960624278255,8.800000000000002,0.7441604912335609,0.6800220226422051,78.29674655032962,99.1559690806767,3.7194194652687735,2.976136363636363,2.7651095314901113,2.79,0.47222366442139674,2609989.737521112,2917030.4737998596,
2025/03/22 01:15:00,3.9511687697519164,51.174619854476134,2.3525353617149327,8.81,0.742292252879922,0.6781061424683078,77.81494232486462,98.44373514149392,3.7448958869539615,2.9841089670828604,2.7526755025214102,2.76,0.4729233217741136,2617286.676449618,2916986.124120227,
2025/03/22 01:30:00,4.019883861149424,51.1325369067161,2.3746055048919343,8.84,0.7422121049109532,0.6775004696242976,77.79427278340431,98.21857452788616,3.722723619476448,3.001131221719457,2.7528834649485088,2.75,0.4711423563354525,2602634.001197947,2921458.592474265,
2025/03/22 01:45:00,3.9597182096228494,51.060381866445994,2.370313627290624,8.82,0.7416127171674126,0.6770644205835294,77.63969531904355,98.05647204871303,3.7210265757454475,2.9909297052154193,2.7550426349416375,2.73,0.47160131501464986,2598525.642819419,2911479.4400516883,
2025/03/22 02:00:00,3.8356138170032636,50.63994564915561,2.3905475751312983,8.800000000000002,0.7417378926750108,0.6772835961381114,77.67197711454578,98.13795118856467,3.681164973057134,2.994318181818181,2.764282328590519,2.74,0.46938231254980917,2573138.299306004,2908828.5974184046,
2025/03/22 02:15:00,4.066583018151448,51.28267431016593,2.39149168306025,8.79,0.7265076330811956,0.664089173390364,73.81436165979244,93.23288676076056,3.6755302400851164,3.0329920364050063,2.7183180448939437,2.73,0.46575019305225557,2496673.8034106977,2863868.9095164863,
2025/03/22 02:30:00,4.028883957549169,51.069005522942916,2.40376541397091,8.79,0.7279042666223179,0.6651476294356506,74.1537184995556,93.62637082561494,3.6567628225748217,2.995449374288965,2.7356448367984174,2.75,0.46750496811420095,2491200.289115511,2837513.7546397774,
2025/03/22 02:45:00,4.192453776706657,51.30186386953932,2.3954428427527277,8.79,0.7277508977230003,0.6648607859718876,74.11645261451302,93.51973594681951,3.6694676421078594,2.99089874857793,2.734177135320547,2.74,0.46847432915111475,2500552.84859074,2837098.9564116686,
2025/03/22 03:00:00,4.260483878531716,51.43351364912161,2.389245827659884,8.79,0.7276265597314253,0.6646243573255891,74.08624071809047,93.43184292073279,3.678985183625601,2.9931740614334474,2.7315279003650677,2.74,0.4688257544189762,2506755.707438052,2840125.6953225904,
2025/03/22 03:15:00,4.294188157616645,51.510552203992404,2.3852660325357897,8.79,0.7276006232393195,0.6644330891418021,74.07993861683543,93.36073842587743,3.68512353762708,2.9988623435722417,2.729047240853804,2.71,0.468813228996068,2510869.081516173,2844929.189989583,
2025/03/22 03:30:00,4.226540180291863,51.3945949517003,2.3846090684154184,8.78,0.7282869321100456,0.6650036799342466,74.24669933295104,93.5728571863818,3.681945236346158,2.9817767653758547,2.736176120757763,2.76,0.4698267866343885,2511700.0979816103,2834312.878362742,
2025/03/22 03:45:00,4.1394015365475525,51.47490088900389,2.3728524356754166,8.78,0.7279531767678941,0.6645355559259809,74.16560278555357,93.3988307462234,3.7001879543768723,3.0113895216400914,2.7238764167426734,2.77,0.4687688684872567,2520168.8051789226,2855974.9078446156,
2025/03/22 04:00:00,4.0578012993555035,51.21829555716863,2.382999980346862,8.770000000000001,0.7288403908926815,0.6652677978373103,74.3811798662395,93.67104377292898,3.6802350282535325,2.997719498289624,2.7344107291556004,2.76,0.46876372557675633,2511432.629491188,2846133.437296889,
2025/03/22 04:15:00,4.084925164407764,51.22264450116393,2.383611600649118,8.770000000000001,0.7292590647887562,0.6654490561154787,74.48291009545171,93.7384270567266,3.6792907022317336,2.9965792474344357,2.7363716797561977,2.75,0.46889781191040414,2513204.8750991994,2846608.737294916,
2025/03/22 04:30:00,4.020796635849365,51.131299504570336,2.385833815511919,8.770000000000001,0.7297899851090128,0.665754158002726,74.61191418760923,93.85184955671215,3.675863734925836,2.9965792474344357,2.7386223811407397,2.75,0.4688413013663613,2512735.7740802164,2846723.315290236,
2025/03/22 04:45:00,4.0792889385859326,51.264245363003454,2.378838158160274,8.770000000000001,0.7296810673522783,0.6655320900706264,74.58544913100309,93.76929516725173,3.686673668788998,2.997719498289624,2.735972308954691,2.75,0.46933137561448746,2519702.7640678813,2849004.496913505,
2025/03/22 05:00:00,4.082454192582588,51.19731850975569,2.3868356556325305,8.78,0.7305946849639086,0.6660035420270376,74.80744178427469,93.9445587816542,3.6785104911939275,2.9920273348519366,2.7416799209030516,2.76,0.469571370504434,2518599.221576387,2845014.0218604906,
2025/03/22 05:15:00,3.9874258486553344,51.233993881680874,2.3803934482083595,8.78,0.7295328638015294,0.6650032707630973,74.54943833279526,93.57270507583823,3.688465873827877,2.9897494305239185,2.7373440460582126,2.73,0.4702548664830664,2518441.4789510285,2837040.53399634,
2025/03/22 05:30:00,3.9100722144024758,51.0207179194507,2.3652184432359866,8.720000000000002,0.7305801303595072,0.6664044935905297,74.80390527708708,94.09361367317857,3.686763066192603,3.006880733944954,2.737750324008367,2.77,0.46846452950506756,2523859.547634541,2863655.1705043046,
2025/03/22 05:45:00,3.845123667279495,50.93780768766351,2.3613843462752375,8.720000000000002,0.7328723495520323,0.668212662565745,75.38562209492979,94.76580566591157,3.6927491341062777,3.0011467889908254,2.743848876999048,2.77,0.4693453438224552,2538369.6357100373,2869949.9931521085,
2025/03/22 06:00:00,3.1984094343312677,48.54657015598883,2.39164890870575,8.42,0.7347629747619102,0.6735521804765504,75.87319971750895,96.75078673455054,3.520583631381127,2.812351543942993,2.8507737280574186,2.89,0.4714694352386004,2442838.356080375,2738490.853190864,
2025/03/22 06:15:00,3.7649038100681764,49.99485611961978,2.34351615636964,8.510000000000002,0.7345270024396687,0.6719571064902586,75.81234428023696,96.15781341396863,3.6312956396182527,2.860164512338425,2.8070956665564264,2.85,0.47442254760779634,2516296.84722982,2787618.1119513256,
2025/03/22 06:30:00,3.6448991314264845,49.73194290141504,2.3511527508875925,8.5,0.7356443665311695,0.6728238645073625,76.10050383954211,96.48003318807173,3.615247880764503,2.864705882352941,2.8131909090054865,2.84,0.4733865652969132,2510665.810102976,2792961.276416176,
2025/03/22 06:45:00,3.5863219157864705,49.71998246742646,2.3470283320953076,8.5,0.7361726718139161,0.6730532907934349,76.23674968690301,96.5653230666946,3.621600934153033,2.8623529411764705,2.8140480249091873,2.85,0.4740412144041247,2516607.922022057,2792229.886912895,
2025/03/22 07:00:00,3.5602728354790543,49.72671956678147,2.3397360684789414,8.49,0.7365097255343341,0.6732369076981045,76.32367323517283,96.63358317663737,3.628614404153429,2.863368669022379,2.813627654871515,2.86,0.474345486178864,2522855.9400037155,2795748.3547832468,
2025/03/22 07:15:00,3.6403212675717214,49.7611169288424,2.338047760121152,8.48,0.7366159443596612,0.6732437197429396,76.35106624889826,96.63611557380486,3.6269575603368294,2.8726415094339623,2.8125673388197767,2.84,0.4735589582207005,2523847.5954807294,2805684.349102397,
2025/03/22 07:30:00,3.56829248346088,49.59303847387008,2.3421086857692526,8.470000000000002,0.7372386030887921,0.6736690679838279,76.51164512050475,96.79423999999356,3.616399209594357,2.8831168831168825,2.8144377910970366,2.85,0.47232083149652054,2519761.8491803906,2815090.397748195,
2025/03/22 07:45:00,3.635808810953165,49.576253256527764,2.3368203008467257,8.440000000000001,0.7368452448436843,0.6734520492783498,76.41020107068536,96.71356267497272,3.611745411892324,2.896919431279621,2.8121358682826094,2.86,0.47083109179460236,2516984.832113181,2828849.1112645483,
2025/03/22 08:00:00,3.571881903147755,49.47398380605432,2.3424127606044256,8.45,0.7381177131398736,0.6742447925659258,76.73836080505858,97.0082672614989,3.6073915503344507,2.89112426035503,2.818217210317737,2.85,0.4713401183779397,2519368.794305181,2825749.7221819903,
2025/03/22 08:15:00,3.5858251168169204,49.437241684323055,2.341899682399591,8.440000000000001,0.7383979292222408,0.674377758054802,76.81062636596103,97.05769756262711,3.6039118427788877,2.8933649289099526,2.820000064336848,2.84,0.47102936055807615,2519172.3612575014,2829055.5247341134,
2025/03/22 08:30:00,3.4902593658528076,49.362799468786704,2.3312823315739735,8.42,0.7391574831671651,0.6750556224194755,77.00650945519426,97.30969558069532,3.6117461561659963,2.8978622327790973,2.8196109376892458,2.85,0.47103961318224574,2527597.101565545,2838399.7930260254,
2025/03/22 08:45:00,3.4734076029708945,49.25738113190414,2.330704042009821,8.41,0.7407690937853694,0.6763962067606862,77.42213137203159,97.80806164719124,3.6083517462594092,2.8929845422116527,2.8267806045020136,2.87,0.4713075644786839,2533733.791881557,2842232.9500996275,
2025/03/22 09:00:00,3.5030179833808575,49.36932962511594,2.3230854879541556,8.42,0.7423845362474584,0.6774566195905836,77.83874149178028,98.20227315232468,3.624489948243421,2.880047505938242,2.8310340632520044,2.87,0.4733722084803482,2552175.247761056,2839301.484584984,
2025/03/22 09:15:00,3.4498740713703455,49.34913624684532,2.321137875499171,8.430000000000001,0.7440568039626283,0.6785547494076225,78.27000640490695,98.61050605539575,3.6318394047088183,2.8766310794780545,2.8346965539604168,2.85,0.4743167345123319,2564123.4731196547,2841807.3881558906,
2025/03/22 09:30:00,3.421502609264678,49.33178090354727,2.3204337079616724,8.440000000000001,0.7457878929918795,0.6797321736827729,78.71644088010008,99.04821690026306,3.6372510755387664,2.876777251184834,2.8379580119216294,2.87,0.47488029163956685,2575429.9684329405,2847894.6331019793,
2025/03/22 09:45:00,3.3720327551155833,48.98605145323245,2.3196373473228173,8.380000000000003,0.7464857050833882,0.6808698122199365,78.89640122274682,99.47113728314551,3.612633677273597,2.8842482100238658,2.8459234969494025,2.9,0.4726057398538379,2564915.65333209,2862262.7261038804,
2025/03/22 10:00:00,3.3452675143921056,49.12140855665535,2.308159635643818,8.380000000000003,0.7458677139396278,0.6800783586149387,78.73702608531515,99.17691213980576,3.630598105344026,2.8949880668257753,2.837129139340607,2.88,0.4727963569141449,2573106.5171307595,2869208.0851325784,
2025/03/22 10:15:00,3.3285343723046026,49.14181242322576,2.3017391743899895,8.37,0.745727243359247,0.6798414903318899,78.70079980881127,99.08885567751003,3.636380739020193,2.8984468339307052,2.8350737080191544,2.88,0.4728328716335926,2576339.029126441,2872391.7670752583,
2025/03/22 10:30:00,3.270103153729451,49.05491313691857,2.301870300440608,8.360000000000001,0.7455324076515489,0.6795885304232236,78.65055318633976,98.99481710732307,3.631829299157206,2.9055023923444976,2.8342472751866343,2.88,0.47209047085627676,2572076.467753271,2876193.7824130664,
2025/03/22 10:45:00,3.1035610362526427,49.079321696491945,2.285487155672812,8.350000000000001,0.7451487245945428,0.6791358880729311,78.55160429272443,98.82654601783085,3.6534880448898828,2.9137724550898203,2.8259340025699276,2.86,0.472562161929777,2582236.7311352137,2882095.6660890384,
2025/03/22 11:00:00,3.1155382142378016,48.954355176558124,2.2931428630567043,8.34,0.745189815106775,0.6790555955207692,78.56220121809923,98.79669703171673,3.636929968193513,2.920863309352518,2.8289254144478697,2.88,0.47125933201439524,2572418.35690815,2886186.2417792915,
2025/03/22 11:15:00,3.1321797248109533,48.90770274234205,2.295364052467681,8.33,0.7448518097160705,0.678678001540552,78.47503224142862,98.6563253886443,3.629053958148666,2.929171668667467,2.828399597936055,2.86,0.47025250109580324,2566325.742123665,2891009.9150892133,
2025/03/22 11:30:00,3.1988278132396886,48.93429562806699,2.298422231598735,8.33,0.7447492876973485,0.6783476771355637,78.4485926055358,98.5335263454759,3.6242252991983226,2.9327731092436973,2.828971245084782,2.87,0.46986781260203003,2563607.9862428624,2892411.5951924687,
2025/03/22 11:45:00,3.2926398769705543,48.86089113466301,2.3079395464648225,8.32,0.7445652970002744,0.6780683090076568,78.40114282744905,98.42967044419021,3.6049471108305795,2.9447115384615383,2.8309518253908736,2.87,0.4680562035009877,2551942.9649326806,2900271.8456916497,
2025/03/22 12:00:00,3.216182915345996,48.43627018295689,2.3174645953408266,8.270000000000001,0.7447824017305392,0.6787121582917183,78.45713245864556,98.6690232586677,3.5685550565158657,2.9298669891172913,2.846509263189209,2.89,0.4668593543549354,2530486.388215586,2889746.4176837117,
2025/03/22 12:15:00,3.3429580825536505,48.64867002687237,2.317193649093783,8.29,0.7447097722951613,0.6781544355728552,78.43840188886385,98.4616882413537,3.5776034528845204,2.928829915560917,2.844548329847603,2.86,0.46771772633223024,2536870.6955867363,2887064.6242919485,
2025/03/22 12:30:00,3.252525633858397,48.710213223069104,2.3037451048547606,8.32,0.7501060254877373,0.6822249231733368,79.83005386131433,99.97490365930912,3.611510658217778,2.9242788461538463,2.8510107216688296,2.87,0.4704648135380413,2583003.3226937423,2907318.691547357,
2025/03/22 12:45:00,3.19635020355355,48.6731590192112,2.304901600887896,8.350000000000001,0.7542135221482222,0.6851637832337918,80.8893454893046,101.06743329978015,3.6227143044993366,2.9149700598802397,2.861199357366223,2.87,0.47235574933838037,2608289.2787936726,2913585.457455549,
2025/03/22 13:00:00,3.2461171174027754,48.72256053050074,2.3057189228795445,8.350000000000001,0.753759683037511,0.6845634467606853,80.7723038919087,100.8442564973362,3.6214301392695045,2.9149700598802397,2.8608649281776026,2.86,0.47236914034317995,2605927.6245815484,2910790.9796192287,
2025/03/22 13:15:00,3.305073810605677,48.68151344922552,2.320734080283929,8.350000000000001,0.7513323519389545,0.6822167778407991,80.1463139706555,99.97187560862169,3.597999473933017,2.9209580838323355,2.85930804458043,2.87,0.4707845274107815,2579542.764011459,2899700.1036299565,
2025/03/22 13:30:00,3.47971530268768,48.86033640018326,2.316921219568603,8.350000000000001,0.7516413761002083,0.6822474512685566,80.22600891234899,99.98327854319804,3.603920551754764,2.918562874251497,2.860213111566919,2.88,0.4713545603542087,2587326.261579723,2901803.321966526,
2025/03/22 13:45:00,3.4956701427493613,48.81983136216326,2.3191024062473122,8.350000000000001,0.7524705189952172,0.6830337050433927,80.43983845371676,100.27557063478028,3.600530954349562,2.9173652694610777,2.8635204313916125,2.87,0.4712726956575397,2589352.084062014,2905029.6357387467,
2025/03/22 14:00:00,3.5472416946470275,48.72537396673516,2.3293400754559817,8.350000000000001,0.7529961357393816,0.683588955822665,80.57539094776276,100.48198670147835,3.5847062813983657,2.919760479041916,2.8682025965177953,2.89,0.4702741793326463,2582163.1661036094,2908597.925155726,
2025/03/22 14:15:00,3.445990296137893,48.49665949821747,2.3393735994390323,8.350000000000001,0.7539738156344743,0.6845464044053307,80.8275270329103,100.837920952951,3.5693315518317723,2.910179640718563,2.877101431387187,2.86,0.47020826241769387,2575285.302050518,2901618.24874853,
2025/03/22 14:30:00,3.6535722229006637,48.84416719609311,2.3265012544748327,8.350000000000001,0.7528496178930724,0.683631550952825,80.53760512813207,100.49782156304892,3.5890803772142683,2.9221556886227544,2.865907562286975,2.89,0.47020267746038136,2585795.9079807727,2913526.0481317556,
2025/03/22 14:45:00,3.587207503828836,48.740869133872025,2.3284937697945227,8.350000000000001,0.7536295115922271,0.6844194396179182,80.73873368270993,100.79072142976628,3.586009165374251,2.911377245508982,2.8714974186188424,2.87,0.47082481535996223,2586632.38694709,2907199.5067043053,
2025/03/22 15:00:00,3.6277342522956246,48.715565137446845,2.3327577144213687,8.350000000000001,0.753877714469036,0.6847033424173521,80.80274328543886,100.89626310817684,3.579454457863055,2.911377245508982,2.8738092579341523,2.88,0.4704652108233509,2584038.873710255,2908479.625559829,
2025/03/22 15:15:00,3.6461433285152793,48.70985046824535,2.342773803346256,8.380000000000003,0.7555472884481652,0.6858806279805131,81.2333135048681,101.33392238646486,3.576956506868307,2.886634844868735,2.8851045955646333,2.95,0.47251395409003627,2589334.6572980643,2890576.8561821785,
2025/03/22 15:30:00,3.6885664517583336,48.99610082325137,2.3345174907398434,8.42,0.7567139999172003,0.6864261003057031,81.53419937126384,101.53670328486183,3.6067410218167084,2.8942992874109263,2.8770346474086437,2.87,0.4738954217177374,2613551.1299219592,2901486.5981248165,
2025/03/22 15:45:00,3.5297575798339835,48.576963043171475,2.353265500244028,8.42,0.7591855038611796,0.6886704917930843,82.17158112779293,102.3710622452559,3.5780068161144025,2.8895486935866983,2.8918932305951865,2.89,0.47290451809772066,2603992.5588414725,2902388.6644044966,
2025/03/22 16:00:00,3.6930576794015906,48.94883877064359,2.3306745113871212,8.42,0.7595497732859966,0.6890651858152915,82.26552339578157,102.51779087789443,3.612688068995428,2.878859857482185,2.887232900714207,2.93,0.4753680669418733,2631169.673982527,2903845.9422520804,
2025/03/22 16:15:00,3.594155703796332,48.9586307766358,2.3392183349581295,8.440000000000001,0.7567480111838772,0.6864885335564921,81.54297061395275,101.5599130245697,3.6080428551151345,2.874407582938389,2.8812394237995647,2.89,0.47553873336331215,2612385.2032649904,2881142.4948649644,
2025/03/22 16:30:00,3.632722728118381,49.02321220217277,2.3390970654586614,8.45,0.7572378320909118,0.6868400120807652,81.66929163839472,101.69057617213817,3.612505066497992,2.8852071005917166,2.87787970097657,2.87,0.475049330588112,2617790.5109204594,2892775.1132424655,
2025/03/22 16:45:00,3.8585744149569337,48.87407786848951,2.3625311886182323,8.440000000000001,0.7577475787924096,0.6875004670318283,81.80075137115068,101.93610219086227,3.572439610812623,2.9028436018957344,2.8851244025800162,2.89,0.47157145950971624,2597100.028384985,2910230.782273361,
2025/03/22 17:00:00,3.6914852740463857,48.77923151837382,2.354262758536738,8.430000000000001,0.7578207628039253,0.6878027221276133,81.81962496183598,102.04846638797662,3.5807387979239667,2.900355871886121,2.883546163175014,2.87,0.4720384470951829,2601136.683992573,2909297.2647659997,
2025/03/22 17:15:00,3.7346902288886668,48.942311980480554,2.357939477605287,8.470000000000002,0.7586018244206957,0.6880369777176546,82.02105471333033,102.13555157417328,3.5921193399764855,2.881936245572609,2.8868548870785564,2.89,0.47440874754569246,2611287.399605066,2893011.189142101,
2025/03/22 17:30:00,3.9041827405953313,48.87664386994584,2.364715800242233,8.440000000000001,0.7578708624698794,0.6879006867797078,81.83254527829308,102.08488502783565,3.5691392594135154,2.887440758293839,2.8903805193569165,2.88,0.4723897470491695,2596103.140868013,2899577.4006442335,
2025/03/22 17:45:00,3.924464776942159,49.172454587829236,2.363033549742867,8.5,0.7588524814915716,0.6880513192966567,82.08569723373138,102.14088309722254,3.5970712311405513,2.8623529411764705,2.891266237043076,2.88,0.47634141963378246,2617098.659477435,2877066.9780383925,
2025/03/22 18:00:00,3.9735493464822866,49.203897434222824,2.3603978357209887,8.49,0.7584248367521502,0.6879198367127282,81.97541096214995,102.09200407025438,3.5968512898617835,2.8610129564193167,2.890790527483783,2.88,0.47623549637270796,2616033.846521869,2877117.895519903,
2025/03/22 18:15:00,3.825285935616705,48.88278372284293,2.3725003042641784,8.48,0.758974492761888,0.6885903725469896,82.1171629969086,102.3412776861665,3.5742882665846656,2.8679245283018866,2.895914796767758,2.88,0.4744941850950082,2601929.4094531513,2881656.0404552934,
2025/03/22 18:30:00,3.822975022467631,48.867405850533544,2.365466216542063,8.460000000000003,0.7587170740910812,0.6887455905936051,82.05077671216443,102.39898043933262,3.5764619848881978,2.8593380614657207,2.89759660374667,2.89,0.4749564794422716,2603026.489423378,2877531.418703364,
2025/03/22 18:45:00,3.9005301936608134,49.10256873948208,2.350781580616851,8.45,0.7568600543699069,0.68730433434972,81.57186568526858,101.86318930482061,3.594549178738544,2.8970414201183434,2.8770934245603836,2.89,0.47281004207872596,2607760.3233270044,2907690.0504888617,
2025/03/22 19:00:00,3.787904138858778,48.819758854782265,2.3616213806540816,8.440000000000001,0.7575018803016441,0.68810230088462,81.73738763021588,102.15983564849353,3.5738158830787827,2.8921800947867298,2.8854196940503907,2.89,0.47201498570609535,2595874.8871147525,2903685.43559733,
2025/03/22 19:15:00,3.918147463213586,49.02284454486437,2.35738240772934,8.45,0.7573472007816625,0.6879522019143283,81.69749697805526,102.10403592659752,3.5844842026029817,2.8804733727810654,2.885480680959266,2.88,0.47344207341800404,2603628.2472923384,2895731.428318037,
2025/03/22 19:30:00,3.8877071238961207,48.9731842387921,2.3667240041353734,8.470000000000002,0.7579080405423906,0.6882505731255579,81.84213321571985,102.21495627851594,3.5787865358192943,2.8736717827626914,2.8896832930686376,2.89,0.47388539247654615,2601189.151015519,2887878.864821789,
2025/03/22 19:45:00,3.953408117002539,48.957128208454264,2.3655031856548265,8.45,0.7573448752360555,0.6881258155673668,81.69689723782733,102.16857729912,3.5721786600176753,2.8804733727810654,2.8884271050571106,2.9,0.4727287957123013,2595873.4224142223,2895379.5876817573,
2025/03/22 20:00:00,4.011533944596579,48.85894910535859,2.3704688666138853,8.430000000000001,0.7570251234033085,0.6881770342688978,81.6144357126069,102.18761799802861,3.5562584764261844,2.8873072360616843,2.890321589957879,2.9,0.4711302005124959,2585350.3400085927,2902199.2528560683,
2025/03/22 20:15:00,4.021806370739398,48.97803078309619,2.3687826439081485,8.45,0.7571472377992983,0.6881323896440638,81.64592807109533,102.17102123094737,3.5672331616119592,2.87810650887574,2.889714214953329,2.89,0.4725438586524342,2592559.0131099545,2893829.108625928,
2025/03/22 20:30:00,4.047735814565897,49.0561155745973,2.3864301233886445,8.510000000000002,0.7583887170693655,0.6884930492733004,81.96609597524876,102.30509748056743,3.5659958850653912,2.870740305522914,2.893731188841665,2.9,0.473726199976917,2595332.045826395,2883216.6305036377,
2025/03/22 20:45:00,3.9459106279804814,49.10559041849922,2.377691432650831,8.520000000000001,0.7587734314024299,0.6888165325123279,82.06531082698582,102.42535330070399,3.5833076920756097,2.853286384976526,2.894655070718176,2.89,0.47600481319076976,2606923.3514068862,2869750.9997033034,
2025/03/22 21:00:00,4.022505267712859,49.26854504183996,2.370551914735703,8.520000000000001,0.7580212042186333,0.6882288322265799,81.87131725279669,102.20687403708516,3.5940997313909957,2.8603286384976525,2.887748311845738,2.89,0.4759275540348289,2611619.9522244926,2875811.7589333183,
2025/03/22 21:15:00,4.102932540399024,49.076161117450226,2.388596330905181,8.510000000000002,0.7582214936489429,0.6886356432859886,81.92297034815881,102.35810721298287,3.5627618990669117,2.864864864864865,2.89545960324644,2.89,0.4738407499790154,2593127.901999326,2879444.691459902,
2025/03/22 21:30:00,4.152147181959265,49.257239009036596,2.37651213938187,8.510000000000002,0.7578441578140821,0.6884939283491317,81.82565835405457,102.30542427952284,3.5808779845801455,2.855464159811986,2.892250092213473,2.9,0.47534425779537626,2604175.0906576514,2874328.221311846,
2025/03/22 21:45:00,3.984024475397973,49.08455102800946,2.3758163729169453,8.510000000000002,0.7591809664183697,0.6898719617343126,82.17041095637867,102.8177121353253,3.5819266577204854,2.8495887191539366,2.896477362235433,2.9,0.4758271627528314,2608910.951864602,2873985.2677860656,
2025/03/22 22:00:00,4.169705294258961,49.329490889514545,2.378873853030404,8.49,0.7518167866082971,0.6839684716678838,80.27124592604022,100.62307280336715,3.5689155981031715,2.8645465253239104,2.876240822832201,2.91,0.4733216088260662,2568367.2506875778,2857895.152707971,
2025/03/22 22:15:00,4.029039000668718,49.16845211794799,2.3702555591877332,8.5,0.7577917069519979,0.6892361933214001,81.81213168229067,102.5813634078269,3.5861111967660064,2.8729411764705883,2.884156629488198,2.88,0.47386311745241483,2606163.4987261044,2893659.979280315,
2025/03/22 22:30:00,3.8649437604819923,48.86876269588271,2.376751722138249,8.510000000000002,0.7623108414173464,0.69330217768801,82.97758151721659,104.09290473569689,3.5805170227641465,2.855464159811986,2.9017255267084123,2.88,0.4751181198943753,2621100.61468294,2895634.0770304454,
2025/03/22 22:45:00,3.9923982733138814,48.966236188273115,2.371397894289201,8.510000000000002,0.7641836002244465,0.6953006993467616,83.49516630276317,104.8358608834556,3.588600639518901,2.8578143360752057,2.9038752397459704,2.89,0.47532370795455503,2638251.3861203496,2912179.49281361,
2025/03/22 23:00:00,4.022927901172579,48.93482193422045,2.3740100368810237,8.520000000000001,0.7665060395571784,0.6976037131195271,84.15250345132034,105.69255742093735,3.58886435509497,2.856807511737089,2.909947349980562,2.91,0.4755877547890615,2651124.6881013983,2923292.7803997775,
2025/03/22 23:15:00,4.038104726458755,48.90255787766176,2.371885975329577,8.520000000000001,0.7685617393632473,0.6997522598592619,84.7343433425874,106.51867890793037,3.5920782401085427,2.859154929577465,2.9135622562058936,2.89,0.47557273450624626,2664721.539661473,2938462.466309908,
2025/03/22 23:30:00,3.9576832779252413,48.76984304537734,2.378700506040711,8.54,0.7714425424610153,0.7023703331870824,85.54971830939918,107.52533451873623,3.590195561951858,2.85480093676815,2.922065938551533,2.89,0.47612515984128734,2676964.6301270532,2945432.285464215,
2025/03/22 23:45:00,4.058447632900879,48.97957460027072,2.369350205428756,8.56,0.7735220033947044,0.7042830856308093,86.13828348801589,108.26079252104562,3.6128048864988234,2.850467289719626,2.922252546298537,2.88,0.47779188709124726,2704201.8778991806,2955588.401006791,
2025/03/23 00:00:00,3.6918143376509533,49.31960366923755,2.2828493020844065,8.67,0.8036611761654192,0.727952059231129,95.20226776026927,117.36157087726959,3.7978853847617815,2.9688581314878895,2.9273944034691617,2.77,0.4836211895632743,2997456.7523357635,3200486.631912071,
2025/03/23 00:15:00,3.9397596931765406,52.334323754783156,2.3660454097027475,9.440000000000001,0.7960493302975417,0.7091808766950365,92.72181846612912,110.14400518853377,3.9897797232834904,3.3220338983050848,2.7593610609787826,2.73,0.4783140430963657,3042882.5265433025,3318800.912322937,
2025/03/23 00:30:00,4.153013874215674,52.31768548580527,2.345899394016577,9.24,0.7814153978901673,0.6981402461123143,88.37240920100714,105.89885567158011,3.9387878370093086,3.2564935064935066,2.752419300568531,2.65,0.4763148697264673,2934499.2708497033,3226339.823959355,
2025/03/23 00:45:00,4.051489451086525,52.19186996703661,2.3585184903399017,9.25,0.779809549368582,0.6964295883450867,87.91789403959055,105.25552860022545,3.921953564445841,3.252972972972973,2.7525586621558005,2.64,0.4759373301696229,2912508.584432555,3207012.6210054457,
2025/03/23 01:00:00,4.36796380042523,52.564486067369046,2.359069939102072,9.25,0.7763273694299812,0.6931046667305458,86.93230694615644,104.01947947185538,3.9210367809276607,3.268108108108108,2.7416980990281985,2.65,0.47472146025496964,2897076.9081992186,3205610.9851250444,
2025/03/23 01:15:00,4.115182239401463,52.26241442419439,2.3707808073983516,9.25,0.7752291899274454,0.6919490273804032,86.62148109480866,103.589867235217,3.9016681639796,3.2486486486486488,2.7469805813612385,2.63,0.4751275655676891,2874472.1999890585,3175423.466566509,
2025/03/23 01:30:00,4.025602487190213,52.137104558354224,2.381094873497747,9.25,0.7733314934434546,0.6900830223712885,86.08436205016925,102.89617453131531,3.8847675088275953,3.250810810810811,2.745491867744255,2.63,0.4742599147392786,2851412.585614848,3160928.9532697825,
2025/03/23 01:45:00,4.10094575072668,52.38367855086864,2.3738403750728,9.25,0.7703432329680188,0.6872278352757961,85.23857262850765,101.83475055510297,3.8966394274578495,3.251891891891892,2.7354980804100544,2.64,0.47450454647233004,2843095.355665244,3148618.2681599283,
2025/03/23 04:00:00,5.351237771970773,50.84703888711732,2.5489591474146827,8.600000000000001,0.6980231149413224,0.6629999999999968,66.89313588827828,82.05575515545443,3.373926180308802,2.9593023255813953,2.8105544181562134,2.93,0.4688379005915537,2195884.530527416,2487790.8458804437,
2025/03/23 04:15:00,5.70703221758032,50.54709008835232,2.5567248811746,8.33,0.673773221698695,0.6630000000000087,61.19250499686704,76.01509121135173,3.258074445684225,2.8919567827130854,2.829930217219243,2.81,0.4700433462564214,2024865.8800305717,2282962.1025528735,
2025/03/23 04:30:00,5.835243358877904,50.42667585261182,2.5701831217151394,8.300000000000002,0.6715029691558105,0.6630000000000014,60.65916577967174,75.42069854080258,3.229341882247375,2.9048192771084334,2.8324249532005106,2.82,0.46770562169818564,1998851.6687691917,2274887.144785347,
2025/03/23 04:45:00,5.626825380562252,50.69900142360143,2.5666893815655123,8.37,0.6707474495570328,0.6630000000000024,60.48167529181819,74.90553219733998,3.2610101012280843,2.8793309438470733,2.8284555392805437,2.8,0.47296836669286796,2009830.72223854,2239567.0467747655,
2025/03/23 05:00:00,5.435732062900684,50.52998308138018,2.56114105828082,8.34,0.6686696631403626,0.6630000000000017,59.99355119107011,74.3679115511864,3.256361055567268,2.8920863309352516,2.823292981353841,2.83,0.4720572816092885,1995991.3868389945,2232290.782719896,
2025/03/23 05:15:00,5.652335437308693,50.517579306377286,2.568099430282801,8.300000000000002,0.6658966426056253,0.6630000000000131,59.34209917270226,73.72624493725506,3.2319620892116316,2.9096385542168672,2.821866834606893,2.85,0.46941899309243373,1971550.0673901641,2228429.2611027164,
2025/03/23 05:30:00,5.678001633737324,50.913418677082234,2.5622546058272904,8.360000000000001,0.6655134267025815,0.6630000000000045,59.25207215329462,73.6653699929541,3.2627514771510215,2.8923444976076556,2.8132099424179278,2.81,0.47273205745004976,1986417.3408026218,2215576.8110590014,
2025/03/23 05:45:00,5.8577399435388315,50.99278717337404,2.55950882287916,8.34,0.6646101600251008,0.6629999999999983,59.039872173955764,73.73837601417813,3.258437683609325,2.8729016786570742,2.8160547252713344,2.81,0.47302909499991086,1982043.3536959183,2208065.404194105,
2025/03/23 06:00:00,5.75893678593269,50.946864752367105,2.562339492547876,8.360000000000001,0.6649091621602021,0.6630000000000005,59.11011526879485,74.01260906595273,3.262643386761834,2.895933014354067,2.8050672909203693,2.8,0.47096203379743445,1984264.7829249105,2228951.231379892,
2025/03/23 06:15:00,5.7355106240489135,50.780306669556296,2.5602136767347616,8.34,0.6659343681007934,0.6629999999999996,59.35096183695946,74.64505616975396,3.2575406013128747,2.8908872901678655,2.8065985421121002,2.83,0.4695985962176352,1986672.121112712,2243902.963894548,
2025/03/23 06:30:00,4.8149759872867435,48.09706816371033,2.5043948108418412,8.220000000000002,0.7209574774033376,0.6630000000000116,72.46577361891724,92.04732293031287,3.282230087849801,2.766423357664233,2.91580975558808,3.07,0.46176761933829485,2250942.2808558038,2623679.0364235793,
2025/03/23 07:15:00,7.256758975699256,54.01199252785091,2.320875829251337,8.380000000000003,0.6903623274969661,0.662999999999988,65.08970168899006,82.62656741115879,3.6107058785231105,2.965393794749403,2.72344961524899,2.8,0.4735928251582011,2333119.267351736,2593305.170291233,
2025/03/23 07:30:00,4.073928749290872,47.986118676507886,2.507870945068841,8.380000000000003,0.7290678286011724,0.6673480881685687,74.43644314019068,94.44439765876497,3.3414797585487284,2.8532219570405726,2.8791740802842405,2.86,0.4587539865250645,2310523.1492567034,2725995.806705471,
2025/03/23 07:45:00,4.767529620106927,50.016162229325914,2.365001432907931,8.470000000000002,0.745854587240373,0.6806539544105094,78.73364081107853,99.39089152455219,3.5813931789400892,2.8335301062573786,2.865172936274571,2.88,0.474860630043979,2556320.5485145594,2826986.440480942,
2025/03/23 08:00:00,4.121385758155043,49.12209713489733,2.3585096591653976,8.5,0.7649915632009453,0.6969786086183716,83.72385002837231,105.4596284584844,3.6039708241041857,2.8223529411764705,2.9121345773858134,2.89,0.4783661634359116,2655327.064389211,2895498.3646442005,
2025/03/23 08:15:00,3.9867679586721465,48.97358612708615,2.3606721348479422,8.49,0.7641892566815349,0.6960466532193758,83.49676729156435,105.11317137101888,3.5964333524641985,2.863368669022379,2.8998171470076035,2.89,0.47484055042657103,2644387.963484188,2924614.012249799,
2025/03/23 08:30:00,3.8861303488934027,48.83962901864504,2.3623227699230314,8.48,0.7639142397030421,0.6956992055393557,83.41892720597524,104.98400670134485,3.5896872806573734,2.86438679245283,2.900983751744133,2.89,0.4744196528643221,2637359.1723353215,2921767.976829328,
2025/03/23 08:45:00,3.9717976748672754,48.910433736762,2.367927499660311,8.49,0.763531522959818,0.6949779966151943,83.31060406092513,104.71589521921192,3.58541382758464,2.8645465253239104,2.901338504310691,2.91,0.47436878530730503,2633122.1336832047,2917669.1815114045,
2025/03/23 09:00:00,3.8124392585115743,48.86276468666006,2.362008037577613,8.49,0.7632431715652855,0.6944398003147358,83.2289898371294,104.51581920382908,3.5943992843932175,2.872791519434629,2.895813625528109,2.89,0.4743353320862365,2635360.85992464,2920541.6454479056,
2025/03/23 09:15:00,3.8069692713029326,48.97749930620705,2.357282103853764,8.5,0.7627805884141297,0.6936501627656044,83.0987256354187,104.22226918446107,3.6058475929138543,2.8705882352941177,2.8923154841245307,2.9,0.47525583155698503,2639999.163606376,2914901.982913969,
2025/03/23 09:30:00,3.8419112758926985,48.957783768336185,2.3560004499125857,8.48,0.7617911589065199,0.6927988227538204,82.84355941605996,103.9057810979735,3.5993201955095695,2.8785377358490565,2.8901967241754534,2.9,0.4741866237293532,2632319.3410777664,2918911.3544978835,
2025/03/23 09:45:00,3.8416035575736487,48.79184904887131,2.3636424928474797,8.460000000000003,0.7613958115756546,0.6925030477219466,82.74160239640503,103.79582588316761,3.5792214878520996,2.8841607565011818,2.893742039823562,2.89,0.4726285257373839,2617827.3144281907,2921041.314679454,
2025/03/23 10:00:00,3.7940299222200906,48.66093584950352,2.368972656709435,8.45,0.7610531811468765,0.6921222526943499,82.65324065817552,103.65426424157057,3.566947037597838,2.8863905325443793,2.8960020399554334,2.91,0.4718327312773657,2607715.3830701127,2919063.939785245,
2025/03/23 10:15:00,4.006787713524886,48.99328566774898,2.361526203523491,8.460000000000003,0.7601948337502283,0.6909804803017676,82.43187950165233,103.22980708610186,3.582429018732608,2.898345153664302,2.8868626750607134,2.89,0.4718912752629194,2616597.394527053,2928318.419119188,
2025/03/23 10:30:00,3.8941011690177447,48.73999413951037,2.3689787452732576,8.460000000000003,0.7629057786421398,0.6931562990303471,83.13349502745713,104.03867392711079,3.571159098358291,2.869976359338061,2.9056376734194114,2.92,0.47367630705785974,2620301.744362314,2911538.681935899,
2025/03/23 10:45:00,3.9000817858886876,48.815214386386174,2.3711997839013748,8.460000000000003,0.7599832375636609,0.6903977267221023,82.3773104812802,103.01316677462627,3.567814090333891,2.869976359338061,2.8991306753365658,2.89,0.47347927796179673,2604281.6582010454,2896025.9147339105,
2025/03/23 11:00:00,3.945127895028463,48.92390391255918,2.3656499909466038,8.460000000000003,0.7597776636781013,0.6899671008325801,82.32429456577083,102.85308036745332,3.5761841491246016,2.874704491725768,2.8955682561242115,2.87,0.47365489460797466,2609568.2197732334,2899861.2181576663,
2025/03/23 11:15:00,4.021957499039104,48.948381998178206,2.367941153189883,8.460000000000003,0.760272191216238,0.690183431634422,82.45182939397942,102.93350196232923,3.572723920357324,2.874704491725768,2.8984201589558216,2.91,0.4735946089978539,2610646.937018769,2901761.5393847264,
2025/03/23 11:30:00,3.902631918960708,48.76494917263369,2.3731288558516717,8.460000000000003,0.7613746983685269,0.690926744517223,82.73615746354315,103.20983065437198,3.564913881157062,2.873522458628841,2.903931704398341,2.9,0.47346814632428136,2608921.0255108494,2901314.553724892,
2025/03/23 11:45:00,3.8799449185128765,48.78078875740351,2.368623583194873,8.460000000000003,0.7620310348608613,0.6912466459687422,82.90542156987001,103.32875493475032,3.571694574022982,2.873522458628841,2.904329152321946,2.9,0.4739681586028351,2616277.1194642265,2903665.6698921234,
2025/03/23 12:00:00,4.009686644152168,48.972955967160374,2.3609208946050666,8.460000000000003,0.7620706188992239,0.6910697266351349,82.91562998728305,103.26298466601573,3.583347506192149,2.8723404255319145,2.9024521051224292,2.89,0.4747230700218881,2626133.683119996,2905793.9794621333,
