datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/03/23 12:15:00,3.936197993254382,48.76333844658615,2.3717228811268107,8.460000000000003,0.7632036771280732,0.6918340140659496,83.21781143501457,103.54711070632071,3.5670271882609814,2.8723404255319145,2.910181196356019,2.91,0.4741037792785819,2619722.992927925,2905908.9624093985,
2025/03/23 12:30:00,4.009218375959165,48.89141548291599,2.368561502513387,8.470000000000002,0.7637853282479845,0.6920430017511171,83.38244044522631,103.6248024765533,3.576010161024784,2.867768595041322,2.9110999396770247,2.89,0.47514549388326527,2629571.6585429534,2904673.5198170706,
2025/03/23 12:45:00,4.03204536772563,48.97937916515298,2.36880306674769,8.49,0.7647079691110203,0.69244758983323,83.64358229961411,103.7752092542815,3.584088571641613,2.8551236749116606,2.9152381654328687,2.9,0.4768976648247316,2639526.6540259644,2895259.629727464,
2025/03/23 13:00:00,4.01729606441512,49.028026057363604,2.3666889019883057,8.5,0.7652293376375332,0.6925542257750958,83.7911490824071,103.814851470928,3.591515552745006,2.86,2.9134042639537756,2.89,0.47717850831291847,2646758.637684531,2899925.866280746,
2025/03/23 13:15:00,3.9589086821703745,48.90489849501603,2.3719547450193077,8.5,0.7659276102916833,0.6929865331280116,83.98878634635274,103.97556296693305,3.583542231506955,2.875294117647059,2.9131570410673153,2.91,0.4758049778503573,2644349.734720639,2913283.8711057766,
2025/03/23 13:30:00,3.9388839636763464,48.88343959398418,2.3702423046514496,8.5,0.7668218434073665,0.6936340854217001,84.24188774630151,104.21629238583947,3.5861312505136254,2.856470588235294,2.9210156188462078,2.9,0.47752028537005853,2650704.1398509094,2900272.8993689492,
2025/03/23 13:45:00,4.082797362333906,49.153760800703594,2.3688673272928114,8.510000000000002,0.7640818498617584,0.6906702786949649,83.46636714648864,103.11448875076948,3.592434199227779,2.862514688601645,2.9103932041571032,2.89,0.47738384621908564,2641550.3548816815,2891838.2920173495,
2025/03/23 14:00:00,3.906563434778377,49.04646149647482,2.3598025612527636,8.5,0.7647726739628214,0.6912425223576462,83.66189619146886,103.32722197051743,3.601996260012342,2.8623529411764705,2.9101240168392297,2.88,0.4779510208695619,2649775.2792406916,2894255.727157858,
2025/03/23 14:15:00,3.828236137430679,48.74475690244941,2.370186920832344,8.48,0.7657061600325029,0.6921727662154916,83.9261076447533,103.67304278765275,3.5777768940780663,2.865566037735849,2.919046208887037,2.89,0.47646608865726603,2638283.060709723,2898906.5179750803,
2025/03/23 14:30:00,3.900820659583701,48.85298433004118,2.361870032871908,8.470000000000002,0.7656774863838497,0.6920250276275872,83.9179919303064,103.61812054467887,3.5861414396714006,2.8748524203069654,2.9149049135913527,2.89,0.4761816787404417,2645280.0909696817,2909910.730245382,
2025/03/23 14:45:00,3.937099693331163,48.70818343493471,2.370089766610347,8.460000000000003,0.7668713510595551,0.6930847464215765,84.2559002625653,104.0120740399659,3.569485054610112,2.858156028368794,2.928578394050806,2.89,0.47666857853973565,2641408.571439384,2899985.7858964503,
2025/03/23 15:00:00,4.084601051985487,49.3566747976904,2.368166996586485,8.510000000000002,0.7588441122652755,0.6847073652302267,82.08353887498231,100.89775860037811,3.5934965786899555,2.862514688601645,2.89876139768949,2.88,0.4778738446222394,2616452.305504914,2858742.3194974787,
2025/03/23 15:15:00,4.207085670458071,49.589424711980314,2.4010185528290444,8.56,0.7518007464701469,0.6765397115322042,80.26710929844243,97.86140995681286,3.5651536261200576,2.8878504672897196,2.882002496368455,2.92,0.4756222996869167,2563238.3065377125,2825992.4091478027,
2025/03/24 00:15:00,7.634897116524087,55.97548052041742,2.1714790763010243,8.350000000000001,0.6992023565249571,0.6630000000000034,67.17967039096311,83.40393253574786,3.8453052995673764,3.0119760479041915,2.6928216601164157,2.54,0.4834707462124445,2519576.1052087955,2691858.350644827,
2025/03/24 00:30:00,3.0595008869776734,49.09401058693322,2.4012271039010864,8.84,0.7783812589035981,0.6988712015139129,87.51363444566017,106.17990981488288,3.681451032115347,3.1470588235294117,2.839731241557482,2.74,0.46778293016842715,2749195.916824786,3127880.2642896613,
2025/03/24 00:45:00,3.8639296524653446,50.4619029901919,2.3332809569946247,8.860000000000001,0.7827302989368271,0.7026832454563763,88.74457535082695,107.64565005315268,3.7972280935306206,3.12979683972912,2.8279665616988603,2.72,0.4742799854991629,2862189.7658518413,3172620.585336577,
2025/03/24 01:00:00,3.7762841630934645,50.34210426265628,2.338552243984206,8.89,0.7867424881335578,0.7060060534386607,89.88017487710688,108.92327786573995,3.801497282290368,3.1361079865016874,2.834531862516453,2.72,0.4746426166930705,2884142.726411205,3192308.533919358,
2025/03/24 01:15:00,3.5475684716632827,49.99517529581766,2.380405681626275,8.940000000000001,0.7842733177943617,0.7033142511862048,89.18130736862156,107.88827330271516,3.7556623515922127,3.151006711409396,2.833438629158858,2.81,0.4721177550835062,2833971.2198661687,3168707.538455276,
2025/03/24 01:30:00,3.806637200944124,50.327469828299286,2.327602503487128,8.91,0.7947165015675595,0.7136928362525357,92.28749358096167,111.87886469610935,3.8279731984526424,3.1268237934904604,2.850511207775917,2.73,0.4770879164154799,2949220.4804868014,3232492.3213072065,
2025/03/24 01:45:00,3.7697388177604694,50.28732811052333,2.3312383933765592,8.91,0.7936415453732931,0.7127654747381297,91.93720084256888,111.52229192107927,3.8220029428628197,3.1301907968574634,2.8477383251900217,2.71,0.476428907071847,2937383.9474078165,3228035.286830315,
2025/03/24 02:00:00,3.743796121602884,50.214059932582416,2.3383417359251597,8.91,0.7926835864393441,0.7119593667721049,91.62503364911822,111.21234143256791,3.8103925799685476,3.1313131313131315,2.847178850492328,2.73,0.47566878365391996,2922675.471831679,3221674.4881987358,
2025/03/24 02:15:00,3.741959063463696,50.19844130949383,2.342419297513079,8.91,0.7916018611209089,0.7109900293932565,91.27253507661236,110.83962883478978,3.8037596468999597,3.1313131313131315,2.8454946302808755,2.73,0.47519023049986625,2910887.1010141936,3214843.004910223,
2025/03/24 02:30:00,3.6782159876185574,50.14973337713241,2.344644561654964,8.91,0.79060978490189,0.7102284913930867,90.9747644297866,110.54681560738479,3.800149560285969,3.1313131313131315,2.8432539491360873,2.73,0.4748851614325116,2901596.1630968256,3208504.5491343914,
2025/03/24 02:45:00,3.795261133672682,50.30811934782531,2.3469383292555275,8.92,0.7891392454614561,0.7089617327877705,90.55854679645553,110.05974381911993,3.800696374850853,3.1278026905829597,2.839830861221216,2.72,0.475028317029542,2895409.4638003632,3199826.041118595,
2025/03/24 03:00:00,3.7196234633819927,50.22861450510965,2.351554165046306,8.92,0.7879785108567705,0.7081011654824392,90.23001551276442,109.72885358118079,3.7932360362298314,3.1278026905829597,2.838109587961253,2.73,0.4745637356707794,2882951.6571789496,3191999.799244489,
2025/03/24 03:15:00,3.8197390391157455,50.3865359707296,2.3490158523595923,8.92,0.7863450179013415,0.7067806296698734,89.76767594316178,109.22110432493824,3.7973349524396944,3.1278026905829597,2.832883259700436,2.72,0.4745412889045756,2878439.036381623,3187290.339930754,
2025/03/24 03:30:00,3.837090109337794,50.38412714253673,2.3504893543721104,8.91,0.7847747558275403,0.7056780830386741,89.32323307675883,108.79717244316751,3.79070000186414,3.132435465768799,2.8292626352104104,2.73,0.4736516734766235,2866204.7801669636,3185087.637167695,
2025/03/24 03:45:00,3.8074026838677355,50.37822428304327,2.352215260125562,8.91,0.7834850019297799,0.7046958647784616,88.95818451012586,108.41950711493622,3.787918627619303,3.1346801346801345,2.825663858977639,2.74,0.47323096557447164,2856871.932726282,3180078.6063370802,
2025/03/24 04:00:00,3.8447833567838643,50.46641641475372,2.351142914480868,8.91,0.7819241565149951,0.7034690980351151,88.51640691024014,107.94781229560924,3.7896462801655453,3.1369248035914703,2.820454563379652,2.73,0.47297160270055955,2850083.362824148,3175824.6336619514,
2025/03/24 04:15:00,3.5670020625879033,49.92527799273,2.3496325622774386,8.91,0.7925734092040682,0.7134188194109308,91.58913052519627,111.7735045489599,3.792082278330262,3.1133557800224465,2.8522768831160925,2.74,0.475273190587271,2906719.7376442873,3209172.7536881207,
2025/03/24 04:30:00,3.62213795113513,50.14133963241437,2.3458251030218693,8.92,0.7897788023924258,0.7107234928152621,90.739565315831,110.73714486733653,3.8025000195067156,3.123318385650224,2.839531567977055,2.74,0.47490769903117247,2897377.5044227787,3203550.1291648117,
2025/03/24 04:45:00,3.669254431676734,50.31428437439763,2.344732602845637,8.930000000000001,0.7872076581498623,0.708455948912095,90.01183538070198,109.86526867937295,3.808536627657366,3.127659574468085,2.8299681105895,2.72,0.4747599178569997,2887839.479733241,3194897.0174178802,
2025/03/24 05:00:00,3.795992925430312,50.589266473640635,2.3326106641103177,8.940000000000001,0.7873628254652675,0.7086617556340608,90.05575353142291,109.94440186834933,3.8326155914278184,3.106263982102908,2.8295584872567514,2.69,0.4771479815656318,2906299.7084667203,3184682.16874983,
2025/03/24 05:15:00,3.6361683071287985,50.365605223231114,2.3368507009294013,8.940000000000001,0.7888018744156018,0.7101122553026894,90.46305817887932,110.50212254576067,3.825661603646491,3.1308724832214767,2.828293821985372,2.72,0.4753678639624523,2906973.509266227,3208234.7949615885,
2025/03/24 05:30:00,3.5847896414312572,50.179086723727494,2.3519931821318014,8.930000000000001,0.7865208058446423,0.7083362883278004,89.81743050241673,109.81925889145175,3.7967797134114227,3.132138857782755,2.828767035212151,2.73,0.4737021254888655,2874909.4031273033,3194114.2478862256,
2025/03/24 05:45:00,3.748102824909779,50.3722028413369,2.3488769371339586,8.91,0.7826048953090078,0.7052385981195677,88.70908143631618,108.62818941470152,3.793302177368118,3.1470258136924802,2.816532754476085,2.73,0.472009974331545,2854770.2206560206,3193343.9631573884,
2025/03/24 06:00:00,3.5699650256175346,50.09396861261439,2.351583188744093,8.9,0.7843667472877311,0.7071677455690262,89.20775140782513,109.36995133688374,3.7846843108081636,3.1157303370786518,2.830066643609017,2.72,0.47351749236114316,2856319.074206279,3175810.9321500994,
2025/03/24 06:15:00,3.5992084360884746,50.16425560807369,2.3379536195867607,8.880000000000003,0.7846415664617943,0.7078518476469815,89.28553550736727,109.6329902624311,3.798193396826052,3.1261261261261257,2.8253620019669237,2.75,0.47315729760683434,2868277.0347387055,3193717.6745177372,
2025/03/24 06:30:00,3.643794459863841,50.140984940878525,2.3324250198799454,8.860000000000001,0.7854379484713341,0.7090133793159218,89.51094138641338,110.07960203576827,3.798621573891384,3.1331828442437923,2.8259111166975757,2.71,0.4724533527610308,2874522.936818557,3209724.153438636,
2025/03/24 06:45:00,3.5897943031915247,50.023590441415536,2.327868676357217,8.84,0.7863796316452378,0.7102781777798141,89.7774729266131,110.56592014484575,3.7974650760082143,3.1357466063348416,2.828129498509472,2.73,0.4720141485352221,2878971.405779937,3220361.4525975175,
2025/03/24 07:00:00,3.5089594891943534,49.86054898813302,2.3244277337678168,8.82,0.7876813103706858,0.7119244082077426,90.14589666525717,111.1988997788988,3.794482345855978,3.123582766439909,2.835104803550881,2.73,0.47241655586960307,2883706.139773663,3220453.6402862617,
2025/03/24 07:15:00,3.360967092291787,49.61596719367935,2.333030737889911,8.82,0.7886202329110841,0.7129376520699828,90.41164684298045,111.58849452714425,3.780490268198169,3.147392290249433,2.8344408316083083,2.72,0.4703425907112691,2877013.613738212,3239833.2773491717,
2025/03/24 07:30:00,3.409878816408934,49.710301219712505,2.3228212461876474,8.81,0.7888725443328897,0.7135011506252433,90.48306040725173,111.80516110263905,3.792801540135513,3.133938706015891,2.835441754520634,2.71,0.47151295661079207,2887933.646433991,3236889.873140723,
2025/03/24 07:45:00,3.4555779765169063,49.794294714446096,2.3174137673091773,8.81,0.7891760056140595,0.7139620821455045,90.56895129381154,111.98239040180945,3.8016517051374783,3.133938706015891,2.8339155170731485,2.72,0.471824723355208,2896246.022645076,3242147.9174805866,
2025/03/24 08:00:00,3.4232467577493253,49.71851008235171,2.3188986834590297,8.800000000000002,0.788674605199046,0.71379173317865,90.42703623301554,111.9168908065715,3.7949049101504135,3.132954545454545,2.8343551027168625,2.72,0.47137441687591547,2888974.075380081,3239856.7901706346,
2025/03/24 08:15:00,3.3931046366751048,49.70780358102729,2.323092782389531,8.79,0.7851442299591178,0.7108221124419911,89.42780806767598,110.77506435550825,3.7837490033259087,3.1319681456200232,2.828091689561218,2.74,0.4705478542888494,2862419.381537114,3220743.798248626,
2025/03/24 08:30:00,3.3502340035949487,49.644010336355734,2.322009531601639,8.79,0.7864374280548947,0.7121197259028116,89.79383147109147,111.2739999113301,3.785514176566266,3.1240045506257115,2.8326286355014374,2.76,0.47116204137060663,2869939.908796953,3221255.172301517,
2025/03/24 08:45:00,3.3641200480709585,49.621528636043365,2.3156113896751873,8.78,0.7882627804678948,0.7140323604072117,90.31047443927461,112.0094125656759,3.791655214319695,3.1252847380410027,2.8356819083703764,2.73,0.4712997821914222,2884608.2842961713,3235929.838771674,
2025/03/24 09:00:00,3.358888815872149,49.52414178031819,2.3160118531578484,8.770000000000001,0.7895989757627926,0.7154932328016217,90.68866765736341,112.57112158156187,3.7866818289562003,3.1345496009122007,2.838105910275229,2.73,0.4704213372939053,2888817.122740532,3252097.1890090746,
2025/03/24 09:15:00,3.4089647461360073,49.66129932352425,2.3118220582721283,8.78,0.7893901216378968,0.7152785323397051,90.62955413263434,112.48856872777704,3.79787015552669,3.1321184510250575,2.8351801264678276,2.74,0.47110819258209236,2895557.255474145,3250710.844012542,
2025/03/24 09:30:00,3.3614638962154118,49.51421111042862,2.3246386545801343,8.78,0.7883143739299534,0.7143666634946282,90.32507731770308,112.13795292207934,3.7769310867739154,3.1355353075170846,2.836238925446478,2.76,0.4698696925188244,2874888.259451057,3243591.6195972823,
2025/03/24 09:45:00,3.427706680719268,49.714509654729966,2.32263841856994,8.79,0.785671903495421,0.7119157710505832,89.5771594039279,111.19557877079738,3.784489195443536,3.145620022753129,2.8249293935327695,2.74,0.469466312319255,2866302.5272740168,3239146.260124431,
2025/03/24 10:00:00,3.5036494702932828,49.84774756137614,2.326507764489603,8.800000000000002,0.7833744783182341,0.7097977648142635,88.92690219646855,110.38120018221898,3.7824932864260505,3.1386363636363632,2.820837583428445,2.72,0.4696990091060112,2853188.0955553376,3221315.0229116897,
2025/03/24 10:15:00,3.527066228720571,49.86429319776727,2.3259530129568713,8.800000000000002,0.7835802793502358,0.7101027283943745,88.98515158177445,110.49845942616305,3.783395430165199,3.1318181818181814,2.8226310147641787,2.72,0.47011261475103694,2855268.912610213,3218316.0604760996,
2025/03/24 10:30:00,3.4732997752334995,49.79594169403458,2.3298511419670094,8.81,0.7844756410408694,0.7108957212350179,89.23857241062719,110.80336711682509,3.781357461559555,3.1316685584562998,2.8248617740675153,2.73,0.47016869116758336,2857468.1547911745,3220069.9894334907,
2025/03/24 10:45:00,3.4585570619613577,49.80400819898745,2.3277643627036566,8.81,0.7845257729511609,0.711039528589718,89.25276161526993,110.85866139714228,3.784747348639423,3.144154370034052,2.8209879419452117,2.72,0.46950806732843625,2859791.791520333,3231246.8732526302,
2025/03/24 11:00:00,3.4036547322737647,49.6453517340471,2.327351075377566,8.82,0.789924219945191,0.7159437818424195,90.78072391925737,112.74435879193766,3.789716168442327,3.1496598639455784,2.831819713949771,2.77,0.469824812958941,2890910.7110909685,3262256.66396551,
2025/03/24 11:15:00,3.5164367247775203,49.95643520060605,2.335182589172253,8.83,0.7813592721295458,0.7080464748165867,88.35652351265786,109.70782488612383,3.7812888983254846,3.15515288788222,2.8103196981285343,2.75,0.4686074998136611,2840175.9657434262,3220708.6058283146,
2025/03/24 11:30:00,3.605898772249816,50.07579105044499,2.330914284192868,8.84,0.7827777721799701,0.7093168060790446,88.7580120532797,110.19627036981554,3.792503250740965,3.1561085972850678,2.8108840147444223,2.69,0.46918210327776316,2856308.248206976,3231537.4480641726,
2025/03/24 11:45:00,3.515778174090599,49.8163085235812,2.3275300836495716,8.84,0.7900658773272909,0.7161099195826496,90.82081825382672,112.8082391602232,3.798017504520871,3.1368778280542986,2.8324663096174088,2.7,0.47104804608729806,2898069.0708035827,3254316.2216862864,
2025/03/24 12:00:00,3.57099843768475,49.9142871748644,2.3414908701494395,8.83,0.7817088181016926,0.7087134079467101,88.45545808950034,109.96426230914713,3.771101614176462,3.1370328425821064,2.8173647601147143,2.7,0.46910321627764406,2836094.3547323337,3209684.604612424,
2025/03/24 12:15:00,3.5860185643331874,49.73348417473494,2.3444582684759934,8.81,0.7838505755552344,0.711047964318547,89.06165551200314,110.86190495555233,3.7577977473349997,3.145289443813848,2.824377729598714,2.73,0.4678420899289557,2839935.0667168307,3230350.4587862077,
2025/03/24 12:30:00,3.6720016651010496,50.079369795644254,2.3390360453533985,8.850000000000001,0.7827422441173322,0.7096116031962534,88.74795628344368,110.30962058385362,3.7836099266537295,3.134463276836158,2.8170208937555574,2.73,0.46999082175023144,2850701.1639726837,3214738.908573329,
2025/03/24 12:45:00,3.641048294527309,50.10997232151681,2.338109264906038,8.89,0.7872666953283223,0.7133170340901672,90.02854510913244,111.73436784367509,3.8022175154236275,3.1327334083239595,2.82342765397161,2.72,0.47164862901390153,2885380.205340436,3232267.610943985,
2025/03/24 13:00:00,3.661529477750719,50.17110348791749,2.346621735284517,8.92,0.7872483775886074,0.7129820400067738,90.02336050403818,111.60556179762135,3.801209144991786,3.1524663677130045,2.818009135006667,2.68,0.4706908764470022,2883489.5168490238,3242589.5323455757,
2025/03/24 13:15:00,3.84004957041617,50.43822418494068,2.3515903728440373,8.92,0.7813872572590886,0.7077016614464661,88.3644443504581,109.5752433002614,3.793177631192656,3.1569506726457397,2.804057917088726,2.74,0.4695901875603731,2848959.9110006955,3217946.907903858,
2025/03/24 13:30:00,3.772346338016689,50.0959991611262,2.3568885680349223,8.880000000000003,0.7827941023978688,0.709638997306752,88.76263411540091,110.32015368647876,3.7676791853608016,3.153153153153153,2.815126243447303,2.75,0.4682653428154565,2840404.0233292426,3225396.204915807,
2025/03/24 13:45:00,3.8355096338329417,50.126121792167055,2.3580092512402695,8.87,0.7814624155227836,0.7086999843007515,88.38571694864811,109.95910088437785,3.761647667554545,3.1195039458850062,2.8213029947330686,2.71,0.469782284480594,2830542.1645129533,3194679.0028677816,
2025/03/24 14:00:00,3.948935590115127,50.310544793281395,2.358300994091876,8.880000000000003,0.7797660432306669,0.7070921546109931,87.90558017621238,109.34088642826235,3.7654226590441953,3.1486486486486482,2.808895542194579,2.7,0.46808062304054243,2825063.467466645,3210357.2024079007,
2025/03/24 14:15:00,3.95656730563843,50.312064693889624,2.370899243235168,8.880000000000003,0.775423990737646,0.7032109603102243,86.67661700613317,107.8485577077624,3.745414329747289,3.162162162162162,2.7990094605109763,2.72,0.4660121493205634,2787969.5621354776,3194641.762913199,
2025/03/24 14:30:00,3.965142410700139,50.29812758358281,2.37591212256317,8.89,0.7757670107678099,0.7035206326034344,86.77370449744248,107.96762746342986,3.7417208808250595,3.142857142857143,2.804843121745028,2.73,0.46710058016435035,2787055.495780959,3179658.3430250795,
2025/03/24 14:45:00,4.030543993382992,50.436591655716086,2.3703842280950256,8.9,0.776357756400314,0.704044763767107,86.94090759468412,108.16915718037897,3.7546655493706784,3.135955056179775,2.804659862470125,2.7,0.4681966879830047,2799461.8610399873,3179781.3350195424,
2025/03/24 15:00:00,3.9402392936019055,50.26611173534843,2.376348701342792,8.9,0.7773855384202294,0.7051054205212999,87.23180832685766,108.57698230178391,3.7452415947924313,3.1258426966292134,2.8115167575917743,2.73,0.4684307142454886,2797452.8051174446,3174514.2756991116,
2025/03/24 15:15:00,4.095740510061091,50.577140333389764,2.3776768536884245,8.92,0.7738470352815466,0.7016636124923514,86.23027966233036,107.2535986796153,3.751561103083731,3.1345291479820627,2.798535114269747,2.73,0.4681038691957141,2783577.1402466637,3162917.48076415,
2025/03/24 15:30:00,4.06216316949542,50.41052968743952,2.3919720711218595,8.930000000000001,0.7747897160579829,0.7025078836323226,86.49709356134154,107.57822300203557,3.7333211820536594,3.1298992161254198,2.805801829665558,2.75,0.46769271476715346,2775660.6467312095,3159134.9125990355,
2025/03/24 15:45:00,4.127846584933536,50.501560442770426,2.385580342081631,8.930000000000001,0.7757067936401539,0.7034697612988904,86.75666079928027,107.94806732216169,3.74332393777515,3.116461366181411,2.808966544822777,2.76,0.4689698734603729,2788375.285831351,3157369.7260110006,
2025/03/25 09:30:00,4.541392886830465,50.75355101559279,2.399663839229319,8.84,0.7686581566687632,0.683683383959129,84.7616330443178,100.51709063152421,3.683849319010897,3.02262443438914,2.859864718539156,2.79,0.4779239644365146,2719929.457911519,2971204.823497429,
2025/03/25 09:45:00,4.353782544426167,50.43879729035825,2.418048821770452,8.850000000000001,0.7680638641649035,0.6838291585817943,84.59342604988716,100.57128276480309,3.6599757293238557,3.0338983050847457,2.859080479280405,2.79,0.4757687170806304,2697474.893309014,2972244.0194034884,
2025/03/25 10:00:00,4.515481487597583,50.73750321814134,2.412124726318368,8.860000000000001,0.766059834407122,0.6827065623436579,84.02621071382087,100.15395439965191,3.6731102265690216,3.0327313769751694,2.84906917023298,2.78,0.47596079294155563,2697054.481476259,2969493.1028484795,
2025/03/25 10:15:00,4.547999017985148,50.81414799254986,2.414076549673867,8.87,0.7648100126302216,0.6822742119104765,83.67246443013897,99.99322688843878,3.674282823052278,3.0202931228861334,2.8467651540698435,2.79,0.47643348045066813,2690886.9578261515,2957093.4386833184,
2025/03/25 10:30:00,4.654255219679044,50.99668664316471,2.420695480234302,8.9,0.7634684196340701,0.6814989865355876,83.29274346081247,99.7050346361067,3.6766293293275196,3.0224719101123596,2.839762419130637,2.78,0.47618776331420276,2685119.7671468705,2953663.8682384617,
2025/03/25 10:45:00,4.695290462575429,51.043783758386894,2.4216544793600403,8.9,0.762225028557722,0.6812461002392662,82.95545104425574,99.61102343151384,3.675173347748587,3.004494382022472,2.839933383373619,2.78,0.47681052343769,2678234.9011129835,2938744.526697354,
2025/03/25 11:00:00,4.675297225459019,51.079122399026744,2.41991721584408,8.9,0.7607212907095907,0.6808240260324824,82.56764868070248,99.45411613688695,3.67781176220759,2.993258426966292,2.8366233706644257,2.8,0.47720521574465374,2672437.3737558536,2927747.380272149,
2025/03/25 11:15:00,4.535104349601795,50.697355822702434,2.388783116060011,8.83,0.7689521022033269,0.6899725206843842,84.84483061886677,102.85509521288121,3.696442737155621,3.0067950169875424,2.85025423656657,2.79,0.47648318198630263,2730321.7768802424,2999831.7313683038,
2025/03/25 11:30:00,4.3340705540143745,50.62580939396457,2.392997410953401,8.880000000000003,0.7714058687331907,0.6924576063529845,85.53933827348696,103.77893292417184,3.7108272492706527,3.0045045045045042,2.8503736872084713,2.77,0.4776900777857484,2748314.8518507294,3005028.1202078033,
2025/03/25 11:45:00,4.367089440098084,50.547249870398275,2.394980516739802,8.87,0.7720710169716718,0.6940486246855097,85.72760008954036,104.3703985438555,3.703579189059292,3.034949267192785,2.844732988508159,2.78,0.4748138669320694,2748085.764784904,3039625.9179871306,
2025/03/25 12:00:00,4.191910851015962,50.17146166504574,2.416150561994835,8.87,0.7715817637316941,0.6944767053216404,85.58912313336714,104.52953874579353,3.6711288358936964,3.0315670800450962,2.850268687198977,2.79,0.47309806520221864,2721010.2555513256,3030461.7027799156,
2025/03/25 12:15:00,4.393285746231072,50.451062823610584,2.411934464099363,8.87,0.7688766857893039,0.6928407129632522,84.82348495447816,103.92135390325187,3.677546024581615,3.0293122886133035,2.8407272727340773,2.78,0.47285611735173094,2713407.0447997367,3024928.4556404245,
2025/03/25 12:30:00,4.500097052820365,50.46950864876487,2.4194655167634895,8.860000000000001,0.7664366777650354,0.6915598348658872,84.13287147126539,103.44518380381768,3.661965809643773,3.0417607223476297,2.8336319817185895,2.78,0.4705324292151347,2691483.2412157077,3028596.9787708297,
2025/03/25 12:45:00,4.6056175118250735,50.59380656936332,2.4208138521136484,8.860000000000001,0.7641975145797234,0.690380242146784,83.49910458544977,103.00666683370092,3.659926182372182,3.0372460496613995,2.827728051148923,2.8,0.47007619183699184,2679195.1561309374,3020296.1234869864,
2025/03/25 13:00:00,4.5924352384050735,50.58060735561327,2.4370890032188077,8.9,0.7640742743113914,0.6906883704915738,83.46422298254903,103.12121442795011,3.651897812613837,2.9752808988764046,2.8427736338083887,2.82,0.4738723287285973,2671161.310631064,2965718.3902744693,
2025/03/25 13:15:00,4.494576029719838,50.183173514015834,2.459188304731183,8.880000000000003,0.7631508696530557,0.6909866605333458,83.20286494553662,103.23210460488282,3.6109475565234055,2.9560810810810807,2.8544051716641063,2.79,0.4724937121334305,2638076.1748674954,2945228.1255345223,
2025/03/25 13:30:00,4.957479191525124,50.874269861670996,2.4366561590651217,8.87,0.7586671621410377,0.688094340665218,82.0379048061872,102.15687641414142,3.640234575978572,2.9718151071025933,2.830642864693951,2.8,0.4719332673675557,2643022.600302631,2957393.354786558,
2025/03/25 13:45:00,4.840135356929807,50.74602645395737,2.449138936646321,8.89,0.7579307273518748,0.6881122819102016,81.8479839684637,102.16354612332195,3.629847154434343,2.9471316085489314,2.8354151790501394,2.79,0.4729188594031669,2630038.3809288424,2931250.471556346,
2025/03/25 14:00:00,4.89743560985994,50.85663142354031,2.4603195212858218,8.92,0.7560242888355108,0.6869461479317209,81.35632821640786,101.73003247856026,3.625545350035753,2.9618834080717487,2.825117293024613,2.77,0.4714657775833381,2617464.7320817313,2934295.027658324,
2025/03/25 14:15:00,4.929915968580588,50.862471882594605,2.4658214191486603,8.92,0.7542521742853934,0.6863115736478004,80.89931357660933,101.49412767193733,3.617455802245275,2.9484304932735426,2.8244699499290844,2.8,0.4714605566305182,2603986.730459724,2919246.748646478,
2025/03/25 14:30:00,5.035374004629148,50.98689488603577,2.4671840827701526,8.92,0.751937027029194,0.6852234619760216,80.30225500084647,101.08961904304945,3.6154578259051635,2.9461883408071747,2.8179561047111665,2.79,0.47090784269283875,2592887.356993525,2913258.690960065,
2025/03/25 14:45:00,5.067072513659127,50.98481524365644,2.47174564122955,8.91,0.7498233891398305,0.6834284842998811,79.7571641326409,100.42233095350365,3.604739845143529,2.951739618406285,2.814102123566237,2.8,0.4698060233416357,2576377.784240407,2907540.378228329,
2025/03/25 15:00:00,5.063379764042509,50.873254966321724,2.4829175029341317,8.9,0.7480553077005098,0.6819372639437689,79.30118960093003,99.8679655172412,3.5844928353369077,2.955056179775281,2.814060536093975,2.79,0.46841067516912316,2554768.265761114,2899352.234030433,
2025/03/25 15:15:00,5.031695885123725,50.95973625768005,2.4854273809926073,8.92,0.746739373520162,0.6804474781037678,78.9618203511285,99.31413336645278,3.588919985438324,2.938340807174888,2.8136471947625594,2.8,0.4700265878105662,2549918.73400872,2875133.380354666,
2025/03/25 15:30:00,5.193578246814127,51.28036133974456,2.482935089219091,8.940000000000001,0.7445856593717447,0.6782407095244295,78.406394125601,98.4937608298284,3.6005774129245256,2.9451901565995526,2.803246441408727,2.79,0.4702441091254829,2548290.2799415714,2870789.3650552556,
2025/03/25 15:45:00,5.248135517952562,51.25339707494271,2.486885448536659,8.92,0.7425723775732365,0.6766531189391293,77.88718431723909,97.90356948498707,3.5868157921181028,2.9573991031390134,2.7989375859090955,2.81,0.4684096204593276,2530924.1690010447,2872304.241464122,
2025/03/25 16:00:00,5.099632297506673,50.87699691942453,2.5048101436585015,8.9,0.7417444073136187,0.6761111175994092,77.67365718946652,97.70207893537189,3.553163509231381,2.957303370786517,2.8055719608587206,2.79,0.46653376511722144,2503622.97528887,2862811.702080749,
2025/03/25 16:15:00,5.2927643552101244,51.216352090618045,2.4837491161726244,8.9,0.7430154210175612,0.6771321218759103,78.00144179574637,98.081640197967,3.5832926691543663,2.9426966292134833,2.805914032425383,2.8,0.4691403597099736,2532293.249433504,2865437.2954272884,
2025/03/25 16:30:00,5.176860562334866,50.979270093338016,2.487659559270937,8.9,0.7462661122994453,0.6799015249155576,78.83976994174563,99.11117370584901,3.5776599602754082,2.939325842696629,2.8166347815740282,2.82,0.46931841588982826,2543061.336599024,2875565.443211815,
2025/03/25 16:45:00,5.232457450971481,51.11067834410778,2.4739878253043024,8.9,0.748158184915521,0.6814643233078561,79.32772083919563,99.69214848196275,3.597430799363491,2.955056179775281,2.8126278839627625,2.8,0.4693133072702788,2566128.931853597,2901708.634439311,
2025/03/25 17:00:00,5.16579431072131,50.857607683915376,2.4840176606777775,8.9,0.75113591742428,0.6839797196509346,80.09565502823004,100.62725427326815,3.582905283198183,2.9640449438202245,2.8216194605845133,2.81,0.4681661079031936,2570151.4965937,2919676.6930307196,
2025/03/25 17:15:00,5.158703900294938,50.89177605658227,2.483389273670758,8.930000000000001,0.7546234803543941,0.68654005320543,80.99507054072149,101.5790656015453,3.5958921521797307,2.9496080627099666,2.8307588131872765,2.78,0.4703796878200545,2594241.8276697686,2920966.194370089,
2025/03/25 17:30:00,5.136840149470402,50.76933934624827,2.481452370381154,8.92,0.7571734025627194,0.688815509345234,81.65267576126548,102.42497293540912,3.5946690359524722,2.9506726457399104,2.8377992521707722,2.79,0.47029480872236906,2605813.5741131725,2934995.139451583,
2025/03/25 17:45:00,5.153089464702191,50.68116593858633,2.4749273875372473,8.9,0.7596531801224317,0.6911711048173668,82.29219121932022,103.30067229547288,3.596065098643649,2.943820224719101,2.8465265472115946,2.83,0.47076750395906913,2619706.8210582016,2945050.3022074094,
2025/03/25 18:00:00,5.229227246364246,51.03840483598975,2.4508132512403793,8.92,0.761401692281029,0.692344188185338,82.74311898485256,103.73676939566957,3.639608197599514,2.9551569506726456,2.836795780879215,2.8,0.47243182825392854,2657388.616512143,2967525.831639341,
2025/03/25 18:15:00,4.965689131697843,50.49332541171049,2.4619259131446096,8.9,0.7654623026658701,0.6963073566636729,83.8570868941238,105.21008862274827,3.6150559821810644,2.943820224719101,2.857021040025887,2.82,0.47217414063076624,2659455.6936176866,2972906.3202464846,
2025/03/25 18:30:00,5.025439362147608,50.587180921765366,2.4452226429563013,8.89,0.768237302369268,0.698929373417111,84.64251554519191,106.20227705423116,3.635660754904466,2.9482564679415075,2.858705984674258,2.82,0.47299276643949467,2689952.564575277,2997137.715523914,
2025/03/25 18:45:00,4.820573374199114,50.30102628587326,2.4412963019760334,8.880000000000003,0.7721862175460191,0.7026248386609969,85.7602061585093,107.62319249718823,3.6374118097882486,2.958333333333333,2.865980394982529,2.84,0.47260437491840684,2710206.9167148303,3024413.9639800135,
2025/03/25 19:00:00,4.802150952222178,50.21853221182204,2.4414342776500146,8.89,0.7759690049696256,0.7059137899563712,86.83087640749918,108.8878023306847,3.6413021973939874,2.956130483689539,2.8755415412993335,2.84,0.47334871722241906,2732604.528395332,3040316.0034909407,
2025/03/25 19:15:00,4.690623001597885,49.7423284741468,2.428208939607545,8.79,0.7780398817626712,0.7090921634709089,87.41701195342338,110.10989473643892,3.619952079338226,2.969283276450512,2.885528390292431,2.92,0.470443182528731,2731967.3461706797,3075253.2654359783,
2025/03/25 19:30:00,4.5807690488704225,49.61999870058071,2.41344972228205,8.760000000000002,0.7798190219152292,0.7110140093133617,87.92057512439257,110.84884917283733,3.6296592048816065,2.993150684931507,2.8820431136669042,2.83,0.46913536859748267,2747937.064783359,3109513.148357753,
2025/03/25 19:45:00,4.381962532451382,49.316618630568485,2.423973577902211,8.78,0.784288247509592,0.7147976628481896,89.18553303612927,112.30367322979643,3.6221516934184197,3.0011389521640095,2.8928600438018117,2.83,0.46883050841210466,2762451.230892282,3129766.065820141,
2025/03/25 20:00:00,4.502610299474782,49.58560761161459,2.420552556259458,8.800000000000002,0.7827911065032468,0.7130600913725345,88.76178616523285,111.63557273904551,3.6355335385069547,2.998863636363636,2.8859449452419486,2.84,0.4697798645191196,2764761.606921127,3120466.3811945785,
2025/03/25 20:15:00,4.665821289807866,49.85269261753797,2.416489867522358,8.78,0.776452298418666,0.7074021383043847,86.96766652004841,109.46007591806875,3.6333692592728264,2.986332574031891,2.8740546765687145,2.87,0.4698809905672745,2732813.1485338234,3083155.5826859106,
2025/03/25 20:30:00,4.672427982563363,49.87190514137393,2.4231443661517447,8.78,0.7737048674196071,0.7047487960981966,86.19004084288446,108.4398593370991,3.623391211289542,2.984054669703873,2.870088552802774,2.85,0.46942399576344174,2711263.985973299,3064461.1802783096,
2025/03/25 20:45:00,4.727883250364471,50.1336331951407,2.420141868138614,8.800000000000002,0.7707180617610954,0.7016393013171387,85.34466318879426,107.24425097316957,3.636150473595286,2.9886363636363633,2.857385546556148,2.84,0.4697918286372781,2703643.9472254994,3051338.9673729534,
2025/03/25 21:00:00,4.701270416656087,50.16417751892777,2.4247832873645216,8.83,0.7720722540129908,0.702427554265888,85.72795021847621,107.547336163776,3.641562545408856,2.981879954699887,2.8607325945568984,2.85,0.47099292568878154,2712955.877338734,3047121.8847025936,
2025/03/25 21:15:00,4.658709262208504,50.17247080807323,2.429784601681734,8.850000000000001,0.7720792842204713,0.7020780031726999,85.72994002999462,107.41293291177865,3.642298166625397,2.998870056497175,2.8555147916033494,2.84,0.4701528249836735,2711963.3879905003,3056295.875547214,
2025/03/25 21:30:00,4.887181436746744,50.65423658680379,2.435756977598651,8.92,0.7709049546364105,0.7000102488615549,85.39756085893572,106.61787631157559,3.662105900562377,2.993273542600897,2.8477539232218603,2.82,0.47219508435543384,2719113.3577909353,3039339.976179365,
2025/03/25 21:45:00,4.846069219449362,50.340559155695075,2.459319635367772,8.91,0.7704506532653247,0.6996431465606613,85.26897658822885,106.47672457720542,3.6229532232672064,2.967452300785634,2.863725074989895,2.82,0.4719903174780798,2689920.1186176147,3009180.0938407476,
2025/03/25 22:00:00,4.910181543796568,50.27155486353212,2.466726290076749,8.89,0.7687968455428725,0.6983198794965396,84.80088718015436,105.96792514804953,3.6039669402167034,2.9595050618672665,2.8671621354643224,2.84,0.4712915968619747,2669814.9026441723,2995074.775891875,
2025/03/25 22:15:00,5.005853693314521,50.474869319422965,2.4531497994731306,8.87,0.7663121599074764,0.6961782629796119,84.09762826285461,105.16209767614542,3.6157596254028324,2.957158962795942,2.858958694316303,2.82,0.4716387377473422,2666528.7956291223,2987223.922744038,
2025/03/25 22:30:00,4.980459202960731,50.48760888131625,2.4553105278481047,8.87,0.7647159291496072,0.6942903044568104,83.64583528809844,104.4602436906833,3.6125776757752464,2.9605411499436305,2.8551333915327257,2.82,0.47131038070819525,2655229.6615787926,2978488.0969586293,
2025/03/25 22:45:00,5.052784502819918,50.63646341953995,2.456393422073695,8.880000000000003,0.7632347554213876,0.6922131355212506,83.226607753796,103.68805019263722,3.6150560900393063,2.9560810810810807,2.8526362072654594,2.83,0.4719932021254352,2649298.800142475,2963703.226607917,
2025/03/25 23:00:00,5.060802877589367,50.71038018659135,2.456219292761775,8.880000000000003,0.7614556822563976,0.6901045228618298,82.757042582027,102.90416740022383,3.6153123730313683,2.9549549549549545,2.8492575885861045,2.83,0.4722553273237078,2640791.7735293387,2951081.140842691,
2025/03/25 23:15:00,5.0040225616813245,50.698054372896934,2.4512339276529387,8.89,0.7639150416367563,0.6916700173877773,83.41915418319276,103.4861444717482,3.6267448405106704,2.935883014623172,2.8587858089920255,2.82,0.47469497239508496,2659785.9163392917,2943361.5173048386,
2025/03/25 23:30:00,4.904408162889581,50.358880987412306,2.433769362896299,8.81,0.7665077914145961,0.6946042954395955,84.15299929245954,104.57697073738883,3.6198992946133934,2.967082860385925,2.8620516700384977,2.85,0.4717557399424242,2671646.010810159,2991551.6667342037,
2025/03/25 23:45:00,4.886412195453545,50.434815510742396,2.413938963827964,8.800000000000002,0.7693013242256785,0.6968160649425265,84.94367350580524,105.399202381677,3.645493996271216,2.986363636363636,2.8592290954690602,2.72,0.47203532983250707,2704487.6618014467,3024930.224696761,
2025/03/26 00:00:00,4.637430070783296,49.89552467523464,2.424449183601761,8.800000000000002,0.7752574706930339,0.7048565282861501,86.6294856086614,108.48128262739296,3.6296904301069843,2.979545454545454,2.8753434483742657,2.84,0.4709070901723257,2722529.608955148,3058928.487075758,
2025/03/26 00:15:00,4.719279770569187,49.99887813091016,2.4220012353726856,8.79,0.7733413642273973,0.7031337638579203,86.08715585101777,107.81887548265888,3.6292301885004767,2.995449374288965,2.8666389117155755,2.79,0.469578492607184,2713518.0897212643,3065107.0654797866,
2025/03/26 00:30:00,4.824869191699065,50.14056852111298,2.424226411031114,8.78,0.7691321968602743,0.6993522525939395,84.89580413907619,106.3648751340932,3.621773923445351,2.9920273348519366,2.8587885872414445,2.85,0.46905080430628804,2687515.9703883673,3042174.5998327457,
2025/03/26 00:45:00,4.626962112882495,49.81829831783375,2.4305038454931895,8.78,0.7724063176719402,0.7023078150678743,85.82250272192155,107.50129614868709,3.612419711361696,2.984054669703873,2.8717644072721655,2.88,0.4694321673633391,2696075.105214122,3047193.662150446,
2025/03/26 01:00:00,4.364146760660731,49.32009075813147,2.4302584664509173,8.75,0.7775059918186558,0.7073395794876141,87.26590114139931,109.43602189970966,3.6004400851973,2.986285714285714,2.888259683784167,2.86,0.4687682449394848,2712670.0866124756,3074134.194387115,
2025/03/26 01:15:00,4.570911082305486,49.70731489763244,2.4151963178351386,8.75,0.7754157719289401,0.7053185794455912,86.67429077603677,108.65894243057254,3.6228938970241,3.0034285714285716,2.8728691133612796,2.83,0.46856431264378395,2720036.6989756296,3085007.8286973084,
2025/03/26 01:30:00,4.467540712385414,49.641982794213334,2.419243490883772,8.760000000000002,0.7750456199417459,0.7047661069276948,86.5695239266444,108.44651539346657,3.620966650529208,3.006849315068493,2.8710831554298823,2.84,0.46839315984707774,2714758.547657322,3081138.5327860476,
2025/03/26 01:45:00,4.483945344576227,49.650729358370256,2.425016022620132,8.770000000000001,0.7747464190791115,0.7042906571251217,86.48483889779601,108.26370377916423,3.6164709503751524,3.0,2.873187550709944,2.85,0.4687633318999311,2709839.4998956765,3070987.0184936873,
2025/03/26 02:00:00,4.63736220263695,49.90255196396282,2.4166235813215704,8.770000000000001,0.7734329908007161,0.7030137982200632,86.11308959644899,107.77274840089775,3.629030217111422,2.994298745724059,2.8685258618827945,2.83,0.4696767691862429,2713601.333467639,3063991.9210788794,
2025/03/26 02:15:00,4.647090615965112,49.95846004217333,2.4148649553170407,8.770000000000001,0.7725104688189417,0.7020880732058071,85.85198138990273,107.41680486419199,3.631673059269939,2.997719498289624,2.8646394200774727,2.84,0.46954771632127346,2710547.3912441065,3062129.797945967,
2025/03/26 02:30:00,4.558472799664912,49.77724046364409,2.426280301194202,8.770000000000001,0.7721915313086257,0.7017221815750628,85.76171015196577,107.27611863545609,3.614586490968688,2.997719498289624,2.868055309857321,2.85,0.4687512118902918,2695863.4949357025,3055297.0920723416,
2025/03/26 02:45:00,4.601075925424425,49.88576248705181,2.4221573720417346,8.770000000000001,0.7712234269409063,0.7007589030763427,85.48770042623994,106.90573569193478,3.6207391399211244,2.997719498289624,2.8641452835013825,2.84,0.46901565294976455,2695439.2506609303,3051574.1671399334,
2025/03/26 03:00:00,4.594402657217813,49.91351821228852,2.4207082911175792,8.770000000000001,0.770689288641273,0.7001966830714195,85.3365193202854,106.68956072218012,3.622906581590265,2.9965792474344357,2.862602525493168,2.83,0.46920191963765345,2693917.4501926675,3047571.101842832,
2025/03/26 03:15:00,4.652005188732062,49.99607112843222,2.419631254345905,8.770000000000001,0.7699047870368664,0.6994044009290511,85.11447604000948,106.38492629674836,3.624519225501069,2.9954389965792476,2.860683576727683,2.83,0.4693293242456738,2691571.003850708,3043359.384691955,
2025/03/26 03:30:00,4.702834882291597,50.10020485585744,2.4162307361127136,8.770000000000001,0.7690386746772626,0.6985718989360429,84.86933386524244,106.06482724017528,3.629620246495736,2.9954389965792476,2.8572746714658863,2.83,0.4695270446349174,2691028.758120517,3040331.7436221186,
2025/03/26 03:45:00,4.707914809098952,50.05659858001172,2.41840759282827,8.760000000000002,0.7683328421340174,0.6979798329929306,84.66955687008043,105.83717643403578,3.6222182009259205,2.997716894977169,2.8570660774064685,2.84,0.468885876292907,2682671.027115025,3038702.046274788,
2025/03/26 04:00:00,4.556434234958374,49.800706087245544,2.430457835524393,8.760000000000002,0.7685798239222558,0.6981371539586658,84.73946194881997,105.8976667309206,3.604259194280551,2.9965753424657535,2.8623807703708706,2.83,0.4681720394181287,2669644.373752454,3032627.7590952115,
2025/03/26 04:15:00,4.57260954534263,49.808759846539544,2.429253110810442,8.75,0.7676585857388109,0.6973348042337942,84.47871710518989,105.59204519819059,3.6019301410221707,3.0034285714285716,2.8590999420637186,2.82,0.46744852583661634,2663724.2107113474,3034709.014516918,
2025/03/26 04:30:00,4.646638600690039,49.994921390268985,2.4243803314111734,8.760000000000002,0.7668012233111234,0.6963126425553251,84.2360514882461,105.21205366809728,3.613294451576835,3.002283105022831,2.854230139542605,2.81,0.46815088239699276,2667356.4660199583,3030286.2519917004,
2025/03/26 04:45:00,4.564164484026435,49.84565690742994,2.4363666968835362,8.770000000000001,0.7669161318282195,0.6962194342404293,84.26857489409406,105.1774032102066,3.5996223438853,2.997719498289624,2.8589219687707255,2.83,0.46796599582447823,2657075.587935546,3020848.9015441244,
2025/03/26 05:00:00,4.640703657601534,50.0856804906619,2.427345107411346,8.78,0.7658287576462552,0.6949752743920363,83.96080735238877,104.71488322495178,3.617120603573125,3.0022779043280186,2.850347264273804,2.83,0.46856566772148145,2663617.69431878,3021002.1526095956,
2025/03/26 05:15:00,4.585250888784913,50.04150798686521,2.4312263851191362,8.79,0.7660457066145498,0.6949788131009241,84.0222120204022,104.71619875010819,3.615459281702912,2.9988623435722417,2.8520105973024017,2.83,0.46889538166814015,2662443.413013582,3015674.8135760785,
2025/03/26 05:30:00,4.750750460029394,50.30474779837675,2.4247380499210256,8.800000000000002,0.765634541899985,0.6943821038940389,83.90583703602611,104.49437039426796,3.629258014195232,2.9999999999999996,2.8473673707240144,2.81,0.4695683938005362,2671403.1321061077,3017657.646632909,
2025/03/26 05:45:00,4.473958988529148,49.9145123958362,2.439843564728156,8.81,0.7674071570079856,0.6958823608896004,84.40755337546359,105.05209522711101,3.610887241855442,2.9750283768444947,2.862788615599884,2.83,0.47072656656903333,2664293.836486984,2995666.7982103955,
2025/03/26 06:00:00,4.707767081558416,50.352349512725596,2.4236086761816833,8.82,0.7665005529090699,0.6948154895913765,84.15095052480767,104.65548276789008,3.6392013639329037,2.9773242630385486,2.8529236951651,2.82,0.4719712284345294,2681362.8598512355,2999836.9640130005,
2025/03/26 06:15:00,4.621230660070125,50.256122086544906,2.4221708232222072,8.81,0.7663891074564098,0.6947834336946044,84.11940729565403,104.64356589650363,3.637233144555875,3.0,2.8471876286904267,2.79,0.47024751631415274,2678632.5366920037,3017585.8244115165,
2025/03/26 06:30:00,4.601388614906057,50.09427256703066,2.4291467373765534,8.800000000000002,0.7671367482567283,0.6956471695977474,84.33101759043865,104.96466219108811,3.622671230435378,2.9784090909090906,2.8589056403438367,2.83,0.4709584974809951,2673089.6376237855,3002760.0432319134,
2025/03/26 06:45:00,4.677801702612612,50.29112811765367,2.414059441066375,8.79,0.7664643055426035,0.6951736072506314,84.14069116510022,104.78861403289503,3.6411696623829393,2.984072810011377,2.851268535144312,2.82,0.4712655637135922,2683404.3300970593,3010634.311198353,
2025/03/26 07:00:00,4.627563004198578,50.15012850921755,2.4183770468640526,8.78,0.7666911935306256,0.6955152668557552,84.204908947232,104.91562696916013,3.630533961354439,2.9908883826879276,2.852881317197961,2.82,0.4702013423698788,2677227.6274112007,3016562.2157177203,
2025/03/26 07:15:00,4.574573491899059,50.22916780469694,2.413779546123165,8.800000000000002,0.7674277230335645,0.6959486839762756,84.4133743295023,105.07675102444752,3.6457347623704557,2.9886363636363633,2.8509953952197455,2.82,0.4713872530403341,2689861.4529682957,3016405.3915832653,
2025/03/26 07:30:00,4.730551178811709,50.463022915520014,2.4108312344506126,8.82,0.7679528920524876,0.6962106095402008,84.56201679371596,105.17412260264256,3.658489185789037,2.993197278911565,2.8477691709688853,2.83,0.47190041653345366,2702672.8971537836,3024537.3414118513,
2025/03/26 07:45:00,4.618686399012745,50.168780760081404,2.416738493946909,8.800000000000002,0.7694577332579103,0.6978987721368817,84.98794310880604,105.80600833622772,3.64127108582122,2.9875,2.857943051003177,2.85,0.4713711466557316,2698645.396636386,3026451.304302239,
2025/03/26 08:00:00,4.585096782634082,50.11679241846133,2.406896565571464,8.78,0.7706586330536725,0.6992551657146043,85.32784264302752,106.32754499105168,3.64785098187856,2.9931662870159457,2.8584338695548968,2.84,0.4711567003793957,2710093.6748568835,3041907.0346196,
2025/03/26 08:15:00,4.514378751269135,49.96301307829441,2.406834450306328,8.770000000000001,0.7722948133794301,0.7009212132598884,85.7909428388898,106.96814435529429,3.6437902901397337,2.9954389965792476,2.863238407688061,2.82,0.4707959055084711,2715701.726585639,3052618.8871049467,
2025/03/26 08:30:00,4.364359968233487,49.76330469351012,2.4042386973677914,8.760000000000002,0.774291720762716,0.7028914747719136,86.3561422767241,107.72571473529958,3.6435650127379713,2.990867579908676,2.869770704426907,2.84,0.4711448078396023,2724660.657126676,3058403.5129326195,
2025/03/26 08:45:00,4.481886078801153,49.96508856844156,2.387646460600396,8.75,0.7750517361862616,0.7037261804310534,86.57125505247933,108.04666110689996,3.6646966560533967,2.9874285714285715,2.8679696335493343,2.85,0.4722981617567437,2745337.0436480357,3067383.1105794893,
2025/03/26 09:00:00,4.252890745759146,49.45606406175068,2.3877328385306797,8.690000000000001,0.7764417472994493,0.7058274707905995,86.96468015889025,108.85461239989726,3.639435643623973,3.005753739930955,2.874111443738179,2.84,0.46927240273525783,2735027.5658666757,3093202.5834559,
2025/03/26 09:15:00,4.3326230109245785,49.72402811133975,2.3902902092993514,8.7,0.7703864801068725,0.7001043486415235,85.25081318546495,106.65405790759483,3.6397254049541408,3.017241379310345,2.8547414948225205,2.84,0.46822178192946945,2703091.254537711,3070008.9275996736,
2025/03/26 09:30:00,4.240712167917309,49.53252653361682,2.396154727516487,8.7,0.7721887922902368,0.7017606487890948,85.76093490737209,107.29090937352782,3.6308172840813087,3.020689655172414,2.860650684153294,2.83,0.46769911218027044,2705528.8724717186,3079234.882711329,
