datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/03/26 09:45:00,4.291356747301506,49.71046731804461,2.3850227970849742,8.710000000000003,0.7731509198670545,0.7025436771874621,86.03325297785075,107.59198571171274,3.651956706931921,3.0264064293915034,2.856195515952747,2.82,0.4684884203552891,2725406.65120576,3092040.5530151776,
2025/03/26 10:00:00,4.231386478155628,49.58892482664402,2.3867438837272514,8.710000000000003,0.7749628775478288,0.7042140606983885,86.5461047360882,108.23425226536465,3.6493232723395757,3.0241102181400685,2.862131651645222,2.83,0.4686462045727812,2732574.3188343174,3098208.6730504404,
2025/03/26 10:15:00,4.134420959944862,49.49483395732966,2.3870047098067104,8.720000000000002,0.7769881852817272,0.705949639284685,87.11934253481256,108.90158648527591,3.6531138644909134,3.0183486238532105,2.8675981973935016,2.84,0.4694826757842172,2744212.1442894144,3100970.832282664,
2025/03/26 10:30:00,4.351406931718827,49.52531622198927,2.396214624544806,8.720000000000002,0.7783803399669459,0.7072696825513606,87.5133743522369,109.40914635641799,3.6390730240436975,3.016055045871559,2.8758898027837225,2.83,0.46897664248265875,2745238.093091075,3108439.5624919212,
2025/03/26 10:45:00,4.110347779475546,49.43935434475543,2.3857952476656736,8.73,0.7801618668581328,0.7087779287942693,88.01761305945757,109.98907073315608,3.659157259426042,3.011454753722795,2.875957729838425,2.84,0.4705414376575747,2764561.58720997,3110716.0524648037,
2025/03/26 11:00:00,4.184230209640248,49.47652200353872,2.3826934294744446,8.73,0.7819831654346748,0.7104544803454187,88.53310864038201,110.63370891339606,3.6639207931696,3.0103092783505154,2.880082508290549,2.83,0.47094439867310356,2778655.723962736,3121522.1564657413,
2025/03/26 11:15:00,4.255591038463251,49.39284201809164,2.3914062925790245,8.73,0.7835544991791373,0.7119011101100957,88.97785482964,111.18994160325116,3.65057164359348,3.009163802978236,2.888113323065115,2.84,0.4704623762239442,2778839.4137098934,3127774.06729489,
2025/03/26 11:30:00,4.193585318031467,49.41698749781648,2.381779826687815,8.73,0.7845319921938139,0.7128340292353312,89.2545218934258,111.54865129326316,3.665326199416274,3.0126002290950744,2.885841589706187,2.83,0.4709998181870368,2793308.355655258,3137284.9222937766,
2025/03/26 11:45:00,4.015219998776331,49.31237118338987,2.375062385245621,8.73,0.7857213295168968,0.7139209088835412,89.59114881565135,111.96655918168416,3.675692922523875,3.0194730813287514,2.884132339881288,2.82,0.4711553839128107,2804105.835144298,3147446.308560399,
2025/03/26 12:00:00,4.105727492128892,49.34741586986172,2.3759622351804155,8.73,0.7866294236843178,0.7147563172093145,89.84817341139853,112.28777573031992,3.6743008246244706,3.0194730813287514,2.8871041451397113,2.81,0.4711239197155517,2809298.657506745,3153673.1635863166,
2025/03/26 12:15:00,4.078433551716273,49.726368772755734,2.3727696111338967,8.81,0.7868784598459954,0.7138652753920698,89.91865995461937,111.9451679678679,3.7129605666982086,3.068104426787741,2.863185215085901,2.77,0.47069655447849434,2833106.322503343,3185859.177769477,
2025/03/26 12:30:00,4.07761710640915,49.64993548316096,2.3752676477445385,8.800000000000002,0.7869608869777256,0.7140749108979086,89.94198991418905,112.02577333362895,3.704845644808129,3.071590909090909,2.864767114142138,2.77,0.46998259871876713,2828423.7332142815,3189721.919252273,
2025/03/26 12:45:00,3.996819167160538,49.51758756091073,2.3751993192984813,8.81,0.7908383419042789,0.7174930326198243,91.03945460537474,113.34004951269091,3.7091623967802616,3.069239500567537,2.874017186039578,2.76,0.4707200369038427,2850181.0869453815,3204757.8650746453,
2025/03/26 13:00:00,4.024460008028598,49.66451919539651,2.3647394620615048,8.81,0.7903838599617306,0.7171131391454127,90.91081922619561,113.19397954074982,3.7255689860733,3.0703745743473325,2.868506906780172,2.76,0.47135555211887753,2859543.483907626,3207094.473475422,
2025/03/26 13:15:00,3.9792058433480406,49.61866276895239,2.3694150086680024,8.82,0.7905899011053366,0.7171664902129468,90.96913657206314,113.21449315696952,3.7224378033117462,3.066893424036281,2.87032298114837,2.77,0.47157669728456003,2857304.9370143507,3201741.13856005,
2025/03/26 13:30:00,4.024704797909067,49.70014697277753,2.3698850378504326,8.83,0.7904544500199098,0.7169023116895175,90.93079885145647,113.11291586726355,3.72591913066345,3.0679501698754246,2.868681692521188,2.76,0.4717656228960798,2859210.853920596,3201448.751517465,
2025/03/26 13:45:00,4.061087808522302,49.74078837056027,2.369575863628319,8.83,0.7901546304901427,0.716660708494982,90.84593871668302,113.02001884686098,3.726405275954919,3.072480181200453,2.866641351678159,2.75,0.4714503109296153,2858517.22750361,3204724.5632741437,
2025/03/26 14:00:00,4.156514730649008,49.735218534781666,2.381173139316128,8.84,0.7902750358254779,0.7166311102525977,90.88001792757106,113.00863825012708,3.712455786620726,3.073529411764706,2.870053233966521,2.75,0.4708338327442256,2850505.903831253,3203659.505687551,
2025/03/26 14:15:00,3.983834537602206,49.68578481460071,2.3749437554900763,8.84,0.7904083634051071,0.715061774429876,90.91775461665982,112.40522478023023,3.7221934117660154,3.078054298642534,2.869625601779403,2.75,0.47184862108445874,2855295.4298577304,3196000.054052661,
2025/03/26 14:30:00,3.9898995403864888,49.80098525659122,2.3711841984619575,8.850000000000001,0.7905766608033539,0.7131918999294113,90.9653890716547,111.68625345219476,3.732312321303615,3.080225988700565,2.870322115716667,2.75,0.47319840315556194,2862775.3601766955,3187066.188497277,
2025/03/26 14:45:00,4.058677434951733,49.96607096847953,2.368515281689804,8.860000000000001,0.790399409693677,0.7110424909113622,90.91522038161648,110.85980041707583,3.7407400612922723,3.0812641083521446,2.870924688785763,2.75,0.4744932074952829,2868211.8148055477,3176578.2253849893,
2025/03/26 15:00:00,4.039836818846368,50.01634551313305,2.365198351589987,8.860000000000001,0.7903994274859332,0.7092149665601554,90.91522541748917,110.15711282521858,3.7459860370881506,3.084650112866817,2.8722260563164563,2.73,0.4754054754032917,2871524.294354528,3168633.934615347,
2025/03/26 15:15:00,3.9478872068875717,49.95176479475731,2.3693023074394275,8.87,0.7910149669821919,0.7078313669002223,91.08944610502414,109.62511536510702,3.743718128391164,3.0845546786922213,2.8774044100037934,2.74,0.4763716144265275,2871339.083276934,3156180.181769013,
2025/03/26 15:30:00,3.924838219180799,49.939240159609994,2.3707513912279503,8.87,0.7912113520588739,0.7061957465895987,91.14528106437011,108.99621534716073,3.741429840691018,3.086809470124014,2.88138183914895,2.75,0.47703401581158966,2870456.8783503002,3146843.320812063,
2025/03/26 15:45:00,3.9781645806503434,50.04420347693423,2.37189109515344,8.880000000000003,0.7912317052455096,0.7043402314533062,91.15191349601247,108.28276522984616,3.7438481126493484,3.0855855855855854,2.884403975405244,2.75,0.4781917118136014,2872598.90275021,3134612.915822559,
2025/03/26 16:00:00,3.958416736059064,50.151662934259434,2.3667846019306813,8.89,0.7914795921086974,0.7027421593596977,91.23269164174582,107.66830259336626,3.756150852404596,3.0809898762654666,2.886261777214445,2.75,0.4800540241180532,2881912.756156446,3121396.478571968,
2025/03/26 23:30:00,3.846335643754344,48.81977503656856,2.437429692859971,8.770000000000001,0.7891167056504781,0.6998688357047897,90.55216718736528,106.5635026062352,3.5980525000126975,2.973774230330673,2.9579958281677947,2.87,0.47944413479178777,2762909.826991635,2999825.863145668,
2025/03/26 23:45:00,4.19416933909946,49.16161543328923,2.385264415847109,8.710000000000003,0.7939214440340956,0.711882189313497,92.02841057640573,111.18266651059297,3.651586776766931,2.9632606199770377,2.948803424809466,2.85,0.4790373956644028,2837321.46702246,3085642.987740462,
2025/03/27 03:15:00,3.968998638221535,51.28029964577047,2.3659804345941278,9.15,0.795272869877294,0.7005065114208806,92.46879564685946,106.80869048186361,3.8673185400071315,3.233879781420765,2.832091500342294,2.65,0.48041713884953746,2970580.2002888075,3212754.989214429,
2025/03/27 03:30:00,3.9886015694642083,51.311405713513864,2.3676544740916214,9.16,0.7947030758595439,0.7016157905025839,92.2831185859164,107.235211007352,3.8688077590013816,3.2445414847161573,2.8241849537365797,2.66,0.4790099089204403,2967572.96524385,3227649.53429058,
2025/03/27 03:45:00,3.9245713112921408,51.29931811782177,2.3732948193749737,9.190000000000001,0.7946773212888447,0.7030325454227414,92.27472602150382,107.77995674627225,3.8722538493638394,3.251360174102285,2.8174783817225437,2.64,0.4782370785873186,2967237.883773381,3237295.4253928787,
2025/03/27 04:00:00,4.035730223817268,51.662593023062925,2.3682634687855266,9.24,0.7940972577370856,0.7036665565196155,92.0857024584318,108.02373556683108,3.9015929273858965,3.257575757575758,2.8033328845631984,2.64,0.4786786826484784,2982349.670624471,3248029.4515947313,
2025/03/27 04:15:00,4.18792560728582,51.70526188554095,2.392468229953943,9.29,0.7943185796702056,0.705084694130976,92.15782397039207,108.56901295390516,3.8830191697796717,3.258342303552207,2.803581858439694,2.61,0.4775130706674838,2971426.192568476,3251285.5510387025,
2025/03/27 04:30:00,4.1586998690323185,51.77839353418642,2.376216833827932,9.270000000000001,0.7931768889797867,0.7060835820637864,91.7857846626648,108.95308781210696,3.901159131621262,3.2588996763754046,2.7932354934932455,2.63,0.4769527572629692,2976318.1846450926,3263960.6256189,
2025/03/27 04:45:00,4.053023442810968,51.55966984085592,2.3748743078251997,9.24,0.7925832850251538,0.7077800031458731,91.59234872927958,109.60536587568443,3.8907322250926057,3.2662337662337664,2.789434366719659,2.62,0.47478343430303205,2965072.937581489,3280033.195774086,
2025/03/27 05:00:00,4.059404867421449,51.41726904485449,2.3737084898956144,9.210000000000003,0.7924311242390358,0.7099546706620551,91.54276455205347,110.44153086523286,3.8800046590409334,3.276872964169381,2.7863508335760865,2.63,0.47241108134811355,2958418.9839327633,3303963.7177819386,
2025/03/27 05:15:00,4.082929743294244,51.14515746825941,2.3842989789335785,9.180000000000001,0.7927733301689455,0.7126697230422538,91.65427816807338,111.4854751593502,3.8501882864144514,3.2570806100217866,2.795419032711159,2.68,0.47099061492944444,2942536.5108967386,3305011.566759836,
2025/03/27 05:30:00,4.107288089952135,51.104713228012315,2.3795240109736593,9.16,0.7924812212605129,0.714665132310886,91.55908951760694,112.2527149134069,3.8495093799250593,3.2489082969432315,2.79343150513229,2.66,0.47018394773434435,2941458.4889140367,3314515.376395315,
2025/03/27 05:45:00,4.020983519739502,51.080659992038306,2.374699652175495,9.15,0.790208977141512,0.7146202256953603,90.86132085060876,112.23544820967953,3.853118852995814,3.244808743169399,2.7839563873629274,2.65,0.46930526207991335,2928971.9217040697,3312108.5825356725,
2025/03/27 06:00:00,4.066858477844448,51.02137943419143,2.3837776063584686,9.14,0.7878761360414781,0.7142370251595901,90.2010396130569,112.08810666454775,3.8342502990295912,3.25054704595186,2.7785050545218923,2.66,0.46711093960731204,2904882.9374137498,3313945.8056163513,
2025/03/27 06:15:00,4.070534742354425,51.13392768545282,2.377230757059001,9.130000000000003,0.7852372467730429,0.7116890491145647,89.45413530316614,111.10840363076133,3.8406031778316767,3.257393209200438,2.7697188930883336,2.65,0.4668265865800698,2895275.463524969,3306760.895919553,
2025/03/27 06:30:00,4.122989676912368,51.181826533727815,2.3791554431213418,9.12,0.7830036872287213,0.7095593503200535,88.82195445723181,110.28952922490285,3.8332930394976557,3.2565789473684217,2.7666630131741066,2.66,0.4663766528664298,2879452.8082232047,3294640.1497445675,
2025/03/27 06:45:00,4.165304353945771,51.22881206228709,2.380211483765121,9.110000000000001,0.7808478594209844,0.7075079616960013,88.21177459851229,109.50076527149581,3.827390995353661,3.2502744237102084,2.7646412710874024,2.67,0.46630675092208795,2864785.1175578134,3278778.3455336117,
2025/03/27 07:00:00,4.189882265012443,51.20999183527357,2.3823202325091106,9.09,0.7785516794684267,0.7054179105636261,87.5618698361658,108.69713548889362,3.8156079421892906,3.2508250825082508,2.762364056580042,2.64,0.46548633391809746,2845600.8109364505,3267577.178596396,
2025/03/27 07:15:00,4.165199210848471,51.1206249748285,2.391372564361125,9.08,0.7763028098762642,0.7032710837966817,86.92535567437122,107.87167533565002,3.7969825928925456,3.2566079295154187,2.760196691122337,2.68,0.46418535347446677,2820906.517048099,3256205.774266942,
2025/03/27 07:30:00,4.242748196107016,51.25667022265782,2.379992251704423,9.050000000000002,0.773601498248423,0.7009722558922434,86.16078350329394,106.98777037252798,3.802533387879257,3.2276243093922647,2.7597533595985886,2.69,0.46564742026745204,2812063.609197962,3226976.8467392973,
2025/03/27 07:45:00,4.305539002207809,51.009636636548805,2.3974332298390784,9.010000000000002,0.7712826897151976,0.6991532500853811,85.50447400672107,106.2883581818451,3.75818599986819,3.2308546059933407,2.764631243071467,2.69,0.46294503401983916,2772685.775550054,3216547.4417809537,
2025/03/27 08:00:00,3.9826506553820877,49.58175844317037,2.4713552301423496,8.84,0.7579910698853225,0.689187126770997,81.86354584124449,102.5631227772535,3.576984762118078,3.069004524886878,2.8153480251959766,2.83,0.4615235694116568,2584986.9233632986,3015998.8002013736,
2025/03/27 08:15:00,4.712921558565938,50.22777379580327,2.477565146532481,8.690000000000001,0.7314674082885237,0.6677603790131694,75.02329860661992,94.59766796050096,3.5074758829902977,3.0230149597238203,2.7811774402551634,2.83,0.4579407771691158,2426389.5525009413,2872089.363266992,
2025/03/27 08:30:00,4.833841369275149,50.25328561431979,2.4767620457904873,8.67,0.7310433433864811,0.6674517452431714,74.9164577143166,94.4829324729847,3.500538137983647,3.013840830449827,2.7853973094274256,2.83,0.458033592405705,2422270.5280036274,2866141.8683039597,
2025/03/27 08:45:00,5.001564756023129,50.502837601161616,2.469494183541487,8.67,0.7300752777116989,0.6664461167175868,74.68123516065012,94.10908718981345,3.5108404214041946,3.0242214532871974,2.778438415228562,2.82,0.45792030992991384,2426741.4519220153,2872742.758100108,
2025/03/27 09:00:00,5.135678515983159,50.85727927419043,2.4663293340710513,8.690000000000001,0.7267954155725262,0.6632841660414357,73.88428763100619,92.93362297432265,3.5234548281740765,3.017261219792865,2.7690249872533874,2.83,0.4592614290571142,2420692.5117986836,2850145.313116162,
2025/03/27 09:15:00,5.05206775842754,50.55625310219733,2.4730699423224483,8.67,0.7288001583116528,0.664970587965032,74.3714040724068,93.56055515210058,3.505764172548248,3.0242214532871974,2.777506389750685,2.81,0.4578508463584757,2418278.342358781,2863525.4625104205,
2025/03/27 09:30:00,4.9833384729691375,50.15370851963314,2.4855730361849484,8.64,0.7309038720656156,0.6668289573113239,74.88256869096686,94.25140927648059,3.4760595943949197,3.0300925925925926,2.789995764829629,2.82,0.45578127722373923,2408888.924615183,2876297.292967597,
2025/03/27 09:45:00,5.1020935832835335,50.607043579317576,2.481032027017745,8.720000000000002,0.7335103862256578,0.6679426812296453,75.55016681950974,94.66543933134544,3.514666439224339,3.0011467889908254,2.7933074063851406,2.82,0.46084514721977177,2445192.243435846,2860694.686669467,
2025/03/27 10:00:00,5.080577863067447,50.92378130469598,2.45971621720538,8.75,0.7350179781878051,0.6686943991700813,75.9389631292654,94.94489262762612,3.557320937592289,2.9965714285714284,2.78735164249825,2.79,0.4638497227062553,2478908.0631424016,2865297.057170312,
2025/03/27 10:15:00,4.9885136472527165,50.66831347198496,2.485145217216674,8.720000000000002,0.7278573510569164,0.663000000000006,74.1423188606797,92.74747976860031,3.508849277534885,2.995412844036697,2.7826253472682194,2.81,0.4610679760773461,2413028.933499801,2820535.4403030872,
2025/03/27 10:30:00,5.128772354701141,51.05538406899842,2.482509296875762,8.770000000000001,0.7279441669893413,0.6629999999999954,74.16341357135519,92.48461308288941,3.5327158738285678,2.9885974914481186,2.779133377762717,2.82,0.46367457636623777,2428536.548066417,2809051.777561802,
2025/03/27 10:45:00,5.079209929905517,50.60274146546601,2.499424712774759,8.720000000000002,0.7275914524313719,0.6629999999999983,74.07771027539006,92.51844694815115,3.4888028254787535,3.0103211009174307,2.785116849237325,2.81,0.4594530599951434,2400023.920329825,2823630.309669632,
2025/03/27 11:00:00,5.19470526357162,51.21870838208821,2.487468317806763,8.800000000000002,0.7276880484645966,0.6629999999999968,74.10118137471716,92.11845705793229,3.53773350076639,2.998863636363636,2.7762901786953456,2.73,0.4641637890038173,2430183.4920758004,2805432.7917610556,
2025/03/27 11:15:00,5.386791654970864,51.55097918469312,2.476138669255926,8.800000000000002,0.7263104217021169,0.662999999999988,73.76644284043275,91.63180585495378,3.5539205090821433,2.998863636363636,2.771467636380832,2.76,0.4654961490501306,2436622.5907899407,2797840.88600143,
2025/03/27 11:30:00,4.63361361745325,51.818360794303715,2.378351644482225,9.08,0.7728768240209958,0.6963007023417744,85.95567360716839,105.20761485953399,3.8177701859460513,3.2246696035242293,2.7620746298164307,2.69,0.46846756695673514,2822451.445729242,3202408.4267790867,
2025/03/27 11:45:00,4.426674519090966,51.452425398089076,2.399256630970903,9.09,0.7734597107854055,0.6964804562856656,86.12065235096242,105.2744389027516,3.788673492723272,3.243124312431243,2.7658092181635574,2.68,0.46646776278074414,2803083.48351215,3206085.224743677,
2025/03/27 12:00:00,4.395553609029662,51.50353256442713,2.398297075937178,9.100000000000001,0.7729612968122334,0.6956662968244229,85.97958256485158,104.971772792363,3.794358960490335,3.2494505494505495,2.7619644960664598,2.67,0.46655080994696535,2803105.6643357333,3205040.9395772964,
2025/03/27 12:15:00,4.408940680048659,51.51155072183957,2.4037703160439245,9.110000000000001,0.7727448363310805,0.6950846342130779,85.91831615695881,104.7555380514787,3.789879565112964,3.2513721185510427,2.7622467905669486,2.67,0.46646217071637414,2798689.325176737,3201131.240933952,
2025/03/27 12:30:00,4.508889968554115,51.61952114848242,2.4072247259610595,9.12,0.7722763372976101,0.6943082473192899,85.78571341706535,104.46691400117868,3.7885951825120663,3.2510964912280707,2.761742195251939,2.69,0.4665720627160806,2796264.5017686053,3196945.8192492523,
2025/03/27 12:45:00,4.445683037478716,51.49308906079614,2.4182138210947297,9.130000000000003,0.7724028010127698,0.6940806638474901,85.82150737592166,104.38230919403694,3.7755139435382246,3.2552026286966043,2.764183037473962,2.68,0.46601512651671123,2786944.167726047,3193428.590895357,
2025/03/27 13:00:00,4.4829344509394105,51.41716916157287,2.417975193751622,9.14,0.7773934928352401,0.6982986416229083,87.23405972365687,105.95975913358728,3.7800222366296428,3.25164113785558,2.7770192197267733,2.67,0.46701291272157874,2817731.976053805,3215788.5097783827,
2025/03/27 13:15:00,4.494380719242429,49.85125819186567,2.52492027416471,8.89,0.7540961525533734,0.6805526982416232,80.85907677834071,99.35324925391365,3.5209032502782596,3.0494938132733407,2.8340538267683297,2.84,0.4626563520657345,2533709.586963447,2942730.0547934994,
2025/03/27 13:30:00,5.328018667705294,50.50635365847273,2.558627246685716,8.770000000000001,0.7259837518966913,0.6629999999999958,73.68706795106131,90.98189392805541,3.4276192483137606,3.015963511972634,2.8060915813418656,2.81,0.4591956244364283,2353883.263994551,2772217.9850830645,
2025/03/27 13:45:00,5.599144965394203,50.6172358373193,2.5632662618316466,8.7,0.7176701904792061,0.6629999999999977,71.66702200002037,88.71588516500215,3.394107014767633,3.006896551724138,2.8075756133425047,2.8,0.4593151703366005,2300414.6251410968,2707942.97701535,
2025/03/27 14:00:00,5.491840703585922,51.24409811812143,2.458068412794333,8.81,0.7468595728088272,0.675052638045029,78.99281881824757,97.3085861309504,3.5841150531627353,2.917139614074915,2.8393062109319005,2.87,0.4736194964429159,2558388.330061799,2843391.6838024636,
2025/03/27 14:15:00,5.374662235297819,51.0153201167538,2.469767500244727,8.82,0.748498480175603,0.6763237477254282,79.41548035547413,97.78112479341073,3.5711863562566255,2.9603174603174605,2.8344183903575555,2.83,0.4701198430570176,2555884.8359261015,2880781.7368058986,
2025/03/27 14:30:00,5.050360980151709,50.74052019307595,2.4640984287053382,8.82,0.7507454841047777,0.6783009093338542,79.99496529410845,98.51614028131077,3.5794024691757613,2.9705215419501134,2.8345558924975243,2.85,0.4699674392897462,2567827.6933236127,2896014.0085703037,
2025/03/27 14:45:00,5.021571430419613,50.56186439783505,2.4686125468117983,8.81,0.7525336569831821,0.6799886996394524,80.4561212526058,99.14358115901177,3.568806296224199,2.9693530079455166,2.842418030234597,2.84,0.4694771924438696,2569471.8696284336,2903577.537208594,
2025/03/27 15:00:00,5.179145533612825,50.732973011335844,2.463991366264787,8.800000000000002,0.7512484969751335,0.6790331029381829,80.1246884238861,98.78833534974927,3.571441085583061,2.986363636363636,2.8343391555154014,2.88,0.4682089523686317,2567623.834022374,2916303.419040538,
2025/03/27 15:15:00,5.168910938362046,50.5370570043234,2.4772104010343035,8.79,0.7510995359494028,0.6790612757981843,80.08627252717355,98.79880869110772,3.5483461543395483,2.989761092150171,2.839156441227279,2.84,0.46668453405950483,2551793.2392670703,2916125.778897141,
2025/03/27 15:30:00,5.3504490295634355,50.734020692144554,2.474694023895121,8.79,0.7503437979903292,0.6784807834828843,79.8913735511828,98.58300901113347,3.5519542679319636,2.99089874857793,2.8362066815972375,2.84,0.4666731939086639,2553038.0651340457,2917681.2700624806,
2025/03/27 15:45:00,5.2664574600951255,50.515609807488886,2.4840764384863627,8.78,0.7503491914927786,0.6786398244263568,79.89276449376115,98.64213293715055,3.5345128128786447,2.995444191343964,2.839521419060573,2.85,0.46537251589152173,2540684.7727888655,2918779.8196175727,
2025/03/27 16:00:00,5.272466727859921,50.82039080291264,2.4890446447968277,8.860000000000001,0.7511799914478723,0.6784058204525284,80.10702137811559,98.5551412900047,3.559598667111579,2.975169300225734,2.83850581258879,2.84,0.46895798252882204,2558075.6445521554,2896732.1204376146,
2025/03/27 16:15:00,5.301215722004088,50.587693244627076,2.503167734367598,8.84,0.7513900866905966,0.6789117906985654,80.16120331667595,98.74323717739848,3.5315252264680312,2.9638009049773757,2.8499306394995765,2.84,0.4680640860334797,2541542.342703702,2888360.1397565953,
2025/03/27 16:30:00,5.309452746455577,50.72561770483088,2.493218350470045,8.84,0.7506269237918329,0.6782891209320716,79.9643895061549,98.51175790920274,3.545618055608086,2.9683257918552037,2.8429362502819457,2.85,0.46841024571694584,2547442.6198775526,2891043.500293565,
2025/03/27 16:45:00,5.279310227642213,50.726008600244654,2.495873346228379,8.850000000000001,0.7504210468292917,0.6780225851908283,79.91129542943663,98.41267248439078,3.5458530030674895,2.968361581920904,2.841922297354984,2.84,0.46851449007313095,2545756.6467850055,2887920.8610069845,
2025/03/27 17:00:00,5.328902310259423,50.72076347924502,2.5002879921319487,8.850000000000001,0.7503249861179178,0.677978280827737,79.88652211474985,98.39620221058,3.5395922501126647,2.9638418079096045,2.844578753312826,2.85,0.4684764673560466,2541783.952412636,2883854.5364484405,
2025/03/27 17:15:00,5.63790077586799,50.8929314284195,2.5064401640360154,8.84,0.7491595471948049,0.6771649211085268,79.58596442810422,98.09383340658344,3.5269144369939074,2.9728506787330318,2.843198241281014,2.86,0.4669302608417368,2532321.4589734953,2891018.3228784474,
2025/03/27 17:30:00,5.430948305429865,50.60023746019374,2.5129660439496293,8.83,0.7493730754622782,0.6775009117052949,79.64103171720087,98.21873887276388,3.5137760899155994,2.9773499433748585,2.8457155505788614,2.85,0.4658779684662079,2522134.1066589453,2891588.5361233917,
2025/03/27 17:45:00,5.45018475637869,50.781926153583754,2.4959511440908555,8.82,0.7484024520556032,0.6768309036884829,79.39071544585273,97.96966147449578,3.5337230141228044,2.973922902494331,2.8390785585375977,2.85,0.46694991773890215,2531530.80613625,2889887.444443186,
2025/03/27 18:00:00,5.44284113787154,50.7485160703128,2.4890778818886328,8.83,0.7530374655645824,0.6807123689027199,80.58604959010704,99.41260727925894,3.5474984789548163,2.9682899207248017,2.8488770057072004,2.85,0.4683434116809759,2562565.5550512164,2908986.923617521,
2025/03/27 18:15:00,5.612098344886135,51.291459784737526,2.4863499218381864,8.91,0.7531109057835789,0.6798182278271108,80.60498925471887,99.08020777476797,3.5835663844985817,2.994388327721661,2.8308904471223273,2.8,0.4691932511531186,2585906.438027271,2925482.380273048,
2025/03/27 18:30:00,5.408075609281866,50.60291788869961,2.522560142751187,8.9,0.755804296981018,0.6823106755166526,81.29959401819647,100.00678233841907,3.5281616676514074,2.9561797752808987,2.862460369859434,2.83,0.4690833166882431,2559134.3527821302,2896472.917264852,
2025/03/27 18:45:00,5.5285566134317605,50.976039227631304,2.5199136769105683,8.960000000000003,0.7568613795166306,0.6825186578444118,81.57220743036119,100.08410036414715,3.5556773559739647,2.9285714285714284,2.864231798048192,2.82,0.4731011198598862,2581828.307144519,2875415.8184013143,
2025/03/27 19:00:00,5.602036962048771,50.89813031507623,2.5202255894739447,8.930000000000001,0.7566136650974732,0.682741116025074,81.50832379708291,100.16679982963595,3.5433335957294165,2.9406494960806273,2.8643066352836883,2.82,0.47121693455308716,2574644.4537498388,2889175.4240134466,
2025/03/27 19:15:00,5.588430178953956,50.947698926409146,2.510059346145445,8.92,0.7566188413032879,0.6829088582987822,81.50965870054232,100.22915850008174,3.5537008372722094,2.937219730941704,2.862701653191233,2.83,0.47185365908778204,2581936.207623671,2889964.153635022,
2025/03/27 19:30:00,5.587517267098804,50.85785317693046,2.517133209998616,8.92,0.7570363526762299,0.6832853978210253,81.61733165526209,100.36913814537301,3.543713922079199,2.951793721973094,2.862319559214472,2.83,0.470327156783954,2577144.0996554457,2902327.0779769015,
2025/03/27 19:45:00,5.511643111208855,50.69179111060754,2.516607275800571,8.9,0.7575290228958151,0.683995224035179,81.744387495377,100.63301807249327,3.5365072991648154,2.949438202247191,2.8664721159086364,2.83,0.46992192161750185,2574404.873976816,2903962.394176044,
2025/03/27 20:00:00,5.5945416051318375,50.77668009840795,2.517762235060387,8.91,0.7580204696284,0.6843624648251592,81.87112780765888,100.76954088745762,3.5388567974871936,2.9438832772166106,2.8684742474017226,2.85,0.47050991090308625,2579038.29515503,2902330.3973872405,
2025/03/27 20:15:00,5.513604272464704,50.76809122351858,2.514992722101989,8.92,0.7586244849865861,0.6847890393056613,82.02689869805072,100.92812117172649,3.5467299454229884,2.940582959641256,2.868373493804841,2.84,0.47128422122009045,2585671.4938190556,2900766.1533508534,
2025/03/27 20:30:00,5.375895379037388,50.711900692325855,2.5080465449313922,8.92,0.7592064770950233,0.6853204097513146,82.17698996262958,101.12565965603632,3.5565528151886863,2.940582959641256,2.8669187377839824,2.84,0.47182237069462485,2593158.550673607,2902889.775428259,
2025/03/27 20:45:00,5.416513498915094,50.868078351342774,2.5000752045836783,8.930000000000001,0.7594593408736364,0.6854469699031093,82.24220157589654,101.17270875477823,3.571892550923106,2.937290033594625,2.864216050444215,2.84,0.4729197566354596,2604873.982448195,2903193.603859281,
2025/03/27 21:00:00,5.400336362513656,50.85940876921569,2.502197890978661,8.940000000000001,0.7600457870301778,0.6858916676184409,82.39344150503781,101.33802640346687,3.572858898263792,2.9351230425055927,2.8656607849786337,2.85,0.4732297133409713,2607633.138695366,2902657.2449866817,
2025/03/27 21:15:00,5.412094453988857,50.90902056767345,2.497900834110454,8.940000000000001,0.7602088299878634,0.6860654835175016,82.43548902311349,101.40264296152156,3.5790051702287418,2.9351230425055927,2.8644356796780577,2.83,0.4735220450268098,2612728.091290719,2904920.176051918,
2025/03/27 21:30:00,5.479060403028939,50.95457880304525,2.4940724482285566,8.930000000000001,0.7602680357556053,0.6862782097026736,82.45075773281286,101.4817245298224,3.5804894145487376,2.93505039193729,2.8645826675981056,2.84,0.47345464532029513,2615397.1397972107,2908673.9948895713,
2025/03/27 21:45:00,5.468680683122614,50.892220535707054,2.4940386877643226,8.92,0.760524120777808,0.686588704844652,82.51680007989258,101.59715198769744,3.576528320816051,2.93609865470852,2.866318268510028,2.85,0.47310174928483534,2614227.980576296,2911492.405214067,
2025/03/27 22:00:00,5.430196209142423,50.83725449760584,2.4915071674437392,8.91,0.760737655772464,0.686756469341283,82.57186910387696,101.65951891957705,3.576148652681409,2.9393939393939394,2.866524123378406,2.86,0.4728268253304563,2614882.5670568366,2915435.145414973,
2025/03/27 22:15:00,5.290872640882583,50.82973543557705,2.478268547455205,8.9,0.7605319263177734,0.6865282680386958,82.51881306828976,101.5746844320739,3.591216944240733,2.946067415730337,2.8605037259666206,2.85,0.4731054820539448,2622565.6531503676,2920734.4197313394,
2025/03/27 22:30:00,5.230616158977114,50.690319542312295,2.481786802925786,8.89,0.7608063431159896,0.6867450138254229,82.58958303865464,101.65526029876428,3.5820965723242435,2.952755905511811,2.862159079733992,2.86,0.4721704338855523,2617306.2701430414,2925832.5676805926,
2025/03/27 22:45:00,5.323186023299911,50.91639745994013,2.4696372387159893,8.89,0.7602446657744166,0.6861256758318341,82.44473079537092,101.4250196266822,3.599718963025549,2.953880764904387,2.8563094399099414,2.85,0.4729832616749471,2627816.429976536,2928017.4502136596,
2025/03/27 23:00:00,5.241940150095104,50.783181091608526,2.4748258081681778,8.89,0.7606969412851298,0.6863708234092362,82.56136915241359,101.51615394036247,3.592172010918304,2.956130483689539,2.858913725506346,2.84,0.47256722655176603,2623745.977134063,2928365.616128641,
2025/03/27 23:15:00,5.3892596957226715,50.735220004256064,2.4860981504685453,8.880000000000003,0.760761542018153,0.6863761998112193,82.57802918194506,101.51815263318394,3.5718621963201342,2.9605855855855854,2.8641067069122648,2.83,0.4711893019302331,2612844.6746581225,2932367.544623109,
2025/03/27 23:30:00,5.202450971330677,50.5456661407585,2.491707484429119,8.89,0.7616471273256946,0.6868711089440075,82.80641478507141,101.70213652006768,3.5678345293556037,2.953880764904387,2.868918815152206,2.86,0.47172834504332045,2611212.2209252403,2924202.9144222946,
2025/03/27 23:45:00,5.302659267115871,50.682793029567506,2.4801967115018404,8.87,0.7608858882074203,0.6863384726406132,82.61009710266246,101.50412744951608,3.576329231816828,2.954904171364149,2.8654577641944465,2.84,0.4718628131437702,2615683.497726848,2927629.992691997,
2025/03/28 00:00:00,5.1526085872203,50.40180721078917,2.4731177156695714,8.87,0.7668890909740259,0.6944778745899892,84.26092132151454,104.52997342464654,3.586566035170929,2.9481397970687717,2.8752859612646713,2.86,0.47194344811655,2651932.4709332166,2967241.7786864154,
2025/03/28 00:15:00,5.117291134426978,51.1261717872527,2.4462606335987647,9.0,0.7713872399222317,0.6970360705502859,85.53406562360433,105.48099009616644,3.679084671676967,3.0477777777777777,2.833693332342551,2.76,0.4714433324862003,2732945.7542870687,3064030.3952633454,
2025/03/28 00:30:00,4.8903166738498385,51.314288322403456,2.419484592244024,9.15,0.7909187336594757,0.712831249928678,91.06220847729836,111.54758264304316,3.781797176692726,3.155191256830601,2.828731790282083,2.72,0.4723906859366789,2898157.90545646,3236928.987101241,
2025/03/28 00:45:00,4.519495308395051,50.80658379012954,2.4107397790114278,9.12,0.7964141794274029,0.7190451924305209,92.8407107535335,113.9368587638656,3.7830711051442636,3.167763157894737,2.840194844165612,2.73,0.47198784081475265,2930863.3056134325,3278752.816179306,
2025/03/28 01:00:00,4.541936538234154,51.08406346997134,2.4109512330121614,9.15,0.7921283663201926,0.7143397132473497,91.44410574063288,112.12759048595123,3.795182529913016,3.1595628415300547,2.8265239102248545,2.71,0.4728199986187161,2909583.1441884874,3244097.226118325,
2025/03/28 01:15:00,5.1615075448848415,52.71030148778635,2.431771892602557,9.29,0.769234131132437,0.6916714355164958,84.92465534860658,103.48667166515801,3.820259633833318,3.2443487621097957,2.7411712454051487,2.62,0.46870472280785397,2801796.3791617514,3175946.6279432806,
2025/03/28 01:30:00,5.193439540301483,52.244616054362496,2.447675473530041,9.24,0.7719557323766354,0.695068155673185,85.69497023957852,104.74941210710654,3.775010249489513,3.16017316017316,2.7779162048339145,2.74,0.47120615691798035,2790294.2819733713,3131305.5125281652,
2025/03/28 01:45:00,5.087893051635604,51.82583865793629,2.456842364118957,9.190000000000001,0.7720997235646151,0.6960068873163542,85.73572512845489,105.09838828273887,3.740573727568234,3.1490750816104462,2.7896081342281684,2.73,0.46972790982305446,2768978.9858047087,3125878.287734301,
2025/03/28 02:00:00,5.016944939217126,51.61986605332788,2.4593966601290975,9.16,0.7715320736658563,0.696005144871182,85.57505898722171,105.09774052375465,3.7244907047727627,3.156113537117904,2.790614150277854,2.74,0.46813065879170723,2755425.7278494495,3130592.7930512815,
2025/03/28 02:15:00,4.969293930298136,51.52399191571317,2.4640044375745203,9.16,0.7716947895347346,0.6963399804933722,85.62111366075673,105.22221662483096,3.717525772403553,3.153930131004367,2.7927542942557473,2.72,0.46788377608521853,2750962.9144052183,3128623.117456183,
2025/03/28 02:30:00,4.988569566823173,51.56355966465924,2.4586600723172047,9.15,0.7712128518367616,0.696161838841639,85.48470727644406,105.15599195583599,3.7215392656441653,3.1562841530054646,2.790019584042328,2.74,0.46769555347067354,2751722.314866414,3131853.644850206,
2025/03/28 02:45:00,4.907101954283348,51.62355286417204,2.447996442898876,9.15,0.7707730203863356,0.6958909332392059,85.36021853419864,105.05528202261941,3.7377505292306408,3.1595628415300547,2.7838667507711348,2.74,0.46815841678464465,2758857.662136413,3134142.5771511826,
2025/03/28 03:00:00,4.893884494042993,51.598447941220286,2.449467657848283,9.15,0.7706534576234053,0.6959188917606264,85.32637780279545,105.06567568298973,3.735505537573724,3.1639344262295084,2.7827813964341184,2.73,0.4677179085383262,2756504.089690673,3137014.288310021,
2025/03/28 03:15:00,4.861663729214968,51.56102405494511,2.4501498429632687,9.15,0.7707088535209022,0.6961121191218237,85.3420569125966,105.13750850766792,3.734465476174215,3.1672131147540985,2.782082038746752,2.73,0.46741795059602914,2755641.1187247285,3139813.078553887,
2025/03/28 03:30:00,4.863749767873458,51.557899633423006,2.448579131682155,9.15,0.7713133080013795,0.6968299013972957,85.51314012628274,105.40434612334836,3.7368610561154383,3.1617486338797813,2.784085572147039,2.74,0.4678308572036576,2760625.945778365,3140280.1258718017,
2025/03/28 03:45:00,4.859561391250452,51.550435848748805,2.4429574009163812,9.14,0.7718235410348744,0.6975862261629381,85.65755514828516,105.68583364327422,3.7413669172337927,3.160831509846827,2.784546198854221,2.74,0.46794452259155894,2766853.6289218892,3145927.6845521275,
2025/03/28 04:00:00,4.7524720624990096,51.401549048605546,2.4458385333359574,9.14,0.772755168002801,0.6986036375709496,85.92124040627512,106.07703082308362,3.736959687005038,3.166301969365427,2.786138159039694,2.71,0.46742107108193576,2767484.0956579046,3153267.592433588,
2025/03/28 04:15:00,4.862895968690964,51.62666465325361,2.43276507215975,9.14,0.77277757690241,0.6987690384195457,85.92758296255647,106.14062785472623,3.7570417730001897,3.163019693654267,2.7822404237373917,2.72,0.4684214476434128,2782617.981514665,3157797.419005042,
2025/03/28 04:30:00,4.593210661059288,51.228255220337815,2.4450274888384826,9.14,0.7743455196821146,0.7003327945523129,86.37136938202643,106.74189592016165,3.738199280672294,3.1673960612691467,2.7887902576534236,2.74,0.46742296132078937,2774696.323047281,3161461.1887849737,
2025/03/28 04:45:00,4.664475130580229,51.53442969376755,2.4259323460941076,9.15,0.7742874182503718,0.7002927953645471,86.35492450489944,106.72651613443391,3.7717457433353547,3.1683060109289616,2.7802841959547306,2.7,0.4689010340885359,2797324.253650571,3168378.635207618,
2025/03/28 05:00:00,4.629725612007803,51.523273691136126,2.4307447236911575,9.17,0.7749377290180665,0.7007731451938144,86.53898676206259,106.9112118210063,3.7725063889370847,3.1646673936750274,2.7817590597438535,2.73,0.4693712892198411,2799986.7834611055,3165411.713995064,
2025/03/28 05:15:00,4.515605539090643,51.201054746081525,2.439987506966169,9.14,0.7747144821877877,0.7011114911775408,86.47579956368565,107.04130668095446,3.7459208188178352,3.1542669584245075,2.789953334883839,2.73,0.4683947893885451,2780715.766483948,3155976.591076151,
2025/03/28 05:30:00,4.608411020454014,51.38578521384687,2.4323739044964,9.14,0.7736953493456225,0.7003236071296991,86.18734687213934,106.7383633336451,3.757645970096999,3.1564551422319473,2.7840323026473817,2.73,0.46862397120579347,2784295.9928895496,3157132.879657054,
2025/03/28 05:45:00,4.759457746246369,51.5987681307098,2.4272366231715914,9.14,0.7724254472513797,0.6993004833942612,85.82791710800582,106.3449697499447,3.76559908199517,3.164113785557987,2.7772496344492454,2.72,0.4683161942848135,2784776.5124780545,3161583.1190328966,
2025/03/28 06:00:00,4.447293775797164,51.26805925717639,2.433148686562568,9.14,0.7729392742510273,0.6998855636943387,85.9733493567823,106.56993455921547,3.7564494313385093,3.1553610503282274,2.7817984688680246,2.72,0.46850776161814894,2776874.2497001444,3150187.108065362,
2025/03/28 06:15:00,4.544084969279822,51.46564991910111,2.4258983887083434,9.14,0.7715054143064779,0.6987035906899545,85.56751339193953,106.11546304229675,3.767676355507431,3.1706783369803064,2.7719854613192076,2.71,0.4678937277924294,2777780.1247099657,3158995.5995892626,
2025/03/28 06:30:00,4.553808443705634,51.540053095852215,2.4250041109811864,9.15,0.7710794329039966,0.69830147815578,85.4469447310046,105.9608497874264,3.7731894797892935,3.162841530054645,2.7709877351486787,2.72,0.4686420123475083,2778716.8316108165,3150578.3625860224,
2025/03/28 06:45:00,4.532022719544784,51.529625584567384,2.4283308539532467,9.16,0.771082418646375,0.6983405702779235,85.44778980771198,105.97588080420138,3.772138374426124,3.1419213973799125,2.7754537825350196,2.74,0.4699129473560586,2777252.225325167,3132889.7295863465,
2025/03/28 07:00:00,4.613807922647084,51.53358889944053,2.423264364862033,9.14,0.7718059707774154,0.699344383802819,85.65258210861137,106.36184956462525,3.7717717193932248,3.1619256017505473,2.7732668697834675,2.75,0.4684196718072841,2783209.8937822036,3158491.664232772,
2025/03/28 07:15:00,4.614281159501843,51.50445437154343,2.408556619460576,9.110000000000001,0.7733219676779223,0.7012558023044222,86.08166590243364,107.09679466290983,3.7823482854392227,3.1690450054884742,2.773571213806999,2.73,0.4681417377579646,2800044.681005854,3181145.3201589505,
2025/03/28 07:30:00,4.462042196431355,51.26354179733357,2.400583099807038,9.08,0.7754462567607354,0.7036902786758281,86.6829191230219,108.03285679403135,3.782414364547457,3.1817180616740086,2.7762986960298086,2.73,0.4671713580243526,2811011.257165833,3206076.9244672996,
2025/03/28 07:45:00,4.270124035899585,50.95854457810856,2.402144565720961,9.07,0.7782869378408676,0.7065701300120034,87.48693805900125,109.14016669060432,3.775792735137821,3.187431091510474,2.783306824565264,2.71,0.4665966328479102,2819865.50300406,3223610.3913520216,
2025/03/28 08:00:00,4.222799399075086,50.91816025599206,2.3989222371206504,9.08,0.7809293185555588,0.7089815913262377,88.23483057869802,110.06737947583119,3.7850330700583417,3.1806167400881056,2.7889165445749646,2.73,0.4676693738164392,2839340.5368462587,3231915.559475976,
2025/03/28 08:15:00,4.473611002519931,51.24570750602669,2.3989922694524055,9.08,0.7766458239293558,0.70518410146143,87.02244147394414,108.60723531609136,3.7849225758749956,3.1905286343612334,2.7760693931126066,2.72,0.4666402934300738,2819502.0132234194,3222629.480605505,
2025/03/28 08:30:00,4.298386239949195,51.00313533066901,2.403722400540265,9.08,0.7783063855188634,0.7068264252214084,87.49244247886261,109.2387128267353,3.777474469580665,3.185022026431718,2.782643976552238,2.72,0.4667444912359624,2821056.553107885,3223056.673890442,
2025/03/28 08:45:00,4.19043441936202,50.78765645308948,2.398718174704277,9.010000000000002,0.7737590724810164,0.703704866159636,86.20538290155777,108.03846571729888,3.7561728155542022,3.1942286348501665,2.775014130688836,2.69,0.4640663321497154,2783403.5233511496,3214453.529664234,
2025/03/28 09:00:00,4.332030830179633,51.088651546405856,2.391099846057943,9.03,0.7732196750259694,0.7030377598632813,86.05271325802694,107.78196171143932,3.7765047807966683,3.208194905869325,2.7655217177565743,2.72,0.4642651921044723,2795063.6434008447,3225339.5462741614,
2025/03/28 09:15:00,4.262682018521957,51.03321029317459,2.3963245554215784,9.050000000000002,0.7743143241766552,0.7039333128501354,86.3625398878354,108.1263040296666,3.7766169776647223,3.204419889502762,2.7682124475778935,2.71,0.4647499774609342,2799266.5471522133,3223900.0648085433,
2025/03/28 09:30:00,4.2945388738212955,50.97773873071907,2.401662172948563,9.050000000000002,0.7750086915674222,0.7046956450116144,86.5590718162523,108.41942261404617,3.768223566967854,3.193370165745856,2.7742144664763706,2.71,0.46500589067479264,2798038.1610325575,3219171.980052297,
2025/03/28 09:45:00,4.316742766998857,50.88545195449467,2.4070389606026725,9.04,0.7751477174365987,0.705091263604491,86.59842133429024,108.57153893257433,3.7556517148092077,3.2046460176991154,2.7749147890171595,2.72,0.46358982149834443,2791247.000094292,3229694.0789674716,
2025/03/28 10:00:00,4.420085705374333,51.09353912249577,2.403005144402329,9.06,0.7753480669134185,0.7051413260604315,86.65512772569475,108.59078806956786,3.770279069566198,3.186534216335541,2.7756987642642375,2.74,0.465478964067068,2802712.5150897023,3218424.2739959513,
2025/03/28 10:15:00,4.64687851010865,51.4968557971639,2.3941006762997326,9.08,0.7740747331998101,0.7038365062532729,86.2947266849978,108.0890816559245,3.792655876959127,3.198237885462555,2.7645292823740664,2.71,0.4657954715858682,2812909.194261714,3226027.132630338,
2025/03/28 10:30:00,4.384679401060282,51.05480234904536,2.412921856221834,9.08,0.7750906606681497,0.704924240679337,86.58227213592548,108.50731820851591,3.763072548987356,3.194933920704846,2.7736755748172257,2.7,0.46474241645119735,2795036.856359802,3219126.5972429086,
2025/03/28 10:45:00,4.485019814926488,50.97939147963626,2.427720953568279,9.08,0.7749583662294771,0.7049152477874572,86.54482786435267,108.50386041955129,3.7401333076003493,3.19273127753304,2.7790988031524084,2.7,0.4637395836807192,2780523.3803390963,3215349.0407080217,
2025/03/28 11:00:00,4.432490313660992,51.047819928337674,2.4188048946084737,9.08,0.7743730962958717,0.7045224366095878,86.37917459458745,108.3528235589789,3.7539199710730533,3.19273127753304,2.774045881840893,2.72,0.46426801479465474,2785700.316167989,3214498.3350358875,
2025/03/28 11:15:00,4.394257992204018,51.00857119017559,2.419826940439687,9.08,0.7742501401698227,0.7045306587497564,86.34437341457148,108.35598499201717,3.7523344534506866,3.182819383259912,2.7760373576529123,2.72,0.4647294203833004,2783388.4059146075,3205878.216411389,
2025/03/28 11:30:00,4.501635159956152,51.16915971833811,2.41786239795229,9.09,0.7738625476877686,0.7041992576462269,86.23467025317548,108.22856045552989,3.7595191553077645,3.1727172717271728,2.7754098868130512,2.72,0.4656422910611154,2787173.235332571,3198479.891193163,
2025/03/28 11:45:00,4.599057037186071,51.28481029746098,2.420243842252461,9.100000000000001,0.7732154395757709,0.7035689354950369,86.0515144672929,107.98620004362752,3.7599517210343802,3.182417582417582,2.7712240551709946,2.72,0.4650749731535668,2784869.4311805824,3203131.626577958,
2025/03/28 12:00:00,4.755191449664778,51.53600118217537,2.4181711409934215,9.12,0.7726608516993569,0.7029496816728639,85.89454536667044,107.74809543136102,3.771445223787331,3.1743421052631584,2.768608338695217,2.73,0.46615032349280133,2790807.565025586,3196118.592430323,
2025/03/28 12:15:00,4.712384027832684,51.3891356977702,2.4318483192200886,9.130000000000003,0.7730486371306815,0.7032905047275392,86.00430313992378,107.87914273116162,3.7543459959410868,3.1708652792990137,2.7737327582239613,2.7,0.4656891941622395,2780540.663843947,3190267.116753268,
2025/03/28 12:30:00,4.949013554806811,51.83904679942219,2.4350439544009346,9.15,0.7663693735092026,0.6969954355965003,84.11382185089884,105.46588393577308,3.7576323759835657,3.1672131147540985,2.7564873001817705,2.71,0.46567989718042413,2747864.036821343,3152893.2289721263,
2025/03/28 12:45:00,5.0430503174058,51.82121782232076,2.452026052151841,9.17,0.7664248886495686,0.6968987612675694,84.12953471088636,105.4299449772461,3.7397645069686853,3.163576881134133,2.761033691410151,2.72,0.46524310684486603,2736933.1195602873,3145868.96668945,
2025/03/28 13:00:00,4.6583831272265,51.391247304779995,2.468331317505611,9.190000000000001,0.7677895458945829,0.6980830538132934,84.51578372482714,105.87686509243436,3.7231630676253857,3.1490750816104462,2.770109850611824,2.7,0.4657315634571064,2726994.294204863,3128297.698380942,
2025/03/28 13:15:00,5.023411032252682,52.03067004481363,2.449426143242462,9.210000000000003,0.7658081772608318,0.696047308331369,83.95498233397872,105.1134149107794,3.760064383002027,3.1585233441910963,2.7544562621485165,2.68,0.4667585776956543,2744665.084992378,3135601.9655727046,
2025/03/28 13:30:00,5.0101181323081505,51.95614165195508,2.4623158066884763,9.23,0.7664790493087642,0.6963037849420323,84.1448642020742,105.20876082500273,3.7485037357629847,3.133261105092091,2.764357434669608,2.71,0.46813100521380424,2739776.9432778405,3112809.0054493393,
2025/03/28 13:45:00,4.926883856877566,49.90541896314164,2.5576177704780547,8.880000000000003,0.7462923764124051,0.6827595737887433,78.84654325339523,100.17366155611539,3.471980880997791,3.032657657657657,2.813414331817244,2.8,0.45596966258767985,2470023.303621737,2947054.862509038,
2025/03/28 14:00:00,5.380244744863603,49.98029672242512,2.587058390644109,8.760000000000002,0.7273139218514966,0.6675155611929587,74.01027533433138,94.50665623500196,3.386085150485913,3.0057077625570776,2.7974220861831327,2.78,0.4508926645822808,2333428.2080191043,2841701.9089919045,
2025/03/28 14:15:00,5.776634405327854,50.75746743452618,2.572130011789181,8.78,0.7208739348725831,0.6629999999999983,72.4454742859936,92.33818142186853,3.413513298222669,2.9943052391799547,2.779379153491102,2.75,0.45374334169129305,2326751.1872612564,2801150.3673675614,
2025/03/28 14:30:00,5.944077221052851,51.15277947145984,2.564622379464901,8.78,0.7154557334733668,0.6629999999999995,71.12894876235987,90.58335132336283,3.4235059595135855,2.9749430523918,2.775665974700633,2.77,0.45731019798993494,2310330.6283250353,2741668.295993473,
2025/03/28 14:45:00,6.0415970519086954,51.24504812970275,2.579874015072728,8.78,0.7103069692323752,0.6630000000000005,69.87789162384183,88.9151433117715,3.4032669613723314,2.986332574031891,2.7717802204489703,2.77,0.4570691573540263,2274398.4760447014,2701650.4203875056,
2025/03/28 15:00:00,6.060923756407021,51.21485923916708,2.58346454511419,8.75,0.7063184471250538,0.663000000000003,68.90875246326809,87.724871145416,3.3869247466731727,2.992,2.770139249932599,2.82,0.45667054240510735,2246518.274140114,2672823.0573777244,
2025/03/28 15:15:00,6.364510827957247,51.633526035614864,2.5034615344866187,8.760000000000002,0.7281806349104163,0.6671549136138468,74.2208710246088,94.37258446505652,3.499155021687362,2.9463470319634704,2.7910842061711945,2.81,0.4614953778043917,2424323.8580724206,2828868.209866315,
2025/03/28 15:30:00,5.67581902949081,52.71861722213646,2.4043648139470086,9.16,0.7697157670254985,0.6982289248769604,85.06097631085045,105.93295287390939,3.809738001016132,3.1790393013100435,2.755429338548133,2.66,0.4682954714744457,2811124.3954081438,3191761.7451671944,
