datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/03/28 15:45:00,4.953243979082572,51.7267656602736,2.426695632515308,9.220000000000002,0.7844042383653205,0.7106117999680645,89.21836278427229,110.69419869386111,3.7994051979412546,3.226681127982646,2.7816465978043325,2.67,0.4670850395554812,2872606.014549043,3277464.6819623783,
2025/03/28 16:00:00,4.766152265873075,51.75013698855946,2.429561790249632,9.270000000000001,0.785283422480311,0.7104760537234054,89.46720475446632,110.64200393010792,3.8155028767749632,3.236245954692557,2.777001932504479,2.68,0.46808032939842875,2882962.1035963143,3276156.155659448,
2025/03/28 16:15:00,4.864779852283505,51.84764477630199,2.42944220742019,9.270000000000001,0.7848483761637097,0.7098148579093192,89.34407038397133,110.38777251915683,3.815690684753419,3.2416396979503777,2.775379605248457,2.65,0.46784261644596575,2882247.032472422,3278472.258916271,
2025/03/28 16:30:00,4.827472539040855,51.72932405869318,2.439276579778529,9.270000000000001,0.7844685885108136,0.7092409479522006,89.2365762809814,110.16710273413163,3.8003070569560657,3.2481121898597625,2.776828481473936,2.66,0.46689546119807346,2869272.674048853,3276155.826554212,
2025/03/28 16:45:00,4.914617566716629,51.837805558340676,2.4425248243517674,9.28,0.7836804120364195,0.7081371912842892,89.01349287512737,109.74270559028051,3.7993472604573677,3.246767241379311,2.7757687777773112,2.65,0.4670901926066333,2865212.339999567,3268961.2850342304,
2025/03/28 17:00:00,4.97268676080688,51.75415377198726,2.456384833067828,9.28,0.7832936063452149,0.7075288378509628,88.90401240495005,109.50879220424288,3.777909664264627,3.2478448275862073,2.7800429146054046,2.66,0.46616093205951636,2849575.11679073,3263281.8834756827,
2025/03/28 17:15:00,4.88795220377358,51.743207510266416,2.45333402270579,9.28,0.7826010574625855,0.7066822414507705,88.70799518231178,109.1832738135657,3.782607632761338,3.2478448275862073,2.777455331816569,2.65,0.46646007475323525,2847663.7399279447,3257175.439361738,
2025/03/28 17:30:00,4.788817107442753,51.74793183698819,2.447270415534381,9.28,0.7820807393075301,0.7059577828565601,88.56072569390754,108.90471770861824,3.791979807827504,3.246767241379311,2.7745097387674864,2.67,0.46706044676769715,2849588.727361312,3251524.623345129,
2025/03/28 17:45:00,4.880823593711511,51.912650705236956,2.445694157587538,9.29,0.7812649646058326,0.704841251466231,88.32983095804444,108.47540865268903,3.7985125700115208,3.242195909580194,2.7723795816948362,2.68,0.46776487532507355,2850449.3241404844,3243315.8867671597,
2025/03/28 18:00:00,4.998660705386214,52.05649541046989,2.448133059714749,9.300000000000002,0.780427604630251,0.7037081838541985,88.09282678277438,108.03974137899533,3.7988131254122344,3.2376344086021502,2.7716622016201296,2.66,0.4681843299812096,2847397.786399873,3234390.0993974847,
2025/03/28 18:15:00,4.983812352630139,51.97948885756847,2.4591211390639085,9.31,0.7803240608888025,0.7032765846754537,88.0635200332744,107.87379043701439,3.7859054001479384,3.2320085929108484,2.775698951121781,2.67,0.4681618246291115,2837502.907740839,3223441.745293982,
2025/03/28 18:30:00,4.9854866088136305,52.09648808311715,2.4548737423896654,9.32,0.7796288508109747,0.7022807626652595,87.8667495929132,107.49089443358525,3.7965292630192726,3.223175965665236,2.773677848908523,2.66,0.4693343711886568,2840341.5342994737,3211509.1475627995,
2025/03/28 18:45:00,4.974064206317792,52.05209597901256,2.460022910880367,9.32,0.7791356948137386,0.7015880265084581,87.72716801054459,107.22453568356093,3.7885826017224598,3.223175965665236,2.7746971558304465,2.67,0.46908094955111523,2832147.5702297967,3205504.5086704586,
2025/03/28 19:00:00,4.986457653782168,52.27893546899412,2.4470636794506784,9.33,0.7781796454804168,0.7003888951756837,87.45657031018997,106.76346674733152,3.812732818663067,3.222936763129689,2.7670322569511474,2.68,0.4703108102554966,2842653.5307137882,3201548.449609639,
2025/03/28 19:15:00,5.060468038110287,52.236650448919306,2.4588270220535313,9.33,0.777565955117133,0.6995890633134119,87.28287299641568,106.45592943609456,3.7944922177599514,3.22508038585209,2.7697807093157123,2.67,0.46944692932318144,2828282.5589902755,3196429.4634483685,
2025/03/28 19:30:00,5.062905004215224,52.31168627622293,2.458161987965445,9.340000000000002,0.7770313798508989,0.6987431357849587,87.13156821258777,106.1306682282416,3.7995868643833637,3.21948608137045,2.768721967335445,2.67,0.4702002890568496,2828276.4779510354,3186769.7561211064,
2025/03/28 19:45:00,4.924614166239849,52.28584253628162,2.45567553964543,9.350000000000001,0.7766777530296238,0.6980952426785112,87.03147860289194,105.8815517409874,3.807506264182616,3.2149732620320854,2.7668938817228463,2.66,0.4710601480132202,2828972.9231192954,3176572.090720213,
2025/03/28 20:00:00,5.0086274525133945,50.29735812731275,2.563219272227863,8.960000000000003,0.7490990315345866,0.6783574865734441,79.57035790726304,98.53717303209274,3.4956041791197503,3.0468749999999996,2.8214446551742025,2.87,0.46040528653881135,2496964.438276757,2926440.790295194,
2025/03/28 20:15:00,5.54405749775799,50.28452233614223,2.6251132671370976,8.860000000000001,0.7278668108181872,0.6630000000000023,74.14461741258812,92.18533920114609,3.3750924620721454,2.994356659142212,2.8182020042926412,2.79,0.45600371408168977,2326411.370775699,2775326.3978753244,
2025/03/28 20:30:00,5.838508060478034,50.338739873766485,2.6273751542334107,8.82,0.726969089961857,0.662999999999995,73.92648738504185,92.02440868859186,3.3569625509279093,2.9716553287981857,2.8296865077968314,2.8,0.45626936781436483,2315795.6501072953,2759705.3882387346,
2025/03/28 20:45:00,6.273526865682982,51.50423064530895,2.5609409609721903,8.82,0.7238628733864453,0.6630000000000017,73.17173260533563,91.0051896160454,3.4440465963150246,2.9648526077097506,2.8052385614769477,2.79,0.46246548391063824,2365076.4251201805,2748983.9910668624,
2025/03/28 21:00:00,6.086410076571951,51.32547206545041,2.583965751426902,8.82,0.7174678323793938,0.6629999999999935,71.61785262005615,88.99216212962774,3.413357934457712,2.9659863945578233,2.8045238228239735,2.8,0.4627868981803758,2313272.8633834384,2685297.4774774583,
2025/03/28 21:15:00,6.072911311391351,51.25565545540775,2.582732697245431,8.82,0.7195839443286274,0.6630000000000094,72.13202977715375,89.64332941581425,3.4149875476493636,2.963718820861678,2.8075450763207934,2.79,0.46240990719172514,2323921.7723598746,2701752.9292773604,
2025/03/28 21:30:00,6.0984653738763654,51.28764429469766,2.5850673333178764,8.82,0.7181983100022965,0.6630000000000068,71.79534554882777,89.37453516698885,3.411903390802485,2.9625850340136055,2.8052337199375272,2.8,0.46230903919437977,2315852.513748739,2693464.452634497,
2025/03/28 21:45:00,6.206711985806578,51.42244093809404,2.5849070908313894,8.82,0.7165426765394292,0.6630000000000021,71.3930563847558,89.02049885064723,3.412114900100028,2.9693877551020407,2.7997031591432693,2.8,0.4618981176995005,2309694.060293294,2690746.451992846,
2025/03/28 22:00:00,6.178412555672651,51.44586548910962,2.587805390828066,8.83,0.7153705711828295,0.663000000000005,71.10825585693284,88.78192532658674,3.412157665060938,2.9750849377123445,2.794711641791655,2.8,0.4615758439751994,2303519.8149460857,2687035.572674793,
2025/03/28 22:15:00,6.217233061134209,51.22190816373654,2.593189809140936,8.78,0.7136597463321653,0.6629999999999968,70.69255617794194,88.62073359812798,3.3857914947261847,2.977220956719818,2.7977242288014588,2.8,0.4592813157083372,2280964.6681743073,2685413.4320461145,
2025/03/28 22:30:00,6.254139640134895,51.83244364235884,2.5728133635973776,8.87,0.7156504153302586,0.6629999999999886,71.17625295330976,89.00305933045318,3.4475878139865244,2.9605411499436305,2.7863520360972074,2.81,0.46421332566817314,2327007.0531063136,2685789.703119711,
2025/03/28 22:45:00,5.975000901085707,51.13940656806636,2.5765362300291956,8.84,0.7237920720356962,0.662999999999998,73.15452915007818,91.76340040175424,3.430962816268969,2.9558823529411766,2.8014680716623483,2.79,0.4605502363142881,2351571.435771406,2754432.7530238633,
2025/03/28 23:00:00,5.3940858377103496,52.01587146181049,2.407674292763796,9.07,0.7717828454346694,0.6994678704321812,85.64603677214636,106.40933047624864,3.7671208382544332,3.101433296582139,2.79353138668984,2.73,0.47129067728100216,2794738.795055268,3135229.54460899,
2025/03/28 23:15:00,4.700149460602404,51.05360753162597,2.404739152519885,9.14,0.7964075929982051,0.7222100502212028,92.83856445368707,115.15375434068204,3.800828040090066,3.12253829321663,2.840482433988492,2.7,0.4741385093686679,2944942.628770631,3266201.5212625004,
2025/03/28 23:30:00,4.6340756021943434,50.78523800425063,2.4180742642522457,9.130000000000003,0.7972245967182604,0.723714533539086,93.1047989959919,115.73223186352826,3.7757318437129648,3.1226725082146767,2.847847094698304,2.71,0.4727742590540808,2932454.2199096126,3270197.814862374,
2025/03/28 23:45:00,4.540803289074006,50.635792085757146,2.4195268582775697,9.12,0.7975188366028451,0.7246711531947894,93.20068206123932,116.10005446558915,3.769331995137434,3.1250000000000004,2.8487729059448466,2.7,0.4720567584228778,2928957.804881313,3275715.155774605,
2025/03/29 00:00:00,4.553141071238997,50.58195393361723,2.418861405493585,9.12,0.8007159119645744,0.7263485111293683,94.2425033831564,116.74500270223362,3.7703689757863583,3.128289473684211,2.8595506968075837,2.71,0.47301244580389695,2950795.16061681,3287508.264152188,
2025/03/29 00:15:00,4.434106794165473,50.60985642557489,2.4102730881970125,9.12,0.7994412216150342,0.7253538157897801,93.82712387696874,116.3625399063998,3.783803604935966,3.134868421052632,2.8503617438437874,2.68,0.47295135345856654,2949939.2828127034,3287360.3067552033,
2025/03/29 00:30:00,4.6495680595226645,50.996453348026705,2.4168150060216544,9.14,0.7927365988308797,0.7183064935477587,91.64230863753173,113.65282723307443,3.7818368295575318,3.1619256017505473,2.825447254874605,2.71,0.4704982546589914,2906683.479124324,3271200.1800425635,
2025/03/29 00:45:00,4.6769818022917775,50.94031888979811,2.4436067853845054,9.16,0.7888012676648514,0.7145487283644816,90.46288644573266,112.20795731073568,3.7485572780314,3.1473799126637556,2.8253458508430187,2.75,0.4696306694129549,2860337.2018768876,3230272.6926011504,
2025/03/29 01:00:00,4.905267110558896,51.03505324454159,2.4478356354480826,9.130000000000003,0.7855285150338319,0.7122719001603962,89.53657510915633,111.33251128631046,3.729825592774628,3.1401971522453445,2.8237835499885744,2.75,0.46843242100043014,2834972.5027379417,3217069.1059177886,
2025/03/29 01:15:00,4.942106110494365,51.26008214503071,2.454576838454748,9.180000000000001,0.7840019603755902,0.7105803852826825,89.10450307522768,110.68211967034145,3.739952180832591,3.104575163398693,2.8241454044406837,2.72,0.4714043203219392,2831905.8827959104,3175476.2321195803,
2025/03/29 01:30:00,5.102355147221374,51.361898318736735,2.4633933018553447,9.190000000000001,0.7831351537359394,0.7099538389003051,88.8591643932539,110.44121105080158,3.730626365297983,3.103373231773667,2.823972057175117,2.72,0.47091924039133537,2822862.0930449883,3171503.5028461055,
2025/03/29 01:45:00,5.0539207505126456,51.26824367022499,2.4661743948745856,9.2,0.7853468538372328,0.7121676931333967,89.48515819966465,111.29244342904391,3.730474219146961,3.082608695652174,2.8338661654147135,2.73,0.4723494742051903,2833425.3037622995,3165152.9915349013,
2025/03/29 02:00:00,4.927040020310926,51.26692568477563,2.452376184336887,9.2,0.7866537809230225,0.7136921815561389,89.85506742047417,111.87861296374247,3.751463604466394,3.0934782608695657,2.828635817134018,2.73,0.4725850782375421,2852827.390842205,3183815.5803695275,
2025/03/29 02:30:00,5.58464191830069,52.00200657366503,2.4530434254795077,9.09,0.7627127391456764,0.693601101062113,83.08122783372032,104.20403035574313,3.7056009304943864,3.072607260726073,2.785616113071987,2.75,0.46839327234080447,2704978.8673315523,3070037.613612694,
2025/03/29 02:45:00,4.947246058460621,51.35401242604547,2.4726440556439138,9.12,0.7649568551994342,0.6956316135377779,83.71402636649195,104.9588791812629,3.688359422045893,3.1074561403508776,2.7843409463848583,2.75,0.46592164727352564,2695563.3567770342,3089880.124011844,
2025/03/29 03:00:00,5.120442240911018,51.740689156179315,2.457945461678355,9.14,0.764692478787384,0.6954112177511024,83.6391979589633,104.87694641665074,3.71855280863675,3.1072210065645516,2.7759447967431594,2.74,0.46735645331503783,2715688.3946427433,3095054.937090261,
2025/03/29 03:15:00,5.045962336242326,51.35641260181188,2.4663543522647755,9.09,0.7647550648420679,0.69640608051861,83.65691215203289,105.24678949843877,3.6856017837229835,3.128712871287129,2.7792705604358257,2.74,0.46379892418209917,2695404.8062047735,3116175.742322954,
2025/03/29 03:30:00,4.529627054101411,50.37881073582491,2.444713718787389,9.050000000000002,0.7849018028349796,0.7160334143416364,89.35919212913704,112.77882270755772,3.7018649383981552,3.0707182320441984,2.841145444922919,2.74,0.46909715334335805,2810467.9022287233,3180759.8897071346,
2025/03/29 03:45:00,4.694109382207728,50.79423508251989,2.4172091396538002,9.06,0.7862303770516695,0.7174283471213752,89.73522829720145,113.3151777800066,3.7481241698836207,3.1114790286975715,2.8229827154091685,2.72,0.4686685820825561,2851300.302770814,3232530.386499833,
2025/03/29 04:00:00,4.5203330679648275,50.553304433786764,2.4281836872022518,9.09,0.7904232494299753,0.7212029485100799,90.92196791816365,114.76652126459425,3.7435388631876854,3.1243124312431245,2.83003975878086,2.73,0.46819817485819865,2866413.968021455,3255809.743956052,
2025/03/29 04:15:00,4.469084010151789,50.556974599551666,2.427204081875991,9.110000000000001,0.7922172767397316,0.7230500431555881,91.47307871133432,115.47673368257162,3.7532896669153852,3.1218441273326016,2.8319382910224564,2.71,0.4690672703635439,2882225.390725688,3262363.1850064457,
2025/03/29 04:30:00,4.630416955605369,51.09632661001791,2.410819608403967,9.17,0.7929436330537623,0.7233099208543775,91.70977425637089,115.57665729465317,3.8036856710613907,3.142857142857143,2.8153809659200344,2.7,0.4706254145397407,2921273.123445742,3285941.857289352,
2025/03/29 04:45:00,4.459594689096946,50.760893609114646,2.4263779567856023,9.180000000000001,0.7957399946462353,0.7265069844161933,92.62101618883119,116.8059360693948,3.7834171606806914,3.1187363834422657,2.8322577955578576,2.71,0.47153878850430686,2922791.5234817723,3275620.133707012,
2025/03/29 05:00:00,4.768212047156851,50.903448215661854,2.4245172113850653,9.16,0.7965189290638498,0.7279779813409799,92.8748452021737,117.37153799203348,3.7780717567136284,3.0971615720524017,2.841561757331231,2.76,0.47226254099909293,2930090.039814489,3274276.7804201837,
2025/03/29 05:15:00,4.6853043437902215,50.87498916892713,2.413842910849147,9.15,0.7975722791008857,0.729106224738951,93.21809720716195,117.80535034360206,3.7906360678546362,3.1136612021857926,2.837782835594417,2.73,0.4718823252074539,2944910.2962536346,3295862.3263678257,
2025/03/29 05:30:00,4.560380877942748,50.641029167848046,2.421227784110456,9.15,0.7997421597116516,0.7313198512014453,93.92518966840797,118.65902803578355,3.77907442663915,3.099453551912568,2.849837630056644,2.72,0.47258056644383706,2949166.0147513687,3291391.0969043365,
2025/03/29 05:45:00,4.46547717620831,50.73815817387543,2.405199761620433,9.15,0.7995871049031692,0.7309939403038644,93.874662424829,118.53118160464382,3.8042578192488494,3.101639344262295,2.8430104459393037,2.72,0.47365816133638616,2964126.915981552,3293818.492619707,
2025/03/29 06:00:00,4.456081128514484,50.66263172957599,2.4121766875476824,9.15,0.799523696951828,0.7308006766301899,93.85399986664488,118.45687124847734,3.7932544689760124,3.1038251366120218,2.8450746577123804,2.72,0.4730790838636487,2955932.9411427123,3292352.0538343093,
2025/03/29 06:15:00,4.5314191885753985,50.79860498930327,2.4065784382729722,9.15,0.7988972246735206,0.7300070003859237,93.64985323158393,118.15170078744868,3.802078442357481,3.1049180327868853,2.8414051597332173,2.72,0.47336671682609527,2959124.9107372095,3292106.545876434,
2025/03/29 06:30:00,4.4743235453008765,50.69584023414302,2.4120243885303365,9.15,0.7990313158509424,0.7300283243419914,93.69354911982674,118.1598999008116,3.7934939810352253,3.1049180327868853,2.843862581535606,2.71,0.47306844211429877,2953154.7765134797,3289398.1262226603,
2025/03/29 06:45:00,4.496271235083384,50.731973786567835,2.411326730171001,9.15,0.7986780295197612,0.7295275060489853,93.57842476681103,117.96733403977352,3.7945915356527076,3.106010928961749,2.8426302897193563,2.73,0.47305700042579596,2951940.408836393,3288196.4164919886,
2025/03/29 07:00:00,4.4729046243015205,50.67395668396563,2.4119014408472705,9.14,0.7983785610509958,0.7291792649400645,93.48083787857841,117.83343447993451,3.7895412495749556,3.113785557986871,2.8416029043350273,2.72,0.472276237656511,2946585.5271101566,3292528.982930519,
2025/03/29 07:15:00,4.483219015248437,50.74061429250651,2.407599287422878,9.14,0.7979428438785255,0.7285911088376801,93.33885203550287,117.6072870171427,3.7963128032753164,3.114879649890591,2.8387874681422267,2.71,0.47251320540223873,2948563.625159033,3291608.271516308,
2025/03/29 07:30:00,4.436898686952645,50.6914250805666,2.401865981892312,9.12,0.7973991548183101,0.7281648668223583,93.16168171846898,117.44339591763672,3.7970478239650998,3.1239035087719302,2.835582054105304,2.71,0.47176187370121697,2945715.273334071,3298357.0808462366,
2025/03/29 07:45:00,4.345746885307392,50.49453845811689,2.409549187161294,9.110000000000001,0.797503816552029,0.7283005962951037,93.19578752250268,117.4955842325445,3.780790219407205,3.122941822173436,2.8401732204793864,2.72,0.47106721119777417,2934205.814135938,3294641.671714723,
2025/03/29 08:00:00,4.364663674861845,50.39499620336386,2.412920493150262,9.09,0.7971981873353524,0.7281387725286568,93.09619304989775,117.43336259775846,3.767219030135665,3.1243124312431245,2.8429841763746557,2.73,0.470149973644687,2924055.0925617917,3295354.152309566,
2025/03/29 08:15:00,4.413612918449417,50.481171170226844,2.4059032704565193,9.08,0.7965571785093217,0.7274387877477736,92.88730943380126,117.1642167340133,3.774050316776482,3.1222466960352424,2.840757376744219,2.73,0.47045510355432907,2925832.8471130477,3293321.3825002075,
2025/03/29 08:30:00,4.430299903729178,50.48364540680819,2.403887785202248,9.07,0.7961378427659589,0.7270160866977883,92.75066175770628,117.00168714435365,3.7730546558091134,3.1201764057331864,2.8408486449081374,2.72,0.47042277895256845,2923124.2862409735,3290699.56971585,
2025/03/29 08:45:00,4.31791009727749,50.27145080903932,2.41146870986351,9.06,0.7962321246126096,0.7271285407896119,92.78138509919711,117.04492601825908,3.7570464683793476,3.129139072847682,2.8429477203323006,2.71,0.46912429822902213,2911363.6166661135,3294589.96036394,
2025/03/29 09:00:00,4.278648616696671,50.377284076501894,2.4002901327026147,9.06,0.7955754265077566,0.7262938262848383,92.56738886505121,116.7239762454907,3.7745437005979205,3.1390728476821192,2.834746824850648,2.72,0.46930121086489535,2918537.610198534,3300363.050253281,
2025/03/29 09:15:00,4.313227429402673,50.44843696470639,2.397233870802671,9.06,0.7952071421750584,0.7257776917065552,92.4473771584341,116.5255212352215,3.7793559111387087,3.141280353200883,2.8323711952923265,2.72,0.46938574249500403,2919965.629571936,3300857.384887254,
2025/03/29 09:30:00,4.384441285988828,50.514398829065385,2.397338556928322,9.06,0.7948702510430112,0.7253051695651098,92.33759545959836,116.34383531379945,3.779190875571808,3.1357615894039736,2.8331707866815026,2.72,0.46970986683478966,2918738.0166823138,3295178.749321916,
2025/03/29 09:45:00,4.368483538446412,50.53864477636563,2.394238959542713,9.06,0.7947894396800205,0.7250706930003475,92.31126170405636,116.25367850000545,3.784083440748293,3.1269315673289184,2.8341589474904625,2.71,0.470538508358222,2921318.395131558,3287139.240619588,
2025/03/29 10:00:00,4.402011534702865,50.46590307419035,2.404035716993373,9.06,0.7947458031478816,0.7249048513070849,92.29704199871568,116.189911962504,3.7686628097734602,3.1269315673289184,2.8379472585720884,2.71,0.4698820807032938,2910931.2021280746,3284093.7236387306,
2025/03/29 10:15:00,4.358739384886121,50.47692562667328,2.407211697840084,9.06,0.7921403791286343,0.7220057210196289,91.44802031834534,115.07518926191455,3.763690583644661,3.1280353200883004,2.8317796792009418,2.73,0.46935768101406145,2889552.2342479313,3266844.79755299,
2025/03/29 10:30:00,4.470509538842805,50.54214446966898,2.4047702810424294,9.06,0.7938259653121156,0.7236833355093885,91.99729721275011,115.72023614465233,3.767511629457029,3.129139072847682,2.835732848050462,2.73,0.46967752930035706,2905116.645551679,3280226.412863764,
2025/03/29 10:45:00,4.403698657393932,50.46495359899586,2.400726111769003,9.06,0.7961752948295618,0.7260669354273767,92.76286614890373,116.63673615474447,3.773858232134624,3.130242825607064,2.8405028319422727,2.72,0.47023689665417484,2923991.7075314205,3294133.089429811,
2025/03/29 11:00:00,4.316468260644228,50.48445786422707,2.386321189485864,9.06,0.7983855084893345,0.7282617618033886,93.48310181938966,117.48065227530259,3.796638960387386,3.130242825607064,2.8413104131658673,2.72,0.4716070659090272,2952944.845651127,3308506.8142371685,
2025/03/29 11:15:00,4.4109273802062035,50.67319728808326,2.3798360966428533,9.06,0.7968403486541445,0.7264910953258997,92.97958523628732,116.79982667523613,3.8069848645377755,3.1346578366445916,2.834034491524528,2.7,0.47164786836273176,2951337.4472171078,3306164.4841757272,
2025/03/29 11:30:00,4.322131136112603,50.39028676946907,2.400590778323241,9.050000000000002,0.7952204245704252,0.7248139923049574,92.45170545262205,116.15497645350962,3.7699053423512794,3.114917127071823,2.843275969980773,2.74,0.47098102047358664,2914156.1280637383,3273261.2016907823,
2025/03/29 11:45:00,4.332094537876117,50.38989732232949,2.400587618649721,9.050000000000002,0.7955457143519863,0.7250685993517348,92.55770665431076,116.25287348698029,3.76991030433225,3.0928176795580105,2.849811498110612,2.75,0.47244962845741006,2916464.393849688,3256605.1106649055,
2025/03/29 12:00:00,4.318809568231018,50.262131206656534,2.4063527148089916,9.04,0.7960110945326444,0.7255995235163583,92.7093586925461,116.45701512944675,3.7567227548840716,3.0829646017699117,2.8571436422810534,2.76,0.47246598035408827,2910670.4437846313,3249922.2016440155,
2025/03/29 12:15:00,4.4118707925832155,50.32115398819849,2.4048879633186386,9.03,0.795535457522307,0.7250659745740011,92.55436429210576,116.25186425351022,3.754852674109192,3.091915836101883,2.8548133257752575,2.76,0.47169059930764656,2908185.989448279,3257266.5205592373,
2025/03/29 12:30:00,4.448870302054559,50.30553010083338,2.397720556554085,9.0,0.7950122959138864,0.7248047003568187,92.38388319398041,116.15140367667865,3.753565016323031,3.102222222222222,2.852220387281092,2.77,0.470619703759518,2905865.4189075734,3268685.7010184247,
2025/03/29 12:45:00,4.33800010647542,50.1010215231687,2.4002341500688193,8.98,0.7950848807013284,0.7250428575738029,92.40753618011865,116.24297571028187,3.7413016558165904,3.106904231625835,2.8546891002598094,2.76,0.4696253825132695,2897068.947371258,3271824.5052508432,
2025/03/29 13:00:00,4.395088837944627,50.04641427078309,2.3982569801266442,8.95,0.7943869183629971,0.7249574054521205,92.18009329444382,116.21011916006888,3.7318769732205177,3.1128491620111736,2.8540496343095767,2.78,0.4682692985715273,2888257.06229572,3279683.204355231,
2025/03/29 13:15:00,4.189949646842365,49.87932813360169,2.458781434359211,8.99,0.7791751820128138,0.7102945846722967,87.73834436399221,110.57222863522382,3.656282691244131,3.0878754171301446,2.8361260581152337,2.8,0.4654393966597894,2746253.103451147,3154092.0825377116,
2025/03/29 13:30:00,4.757192796230299,50.906084618057264,2.4235587306791984,9.010000000000002,0.7748931453961535,0.7064905396863778,86.52636793043933,109.10956401534129,3.717673471636878,3.097669256381798,2.8076489353637557,2.76,0.46729499031002175,2772416.5962899686,3160488.000976609,
2025/03/29 13:45:00,4.674408245724578,50.84237569918554,2.441631711976288,9.050000000000002,0.774431220341001,0.7059509546853916,86.39562587215407,108.90209226007369,3.7065377041137855,3.086187845303867,2.809906890463917,2.74,0.46775560479450534,2759315.2553710747,3139738.0688179503,
2025/03/29 14:00:00,4.492727954283112,50.60042182440429,2.4353681866007793,9.04,0.7781662545074975,0.7099617114551958,87.45278016427515,110.44423806745299,3.7119643960767124,3.091814159292036,2.815993146299031,2.76,0.46763576061592377,2781079.344914651,3166026.4565144083,
2025/03/29 14:15:00,4.673704686219196,50.856640279521685,2.4232553873297875,9.03,0.7768228287545181,0.7092549459539125,87.0725404562549,110.1724850000944,3.7263922107484753,3.099667774086379,2.8070706461895396,2.76,0.46735424307848594,2786690.0712940893,3176003.3514467026,
2025/03/29 14:30:00,4.726074832819052,50.87108344366732,2.4278128301584374,9.04,0.7774087344678651,0.710098431347352,87.23837367544967,110.4968072010476,3.723516033733974,3.087389380530974,2.81134317011676,2.76,0.46793460439440615,2788276.4288456365,3170411.8208814412,
2025/03/29 14:45:00,4.778320346094006,50.97713729015942,2.421048719163028,9.04,0.7773564279766839,0.7104654588707947,87.22356898312637,110.63793018330979,3.733919077483573,3.09070796460177,2.807294051769657,2.75,0.4679860478021686,2795779.440728553,3178286.354306454,
2025/03/29 15:00:00,4.743735908487054,50.86775185520651,2.4302226591994076,9.050000000000002,0.7781968216607422,0.7115743804862319,87.46143181130249,111.06431326214597,3.723938613501925,3.0906077348066296,2.8106495458450507,2.75,0.46749324920408497,2792661.934358715,3181032.7427585884,
2025/03/29 15:15:00,4.830567868964067,51.09962479011398,2.414299295336959,9.050000000000002,0.7780111300245526,0.7118229374379408,87.40887413674136,111.15988401923187,3.7484996236711035,3.09171270718232,2.8035800676977694,2.75,0.46831630647842826,2809484.276632473,3189632.6402197154,
2025/03/29 15:30:00,4.706589810865921,50.85970915481391,2.426116402014751,9.06,0.7800009742312193,0.7139811270924402,87.97207443156051,111.98971323058362,3.7343632780670326,3.08719646799117,2.811789185450059,2.75,0.4680342014101521,2808501.491960415,3192131.5461778445,
2025/03/29 15:45:00,4.62808677360448,50.57010230083341,2.434090341571993,9.04,0.7816365977433075,0.7162249013987897,88.43501702833474,112.85244995032163,3.7139130974743337,3.0862831858407085,2.8206202375775113,2.77,0.46684044889524356,2803213.1423681313,3201436.0884382534,
2025/03/29 16:00:00,5.0295389088534534,51.1509193740589,2.428985588763135,9.03,0.7725813900024512,0.7082668355664998,85.8720547360126,109.79255413451563,3.7176013072181995,3.093023255813954,2.7950359007857757,2.75,0.46554012411733603,2762742.8501949394,3171746.3744086307,
2025/03/29 16:15:00,4.683260482552043,50.66296036302293,2.445031851279765,9.03,0.7741480787604198,0.7101763044470712,86.3154862204521,110.5267495987471,3.6932034219814223,3.085271317829458,2.8051081014024213,2.76,0.4648765222753494,2749830.3220597752,3165354.0124827907,
2025/03/29 16:30:00,4.510676185588466,50.58737535874968,2.4404308263555468,9.04,0.7750815967299408,0.7114149087107855,86.57970670258638,111.00299597365805,3.704263977643659,3.0630530973451333,2.808871350740129,2.77,0.4668081293359239,2759350.880677471,3151752.0056473515,
2025/03/29 16:45:00,4.515420239845298,50.59805198399147,2.43298525501939,9.050000000000002,0.7787654952624814,0.7151626733770596,87.62238769874688,112.44402067270026,3.7197101714156817,3.080662983425414,2.8094084656967024,2.72,0.4665749423211245,2789452.975619993,3189121.3596046497,
2025/03/29 17:00:00,4.415409489300714,50.72711106026526,2.4138520270511115,9.100000000000001,0.7860012012710236,0.7216409852436354,89.67036298423128,114.93494746216872,3.769907971996543,3.145054945054945,2.798667814882413,2.68,0.46579948155329287,2858708.5803006496,3278500.0116191334,
2025/03/29 17:15:00,4.793128469621706,52.315829185877874,2.437149552374402,9.340000000000002,0.7708017750244783,0.704359132679075,85.36835717169951,108.29003279746851,3.8323458611312837,3.264453961456103,2.714501528293875,2.55,0.4630375476186902,2810720.7121713087,3259458.1029729163,
2025/03/29 17:30:00,4.7168999368723235,52.29282377416013,2.4488552850100294,9.380000000000003,0.7712487327844434,0.7046851790717554,85.49486292593933,108.41539843451797,3.830361090513189,3.2484008528784645,2.7175439806689643,2.65,0.4641755976015857,2808949.0964790154,3242530.367312209,
2025/03/29 17:45:00,4.826894130872802,52.35107262795833,2.445350034878058,9.360000000000001,0.7701672022567425,0.7043841674842912,85.1887493568377,108.29965874143303,3.827672875661236,3.2254273504273505,2.720198152874529,2.65,0.4648137279361252,2803676.6981226057,3228151.816434278,
2025/03/29 18:00:00,5.284103490525013,52.52748631573047,2.4582673642565447,9.340000000000002,0.7684509409794062,0.7034893725404943,84.70298325809284,107.955607892618,3.799423990980209,3.229122055674518,2.721876125054783,2.66,0.46264303704091486,2783358.1160830297,3232852.857036787,
2025/03/29 18:15:00,5.111164968579999,52.44689942336737,2.460647656032895,9.360000000000001,0.7685889915962627,0.7037900598511216,84.74205674326949,108.07122290046837,3.8038765838951436,3.215811965811966,2.722480039603579,2.65,0.4636930979575024,2783538.4617402973,3219437.372925694,
2025/03/29 18:30:00,4.868488582866064,52.278808443118976,2.4560159431479254,9.350000000000001,0.7678000648514154,0.7035970049067604,84.51876098283071,107.9969928012267,3.806978544290684,3.217112299465241,2.7184644836140865,2.65,0.4634423699412237,2777871.190407465,3216123.6848556018,
2025/03/29 18:45:00,4.90619951696948,52.37374536015756,2.4531801577753045,9.350000000000001,0.7663897384256696,0.7026775383735886,84.1195858835387,107.64345566583553,3.8113792704401948,3.2245989304812834,2.7116973098338857,2.65,0.4628833992371483,2773258.5007507647,3218009.5060976422,
2025/03/29 19:00:00,5.017703262717873,52.5713423144727,2.4471728184292263,9.350000000000001,0.7645628170684549,0.7013683051063762,83.60249884549847,107.14005226598731,3.8207354746615367,3.2278074866310162,2.703922193743678,2.67,0.462734997407382,2770495.2582038306,3216722.639137844,
2025/03/29 19:15:00,5.457903672560747,52.7704892412504,2.464762905737179,9.350000000000001,0.7629918424711037,0.700303003163511,83.15785430829222,106.73044105815065,3.7934683203143775,3.2267379679144383,2.706282905077882,2.68,0.4611453039370882,2750413.625073714,3213896.5426580166,
2025/03/29 19:30:00,5.212181990848592,52.41597883898646,2.4801544591512994,9.350000000000001,0.7629547147120542,0.7007299348649912,83.14734576457403,106.89459734367696,3.7699264920780533,3.2213903743315506,2.7110144490637356,2.65,0.4602387843973644,2731318.958324884,3203250.336831905,
2025/03/29 19:45:00,5.234404782324475,52.581905571084405,2.466217059375676,9.340000000000002,0.7610557980694491,0.6996235024448595,82.65391554227223,106.469171366542,3.787176787417255,3.2237687366167025,2.7016893969849742,2.67,0.4604509355958844,2733803.6306404597,3203427.503666079,
2025/03/29 20:00:00,4.922939842760059,52.44146543374029,2.4616839117804377,9.350000000000001,0.7605756295851973,0.6995011566989902,82.53008380303088,106.42212912741203,3.798213066777334,3.2192513368983957,2.697416931987088,2.66,0.46116895170855304,2733462.482916431,3193784.9451452685,
2025/03/29 20:15:00,5.354660077360393,53.27767937077675,2.438156931728709,9.39,0.7577735952781266,0.696951789116885,81.80746082164774,105.44965823202486,3.851269734857582,3.220447284345048,2.678592439263206,2.65,0.46342337402206174,2757815.000716954,3193147.240962434,
2025/03/29 20:30:00,5.1327776430659355,53.14942757373041,2.449370606550402,9.430000000000001,0.7581973340407351,0.6972457970348693,81.91673977201337,105.55895651718373,3.8499686306274596,3.2057264050901377,2.6807643596698525,2.64,0.4645582884374271,2754081.206890916,3174305.554121255,
2025/03/29 20:45:00,5.126329037506423,53.21208951874894,2.4867251956097887,9.510000000000002,0.7551566605323298,0.6936059710609415,81.13257358585744,104.20584079174844,3.82430676971847,3.1934805467928498,2.6792576314889525,2.64,0.46484710345210845,2718852.9878197215,3130065.8666350427,
2025/03/29 21:00:00,5.06885658882976,53.05681278266184,2.4931653608912563,9.460000000000003,0.74982793537917,0.6889475059244329,79.75833657261778,102.47404304158762,3.7943732687743754,3.159619450317124,2.6819740526041778,2.64,0.46496687870725534,2674353.3449926716,3077353.8570948415,
2025/03/29 21:15:00,5.224717905100761,53.715194356416816,2.501697145257086,9.56,0.7447636636429883,0.6825415528655258,78.45230005075808,100.09261165378683,3.8214058077032225,3.160041841004184,2.6629683085369766,2.61,0.46727245391260236,2663155.9341537445,3036208.3486204664,
2025/03/29 21:30:00,5.716354111303588,54.541611987725275,2.494720991731876,9.590000000000002,0.7380747406565622,0.6757106317318834,76.72727853389146,97.55319716765977,3.8441172507000343,3.1386861313868613,2.647970597836804,2.6,0.4696713266170274,2647865.600716825,2989833.468095841,
2025/03/29 21:45:00,5.26767886193926,53.73682897995877,2.5522554156879345,9.600000000000001,0.7353294032877462,0.6725634530426154,76.01927725448216,96.38322448057386,3.761379030089125,3.14375,2.657608053209454,2.51,0.4661292880694264,2575660.2601809707,2949974.635769498,
2025/03/29 22:00:00,5.477038088234167,53.40472529453871,2.4096609840466816,9.380000000000003,0.7662655190969031,0.7023046060878001,84.08442716993225,107.50006228798846,3.892663765608899,3.0959488272921103,2.7230688605518294,2.66,0.4743181368859953,2831831.9206207506,3138489.8958975067,
2025/03/29 22:15:00,4.491346356907286,51.50143722426583,2.394485624546384,9.24,0.7886814993160205,0.7245778766515678,90.42898752583348,116.0641894061264,3.858866349114309,3.173160173160173,2.7715465018934227,2.74,0.46874765323559964,2927625.167698339,3318006.4583801613,
2025/03/29 22:30:00,4.114309327168598,50.729465662914436,2.3766973686339448,9.180000000000001,0.8026941068863963,0.7391935512693549,94.88713180610011,121.8722606118742,3.8625026985561868,3.1655773420479303,2.8109936287564605,2.7,0.47042779672960683,3017662.1671492564,3397056.920727587,
2025/03/29 22:45:00,4.10653021249027,50.677047327575565,2.3820325466369674,9.16,0.7996153427697887,0.7356217624536224,93.88386421340073,120.4146246746879,3.8454554338194886,3.175764192139738,2.806110411833119,2.68,0.468871026694333,2986445.939787269,3382994.2042167597,
2025/03/29 23:00:00,4.082626601947879,50.72160259664787,2.388570019754766,9.17,0.7969558973902059,0.7321288866895784,93.01723875499296,118.98919290913449,3.839117096906995,3.1755725190839694,2.8014563544032867,2.7,0.46878060795839,2963559.239053172,3358287.6734288055,
2025/03/29 23:15:00,4.184146418459477,50.943517430165286,2.3887007283775366,9.180000000000001,0.7938212809421462,0.7279443928795654,91.99577073121341,117.35862314630269,3.8430933984079614,3.1742919389978215,2.7936069289926517,2.69,0.46908008909091153,2946413.8222320047,3334845.7979369634,
2025/03/29 23:30:00,4.1944203706655685,51.04323566407385,2.3930275386322277,9.190000000000001,0.791003781952938,0.7241381673603441,91.08628032362331,115.89512010603025,3.8403235448149875,3.1730141458106638,2.7878034627726853,2.69,0.46911872892292833,2925493.679686404,3310654.0145299025,
2025/03/29 23:45:00,4.243720422268211,51.23297542907699,2.393828605205361,9.2,0.787463102337048,0.7199921745768632,90.08413563468338,114.30097571995498,3.843215834247562,3.182608695652174,2.77711214727165,2.67,0.46884386394695204,2908547.0841649007,3295111.1223846306,
2025/03/30 00:00:00,4.240658660721522,51.749169478803765,2.4134401527674534,9.360000000000001,0.7848002799974826,0.7202705276550599,89.33045737099589,114.40800316069893,3.878281377421784,3.2617521367521367,2.733001046932355,2.64,0.4651373901583464,2909559.374107325,3345709.3608288756,
2025/03/30 00:15:00,5.596889329098872,54.67508744490334,2.5152866894807313,9.67,0.7362653552127782,0.6721637538395717,76.26065201880384,96.23463515763797,3.8444921767531497,3.169596690796277,2.636667802580117,2.42,0.4691873193888274,2633318.098600536,2979190.999110689,
2025/03/30 00:30:00,5.777524245917334,54.678144132731006,2.5767662674127263,9.690000000000001,0.7241585232769483,0.6630000000000004,73.24357021310311,92.28513686854923,3.7605273410108375,3.131062951496388,2.635616015879688,2.36,0.46810500554389706,2522725.040681502,2866503.894715837,
2025/03/30 01:45:00,5.150011467030936,52.70905055936839,2.3995446133511793,9.260000000000002,0.7671290547556875,0.7035609853737628,84.32884004204513,107.98314320251954,3.8590655695572087,3.150107991360691,2.724279016698537,2.71,0.46883527362902083,2815906.833764344,3190268.452424787,
2025/03/30 03:00:00,4.442343530978917,51.90144196080689,2.4292299340319934,9.270000000000001,0.7671471880250746,0.7031302232485617,84.33397243514015,107.81751410968499,3.8160241112350435,3.215749730312837,2.7177322009396843,2.67,0.4635038729472522,2777252.5790424375,3214612.3030844377,
2025/03/30 03:15:00,4.604176964804651,52.33755703307867,2.416347186339012,9.300000000000002,0.7659932336416135,0.7014247864252605,84.00736020751354,107.16176947151125,3.848784666615048,3.244086021505376,2.701888864282738,2.64,0.4636251645534331,2792802.893286236,3231035.126758001,
2025/03/30 03:30:00,4.485859990120446,52.16108208030016,2.426052879222145,9.31,0.7670029439677017,0.7020368628813057,84.29314597477807,107.39711436891244,3.837509099548162,3.2277121374865736,2.710156483780974,2.66,0.4644093796046312,2789115.967327134,3216611.0696711526,
2025/03/30 03:45:00,4.5213932611519,52.29576480411521,2.4213157662692444,9.32,0.7667374352813555,0.7014347984571212,84.21799709129749,107.16561912229915,3.849146868754019,3.225321888412017,2.7077813661422665,2.64,0.46525113999153295,2795152.5533825336,3212683.4584398177,
2025/03/30 04:00:00,4.581442284580248,52.443408942918325,2.4135080855103577,9.32,0.766255592358247,0.7007868902539088,84.08161753180742,106.91649683029729,3.8615988303304993,3.232832618025751,2.702846712793553,2.65,0.4653974608709831,2801259.8949886872,3217810.1054066285,
2025/03/30 04:15:00,4.509067566357885,52.39133919447886,2.416771572101581,9.33,0.7665840853767717,0.7007483912916164,84.17459333577608,106.901693884947,3.8605220732081023,3.2261521972132905,2.7053108659910396,2.66,0.4660093284021756,2800912.848063399,3209509.42753138,
2025/03/30 04:30:00,4.5722547323959475,52.49718872893078,2.4127117045514272,9.33,0.7662773779036027,0.7002410120077391,84.08778365553651,106.70660530682939,3.8670181698043526,3.2240085744908895,2.7041766872093635,2.66,0.46648205672046716,2804251.619959897,3207237.0955434847,
2025/03/30 04:45:00,4.53006257074901,52.4417318654464,2.4168579214057244,9.33,0.7657098819170859,0.6995267831010905,83.92716107721886,106.43198254182387,3.860384144788025,3.222936763129689,2.7046344359313865,2.66,0.46632364746602567,2796097.798666338,3199947.681463531,
2025/03/30 05:00:00,4.488006337000854,52.46099453971027,2.422759893474085,9.340000000000002,0.7636435592501033,0.6972439101774413,83.3423145192155,105.5582550725363,3.8551075676785405,3.2184154175588864,2.7016166525937244,2.65,0.46644397896836504,2779677.939598239,3179618.492410719,
2025/03/30 05:15:00,4.611267134838442,52.6990565677159,2.4204358560663026,9.340000000000002,0.7601321874623909,0.6938322014601945,82.41572350842611,104.28994259029147,3.8588091382761895,3.2419700214132763,2.6879911175170164,2.61,0.4651084280470924,2765659.4359459933,3180608.7225531023,
2025/03/30 05:30:00,4.506222224431781,52.425763745367476,2.4104562940216057,9.33,0.7681400337487542,0.701152407263739,84.61498488948963,107.05703901637123,3.8706364529986264,3.230439442658092,2.7080582507751574,2.63,0.4668340866279794,2816303.655762168,3216468.4498584815,
2025/03/30 05:45:00,4.50117391635564,52.40542430321938,2.4100191054499267,9.32,0.7675715045620438,0.7004137288614116,84.4540698768994,106.77301536035863,3.867189259588898,3.234978540772532,2.707254708571513,2.66,0.4664369199429275,2811206.3484878046,3215774.42488618,
2025/03/30 06:00:00,4.39757969740748,52.21179577175144,2.417510355720407,9.31,0.7674171971506732,0.6999958170934087,84.41039511116058,106.61232726135664,3.851069335843926,3.2330827067669174,2.7114455289063253,2.64,0.46596041019272605,2798869.4333999874,3207798.45549286,
2025/03/30 06:15:00,4.431414706411886,52.30189998390159,2.4100399567254738,9.300000000000002,0.7667150659700677,0.6990702764479764,84.21166573999766,106.25645461491234,3.8588571836941368,3.2311827956989245,2.7094908940248676,2.67,0.46642941062628035,2800799.2052618805,3203966.2350246008,
2025/03/30 06:30:00,4.420402741302496,52.30354927742707,2.4073556102733487,9.29,0.7660976122721198,0.6982242150912197,84.03690326182817,105.93114194975492,3.859006106266596,3.2303552206673847,2.7090501982468917,2.64,0.466528143270272,2797625.616183471,3199066.4516790523,
2025/03/30 06:45:00,4.445659311863551,52.33283880558446,2.4121401353962315,9.300000000000002,0.7658589155976666,0.6974592465475753,83.96934318000393,105.6383069845746,3.8554973915196404,3.2397849462365587,2.7077888994540484,2.65,0.4661343159167165,2793930.049911039,3199900.385885982,
2025/03/30 07:00:00,4.445724084829749,52.39448448140655,2.4086815136527484,9.300000000000002,0.765338713540893,0.6965168351228027,83.82210655174727,105.28796283959701,3.861033493754273,3.2354838709677414,2.706987490653693,2.64,0.4667905274749949,2794461.1924879323,3192081.010079849,
2025/03/30 07:15:00,4.480390421588879,52.518498026141515,2.405624597773933,9.31,0.7649901530666032,0.695651340768845,83.72345090764112,104.96621283588728,3.870096775953778,3.2277121374865736,2.7063719049344943,2.65,0.4678982268624682,2798281.9963020375,3182253.589537127,
2025/03/30 07:30:00,4.407434267998212,52.39872411080074,2.407964046213488,9.31,0.7663715838983871,0.6965660829910821,84.1144474736656,105.30627087561109,3.866336797943446,3.2223415682062297,2.7123694215662915,2.64,0.46838339572387816,2802777.1368037956,3181160.727757252,
2025/03/30 07:45:00,4.471030893209104,52.59770915081009,2.393596919488554,9.31,0.7668037204444168,0.6965571389937247,84.23675827031242,105.302945918993,3.8895437758122173,3.2320085929108484,2.7073827094141474,2.65,0.469024858016221,2821022.2184913633,3193631.739132775,
2025/03/30 08:00:00,4.409773864582405,52.4399300815125,2.3960738362692715,9.300000000000002,0.7681947350153028,0.6976038662098825,84.6304673927669,105.69261628455179,3.881349505689801,3.23010752688172,2.713856006924881,2.67,0.469002560530101,2823375.5973679246,3196582.149081773,
2025/03/30 08:15:00,4.28781494407167,52.22419866059073,2.4019451194563963,9.29,0.7687496083292094,0.6978453649908194,84.78751728286925,105.78547315767366,3.8676986933417097,3.2303552206673847,2.7188073255036946,2.67,0.46857042460538934,2816435.4162606657,3194262.8019048353,
2025/03/30 08:30:00,4.309013117936274,52.28336174034433,2.3977328751066085,9.28,0.7676907523909433,0.6965192655783821,84.48782147020046,105.28886636841787,3.87032271040092,3.245689655172414,2.7134364302467033,2.66,0.46781330360205464,2812812.0527292117,3199868.7134465403,
2025/03/30 08:45:00,4.323342743980049,52.32991499213364,2.393796069595899,9.270000000000001,0.7667488105128978,0.6953420389161141,84.22121670705421,104.85122898670109,3.8725103268988517,3.2545846817691477,2.7097287113486956,2.63,0.467398956640609,2809451.6856484963,3201369.7886679973,
2025/03/30 09:00:00,4.2954528589418715,52.247869799263356,2.3948394814668386,9.260000000000002,0.7670733693478147,0.6953777534345956,84.31307898998686,104.86450596118841,3.8666474607844084,3.25377969762419,2.712861486920656,2.65,0.4673102638465836,2807617.878119283,3200420.2398729525,
2025/03/30 09:15:00,4.240444417837466,50.53430987921763,2.4835435155628565,9.010000000000002,0.7536953292148446,0.686414781554357,80.75570753865289,101.53249550664862,3.627880866004486,3.1132075471698113,2.771033110674136,2.86,0.46129150859117074,2594288.9062740086,3029679.5777703216,
2025/03/30 09:30:00,4.779070902039848,50.256954731432984,2.5451490400526287,8.710000000000003,0.7111641091453538,0.6630000000000013,70.08616121177744,89.2891992847515,3.422196446232436,3.0241102181400685,2.7576762977498577,2.77,0.4548975278826729,2277547.8627121253,2729179.4178536856,
2025/03/30 09:45:00,5.189894314881769,50.97226062010952,2.5075107410907926,8.690000000000001,0.7090736162672073,0.6629999999999967,69.57820902833477,88.60271023911861,3.46558834528452,3.0126582278481013,2.7489313036469527,2.78,0.4585200784690182,2301157.070861626,2717504.4423813825,
2025/03/30 10:00:00,5.297338702661705,51.03898933351263,2.510855395134064,8.690000000000001,0.7088108318716193,0.6629999999999883,69.51435714492769,88.39383784176651,3.460971912934878,3.0103567318757194,2.7518759012179737,2.77,0.45882913295546246,2298334.394614787,2710794.7768711075,
2025/03/30 10:15:00,4.965392335246861,50.35850014690038,2.533998957354223,8.66,0.7095560931367145,0.6629999999999925,69.69544223294811,88.60836681499343,3.4175231109968585,3.020785219399538,2.7623122496626964,2.76,0.45555572222662133,2271412.118402092,2714612.658764799,
2025/03/30 10:30:00,5.3480648292771775,50.91277822760367,2.5100267033257375,8.66,0.7101607200103811,0.6630000000000048,69.84235569237802,88.66361424712709,3.450162497684055,3.0300230946882216,2.7545498250000833,2.77,0.4567969869862913,2299795.5179716335,2734816.319432302,
2025/03/30 10:45:00,5.377447642642778,51.33006695152221,2.5198142959983825,8.74,0.7073798728008648,0.6630000000000007,69.16665981861784,87.35333358597948,3.4685095698836417,3.0011441647597255,2.754149886312559,2.76,0.46208380567616786,2295187.0909361616,2671849.327008871,
2025/03/30 11:00:00,5.347911231263254,51.24144421041683,2.5216486349162106,8.73,0.7075064024495947,0.6630000000000004,69.19740424832695,87.3102621379656,3.462020790335082,2.995418098510882,2.7587561496159876,2.75,0.4622795321634755,2291759.162567927,2665758.9690319262,
2025/03/30 11:15:00,5.385990913222372,51.31313008615916,2.5187877724380443,8.73,0.7074936766620645,0.6629999999999957,69.19431211075906,87.18189396673867,3.465952985610159,2.993127147766323,2.7596933414836604,2.76,0.46297708980017177,2294639.3258516,2661630.3825307363,
2025/03/30 11:30:00,5.611740662769137,51.68265842122344,2.494310757063728,8.7,0.7058902761386964,0.6629999999999866,68.80471461186742,86.68728498593997,3.4879374894896946,3.0045977011494256,2.750954108590652,2.77,0.46362655197779545,2304568.9605176738,2666175.1668118737,
2025/03/30 11:45:00,5.379339270700541,51.579009136573234,2.5092471996854284,8.760000000000002,0.7075729930917445,0.6629999999999978,69.21358457710383,86.82070688591787,3.491086888967415,2.9954337899543377,2.755218406775818,2.76,0.46529159077391624,2309450.042735846,2653996.725976552,
2025/03/30 12:00:00,5.4457618903227285,51.59598537460931,2.5062492780250976,8.74,0.7070193124272178,0.6629999999999949,69.07905013050917,86.60792288311423,3.4872828000920344,3.004576659038902,2.754659689282062,2.78,0.4646418229653229,2306021.2895089677,2656987.151685682,
2025/03/30 12:15:00,5.186061978051498,50.97088439352888,2.5430718502087504,8.74,0.7074832342108708,0.6630000000000004,69.1917747828686,86.63103204766539,3.436788464817685,2.988558352402746,2.7731980721283493,2.82,0.4633226588829002,2273324.9705090118,2633244.8398044747,
2025/03/30 12:30:00,5.523124940858736,51.79201769475367,2.5086921518511454,8.75,0.7044133019147679,0.662999999999991,68.44583643066125,85.53511683371282,3.487873150774375,2.9874285714285715,2.7578201999661585,2.76,0.4673894186912746,2294262.331526508,2614411.762873435,
2025/03/30 12:45:00,5.504462587016974,51.958925079016694,2.509704872028764,8.78,0.7034422806243606,0.6629999999999949,68.20989571554337,85.00065818444554,3.4984193152968355,2.9806378132118456,2.7564308541752127,2.8,0.4694861838442638,2294607.0983804516,2592878.7901108055,
2025/03/30 13:00:00,5.406679183739186,51.67898367200468,2.523331880810728,8.760000000000002,0.7022687179600602,0.6630000000000087,67.9247410881471,84.6040476600802,3.4716004131749316,2.9863013698630136,2.7614019039914095,2.79,0.46808167248258353,2271864.1159427846,2581699.3741494627,
