datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/03/30 13:15:00,5.650011145656606,52.389135528763006,2.5066285160989805,8.81,0.7004766676294795,0.6630000000000013,67.48930507792551,83.73697227932665,3.5146811517611076,2.977298524404086,2.75154025440681,2.76,0.47253284764025144,2290534.089676806,2556820.1230839426,
2025/03/30 13:30:00,5.5070030288011935,51.77474396191889,2.5215672026456124,8.73,0.6987841296783687,0.6629999999999978,67.0780487867403,83.44153756715991,3.462132593904513,2.9919816723940436,2.7602776984740665,2.75,0.4683410067210492,2251308.369567601,2555677.0048916405,
2025/03/30 13:45:00,5.5372375674822365,51.91945837998469,2.5242792127251326,8.75,0.6973358213011014,0.6629999999999983,66.72795014653649,82.94798326884712,3.4663360360020454,2.994285714285714,2.756179710977496,2.77,0.469069257087695,2246377.186353529,2542632.4373011645,
2025/03/30 14:00:00,5.526669983733825,51.932873000381505,2.530515723759612,8.760000000000002,0.6961155879749349,0.663000000000006,66.44128675791355,82.57403404594363,3.461744939085058,2.993150684931507,2.755563111912914,2.76,0.46935633813536304,2237318.185764474,2529461.346078618,
2025/03/30 14:15:00,5.4934695308381265,51.78406596484268,2.5221470534758423,8.760000000000002,0.7020404808260513,0.663000000000001,67.86928356816641,84.37175250922269,3.4732312645797543,2.9885844748858448,2.761970202251322,2.77,0.468513028224079,2272826.341806534,2578322.302707773,
2025/03/30 14:30:00,5.513936099866555,51.87691041350445,2.523085807298977,8.770000000000001,0.7009598963273133,0.6630000000000038,67.60672096330636,84.02814788531346,3.4759023948489856,2.9851767388825543,2.7603330483135484,2.76,0.4692868609547205,2269030.0562990587,2566029.786806132,
2025/03/30 14:45:00,5.428017538450376,51.36990780894325,2.539640149282792,8.710000000000003,0.699584615567297,0.6630000000000039,67.2725524654378,83.8704440040471,3.429619744537333,2.9919632606199764,2.7688134277608003,2.76,0.46578792496542665,2234921.95593031,2563231.53011422,
2025/03/30 15:00:00,5.560674655999605,51.71908362331811,2.5317750760523405,8.73,0.6980519017471917,0.6629999999999993,66.90013056453193,83.34801778518136,3.4481736085388026,2.993127147766323,2.7613287510771487,2.76,0.46736500528368896,2239742.170326765,2552533.984297283,
2025/03/30 15:15:00,5.610629953898751,52.02917318752549,2.532670586448224,8.78,0.6971713757696995,0.6629999999999966,66.68931777003442,82.91178283368342,3.4666963982524583,2.9874715261959,2.756128783903794,2.77,0.4696934403548209,2245550.007206349,2535334.319195977,
2025/03/30 15:30:00,5.561652428391369,51.77958755873294,2.5453821753294856,8.760000000000002,0.6962113633304126,0.6629999999999868,66.46378678914341,82.73053052231113,3.4415264178810663,2.9885844748858448,2.7608762772555457,2.78,0.46820298229867036,2225764.905495862,2528081.1605166546,
2025/03/30 15:45:00,5.7411860267355905,52.066540674793714,2.5390243074883108,8.760000000000002,0.6942553511654044,0.6630000000000015,66.00427051189688,82.17829226693648,3.45014420467116,2.993150684931507,2.754801530958684,2.78,0.468817049469137,2224052.82373571,2519914.6285020164,
2025/03/30 16:00:00,5.772124541143569,52.06284011802336,2.545424813174438,8.760000000000002,0.693049452950604,0.6629999999999944,65.72097480018878,81.83406178012144,3.4414687696374227,3.0,2.753545167465273,2.77,0.46820630603229235,2213426.154909465,2514032.9296693834,
2025/03/30 16:15:00,5.368196351726226,51.04450209156926,2.4097612739658105,8.680000000000001,0.7452165549986527,0.6776800132747647,78.56909722945029,98.28532039392206,3.602016553994614,2.846774193548387,2.8490648917159698,2.87,0.4769371764726047,2565790.863707596,2813934.1614707992,
2025/03/30 16:30:00,4.818188797058497,50.921990653209264,2.3950752593584856,8.800000000000002,0.7582878877273838,0.6874249848445143,81.94009286760111,101.90804147164552,3.6742060466012485,2.948863636363636,2.8315383856051874,2.81,0.47501794191106045,2664694.2699425975,2944976.512643377,
2025/03/30 16:45:00,4.331524899009821,50.16874262640698,2.3945010086667247,8.81,0.7714864317887558,0.6993929691781087,85.56214062981938,106.38053076049403,3.679263432386471,2.9727582292849033,2.857361373097655,2.8,0.47464398753331305,2730774.205573056,3022536.227715422,
2025/03/30 17:00:00,4.17363432692116,49.80923860894893,2.386077654356752,8.82,0.7836008807464808,0.7104029180271868,88.99098254703483,110.61388307567368,3.696442982019263,2.987528344671202,2.8804678849137524,2.8,0.475337908686955,2805267.3516193037,3096360.312305937,
2025/03/30 17:15:00,4.032486476217059,49.466789700918355,2.3825437542643657,8.82,0.7925577108874039,0.7188577727325824,91.58401496201105,113.86479543069406,3.701925718767446,2.9909297052154193,2.9016826018664235,2.8,0.4759933696952184,2856040.9077545623,3144128.6105378955,
2025/03/30 17:30:00,4.041426303870821,49.490732642769046,2.37730715285696,8.83,0.7954127715200371,0.7218091930354487,92.51438497394959,114.99962377035452,3.714286557119231,2.984144960362401,2.9081095779503956,2.8,0.47742671213113114,2883009.522146793,3155633.5803257367,
2025/03/30 17:45:00,4.024587505958493,49.41702225979071,2.375008227645298,8.83,0.7982744640081426,0.7249053425008566,93.44691608865313,116.19010082771342,3.7178818570891874,2.9807474518686297,2.916067413267267,2.81,0.4781088846431178,2903896.977755611,3169817.757588016,
2025/03/30 18:00:00,4.034635202370339,49.46048092963832,2.368169914222674,8.84,0.8010910022240011,0.7278166694587942,94.36473291662199,117.3095131779997,3.7328402607047027,2.9728506787330318,2.9220349237842753,2.81,0.4797303836461256,2932339.8349489085,3180134.869409106,
2025/03/30 18:15:00,4.54186347647169,50.36521763674102,2.3739189264809637,8.850000000000001,0.7836946443987302,0.7103812683432964,89.01752116569519,110.60555871915962,3.728012739305724,3.0542372881355933,2.8547957744328865,2.78,0.4724441275729466,2831450.859429192,3161746.4186807116,
2025/03/30 18:30:00,4.288676108969469,49.46889604620765,2.4141352588546954,8.78,0.781565877491688,0.7094861497382146,88.41500055346319,110.26138342177934,3.636913038652761,3.023917995444192,2.880847327061343,2.81,0.46921105590342777,2756991.987073141,3118811.561001354,
2025/03/30 18:45:00,4.492189011140283,49.83820246791515,2.4231235858136433,8.79,0.7730339816519012,0.7015611810545217,86.00015509157797,107.21421354073222,3.6275491895921887,3.020477815699659,2.8615505043905998,2.81,0.46848679472023835,2707407.1396519635,3071639.7196489894,
2025/03/30 19:00:00,4.542730800997674,50.03756863507812,2.4344956045919703,8.82,0.7684055269265745,0.6970168923228182,84.69012938347653,105.47386053520704,3.6229270586332656,2.9807256235827664,2.8601425389574078,2.83,0.47093824860871997,2678457.6699204743,3009034.6453318307,
2025/03/30 19:15:00,5.241863116522325,51.87517003273075,2.4589497094641857,9.06,0.7552285331634486,0.6821702921782331,81.15110898167552,99.95459443048581,3.6844999168259562,3.0,2.8001475138838345,2.81,0.47431565894852923,2651047.8670397685,2938158.0067799045,
2025/03/30 19:30:00,5.1141838534081785,51.14901902599462,2.4521255261831576,8.880000000000003,0.7505268466755476,0.6805208985290225,79.93858039169861,99.34142761972011,3.621348053018361,2.9391891891891886,2.823976548637597,2.81,0.4732227277656412,2592701.787493555,2886117.4563225713,
2025/03/30 19:45:00,5.023332404269411,51.11831308770809,2.4590789281597893,8.89,0.7483245408003097,0.6785511963375521,79.3706227355523,98.60918519142302,3.6151747299354415,2.953880764904387,2.815175533746054,2.81,0.4718850463336961,2576130.7892268784,2883102.999260569,
2025/03/30 20:00:00,4.980011332415472,50.9714855178608,2.457907577687688,8.89,0.75214627485784,0.681901769927856,80.35621839786543,99.85477051521801,3.6168975923673248,2.9662542182227223,2.821144596849217,2.84,0.4712637265210529,2595399.0056599937,2911918.5738610527,
2025/03/30 20:15:00,4.957128513752821,50.803591953727505,2.4532617116527278,8.880000000000003,0.7568705177902338,0.6861752889979035,81.57456412046507,101.44346346319809,3.6196708886870743,2.9639639639639634,2.8334393394920765,2.83,0.47163517767644664,2620266.929988871,2935440.2225137325,
2025/03/30 20:30:00,4.898402770873929,50.64992684243873,2.448987036419397,8.860000000000001,0.7586672641485781,0.6880561393437732,82.03793111314282,102.14267496353212,3.6178223356192145,2.9627539503386005,2.8391744753728356,2.82,0.4714632199969925,2627735.323619259,2945839.055387489,
2025/03/30 20:45:00,4.838707997304482,50.497974833025296,2.4525225756677265,8.860000000000001,0.7607311284795736,0.6899077514986787,82.57018576551349,102.83101708268131,3.6126069084553762,2.9650112866817158,2.844981865118515,2.81,0.4711267010279749,2633269.7162193586,2956032.9288519057,
2025/03/30 21:00:00,4.935315102719869,50.56201254044612,2.4460875471244328,8.850000000000001,0.7618105207923934,0.6910335655043173,82.84855269671155,103.24954166211549,3.618022588931401,2.9740112994350283,2.844347869079393,2.83,0.4706472528862104,2643854.1463805083,2973631.412426567,
2025/03/30 21:15:00,4.906851292600379,50.47764110670204,2.4453462835216433,8.850000000000001,0.7639921251590929,0.6931012766135037,83.4409717015511,104.01821918613781,3.6191193286763266,2.9649717514124294,2.8521344738083525,2.81,0.4714333853057367,2655488.744969997,2977308.6506744456,
2025/03/30 21:30:00,4.762595300542898,50.25555748521549,2.445849327000482,8.84,0.76578030242339,0.6948867562503571,83.94709271296547,104.68197635238293,3.614286416752056,2.9728506787330318,2.856096988215168,2.83,0.47072876470025155,2660476.2486217283,2991348.003749707,
2025/03/30 21:45:00,4.798693029297169,50.207872226404845,2.4446319434215678,8.83,0.7671998854672671,0.6962868339554851,84.34888778121933,105.20245924722434,3.611995672297938,2.9807474518686297,2.8589056787486222,2.81,0.4700957718077138,2667680.085902657,3007078.6460134317,
2025/03/30 22:00:00,4.892093560799935,50.22593924197764,2.444929675512211,8.83,0.7689588227403017,0.6978904259474439,84.84673278205565,105.8027992059362,3.6115558203734928,2.9637599093997733,2.8687923980610956,2.85,0.47138672557789524,2678330.6781639853,3003481.1608955325,
2025/03/30 22:15:00,4.815714868276757,50.182689979643044,2.442620831355172,8.84,0.7707688332606568,0.6993403306054883,85.35903342110652,106.36029110031279,3.6190635429468387,2.9728506787330318,2.868931381826545,2.82,0.4714138525857329,2691745.5531497803,3018196.015994606,
2025/03/30 22:30:00,4.69744281092261,50.01960483533094,2.4471499976001296,8.850000000000001,0.7730244461350015,0.7012105595434738,85.99745618384107,107.07939871044611,3.6164517944053354,2.968361581920904,2.8764735731887994,2.84,0.4719212388806482,2699994.3660157616,3021287.37247918,
2025/03/30 22:45:00,4.798436994799033,50.23861147762511,2.431504164657649,8.850000000000001,0.7739771105658002,0.7020141002886409,86.26709583024855,107.3883620962486,3.6397223285225433,2.9661016949152543,2.8740698715560655,2.83,0.47328216207179447,2722544.795281215,3029932.2965307073,
2025/03/30 23:00:00,4.335784786957618,49.831610665896335,2.416486700030781,8.83,0.777529455431452,0.7053912802338251,87.27254222093717,108.68689606181913,3.654065217858441,3.0351075877689695,2.861062455726879,2.78,0.4694673834259902,2745642.49896508,3102777.6381878993,
2025/03/30 23:15:00,4.578208621645217,50.64083215179306,2.3838935429574293,8.91,0.7810936479199553,0.7074489318633326,88.28134193178144,109.47806815616553,3.7375830084032877,3.0942760942760943,2.8335897695071557,2.76,0.4706957450385133,2821637.487692228,3172972.6557696722,
2025/03/30 23:30:00,4.360071308152385,50.28022309167318,2.386630846320355,8.92,0.7878113716383247,0.7134040731324154,90.18270886594387,111.76783456873484,3.737486261753728,3.0975336322869955,2.849566508382654,2.75,0.47111494348950883,2853983.6674991837,3203951.252501371,
2025/03/30 23:45:00,4.316621686414578,50.206377099903875,2.3751824090310762,8.92,0.7932463984371203,0.7185719879638673,91.8084355002386,113.75491048672465,3.7555010369240627,3.094170403587444,2.860594752143921,2.77,0.4726401656769344,2897297.232678059,3232730.3085243115,
2025/03/31 00:00:00,4.350738732676405,50.20486528953131,2.403061567066484,8.95,0.7866655695876932,0.7162013168841119,89.858404053261,112.84338164662432,3.72441560493418,3.0703910614525145,2.847833307754993,2.74,0.47051401795914577,2837359.436730555,3192980.4222976617,
2025/03/31 00:15:00,4.31002574749607,50.134555171908175,2.394371836303046,8.960000000000003,0.7924472409738794,0.7219117413341267,91.54801646390776,115.03905384252609,3.7421088337868214,3.0859374999999996,2.8539532984119993,2.76,0.47074336461264893,2880756.467606436,3238833.704369468,
2025/03/31 00:30:00,4.827482746534656,51.557412547826516,2.4296777236516824,9.03,0.7575096974065066,0.6889228896038219,81.739403601116,102.46489185393173,3.7165422854634262,3.1616832779623483,2.750321952327818,2.5,0.46303712712606115,2678525.6539770826,3106163.082759697,
2025/03/31 00:45:00,4.464290422424767,51.40426955762467,2.4233063238143164,9.260000000000002,0.7890087320397224,0.7149047542247029,90.52160661925075,112.34485012652016,3.8212255334788368,3.2721382289416847,2.7752750261006223,2.63,0.4660912743684363,2902761.8014004948,3325120.935374184,
2025/03/31 01:00:00,4.578702575405657,51.67803064504113,2.408073805080228,9.270000000000001,0.7895633131476337,0.7156262308178738,90.67857380413744,112.62225964476185,3.8495497855769245,3.2642934196332254,2.77140997260284,2.67,0.4677125140408567,2926135.8925792165,3330134.369036247,
2025/03/31 01:15:00,4.430526811563766,51.56512689762826,2.406501248801453,9.28,0.7912603716513853,0.7174070683376504,91.16125493138382,113.30699603551622,3.8562207290030956,3.2521551724137936,2.7756068631810917,2.66,0.46880813523009124,2937060.316197543,3327891.367620897,
2025/03/31 01:30:00,4.384298161229026,51.54615288637939,2.4085580910371642,9.300000000000002,0.7927411471582184,0.7190498020613991,91.6437907872679,113.9386311782378,3.8612313460935757,3.2430107526881717,2.7792321965746223,2.67,0.4698034526396683,2948764.044845433,3327826.789635061,
2025/03/31 01:45:00,4.377856657885559,51.53246751315862,2.409731860750547,9.31,0.7939300129805301,0.720517578014994,92.03120291317792,114.50299462955812,3.863500396720597,3.23952738990333,2.7817969681545907,2.65,0.4701951113347179,2957738.8153678025,3332711.1362955114,
2025/03/31 02:00:00,4.30941469448652,51.43831108998836,2.4133323157369224,9.32,0.7953321572458469,0.7222115937270047,92.4881154431388,115.15434782244417,3.8618800814234717,3.2371244635193133,2.7854336511432742,2.66,0.4704040648462907,2964495.6451799143,3337523.973099943,
2025/03/31 02:15:00,4.458249418862863,51.70388722756388,2.4019826459526974,9.33,0.7956597562585889,0.722772409739176,92.59486914704401,115.36998295355092,3.8842911774241595,3.2357984994640945,2.781093270714942,2.65,0.471380202088866,2983757.0916915056,3346074.068949813,
2025/03/31 02:30:00,4.294432946759741,51.35968700846979,2.412033868226607,9.32,0.7977064406737969,0.7254589146288857,93.26181603497736,116.40295066761274,3.863959011011864,3.2124463519313307,2.79546808298412,2.67,0.4718654456144421,2981569.647823966,3337116.4851296763,
2025/03/31 02:45:00,4.533844482083566,51.50464296575802,2.411116504882619,9.31,0.797837259041068,0.7260858814261398,93.3044454224324,116.64402093770335,3.861281684707824,3.2201933404940926,2.7948746796991126,2.66,0.4709595552189804,2984982.2882900434,3353103.976680473,
2025/03/31 03:00:00,4.353901445016902,51.27272162410907,2.411987813578541,9.300000000000002,0.7989673770163661,0.7277324663594222,93.67271356431746,117.27713687992839,3.855740873832225,3.23010752688172,2.7962887546538737,2.67,0.47008019692622477,2986315.2738959817,3366463.025260193,
2025/03/31 03:15:00,4.292677397432385,51.27409321281971,2.4006379396489206,9.29,0.7996247616230283,0.7289217830329527,93.88693350674909,117.73443205562658,3.869804707559778,3.2400430570505923,2.7922509895717877,2.67,0.4699351402179274,2999792.894163547,3383626.0873844707,
2025/03/31 03:30:00,4.026457407072087,51.51980533025721,2.4973990953317085,9.600000000000001,0.7961808680110942,0.7213071431760786,92.76468226479135,114.80658436902381,3.8439991501337967,3.25,2.7781511505765484,2.85,0.47147145335429047,2939394.8389266334,3295118.0207900396,
2025/03/31 03:45:00,4.661236201573843,51.960635534662856,2.417827763852385,9.29,0.7800166482530693,0.7103630293805842,87.97651076566538,110.59854579329408,3.8422918864981566,3.210979547900969,2.7535986888510897,2.64,0.4682285708205962,2869245.316320575,3258627.895884449,
2025/03/31 04:00:00,4.55776450534654,51.827015345531606,2.4288310083293294,9.300000000000002,0.7792639494555419,0.7098466292552871,87.763468868585,110.39998867955018,3.829002498776975,3.233333333333333,2.748721746419033,2.67,0.4662966768950384,2854221.2241875366,3266820.090524665,
2025/03/31 04:15:00,4.689803881735656,52.08316690144949,2.422916188632584,9.31,0.7775899197167312,0.7085025033804484,87.2896558739444,109.88316898654648,3.842477112365272,3.234156820622986,2.7408417179647273,2.67,0.4666285060713401,2855358.9006138174,3263767.6925165174,
2025/03/31 04:30:00,4.658021785354208,52.11217684803262,2.4245006594854637,9.32,0.7765733591625436,0.7077664127709643,87.00193123605781,109.6001403432227,3.8440905196445376,3.234978540772532,2.736851985717523,2.65,0.46654199455669154,2849774.9126139204,3258517.472344433,
2025/03/31 04:45:00,4.670769618990619,52.14366006313634,2.429092808792856,9.33,0.7755862816365282,0.7070595813947137,86.72255139727284,109.32836194678714,3.8409401099155898,3.2336548767416935,2.7345244401173776,2.65,0.46635936637387,2841908.425226388,3251908.1251376783,
2025/03/31 05:00:00,4.698917823892941,52.217010318113296,2.430674311584164,9.340000000000002,0.7746514009699219,0.7064085590298391,86.45794522092918,109.0780422519883,3.842555111347996,3.225910064239829,2.7326929716093527,2.64,0.46674916247240245,2837679.611444577,3241987.669398934,
2025/03/31 05:15:00,4.502222164524369,51.748495472305194,2.43707039285905,9.32,0.7797589021660414,0.7115593988966623,87.90355898797517,111.0585528042359,3.8242637665735373,3.208154506437768,2.7531610553654446,2.66,0.4671093844393127,2852016.809956744,3253655.447902337,
2025/03/31 05:30:00,4.554273128645093,51.985701707028284,2.410287493126701,9.300000000000002,0.7795863748033257,0.7115543352342442,87.85472729491472,111.05660581362979,3.8584608792604023,3.2075268817204297,2.7461849555078266,2.66,0.4684233814639149,2875369.346625497,3263029.0775509477,
2025/03/31 05:45:00,4.447550539442091,51.85986469837468,2.4079741081420845,9.29,0.7803979112022441,0.7122642598495537,88.08442243264754,111.32957356806844,3.8580149049724897,3.228202368137783,2.744134443568325,2.65,0.46725644280861073,2878406.223323032,3281821.779144626,
2025/03/31 06:00:00,4.3744038809852555,51.78526669461144,2.406836624200249,9.29,0.7814521368126734,0.7130713613002817,88.38280768944796,111.6399060538835,3.8598382235798447,3.243272335844995,2.743275788289475,2.63,0.46664548678214773,2884320.3287283974,3296646.616045538,
2025/03/31 06:15:00,4.439526331070397,51.75350687388425,2.412475244510348,9.29,0.7823078400412548,0.7137163992141885,88.62500369102257,111.88792471260948,3.850816716623162,3.2400430570505923,2.748470154374591,2.64,0.46655374036615443,2884119.1993693137,3297632.118508532,
2025/03/31 06:30:00,4.349359052828561,51.703640466346656,2.4081306179126445,9.29,0.7832032001749748,0.7143962520445944,88.87842407920672,112.14932979205346,3.857764163993947,3.2378902045209905,2.749733488730562,2.63,0.4671399767000414,2892245.5995272244,3299144.01340754,
2025/03/31 06:45:00,4.3392051764776625,51.72851193734829,2.4098486271332593,9.31,0.7845447798265716,0.7152347550958518,89.25814127152397,112.47173627023248,3.863313195349999,3.221267454350161,2.7552118537043904,2.66,0.46873633555593947,2902200.363297162,3289340.9002045034,
2025/03/31 07:00:00,4.439165341335297,51.90440799385874,2.403789731801854,9.32,0.7849481693102974,0.7153480386238049,89.37231557492022,112.51529406435934,3.8772110042311536,3.227467811158798,2.7520500856257466,2.63,0.46914394386890046,2914714.862366554,3298122.1580364075,
2025/03/31 07:15:00,4.283457714071915,51.58190012904714,2.4076199416304975,9.29,0.7859107123786178,0.7164904660950786,89.64475124502934,112.95456022687198,3.858582427967676,3.2314316469321858,2.7583123496322624,2.64,0.4679547680889847,2906637.25093143,3304726.430223997,
2025/03/31 07:30:00,4.217426694410449,51.47477064148529,2.402775411884435,9.270000000000001,0.786541445295656,0.7171980717360392,89.82327223860214,113.22663632999509,3.8580384808956314,3.228694714131607,2.7612111053402724,2.67,0.4679897814707519,2909641.8482445227,3307677.3400086667,
2025/03/31 07:45:00,4.2185868139802665,51.655075858377586,2.385643941881315,9.270000000000001,0.7866310720735263,0.7171184124528863,89.84863996716338,113.19600714039592,3.8857433153623475,3.2340884573894284,2.7545319080706774,2.65,0.46894538370386063,2928524.3353618733,3316391.249970424,
2025/03/31 08:00:00,4.193254348370772,51.5389943283094,2.3886240070981692,9.260000000000002,0.7873838812177951,0.7177830064851041,90.06171309649474,113.45154517454183,3.8767089221587256,3.24622030237581,2.7562311039709755,2.64,0.4678851958315225,2926753.734019203,3328528.0318802195,
2025/03/31 08:15:00,4.252408308008796,51.63029748335475,2.3833955018308943,9.260000000000002,0.7877930719261342,0.7180035146298858,90.17752936331557,113.53633109662718,3.885213340751288,3.248380129589633,2.7553547719186358,2.63,0.46820702876311465,2935569.9702527234,3334241.8649257487,
2025/03/31 08:30:00,4.2566483140253695,51.39042699076123,2.399254369549396,9.25,0.788915108345987,0.7190695480970577,90.49510761408547,113.94622357733886,3.8553644488046688,3.2443243243243245,2.765967604299822,2.65,0.4671722872629427,2922379.55278281,3333084.721231332,
2025/03/31 08:45:00,4.100179236263273,51.457112696563286,2.380629627220667,9.25,0.7891940569020955,0.7191808998166742,90.57406048311418,113.98903858642807,3.8855267086628564,3.2367567567567566,2.7616417669374234,2.66,0.4690356615500157,2941515.7358718193,3329895.964788707,
2025/03/31 09:00:00,4.097078093053824,51.415136112360074,2.3820795659980187,9.25,0.7900632367656554,0.7198590843048064,90.82007087617443,114.2498021841793,3.883161642472061,3.212972972972973,2.7697307981431054,2.67,0.47043614023418195,2944637.60903953,3314740.3536605644,
2025/03/31 09:15:00,4.203897265790147,51.46159716266084,2.3826648503263494,9.24,0.7896990033605621,0.7194736565498993,90.71697920676647,114.10160426783122,3.8780107906214396,3.237012987012987,2.765495340836485,2.66,0.4687296190757029,2941400.331104422,3333859.885872322,
2025/03/31 09:30:00,4.040129986005184,51.386642300782796,2.3763393378393647,9.24,0.7902210895768682,0.7197935481917377,90.86474912259905,114.2246033880956,3.8883335611492553,3.242424242424242,2.76330775911913,2.65,0.4690211124188046,2948512.3960277815,3338011.425516005,
2025/03/31 09:45:00,3.960050678548498,51.268568046977634,2.376332544224633,9.23,0.7906353544186733,0.720191265258266,90.98200155887012,114.37752657487901,3.884136512136028,3.248104008667389,2.76431152345772,2.64,0.4685105415108191,2947181.8683698503,3343352.9376688567,
2025/03/31 10:00:00,4.005350029709291,51.339936295412144,2.372505787855549,9.23,0.7908584319067761,0.7202462809240413,91.04514082708548,114.39868023319944,3.8904014680372074,3.2437703141928496,2.764803086937713,2.65,0.4690956042847965,2953288.1957796053,3342418.199257535,
2025/03/31 10:15:00,4.05486582769953,51.37661753886874,2.3681896177570962,9.220000000000002,0.7910310641521014,0.7203920460063599,91.09400220584735,114.45472726458419,3.8932693272814154,3.2407809110629064,2.765877765874035,2.65,0.4693372886795369,2957405.5432647285,3343831.572552937,
2025/03/31 10:30:00,3.9470435418845113,51.27021747439011,2.3683756775538667,9.220000000000002,0.7917642647236718,0.7210007324485275,91.325457049658,114.68876869334412,3.89296347170847,3.233188720173535,2.7695396172842695,2.67,0.4699416558680447,2960249.775554428,3338935.9607822527,
2025/03/31 10:45:00,4.00216110214825,51.29976027308027,2.3653967412005596,9.210000000000003,0.7918515562992653,0.7210798500333219,91.35390249256642,114.71918959859501,3.8936385763875943,3.2301845819761126,2.770915531573385,2.66,0.470089035880918,2962657.3429363156,3339675.017112196,
2025/03/31 11:00:00,4.004066296937822,51.393505708107114,2.3698304575943765,9.210000000000003,0.7873194815009065,0.7166573508437984,90.04348556922356,113.01872782174983,3.886353967004503,3.2204125950054285,2.7634562273465972,2.68,0.4700712097075868,2932186.672506125,3305563.2937811646,
2025/03/31 11:15:00,3.9581088440427834,51.252283502413206,2.3710310642310657,9.2,0.7889541260049373,0.7181639084194583,90.50615107012551,113.59800290179871,3.8801684797763687,3.2413043478260875,2.764727684824833,2.65,0.4686730153961954,2936792.019996709,3329393.408908506,
2025/03/31 11:30:00,3.967879106956161,51.250398432084694,2.365031260688505,9.190000000000001,0.7899677580575748,0.7190791018375253,90.79304683260523,113.94989701396574,3.8857837326533344,3.2448313384113168,2.765819523986381,2.64,0.4687316092884387,2946690.994131594,3339829.7690079752,
2025/03/31 11:45:00,3.9429815032698343,51.13354615415301,2.3680286337116376,9.180000000000001,0.7907298238227138,0.7197579606470745,91.00873993167036,114.21091988995197,3.8766423130666747,3.2516339869281046,2.7687151312283524,2.66,0.4679703642467315,2944841.0345612993,3347952.8249418824,
2025/03/31 12:00:00,3.90258807753321,51.00954950962404,2.3705589950786115,9.17,0.7914913139123627,0.7204789175967368,91.23651139062015,114.48812960399074,3.8682859270903354,3.2562704471101416,2.7719319434780374,2.65,0.4673833373039399,2943624.4722181996,3354470.1265286054,
2025/03/31 12:15:00,4.037654432075328,51.180342242061556,2.36757357005087,9.17,0.7904690705190148,0.7193365458632485,90.93493699924895,114.0488848727926,3.873163696367405,3.25845147219193,2.768359840213014,2.66,0.4674139579119684,2943085.3560004677,3353443.2482111366,
2025/03/31 12:30:00,4.00271913461944,51.188423389935394,2.3697153028177826,9.180000000000001,0.7901060833164538,0.7187094258442425,90.8321980517361,113.80775568856085,3.873883073246917,3.2570806100217866,2.767541373136387,2.65,0.46769855868552074,2940557.558000005,3346734.7660655654,
2025/03/31 12:45:00,4.0428347584098105,51.21854093559125,2.375714478529912,9.190000000000001,0.7895921428695568,0.7179843437065664,90.68673369315218,113.52895982961999,3.8683099686654083,3.254624591947769,2.7680445517254064,2.66,0.4677231604437123,2934200.660599024,3339169.804561291,
2025/03/31 13:00:00,4.06080016735865,51.32838074315066,2.372972111891532,9.2,0.7889532962076427,0.7171082830776075,90.50591620647545,113.19211237077803,3.876994573133243,3.2510869565217395,2.765375360308393,2.67,0.46843475482204233,2936305.129762885,3332028.0789427394,
2025/03/31 13:15:00,4.03794013485907,51.32393891331128,2.377008442033598,9.210000000000003,0.7886665953032281,0.7165194301805627,90.4247691330735,112.96569698872936,3.874618128036847,3.2475570032573287,2.7659766366923186,2.64,0.46872952904781845,2932318.611178311,3323567.6290913187,
2025/03/31 13:30:00,4.036582691711033,51.37094388671056,2.3786061571284156,9.220000000000002,0.7880978539097782,0.7156702417757821,90.26379405804236,112.63918196593023,3.876219681164407,3.246203904555314,2.76458799719191,2.66,0.46904441868689645,2929773.5175309153,3316486.7529417663,
2025/03/31 13:45:00,4.0717551592931045,51.46029562357177,2.379049597410927,9.23,0.7875104137487883,0.7147677404726797,90.0975265328019,112.29216800308335,3.879700536737371,3.2448537378114843,2.762887053934685,2.67,0.4694437097972502,2928943.6431093034,3310236.011410502,
2025/03/31 14:00:00,4.116869174031308,51.55593964421769,2.382061636387494,9.24,0.7860650933254147,0.7131191503314593,89.68844682404078,111.65828105349281,3.8789928265722318,3.2435064935064934,2.759912430459681,2.64,0.4695848848935594,2920772.769336428,3299130.9441284514,
2025/03/31 14:15:00,4.360133840413425,51.6662752255819,2.3995551748182313,9.25,0.7842438596976574,0.7111215202395941,89.17296962605198,110.89018738746249,3.854881145085858,3.24972972972973,2.7599232487478385,2.64,0.46820463921609495,2898136.982148333,3291756.793788236,
2025/03/31 14:30:00,4.31527619425475,51.82489840874274,2.3913791910042748,9.260000000000002,0.7823307461673181,0.7090553583600009,88.63148698097584,110.09574308109917,3.8722424427015296,3.24622030237581,2.752097658326858,2.66,0.4692385322082092,2897852.338088479,3277796.376119526,
2025/03/31 14:45:00,4.296685593941959,51.7622560129426,2.4001206778802135,9.260000000000002,0.7809557740013499,0.7076181030693356,88.24231845881445,109.54311489946673,3.8581393366347028,3.2419006479481642,2.752955466553125,2.66,0.46888430758728555,2880651.4759883047,3262978.0491948444,
2025/03/31 15:00:00,4.377216456698022,51.876647007733084,2.40189342758934,9.260000000000002,0.7788321661530108,0.7054883348826974,87.64125805305653,108.72421381216657,3.8552917850704964,3.2473002159827216,2.7476288178446397,2.65,0.46837294951035596,2868212.803487299,3255566.9888465055,
2025/03/31 15:15:00,4.316317152981867,51.67363194894591,2.394913962736257,9.270000000000001,0.7877877703968627,0.7133439835678157,90.17602883235183,111.74472998388225,3.870702724288585,3.2470334412081985,2.7666451473064844,2.66,0.4698839527665032,2926444.654596884,3301571.0870922254,
2025/03/31 15:30:00,4.213062012888599,51.62177448617217,2.3937718858550063,9.270000000000001,0.787296096884598,0.7127007243488832,90.03686684864603,111.49739523772996,3.872549450002813,3.2535059331175837,2.763753290779737,2.63,0.46968759810274574,2923347.7007293045,3300678.0400777,
2025/03/31 15:45:00,4.2347943355576945,51.66453619276615,2.3939211207855564,9.270000000000001,0.7865147159554977,0.7117933319146404,89.81570683613974,111.14850062296132,3.87230803868679,3.261057173678533,2.7606413868497905,2.65,0.46928057649546434,2919247.4102629153,3301439.224721071,
2025/03/31 16:00:00,4.497560381674759,51.986553384964,2.3889943591818037,9.270000000000001,0.7846926342264169,0.709914617299094,89.29998959377188,110.42613024901566,3.8802937999296248,3.25782092772384,2.7559972255289598,2.63,0.46969410018315544,2918616.9433940314,3295250.640328923,
2025/03/31 16:15:00,4.366263766306133,51.73831605968991,2.4052677722340707,9.270000000000001,0.7837910978571477,0.7089258592682467,89.04482110004734,110.04595036294546,3.8540407463198165,3.2427184466019416,2.762763169505181,2.66,0.46950585930446026,2894235.4205326242,3270193.3361611245,
2025/03/31 16:30:00,4.419393657498631,51.84788327041855,2.405538405382881,9.270000000000001,0.78162997542007,0.7067779399326274,88.43314266329942,109.22007011437037,3.8536071505890295,3.2416396979503777,2.7581275599498607,2.65,0.46947411411245804,2882843.360077347,3257736.6493814695,
2025/03/31 16:45:00,4.406506483796079,51.81327707303194,2.413080223038274,9.270000000000001,0.7799126008650493,0.7050371246657713,87.9470614653589,108.55072237795366,3.841563123967872,3.2394822006472492,2.7572563909310177,2.68,0.4690574107397485,2865177.3535566935,3243195.0715544117,
2025/03/31 17:00:00,5.614897218209933,53.32411013579525,2.373322709740688,9.25,0.773582469967352,0.6993853870082439,86.15539778843899,106.3776153975982,3.897489356182273,3.2183783783783784,2.737294694482987,2.75,0.4716607784383405,2885176.295125257,3231881.6139042345,
2025/03/31 17:15:00,4.610261756560817,50.91456558204402,2.472027252696054,9.04,0.7603171389903257,0.6898198902504956,82.46342107736132,102.79835441215192,3.656917612919013,3.1017699115044253,2.7875155367727213,2.76,0.4649835260457197,2649436.2163525354,3048477.9417762156,
2025/03/31 17:30:00,4.932503215701956,51.59139033910651,2.4704594800375603,9.06,0.7507089572532493,0.681102473794251,79.98554530153773,99.55762988942975,3.667333981070701,3.0860927152317883,2.7649479448404795,2.74,0.46622687691532905,2613197.9551752224,2991794.1303621423,
2025/03/31 17:45:00,5.0170856135516715,51.55730451090437,2.4788182915621966,9.06,0.7511763082011989,0.6813403950764673,80.10607149727844,99.64607780718183,3.654967381368734,3.0783664459161146,2.771472442324177,2.74,0.4662237491299893,2608651.3396948017,2986626.3452424267,
2025/03/31 18:00:00,5.158327709097364,51.635937093202244,2.4745065522591254,9.04,0.7508917618648149,0.6811741865614215,80.03268919734855,99.58428931591693,3.653253612016845,3.076327433628319,2.772800825369757,2.77,0.4660805248618921,2609007.4489582004,2988753.6884145644,
2025/03/31 18:15:00,5.22054014222698,51.681288731156656,2.472051835436523,9.03,0.750520308338594,0.6807886315593563,79.9368942051539,99.44095814017673,3.652836024939361,3.093023255813954,2.768651361532744,2.74,0.4649402933214483,2608214.3047184935,3001569.0205465383,
2025/03/31 18:30:00,5.237175963830964,51.716277620717165,2.4735211967392834,9.04,0.7509349642096907,0.6808227993715786,80.04383074803505,99.4536601221851,3.6547089274662246,3.0840707964601775,2.7716202766185836,2.74,0.46583611932842756,2611279.7316515595,2994296.185080938,
2025/03/31 18:45:00,5.091595074928989,51.529030780359506,2.480987883612746,9.050000000000002,0.752178476971432,0.6816050042045587,80.36452307396446,99.74444700803825,3.6477405068265156,3.075138121546961,2.7784047588923633,2.76,0.46638000591685047,2610351.1041925005,2986696.520224513,
2025/03/31 19:00:00,5.198211773411401,51.767236457102456,2.4691983478500514,9.050000000000002,0.7515054188345889,0.6808383932027187,80.19094658481775,99.45945717354684,3.665157158346514,3.089502762430939,2.7696238360088525,2.75,0.46632036194563,2619918.20678469,2998361.457979672,
2025/03/31 19:15:00,4.93678048412022,51.26854399932347,2.49386974851558,9.06,0.7537695843043711,0.6825098180346503,80.77485735207206,100.08081413956005,3.6329082564928514,3.067328918322296,2.788087253428823,2.77,0.46658544814231045,2605726.9887606497,2978945.6561648143,
2025/03/31 19:30:00,5.2129175408315405,51.719781611220014,2.4749121922611894,9.06,0.7530801225912512,0.6817354655855878,80.59705050744712,99.79294639990901,3.6607359357353135,3.076158940397351,2.778377802487049,2.74,0.4673284128606121,2624559.871628996,2991533.221370705,
2025/03/31 19:45:00,5.135506847164834,51.587857249866374,2.4813342911193534,9.07,0.7546422759297611,0.682785024029983,80.9999177742741,100.18312275615291,3.655291442374916,3.0694597574421167,2.7852261830248555,2.75,0.4678016857894055,2627102.63218491,2988744.236241247,
2025/03/31 20:00:00,5.20691711053928,51.71756342817355,2.4734983283416634,9.07,0.7551236523777645,0.6830247494264265,81.12406103802648,100.2722413585347,3.6668712875504172,3.0694597574421167,2.7841620494658557,2.77,0.4684426365632369,2638069.6828269614,2993504.9795081094,
2025/03/31 20:15:00,5.183638683230981,51.6376934620489,2.479398230195086,9.08,0.7565970350611148,0.6839916909972532,81.50403503929809,100.63170465553343,3.662178947060699,3.066079295154185,2.7899149035564705,2.77,0.46872044034273097,2641403.4098342326,2993945.899666381,
2025/03/31 20:30:00,5.085297189016956,51.644280499105435,2.4689412144477347,9.08,0.7575369565680795,0.6846227698029049,81.74643352811152,100.86631000810304,3.6776898319270277,3.066079295154185,2.7886923835950874,2.77,0.46961361660942863,2654766.45204291,2998320.166718495,
2025/03/31 20:45:00,5.1190961811522016,51.68274423116219,2.4692763770348374,9.09,0.7586183683042028,0.6852544261220587,82.02532125296091,101.10113005297258,3.6812404170469883,3.0594059405940595,2.7923887759236226,2.77,0.4704570683737122,2662401.6618777923,2996779.251443904,
2025/03/31 21:00:00,5.11970037903626,51.64928169439088,2.4693296850630557,9.09,0.7594888648304654,0.6862783850254011,82.24981557607005,101.48178970655012,3.6811609462216794,3.0594059405940595,2.7940800456475956,2.77,0.47035176568564635,2666584.8534801723,3002756.792538758,
2025/03/31 21:15:00,5.078081061940566,51.47303676690501,2.4780215699711383,9.09,0.7607324877648235,0.6878642463631041,82.57053631466862,102.07133819864539,3.6682489410719183,3.066006600660066,2.79762067694283,2.77,0.46912198085776596,2663470.6706676255,3014094.6094703954,
2025/03/31 21:30:00,5.244380810031657,51.7169116079923,2.469742666760565,9.100000000000001,0.761175354502157,0.6886598249159533,82.68474822181267,102.36709680314672,3.6845944002481863,3.0538461538461537,2.796894577266252,2.77,0.4704965224936929,2678365.6519241044,3014270.7946290337,
2025/03/31 21:45:00,5.1933772183560905,51.69778422099722,2.4643641290902916,9.100000000000001,0.7619789027132026,0.6898859927851736,82.89197709209522,102.82292821864947,3.6926361216591896,3.0527472527472526,2.7961407064984076,2.77,0.47072847417607055,2686818.4601386567,3020969.8032364687,
2025/03/31 22:00:00,5.245608144147013,51.87437281390612,2.4583996650710036,9.110000000000001,0.7608889017381875,0.6893323979827964,82.61087426894743,102.61712776610503,3.705662724183981,3.0735455543358947,2.784019593804018,2.73,0.46977269972708524,2690410.592442912,3036636.964824481,
2025/03/31 22:15:00,5.027269785024089,51.60289421015142,2.4726461512038465,9.12,0.7602806780350019,0.689234979480712,82.45401807891255,102.58091215907136,3.68835629617274,3.055921052631579,2.789124541573715,2.75,0.4699768843435826,2672481.3942645243,3013928.9022699175,
2025/03/31 22:30:00,5.132208820429753,51.649267023011305,2.464261202316889,9.100000000000001,0.7610410015609868,0.6906888802940174,82.65009963715335,103.12140394846774,3.6927903549527197,3.057142857142857,2.7894127575744134,2.77,0.46961366340344396,2681498.103762499,3028510.596429067,
2025/03/31 22:45:00,5.106192774582894,51.4247870366944,2.4663746650917067,9.07,0.7620845890408238,0.692508101214582,82.91923277878014,103.79770453352052,3.677462361405968,3.0760749724366043,2.7907389970947873,2.76,0.467121816885057,2677384.225885469,3054277.471569102,
2025/03/31 23:00:00,5.38801486794938,51.87899029290111,2.4612504452144677,9.12,0.7634729693262023,0.6936899916607014,83.29403119376184,104.23707569023284,3.7054335602995914,3.052631578947369,2.791790413654281,2.78,0.470253582785251,2704941.76485634,3047150.008342539,
2025/03/31 23:15:00,5.142246229166744,51.55046952186643,2.4633837097896065,9.110000000000001,0.7652394803346897,0.6960543016088152,83.79401984485533,105.11601468168729,3.6981652366200275,3.058177826564215,2.7954769802990955,2.75,0.46937854126498935,2706957.3124504457,3060151.9063798697,
2025/03/31 23:30:00,4.482797500513584,50.86242111025808,2.475785536565338,9.12,0.7676583268822236,0.6986805208361488,84.47864383910031,106.10659262697065,3.683679327350863,3.1206140350877196,2.7874138701613655,2.64,0.4649607931187788,2700587.7904020785,3107617.6117944606,
2025/03/31 23:45:00,4.519048835549427,51.70009041515533,2.4359200165551025,9.270000000000001,0.7768344668303137,0.7056216552107497,87.07583446676331,108.77547580503959,3.8055436701528933,3.2179072276159655,2.7561645597066273,2.61,0.4668147059739137,2826045.043954791,3227845.306519117,
2025/04/07 18:45:00,5.085178933715497,50.417446792590056,2.577464193419059,9.25,0.7845045708612932,0.7099284987010355,89.24676063126046,110.43146768208257,3.588798643107312,3.0637837837837836,2.872437431140958,2.75,0.4677109144856595,2728291.3257247764,3104994.2385539003,
2025/04/07 19:00:00,5.977316617435974,52.3398133756362,2.4611889941702865,9.33,0.7956965761315379,0.7195948105333131,92.60686752817729,114.14818827137064,3.7908506913120346,3.072883172561629,2.849640084884935,2.73,0.47819729611978323,2944297.7176458356,3212779.5839964575,
2025/04/07 19:15:00,5.6006803193564565,51.31168762920197,2.4334441216194502,9.2,0.8105729511429778,0.7367628188105236,97.45458706124569,120.88028623475685,3.7806497869683673,3.0043478260869567,2.9131548032457975,2.75,0.482361130182044,3034544.625483123,3256477.6721424754,
2025/04/07 19:30:00,5.220136012048727,50.73683218062888,2.459677349664063,9.180000000000001,0.807720323885083,0.7341654734694271,96.5250100058138,119.82031765716638,3.7321968270569243,3.0098039215686274,2.9157587953673745,2.74,0.4794393010681281,2976562.2328863833,3231861.28653514,
2025/04/07 19:45:00,5.168498125756514,50.52369224227709,2.465696461834528,9.16,0.8085098509546867,0.7352219167902273,96.78229081476692,120.25144889964682,3.7149747107090287,3.0098253275109172,2.922696697417378,2.74,0.4784872015637907,2969330.521020186,3236332.8934156173,
2025/04/07 20:00:00,5.125284909594541,50.389983110133244,2.4733541352722814,9.16,0.8093076477594481,0.7359979407147326,97.04226645741109,120.56814185626685,3.7034728951143965,3.0229257641921397,2.924219762192064,2.74,0.4771637259061174,2965347.5488964887,3249180.898892363,
2025/04/07 20:15:00,5.039685825237598,50.23949233550337,2.479048394621248,9.16,0.8102470551377204,0.7368746582632968,97.34838831126415,120.9259275685416,3.694966189395217,3.037117903930131,2.9250841835199113,2.73,0.4759591068547414,2963683.7783639724,3263077.5876465393,
2025/04/07 20:30:00,5.041766470583639,50.46366797049285,2.4554253662648136,9.16,0.8108014049686445,0.7374685873543847,97.52903262155455,121.16830818844876,3.730514527482531,3.0,2.9273844830272266,2.74,0.4801211572980628,2992993.2800465673,3240835.89942551,
2025/04/07 20:45:00,4.958822373402256,50.30667468096112,2.4578030508362234,9.15,0.811645968714893,0.7383971875107284,97.80424806661216,121.54726703204219,3.722836944517128,3.0076502732240438,2.929738752356038,2.75,0.4792520074406665,2991908.3190199095,3250962.389018431,
2025/04/07 21:00:00,5.032591875715866,50.36218719272972,2.4528634734067207,9.14,0.811936730415539,0.738827188294177,97.89899770653359,121.72274901804535,3.7262571272691685,3.0054704595185995,2.9306948635970262,2.76,0.4794418065604082,2997905.9078418566,3255002.926598991,
2025/04/07 21:15:00,5.086118942637029,50.38673291294543,2.4487868184629455,9.130000000000003,0.8124656500118539,0.7394592742332035,98.07135514284187,121.98070132923071,3.7283768154758032,2.9999999999999996,2.9335510152044924,2.74,0.47983679450089034,3004127.2384663606,3256599.8939561327,
2025/04/07 21:30:00,5.072568033084167,50.055007700379235,2.4687004587759773,9.110000000000001,0.8135836706011579,0.7408483319328333,98.43568114597983,122.54757146805002,3.690200634756997,3.0010976948408343,2.9466762861125932,2.78,0.4778391147554639,2984033.8153847037,3260816.644192668,
2025/04/07 21:45:00,4.91356053382674,50.02252522218748,2.453826416870189,9.100000000000001,0.8140592755641807,0.7414197996762144,98.59066510326258,122.78078568162024,3.708493778303555,3.0032967032967033,2.942600712090021,2.77,0.4785421944541275,2998320.953572639,3267210.045199204,
2025/04/07 22:00:00,4.935038133952162,50.11148510937829,2.441686807384263,9.09,0.8142801362219474,0.7417774624310718,98.66263630080651,122.92674674252955,3.7228361854229624,3.0055005500550056,2.9392450027575583,2.78,0.4789604635555902,3011015.499455917,3275548.2747301036,
2025/04/07 22:15:00,4.8787960908896935,49.948258849909905,2.4463924635174847,9.08,0.8152618591045858,0.7428641151002969,98.982547380673,123.37020632639587,3.7115876276632034,2.998898678414097,2.9468302321342787,2.77,0.4788784740264728,3008503.4175737333,3273890.9282774036,
2025/04/07 22:30:00,4.795256459837503,49.739665648103596,2.449587959143559,9.06,0.8160450347196989,0.7441186470475493,99.30077430982787,123.88217692292626,3.698581210844789,3.0,2.9526643036589646,2.78,0.47811336502830354,3005365.2758904654,3280518.984451331,
2025/04/07 22:45:00,4.891450197797781,49.76750908513435,2.449254216927738,9.050000000000002,0.8162949415939734,0.7445310787293002,99.40250373810076,124.05048901302173,3.6950023143583755,3.0011049723756904,2.954649103769127,2.77,0.4777855002052372,3006951.591813788,3286566.2954434096,
2025/04/07 23:00:00,5.364844953500835,50.87203104541476,2.4311909955472997,9.130000000000003,0.8094657616838984,0.7363399578788343,97.09379056589796,120.707718000111,3.7553610624263984,3.020810514786418,2.913939736013047,2.85,0.4794025743893879,3009032.4743185756,3267597.304216014,
2025/04/07 23:15:00,5.1959376295870925,50.54196511702946,2.4619477876397817,9.08,0.7974963652280742,0.7247478863727672,93.19335938200342,116.1295585605756,3.6881367044362907,2.987885462555066,2.907541830389069,2.77,0.4767845038551135,2883999.9967403593,3164854.3041468123,
2025/04/07 23:30:00,5.00522920220277,50.35152764025793,2.4574871794251667,9.08,0.800480380086879,0.7278979143899468,94.16575131934634,117.34075205313162,3.6948310762393937,2.988986784140969,2.913514091892379,2.78,0.477406786048102,2905021.39227764,3179980.9101088597,
2025/04/07 23:45:00,4.950764479604288,50.23069579465056,2.4535809223888694,9.07,0.8030533615575481,0.7307150834234934,95.0042010440941,118.42396045073045,3.6966378069035586,2.992282249173098,2.9196561121189193,2.77,0.47746799042277316,2922420.393046275,3198242.0422692797,
2025/04/08 00:00:00,5.121629421915486,50.326026873119645,2.4642101630389464,9.09,0.7955283226405617,0.7399712838051048,92.55203926967722,122.18965084743564,3.6888087454318055,2.987898789878988,2.869092523392844,2.77,0.46864970353662616,2870087.9529909296,3254076.7084439304,
2025/04/08 00:15:00,5.143274776347539,50.19269932821021,2.4767119399045865,9.09,0.7961936275979639,0.7415209557244519,92.7688401929473,122.82206715115689,3.670188629344673,2.988998899889989,2.8736662204151218,2.76,0.46734384897113596,2861547.4726653937,3261454.849853948,
2025/04/08 00:30:00,5.052355944943088,50.16767253752755,2.469563994595825,9.09,0.796764372600053,0.7429801451813424,92.95482714829879,123.41755784258073,3.680811681694319,2.99009900990099,2.870490385859994,2.77,0.46745873491896706,2871364.275132265,3271133.5768546266,
2025/04/08 00:45:00,5.051709213514641,50.286098091307394,2.459815738899396,9.100000000000001,0.7970827359678772,0.7440384966335034,93.05857126039973,123.84946778754818,3.6994640924086637,2.987912087912088,2.8655528755931488,2.76,0.4682497477984446,2886138.3958731946,3277534.7495857454,
2025/04/08 01:00:00,4.963810247050901,50.28485843636946,2.451215300850078,9.100000000000001,0.7973755462885707,0.7452185540416103,93.15398847796561,124.3310455556526,3.7124441891514524,2.989010989010989,2.8610980578650738,2.77,0.4684402777382818,2895827.118247456,3286022.0007673665,
2025/04/08 01:15:00,4.95995119149984,50.25078420528814,2.451754102621102,9.100000000000001,0.7979569366102001,0.7466687070889793,93.34344439154246,124.92284851638615,3.7116283359213895,2.9912087912087912,2.860774525417077,2.76,0.46793287148644447,2898966.4407507507,3296294.9255683944,
2025/04/08 01:30:00,4.9661773267905005,50.20378096996399,2.4549344104797264,9.100000000000001,0.7983438407853872,0.7479615894656606,93.46952369016627,125.45046980420985,3.7068200116278223,2.9945054945054945,2.860528191396406,2.77,0.4671200777510454,2898174.464210029,3306171.2752480586,
2025/04/08 01:45:00,4.983265089331837,50.22675771566827,2.4564356535878917,9.110000000000001,0.798705985923034,0.7490551842083597,93.58753483577196,125.8967624267391,3.7086255390788905,3.013172338090011,2.854336370385445,2.72,0.46571410147353953,2901579.71912674,3328808.6456361404,
2025/04/08 02:00:00,5.055958935124465,50.678441272381804,2.471647317597262,9.210000000000003,0.7947412828544194,0.7441602579034642,92.29556898429384,123.89915818415892,3.726259784083284,3.0304017372421277,2.8309975401945615,2.7,0.46576179490030567,2884475.6993861278,3308552.004836666,
2025/04/08 02:15:00,5.298213627226232,52.050776707016325,2.4966654776325257,9.430000000000001,0.7779495725759029,0.7253569791984205,87.39145107763177,116.36375624478266,3.7770378468732786,3.0699893955461293,2.7603403472743024,2.64,0.46647982103184965,2817750.4788617864,3222704.7601857353,
2025/04/08 02:30:00,6.198991528001329,53.99798848986302,2.5038610877658263,9.610000000000001,0.758884783998896,0.7053966741060627,82.09402780059376,108.6889700189103,3.8380723463276953,3.0665972944849114,2.696433724349514,2.64,0.4695048960842819,2757811.181668271,3116059.7932005613,
2025/04/08 02:45:00,5.892145105877717,53.84948001344469,2.610172698344515,9.770000000000001,0.7458474505001038,0.6907978585748631,78.73180030094974,103.1619169363408,3.743047349394375,3.0122824974411464,2.694664327664273,2.6,0.47034577712938735,2619932.6573159173,2950294.1517901,
2025/04/08 03:30:00,7.898157743257002,56.92817271150665,2.570448305575168,9.680000000000001,0.70137451892877,0.6630000000000145,67.7074668007673,88.22426802684876,3.76588005252025,2.9390495867768593,2.62641677448239,2.63,0.47893101071486266,2439049.4931037156,2653645.3596750554,
