datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/04/08 03:45:00,5.783667774389471,51.60992839840941,2.395547480825768,9.04,0.7812257625673513,0.73013535844876,88.31873531570417,118.20105477717749,3.7736676364618846,2.996681415929204,2.8066356623898,2.74,0.4687743451148074,2858697.5456296047,3239540.498795547,
2025/04/08 04:00:00,4.885300410844252,50.400147427325635,2.445210475465591,9.050000000000002,0.7854883695327366,0.7329485137437862,89.52521243162623,119.32368016774097,3.701112886111286,3.0287292817679554,2.8250933885433542,2.74,0.4642763003721541,2818494.4361606673,3252232.0555887967,
2025/04/08 04:15:00,4.842232681698363,50.27632221353309,2.449322824142401,9.04,0.7862307475590067,0.7327624132543813,89.73533316463049,119.24773313523616,3.690816053684242,3.037610619469027,2.829166062585874,2.74,0.4636195794087377,2815144.1291199913,3256955.1827990497,
2025/04/08 04:30:00,4.7878736987238995,50.222012971443064,2.4454358170467394,9.03,0.7869657691289821,0.7325820178933441,89.94337174549958,119.17411434793168,3.692593335328338,3.040974529346623,2.8317488341856483,2.73,0.4638985132707868,2819910.368569289,3258812.2138487566,
2025/04/08 04:45:00,4.813428112569511,50.25619234720108,2.438923105035786,9.020000000000001,0.7875813112509981,0.7323094141255029,90.11759317621636,119.06286559579354,3.6983535812899904,3.035476718403548,2.8355560347916917,2.74,0.4649189029409722,2828015.4023933704,3254799.007827385,
2025/04/08 05:00:00,4.8149770527601845,50.18729629216671,2.444306624573738,9.020000000000001,0.7886830706797929,0.7323478896793353,90.42943228052343,119.07856734997999,3.690208057089808,3.0266075388026605,2.8444841213351166,2.74,0.4656440807540778,2828206.2817906025,3245544.8914456638,
2025/04/08 05:15:00,4.711454666925249,50.10838626005085,2.438750644162139,9.010000000000002,0.7895535155447125,0.7323038594527865,90.67580071625387,119.06059875108832,3.6945146571536798,3.0266370699223084,2.8475186693083754,2.74,0.4662703839824822,2834672.153826883,3244787.8573699286,
2025/04/08 05:30:00,4.704344234098983,50.08396548557806,2.4363823931701565,9.0,0.7899408347674964,0.7318062358134301,90.78542653506288,118.85752008733495,3.6940014117773354,3.037777777777778,2.847847843612235,2.74,0.46589436487087305,2836716.8042024514,3252038.540560463,
2025/04/08 05:45:00,4.650393760896236,50.00049156493196,2.4351644295554027,8.99,0.7907585380939438,0.7317149832506742,91.01686714382821,118.82028019950741,3.6917424921656483,3.0411568409343714,2.8515823845588826,2.75,0.4659730264233084,2839082.3315653577,3253721.6947909286,
2025/04/08 06:00:00,4.704316897802016,50.07885821730093,2.4267890376589065,8.98,0.7912642137434399,0.7313383335126802,91.16250694235507,118.66657060967538,3.700362850107027,3.0267260579064588,2.8568723748718647,2.74,0.4677131543406015,2849117.7399016577,3242474.325577972,
2025/04/08 06:15:00,4.616275353087474,49.945977556481694,2.4278302928364583,8.970000000000002,0.7921019900683384,0.7313940165998157,91.43551059085297,118.68929470482529,3.69465692328942,3.023411371237458,2.8633023531799107,2.74,0.46810944357579404,2849770.5498763267,3238059.099761805,
2025/04/08 06:30:00,4.632486861025882,49.88912752343924,2.4292424217904496,8.960000000000003,0.7928993070426209,0.7314263840414197,91.69532987258684,118.70250375735199,3.6883926937996256,3.0078124999999996,2.873296484145724,2.75,0.46926558555528974,2851335.062928487,3224829.8012698004,
2025/04/08 06:45:00,4.597510686474493,49.86660881994777,2.4235863774446536,8.95,0.7936152977362566,0.7313695879281542,91.92864760411081,118.67932543969214,3.692874363090196,2.996648044692738,2.8791642523580245,2.76,0.4706484050508807,2859095.187353172,3215705.35732111,
2025/04/08 07:00:00,4.587290593547664,49.88468621188338,2.4166173672661158,8.940000000000001,0.7940466568042903,0.7309938155600106,92.06921328482018,118.53113364032761,3.699385811380514,2.9966442953020134,2.880806952551779,2.77,0.4713412046432981,2866797.2201739233,3215414.969069026,
2025/04/08 07:15:00,4.465392047650482,49.70039247556895,2.4199254529224645,8.930000000000001,0.7949252336327611,0.7310988591320299,92.35551247056998,118.57152315120595,3.6901963195665934,2.996640537513998,2.8873006942063855,2.77,0.4713594514612332,2864675.5533552035,3212800.0217596996,
2025/04/08 07:30:00,4.495958191048658,49.746236544138185,2.4130326975977887,8.92,0.7954481577395249,0.7308346842666003,92.5259161747489,118.46994726801343,3.6965930917057186,2.9854260089686098,2.892338276360528,2.78,0.4727991419384186,2873528.685139699,3204165.6891744826,
2025/04/08 07:45:00,4.526129254635691,49.76260185817529,2.40958229362493,8.91,0.7957840680811337,0.7303554793084235,92.6353782663608,118.28569178718932,3.6977363352865464,2.985409652076319,2.8951181602251723,2.77,0.47320861942871495,2877463.4061573436,3203286.7915697927,
2025/04/08 08:00:00,4.463422094082944,49.58716635670447,2.4162816869536794,8.9,0.7966950200743005,0.7304981557972083,92.93222744954862,118.3405512467879,3.6833453847927196,2.987640449438202,2.902579245172975,2.78,0.47281172512997716,2872735.842837987,3203119.915705785,
2025/04/08 08:15:00,4.514458585286718,49.71217061849222,2.4051116938152477,8.89,0.7965888706743567,0.7294961774465282,92.89763686419991,117.95528811534616,3.6962940319406634,2.997750281214848,2.8985056496591826,2.78,0.4730570905471701,2882457.7849415466,3210797.8548957068,
2025/04/08 08:30:00,4.660606531305348,49.659898200471844,2.4203784614445714,8.89,0.7973707128607133,0.7293595822215174,93.15241342338182,117.90276691657098,3.6729793053496764,3.0,2.908096603895416,2.79,0.4722795225843495,2873275.2548051374,3210569.4121885877,
2025/04/08 08:45:00,4.585976638717057,49.588454782332235,2.4208450580014906,8.89,0.7981245221016204,0.7291965884191814,93.39805497104186,117.84009540010877,3.672271370948073,3.001124859392576,2.9116696358551817,2.77,0.4727028455151185,2876476.0252222894,3208691.5436077802,
2025/04/08 09:00:00,4.463974984746642,49.528888025697086,2.4128608013702886,8.880000000000003,0.7985997093295382,0.7288729622306281,93.55290280224315,117.71566033748203,3.6802786115788186,3.011261261261261,2.909954251490892,2.77,0.47280350662625764,2883822.2466586027,3215587.3521331646,
2025/04/08 09:15:00,4.4655602633015405,49.664518859480324,2.403478187034104,8.89,0.7993414804407182,0.7285766082985455,93.79462152081197,117.60171152430586,3.698806191775876,2.996625421822272,2.9127628563612924,2.77,0.4752880098049914,2901289.47578455,3202987.1226824215,
2025/04/08 09:30:00,5.037473510655161,51.421159867948404,2.4261933199828487,9.07,0.7758472843431109,0.7023891617192539,86.79642492003852,107.53257413550583,3.738366570090185,3.1025358324145533,2.811148564945866,2.65,0.47069103794519496,2792966.0529210363,3140790.546978866,
2025/04/08 09:45:00,4.5818917781139135,50.798770731098614,2.496992777466576,9.25,0.7870371841375617,0.7092102953137184,89.96358486256226,110.15531671951564,3.7044560494824332,3.1935135135135133,2.823012068098496,2.73,0.4670399569504422,2814781.6231908603,3212072.3564345664,
2025/04/08 10:00:00,5.561034178505963,52.38461257424308,2.513868115524296,9.23,0.7534697354786134,0.6785887171660672,80.69752865845807,98.62313366683306,3.6716325502521356,3.1256771397616467,2.764227649778433,2.65,0.4673142780879009,2631066.8038791865,2999120.2613323927,
2025/04/08 10:15:00,5.94499433639038,52.82634745565451,2.6113559775406254,9.24,0.7203565293849662,0.6629999999999983,72.31975405517767,88.07685441947064,3.5383915787315336,3.121212121212121,2.7342865470392783,2.75,0.46504096512137877,2387919.1426239703,2746938.4757811264,
2025/04/08 10:30:00,6.472156996806234,51.82819713183079,2.683694058855981,8.960000000000003,0.7011665976986369,0.662999999999993,67.65694568015564,83.22179183052195,3.3386816095645107,3.073660714285714,2.776879929413446,2.66,0.4590413733349008,2187871.815916788,2578303.8340514605,
2025/04/08 10:45:00,6.157756188469364,52.313396334504944,2.644002887192053,9.050000000000002,0.7055395231861188,0.6629999999999974,68.71948795074061,83.73016143431123,3.422840437822349,3.1127071823204417,2.754341758261696,2.66,0.4626484810684375,2254883.7168138367,2618975.8311661384,
2025/04/08 11:00:00,6.823123522837307,54.31578486928356,2.5663529266111844,9.180000000000001,0.7075885398759045,0.6629999999999903,69.21736216613415,83.41208705465111,3.5770606235838343,3.0893246187363834,2.7280595732254063,2.69,0.47443131209552786,2364113.7614815487,2618933.733928132,
2025/04/08 11:15:00,6.272092407441903,53.03462976992063,2.619387661473462,9.15,0.7107927049475146,0.6630000000000067,69.99591666934867,84.04592146880289,3.493182828406899,3.096174863387978,2.755707145010737,2.69,0.4697992119908695,2321883.4609348136,2620405.5035259007,
2025/04/08 11:30:00,6.678156155587999,53.83418074925936,2.585039073242331,9.15,0.709719700830455,0.6629999999999941,69.73519596094602,83.30935514533635,3.5395983351707914,3.101639344262295,2.7462010287526706,2.71,0.47314849786441127,2350873.5995327593,2617700.981478469,
2025/04/08 11:45:00,6.559998899291145,53.70183978914167,2.6228891001472525,9.15,0.7000362809155599,0.6629999999999997,67.38229902436476,80.09672912578404,3.4885195868503582,3.096174863387978,2.750760880175252,2.71,0.4748633704801232,2270255.4651326044,2510604.896527218,
2025/04/08 12:00:00,5.292732537545248,48.51072251050806,2.566317392665105,8.610000000000001,0.7650327816793477,0.6866357717103524,83.73551639859048,101.61464922976349,3.355002005834737,2.8339140534262484,2.997712156865011,3.15,0.46977108042468657,2493099.4224596163,2813952.3019798337,
2025/04/10 00:30:00,6.162009504969319,51.364635115684564,2.658376591629343,9.28,0.7571882178356979,0.6878452044750775,81.6564965056101,102.06425932226,3.4908522852709156,3.032327586206897,2.8289378527918143,2.75,0.4614749065777654,2533723.8336696886,2956767.1931543625,
2025/04/10 00:45:00,6.833978212274985,53.111399261637814,2.6195617691567206,9.39,0.7470369470681839,0.6774582294484938,79.03856226821287,98.20287162160756,3.5845690338589704,3.02555910543131,2.77964902698722,2.72,0.4673661470984755,2553178.067916181,2909729.512718277,
2025/04/10 01:00:00,6.86384600520438,53.290805465127335,2.615858464813423,9.41,0.7463713040516716,0.6764042595442235,78.86689808126165,97.81105529252879,3.5972894277638874,3.022316684378321,2.7756671305894525,2.73,0.4685179986990055,2557855.284751769,2901604.739952717,
2025/04/10 01:15:00,6.842166118361206,53.10620657177407,2.618471359389769,9.37,0.745225299363138,0.6756567367643066,78.5713523334418,97.53316155917024,3.578423711376268,3.026680896478122,2.777724408686233,2.74,0.4669285760659278,2541170.4700120836,2901140.410642357,
2025/04/10 01:30:00,6.783332462721376,52.97250534979162,2.628747267460331,9.37,0.7447940915463289,0.6750412568093674,78.46014717175052,97.30435512401465,3.564435469314814,3.0309498399146215,2.779402721908784,2.75,0.46608078192780894,2528982.5842347983,2897078.052237682,
2025/04/10 01:45:00,6.788409857841373,53.11420961489057,2.6190476942376257,9.37,0.7437814255197386,0.6739272736356635,78.19898843381601,96.89022869022047,3.57763626092632,3.035218783351121,2.7729376833694417,2.73,0.466531854733848,2532776.4022492305,2896169.931317114,
2025/04/10 02:00:00,6.591165789081913,52.50461140977853,2.6378163046099137,9.31,0.7434292039802497,0.6741045083206231,78.10815322229331,96.95611619171372,3.529434549225286,3.0386680988184747,2.784790648064089,2.75,0.46338130656528304,2498964.881248839,2893926.126314442,
2025/04/10 02:15:00,6.679031652022445,52.94736416141484,2.6227997104390934,9.350000000000001,0.7425147015274117,0.6725976475254215,77.87231011099234,96.39593637745055,3.564892874886996,3.041711229946524,2.772460901307626,2.72,0.46547676369586743,2517459.284183516,2890886.481983171,
2025/04/10 02:30:00,6.680371257645788,52.834724384734784,2.6331047159629817,9.350000000000001,0.7428867427889315,0.6726935067055401,77.96825667557084,96.4315723020721,3.5509411924700114,3.029946524064171,2.7803550288320826,2.75,0.46569801250952375,2510097.4779076967,2879870.721401215,
2025/04/10 02:45:00,6.696162645302252,53.175362010312256,2.613306254992786,9.37,0.7420727296590331,0.6715257668250174,77.75832898363369,95.99746165863158,3.5854963351878038,3.026680896478122,2.7704647754965617,2.73,0.4679360495466813,2528185.5568500105,2874658.612346231,
2025/04/10 03:00:00,6.728638850613663,53.335638765494934,2.618145814344331,9.41,0.742180338976024,0.670913758059442,77.7860805944105,95.76994564804592,3.5941466470065846,3.0233793836344316,2.7690119241191185,2.74,0.46915788025348026,2533123.8674945827,2866175.545585651,
2025/04/10 03:15:00,6.671939142601616,53.16308120219156,2.619373511626494,9.380000000000003,0.7416362409297054,0.6705598897313237,77.64576191544099,95.63839408406581,3.5810089543799015,3.0330490405117265,2.7695554780883787,2.72,0.46765497373565107,2522311.04226855,2871218.7690797704,
2025/04/10 03:30:00,6.682185357899698,53.12450699461385,2.6175502772627413,9.360000000000001,0.7410076366367461,0.6700205739833115,77.4836497288965,95.4379019108568,3.5758625464829894,3.0384615384615383,2.768865755326006,2.72,0.46691410289728097,2516804.382285163,2873489.8210125444,
2025/04/10 03:45:00,6.425642241692401,52.694705970796406,2.6289611049335404,9.340000000000002,0.741527786080784,0.670474189464387,77.61779224851863,95.60653476449622,3.55273418936189,3.0331905781584583,2.777732890678338,2.73,0.4661108087891495,2501489.3402805724,2865237.3974642055,
2025/04/10 04:00:00,6.72199401556469,53.36056813970788,2.610158786963677,9.380000000000003,0.7402558071679729,0.668691315705158,77.28975872233706,94.94374634071839,3.593651101552901,3.028784648187633,2.7654949539653586,2.74,0.46885681091357023,2524366.1689988584,2859721.4889795254,
2025/04/10 04:15:00,6.679635580671231,53.39386485571231,2.6117834886788756,9.4,0.7406158448361171,0.6685447475738454,77.38260965300185,94.88925921832254,3.5990732159635574,3.0180851063829786,2.767642701897728,2.73,0.47021394514866544,2528267.2356495927,2848577.2023651963,
2025/04/10 04:30:00,6.5520176446052005,53.167470227982506,2.619380759147906,9.39,0.7406921552188719,0.668496586391481,77.40228951065119,94.87135516090821,3.584816742356541,3.018104366347178,2.7718255023332476,2.74,0.46957233376378027,2518011.5691690976,2844339.2085830485,
2025/04/10 04:45:00,6.723664233639795,53.51784479253001,2.6038732742877833,9.39,0.7394012736913724,0.6671705472754805,77.06938114630479,94.37839632352116,3.6061662803341967,3.018104366347178,2.764069171540672,2.73,0.47062671577773557,2527801.826825317,2843337.851567123,
2025/04/10 05:00:00,6.630744680419525,53.30018338320792,2.6063629550451854,9.360000000000001,0.7389107389160819,0.666860274699556,76.94287602076295,94.26305160521052,3.5912112631441735,3.032051282051282,2.7640455399609394,2.73,0.46876868871086896,2515621.779665353,2850824.0607840274,
2025/04/10 05:15:00,6.584147561146551,53.134974659112856,2.603917693695606,9.32,0.7381387855156657,0.666431348898728,76.74379520783471,94.10359721087787,3.579222193760128,3.041845493562232,2.7639530053213597,2.72,0.46718733108809446,2505003.4283131654,2856878.758172781,
2025/04/10 05:30:00,6.622360958034051,53.27545296886893,2.6037535018193196,9.340000000000002,0.7378332392821579,0.665713299279817,76.66499719681471,93.83666020950632,3.5871291170511594,3.0417558886509637,2.761319937371982,2.74,0.4679114349351049,2508280.324507386,2852307.464622542,
2025/04/10 05:45:00,6.533988516372062,53.10410301330296,2.6131058967311684,9.340000000000002,0.738007183945828,0.6656318351699304,76.70985618056935,93.80637569345379,3.5742906598939426,3.044967880085653,2.7644574767257994,2.73,0.467235950168979,2499596.038043427,2850155.061244698,
2025/04/10 06:00:00,6.328141626436832,52.41946639200887,2.6291925110049776,9.270000000000001,0.7389333717096955,0.666988571227545,76.94871284322991,94.31074620676692,3.5257973545865053,3.0614886731391584,2.7767066512605902,2.76,0.4631788968307594,2472557.9234839017,2865677.3467368563,
2025/04/10 06:15:00,6.492142021744371,52.94712414390915,2.600977534709782,9.300000000000002,0.7403242594328913,0.6676043532679686,77.30741203216111,94.5396649430744,3.5755787491019984,3.0494623655913973,2.7708136548423123,2.74,0.4669255126671573,2513158.265130719,2869195.444297441,
2025/04/10 06:30:00,6.459819345822211,52.95428938256276,2.5989283930810942,9.32,0.7429014655894296,0.6693313794547691,77.97205357197771,95.18169187192585,3.586093416352618,3.0450643776824036,2.7758339218944137,2.74,0.4682154146268247,2531570.7474859483,2875279.7499579503,
2025/04/10 06:45:00,6.33883563028968,52.84736543362817,2.5997559063201283,9.340000000000002,0.7458173066894033,0.6713445925291677,78.72402644525387,95.93010959550442,3.592644977666566,3.0342612419700212,2.784108048958642,2.75,0.4697715302259244,2547756.789483171,2875638.6816257187,
2025/04/10 07:00:00,6.330202070671987,52.79954559533155,2.5897989964664503,9.32,0.7476433822029542,0.6728602533384443,79.19495720027935,96.49356084019463,3.5987348874242016,3.0354077253218885,2.788004111555139,2.76,0.469995550230876,2561506.181590277,2888558.5697291507,
2025/04/10 07:15:00,6.319946949140558,52.778744989563165,2.5788110966478097,9.29,0.747529248585693,0.672874597268557,79.16552302291203,96.49889323728495,3.602435250909246,3.050592034445641,2.784208717653574,2.74,0.4689639734005323,2564539.682497208,2903982.0546872565,
2025/04/10 07:30:00,6.19070268573887,52.47490395152289,2.5834443506265656,9.260000000000002,0.748037255509206,0.6734159731452191,79.29653408037946,96.70015126920472,3.5843620930925653,3.0658747300215983,2.7871988447244083,2.76,0.4669415269559278,2554593.306438439,2916312.9183565006,
2025/04/10 07:45:00,6.235693839125986,52.63692940071854,2.5720443830494997,9.260000000000002,0.7480562989173437,0.6731910903694893,79.30144522808662,96.61655045356375,3.600248915231021,3.076673866090713,2.781218118700034,2.74,0.4671372602025605,2565813.2210533735,2926819.115619542,
2025/04/10 08:00:00,5.697642860259464,50.338495192211155,2.6412038293020323,9.03,0.7505188943507356,0.6778917140842355,79.9365295486219,98.36402077587124,3.418895542941219,3.0155038759689927,2.8557509620371437,2.85,0.4595729526056231,2457526.2247183295,2889886.4347625813,
2025/04/10 08:15:00,6.353275596843503,51.04288818385146,2.6093561500019926,8.95,0.7436256435510319,0.6727962557655838,78.15881346865245,96.4697695592805,3.429964897659971,2.9932960893854754,2.8440464823622964,2.8,0.46036942534273145,2445087.9836088084,2866055.3048241986,
2025/04/10 08:30:00,6.396170159399219,51.31599770965943,2.602265902372937,8.960000000000003,0.7399312175604581,0.6695645895477901,77.20604957240987,95.26838839161175,3.4431531350541915,2.973214285714285,2.8358616592715626,2.8,0.46235933025322107,2436402.527704351,2833097.552179411,
2025/04/10 08:45:00,6.508901575667949,51.56786597546585,2.60067999639408,8.960000000000003,0.7354669646532945,0.6657651371941703,76.0547532669797,93.85593110256298,3.445252784819089,2.9843749999999996,2.8205834078523906,2.8,0.46145748713744633,2417523.4973533903,2821363.214291456,
2025/04/10 09:00:00,6.410382109276725,51.41888633606686,2.612773571965499,8.95,0.7321861458631904,0.6631071512682314,75.20865546956884,92.86781722565279,3.4254786162993924,2.9821229050279334,2.817736330181983,2.82,0.46029793630602733,2387308.9883723906,2799133.965360943,
2025/04/10 09:15:00,6.497328476284451,51.547954463289216,2.606968522245602,8.940000000000001,0.7307869424301567,0.6630000000000007,74.8541568918861,92.48628917716216,3.4292704049603273,2.9787472035794185,2.8156435338694394,2.81,0.46086576219604736,2384672.833471544,2789659.9746512896,
2025/04/10 09:30:00,6.327780920227497,51.719508393617616,2.528817911651611,9.020000000000001,0.7585874722236801,0.6849435947326417,82.01735339269685,100.9855775941501,3.5668839414811386,2.942350332594235,2.858752840430661,2.84,0.47234401793148323,2606121.8893139805,2911301.4089144226,
2025/04/10 09:45:00,5.8469294521633515,50.963585235621565,2.5072460563884036,8.960000000000003,0.7687432117594747,0.6949115816244331,84.78570681451764,104.69120525626393,3.5736420752044395,2.965401785714285,2.878373076465053,2.83,0.471135315453648,2659003.900927874,2984818.1894784993,
2025/04/10 10:00:00,5.131280022496867,49.66690191023173,2.4827314641750506,8.9,0.7923329503214661,0.7174694420657896,91.51077291313467,113.3309788868442,3.584761432488329,2.957303370786517,2.9415010648280653,2.81,0.47327439105825836,2784580.8883079276,3099069.148368483,
2025/04/10 10:15:00,5.301338920648391,50.34042008790709,2.468592037087977,8.960000000000003,0.7883577320066916,0.7128723877117578,90.33734927422874,111.56340022145605,3.6295993284372248,2.993303571428571,2.907350490925567,2.82,0.47334439836837094,2794251.383505004,3108958.6114518447,
2025/04/10 10:30:00,5.2267872412107295,50.18206448728188,2.468190559120801,8.95,0.790284159178871,0.7147927896005224,90.8826001776322,112.30179945412807,3.626138171109485,2.997765363128492,2.9122023682773643,2.83,0.4728807266592372,2801163.655241631,3122451.9571581935,
2025/04/10 10:45:00,5.1576592642326204,50.03573724686618,2.4673855831219074,8.940000000000001,0.7921039750410681,0.7167457333799013,91.43615742793965,113.0527111234859,3.623268313292361,2.998881431767338,2.9177199548083608,2.82,0.47270621585115685,2809138.717002258,3133534.814260941,
2025/04/10 11:00:00,5.058215130643418,49.877486575970465,2.4656715214943126,8.930000000000001,0.7938405498041432,0.7187406953180964,92.00204981725699,113.81977887788854,3.6217314115661288,3.0,2.9227613442311724,2.83,0.47263924232055055,2818209.6376847657,3144498.037302189,
2025/04/10 11:15:00,5.113694407032824,49.95851219919399,2.4582313954106896,8.930000000000001,0.7952105897644197,0.7202176880541908,92.44850061399964,114.38768620466914,3.632693007123559,2.9977603583426653,2.9244713617730738,2.8,0.4734391648575072,2835693.225948397,3153868.7630811045,
2025/04/10 11:30:00,5.0044329658105084,49.828280664275326,2.4574171874571955,8.930000000000001,0.7969868842633633,0.7221101398651182,93.027336354049,115.11533856391718,3.6338966153485277,3.005599104143337,2.926760108966126,2.81,0.47317572794781493,2846280.8958763843,3168991.502437107,
2025/04/10 11:45:00,5.0086123502289865,49.86155543054946,2.450759312549169,8.930000000000001,0.7983451159654625,0.7235259681260825,93.46993922925549,115.6597280001037,3.6437686696827924,3.013437849944009,2.9259261204102684,2.8,0.47327479981072856,2862112.996656308,3185352.44583275,
2025/04/10 12:00:00,5.009613462820425,49.80048894199325,2.449093180099252,8.92,0.7994949528150128,0.72490100030872,93.84463310132826,116.18843124419661,3.6421644029234157,3.023542600896861,2.927095444554393,2.81,0.472516211839462,2868795.4574697404,3202521.0086929435,
2025/04/10 12:15:00,4.953780203250119,49.67418038555485,2.4520901033012708,8.92,0.8012524049956531,0.7268001654608747,94.4173287518452,116.91866489959307,3.6377129812607314,3.008968609865471,2.937034056021141,2.82,0.4734574707629462,2875892.2401778796,3198343.3940039296,
2025/04/10 12:30:00,4.83420597646824,49.52785791404597,2.4521274676344955,8.92,0.8030219135727085,0.7287089852786367,94.99395318396164,117.6526107975761,3.6376575515484504,2.997757847533632,2.944834501488539,2.83,0.47441252039217185,2885180.7007867536,3196405.6334055364,
2025/04/10 12:45:00,4.935991205058599,49.65115281249973,2.446146767871798,8.92,0.8036824164314258,0.7294327981094391,95.20918926179763,117.9309186049052,3.646551432300442,3.0056053811659194,2.9423778075061016,2.8,0.47433989979982566,2897384.7069651214,3210861.106190878,
2025/04/10 13:00:00,4.906109630660467,49.56798492001985,2.44878600212919,8.92,0.8048146321172143,0.7306381400149027,95.57814097828671,118.39437552155793,3.6426212793785036,3.0257847533632285,2.9409935050804306,2.79,0.4729187851564811,2901195.712961582,3233463.776197056,
2025/04/10 13:15:00,4.933465612417365,49.60527169023345,2.444174313561268,8.92,0.8059244137458367,0.7318063871185435,95.93978217611989,118.85758183448137,3.6494942077200596,3.0257847533632285,2.9422871384744074,2.8,0.4733307918547037,2913600.356713724,3241926.405652708,
2025/04/10 13:30:00,4.868935732823388,49.53798427686246,2.4455288235195707,8.930000000000001,0.8075948994674907,0.7333639355947354,96.48413832850025,119.49321253660597,3.6515619501667005,3.021276595744681,2.9470840636833824,2.8,0.4739901297684542,2924078.419642106,3244991.8541851747,
2025/04/10 13:45:00,4.890072485193684,49.43663530571547,2.45264233603473,8.930000000000001,0.809188736358563,0.7349851092919899,97.00351715724108,120.15480849411631,3.6409711553937516,3.0145576707726764,2.9561033359083395,2.82,0.4740357286590712,2926587.1559137977,3247181.990543544,
2025/04/10 14:00:00,4.945050993677057,49.61360243684118,2.44431309747975,8.95,0.8106806002189098,0.7362384557101158,97.48966634149453,120.66629527987942,3.6615603824354777,2.9988826815642464,2.9585961939875736,2.8,0.47640593759512057,2950867.8423829465,3243152.024957115,
2025/04/10 14:15:00,4.939163064405875,49.61832825037391,2.4490536923948873,8.970000000000002,0.8118266565710965,0.737129087975867,97.86312827427373,121.02975954508516,3.6626391768603463,3.0011148272017834,2.9602181568869006,2.8,0.4766240518530109,2957700.6451780023,3247820.5274927933,
2025/04/10 14:30:00,4.66555867714726,49.077351672169584,2.5295168963304264,9.03,0.8038113240000405,0.7283048700478083,95.25119598304781,117.49722750093464,3.5698516238811577,2.9734219269102993,2.9683432881271177,2.88,0.47397130218814326,2832251.408414056,3143324.318088035,
2025/04/10 14:45:00,5.5076166603804495,50.44277148870924,2.484179186010375,9.0,0.7908684176539234,0.7152677896579257,91.04796716681456,112.48443814031033,3.622927062058724,2.9722222222222223,2.9197745523834935,2.82,0.47471181298281195,2803785.5602462078,3102504.284594299,
2025/04/10 15:00:00,5.493709685026374,50.355730637155204,2.4918193161250137,9.0,0.7907564418978799,0.715195005741493,91.01627384197751,112.45645254606008,3.611818859320727,2.98,2.92014828662191,2.82,0.47361568847946295,2795103.3617666685,3106524.117551661,
2025/04/10 15:15:00,5.401924398508811,50.18624093752538,2.497885696783818,9.0,0.7919101157452716,0.7163704407499999,91.37298508291968,112.90841018754227,3.603047173690957,2.9877777777777776,2.9232651811183064,2.82,0.4727677338712732,2794319.964196065,3116235.6088644946,
2025/04/10 15:30:00,5.480360977728196,50.20832482894514,2.5004179323360294,9.0,0.7923926459530767,0.7169110646879077,91.53022574886496,113.11628141660654,3.5993982780277456,2.99,2.9251207999561197,2.82,0.4724498452302268,2795995.100859303,3122083.0382007333,
2025/04/10 15:45:00,5.330476181473102,49.87941166825408,2.5200857069796534,9.010000000000002,0.7942573704741341,0.7187736725229078,92.13787791396308,113.83245869396288,3.5752752277614284,2.981132075471698,2.938755361632337,2.81,0.4721945757518964,2787775.9034300735,3116095.184015127,
2025/04/10 16:00:00,5.7295853578159495,50.52927894609104,2.502130953128633,9.04,0.7938066730088476,0.7179314196851182,91.99101048797708,113.50861041367168,3.612920414375793,2.9767699115044253,2.9285875569480226,2.83,0.4745220053700581,2816650.567729656,3119113.2869583443,
2025/04/10 16:15:00,5.702006071780488,50.48745820055336,2.505914114992384,9.050000000000002,0.7946169127050922,0.7188576308928496,92.2550408582019,113.8647408929626,3.6114565722167646,2.9867403314917125,2.9277650571905482,2.81,0.4738756629275423,2819913.992248421,3130832.6125199236,
2025/04/10 16:30:00,5.805013494465925,50.5049968381897,2.5061824896673244,9.04,0.7950303184917851,0.7197343168093653,92.38975615717698,114.2018287764072,3.6070797067934137,2.985619469026549,2.930371196471544,2.82,0.47349531304208303,2821446.049399548,3137316.311462059,
2025/04/10 16:45:00,5.728012439406825,50.294547608451126,2.5171775484090797,9.04,0.7961863615747747,0.721257255447931,92.76647243584866,114.78740241528507,3.5913239436421596,2.981194690265487,2.9383796999642864,2.83,0.4730237532443184,2816275.3151659863,3137496.130453935,
2025/04/10 17:00:00,5.710318046986515,50.23354347536906,2.515593540741303,9.03,0.7966586882778808,0.7221980149784073,92.92038811644204,115.14912676033047,3.589610107417835,2.983388704318937,2.939241577230052,2.84,0.47258875421681634,2818238.379256258,3145167.1273489497,
2025/04/10 17:15:00,5.634692278302907,49.97096566974119,2.5276419745293164,9.020000000000001,0.7977810258907868,0.7238265570126978,93.28612089506768,115.77530516367482,3.568543366067362,2.984478935698448,2.9473940709334143,2.84,0.4713474636541155,2809306.3476429824,3150853.755614748,
2025/04/10 17:30:00,5.6810508054499,50.008098974980555,2.5291117571618513,9.020000000000001,0.7970988287091776,0.7234209073214093,93.0638153535488,115.6193318632276,3.566469522138544,2.983370288248337,2.9458241322355363,2.83,0.4710899532636881,2804200.610360809,3148379.339462882,
2025/04/10 17:45:00,5.817721342380992,50.35740101928582,2.527914080640997,9.06,0.7952532123635533,0.7212410409957455,92.46238991204693,114.78116791868389,3.5839825686253857,2.9724061810154527,2.9374670563005907,2.83,0.47279388159467006,2805434.660617224,3128302.5763260094,
2025/04/10 18:00:00,5.892125344577835,50.40565459623406,2.5292083254549236,9.06,0.7950187826108037,0.7213060555873309,92.38599699437377,114.80616618848622,3.5821485754323525,2.9701986754966887,2.937500998429907,2.85,0.4726650420027602,2803740.48901651,3128029.8766034995,
2025/04/10 18:15:00,5.668249213839999,50.00108808603778,2.536056756058168,9.06,0.8005153001694474,0.7274280291996448,94.17713062151383,117.16008004589231,3.5724752525184407,2.9558498896247243,2.9589490402905203,2.85,0.4736817614717915,2827930.3323447974,3142175.6805150732,
2025/04/10 18:30:00,5.905606873520412,50.37294072063378,2.514277175342127,9.050000000000002,0.7999580059944891,0.7272555242543969,93.99552684669702,117.09375147167707,3.5994440425083747,2.959116022099447,2.9494163258780137,2.84,0.47443784881792556,2848299.3229427757,3155225.3326878594,
2025/04/10 18:45:00,5.688563607233334,50.10539045431244,2.5199143036727913,9.050000000000002,0.801245085867843,0.7289233485902151,94.41494368970615,117.73503401623367,3.5913919718656975,2.966850828729281,2.9519889206254226,2.84,0.47356118897820976,2847186.577387975,3165102.1060053436,
2025/04/10 19:00:00,5.789654880763123,50.28780085188657,2.5092753916775012,9.050000000000002,0.801226625088696,0.729213456199759,94.40892793118579,117.84658110308239,3.606618878906669,2.974585635359116,2.945315826994211,2.83,0.473613959849554,2859762.26764934,3178409.1337125595,
2025/04/10 19:15:00,5.670224471394135,50.022692979105386,2.5182712205995363,9.04,0.8023825474931339,0.730897880913577,94.7856048847028,118.49424653366079,3.5897642501937517,2.9778761061946906,2.951653260143399,2.84,0.4724545347982285,2853315.620633418,3186028.719350503,
2025/04/10 19:30:00,5.690076142454245,49.942664901165415,2.5209461828834443,9.03,0.8031015653530342,0.7320763442934249,95.01990906978935,118.9677505202309,3.5819884063020875,2.976744186046512,2.955814714188397,2.85,0.4719408078017252,2852867.3707064306,3192101.243037596,
2025/04/10 19:45:00,5.736898302125098,50.08831007486964,2.5090291674397887,9.03,0.8032960949117752,0.7325763367480953,95.08329983138046,119.17179589017049,3.5990016047578295,2.976744186046512,2.951259182703415,2.83,0.47264448192291053,2867327.6625364176,3199235.6259440896,
2025/04/10 20:00:00,5.802790409524107,50.16015823490898,2.501525374725856,9.020000000000001,0.8034806523118649,0.7331971844424429,95.14344099565342,119.42516190856634,3.6057999215732557,2.983370288248337,2.9479119505871205,2.86,0.4722631056909832,2874967.4394882247,3212671.854887245,
2025/04/10 20:15:00,5.683810665901319,49.927880558330514,2.5203845621271053,9.010000000000002,0.7999527992891224,0.7300544436849736,93.993830153297,118.16994285219698,3.5748512887239383,2.9667036625971144,2.950355665501246,2.81,0.4712912019281903,2828799.5342467097,3173433.316002271,
2025/04/10 20:30:00,5.696870855744123,49.95754043217829,2.516180060895911,9.010000000000002,0.8006174634631457,0.7310654521825164,94.21042226641781,118.55867809724275,3.5808248145770225,2.983351831298557,2.9453948166364774,2.86,0.4703802628911716,2837550.2358098933,3194910.008948285,
2025/04/10 20:45:00,5.712886776284677,49.98913891291153,2.5104575550729313,9.010000000000002,0.801830153280845,0.7325959178122141,94.60559784597133,119.17978686170466,3.588987187532135,2.9866814650388456,2.945086331224532,2.84,0.47051890653792694,2851386.81609929,3208702.962396038,
2025/04/10 21:00:00,5.642903738518271,49.90374265098859,2.5086723963715767,9.010000000000002,0.803442144398339,0.7345273559872869,95.13089253782186,119.96800079026265,3.5915410928232925,2.9866814650388456,2.94810582481036,2.83,0.4706570317142437,2862269.1135666016,3219163.6935488973,
2025/04/10 21:15:00,5.564726964090994,49.69561661420846,2.5168833736492444,9.010000000000002,0.8057209050336867,0.7371393414575614,95.87346540484448,121.03394395916318,3.579824196198788,2.983351831298557,2.9577505621321305,2.85,0.47036679527208114,2866558.510035572,3227746.0600338914,
2025/04/10 21:30:00,5.727790669143701,50.57637449109069,2.485967864210337,9.12,0.8072484863607211,0.7374397330829351,96.37125373242418,121.1565328497615,3.668591268333611,2.993421052631579,2.9324848732352438,2.8,0.47526734680582045,2938552.3575918167,3244393.6776055447,
2025/04/10 21:45:00,5.520720030721236,50.292129651961375,2.4915537035573294,9.12,0.8095598572367332,0.7400437348063006,97.12445320038613,122.21921787631048,3.6603666166131075,3.0186403508771935,2.9329948360315514,2.78,0.4733031052095353,2943766.09221638,3275855.2451782897,
2025/04/10 22:00:00,5.476479665129148,50.21158205364793,2.5000721908800365,9.12,0.8080355690249567,0.7388144926689731,96.62773799035813,121.71756797277425,3.6478946621096244,3.028508771929825,2.9286825634758378,2.78,0.47178156536353805,2924403.3468554704,3274235.094224841,
2025/04/10 22:15:00,5.52468450671563,51.39798520962921,2.523152942716588,9.41,0.8044876187452178,0.7314019491640535,95.47157811537453,118.69253195968867,3.729460803065149,3.1902231668437833,2.8506108806017685,2.65,0.4685715062663009,2947565.508328459,3342969.594446834,
2025/04/10 22:30:00,5.666956858144488,51.745904604313125,2.509927711660968,9.45,0.8068156723202435,0.7334793430361587,96.23021392422658,119.54030995549867,3.76504867295416,3.1904761904761907,2.846895727650319,2.7,0.47066348557347226,2988217.02383931,3360728.9119142685,
2025/04/10 22:45:00,5.706746846221904,51.805556730882074,2.508122575143494,9.45,0.8063056656920804,0.733282417200104,96.06401959991716,119.45994513260005,3.767758439580789,3.1883597883597887,2.8448946823931633,2.69,0.47070167467259144,2987515.5717554786,3359425.0331053836,
2025/04/10 23:00:00,5.623153330664309,51.712533482845174,2.514057682267619,9.460000000000003,0.8065766919630425,0.7337320257005804,96.15233811478689,119.64342896711504,3.7628412692056097,3.181818181818181,2.8472872870117296,2.68,0.4708892299388412,2983907.6549204895,3352843.039734467,
2025/04/10 23:15:00,5.691548714913836,51.8489299376065,2.5076584450860544,9.460000000000003,0.805759980939384,0.733230368535809,95.88619895257771,119.43870423414825,3.7724435792033737,3.179704016913319,2.8428918967263614,2.7,0.47120007988941354,2986595.7907742304,3351679.4308156255,
2025/04/10 23:30:00,5.734826942436314,51.972898429172005,2.515102131158754,9.470000000000002,0.8013925686046846,0.728928893646631,94.46300344509152,117.73716610401425,3.765254652158797,3.176346356916578,2.8329388572154435,2.7,0.4705889764072734,2953452.5503807636,3322624.235201831,
2025/04/10 23:45:00,5.778657046453816,52.072963383560705,2.5109732163523453,9.470000000000002,0.8003803141500283,0.7282035435465744,94.13314313379895,117.45826721288641,3.7714460426451444,3.1594508975712774,2.8321597129904093,2.71,0.4716000696668802,2951909.692995261,3307439.876398091,
2025/04/11 00:00:00,5.641287587404065,52.19913014782759,2.524642665995176,9.56,0.8009703215609295,0.727871249085136,94.32540707230764,117.33049917808582,3.786674498044892,3.1694560669456067,2.824735322206556,2.63,0.47270325984187506,2959852.6998679717,3301692.2297313674,
2025/04/11 00:15:00,5.682032464048916,52.32149962652528,2.514852076214524,9.58,0.8040978080917704,0.7311644985564313,95.34455169142933,118.59676167075379,3.809369183423415,3.173277661795407,2.8261027830258327,2.67,0.4739268426879002,2995842.6114459783,3325476.085032374,
2025/04/11 00:30:00,5.3971633129553425,51.58475522619858,2.5305600775761348,9.54,0.8105238661996256,0.7384543061209855,97.43859189855111,121.57057695971862,3.769916424642947,3.1100628930817615,2.8671522258131414,2.71,0.476054493830088,3006447.516926699,3308895.6967007555,
2025/04/11 00:45:00,5.532137471845772,51.998406938132746,2.4961248639120277,9.56,0.8145627124230291,0.7425018685651805,98.75471855663778,123.22237463898857,3.8299366102291783,3.1234309623430963,2.8594240774913433,2.68,0.4783101904029993,3076340.70448772,3355344.7711985814,
2025/04/11 01:00:00,5.579209135454164,52.13654701957137,2.5065569348137555,9.57,0.8087143878472776,0.7368036734749605,96.84894263610313,120.89695889659652,3.8179862851234536,3.130616509926855,2.8445127645009904,2.67,0.476791718862869,3030637.823888853,3325676.0632667695,
2025/04/11 01:15:00,5.585625785542902,52.22338487642082,2.5071296798533558,9.58,0.8070270967508694,0.7352556914822507,96.29911016684997,120.26523224670193,3.8211027044122994,3.1336116910229643,2.8378981121047495,2.66,0.47657891324025564,3021538.2410510066,3318520.3664681474,
2025/04/11 01:30:00,5.588959384150826,52.24064478195652,2.513682527413726,9.590000000000002,0.8056086772317174,0.7340122767017507,95.83689406892773,119.75779853144395,3.815119807459116,3.1376433785192908,2.83381381537627,2.67,0.4759091442492764,3007689.4045276754,3312192.1125046555,
2025/04/11 01:45:00,5.597098281169679,52.54743524740951,2.524266713732821,9.680000000000001,0.8048346097292413,0.732281622125707,95.5846510225666,119.05152376687785,3.8347770254774165,3.15599173553719,2.8202775480785394,2.62,0.47653169592854044,3012112.9940405684,3308794.9744658065,
2025/04/11 02:00:00,5.786719956207492,52.648827936193015,2.5296212728730287,9.67,0.8030086978941764,0.7308740286214416,94.98964663059002,118.4850752688779,3.822706625572157,3.1365046535677354,2.8229204830990233,2.67,0.47668290112424505,2995362.702855178,3288400.9811173077,
2025/04/11 02:15:00,5.625858058079928,52.34060913968881,2.5412489639995126,9.65,0.8022347440511596,0.7306939925615026,94.73744062210247,118.41585096260945,3.7973453749342494,3.116062176165803,2.831152274080949,2.68,0.47639956451742915,2970906.896361352,3265259.3758953074,
2025/04/11 02:30:00,5.880018790717315,52.82946488753504,2.5245287984490057,9.66,0.7992516557129965,0.7276577760113253,93.76535060724977,117.24841825803485,3.826456646458069,3.130434782608696,2.812736729849774,2.65,0.47636951960013346,2975249.84073216,3270426.505709143,
2025/04/11 02:45:00,5.8254319393083165,52.78627668303466,2.5394070512032396,9.690000000000001,0.7985100477333069,0.7267513728965366,93.52368504784152,116.8999040390258,3.815851419097469,3.1207430340557276,2.8140671757116933,2.66,0.47664851079556697,2960663.3291059504,3250755.068413746,
2025/04/11 03:00:00,5.829930771566467,52.687848066722495,2.5452266922578293,9.67,0.7969346422373235,0.7256899261625676,93.0103124023217,116.49177516846514,3.7992686582356643,3.1158221302998967,2.8147773587903506,2.65,0.47565769732964186,2939806.9480903028,3240702.617074892,
2025/04/11 03:15:00,5.874992763189823,52.76550878191563,2.538466101203295,9.65,0.7946701743643779,0.7238302285054403,92.27239707475046,115.77671686163688,3.8015083185178895,3.1253886010362693,2.8059988938958407,2.65,0.4745367746923111,2928024.6778730066,3242255.12767322,
2025/04/11 03:30:00,5.860665923258182,52.81626689699732,2.555242074981219,9.7,0.7941227924165218,0.7228605376398647,92.09402336753678,115.40386834734493,3.796117829685978,3.1113402061855675,2.8072660532119325,2.66,0.4755487219247024,2918027.7263556747,3218100.0599738834,
2025/04/11 03:45:00,5.933631240610055,52.997571581473494,2.5473677265344836,9.7,0.7923647893616649,0.7213161855679571,91.5211482052962,114.81006119086307,3.80785227784768,3.1092783505154644,2.7998564252515195,2.65,0.4758204578132451,2915522.68317667,3211836.1457725978,
2025/04/11 04:00:00,5.9678425765144425,53.05239456612094,2.5468446670501512,9.7,0.7914514711433053,0.7206142150584641,91.22352794742956,114.54015180960036,3.8086343173943527,3.116494845360825,2.795114662252169,2.64,0.4751647010242764,2910475.167178484,3214717.1312068845,
2025/04/11 04:15:00,6.072668944346617,53.22875133944615,2.544570955944825,9.710000000000003,0.7903227321165556,0.7196824614095036,90.89351776093181,114.18189024807401,3.8159674727539996,3.1143151390319255,2.790543569609308,2.63,0.47548411688894776,2910271.6441982575,3210377.9018684295,
2025/04/11 04:30:00,6.032661574417773,53.34019869441664,2.549992131867421,9.760000000000002,0.7907902026466793,0.7197961389954193,91.0258293959337,114.22559955845958,3.8274627901900686,3.0850409836065573,2.7940014654975043,2.65,0.4782780089040816,2917584.4753054203,3182600.816489044,
2025/04/11 04:45:00,5.998684742078126,53.207075093234835,2.550536899536186,9.73,0.7897168641276061,0.7194894934593508,90.72203447151209,114.10769359832592,3.814883055316469,3.0863309352517985,2.794071837595645,2.64,0.47710733704154046,2904145.985486673,3182840.652561647,
2025/04/11 05:00:00,5.973356355684643,53.22693693218088,2.567283052383947,9.710000000000003,0.779747934618163,0.7107968446149584,87.90045476193959,110.7653488140892,3.7822085846683,3.0854788877445927,2.7764765508374287,2.6,0.47466273898066214,2828453.772316387,3130416.6846115976,
2025/04/11 05:15:00,5.98147042416889,53.240671666950846,2.559847184365609,9.690000000000001,0.7789105773977694,0.71057884444498,87.66345136648994,110.68152721446181,3.7853822131188717,3.0970072239422084,2.7708772561938875,2.64,0.473643366371378,2827052.1208186825,3141683.686624307,
2025/04/11 05:30:00,5.98546099517489,53.40526968828925,2.5484369113435874,9.710000000000003,0.7800586258856185,0.7116416238568664,87.98839200488305,111.09016850295207,3.8101786851300528,3.1050463439752827,2.7653070758966445,2.6,0.4744253173999912,2849098.64689445,3156269.410840031,
2025/04/11 05:45:00,5.981926267286781,53.30676359179887,2.553545051076199,9.710000000000003,0.7814375065543923,0.7131830616302253,88.37866677944982,111.68285510449702,3.802556761592162,3.1153450051493303,2.767655795719573,2.65,0.47342156342224145,2851520.0073336773,3171695.2993810833,
2025/04/11 06:00:00,5.997906216608783,53.18917067096362,2.5459470172523817,9.67,0.7823349612546293,0.7148810310096185,88.63268000825562,112.33572849218456,3.79819373084833,3.109617373319545,2.7726913430477245,2.65,0.4730278716407683,2855627.872806406,3181284.630681456,
2025/04/11 06:15:00,5.983874042062439,53.08214005795651,2.5392666109002318,9.64,0.7832614562029517,0.7164342578844753,88.89491271285134,112.93294803214407,3.796371739233159,3.107883817427386,2.776068410443927,2.65,0.47264718226287117,2860647.974555295,3191748.150731018,
2025/04/11 06:30:00,5.84643381777164,52.96859040784955,2.5304944909662765,9.630000000000003,0.7848344265625385,0.7183172466647443,89.34012212537591,113.65696183290781,3.8055803062913443,3.11214953271028,2.776399984338298,2.67,0.4727003058996541,2873747.198678497,3205680.216137991,
2025/04/11 06:45:00,5.792782205132482,52.924733655024795,2.5220854161546247,9.62,0.7861144764974485,0.7199505445804006,89.70242410776332,114.28496888429484,3.8143038052483687,3.1299376299376305,2.7731307604987507,2.65,0.47184055728000907,2886221.655200378,3230721.050696729,
2025/04/11 07:00:00,5.727354930862759,52.73502104517382,2.5260849635957183,9.610000000000001,0.7879184444408001,0.7220461112400254,90.21301447163806,115.09071940064408,3.804305927351227,3.1436004162330904,2.7764225689301205,2.65,0.47047283827259834,2888670.197422094,3251259.597522539,
2025/04/11 07:15:00,5.6794698360091616,52.6203970094557,2.524479533997371,9.600000000000001,0.7895139695923895,0.7239626283684425,90.66460773344104,115.8276249334382,3.802764043326959,3.15,2.778979563960711,2.65,0.46990116636340745,2895931.622430456,3266920.97238696,
2025/04/11 07:30:00,5.593256064086802,52.35793246114321,2.528411332514511,9.58,0.7918207730896151,0.7268616550256551,91.34387126072761,116.94230778794832,3.7889404610731074,3.1336116910229643,2.7915409063622825,2.69,0.4701094249208237,2899246.3152061775,3267927.0310726627,
2025/04/11 07:45:00,5.649696470297272,52.57188278225783,2.508385970158595,9.58,0.7925529422532218,0.7279441832730779,91.58246102155081,117.35854255209371,3.819188958146779,3.136743215031315,2.7855636348822643,2.66,0.47120631545995895,2925740.832230586,3283303.3512597834,
2025/04/11 08:00:00,5.5653906511641935,52.56772231532693,2.501757099773028,9.590000000000002,0.7942316755606387,0.7296091940091496,92.12950478987345,117.9987432606528,3.8333057996997604,3.145985401459854,2.7843612970181852,2.65,0.4716112445692965,2944814.114465717,3299341.741391997,
2025/04/11 08:15:00,5.66069789022373,52.745337829266134,2.513838034185869,9.58,0.7850130234421957,0.7206492683336988,89.39067171862338,114.55362987984236,3.8109058219825114,3.1565762004175366,2.763639548205052,2.64,0.46902277916918506,2877749.831480408,3257879.309129735,
2025/04/11 08:30:00,5.596330261611172,52.58671867465932,2.5134473703790285,9.57,0.7873879037672061,0.7230509323907301,90.0628516283441,115.4770755956635,3.8075195497556185,3.143155694879833,2.7735057763398205,2.68,0.46975110278972915,2887811.908125491,3259724.2891831053,
2025/04/11 08:45:00,5.549739664038384,52.490164738815054,2.509282965018173,9.56,0.7893958677644435,0.7250904183015527,90.63118050125314,116.26126292666436,3.809853306014359,3.1412133891213387,2.7786225436862457,2.68,0.4700132287217147,2899966.9081740044,3270001.788368824,
2025/04/11 09:00:00,5.483667283106513,52.35446621612709,2.5033863193337864,9.54,0.791312506789202,0.7272483081332659,91.17824405176975,117.09097685541965,3.810838114086535,3.137316561844864,2.784415397020523,2.68,0.4702036296871126,2910982.5782729494,3279915.1402538163,
2025/04/11 09:15:00,5.465713564972646,52.38965774271753,2.498223002554855,9.550000000000002,0.7928986079819306,0.7288112647333669,91.6951020717825,117.6919374985827,3.8227171834674145,3.1497382198952875,2.782903520543903,2.65,0.4702919952847992,2928971.3021029127,3299013.293571925,
2025/04/11 09:30:00,5.44012090018839,52.41243590725219,2.493277740465217,9.56,0.7946345238402577,0.7305474027953025,92.26077974579907,118.35948683824594,3.83431009102749,3.1548117154811717,2.7835288367846993,2.66,0.47082868921590604,2947633.8726494457,3312889.201163843,
2025/04/11 09:45:00,5.486163809896084,52.50585565013006,2.491148952977529,9.58,0.7963414657806874,0.7321009630643869,92.81701577641718,118.97779736430181,3.8456150879896485,3.1555323590814197,2.784905886065286,2.64,0.47166322741084915,2966560.490289488,3323012.912695821,
2025/04/11 10:00:00,5.487753979802449,52.63563172280561,2.495734907413047,9.610000000000001,0.7948444994938856,0.7300493984639168,92.32920387981522,118.16800295234238,3.8505692136835328,3.186264308012487,2.772254372806421,2.61,0.4702483940461241,2958481.123550747,3332834.6172544532,
2025/04/11 10:15:00,5.461424226813847,52.2763306023885,2.4871772103755596,9.53,0.797472861452568,0.7339573560283235,93.1857002774485,119.73538557496168,3.8316529920925846,3.146904512067157,2.7941020497140636,2.63,0.4710957086209348,2966557.3998414,3330586.3557779654,
2025/04/11 10:30:00,5.415160569180387,52.246057896108766,2.491059837167492,9.54,0.797476224189351,0.7338510963671789,93.18679608235792,119.6920213368273,3.8296952396164206,3.1551362683438158,2.7922482126484183,2.67,0.4706292383893715,2964004.8919314975,3333956.752090396,
2025/04/11 10:45:00,5.426315763415801,52.233914087882965,2.4938284333577356,9.54,0.797254729944197,0.7336142173739562,93.11461841959365,119.59535175441717,3.825443592025764,3.1614255765199166,2.7912245779816938,2.65,0.4700423753468968,2959788.484730618,3337066.0968297343,
2025/04/11 11:00:00,5.360072123305599,52.171306308807004,2.497720822838803,9.550000000000002,0.7978689318284495,0.7341102668382287,93.31476653828838,119.79778800220441,3.8234857605686607,3.159162303664921,2.7933921245020685,2.64,0.47028832302473594,2960961.2266716724,3335093.941417061,
