datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/04/11 11:15:00,5.472582563385288,52.330081252396894,2.493496559025677,9.56,0.7982777951036746,0.7343954869917019,93.44800158272515,119.91418546217916,3.8339736084237996,3.1569037656903767,2.7926384612916535,2.64,0.4710089169277095,2972232.0016679466,3338119.8724646717,
2025/04/11 11:30:00,5.467359059937905,52.35673057724256,2.493032256584153,9.57,0.798864618715396,0.7349015658142057,93.63922802618315,120.12071465995727,3.8386988273919926,3.155694879832811,2.7930585085059056,2.64,0.471445532685483,2978810.534253187,3339651.1495071095,
2025/04/11 11:45:00,5.497270655659975,52.33773450548472,2.495691913649623,9.57,0.7994253669202211,0.7354727029005318,93.82195735530799,120.35379393340207,3.8346079288308976,3.1577847439916407,2.795041438711067,2.65,0.471186896139332,2980194.1624005823,3344672.22675156,
2025/04/11 12:00:00,5.480032465754334,52.31542998117459,2.498607507172799,9.58,0.8002712940343233,0.7362062493770999,94.09761707694807,120.65315197527067,3.834135602530016,3.154488517745303,2.797827190672369,2.67,0.4715679177451471,2984696.603038811,3344607.174263216,
2025/04/11 12:15:00,5.531155745041303,52.35026388042672,2.5013797072126347,9.590000000000002,0.8009712921523865,0.7368321573665527,94.3257233560261,120.90858308440451,3.8338841449571186,3.1501564129301354,2.800509302684785,2.64,0.4719666799361779,2989487.5873012715,3344619.701174109,
2025/04/11 12:30:00,5.529428583333015,52.381984801661645,2.5003348726983785,9.600000000000001,0.8016868295260009,0.7374328361333979,94.55889336551863,121.15371822605074,3.8394857044247095,3.1458333333333335,2.801855463020822,2.64,0.47265899588391835,2997568.5372200347,3344357.8057120177,
2025/04/11 12:45:00,5.488925088788676,52.208849753449215,2.5118910232857385,9.600000000000001,0.8027590465581333,0.7385347353875202,94.90829350140221,121.6033998939215,3.8218218509505615,3.142708333333333,2.8093015348822203,2.66,0.4721847987153684,2991669.6241189013,3344132.867316811,
2025/04/11 13:00:00,5.5894423910768865,52.39825838567526,2.5056853561604036,9.610000000000001,0.8023953222343028,0.7380732464700713,94.78976775114401,121.41506769810402,3.835278031367003,3.13735691987513,2.8064371976223295,2.67,0.4731331865858936,2999804.802600608,3340491.941846882,
2025/04/11 13:15:00,5.6366767421512805,52.47942642609826,2.5072234969869265,9.62,0.8017886807939792,0.7373212867774023,94.59208333154868,121.10819527985706,3.836913626392263,3.1330561330561335,2.8053395877658462,2.66,0.47351002487816035,2997230.606676005,3332583.8622937435,
2025/04/11 13:30:00,5.742866164201814,52.48975293209031,2.516716773146933,9.62,0.8010331031522494,0.7365504642879358,94.34586552044267,120.79362501273863,3.8224404520382467,3.1320166320166325,2.8071524296089643,2.65,0.4728309169255977,2983938.8408030514,3326855.8513143193,
2025/04/11 13:45:00,5.559746282190929,52.19893610205912,2.5316915783142337,9.62,0.8012445293143601,0.7368106000197704,94.41476232729553,120.89978559804928,3.7998309440226627,3.1299376299376305,2.812881398542486,2.66,0.4720086417361467,2966581.2189695537,3318433.4113936666,
2025/04/11 14:00:00,5.77728014708822,52.44515895609345,2.524283033656858,9.610000000000001,0.7994051414437388,0.7350553785317595,93.8153665401871,120.18348515290768,3.80702158667139,3.13735691987513,2.8054255518909814,2.66,0.47152037344167697,2963550.375398333,3321544.6964584063,
2025/04/11 14:15:00,5.866002554154306,52.51921975125305,2.5259635420385256,9.610000000000001,0.7986105004833548,0.7342295373091693,93.55641928304586,119.84646191146045,3.8044887980625615,3.145681581685744,2.8022137666008375,2.65,0.4708030516207623,2957984.2846555873,3324864.296024983,
2025/04/11 14:30:00,5.828925564001111,52.340031697670554,2.5415256631391507,9.610000000000001,0.7986189818565244,0.7342850651005235,93.55918308258205,119.86912263088608,3.781193375057352,3.141519250780437,2.8084015767650103,2.66,0.47000292064680627,2941224.677680984,3316661.2810559194,
2025/04/11 14:45:00,5.856681116314348,52.35323841060455,2.544030358271109,9.610000000000001,0.79804466253856,0.7336991266702888,93.37203137568238,119.63000297489035,3.777470645645453,3.14047866805411,2.808058648825775,2.66,0.469834052782059,2935303.347087202,3312228.796881927,
2025/04/11 15:00:00,6.0769907183100145,52.61863435180368,2.534142817601854,9.600000000000001,0.7964462944861116,0.7321899353146192,92.85117599102469,119.0141066636574,3.788263208103168,3.146875,2.8006446593997354,2.68,0.4695963955774222,2936285.265555575,3316499.6646717493,
2025/04/11 15:15:00,6.09742722051277,52.64126587683313,2.538685510513342,9.610000000000001,0.79614694090649,0.7318105879655977,92.75362654136568,118.8592961871363,3.785423582480992,3.1321540062434963,2.80364974220313,2.66,0.47041981143971795,2932181.7602021554,3300935.31713399,
2025/04/11 15:30:00,6.038949497145836,52.47797273101128,2.5514655052861612,9.610000000000001,0.7959954566567154,0.7316491293693457,92.70426282500469,118.7934054347898,3.76646283482566,3.1363163371488034,2.806535358815322,2.66,0.4693153872841255,2917069.268055531,3298514.851050978,
2025/04/11 15:45:00,6.15989388588639,52.563071768226166,2.5678774247379645,9.62,0.7921114126980355,0.7275239184402517,91.43858111481845,117.19694969390397,3.7462847359163414,3.1372141372141376,2.800159278439354,2.66,0.46787695908191884,2878814.8993117893,3274116.6426916467,
2025/04/11 16:00:00,6.123911183736482,52.51622845664059,2.5755254377208603,9.630000000000003,0.7915959965020472,0.7271259332394086,91.27062399092019,117.04392340881563,3.739042860520843,3.130841121495327,2.80109788708283,2.68,0.4678633337857133,2869327.037206008,3263504.5612628567,
2025/04/11 16:15:00,6.2138362414373205,52.63941790483216,2.5736964459177174,9.630000000000003,0.7901504768325198,0.7260049561957551,90.8447630763015,116.612904988287,3.741700003228694,3.1266874350986495,2.7973989818300704,2.68,0.467958704885644,2864418.824917919,3256674.3292694846,
2025/04/11 16:30:00,6.282017496824835,52.70722954198209,2.578999982259451,9.64,0.7891705228753297,0.7252807867299901,90.56739947379349,116.33446005393422,3.737882926061301,3.121369294605809,2.7963804536227417,2.68,0.4679824648253379,2857175.973892378,3248129.648955571,
2025/04/11 16:45:00,6.393743338317847,52.87472652230042,2.579157430188489,9.65,0.7876174724332156,0.723944708619854,90.12782814256173,115.82073474619132,3.7415319774779174,3.132642487046632,2.788472072165698,2.67,0.4673055485101608,2852704.3403620603,3251876.1626020144,
2025/04/11 17:00:00,6.235855549017913,52.70640125508061,2.5958130175196814,9.680000000000001,0.7881227515496937,0.7243195217354618,90.27084102086185,115.96485130771909,3.729082154480184,3.1167355371900825,2.7947692616049515,2.66,0.4679937811079304,2842901.0810456867,3231754.5998810795,
2025/04/11 17:15:00,6.386911809498713,52.90801213354774,2.5986615829847644,9.7,0.7869970566346379,0.723332736344007,89.9522272791885,115.58542990633276,3.7326907295326994,3.1020618556701036,2.793794138492879,2.68,0.4690157484643624,2840832.597957539,3216176.377239797,
2025/04/11 17:30:00,6.512994138185604,53.16537267570283,2.5946340362900546,9.720000000000002,0.7855748791055337,0.721999914824708,89.54969787462727,115.07295676573811,3.746193052295797,3.1018518518518516,2.786374765917312,2.67,0.46960742978613024,2843548.215412507,3211611.9780868217,
2025/04/11 17:45:00,6.452610677096459,53.07093152698155,2.605614951417239,9.73,0.7849830275722018,0.7215863780378251,89.38218176611153,114.91395085770775,3.734243232948785,3.104830421377184,2.786060969667961,2.67,0.4688317438942376,2830752.5702999528,3207133.3176883273,
2025/04/11 18:00:00,6.577825682349783,53.21302515809816,2.608854515093681,9.74,0.7836266609990816,0.7204884131982383,88.99827932223792,114.49178068604188,3.733439309723351,3.108829568788501,2.781336042842113,2.67,0.4683777154112859,2824402.2711410783,3205778.4531082595,
2025/04/11 18:15:00,6.891501611647641,53.94795246967283,2.6119553864070992,9.860000000000001,0.7831309997397563,0.7186876142806747,88.85798865704515,113.79936908891459,3.7749496225366315,3.0912778904665315,2.7719269279747376,2.66,0.47246154935827306,2849338.4667610046,3181498.266156531,
2025/04/11 18:30:00,6.699798125221605,53.19266404379414,2.616407458123085,9.800000000000002,0.7938664525620823,0.7304036265092809,92.01049067099527,118.3042045039088,3.745593970684583,3.055102040816326,2.8157328063602174,2.68,0.47353801125344175,2889902.9462184627,3212886.8563762037,
2025/04/11 18:45:00,6.764849843000263,53.32970423303158,2.5984723793641296,9.760000000000002,0.7905038717843014,0.7277346301527139,90.94478705826342,117.27796886375337,3.756053009263991,3.0614754098360657,2.803225843635123,2.67,0.47261948248854996,2878734.371823487,3212284.8910001297,
2025/04/11 19:00:00,7.395081512693423,55.708002842878386,2.63076130632807,10.14,0.7705546587237374,0.7040633412935751,85.29841402088813,108.17630028483639,3.8543975751844544,3.0927021696252464,2.715154530068488,2.53,0.4775567083714442,2827072.3883972815,3092795.0092110904,
2025/04/11 19:15:00,7.065791090809796,54.07716601840053,2.745716518314222,10.020000000000001,0.7629339012270757,0.6987992968116717,83.14145477027326,106.1522622806508,3.649320653885983,3.0459081836327346,2.755120176865681,2.59,0.4692255233751536,2648651.1048967307,2996078.290565183,
2025/04/11 19:30:00,7.64015983689319,55.039683992136645,2.6966985070010754,10.020000000000001,0.7607699071443456,0.6972948764073243,82.5801864833058,105.57720191440131,3.715654521254943,3.007984031936128,2.743922333849865,2.62,0.4743833204477489,2691070.7941973633,2981706.21587412,
2025/04/11 19:45:00,7.192576678023499,53.89248272139622,2.7396706157500748,9.940000000000001,0.7625543981647032,0.7000808430010912,83.0403929190834,106.64501993124087,3.628173380718105,3.033199195171026,2.763321564399116,2.62,0.46775430347492064,2638028.8743588156,3001745.799569455,
2025/04/11 20:00:00,7.387239061938033,54.364294352483626,2.7220035598950325,9.98,0.7628436593332537,0.7001443970710735,83.11591294090123,106.66945662690516,3.6664169536886484,3.003006012024048,2.7612037253832065,2.62,0.4718380985442971,2666329.03540878,2984611.496173707,
2025/04/11 20:15:00,7.336174406777673,54.32072788487346,2.725707744687063,9.99,0.7631196093063716,0.7005580985625429,83.19401709885162,106.82852586426053,3.6651031349463135,3.021021021021021,2.756884491627692,2.61,0.4705859950543838,2665767.2860335223,2999015.1640380095,
2025/04/11 20:30:00,7.592473583514561,54.833044638091735,2.6988057366086196,10.0,0.7622594068201795,0.6999509472492641,82.96431693231843,106.59507469632209,3.7053426500294266,3.012,2.747284012600746,2.63,0.4729274698602941,2691647.8942087786,2999812.352335812,
2025/04/11 20:45:00,7.528281736377039,54.9908822653033,2.6918042074964528,10.04,0.7630980312288193,0.7004806771226092,83.187909696273,106.79875713085276,3.7298403695333513,3.0000000000000004,2.7449650000570744,2.61,0.47523145847149567,2709429.2166510276,2991854.1650625146,
2025/04/11 21:00:00,7.35561767178757,54.69538663348203,2.7047756846592566,10.04,0.7642962642390362,0.7019478797942296,83.52705443049513,107.36290015385619,3.7119529197722816,2.9880478087649407,2.7541249466607445,2.65,0.4751760968795567,2701722.181422791,2984006.1183902333,
2025/04/11 21:15:00,7.398235957471172,54.49839291838106,2.69462932515059,9.95,0.7621504247913845,0.7013521171510825,82.93621130978327,107.13382795749263,3.6925301402796626,3.0160804020100507,2.748121478348578,2.66,0.4711080365502221,2681941.987357449,3010896.553450467,
2025/04/11 21:30:00,7.482161380666071,54.821754140602934,2.678994710420652,9.970000000000002,0.7611228592594115,0.700472562960381,82.67121010461823,106.79563721559998,3.7215452353149763,3.0200601805416247,2.737129073362113,2.66,0.47221969832989624,2696547.371335441,3013818.7588203843,
2025/04/11 21:45:00,7.573267636306753,54.99239653621214,2.6612965972681315,9.95,0.7602840547121703,0.700302157093525,82.45488889784384,106.73011574216743,3.738779063639074,3.0281407035175882,2.729340477868157,2.64,0.4720402573613237,2706015.8020842094,3026579.5854589483,
2025/04/11 22:00:00,7.112557246205313,54.05685439617622,2.6969248491055597,9.92,0.7642043279202168,0.7044893056959787,83.50103301550716,108.34008464149721,3.678263412971996,3.03125,2.751398191911857,2.67,0.4688822328008142,2680464.0189923113,3036246.5566694434,
2025/04/11 22:15:00,7.279608710717923,54.4071815980825,2.6740618234313427,9.930000000000001,0.7651643690827687,0.7055741280834116,83.77276055275946,108.75720150810321,3.713451915355448,3.0211480362537766,2.747745076996632,2.67,0.4711952081833962,2711415.903041263,3042920.8473145245,
2025/04/11 22:30:00,7.416580682543952,54.604987778893076,2.6644112745466573,9.940000000000001,0.7663191146414167,0.7068596537180674,84.0995967125381,109.25148926513091,3.7306552839487086,3.0261569416498992,2.745054231264483,2.67,0.47167376513038095,2730961.2327101273,3058975.445144384,
2025/04/11 22:45:00,7.293461568216685,54.51924248557174,2.6650549668209678,9.960000000000003,0.7686157245912935,0.7090752085737149,84.74962318019776,110.10337553691663,3.7372587522578824,3.026104417670682,2.748117789364719,2.65,0.4722761928064549,2745489.456661928,3067823.8089234624,
2025/04/11 23:00:00,7.306378257529502,54.52494974001081,2.663457079006164,9.970000000000002,0.7705618137961407,0.7110937485540321,85.30043917385113,110.87950910630052,3.743255364835908,3.0240722166499494,2.7514803533523584,2.67,0.47280263987834886,2760108.835105448,3077652.2142313705,
2025/04/11 23:15:00,7.110989328458231,53.98323579611554,2.668567710718026,9.9,0.7720407600607533,0.7137558676024629,85.71903625268875,111.90310040462964,3.709855275636318,3.04040404040404,2.759648533410784,2.67,0.4694139799232407,2746070.709911456,3103927.0050277067,
2025/04/11 23:30:00,7.063181231043018,53.924722680027116,2.6697096847000377,9.91,0.7742201854717373,0.7151589585501351,86.33589511524708,112.4425923126428,3.71201410280439,3.046417759838547,2.763887304088498,2.65,0.4696758781497694,2758317.938016837,3114493.6461822344,
2025/04/11 23:45:00,6.978139971699591,53.7249308211986,2.6608174232370607,9.840000000000002,0.7727241696752986,0.7120358909922954,85.91246672081215,111.2417651827744,3.6981116832995586,3.024390243902439,2.7749181183728453,2.69,0.47083654892355703,2742603.24284628,3082355.013084606,
2025/04/12 00:00:00,6.959236009787276,53.96632642272306,2.6237428804100227,9.91,0.7860126452166757,0.7243362864697754,89.67360204865003,115.97129738914704,3.777046933216004,3.0595358224016147,2.779067801653498,2.65,0.47368151801190156,2865106.9569473737,3183486.555783655,
2025/04/12 00:15:00,7.039287889430909,53.84600022519186,2.632077506705423,9.89,0.7872372228983106,0.7245669058001479,90.02020330970147,116.0599710868592,3.757488134298649,3.0495449949443882,2.7919014781445286,2.66,0.4738248790058952,2860488.528942987,3176527.794354375,
2025/04/12 00:30:00,6.8398549956086185,53.290274955411064,2.6256494501787704,9.79,0.789189345045294,0.7265561810781055,90.57272685150231,116.824852306469,3.7286013177933692,3.046986721144025,2.8085006090715443,2.69,0.4722967958803121,2852503.7818223475,3187138.677545977,
2025/04/12 00:45:00,6.967217339461342,53.93041597218735,2.629106933874822,9.9,0.7860627552767144,0.7208103268405501,89.68778506885707,114.61555727044146,3.7655372143457146,3.0717171717171716,2.785549350156575,2.65,0.4739598995222826,2858101.407466447,3172158.558296916,
2025/04/12 01:00:00,6.93823811228782,53.782488280714176,2.648700331576888,9.89,0.7830947349484875,0.7169901864125161,88.847724365468,113.14670391362466,3.733906732330134,3.0606673407482305,2.790298658357863,2.65,0.47345031171386404,2820453.8488853667,3136779.210430782,
2025/04/12 01:15:00,7.156202222277443,54.0178644985582,2.6401410095457303,9.850000000000001,0.7782996078987006,0.7118495535685587,87.49052415899783,111.1701179866812,3.7308613306585534,3.049746192893401,2.785043110098488,2.66,0.47371480450963765,2797616.17199342,3108080.980303418,
2025/04/12 01:30:00,7.215394252558326,54.3593099146168,2.6447132133536533,9.9,0.7747150662528643,0.7066979247164226,86.47596487593567,109.18930406764392,3.7433170258359367,3.0595959595959594,2.7715799528495144,2.64,0.47450325060027115,2784991.8822819805,3084286.945120828,
2025/04/12 01:45:00,6.8985736009150855,53.710232058531574,2.6777186165577676,9.860000000000001,0.772415673016999,0.7039350710891986,85.82515063429719,108.12698007689347,3.6822390295344487,3.0537525354969572,2.783970468773381,2.67,0.4720988003755918,2727989.589961018,3050439.8146269354,
2025/04/12 02:00:00,7.073277408639399,54.08705457871082,2.663167119930193,9.880000000000003,0.7725021445889704,0.7026651068457433,85.84962532164512,107.63867571291306,3.7098685719201043,3.0485829959514166,2.780790483172497,2.67,0.47444979134184506,2748961.9594394057,3045037.7631966937,
2025/04/12 02:15:00,7.299139510244856,54.57559079486492,2.645991866604282,9.91,0.7726085131086334,0.7012744339742973,85.87973158897654,107.10395858564235,3.7452874005685968,3.0615539858728558,2.771417486424265,2.62,0.47606623110848156,2775471.957328004,3054540.288794857,
2025/04/12 02:30:00,6.965632732267466,53.89135292080721,2.676503711092875,9.9,0.7759062527960527,0.7033238030250984,86.8131151965804,107.89194600817976,3.698855323446428,3.0454545454545454,2.7964148055505027,2.67,0.4757521809098042,2757524.098742108,3038611.388159412,
2025/04/12 02:45:00,7.0486908204158,54.111266869338806,2.660868896204722,9.9,0.7763843990951352,0.7026800961786005,86.94844847327705,107.64443914813045,3.7205891707481986,3.0444444444444443,2.794848115286737,2.66,0.47736790077217217,2776220.3932848684,3039462.6235123654,
2025/04/12 03:00:00,7.091830351315082,54.17628709607459,2.6602278877790915,9.91,0.7775756886097454,0.7025206688220582,87.28562793868008,107.58313893882557,3.7252447602424876,3.048435923309788,2.797762923038126,2.64,0.4780626281536244,2786090.349522797,3041786.973336025,
2025/04/12 03:15:00,7.14398914404228,54.26634486942385,2.653895520592851,9.91,0.7785856313799014,0.7023806663641157,87.57147949630799,107.52930765063027,3.7341334363404846,3.0383451059535824,2.8027793939741557,2.65,0.4797033332826724,2798450.052497187,3035259.7809263775,
2025/04/12 03:30:00,6.8714397185862595,53.80191770217289,2.6536577804792403,9.860000000000001,0.7802896498838248,0.7034987118711927,88.05378043251447,107.95919888816036,3.7156260586922114,3.0273833671399593,2.817016402300351,2.67,0.4797378884888681,2793153.9548764247,3029096.1152079133,
2025/04/12 03:45:00,7.245927262787404,54.82985453661115,2.625286183636467,9.960000000000003,0.7802927393695319,0.7011393344708982,88.0546548724615,107.05201249548337,3.7938720974807065,3.0411646586345378,2.7951747367250865,2.66,0.4839213061677604,2847492.3585396362,3036713.032393284,
2025/04/12 04:00:00,6.719415429733772,53.73713863090205,2.669356914884265,9.930000000000001,0.7842125191322376,0.7039657166060485,89.16409907445964,108.13876335322712,3.7199971066553816,3.0422960725075527,2.8244055690402923,2.64,0.48117182627757005,2811540.775567884,3031571.023637939,
2025/04/12 04:15:00,7.066382086422323,54.28882531715368,2.6448050908186196,9.930000000000001,0.7838085915671072,0.7025672270934956,89.04977247391685,107.60104070829773,3.754529978209649,3.0342396777442096,2.819560830089812,2.64,0.4836249853221331,2838566.0186305437,3030787.519296846,
2025/04/12 10:15:00,9.294026061619263,57.736857544906,2.3758165087725502,9.57,0.7561664365646861,0.6969253092437337,81.39298701662533,105.43981426337992,4.028088854784614,3.2100313479623823,2.6411956346872207,2.59,0.4704648578472227,2909437.7607661495,3274738.8301896653,
2025/04/12 10:30:00,6.792030101043849,53.60893490998285,2.595462302939358,9.79,0.7875918239034262,0.7232602712302667,90.12056864984017,115.55756689249999,3.7719677103045712,3.1287027579162414,2.7776293178255047,2.64,0.46982673122221585,2873131.616485795,3242168.824192788,
2025/04/12 10:45:00,6.598558434737583,53.193000197413596,2.64128889912603,9.770000000000001,0.7788174839338374,0.7152219616907209,87.63710243617783,112.46681717460321,3.6989516759157905,3.0716479017400204,2.78593497056155,2.7,0.4692509268411852,2773750.3233723883,3137266.9271298056,
2025/04/12 11:00:00,6.965601005918131,53.84464549771684,2.630809427722623,9.81,0.7754877059126086,0.7114195401491255,86.69465078245055,111.00477677305223,3.728890392677394,3.072375127420999,2.7703209485239464,2.68,0.4707657271304745,2779807.427240919,3125056.2173261484,
2025/04/12 11:15:00,7.053411153865909,53.6989050730088,2.6631796258899514,9.82,0.7737950588163616,0.7095591813079982,86.21556837969723,110.28946423935284,3.687321690409247,3.080448065173116,2.7740429701822515,2.64,0.4683490070854717,2743191.6207104833,3113961.0137774604,
2025/04/12 11:30:00,7.083729064106137,53.874448304985776,2.63991129968248,9.78,0.7703286284756796,0.7067180808304286,85.23443901123021,109.19705414287792,3.7046699262874125,3.070552147239264,2.7646444485453734,2.65,0.4691233365393044,2738164.446187598,3098604.3370216917,
2025/04/12 11:45:00,7.081116307559,53.61290258458871,2.66016117786182,9.75,0.7682305704055986,0.7050060556830753,84.64061014782034,108.53877627796228,3.665191448225269,3.075897435897436,2.7682148989727393,2.68,0.4664924576790214,2701221.9743264862,3089272.448168787,
2025/04/12 12:00:00,7.11144687825572,53.81829637677407,2.6911598998771074,9.83,0.7638803130694781,0.6998056512706589,83.40932470043093,106.53920803646214,3.6527000868468984,3.069175991861648,2.759949455795813,2.71,0.466948881341566,2665531.98557986,3042870.137414122,
2025/04/12 12:15:00,7.161912609375349,53.89475354890595,2.62861582521296,9.75,0.7710780219256582,0.7075377458399462,85.44654537139327,109.51221734783459,3.709176482345074,3.0502564102564103,2.7718690771011683,2.66,0.47046858891068283,2747876.5816044095,3092846.1496767784,
2025/04/12 12:30:00,7.1263352344139435,53.731145817793845,2.617933221566757,9.760000000000002,0.7807702877426714,0.7163763801738177,88.18981891376171,112.91069391055426,3.7281317642468075,3.0788934426229506,2.78529311177413,2.69,0.47040738791370534,2812870.146439809,3166776.8971900004,
2025/04/12 12:45:00,6.698880322743037,53.10872834549855,2.6338935470683067,9.78,0.7888395491008923,0.7236089681735544,90.47372152316713,115.69164172176625,3.7131341207338355,3.0603271983640083,2.8126830661512785,2.68,0.471865141248609,2838152.8112296243,3176601.3274625205,
2025/04/12 13:00:00,6.803093954117969,53.220827585268125,2.6259490426878487,9.78,0.7904126259439768,0.7249368271841033,90.91896107450061,116.20220676558547,3.724367777521479,3.0766871165644174,2.81052629528937,2.67,0.47149025897246866,2855923.31995061,3201303.241155022,
2025/04/12 13:15:00,6.821918893159534,53.193770483172614,2.627690804481917,9.79,0.792874468371015,0.7272237795649609,91.68723576946282,117.08154556078773,3.7257047074570955,3.0766087844739536,2.8168537956767254,2.68,0.4719748654915662,2871871.951496933,3212926.544087894,
2025/04/12 13:30:00,6.8617153653901255,53.188208100822635,2.5936004710987612,9.75,0.7995720632915716,0.7347187582222927,93.8697608601457,120.04611144870117,3.7592528643663763,3.0687179487179486,2.830177100882041,2.67,0.474313474417886,2941905.709706942,3260544.5017644376,
2025/04/12 13:45:00,6.726125424537599,53.16824157900862,2.600425110516712,9.79,0.8004500517049298,0.7349386812197803,94.15586830083231,120.13586134184943,3.7647690604151633,3.074565883554648,2.8286736576337046,2.68,0.47484527163869567,2947427.7286827364,3259705.214878299,
2025/04/12 14:00:00,6.840273459810021,53.0398116405529,2.6118422487702646,9.760000000000002,0.7998042915433754,0.7345737448359703,93.94543638133543,119.98693193553314,3.736825991154446,3.0952868852459017,2.829795132157605,2.69,0.47186689672159143,2926746.5024148095,3275736.7036525873,
2025/04/12 14:15:00,6.937939184333857,52.9484476755531,2.6171584913482864,9.73,0.7994275819919315,0.7344790229786254,93.82267917405919,119.94827623933776,3.7177725507129598,3.093525179856115,2.8349921285733295,2.68,0.47073732956758696,2913769.070276317,3276029.119199896,
2025/04/12 14:30:00,6.9488669207296425,52.908635721497035,2.6357471142383058,9.760000000000002,0.7995780911632134,0.7341037683619378,93.87172514452882,119.79513599419175,3.702934908768934,3.0932377049180326,2.838604534400102,2.68,0.4704831398134524,2902892.599896142,3267132.1135232276,
2025/04/12 14:45:00,6.883760979397948,53.105115678525124,2.624161198363382,9.79,0.7992523772151469,0.733266779331481,93.76558572097763,119.45356336692322,3.7307159354790227,3.0796731358529117,2.833626155014271,2.67,0.4730169300775381,2918083.799432919,3251005.7487035077,
2025/04/12 15:00:00,6.905151809754557,53.10889642916442,2.627064583614225,9.79,0.7987777273158767,0.7326765307868743,93.61091298745183,119.21268476662675,3.7265928143004596,3.0715015321756898,2.83562694107285,2.7,0.47334611278237243,2912419.999668057,3240413.880277807,
2025/04/12 15:15:00,7.008269826306218,53.175972196784585,2.631056654999127,9.79,0.7979246171867914,0.7316792732290099,93.33291255834675,118.8057070504221,3.720938498758115,3.077630234933606,2.8337071214382976,2.68,0.4726445837544327,2904513.1882477878,3240724.244023005,
2025/04/12 15:30:00,6.996245833486512,53.1131572064823,2.638287874199593,9.79,0.7974744096075826,0.7310969218661745,93.18620477005759,118.57077826774206,3.710739868737827,3.0766087844739536,2.8354225824689436,2.69,0.4722519130675179,2894159.3274298566,3234263.33714086,
2025/04/12 15:45:00,7.131602634114756,53.22987462935248,2.63971380661493,9.79,0.7965961764478865,0.7300114454081235,92.90001757462012,118.15340990937356,3.708735384671995,3.083758937691522,2.832298511824579,2.69,0.4716223491361263,2889177.3623090205,3236862.609293566,
2025/04/12 16:00:00,7.177797520016895,53.223946513186775,2.6458670069932726,9.79,0.7960504779740272,0.7293476304684634,92.7221924560083,117.89817143822852,3.7001103888155074,3.078651685393259,2.834397820430509,2.71,0.4714986763251055,2880237.9258031882,3228449.2676624837,
2025/04/12 16:15:00,7.160245972500775,53.105802004537566,2.6572783282616497,9.79,0.7960351473599895,0.729216912474992,92.71719671497267,117.84791004938404,3.6842207667438682,3.0715015321756898,2.8401841301046935,2.69,0.4712609398495677,2868558.2927815537,3218426.7514218404,
2025/04/12 16:30:00,7.183815112420859,53.10072887666564,2.662282454398974,9.79,0.7952566339564345,0.7282341751513908,92.4635048962159,117.47004514000828,3.6772957669550324,3.08273748723187,2.8372644466755346,2.68,0.47018734021284453,2858949.8705600128,3221498.5508411736,
2025/04/12 16:45:00,7.348569234752574,53.219063652114585,2.661792094862597,9.78,0.7942409981862804,0.7271624001748682,92.1325427258133,117.05794503486668,3.6742163367589566,3.078732106339469,2.837058283710697,2.7,0.4700647656948508,2853228.35735383,3216633.852242291,
2025/04/12 17:00:00,7.239540304324464,53.245131796353064,2.660013943468057,9.800000000000002,0.7940161422953476,0.7265141576420316,92.0592696136687,116.80869419230926,3.6841912141343953,3.0795918367346937,2.8332294937412508,2.7,0.4707740634150466,2856196.699262888,3210825.5120792673,
2025/04/12 17:15:00,7.126686676287534,52.9301468021597,2.686943375668406,9.81,0.794779068027033,0.7270947637400115,92.3078819247261,117.03193865991052,3.6509887364335163,3.0642201834862384,2.84709397376322,2.7,0.4704562399984381,2835196.4816989005,3191286.410117591,
2025/04/12 17:30:00,7.295205819753676,53.27442778372466,2.6727111058292072,9.82,0.7934155213481231,0.7253599101324141,91.86354707402978,116.36488319608536,3.674171884339647,3.0682281059063135,2.8369003346030457,2.7,0.47126797187685093,2845098.3594258046,3192015.4043104458,
2025/04/12 17:45:00,7.599454449653308,53.767911213673074,2.6702974218781876,9.87,0.7926110308582669,0.7237464533796293,91.60139018037441,115.74450512044768,3.6962174771744376,3.053698074974671,2.8324496402942816,2.71,0.4736434375820601,2857861.645853266,3175921.193918758,
2025/04/12 18:00:00,7.486304144363942,53.57395365307508,2.6812632252274438,9.87,0.7926363237602141,0.7240283480952192,91.60963230217537,115.85289432944087,3.681100724141978,3.0486322188449853,2.8367940950921797,2.67,0.4731842936821627,2845568.7040442,3168089.699325302,
2025/04/12 18:15:00,7.471719336481158,53.42779775816484,2.6921283075334546,9.860000000000001,0.7920321387342486,0.7241592400840388,91.41274834693161,115.90322261993491,3.6625297436264455,3.059837728194726,2.8360074419930066,2.7,0.47111121737044004,2828693.7897054544,3175607.7115284274,
2025/04/12 18:30:00,7.542789544644336,53.450985682558326,2.695058993679205,9.850000000000001,0.7903393840581588,0.7233021808532375,90.89823088288807,115.57368124524058,3.6548365075129983,3.0588832487309645,2.8327986592473344,2.71,0.4701935467306015,2814920.2364125517,3171806.412614316,
2025/04/12 18:45:00,7.6324855383018075,53.741369085147824,2.6893730741479756,9.880000000000003,0.788533836224359,0.721906540394601,90.38719335095388,115.03705406852886,3.6737186428216546,3.0546558704453437,2.82274600502049,2.7,0.4712300887891036,2818815.654242986,3163008.7693339456,
2025/04/12 19:00:00,7.322993815731195,53.19512032867016,2.7026355518006797,9.83,0.787291739930761,0.7220680371572233,90.0356336678416,115.09914996954136,3.6371903690272207,3.068158697863683,2.824547296297103,2.7,0.46776204062331256,2784052.778647692,3167804.227401419,
2025/04/12 19:15:00,7.731949799695599,53.762847079774986,2.6921500368843367,9.850000000000001,0.784353659372438,0.7197422980768095,89.20404703854292,114.20489759330484,3.6587856787504847,3.0598984771573603,2.812893100272369,2.72,0.4689002063928014,2789208.6925048465,3159197.075882265,
2025/04/12 19:30:00,7.6512094333677965,53.77928008674337,2.6949098911831637,9.87,0.7833732907202392,0.719217676599643,88.92656606183941,114.00317934961384,3.6624601187191126,3.051671732522797,2.809621421613153,2.72,0.4694755461408755,2784423.165655461,3146499.5172055103,
2025/04/12 19:45:00,7.717155544067737,53.833945961547556,2.706814295686796,9.89,0.7819985655750298,0.7183546137764996,88.53746745579062,113.67132957896153,3.653741601616089,3.0475227502527806,2.807648012378071,2.69,0.4691084656184502,2771112.86612961,3136077.195930572,
2025/04/12 20:00:00,7.555526772831456,53.62005186139692,2.7256460992399902,9.91,0.7817576208056395,0.7185850475213263,88.46927107905987,113.75993191857847,3.635835188861559,3.031281533804238,2.8133252705089165,2.71,0.46921677122266103,2753880.067330093,3115219.752256861,
2025/04/12 20:15:00,7.88514437043483,53.98168792188437,2.709465266498294,9.91,0.7827527028916443,0.7201736851405658,88.750916507545,114.37076697654044,3.6575482706990594,3.0423814328960646,2.8074267830631876,2.69,0.4692179376383638,2779430.497889174,3144107.9582031425,
2025/04/12 20:30:00,7.544282949468709,53.61174761459506,2.7150731484420163,9.9,0.7830375309565825,0.7213042876415954,88.83153349736087,114.8054864090192,3.64631059965397,3.0373737373737373,2.810284156466954,2.69,0.4686739145647511,2768293.7023399584,3138358.2710493053,
2025/04/12 20:45:00,7.790657029273973,53.9838685169895,2.6958014796897545,9.880000000000003,0.7793478729316551,0.7186989861655715,87.78722234955673,113.80374160653301,3.664958296980028,3.0576923076923075,2.7911331642506947,2.7,0.4674009378798744,2766340.690230433,3152219.7276808457,
2025/04/12 21:00:00,7.538619637098861,53.51810967534868,2.7211840577047477,9.87,0.7790226916655547,0.7192622115850814,87.69518389532648,114.02030316065797,3.6270975394163902,3.0455927051671736,2.800791252166991,2.69,0.46594536908038636,2734853.723802198,3134619.1914450247,
2025/04/12 21:15:00,7.839941128059593,53.98984255136196,2.708025039369652,9.880000000000003,0.7757565742638074,0.716679074224227,86.77075057667217,113.02708051477376,3.648415305014969,3.0617408906882586,2.7824556268074456,2.71,0.4654142003154512,2736296.6669461066,3142975.3129193187,
2025/04/12 21:30:00,7.884720378526765,54.3301116376698,2.7170132199253034,9.970000000000002,0.7752261087288395,0.7156782428666496,86.62060900042106,112.64225840497906,3.6694705520329043,3.026078234704112,2.7815157495128875,2.68,0.46935597784907573,2744528.8369754246,3102906.726864235,
2025/04/12 21:45:00,7.9382647395951835,54.28311732010178,2.724003395894951,9.95,0.7726939134777456,0.714218330271038,85.90390308586989,112.08091843407627,3.6527120395644737,3.033165829145729,2.776598357788297,2.68,0.4673337966671433,2720962.2091064556,3101347.7297667447,
2025/04/12 22:00:00,7.916368991724767,54.142383132827035,2.738122139433593,9.940000000000001,0.7707126308590304,0.7131062378893811,85.34312604048793,111.6533161878649,3.630225203195715,3.0382293762575454,2.774617982220493,2.7,0.4653488623691774,2694840.9317186754,3096171.252127096,
2025/04/12 22:15:00,7.992538128686817,54.246124847469844,2.7387114573131788,9.940000000000001,0.7685023214000274,0.7116973255571644,84.71752583783442,111.11158594322451,3.6294440487541055,3.0311871227364184,2.769713241390545,2.68,0.46523987651074267,2683379.7588447756,3084354.036826144,
2025/04/12 22:30:00,7.94753937057385,54.25504022793905,2.759310700459384,9.99,0.7675969721841364,0.7108774592535906,84.46127816598198,110.79634534020721,3.6204694159076816,3.021021021021021,2.769465124305399,2.67,0.4656249585381263,2669350.134390163,3063482.8794818614,
2025/04/12 22:45:00,8.12104193104949,54.50027502911212,2.7471766583609636,9.970000000000002,0.7640527697954794,0.7083484004172959,83.45813640066264,109.8239160195519,3.6291805150777456,3.038114343029087,2.753700055234508,2.67,0.46408781102236774,2659265.231571026,3070825.4288855935,
2025/04/12 23:00:00,8.171532369890826,54.708561769159246,2.751056168507601,10.010000000000002,0.7624438542944082,0.7070290577146536,83.01188450970199,109.3166255169908,3.6386025536622353,3.018981018981019,2.74991452678459,2.66,0.46576239472401104,2655971.475322397,3046445.6914739935,
2025/04/12 23:15:00,8.275267736766352,54.423797813360636,2.759092436172167,9.98,0.7677292402550194,0.7132150027680016,84.49871497448518,111.69513655025399,3.617131441179903,3.0140280561122244,2.7696668204363264,2.8,0.4647504888891485,2673108.10297406,3078597.741087236,
2025/04/12 23:30:00,8.148872643595666,54.98511419479007,2.7941974637782776,10.14,0.7572737725816701,0.7021059064306776,81.67856041305589,107.42366178285585,3.6289489670815267,3.021696252465483,2.733256672109553,2.61,0.4656691718628579,2618601.985498121,3004707.745362297,
2025/04/12 23:45:00,8.120408166515574,54.61609861420487,2.8274827411931045,10.04,0.7439875069655107,0.6921686643231054,78.25213524518004,103.67151789741914,3.5508616387746548,3.0019920318725104,2.7243341058964243,2.6,0.46089100224140334,2505812.906578185,2931075.4127683095,
2025/04/13 00:00:00,8.307479746850163,54.739427814087776,2.8379800168439195,9.970000000000002,0.7317623160738432,0.680856713891239,75.09935304411164,99.46626794195099,3.513062086704722,3.0290872617853557,2.6995126933131215,2.59,0.45611083204185265,2425833.9987509693,2892684.7215594817,
2025/04/13 00:15:00,8.590600283637684,55.32020527026299,2.804080020956033,9.98,0.7308022918720113,0.6805205537004588,74.8578865302804,99.34129942871198,3.559099571130422,2.996993987975952,2.693187586470787,2.61,0.46024359228144196,2454742.0375154573,2878829.3118372275,
2025/04/13 00:30:00,8.148883049425876,54.68098441800936,2.8597810825894774,10.050000000000002,0.7340585739925951,0.6831825055410471,75.69154020580427,100.33088764574798,3.5142550110513766,3.007960199004975,2.705818890910349,2.58,0.45798765438222167,2432464.428125194,2878736.4412657907,
2025/04/13 00:45:00,8.383610302576017,55.08770405511757,2.860247959317608,10.110000000000001,0.7344544765385934,0.683436095323721,75.793640411148,100.42516037339684,3.5346585833810105,2.9821958456973294,2.706294349107172,2.51,0.46106733046438464,2448638.288945419,2862165.85430013,
2025/04/13 01:00:00,8.880750069716726,55.716220076878244,2.8324145370075313,10.100000000000001,0.7324144052080054,0.6822837538759244,75.26752178960578,99.99677414140996,3.565862223921055,2.981188118811881,2.694204007374914,2.5,0.46206763156725233,2466134.4995007566,2871037.661068165,
2025/04/13 01:15:00,8.767555582319744,55.604335381966735,2.8291618654069355,10.090000000000002,0.7324927125519382,0.6830708935008527,75.28771664810365,100.28939555029758,3.56642726009199,2.9861248761149652,2.6918605654663246,2.51,0.4613755116218651,2465754.7057813206,2878600.691655134,
2025/04/13 01:30:00,8.961498253269326,55.70944788836323,2.8295480511325506,10.08,0.7318445066109864,0.683193469979002,75.12054934811266,100.3349637069502,3.5624063694431323,2.9890873015873014,2.69002339988399,2.49,0.46047657557157196,2462929.6949288053,2885723.907855798,
2025/04/13 01:45:00,8.669899688079965,55.330892534237364,2.8431301366693074,10.08,0.7329028100719928,0.6846570387785488,75.39347762749799,100.87904959789839,3.5453881867710066,2.990079365079365,2.6948303057485448,2.51,0.4594250766971962,2453166.273764163,2886477.551078745,
2025/04/13 02:00:00,8.5872720334051,55.22457031589397,2.835015438837275,10.050000000000002,0.7328457984780857,0.6844214615677136,75.37877477825913,100.79147309538953,3.5449542398689053,2.990049751243781,2.6963098293414416,2.56,0.4593760071268814,2452712.5343581797,2886513.9300329634,
2025/04/13 02:15:00,8.360776371796533,55.24946303284088,2.826539903324044,10.08,0.733588945863342,0.6842091331448678,75.57042674261713,100.71253939637465,3.566197663845397,2.9871031746031744,2.693642449039322,2.57,0.4613377569343249,2465925.005836553,2879236.9037870658,
2025/04/13 02:30:00,8.723003306993917,55.52992087198663,2.8248007648740523,10.07,0.7326356711280462,0.6829181793675664,75.3245845594708,100.2326236340753,3.564853183707271,2.9950347567030784,2.69173769206804,2.54,0.4607715126022259,2465676.7792216134,2885515.1060939594,
2025/04/13 02:45:00,8.534825489417756,55.216896921412456,2.832814077969994,10.050000000000002,0.733440860164766,0.6833620473965126,75.53223658600776,100.39763284448954,3.547709000091482,2.9920398009950246,2.6996028494430147,2.55,0.46025898820016087,2456789.188531333,2881051.573989325,
2025/04/13 03:00:00,8.791879243175174,55.46249061375988,2.8227347898947035,10.03,0.7321424392216521,0.6818698350447927,75.19738386467125,99.84289863102148,3.5532916644904313,3.0079760717846464,2.6931847457837654,2.58,0.45940611283164623,2458258.381118014,2892689.968188924,
2025/04/13 03:15:00,9.0835714512491,56.176234054371434,2.780128201014781,10.04,0.730479362741154,0.679706633321938,74.77942055757505,99.03872219800793,3.6113442525187422,3.0059760956175303,2.6775821603267356,2.54,0.4626639814576534,2491154.53581894,2893216.488634689,
2025/04/13 03:30:00,8.332848702889123,54.880252453772016,2.839489234364412,10.020000000000001,0.7342514502708245,0.6828817404514735,75.74128150656773,100.21907736271508,3.5288036590294967,3.000998003992016,2.7072283398397308,2.54,0.45928527874164027,2446896.48822019,2880721.4465942024,
2025/04/13 03:45:00,8.536839185040492,55.31365672398471,2.8193103578759184,10.03,0.7327774281761172,0.6808993855036605,75.36114260604803,99.4821312360256,3.5576076156286134,2.9980059820538387,2.6985555909619525,2.57,0.46119017797212725,2460777.4041490736,2874933.375662449,
2025/04/13 04:00:00,8.53687479128024,55.52055025149741,2.808584318578857,10.050000000000002,0.7324111167739501,0.6797733196755164,75.26667372789215,99.06351304085698,3.578315215077929,2.996019900497512,2.693809727120422,2.6,0.4628432526967906,2471542.616460358,2868370.1986443913,
2025/04/13 04:15:00,8.526364949462959,55.52442561163457,2.8134077601964815,10.06,0.7323183315907695,0.6790653197195348,75.24274514659942,98.8003120304452,3.5757347876574546,2.99403578528827,2.695386039773269,2.59,0.46321855676997137,2468832.2914272696,2860903.0038132044,
2025/04/13 04:30:00,8.519299565684491,55.450429031862086,2.8146694482824137,10.04,0.7316959937568449,0.678207202181033,75.08224903138803,98.48130437900372,3.5670263185350857,2.9940239043824706,2.697343488959795,2.62,0.4628111963865145,2460754.49448015,2856218.2012820826,
2025/04/13 04:45:00,8.564277183585716,55.397227972585995,2.8132041527981237,10.010000000000002,0.731060701396763,0.6774874018077606,74.92067539873015,98.21371652968202,3.5582202557335414,3.005994005994006,2.696678322145632,2.61,0.4614655324109781,2453750.9627073477,2863549.6596976505,
2025/04/13 05:00:00,8.54268035457227,55.30879973381053,2.8130484311792943,9.99,0.7309437816741332,0.677125158872132,74.89226600828586,98.07905168137667,3.5513075030179855,3.013013013013013,2.6977001312034843,2.61,0.46069880679034164,2449257.451922724,2867138.8916808986,
2025/04/13 05:15:00,8.62945961066714,55.74595877579418,2.796195271462093,10.04,0.7313691815116385,0.6763943147977944,74.99796668038769,97.80735830457576,3.5905932974238306,2.9900398406374507,2.6951392259662765,2.62,0.4650109981284537,2475848.5347881354,2848430.987100102,
2025/04/13 05:30:00,8.330843574463188,55.04229320645709,2.8304635893745793,10.010000000000002,0.732639429654532,0.6773601009130032,75.32555385438758,98.16639205763335,3.536523146800774,3.022977022977023,2.7042286665978286,2.61,0.4602159764856701,2444283.066909867,2866882.1072656442,
2025/04/13 05:45:00,8.528020234359133,55.29935814956161,2.8204027251498847,10.010000000000002,0.7324821348990664,0.6767368235453586,75.28498875321897,97.93468691197161,3.549138536401052,2.996003996003996,2.708822649489723,2.64,0.46284789558284556,2454473.777641525,2848507.614443462,
2025/04/13 06:00:00,8.596913314304004,55.63547901321101,2.8173644422711375,10.04,0.7288251931499568,0.6727061137563798,74.37748708800363,96.43625900931282,3.563614223762454,3.002988047808765,2.6949801211238746,2.66,0.46352396395025,2446120.0959861837,2831104.5703284275,
2025/04/13 06:15:00,8.528051494170938,55.69708503696171,2.7526401217343026,10.0,0.7392845311584768,0.6819862572362584,77.0392741497697,99.88617891397865,3.6328759146689666,3.005,2.7061350452978647,2.6,0.46718401503808327,2543809.0932839275,2901174.0641054893,
2025/04/13 06:30:00,8.536137528783343,55.92872059245053,2.682187617238716,9.970000000000002,0.7495993064289559,0.6911222012480353,79.69937493420314,103.28249225358499,3.717115065300321,2.9909729187562686,2.717815351050029,2.67,0.47262771835874273,2651855.8654107554,2959020.861455048,
2025/04/13 06:45:00,7.760976423066722,54.76083006981253,2.724261396968871,10.03,0.7644901344346563,0.7031060422971103,83.58192694310763,107.80821647458652,3.6817318672722834,3.0009970089730813,2.758214187266503,2.66,0.472256627811362,2689154.9623046005,3005111.2563979044,
2025/04/13 07:00:00,7.6143994819393015,54.497910416797026,2.735069752900756,10.04,0.7679911772987484,0.70571311100444,84.57285294958658,108.81064078184635,3.670838737970683,3.01593625498008,2.766611429535281,2.67,0.4714508765220925,2698588.6139910705,3025419.4394007083,
2025/04/13 07:15:00,7.497540962205846,54.07590532798815,2.752591158377705,10.010000000000002,0.7697665157258398,0.7072861387837605,85.07534009013455,109.41547381810697,3.636573477152196,3.004995004995005,2.783602062487484,2.66,0.4706028398500821,2684538.6018351,3019928.890733159,
2025/04/13 07:30:00,7.771782891018631,54.43004968531483,2.738639306652834,10.010000000000002,0.7694671059439446,0.7064751816888212,84.99059592932669,109.10365882764142,3.655099806565702,3.00999000999001,2.7786906946103014,2.67,0.4713256018748501,2699741.9725410296,3028234.529906391,
2025/04/13 07:45:00,8.008538658716361,54.70300434511972,2.745979530919751,9.95,0.7556856916360483,0.6941251891506329,81.26900661683092,104.39886160294458,3.623479304183779,3.0271356783919603,2.750075192726679,2.64,0.4673693803304357,2613610.96756384,2978563.183245925,
2025/04/13 08:00:00,8.114113446511453,53.88870444160278,2.7772824695112432,9.75,0.7469590519036293,0.6884836391643305,79.01847370758941,102.30159924562383,3.510625983145259,2.9712820512820515,2.77561279150924,2.66,0.4629347151104767,2505660.459989028,2906896.382698967,
2025/04/13 08:15:00,7.985403308325203,52.90227263820924,2.8250355630341804,9.590000000000002,0.7383631298712734,0.6823605185396436,76.80165188242833,100.02531162489399,3.394647531339403,2.923879040667362,2.8005301711898722,2.69,0.45802852210027767,2390352.4641134683,2828432.717980805,
2025/04/13 08:30:00,8.16994023284343,53.292561891126695,2.808882900285315,9.54,0.7278894027558916,0.6732033811021925,74.15010684725797,96.62111956863185,3.3963680006136836,2.9025157232704406,2.7810564659374997,2.69,0.45881103161480696,2346723.233926919,2768069.288971923,
2025/04/13 08:45:00,8.755186617304844,54.355711426657194,2.7706326602403197,9.590000000000002,0.7273228732876024,0.6716461627015841,74.01245037236512,96.04221917039817,3.4613033108359375,2.8967674661105316,2.765481198012818,2.71,0.4634143034959183,2392986.2858194755,2770829.9101140476,
2025/04/13 09:00:00,8.378320535411547,54.13826293625232,2.7507482796592724,9.610000000000001,0.7343658188424481,0.6770148029366471,75.77077627684645,98.0380265464484,3.4935948414699602,2.8980228928199794,2.7746840363456875,2.73,0.4659095016862688,2442005.973680054,2799368.0803834246,
2025/04/13 09:15:00,8.062188497881152,53.81778255338986,2.7453716872024665,9.630000000000003,0.7417804475327737,0.6829373015419473,77.6829516833105,100.23973235714273,3.5077217576367485,2.890965732087227,2.7921077128998664,2.74,0.46809612864729955,2482943.8819186757,2821402.234110669,
2025/04/13 09:30:00,8.248750229340999,54.1841493724728,2.7459997844476263,9.680000000000001,0.7419026123146161,0.6819396363390636,77.71445703592231,99.86884746198217,3.525127734832357,2.885330578512397,2.789719797299891,2.75,0.4701733497495191,2495630.8319456875,2812264.2949797628,
2025/04/13 09:45:00,8.067468910884315,54.070188889807355,2.7545028750682032,9.710000000000003,0.7428205651590878,0.6823054126842394,77.95118997654514,100.0048258653989,3.5251369994520614,2.8867147270854785,2.790675392673918,2.72,0.4705341157985508,2496377.513698008,2809034.8461717255,
2025/04/13 10:00:00,8.254968382062145,53.81072861056879,2.7571426110055253,9.610000000000001,0.740617856057133,0.6816085996143145,77.38312833135035,99.7457836119061,3.485492539138282,2.924037460978148,2.787729221664869,2.74,0.46451396148578405,2465803.6767801554,2842548.453031165,
2025/04/13 10:15:00,8.103844136229327,53.81998850352892,2.7388362285072008,9.600000000000001,0.7406741462464115,0.6818903343079489,77.39764513590701,99.85051929078101,3.505138386909855,2.904166666666667,2.787920028542622,2.74,0.46683025704821807,2477623.380628344,2829709.0881247143,
2025/04/13 10:30:00,8.03583770159571,53.87237825838707,2.7332987085852363,9.610000000000001,0.7404084462640292,0.6815887558910315,77.32912316494625,99.73840665097114,3.5158981964961185,2.9125910509885538,2.7816112833304025,2.73,0.4668596798654357,2482155.782428989,2834550.4774571247,
2025/04/13 10:45:00,7.952782538309862,53.64034326934626,2.7406460245038358,9.590000000000002,0.7406118989583982,0.6821366761730735,77.38159204164941,99.9420975843384,3.4991749807369477,2.911366006256517,2.7868116634225624,2.73,0.4658283020440176,2471688.974579422,2834319.6207202775,
2025/04/13 11:00:00,8.14355102521921,54.18714372463671,2.728314583991575,9.65,0.740113677582013,0.6810237914367336,77.25310460112077,99.52837949777518,3.536982156171255,2.904663212435233,2.776562538716509,2.73,0.46881037950133875,2494505.2554464824,2826420.5698303,
2025/04/13 11:15:00,7.848239607568814,53.57247373554344,2.7632235264153713,9.65,0.741870439088885,0.6826707070713661,77.70615980978258,100.14062509953487,3.492298001862554,2.9036269430051815,2.7919892843814353,2.71,0.46669718686170747,2469228.2758715726,2821629.148137839,
2025/04/13 11:30:00,8.121727438486573,53.85779551216564,2.7424573592764276,9.610000000000001,0.7399625912662956,0.6815365470700332,77.21414060855287,99.71899787231163,3.5041565796798797,2.9063475546305932,2.7846920683282845,2.74,0.4664775696310489,2473293.1502790037,2828769.180896331,
2025/04/13 11:45:00,7.9999294608368245,53.91157953400585,2.7470701285318193,9.66,0.740954838255586,0.681896361007237,77.47003343465651,99.85275973349653,3.5164737513136655,2.891304347826087,2.7865568565269947,2.74,0.4687862217172724,2482625.584293507,2813233.1019944022,
2025/04/13 12:00:00,7.948575397975674,53.57691572537806,2.7719234043428083,9.65,0.7414047088721165,0.6825141691729283,77.5860515880825,100.08243168767358,3.481337177239898,2.905699481865285,2.7927814630716563,2.75,0.46579147797618703,2460958.4146184498,2822432.3964608866,
