datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/04/13 12:15:00,8.15837414391683,53.9439120414703,2.745963782096747,9.630000000000003,0.7397356585007063,0.6813461922565391,77.1556164030374,99.64823292546562,3.5069654096627536,2.905503634475597,2.7826917617026727,2.73,0.46674785861073526,2473710.976699413,2826176.1702118963,
2025/04/13 12:30:00,8.154360672836901,54.07952932612079,2.7407968759647776,9.65,0.7396880569015787,0.6811261144312729,77.14334031869808,99.56641836391464,3.520873832214633,2.906735751295337,2.7780381111194865,2.72,0.4675587181000403,2481850.309245457,2826253.7067178017,
2025/04/13 12:45:00,7.994465320815891,53.58917758468789,2.759976244918467,9.610000000000001,0.7398712870755285,0.6818480376929235,77.1905939637518,99.8347954030653,3.4819140265042,2.9188345473465143,2.7856475714202444,2.72,0.4642377889825797,2456203.9849074963,2834627.6604234357,
2025/04/13 13:00:00,8.020096657872443,53.62188988194595,2.7547550345881886,9.600000000000001,0.7395219544445063,0.6817749531567093,77.10050377938722,99.8076260175098,3.4848833669288912,2.917708333333333,2.784344227715822,2.74,0.46427879036390063,2457261.9896868733,2835381.225310902,
2025/04/13 13:15:00,8.097310504516088,53.84213856486252,2.7477769944046764,9.62,0.7392903510365124,0.6814054346703032,77.04077505131616,99.6702564623777,3.501011916028591,2.9085239085239087,2.7816418456320107,2.74,0.4659253879234392,2467132.5129050934,2827991.077377762,
2025/04/13 13:30:00,8.20666259468959,53.98838096085592,2.746757312681894,9.630000000000003,0.7389844888809307,0.6810771674934057,76.96189556643091,99.54822219964207,3.505952257062496,2.910695742471443,2.7788771463373836,2.72,0.4660595316272336,2469988.2431655275,2829738.670565072,
2025/04/13 13:45:00,8.11454690934778,53.77182253465753,2.7599840858464555,9.630000000000003,0.7396019132870222,0.6817214243773724,77.1211245465973,99.78772654055307,3.4891505532165383,2.9013499480789195,2.786973372149334,2.75,0.4658628778176355,2460536.8019121513,2821139.2428474,
2025/04/13 14:00:00,8.478609167556783,54.01333978784004,2.7517346489028554,9.590000000000002,0.7374558330844905,0.6803586524969945,76.56766705668477,99.28111219285472,3.4850744070921342,2.932221063607925,2.77570549550507,2.74,0.46277386284352295,2453834.45261686,2848613.783200147,
2025/04/13 14:15:00,7.834682802508155,52.98678454492568,2.7986444821516026,9.590000000000002,0.7404871677876588,0.6831812697516838,77.34942483718316,100.33042823751508,3.426658891888688,2.9197080291970803,2.8005849692893348,2.72,0.4607925277823227,2420404.536469212,2832294.6514234464,
2025/04/13 14:30:00,8.238339185748373,53.62907737196616,2.7805889886207957,9.62,0.7394047948511446,0.6819242011599872,77.07028922618287,99.86310938997573,3.459698660740087,2.9074844074844077,2.7924700699000233,2.72,0.46358675005815786,2441851.0350243035,2825450.1437043133,
2025/04/13 14:45:00,8.261124815012067,53.82970624413434,2.7769938836244568,9.66,0.7403072043270288,0.6823262803846791,77.30301365223234,100.01258349277789,3.478581662337705,2.8954451345755694,2.7921648018321,2.71,0.4658930603666356,2457612.7723810347,2817444.92100253,
2025/04/13 15:00:00,8.296361114504407,53.72176240370635,2.786201333346875,9.66,0.741850992705813,0.6838207791411117,77.70114473795634,100.56816768374055,3.4670861306336738,2.898550724637681,2.798240764062839,2.71,0.46508030465267863,2457830.0669034924,2826913.3253994705,
2025/04/13 15:15:00,8.41975545820884,54.0522658024812,2.751844560369779,9.64,0.7417074430358117,0.6840182099117104,77.66412438804522,100.64156313789401,3.503104840596311,2.900414937759336,2.788646466748411,2.71,0.46654366878923464,2483945.08940555,2840197.6555851554,
2025/04/13 15:30:00,7.858100744365231,52.94658975484185,2.798005195632324,9.610000000000001,0.7454138675609824,0.6877930174421992,78.61998261358119,102.04485864338835,3.4345897623782746,2.9125910509885538,2.812177655398016,2.71,0.4619888768283165,2448825.5321821696,2851790.2510246583,
2025/04/13 15:45:00,8.157024584390513,53.12201512792967,2.7814285575498086,9.56,0.7448105826228322,0.6879572602077765,78.46440009286482,102.10591636167189,3.4370827084703235,2.9215481171548117,2.809211405011241,2.75,0.4608081199111133,2453934.269740941,2871350.0811821455,
2025/04/13 16:00:00,8.323155683514756,53.06273391485075,2.8014112188005997,9.57,0.7463261212280378,0.6892574561715847,78.85524578041571,102.58926793325192,3.41613538768411,2.9310344827586206,2.816237107501089,2.73,0.45912839421119306,2448522.6126941964,2884457.5374463503,
2025/04/13 16:15:00,8.318976001270755,53.1019647333772,2.7922676871023038,9.57,0.747676724638801,0.690611192830237,79.20355595666797,103.0925234114061,3.4273218302831623,2.9205851619644725,2.819446766712173,2.72,0.4604818367493225,2462597.303723368,2885273.3552098284,
2025/04/13 16:30:00,8.267708538040779,53.179363743139845,2.7872999616948317,9.590000000000002,0.7482549528251449,0.690967508311238,79.35267653484122,103.22498471148647,3.4406056512729086,2.9103232533889467,2.8195027943452873,2.72,0.4621468972227965,2472960.02075216,2878065.88813752,
2025/04/13 16:45:00,8.262065242339645,53.03168744001033,2.8003333009544016,9.57,0.74596257114911,0.689233160021731,78.76148902617003,102.58023576998725,3.4174503430496577,2.9122257053291536,2.819440190270089,2.75,0.4603742685406402,2446879.128384718,2868098.913592267,
2025/04/13 17:00:00,8.490997108012266,53.48302231721658,2.794403576137605,9.600000000000001,0.7429271445246992,0.6861626710828601,77.97867597082522,101.43877271716018,3.4354379166909808,2.923958333333333,2.8030700440276632,2.76,0.4606096578782964,2446639.785639952,2865102.475496939,
2025/04/13 17:15:00,8.470890607941612,53.54293479121452,2.8050811878876076,9.630000000000003,0.7414874444040792,0.6846297491522623,77.60738844203587,100.86890460121123,3.433055713888967,2.903426791277258,2.8045747096248568,2.71,0.46212990490373496,2436553.7127185306,2835889.569708913,
2025/04/13 17:30:00,8.466272231842595,53.76119460629019,2.802686471520898,9.65,0.7381375587950326,0.6808341031197314,76.74347884607035,99.45786232291597,3.4431250509313513,2.9005181347150257,2.7944433828731134,2.73,0.46319718620279166,2426292.26214442,2811848.932180902,
2025/04/13 17:45:00,8.350567471221211,53.77867210492229,2.8069963536873623,9.66,0.7357233445965982,0.6770456611568597,76.12087167192831,98.04949817814997,3.4414009791321276,2.8840579710144927,2.795692274976463,2.73,0.4651003631178327,2411366.741574248,2773249.166720218,
2025/04/14 04:45:00,7.247358385827226,53.985047527628694,2.663548735432334,9.99,0.799111895482298,0.7210037874754414,93.71980736168497,114.68994335867909,3.7506353336457625,3.023023023023023,2.854728836617003,2.66,0.4840194912269206,2927500.7619081065,3120810.9589428618,
2025/04/14 05:00:00,7.257511010970575,53.95186592578358,2.666369633162835,9.99,0.7989093184243856,0.7223227028951157,93.65379418576418,115.1970695698894,3.74666733214701,3.026026026026026,2.8517235718732112,2.65,0.4829116826391813,2923538.6615882907,3130443.394945803,
2025/04/14 05:15:00,7.286695472229269,54.008632565818516,2.66161696131871,9.99,0.7985849123317632,0.7235822753912322,93.54808094913201,115.68137828155403,3.753357506051664,3.021021021021021,2.847710623490457,2.64,0.48276643694486265,2926622.3784046206,3135568.682194884,
2025/04/14 05:30:00,7.308759170239455,53.97606386776761,2.664615054540342,9.99,0.7986155885939942,0.7251881104061414,93.55807733033615,116.29882578029314,3.7491344136098186,3.019019019019019,2.8466546735804212,2.66,0.48198779715827,2924196.4057625853,3142754.714168712,
2025/04/14 05:45:00,7.33995611155774,54.05072797490027,2.6581848582304937,9.99,0.7982509309501388,0.7263971781374705,93.43924744190092,116.76371528612081,3.7582036362400193,3.016016016016016,2.8415182839567197,2.66,0.48182693664498905,2928714.962398516,3149639.6077952185,
2025/04/14 06:00:00,7.308510857262547,54.05166414202307,2.6580499155332205,10.0,0.7981443424445235,0.7277424278646714,93.40451376650576,117.28096710310825,3.7621565876402823,3.023,2.8354358166686406,2.65,0.48094157385943614,2929813.6796569508,3162015.014098773,
2025/04/14 06:15:00,7.214381651201506,53.80772311324222,2.672633830319463,10.0,0.7986585626068395,0.7299214210877828,93.57208114251448,118.11879533757921,3.7416274113407777,3.022,2.839086589568456,2.64,0.47943666643705396,2917158.1658087363,3167395.582421813,
2025/04/14 06:30:00,7.243700077192159,53.92935924052648,2.661337011372816,10.0,0.7981276501438086,0.7310352491342533,93.39907429673144,118.54706495117082,3.7575098370730697,3.027,2.829741402457308,2.65,0.4790185521214355,2925386.463024051,3181655.6339226225,
2025/04/14 06:45:00,7.268376509859877,53.915743670518964,2.66270888836759,10.0,0.7980881840476655,0.7325940879395761,93.38621359881276,119.17904009635458,3.7555738983282687,3.018,2.829486247556868,2.67,0.4787414034613843,2924163.028171216,3183858.9791776463,
2025/04/14 07:00:00,7.102493394034923,53.73784062147587,2.664964388961105,10.0,0.7984675708013645,0.734586057930149,93.50984321792865,119.99195687107375,3.7523953571095734,3.013,2.8291442621194576,2.66,0.47823855276759236,2921712.7270388305,3187608.0504909633,
2025/04/14 07:15:00,7.171158284680814,53.79122572062488,2.6639041048135987,10.0,0.7980392277176084,0.7357551591646441,93.37026034693761,120.46906345870204,3.753888881334086,3.017,2.8238571806911836,2.66,0.4772085077797655,2921083.2065095147,3200105.244425672,
2025/04/14 07:30:00,7.192648501323049,53.863405752981635,2.6565692006242823,10.0,0.7976820102215615,0.7370180282176622,93.25385495706396,120.98443640223873,3.7642535333354177,3.019,2.8170268274582426,2.66,0.4767318763672187,2926386.683931511,3212046.3200268056,
2025/04/14 07:45:00,7.200645524804486,53.793436863368925,2.6629210325941375,10.0,0.7975977758762228,0.738576979917299,93.2264057645745,121.6206397554965,3.755274706835111,3.024,2.814721960437326,2.66,0.4752020217097567,2919649.5665727807,3224367.9947751397,
2025/04/14 08:00:00,7.1297497698013785,53.72638011353041,2.660033511926827,10.0,0.7990183365189064,0.7401897410122461,93.68931958398137,122.2788025560995,3.7593511341728854,3.022,2.817607415304797,2.66,0.475618920652618,2930657.497077962,3231119.021519481,
2025/04/14 08:15:00,7.189766006573052,53.742362089177334,2.662838799460424,10.0,0.7992795960083681,0.7401670727694819,93.77445542717345,122.26955171653508,3.7553906763061735,3.019,2.82067906967232,2.67,0.47578203823572335,2930539.170487688,3228876.1394189247,
2025/04/14 08:30:00,7.144974937887866,53.775602453050396,2.6577197906197068,10.0,0.7986670868046593,0.7392178643520995,93.57485889718878,121.88218270553047,3.7626238986120795,3.025,2.816273485138149,2.66,0.47581722565495904,2930917.7283182223,3228837.6783588585,
2025/04/14 08:45:00,7.2149665932824405,53.90063820449694,2.6521220157136693,10.0,0.7979787268885432,0.7382483396454781,93.35054512393936,121.4865226799033,3.7705655851241304,3.024,2.8134645837492562,2.66,0.47627708535554375,2933126.319289681,3225318.8578493455,
2025/04/14 09:00:00,7.103928734179306,53.71845354354042,2.6669703325566365,10.010000000000002,0.798343628315886,0.738199475436205,93.46945445336569,121.46658134765836,3.7533225914830926,3.01998001998002,2.8195109264752816,2.66,0.47607211216569767,2921097.863653281,3214732.7994051506,
2025/04/14 09:15:00,6.4408123105532695,51.65549305298413,2.596267504339391,9.630000000000003,0.8216143344097603,0.7689006142750884,101.56786550133694,134.2380883906996,3.709170947872074,3.0103842159916923,2.904836124274865,2.73,0.4731776062808563,3059400.286613147,3406248.6494382103,
2025/04/14 09:30:00,6.547417172660573,51.653110465599354,2.605137442578624,9.62,0.8201424098754613,0.7669331936100721,100.96869014141943,133.35690561326334,3.692703441580382,3.0311850311850317,2.900378414433471,2.72,0.47083518419604514,3036765.6522590313,3412976.750582704,
2025/04/14 09:45:00,6.567893042763558,51.83440174940489,2.6125442273199093,9.67,0.8194440942341857,0.7651334046491052,100.68442724889714,132.5508029512269,3.701372745723817,3.033092037228542,2.895066475558593,2.7,0.47174381207585797,3035096.2001950787,3398684.42925179,
2025/04/14 10:00:00,6.440822626197644,51.716170724945925,2.6183473596885354,9.67,0.8184885882024633,0.7636845670732832,100.29547003192056,131.90188696604878,3.693169267331395,3.0382626680455016,2.893283572321069,2.73,0.47106430922987547,3018653.2949968106,3389502.100880852,
2025/04/14 10:15:00,6.643131078691908,52.30240860565249,2.6102634814948167,9.75,0.8175657557201982,0.761052806354102,99.91981321540926,130.7929548117366,3.735255107050143,3.0256410256410255,2.8824453037744857,2.7,0.47473197025106906,3041295.789046008,3365047.1152196843,
2025/04/14 10:30:00,6.584922744711832,52.390042637155716,2.629820421086824,9.82,0.8171955663563498,0.7592058132911936,99.76912047257333,130.03920267153015,3.734095271775894,3.0468431771894093,2.874750421745719,2.68,0.4741887432981192,3032718.172471089,3362874.754045178,
2025/04/14 10:45:00,6.826761232663557,52.84472426756366,2.62721350802462,9.87,0.8157233404929145,0.7562101023281407,99.16982245079829,128.81666231921724,3.7568320845842376,3.0618034447821687,2.860963933272117,2.66,0.47467330842850114,3038147.684044526,3362354.7880723667,
2025/04/14 11:00:00,6.831366238131977,52.56274095461583,2.6193206199725867,9.770000000000001,0.8134126908489412,0.7548986601999397,98.37996448893637,128.28146685436053,3.72997483603296,3.036847492323439,2.870525107543729,2.71,0.4737439197423506,3007973.8154636645,3341392.7729235278,
2025/04/14 11:15:00,6.709472078563124,52.65851935430459,2.6450925038002953,9.87,0.8135473083410362,0.7532891946443329,98.42383188576221,127.62464895315273,3.7314384982073148,3.046605876393111,2.8657008046650625,2.67,0.4745064446017562,3002866.73056533,3325533.5782767884,
2025/04/14 11:30:00,6.8311493005693364,52.923651964976386,2.6489714187854756,9.91,0.8120747405351457,0.7508763828996313,97.94397064867584,126.63998796389261,3.741074716670075,3.048435923309788,2.858814288874445,2.65,0.47526251220125554,3000700.1489278637,3313073.9693581206,
2025/04/14 11:45:00,7.048351405600442,53.31537253889343,2.6477798494410476,9.95,0.8102829750391135,0.7481583198113654,97.3600934213828,125.53075484810206,3.7578652931060215,3.045226130653267,2.850860314695562,2.66,0.47660489126140865,3003191.7005940145,3298027.098578614,
2025/04/14 12:00:00,7.177400616157513,53.48008815224142,2.650485117960791,9.970000000000002,0.8100821104308159,0.747380900462798,97.29463827626417,125.21349242325009,3.761575544204768,3.0371113340020055,2.851806247437345,2.68,0.4776038362913876,3005748.3387746434,3287644.0303369537,
2025/04/14 12:15:00,7.141304370209525,53.33703232703408,2.6545777739781364,9.95,0.8100130356111024,0.7473457417372497,97.27212907274959,125.19914425640707,3.748242035903503,3.0311557788944725,2.8572165529711175,2.67,0.47726694570574585,2996057.5322831282,3281472.3893685536,
2025/04/14 12:30:00,7.339411189542886,52.77900312530892,2.620986958982041,9.78,0.8213370960881868,0.7630213814433825,101.45501027863887,131.6048545287512,3.7314187949254167,2.8875255623721885,2.9380717249293844,2.87,0.4859647990657197,3081152.983405859,3259127.1960010813,
2025/04/14 12:45:00,7.4300085688900595,51.93325657408758,2.69574027595207,9.58,0.79805809722306,0.7399604711915398,93.37640929586898,122.18523825338706,3.5537548203216933,2.837160751565762,2.9397881643384234,2.79,0.4761082996501682,2800979.054575222,3082092.2059621545,
2025/04/14 13:00:00,7.476661147083689,51.89439525176715,2.7105566601482547,9.590000000000002,0.7975664836080537,0.7390879175354472,93.21620864736501,121.82915181270722,3.538018644286695,2.8175182481751824,2.949121147974338,2.8,0.47695025714644823,2786495.141871942,3055823.0037210584,
2025/04/14 13:15:00,7.653459530318003,52.21223633796052,2.704571476385245,9.610000000000001,0.7959514084430368,0.7368425695368555,92.68990896624203,120.91283225881502,3.553243123322481,2.8095733610822062,2.943338889523364,2.79,0.478518401905177,2789383.4501860556,3039824.8709158744,
2025/04/14 13:30:00,7.703829386542054,52.30409871952088,2.7074462300462563,9.62,0.7947062700492513,0.7351095844581668,92.2841594668988,120.20560642334935,3.5531638239905665,2.811850311850312,2.939579451018811,2.79,0.4784650883065783,2781766.1694239588,3032171.4352389164,
2025/04/14 13:45:00,7.567149170770392,51.85142201149131,2.7477615423449993,9.62,0.7944579523708426,0.7345913800533547,92.203240932705,119.99412881304404,3.5010316039979523,2.8170478170478175,2.9519120540043198,2.79,0.47547651510745154,2739580.0347803687,3022176.7454914376,
2025/04/14 14:00:00,8.005971486588919,52.35143590513718,2.73331147033005,9.600000000000001,0.7897707201931687,0.7298038823282869,90.73727775130936,118.07360139649427,3.5122232150296404,2.826041666666667,2.935146149915796,2.77,0.4748042219540911,2727817.47845973,3017324.1027022903,
2025/04/14 14:15:00,8.017359083851659,52.72142345822738,2.7477816472000027,9.710000000000003,0.7892584872796167,0.7275345153052883,90.59229668848646,117.20102421448067,3.533759682067358,2.7744593202883623,2.941348433091315,2.78,0.4812029885832883,2736051.704003181,2949805.9671189417,
2025/04/14 14:30:00,7.89030563525489,52.40880112871713,2.7663092758437413,9.680000000000001,0.7864709814465111,0.7250329990477932,89.80332833521393,116.23918508286195,3.4992472043992775,2.78202479338843,2.941988559089574,2.79,0.4784292724609313,2696135.840063599,2939254.791858419,
2025/04/14 14:45:00,7.891070372381819,52.3542712660834,2.777954327805642,9.67,0.7831992893982165,0.7217204747513002,88.87731718319597,114.96551137267575,3.4809787559173135,2.8035160289555328,2.9322761213753115,2.77,0.47560284746193904,2666617.945882854,2940198.6661565737,
2025/04/14 15:00:00,8.203639578807781,52.923044209556906,2.7608580285463717,9.690000000000001,0.7799534950023156,0.7181090248033382,87.95863603490629,113.57690001689753,3.509778445616747,2.7781217750257996,2.924080428476547,2.8,0.47916355146285766,2674624.2361173984,2907236.5459724134,
2025/04/14 15:15:00,8.524193549479719,53.39915118556689,2.735050099336825,9.680000000000001,0.7786167362801596,0.7166475461657525,87.58028334584164,113.01495789901907,3.5392404703471922,2.799586776859504,2.907363743683,2.81,0.4788895668250369,2693965.6499620485,2931476.6995604527,
2025/04/14 15:30:00,8.143757224263027,52.608256353412116,2.768567721105033,9.65,0.7812012279639252,0.719270913927661,88.31179110578404,114.02364923271313,3.485556783183308,2.7979274611398965,2.9300485390128963,2.79,0.4762564364267011,2664438.0380207594,2930106.9050602005,
2025/04/14 15:45:00,7.8336578715338305,52.162685606550895,2.7975737421302225,9.680000000000001,0.7841947149728765,0.7215873067455415,89.15905983180899,114.91430794809452,3.4601411409549225,2.7892561983471076,2.9468680404294885,2.76,0.47622125011961336,2655018.7824307727,2920160.3633211376,
2025/04/14 16:00:00,8.358747713183106,52.47196152390842,2.792245551357314,9.64,0.782809008222721,0.7209579676519061,88.76685302104019,114.67232552423846,3.452418429071894,2.8101659751037342,2.940856973124178,2.79,0.4734753831612525,2651998.8454254777,2949134.6870485456,
2025/04/14 16:15:00,8.57473578624439,53.36859146139062,2.7523221355654304,9.73,0.7832804997653502,0.7203491406566224,88.90030275289618,114.43823005246179,3.5351966524082377,2.7728674203494346,2.9284022964627456,2.77,0.4816552284468961,2713860.8893632423,2920586.1779178996,
2025/04/14 16:30:00,8.401436344220826,53.10117559767474,2.7760585112372844,9.760000000000002,0.7850849552905177,0.7217592184749914,89.41103112065325,114.9804084293875,3.515776040199522,2.7776639344262297,2.9356714209381845,2.77,0.48070132793735604,2705125.297161541,2922330.1308668735,
2025/04/14 16:45:00,8.719881012586143,53.68967575693762,2.753774837073826,9.79,0.7844037153681203,0.7208462775669034,89.21821475651372,114.62938041282652,3.5551200004437904,2.7660878447395305,2.9263529605124856,2.75,0.4837956932431683,2733476.7200551922,2916587.4666081565,
2025/04/14 17:00:00,8.046856498205955,51.831630676548116,2.826156263442801,9.64,0.7864868759937874,0.7249838638763815,89.80782708626471,116.22029248903962,3.4109932719207214,2.7997925311203318,2.9646051792643897,2.78,0.47207652391858274,2634985.2143545183,2946705.636277496,
2025/04/14 17:15:00,8.500054487827413,53.248104073819775,2.7730304120501783,9.78,0.7863598829447467,0.7231576803696085,89.77188330612891,115.51812045515464,3.5268275304522803,2.7515337423312887,2.943309563073975,2.77,0.4834332084883657,2720253.970065444,2906694.949251317,
2025/04/14 17:30:00,8.221129411339064,52.501346240574605,2.810947445060042,9.74,0.7873044295757281,0.7246936595460853,90.0392253117289,116.10870821282215,3.4650238719749367,2.7761806981519506,2.9557658370645754,2.79,0.4778426383856593,2677298.142251865,2925588.513691675,
2025/04/14 17:45:00,8.351021089672315,52.94173945557384,2.7837491761329605,9.760000000000002,0.7866818854951919,0.7239719880916704,89.8630220650044,115.83122376996089,3.5060630044112253,2.764344262295082,2.945629246860495,2.81,0.48104872393358894,2705420.266493375,2918584.396424868,
2025/04/14 18:00:00,8.545892711180784,53.29639636320138,2.771664743244065,9.79,0.7877153856330135,0.7246541453114624,90.15554123829673,116.09351489277145,3.532173226889411,2.7671092951991834,2.9396911577484657,2.83,0.4824891074640611,2731305.706847947,2929559.3045997825,
2025/04/14 18:15:00,8.493513032709927,53.32915426569468,2.7302165994584486,9.74,0.7907766372964631,0.728390431785191,91.02198989472221,117.53012619865122,3.5674825220577646,2.768993839835729,2.938711839485291,2.78,0.4837668486768961,2774138.69513851,2960315.211171499,
2025/04/14 18:30:00,8.18783765900838,52.53326570864306,2.7277703915082547,9.630000000000003,0.7949351948212836,0.734395117671624,92.35875849307808,119.91403474380078,3.530355791667394,2.778816199376947,2.959780599979385,2.84,0.4802894855762941,2773309.7289722236,3000936.454336494,
2025/04/14 18:45:00,7.946818031762177,52.17759227436784,2.7229145141336,9.600000000000001,0.798230851376248,0.7383462337070282,93.43270417160957,121.52647294278692,3.5256340036274003,2.8072916666666665,2.9612702940999296,2.82,0.47778396608801,2788187.227400874,3047477.8959600828,
2025/04/14 19:00:00,7.793295185794079,52.00610514210683,2.721628567626494,9.610000000000001,0.8024215551094943,0.7426767830704455,94.79831617920016,123.29375670604914,3.5309741065735465,2.8116545265348596,2.969341622975966,2.84,0.4782059778054342,2815325.077298923,3071939.4236989776,
2025/04/14 19:15:00,7.681620512528241,51.815377602353465,2.721469348062827,9.610000000000001,0.8065581151285106,0.7471269234051455,96.14628453764875,125.1098451737767,3.531180686212949,2.7991675338189386,2.984409461258445,2.86,0.47951960296868695,2839118.000748683,3081636.8196420064,
2025/04/14 19:30:00,7.698836192794715,51.87985788811926,2.6890292818513446,9.58,0.8106724866937896,0.7519787911690098,97.48702241149158,127.08987735931277,3.5626239047141786,2.7964509394572024,2.9887240140212277,2.81,0.4813350075942271,2889768.215816478,3113884.4797559944,
2025/04/14 19:45:00,7.526314643628325,51.397162122243856,2.6831445793788644,9.510000000000002,0.8147984684207757,0.7573963064199258,98.83154365377383,129.3007485298714,3.544348699316651,2.8254468980021032,2.9976070668123085,2.8,0.4777504905224234,2901472.2835377483,3171723.5395894423,
2025/04/14 20:00:00,7.437520112614436,51.129572974065695,2.6785587740932493,9.470000000000002,0.8175343837089353,0.7615980132578706,99.9070426312506,131.0154520581075,3.535483369486937,2.843717001055966,3.0034817650632983,2.81,0.47585471948348124,2916924.6201878483,3212939.1822643746,
2025/04/14 20:15:00,7.446425479238769,51.0464856062103,2.67939526868133,9.45,0.8173134895170525,0.7617861121053305,99.81712337666528,131.09221461433836,3.526915237351612,2.8264550264550268,3.011006318932027,2.82,0.4763751254601112,2909573.684835758,3198162.6962893484,
2025/04/14 20:30:00,7.514821288376538,51.119878276838335,2.6698633319068037,9.430000000000001,0.8162634002855261,0.7608058732291821,99.38966423824935,130.6921821693649,3.5320159977121897,2.8494167550371157,2.9994785514731626,2.77,0.4744432279722818,2906849.037660435,3220014.760320175,
2025/04/14 20:45:00,7.368525624321762,50.94202275135126,2.6739602322822287,9.440000000000001,0.8192947733947608,0.7645978726014885,100.62364331220668,132.31094493534417,3.5303442010964194,2.8463983050847457,3.0093864397517405,2.79,0.4751407472507836,2927913.743066551,3234289.2673209617,
2025/04/14 21:00:00,7.356772403850812,50.944959632868745,2.6653647310187045,9.440000000000001,0.8218216672395744,0.767753548137614,101.65226434110747,133.7243320075869,3.5417291637951647,2.8421610169491527,3.0148481059409584,2.79,0.47633674164286316,2957485.938770711,3251327.4493598794,
2025/04/14 21:15:00,7.239703855893481,50.812527465585276,2.6618981479388233,9.440000000000001,0.8248588440102432,0.7715637404503914,102.88860590774077,135.43086884763846,3.546341548533567,2.8389830508474576,3.023048404091613,2.81,0.47716909643084615,2984164.7680115607,3269728.852368864,
2025/04/14 21:30:00,7.2533937907113,50.88001125481492,2.6482492799681876,9.440000000000001,0.8273432960929542,0.774679360884482,103.89995019623605,136.82631574741515,3.5646191132405027,2.832627118644068,3.0271681395642265,2.8,0.4788627763732824,3019146.9744003755,3285680.051968646,
2025/04/14 21:45:00,7.367225431876079,51.18108201509938,2.6486060366907376,9.48,0.825326307268504,0.7717725414451564,103.0788958713156,135.52438816650144,3.579241256976311,2.8565400843881856,3.008465558805644,2.79,0.4779403080060509,3013922.122417561,3292141.77705041,
2025/04/14 22:00:00,7.281464721161967,50.94271025629092,2.665803794997622,9.460000000000003,0.8227687571929857,0.7691348238206603,102.03779563057859,134.34298787739226,3.548648260517778,2.8541226215644815,3.010112389596029,2.8,0.47591796959176286,2968486.9706811756,3268905.1017961693,
2025/04/14 22:15:00,7.605605152144847,52.042773610710924,2.657778627163483,9.630000000000003,0.8201967031583342,0.763794161349777,100.99079127265713,131.95097285330428,3.623326601236774,2.85877466251298,2.97646177253084,2.76,0.48086123814449183,3001620.828410613,3240555.8959871004,
2025/04/14 22:30:00,7.419048102330009,51.88158132551712,2.696593551841052,9.7,0.8192089573909301,0.7617600667593512,100.5887102475129,131.08158558942628,3.5971309036830914,2.8432989690721655,2.9825119802020863,2.81,0.48130236600068727,2966707.8423053417,3197209.170936819,
2025/04/14 22:45:00,7.1796622360838,51.37150147625067,2.713685894897478,9.66,0.8196852035088061,0.7631880497053892,100.78257544401556,131.6795031306717,3.5597340201250343,2.7939958592132506,3.010120735058283,2.81,0.4827365628299561,2939880.7741077263,3150150.519302504,
2025/04/14 23:00:00,7.392086548983343,51.75484138165916,2.704441567914352,9.7,0.8206110377700944,0.7638144561856834,101.1594541927634,131.96006265305576,3.5866923933877324,2.8175257731958765,2.99710485989908,2.82,0.48280644369868947,2969939.3129020855,3181468.4648192273,
2025/04/14 23:15:00,7.377650178026329,52.23965141573791,2.732517788064824,9.82,0.8112051228873065,0.7510305623255666,97.66059096413822,126.7029081093955,3.5937551963585017,2.859470468431772,2.9507524394897926,2.78,0.48005762947673164,2899604.2278430904,3140512.728539193,
2025/04/14 23:30:00,7.84172120144126,53.268774894670116,2.6836530688614544,9.87,0.809650717736712,0.748814099252814,97.15406163793892,125.79837640414314,3.677822634573018,2.8915906788247216,2.9143884380445266,2.74,0.48209319823646957,2957719.0817123936,3177441.28257388,
2025/04/14 23:45:00,7.286302614772069,52.356407910385315,2.7114705985260823,9.840000000000002,0.8142662533368578,0.7544548175148547,98.65811232684885,128.10033603122753,3.6290269956638617,2.8983739837398375,2.936430450498894,2.75,0.47927012161560884,2942371.181940539,3196904.0393519374,
2025/04/15 00:00:00,7.346513664486508,52.907153997713635,2.66066546063963,9.95,0.8301151144422946,0.7716109515004107,105.02827248340503,135.452014078508,3.7396659396660854,2.8924623115577894,2.954206788121201,2.71,0.4888702399260014,3153633.5954580805,3297226.6490424536,
2025/04/15 00:15:00,7.948749782882032,54.39998550150062,2.706018530076191,10.14,0.805119407982887,0.7400627263011655,95.67745737196958,122.2269682464663,3.7472027213777053,3.0138067061143983,2.845509551843298,2.55,0.4796581020469369,2968081.05973677,3219828.718229055,
2025/04/15 00:30:00,7.745016090366676,53.6452006382317,2.714193820198394,10.08,0.8156006994434137,0.7517164302255781,99.11989903878919,126.98280867205507,3.7138099442224815,3.0009920634920637,2.8861067876396387,2.69,0.47933725445044545,3010306.9047309943,3269836.9329981967,
2025/04/15 00:45:00,7.876698458159467,53.8275006817841,2.69826023346694,10.06,0.8147107039241468,0.7509701608326171,98.80294410151096,126.67825844747334,3.7283283040028024,2.997017892644135,2.8819336865512013,2.69,0.4799143651655087,3017842.639643168,3270451.395069463,
2025/04/15 01:00:00,7.832803047162827,53.86040469133428,2.6950602678314506,10.07,0.8148445401974597,0.750985828456012,98.84655692492194,126.68465235598008,3.7364656071690416,2.9860973187686195,2.8827202388173867,2.7,0.481156123445139,3023439.796213831,3260258.257061721,
2025/04/15 01:15:00,7.686772345809345,53.71908595551798,2.698267212165437,10.07,0.8149505917831201,0.7510598862116914,98.88111563582562,126.7148750963743,3.7320247433605864,3.0039721946375373,2.879104672984444,2.67,0.47982482283130473,3018406.080218512,3272235.7052726764,
2025/04/15 01:30:00,7.696952912283109,53.83211209376793,2.699228900496192,10.100000000000001,0.8153278372228417,0.7510075204922311,99.00882519267367,126.69350480868137,3.7418093730929396,2.995049504950495,2.87932052374828,2.68,0.4812652075480702,3026781.2838758677,3262435.631048413,
2025/04/15 01:45:00,7.612426985672812,53.753685859393784,2.7082604883955153,10.12,0.8159373745739734,0.7515180869315343,99.2569491645373,126.90186538895551,3.7367158895396737,2.9861660079051386,2.8839847129649385,2.68,0.48198236511247144,3025929.1139038997,3252161.8141693585,
2025/04/15 02:00:00,7.735252955512578,53.93557075015519,2.691518676123585,10.100000000000001,0.8151034108708519,0.7507861358506858,98.93091433181444,126.60315842313024,3.7525282992077758,2.983168316831683,2.879213153156315,2.69,0.48250895225324575,3033732.1035627346,3253678.9162652967,
2025/04/15 02:15:00,7.6701476923136624,53.81769890508053,2.6948097067062418,10.090000000000002,0.8150608862989134,0.7508107013593189,98.91705697759224,126.61318353100943,3.7442346948989598,2.9990089197224976,2.8772300593112865,2.66,0.48099947509945257,3026794.3380489186,3265924.250517299,
2025/04/15 02:30:00,7.6678335527485615,53.84546423991634,2.6917619545467297,10.090000000000002,0.814971714660488,0.7507252753112585,98.88799888427214,126.57832142576201,3.748474111151137,2.99603567888999,2.8766991110231506,2.67,0.48138319654530537,3029305.4698254736,3263613.542648554,
2025/04/15 02:45:00,7.558329909868689,53.59967032830866,2.704086147468929,10.08,0.8154249430802691,0.751370595010677,99.04835401070011,126.8416743935146,3.7276918893412674,2.996031746031746,2.883117550922965,2.69,0.48039756993880023,3015910.2301787008,3262036.243536621,
2025/04/15 03:00:00,7.701631479599939,53.8926089482531,2.6780057559816126,10.06,0.8141309168536235,0.7502972799996133,98.61401063454629,126.40365786657647,3.756526653286653,2.993041749502982,2.874108434496555,2.67,0.4815183904483071,3031960.1020702305,3264705.118228813,
2025/04/15 03:15:00,7.547127059216962,53.720527937043926,2.690752740725688,10.08,0.815043019515855,0.7509025241490939,98.91123478280039,126.65065612671121,3.746163609697357,2.9930555555555554,2.878251123042855,2.69,0.4814235188427334,3026534.176063928,3260101.3072611107,
2025/04/15 03:30:00,7.445065183543079,53.58690775249511,2.688674063470767,10.06,0.8147731882737906,0.7508862939268616,98.82330568839022,126.64403262335824,3.741621246204051,3.00596421471173,2.8755922636203106,2.67,0.48014137079522473,3020800.6561189536,3270681.061267348,
2025/04/15 03:45:00,7.586226957610165,53.65382159374224,2.6897255754241813,10.050000000000002,0.814357041794431,0.7506103135335429,98.68769728815455,126.53140588084543,3.7364406584173824,3.0019900497512433,2.8774079319739654,2.67,0.4799650333225768,3017255.16137426,3269151.0388591043,
2025/04/15 04:00:00,7.47221268640584,53.673404890711936,2.6818186312220154,10.06,0.8146062344158918,0.7506967470582812,98.76890093740735,126.56667913420948,3.751185812075589,2.993041749502982,2.8762428945116163,2.68,0.4814285670832941,3027216.0042297994,3260769.817986785,
2025/04/15 04:15:00,7.549586563961327,53.86786493293681,2.677813732698824,10.08,0.8139646866108934,0.7497168529328945,98.55984168585695,126.16678738094016,3.7642648093528575,3.013888888888889,2.8656762902259767,2.65,0.48080280130901265,3033030.1271142145,3275232.0520091597,
2025/04/15 04:30:00,7.41673338016318,53.6462051524793,2.6850653596670444,10.07,0.8145174435779888,0.7504408924434047,98.7399669344038,126.46226565945067,3.750374255786723,3.0049652432969216,2.872744542652807,2.67,0.4807295643636251,3024637.1709593376,3267127.253729747,
2025/04/15 04:45:00,7.474924584008761,53.71195916749224,2.6792542732685964,10.06,0.8141256688600528,0.7501349716240695,98.61230048668064,126.33742032194354,3.7547761331839373,3.006958250497018,2.870589011442374,2.66,0.48065068152085966,3026868.0923750526,3270570.377487369,
2025/04/15 05:00:00,7.373802155728072,53.53117935345426,2.6810280636194066,10.04,0.8143388892670639,0.7506547280489235,98.68178197872422,126.5495313068107,3.7448321172908314,2.9980079681274905,2.876160501242594,2.67,0.48060360649551204,3020238.4816400064,3264022.4785785894,
2025/04/15 05:15:00,7.45058960808467,53.62719962537335,2.6750919750390185,10.03,0.8133717803932068,0.7497646383896472,98.36663312190626,126.1862884776262,3.749403793809259,3.0199401794616154,2.8673103188841744,2.63,0.4791494963426496,3019289.006882364,3282061.6778801396,
2025/04/15 05:30:00,7.370757047416191,53.4274811741019,2.686385170243846,10.020000000000001,0.813269055259941,0.7497486546126878,98.33315839202884,126.17976554782612,3.7299193395601105,3.024950099800399,2.8707035062924273,2.66,0.4778445076884153,3003558.9102184456,3282081.840887466,
2025/04/15 05:45:00,7.395765182796424,53.45925450897755,2.682152610220414,10.010000000000002,0.8126443496032956,0.7492655939273252,98.1295874406456,125.98262998042557,3.7320769749851777,3.016983016983017,2.8708412303960738,2.69,0.4782801222341099,3002137.433266758,3274806.336094544,
2025/04/15 06:00:00,7.429594387376312,53.53355784124079,2.673122614621063,10.0,0.8122879232128208,0.7490705926404798,98.01343984596525,125.90305056009443,3.7409432494055577,3.002,2.8718694303826267,2.68,0.4795124269080488,3007431.1700531393,3264421.239373246,
2025/04/15 06:15:00,7.260038770699964,53.43983546767441,2.680674373334654,10.020000000000001,0.8115833614596898,0.7480084813372635,97.78384642886364,125.46960623157041,3.7378654041951065,3.0089820359281436,2.8680936819833294,2.68,0.47914722026786466,2996939.5579565195,3257796.8386797723,
2025/04/15 06:30:00,7.2861463867216685,53.44717644059318,2.672799297157215,10.0,0.8115938955410175,0.7483060261185215,97.78727913822792,125.59103333391752,3.741395775820498,3.007,2.868329821666629,2.68,0.4792030799452372,3001006.2472946574,3261487.4070399706,
2025/04/15 06:45:00,7.213944748568622,53.34634708974562,2.6641647201317027,9.970000000000002,0.8115801216935591,0.748704178369818,97.78279069603569,125.75351803273266,3.742261101448388,3.0140421263791373,2.8668623593146254,2.69,0.47845783276886567,3001836.5908372737,3272146.9981980566,
2025/04/15 07:00:00,7.271667796765314,53.44045750679078,2.6471577245157047,9.940000000000001,0.8107963890347294,0.7482458704154383,97.52739809427399,125.56648397807143,3.7549708156579586,3.033199195171026,2.857815941707896,2.67,0.4773830259802699,3008543.512501282,3293615.024290984,
2025/04/15 07:15:00,7.041376972672538,53.04433124676899,2.662989422940392,9.930000000000001,0.8122184973442469,0.7498393255846282,97.99081624721026,126.2167680902441,3.728892016790512,3.039274924471299,2.866121551534489,2.68,0.47587687426755043,2995218.1211659363,3298885.0032526427,
2025/04/15 07:30:00,7.2460511249196315,53.31821721855357,2.642914621711069,9.91,0.8114711583568122,0.7491901703604845,97.7472831415703,125.95184985673743,3.7496481795481134,3.0353178607467206,2.8613715977886613,2.7,0.4768060526436662,3010011.0183764454,3302851.4163333154,
2025/04/15 07:45:00,7.054842535202283,53.04318564812252,2.6521104525546018,9.89,0.8102255837210458,0.7479284073917422,97.34139148536583,125.43692830276672,3.729105622457625,3.038422649140546,2.862767326601611,2.69,0.47548296321983874,2985046.2271046415,3292878.44740049,
2025/04/15 08:00:00,7.029135219030195,52.90562358048669,2.6422717845969044,9.850000000000001,0.8118295750162391,0.7498857459758738,97.86407929920053,126.23571210792777,3.7278526975992676,3.0416243654822335,2.867950156617228,2.69,0.47503320059664456,2995788.046003629,3310693.3583295867,
2025/04/15 08:15:00,6.964748386527333,52.583518341114825,2.6409349055763087,9.760000000000002,0.8083878921427942,0.7474130435296529,96.74254846394376,125.22660990913973,3.695660949231219,3.0389344262295084,2.8698447143347594,2.72,0.4724466300712388,2954020.215867703,3298580.6661033994,
2025/04/15 08:30:00,6.9736034276346,52.19852108305281,2.638970978609231,9.67,0.8095000281352702,0.7496747979090966,97.10495687123304,126.14962485616907,3.664307064527176,2.998965873836608,2.8938681293544226,2.84,0.47273680047895145,2942556.9018771835,3281957.244040679,
2025/04/15 08:45:00,6.921616364296597,51.345195935577465,2.6360021773782574,9.460000000000003,0.8071951317320392,0.7502578958901446,96.35386722022693,126.38758533365464,3.588767900567073,2.902748414376321,2.939821305596567,2.83,0.47312124579969644,2881659.5343322274,3209082.658953729,
2025/04/15 09:00:00,6.259668653788879,50.23528624377036,2.6367492892980082,9.41,0.8229583662460321,0.7687931375970526,102.11497966410536,134.18995094895263,3.568788294811776,2.853347502656748,3.0063103131122815,2.86,0.4772863035929599,2971549.681087206,3254377.312245098,
2025/04/15 09:15:00,6.775068783036261,51.12524247046741,2.607680601717458,9.42,0.8149070426408938,0.7584833487112617,98.86692440797268,129.7443671173035,3.612405596680762,2.8821656050955413,2.962639328469529,2.81,0.47629899158291394,2946330.5995922284,3239554.0057908427,
2025/04/15 09:30:00,6.666707279101331,51.01176608976158,2.6161223631359682,9.440000000000001,0.8167455659944829,0.760144049311375,99.585939118836,130.4220938812642,3.608393908870605,2.920550847457627,2.9576934763217895,2.76,0.47402632268301864,2955294.1937909713,3279157.4650616883,
2025/04/15 09:45:00,6.676643451426003,51.43224255551911,2.6050663097143083,9.54,0.821419994064091,0.7642708046140112,101.48875550360819,132.16445532956698,3.6620948819710577,2.9329140461215935,2.9519984672805846,2.75,0.4778405148429104,3030729.9659450003,3311825.493048153,
2025/04/15 10:00:00,6.395613652364602,50.19030683447272,2.592125489020026,9.31,0.8278438116334517,0.7751520866971058,104.10369473076943,137.03804364674815,3.5916471017457265,2.8421052631578947,3.023158782997401,2.81,0.4792146218923541,3037002.1293800413,3300455.0153692737,
2025/04/15 10:15:00,6.735440324324827,50.73704924656255,2.599444261890646,9.340000000000002,0.8187067124929912,0.7634977286037974,100.38426174456404,131.81820438387547,3.593075695805367,2.8693790149892933,2.9875021950073153,2.77,0.47642981539261386,2966254.1524445787,3259750.301118352,
2025/04/15 10:30:00,6.668794808378948,50.732854541546374,2.6107850146840414,9.37,0.8181378860857812,0.762070523131552,100.15270995007077,131.2082818719905,3.58895885616762,2.8772678762006407,2.983969195771322,2.77,0.47603791601713324,2955759.7124796966,3253324.927688577,
2025/04/15 10:45:00,6.700164503749761,50.754619188085144,2.621980347745412,9.39,0.8177238477471548,0.7610090949989134,99.98416763368189,130.77511634326532,3.5812625400012137,2.847710330138445,2.9938401795861207,2.79,0.4780813128151309,2945903.6523166876,3216026.4908425333,
2025/04/15 11:00:00,6.6997799942979555,50.89948438853884,2.621944821863782,9.4,0.8138305685316677,0.755888690141134,98.51613703120302,128.68549500261332,3.5851250268943913,2.870212765957447,2.9741930690642393,2.76,0.4762666074231966,2918961.022341126,3209877.272944654,
2025/04/15 11:15:00,6.796417884848381,51.178264809636914,2.634592466765097,9.440000000000001,0.8082308716866363,0.7491261257332119,96.69138068067204,125.92571344299418,3.583096861880491,2.9110169491525424,2.9466282649877567,2.75,0.4732664942663241,2882798.6335233236,3208481.16009982,
2025/04/15 11:30:00,6.850378168638542,51.35646970752845,2.6368151276866345,9.48,0.8089219597669047,0.7490095690570235,96.91658347256313,125.87814702496357,3.595246363865153,2.9061181434599157,2.9462628522810697,2.75,0.4748520739405685,2895042.0826187655,3201682.0163078886,
2025/04/15 11:45:00,6.927526860132502,51.49434711550981,2.63191432242005,9.49,0.80933098309667,0.7490379632809999,97.04987067349344,125.88973461969422,3.60574047534873,2.9009483667017912,2.946508318383581,2.76,0.47599685633860045,2906141.5998557555,3199238.2175867176,
2025/04/15 12:00:00,7.162043880985891,51.7804368809127,2.6295538333545534,9.510000000000002,0.8093577604466068,0.7485649662716758,97.05859652789123,125.69670600726884,3.616583117398277,2.898002103049422,2.945043065487142,2.76,0.47701893651190547,2917137.7163047804,3198212.205934574,
2025/04/15 12:15:00,6.866969870368848,51.50428304239563,2.6411413003603226,9.53,0.8107926459491002,0.7494891042716808,97.52617834622595,126.07384385870239,3.6082885829318756,2.903462749213012,2.948784558285823,2.75,0.4767642952744255,2914114.602031428,3198160.6478466364,
2025/04/15 12:30:00,6.830248459883649,51.617028330738606,2.6460950473870124,9.58,0.8120017402691387,0.7497607865488909,97.92018227178505,126.18471655335765,3.620429284828653,2.8987473903966596,2.949269685845355,2.73,0.4785104646319549,2927566.694943906,3190516.2130143065,
2025/04/15 12:45:00,7.106877834960926,52.062389027248,2.6392750295448177,9.62,0.8119966088212586,0.7489275458669387,97.91851010231717,125.84467361549646,3.6449403310798996,2.895010395010395,2.9439163938126938,2.79,0.4804851389849872,2948324.351054962,3187816.211550623,
2025/04/15 13:00:00,6.968135714158791,51.75014186607115,2.658014889462159,9.62,0.8134758677469996,0.7502471353428021,98.40055175448376,126.38319398765955,3.6192423293560165,2.885654885654886,2.957652590094551,2.78,0.4801594042227616,2935955.4113894477,3178587.770664656,
2025/04/15 13:15:00,7.452524198327922,52.40214180493797,2.6388707707400525,9.64,0.8126195277689938,0.7488517285589603,98.1214988242443,125.813732807273,3.653077712970587,2.870331950207469,2.951947870947521,2.78,0.4830714487506875,2962808.6055388404,3170463.425340264,
2025/04/15 13:30:00,7.1048565713765015,51.85721205555234,2.6679934180350378,9.65,0.8149618209187875,0.7508710479530801,98.88477484045846,126.6378107887421,3.6169504522642986,2.8569948186528498,2.971407027402022,2.78,0.4828049014877217,2944026.942569361,3153730.0054185227,
2025/04/15 13:45:00,7.246014609525105,52.06128483504017,2.6540844118239963,9.64,0.8145588400114219,0.7503476745565967,98.75345666552587,126.42422372897335,3.6321376807209362,2.8558091286307055,2.967637112402526,2.79,0.483572909328149,2955782.91987346,3156600.2654875047,
2025/04/15 14:00:00,7.084580647640223,51.867489207754204,2.659550640038269,9.64,0.815468297359361,0.7511114337863101,99.06600220881384,126.73591150168558,3.624672474693427,2.8568464730290457,2.9719090496230716,2.78,0.4833647364881856,2953585.6780578974,3156884.232338822,
2025/04/15 14:15:00,7.082818511675384,51.88341267556734,2.6575184751207463,9.64,0.8156230206924194,0.7510349995132355,99.12898533505381,126.70471891192149,3.6274442079135496,2.866182572614108,2.9693088734564808,2.78,0.48295959302360064,2956963.7776806154,3165626.642707035,
2025/04/15 14:30:00,7.100368909528299,51.936415984593054,2.6600913531794523,9.65,0.8149311307910855,0.7498585528172759,98.8747739409477,126.22461466425128,3.6276949618538166,2.854922279792746,2.9708030437064137,2.79,0.48393178672760184,2951862.457631567,3147886.5950032575,
2025/04/15 14:45:00,7.133970867616938,51.954575709424205,2.660427874348115,9.64,0.8135744589884982,0.7483694215272281,98.43267938549762,125.61690480358179,3.6234772958699706,2.8516597510373445,2.9700045425928394,2.8,0.4838368551644954,2941438.099303444,3137962.5662440583,
2025/04/15 15:00:00,7.251056463035695,52.10424355451215,2.649894124371901,9.62,0.8117857098278012,0.7466186704543999,97.84978508232102,124.90242872101098,3.630333722212471,2.8523908523908528,2.964212204346316,2.8,0.48379975198394504,2938453.6435921327,3135244.4753966625,
2025/04/15 15:15:00,7.222989444174402,52.008351189880045,2.6463500919756497,9.590000000000002,0.8110495265755154,0.746119549751715,97.6098872625093,124.69873911035572,3.6238591519236687,2.8561001042752867,2.9638887064993544,2.79,0.4828845002446588,2930095.894008229,3137806.249306918,
2025/04/15 15:30:00,7.297286158606994,52.075521838815064,2.639312947052017,9.57,0.8098972633360801,0.7451229911348766,97.23440271006868,124.29204662981479,3.6259436421471807,2.8683385579937304,2.9573834694230747,2.8,0.48177635478101133,2926682.9423586843,3148092.030126197,
2025/04/15 15:45:00,7.318767680855444,52.02584094799482,2.631102775935026,9.53,0.808763058471845,0.7444801291083025,96.86480278598641,124.02969663071941,3.6220553933372233,2.8740818467995806,2.95482912789048,2.79,0.48062201343918637,2919029.6262086686,3154411.757220634,
2025/04/15 16:00:00,7.370847038140823,52.21361364104729,2.6387150499962884,9.58,0.8087006343099571,0.743631512498046,96.84446081230965,123.68337882420332,3.630554955152689,2.895615866388309,2.9448875937377714,2.75,0.48005192556154497,2923361.7897292348,3166316.5014464674,
2025/04/15 16:15:00,7.0339378523190135,51.797544476805854,2.6735299420979692,9.630000000000003,0.810747640169682,0.7449509172898441,97.51151244839514,124.2218238273851,3.6019794835150267,2.881619937694704,2.9602894486960993,2.78,0.4805282487574703,2906856.9346967703,3142437.653526083,
2025/04/15 16:30:00,7.14702861008692,51.9947698474046,2.656044748504171,9.610000000000001,0.8093958009861715,0.7438141155641507,97.07099268397903,123.75789856910879,3.6181619324795453,2.882414151925078,2.9528094878921554,2.77,0.4809142406351737,2913442.2884784597,3144690.414413626,
2025/04/15 16:45:00,7.278832632647436,52.19298345251076,2.6599478329423283,9.64,0.8092234396937992,0.743187178065231,97.01482582860355,123.5020473203527,3.624131225662654,2.87551867219917,2.952347466157003,2.77,0.4820193983173852,2917463.613608075,3135121.871109437,
2025/04/15 17:00:00,7.225190070089695,52.10387408186921,2.6670884059116764,9.65,0.8101835580819657,0.7440049367893764,97.32769671689502,123.83577211925704,3.618177777163481,2.861139896373057,2.9605506453475727,2.78,0.483009770757022,2917611.683551738,3122870.021360692,
2025/04/15 17:15:00,7.060783447858512,51.69120930226194,2.677926122152714,9.62,0.8125048128541249,0.7466983559298217,98.08411702032991,124.934948116368,3.5923321111886146,2.8648648648648654,2.973568946134987,2.8,0.48139635780501344,2911255.394599091,3136267.291017646,
2025/04/15 17:30:00,6.967038916578986,51.429249111745776,2.6794528971620872,9.590000000000002,0.8143919913515888,0.7490001596567915,98.6990861951142,125.87430707791007,3.579088854354239,2.867570385818561,2.9823823955501965,2.81,0.4804002431101287,2912636.472561052,3150300.6602441636,
2025/04/15 17:45:00,7.4428784886712265,52.273678564762065,2.6324102506089835,9.600000000000001,0.8140703872982277,0.7485046622671758,98.59428605058186,125.67209613007344,3.6468479781140233,2.857291666666667,2.9670603338709864,2.77,0.48449860152352303,2968921.058937617,3158900.6718202005,
2025/04/15 18:00:00,7.060640289822004,51.50049508560721,2.649855359030253,9.54,0.8165659155250823,0.7521866201703002,99.5128089194594,127.17469173012269,3.6001965041183523,2.864779874213837,2.98567954039364,2.8,0.4814136913454277,2948949.800222885,3176654.5463866326,
2025/04/15 18:15:00,6.956913173557382,51.707699079352494,2.652303456908183,9.630000000000003,0.8195228617377507,0.7544821795638951,100.71649108518511,128.11150239857474,3.6308062619749366,2.906542056074766,2.9715075895249954,2.67,0.48152029090532167,2991009.5906539094,3220586.5708088125,
