datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/04/15 18:30:00,6.88970437314731,51.192166800169616,2.6506997509436614,9.53,0.8215859994029014,0.7585814704421346,101.55633118858137,129.78441029133285,3.595277057164726,2.8772298006295913,2.9991251728758304,2.78,0.48110791553253407,2985016.844096012,3219447.368038023,
2025/04/15 18:45:00,6.917017965600337,51.014000905116916,2.640216780118931,9.470000000000002,0.823061603226243,0.7613194806585032,102.15700427429192,130.9017837682261,3.586826684577551,2.875395987328405,3.0085472428003963,2.79,0.4803971646941412,2994229.2421949054,3238591.145288582,
2025/04/15 19:00:00,6.8535530274348275,50.78399983778917,2.6352542033667152,9.430000000000001,0.8252680676378281,0.7645025099485373,103.05518830284673,132.26823321187783,3.578402412925682,2.869565217391304,3.0205764466435485,2.79,0.48031591106942123,3006882.4857272017,3253335.8756266655,
2025/04/15 19:15:00,6.961510361818398,50.928918698520704,2.646212463176108,9.430000000000001,0.8189049014674248,0.7564235232702627,100.46493840109116,128.9037587437313,3.56358385096625,2.901378579003181,2.9956128795436134,2.77,0.4762259151709371,2944413.053849523,3238394.223223275,
2025/04/15 19:30:00,7.1556545277877035,51.428128374683354,2.629888188766681,9.48,0.8194118839310032,0.7562751467785762,100.67131542179425,128.84320675768993,3.6047159877339743,2.909282700421941,2.982665769523766,2.77,0.47836435144911565,2980913.8955533584,3250557.756803753,
2025/04/15 19:45:00,7.195641558644468,51.71882170057705,2.6438062563346953,9.58,0.8210264043782652,0.7568155132168621,101.32853720697567,129.0637286251226,3.6235635561591666,2.9091858037578286,2.9799613813831685,2.76,0.4807296615123437,3004587.7746668053,3245469.2016690644,
2025/04/15 20:00:00,7.062646309045306,51.72589398988055,2.6472487995642893,9.62,0.8222185198522027,0.757681984072973,101.81381087523518,129.41733269399256,3.6339614174471837,2.892931392931393,2.984267715945308,2.77,0.4831334973991307,3018365.8171958053,3229112.0195608647,
2025/04/15 20:15:00,6.903223178582778,51.30880772294813,2.659423843659718,9.58,0.8228091912121277,0.7589891302019609,102.05425508037202,129.95077497489046,3.602284014576878,2.886221294363257,2.997645244384476,2.81,0.48175388819228165,2998294.8740282925,3225411.7685459917,
2025/04/15 20:30:00,7.20580820612048,51.818340458612454,2.64010441183005,9.600000000000001,0.8221267123004121,0.7577999022596307,101.77643883501922,129.46545474022298,3.6362198241036747,2.877083333333333,2.989171120874962,2.79,0.4841432492572572,3022696.284026208,3220696.1182502722,
2025/04/15 20:45:00,6.946247531045287,51.68002087853773,2.6457228006793923,9.65,0.8260534088559711,0.7619915529917978,103.37487664017715,131.17605440290197,3.6473964685650317,2.8528497409326423,3.0036216177928337,2.78,0.4878049595204563,3057315.26818004,3210179.984811192,
2025/04/15 21:00:00,6.885515787449606,51.38581558940422,2.635436258572104,9.57,0.8261753935360683,0.7632345772272322,103.42453286431915,131.70034221794108,3.6312773526099575,2.864158829676071,3.007230331221978,2.78,0.48531780177455525,3048944.0629649702,3233421.9491956485,
2025/04/15 21:15:00,6.945102549029514,51.73186816916814,2.6335433069467302,9.64,0.8267153556621034,0.7628600169419117,103.64433489470466,131.53258141395273,3.6604676196407024,2.867219917012448,2.998183119444447,2.78,0.48741925086821697,3073416.3175327037,3232071.847036447,
2025/04/15 21:30:00,6.971229764660279,51.57971274752862,2.6387505847153196,9.610000000000001,0.8266464821025169,0.7631374294326476,103.616298579738,131.65683095215317,3.6418750812088483,2.8740894901144642,3.0020092141253913,2.81,0.4856634773346462,3060457.973584533,3241144.095363563,
2025/04/15 21:45:00,7.013039522993779,51.53957167761041,2.633352057416809,9.58,0.8264394696669797,0.7632323543222579,103.53203016265189,131.69934660697132,3.6379488162313995,2.8705636743215033,3.0046385390514465,2.78,0.48537608317172526,3057929.8205158543,3242194.8179574506,
2025/04/15 22:00:00,6.793765633287649,51.10748271415105,2.641772761563503,9.54,0.8271614291627408,0.764607790867267,103.82591774359214,132.31538720086377,3.611211433020401,2.8501048218029355,3.0210736372943297,2.83,0.4852592294307247,3041501.53837554,3226285.5616114843,
2025/04/15 22:15:00,6.997370338640735,51.48436716329536,2.62912109949056,9.56,0.8263567491770288,0.7633033587802135,103.49835718677481,131.7311486036574,3.636196142449439,2.8870292887029287,3.0006132587206977,2.77,0.48389458740188696,3056642.398460203,3260110.2126236293,
2025/04/15 22:30:00,6.88731045395491,51.491884168473916,2.627264330493087,9.58,0.8267829332364014,0.7634823221087889,103.67184365378647,131.81130401004435,3.6463784358546136,2.8872651356993737,2.9982457593505196,2.76,0.48471838611119317,3065205.2523128074,3258477.405785615,
2025/04/15 22:45:00,6.848445248712608,51.4361875466106,2.629220623003887,9.58,0.8271326689121702,0.7638092355189986,103.81421032716345,131.95772438262,3.6436653189852297,2.88517745302714,3.0007074794206026,2.76,0.484832963402792,3065362.8576995838,3257150.4388085287,
2025/04/15 23:00:00,6.86879881447129,51.281498644933436,2.629253359497053,9.54,0.8271559838757483,0.7643124265292456,103.82370113417748,132.18309725781077,3.6284065077033487,2.8794549266247382,3.008013028978133,2.8,0.4840628643475634,3056110.8704092773,3257347.7637877674,
2025/04/15 23:15:00,6.909737157559164,51.26732127980813,2.6200935210964214,9.49,0.8273732332120115,0.7563810268238559,103.91213667975634,128.88641607577023,3.6220081167288845,2.8767123287671232,3.029397110409867,2.79,0.4873744142345498,3056173.6881201235,3214515.9477320667,
2025/04/16 00:45:00,11.569065722918253,57.40499446068196,2.4306872033152906,9.270000000000001,0.735613488641749,0.7020844246326455,76.09254067062342,107.41540197886486,3.8137362912662547,2.9805825242718447,2.666553588737665,2.67,0.4620854051069041,2709833.1615581685,3154522.4999915506,
2025/04/16 01:00:00,7.149311998878716,52.12175771174719,2.7079654536315685,9.690000000000001,0.7896049951084437,0.746644304998179,90.69037135720146,124.91289009881739,3.5783322076746003,3.0092879256965945,2.8256738223171296,2.71,0.45778455264501383,2757830.613428051,3266467.4925121763,
2025/04/16 01:15:00,7.711280156254986,53.2802300426041,2.668594947200162,9.83,0.7969856594251803,0.7512866197018037,93.02693721971973,126.80740433043663,3.683586379534086,3.0213631739572735,2.817013800090789,2.7,0.4648916332458825,2881040.702372314,3316189.9990211083,
2025/04/16 01:30:00,7.668057191054402,53.52242582137666,2.6477524609457204,9.9,0.805374693773406,0.7582163016493799,95.76064658387914,129.63538603963815,3.7390202241428314,3.0303030303030303,2.8241703850143525,2.69,0.469091366774207,2970843.3521233513,3362343.661214587,
2025/04/16 01:45:00,7.495348129212971,53.24748655071522,2.646569579286863,9.9,0.8121529614550698,0.7643019689062063,97.96946026432755,132.17841342101198,3.740691375538151,3.0202020202020203,2.845535579986517,2.69,0.47097197469434116,3012395.00819759,3383728.689295497,
2025/04/16 02:00:00,7.32748101446407,53.047064958421515,2.657953762816479,9.89,0.8102264943269524,0.7614295974516526,97.34168822176898,130.94672208996957,3.7209074658695878,3.0161779575328613,2.8479394613052964,2.7,0.47055172313440924,2983564.3234188347,3357001.817843821,
2025/04/16 02:15:00,7.4049138278180635,53.166184127096585,2.6595817619284547,9.89,0.8076782482533718,0.7575852303591122,96.51129894639398,129.3778478034616,3.7186298017131807,3.024266936299292,2.8416721685849433,2.69,0.470115366489185,2967054.20354021,3344277.8971271846,
2025/04/16 02:30:00,7.2065720903214014,52.87278921651506,2.6728392135669643,9.880000000000003,0.8078106139455401,0.7568216025760528,96.55443255595544,129.06621367371739,3.6964438226775784,3.01417004048583,2.8515010006579566,2.71,0.4701314427127679,2949001.2841018573,3323715.2716882285,
2025/04/16 02:45:00,7.561573571921713,53.46341297894065,2.6611382816807363,9.92,0.8058829468485365,0.7530857181834641,95.92626948314984,127.54161084058725,3.727728118560856,3.024193548387097,2.838053840806504,2.69,0.47160535255363617,2963292.0656175697,3320122.7632685206,
2025/04/16 03:00:00,7.456065430702836,53.5262416942262,2.6662343410714993,9.960000000000003,0.8056745316501587,0.7512518613614428,95.85835384997746,126.79321955954022,3.735605624221802,3.0341365461847385,2.8335702915633427,2.67,0.4722403317739358,2963985.768479271,3312449.277517918,
2025/04/16 03:15:00,7.4747229727719855,53.631983218332664,2.668917388617528,9.98,0.8049151592426198,0.7491178008373266,95.61089944995992,125.92231607880255,3.7393439162122357,3.0370741482965933,2.831281663019062,2.66,0.47283794795888845,2961142.7124176132,3301346.84706054,
2025/04/16 03:30:00,7.389224133437438,53.54441854053164,2.6777797005642894,9.99,0.8048759005479368,0.7479490770337357,95.59810633733468,125.44536351955477,3.730702715348393,3.017017017017017,2.8395839493113675,2.68,0.4743266209507691,2952798.2300012847,3272444.2497113575,
2025/04/16 03:45:00,7.553911016909126,53.80836136517104,2.6697780531544963,10.0,0.8042456174938172,0.7461117640846754,95.39271789623317,124.69556180378507,3.745629711872276,3.026,2.834040228406449,2.66,0.47490567062346317,2961668.7857905193,3274661.8562555043,
2025/04/16 04:00:00,7.359925117776072,53.5603750300038,2.6787846601126537,10.0,0.8055534423105611,0.74649001120978,95.81889483147788,124.8499232823449,3.7330361596065957,3.014,2.8448372428846866,2.7,0.4757425828599643,2957841.8747165613,3259473.9201724734,
2025/04/16 04:15:00,7.316659243504034,53.49487385026396,2.6831769869637356,10.0,0.8057614315954285,0.7456800408151837,95.88667167349371,124.51937687656856,3.7269252265449437,3.025,2.845775221152583,2.66,0.4752354520036397,2954051.987957947,3261923.6416028766,
2025/04/16 04:30:00,7.3727419504404565,53.65353668476433,2.6752939285698916,10.010000000000002,0.8060071513343328,0.7448265195773239,95.96674362496542,124.1710575067313,3.741644943421585,3.00999000999001,2.8482988262651676,2.68,0.4774738263760484,2966661.406870567,3246582.634979983,
2025/04/16 04:45:00,7.469416423156417,53.6612448630666,2.676858885099728,9.99,0.805256677500789,0.7432831301338396,95.72218897645777,123.54120506194337,3.731986043645262,3.042042042042042,2.8431230665151555,2.66,0.47507782139386534,2957466.6808238183,3267759.056186367,
2025/04/16 05:00:00,7.358989550977867,53.57815895469122,2.682455768709944,10.010000000000002,0.806863650788585,0.7437580952677715,96.24584852324709,123.73503685991432,3.731655193261227,2.998001998001998,2.8595736176233335,2.68,0.47879375175406463,2964693.1581630767,3227311.535511183,
2025/04/16 05:15:00,7.391900512747611,53.59358161007316,2.677092085569013,9.99,0.8063571039214157,0.742501738588543,96.08078162082577,123.2223215959245,3.731660951766117,3.019019019019019,2.85521537350036,2.67,0.4775812095489106,2962991.201355035,3241170.817820022,
2025/04/16 05:30:00,7.507970507951825,53.67966323643799,2.674846241574336,9.98,0.8060725733671886,0.7413702793600665,95.98806250583014,122.76057659419855,3.731055581769091,3.0250501002004007,2.8553782694590835,2.67,0.47743361895152864,2963124.4347189227,3243234.558655094,
2025/04/16 05:45:00,7.46093737963605,53.66016581556636,2.6694994826183023,9.970000000000002,0.8061581918565491,0.7406415920135697,96.01596274516629,122.46320154824116,3.7347825181899688,3.021063189568706,2.857569804544689,2.67,0.47822067230048504,2966077.8942107963,3236242.6368997693,
2025/04/16 06:00:00,7.344983447362949,53.48699354164012,2.673628004474794,9.960000000000003,0.8067722382033391,0.7404532366570334,96.21606017933448,122.3863343114516,3.7252751629359664,3.0180722891566263,2.8640151839292596,2.69,0.47840137557551005,2961718.527340422,3229146.880973918,
2025/04/16 06:15:00,7.4579866131326185,52.19190841760377,2.7239769348230634,9.680000000000001,0.7974474090654264,0.7340255930629912,93.17740618469013,119.76323289716461,3.553627740474523,2.9235537190082646,2.917518880403351,2.77,0.4727313242823947,2792709.6084034373,3114894.7007520124,
2025/04/16 06:30:00,7.800861201221892,52.4724643762321,2.7481170863063955,9.610000000000001,0.7779708587775125,0.7148987694951395,87.39747586840515,112.34254898333886,3.4969397948456096,2.921956295525494,2.8845317921556206,2.78,0.4679246311755273,2652796.5212792037,3016485.120541635,
2025/04/16 06:45:00,7.97601790404093,52.68775323662919,2.7380886040786976,9.57,0.7725503398953308,0.7094285754130797,85.86326639498226,110.23924595267088,3.4951389030086117,2.8986415882967607,2.8802463201669943,2.77,0.469064170698516,2627580.8310607006,2974170.4754775655,
2025/04/16 07:00:00,8.053970342087439,53.517734960448934,2.706512734441997,9.690000000000001,0.7747713095430567,0.7090330938611751,86.49188382954482,110.08718232672895,3.5802528754766016,2.8854489164086687,2.8661085636652395,2.77,0.47628643073590277,2695297.8496692525,2963687.323401476,
2025/04/16 07:15:00,7.794413032172031,52.8793337020515,2.728396696533187,9.65,0.7773438351825757,0.7110464140473379,87.22000475165018,110.86130887246996,3.5368757088225795,2.8984455958549225,2.882953356990833,2.78,0.4733894974522732,2676231.872783318,2977108.3199891974,
2025/04/16 07:30:00,7.810807091891661,52.691876639255156,2.724245285533393,9.600000000000001,0.7785428889645754,0.7119244558757455,87.55938179497295,111.19891810736513,3.5239117604347325,2.9010416666666665,2.892033488361378,2.8,0.472490848090407,2675757.0595418015,2987330.533278238,
2025/04/16 07:45:00,7.857757411773719,52.798481194905946,2.699304907262126,9.56,0.7786230911312533,0.7115859695452017,87.58208200625423,111.06876928372091,3.541652509977689,2.9299163179916317,2.8822020790318246,2.8,0.4713370126666672,2691358.1563008237,3018692.368002411,
2025/04/16 08:00:00,7.761790817610802,52.7844976636631,2.710095079547181,9.57,0.7749656960667766,0.7071646801772412,86.54690248231215,109.36877268623458,3.5312414210939838,2.9205851619644725,2.8790121772319925,2.8,0.4717893838887636,2662870.769867595,2981323.1454737354,
2025/04/16 08:15:00,7.785075922000942,52.875617568945984,2.701886855512416,9.57,0.7756075577671021,0.7068868635387465,86.72857333757241,109.26195150787018,3.5419691910766704,2.914315569487983,2.8814034512056614,2.81,0.4732502582550178,2674205.3597796815,2976516.0357882567,
2025/04/16 08:30:00,7.754105094421561,52.86730849507774,2.6999046754208424,9.57,0.7762026366189758,0.7065405829164669,86.89700289788316,109.12880575995392,3.544569586890432,2.927899686520376,2.880135442611521,2.78,0.472903953941513,2678734.9884401583,2985702.718442398,
2025/04/16 08:45:00,7.690801818185548,52.66235172954862,2.7033740129541317,9.550000000000002,0.7772658267103194,0.7080383036653697,87.1979254378918,109.70468305846047,3.532622550279001,2.9120418848167535,2.8905863449186593,2.84,0.4731632330691956,2675810.5963659934,2979342.655946579,
2025/04/16 09:00:00,7.707324276779332,52.70450308398728,2.695486935335053,9.54,0.7772198203890994,0.7083208808517991,87.18490392917434,109.81333467916743,3.539249207607146,2.9381551362683442,2.881196858767011,2.79,0.47143256314932536,2680981.4068494895,3005900.6976442,
2025/04/16 09:15:00,7.69590580826673,52.58996677089277,2.6991299756223843,9.53,0.7780348526704107,0.7094464984923085,87.41558853231699,110.24613742056572,3.530767353210734,2.93389296956978,2.8866335298860046,2.8,0.4711280303581286,2679496.756360281,3007910.0284227384,
2025/04/16 09:30:00,7.623311860715944,52.630283159780504,2.690393183273893,9.54,0.7789506771957152,0.7104127267237473,87.6748011083159,110.61765454353778,3.5459501084488094,2.922431865828093,2.887332683227388,2.78,0.47278632862410913,2693595.5054837,3003683.249006799,
2025/04/16 09:45:00,7.756398575640219,52.58979729379513,2.69256951855074,9.510000000000002,0.7785410997232591,0.7106227296321908,87.55887537279192,110.69840117649613,3.531942233795584,2.9516298633017874,2.882508843338305,2.8,0.46952344441715327,2684775.1029290156,3033310.1915375534,
2025/04/16 10:00:00,7.783200427593556,52.63069621906834,2.707386670202266,9.56,0.7805100866544035,0.7120418407515948,88.11617227895152,111.24405287980976,3.5310803976462597,2.9361924686192467,2.890647327358044,2.8,0.4711238075973086,2692551.5592512563,3022616.122431061,
2025/04/16 10:15:00,7.776280066558456,52.590208197046024,2.715262682646415,9.58,0.7821017329801336,0.7135030532217662,88.5666676880345,111.8058926556651,3.5282037576795,2.9258872651356995,2.8976131159107044,2.79,0.4719160119859255,2697721.2518288298,3018807.078024252,
2025/04/16 10:30:00,7.792328283012978,52.61890783072175,2.7186855449647425,9.600000000000001,0.7833699404661095,0.7146438119118623,88.92561781468137,112.2445171677301,3.531118197093478,2.9291666666666667,2.89837548454246,2.8,0.4720272082091379,2705693.9624574427,3026378.0778869973,
2025/04/16 10:45:00,7.871910183035595,52.697864161589564,2.721496887975588,9.62,0.7847904315051433,0.7159621129737725,89.32766987951014,112.75140715687202,3.534819401228833,2.9085239085239087,2.9062635718518357,2.77,0.47385561029033685,2715952.7650668463,3015651.348267911,
2025/04/16 11:00:00,7.682736839254574,52.38996474298955,2.7158755250451496,9.58,0.7860586478248188,0.7179864861268739,89.68662250642342,113.52978359548011,3.5274076118936786,2.894572025052192,2.91577840423141,2.77,0.47402360906052865,2716105.077382229,3013789.015372561,
2025/04/16 11:15:00,7.059292408756164,50.94297191610008,2.6330047144629773,9.37,0.8165777846200404,0.7524795248664214,99.51764046419618,127.29422522811299,3.55867194180512,2.9295624332977592,2.986549952333929,2.83,0.4736716844437451,2925724.1798922885,3250967.980476351,
2025/04/16 11:30:00,6.974071961444167,51.08920916749878,2.6158793042531734,9.39,0.8177778206046632,0.7539144947425697,100.00613832957993,127.87983198376452,3.5896151572179744,2.9659211927582536,2.970057449774648,2.72,0.47307001693826084,2957147.924600106,3293825.121079168,
2025/04/16 11:45:00,7.468487495862462,52.401379748757336,2.6786496321616213,9.66,0.804506052458777,0.7362288763922158,95.47758505410818,120.66238598995645,3.6062947105943666,2.968944099378882,2.9208611615752615,2.78,0.475158426651286,2876936.0601304714,3177752.0160252857,
2025/04/16 12:00:00,7.757124596984568,52.42812067510249,2.710600586292063,9.64,0.7975515173277633,0.7296941932778224,93.21133163066688,118.03142568776096,3.5564074060748787,2.9232365145228214,2.9285060762912143,2.8,0.47472665841615486,2801960.665554957,3100300.384842391,
2025/04/16 12:15:00,7.635767165097036,52.16747024619565,2.730431441098918,9.64,0.7968910770393786,0.7292575889750218,92.99611594243821,117.86355026333203,3.530577569133245,2.909751037344398,2.9368386382292178,2.78,0.4742041049650136,2776827.493415694,3078936.858562166,
2025/04/16 12:30:00,7.908728290351917,52.46778930585299,2.723096206543379,9.630000000000003,0.794339811141238,0.7269150629151301,92.16474260592467,116.9628432523393,3.5364156348423883,2.9044652128764277,2.929886774458698,2.82,0.4742951327201855,2769792.784066873,3070015.792887123,
2025/04/16 12:45:00,7.954741945473472,52.48582811821103,2.725571396384855,9.62,0.7924387003090569,0.7252633007710938,91.54523334318152,116.32773665988621,3.5295351326183493,2.9012474012474017,2.9271531188926416,2.8,0.47371924845372,2753886.2089330857,3059443.559536575,
2025/04/16 13:00:00,7.976946372272721,52.570392700157015,2.73149712442755,9.64,0.7910311506320868,0.7237349818875297,91.09402668291625,115.74009430362196,3.5292001275748333,2.904564315352697,2.921317337665778,2.81,0.4734194955097007,2744349.0968464357,3052516.310843988,
2025/04/16 13:15:00,7.95735439112002,52.34569987682977,2.758332205446405,9.64,0.7896258701955549,0.7226533522792286,90.69627978720332,115.3242050684183,3.494865477394473,2.912863070539419,2.924146809670772,2.79,0.4708478237013121,2711721.405818895,3047509.6436148337,
2025/04/16 13:30:00,8.377842562810997,53.19679998484287,2.7211101857358546,9.66,0.7858697400738692,0.7191214801155238,89.63315455115566,113.96619156571354,3.5500216237615168,2.9037267080745344,2.9016242639030954,2.78,0.474096283786598,2738197.665075793,3037417.4551395783,
2025/04/16 13:45:00,8.038310040022793,52.66931432881927,2.762268528678785,9.690000000000001,0.7864029469591639,0.7194708610260195,89.78407203202728,114.10052938204653,3.5079862436961573,2.892672858617131,2.91560523813351,2.79,0.47307106340748173,2703951.1176398625,3011788.708346498,
2025/04/16 14:00:00,8.178920284940034,52.93249416850165,2.7729210179593418,9.74,0.7849540797045605,0.7176864378342152,89.37398843743921,113.41441429160979,3.512541445254686,2.8870636550308006,2.910650281317329,2.76,0.474024148041729,2699686.576819393,2995564.578574775,
2025/04/16 14:15:00,8.320637200429417,53.025218319753264,2.7759813687732975,9.73,0.7828623253339008,0.7161226054067213,88.78194375660915,112.81311689067238,3.505066752050888,2.8787255909558067,2.9096588905840592,2.77,0.4738364458741597,2686113.140337462,2982748.2647449854,
2025/04/16 14:30:00,8.19064319804329,52.672090445766344,2.8021391357832806,9.720000000000002,0.7817559261072811,0.7154641783629979,88.46879141607042,112.5599500787135,3.468778504206207,2.878600823045267,2.9163232237186127,2.79,0.4716677198659619,2652495.2117613186,2971156.9909272655,
2025/04/16 14:45:00,8.269512121457694,52.63138009701845,2.8020291661168137,9.680000000000001,0.7790928010549448,0.7137317348388635,87.71502747335137,111.8938212978835,3.4546392725151427,2.8884297520661155,2.9109382751413784,2.76,0.46944519481435293,2631562.2699342538,2974123.546010529,
2025/04/16 15:00:00,8.29597934671682,52.64057027482761,2.820203310101062,9.710000000000003,0.7781228251153405,0.7126928103495753,87.44048802281688,111.4943522855992,3.443014184552547,2.8671472708547885,2.9167060792267394,2.8,0.4705092513915498,2617109.7197554247,2945182.0141801327,
2025/04/16 15:15:00,8.867536762267719,53.77269404671705,2.7930978705800507,9.79,0.7744012955884569,0.7083618225932545,86.38715604853856,109.829076879093,3.505068727851947,2.878447395301328,2.8848910247837822,2.76,0.473359208888107,2647502.942529125,2945507.3820147966,
2025/04/16 15:30:00,8.599656380927456,52.84996623292557,2.8323073226489455,9.7,0.7732404057695175,0.708728746138457,86.05858083340944,109.9701598814686,3.4247695941865417,2.8835051546391757,2.903720566247242,2.77,0.467571855542932,2583611.7091347347,2941981.1564467777,
2025/04/16 15:45:00,8.841964282087417,53.21141465203766,2.8178576109409246,9.690000000000001,0.7699436402693919,0.7059907632533948,85.12547295722521,108.91739875203169,3.438782698734151,2.8854489164086687,2.8905795672239063,2.76,0.4676825183925038,2580585.8310753927,2937229.6304587694,
2025/04/16 16:00:00,8.73313572341982,53.16080649824755,2.8238355515772136,9.7,0.7682730251748237,0.7045155405060405,84.65262643455168,108.35017199026373,3.4350442236560843,2.8886597938144334,2.8851353986095987,2.75,0.4671570326370493,2567149.921214438,2928111.2904667035,
2025/04/16 16:15:00,8.725871644105155,52.804223949469076,2.844700761818677,9.65,0.7661708582849036,0.7034086033994909,84.05763462153047,107.9245519599572,3.3922724419810515,2.8953367875647666,2.890267171555929,2.76,0.46351971536412795,2527382.5084724855,2925206.507049854,
2025/04/16 16:30:00,8.643666228929817,52.9384145641817,2.8415344774084033,9.680000000000001,0.7648261028915568,0.7017520589172116,83.67701857557849,107.287606546733,3.406610082320226,2.868801652892562,2.8894100887095404,2.8,0.46650685841969325,2528215.6593970046,2891245.199037993,
2025/04/16 16:45:00,8.874545674364697,53.48936393537116,2.830826337830087,9.73,0.7628664461055747,0.6990895830233543,83.12236244927978,106.26387804046567,3.4371589206911,2.879753340184995,2.871913610417191,2.76,0.46782437052995074,2540795.3901093006,2890292.749294577,
2025/04/16 17:00:00,8.908384886928843,53.42249312634755,2.825327279198568,9.690000000000001,0.7618522610195971,0.6985359364611521,82.85931717855732,106.05099958044302,3.429691162274363,2.8792569659442724,2.8729452464322556,2.79,0.46705814921540323,2533037.3429092905,2890350.18852435,
2025/04/16 17:15:00,8.66842813930333,53.32098985777918,2.8380731303167193,9.75,0.7641625606030563,0.6996672548879173,83.48921130340759,106.48599428812496,3.435429445368779,2.881025641025641,2.8753350984411203,2.76,0.46819646412105076,2542637.079909423,2888068.3498779153,
2025/04/16 17:30:00,8.928533713550905,53.561885180879074,2.808745898752696,9.690000000000001,0.7630196652376878,0.6992047670153483,83.16572919130553,106.30816656767355,3.449938281815782,2.8833849329205368,2.8699581327931245,2.76,0.4680723871556145,2553190.4829846183,2901501.041332515,
2025/04/16 17:45:00,8.750047589643998,53.69875450008118,2.8137669337476403,9.78,0.7656410062469514,0.7003506417624684,83.90766668786713,106.74875821619791,3.4757676205164842,2.865030674846626,2.8729525459536753,2.74,0.4721059397219164,2579020.8818642036,2883780.2923453804,
2025/04/16 18:00:00,8.460520759671795,52.72312347656015,2.8333724962102007,9.65,0.7660032131990913,0.702169236200715,84.01018479533609,107.44801223464734,3.40583527683262,2.8922279792746113,2.888412075581227,2.76,0.46508600552965385,2532549.6617839984,2912786.537699912,
2025/04/16 18:15:00,9.074832884271927,54.0189913130215,2.7889585257355387,9.74,0.7652970216464822,0.7001825559491681,83.81030618710055,106.68412880904953,3.492343077217775,2.8737166324435317,2.867531633947868,2.76,0.47196519671185644,2595247.3822036916,2903563.5476796376,
2025/04/16 18:30:00,8.762216539437247,53.536685617871115,2.812028170974763,9.75,0.767907622086769,0.7023615493144024,84.5492037011392,107.52195709816696,3.467248337210027,2.8635897435897437,2.8836906835527834,2.76,0.47182932161433505,2586500.7264622175,2895355.9703888046,
2025/04/16 18:45:00,8.553194020107412,53.24265586285935,2.8218856941196244,9.75,0.7695093755091039,0.7036692923135494,85.00255979638683,108.02478748630121,3.4551364076572986,2.8625641025641024,2.8915964586096137,2.75,0.4715158988623487,2583262.911871038,2895370.8268932602,
2025/04/16 19:00:00,8.545761736153509,53.35624181168032,2.807502083116766,9.75,0.7700120089228387,0.7039848139924824,85.14482384191056,108.14610634511509,3.472838028734774,2.8625641025641024,2.888303627152063,2.77,0.47257114040036796,2598481.771646937,2900122.670100123,
2025/04/16 19:15:00,8.460549740473368,53.23737380782734,2.8099164808534507,9.75,0.7712030984483988,0.7049046157007134,85.48194670293644,108.49977235613686,3.469854021084161,2.8625641025641024,2.8925484714112097,2.77,0.47261097923059653,2601363.4897758206,2902874.8882889478,
2025/04/16 19:30:00,8.513522749328104,53.30355793548773,2.7985318031306643,9.73,0.7710396729981024,0.7048010828482,85.43569119133663,108.45996372061323,3.4768230931359203,2.8735868448098665,2.8879688000954933,2.78,0.4720235716714148,2607165.7217439585,2916214.6308772024,
2025/04/16 19:45:00,8.290963535915182,52.86777747661438,2.8080086161696283,9.7,0.772759955923157,0.7066788308111394,85.92259556671787,109.18196241426789,3.454405354792556,2.8525773195876294,2.9056445993537383,2.82,0.47228310286142855,2598150.628530185,2903106.165940614,
2025/04/16 20:00:00,8.742671506597503,54.00972269147377,2.7684631326341336,9.79,0.7715601537297477,0.7041525446537286,85.58300669499577,108.21059919542381,3.5362580359468336,2.879468845760981,2.871190108524431,2.75,0.47549863671395726,2652806.502437012,2926192.6736065657,
2025/04/16 20:15:00,8.551801891142645,53.23383680670946,2.799336054166076,9.720000000000002,0.7730220206840352,0.7062759810582523,85.99676969054845,109.02706569699855,3.4722519239997416,2.875514403292181,2.8954225462891254,2.77,0.4719029315073792,2615275.4246208733,2926702.0669514113,
2025/04/16 20:30:00,8.479089318767024,53.410076771365766,2.773901941467727,9.720000000000002,0.77317756752258,0.7062240066078141,86.04079526050293,109.00708139342716,3.5040892594988255,2.877572016460905,2.8866355805782304,2.77,0.47354887334736195,2637845.612839561,2932531.0923007,
2025/04/16 20:45:00,8.289978464640171,53.001780477497164,2.788488278195139,9.7,0.7746913392290116,0.7077445817140787,86.46924924122561,109.59174624835164,3.478587332014308,2.876288659793815,2.8985062255309555,2.79,0.47230823688967005,2625629.24908233,2933514.217000541,
2025/04/16 21:00:00,8.48901768559847,53.43758329836885,2.760413768365022,9.7,0.7739977750065719,0.7069033347649075,86.27294463946059,109.26828473469727,3.513965953642253,2.876288659793815,2.8877544251368428,2.78,0.4741551181649824,2650245.648975325,2939160.744510385,
2025/04/16 21:15:00,8.482636283122474,53.37853031061729,2.764608607722847,9.7,0.7746301798988677,0.7073153535998702,86.45193886453622,109.42670698649886,3.508634087625769,2.8907216494845365,2.8870452103757627,2.79,0.472954867768562,2649676.646678571,2952711.291899908,
2025/04/16 21:30:00,8.291134992770026,53.03273142567821,2.7760294211686323,9.690000000000001,0.7764281503892994,0.7089513270626329,86.96083172503626,110.05574279230713,3.4905970110074613,2.8751289989680084,2.9015527565819457,2.82,0.47329511084106696,2643787.9058637926,2942130.5735510085,
2025/04/16 21:45:00,8.308299919835179,53.13590049308908,2.7469140898727775,9.64,0.7752010448537503,0.7082333313742799,86.61351498683551,109.77967169049597,3.5093926073408706,2.900414937759336,2.887464602797526,2.79,0.47190152379969286,2653366.6824811804,2969345.9994288064,
2025/04/16 22:00:00,8.236702628057685,53.03005182850296,2.753469923678949,9.65,0.7764525228044286,0.7091138875250683,86.96773002960799,110.11824768850573,3.5046687516043407,2.899481865284974,2.892266572207272,2.8,0.4720130179559547,2655042.847222975,2969892.792731614,
2025/04/16 22:15:00,8.154287907072046,52.922933171265186,2.7589982957599277,9.66,0.7778073981520112,0.7100577370975039,87.35121040090351,110.48116016225303,3.5012707383131194,2.893374741200828,2.8985344862983085,2.8,0.47259191874290957,2657996.8791377535,2966299.2074479037,
2025/04/16 22:30:00,8.15078509348939,53.03262442198405,2.750026030334644,9.67,0.7783885831202092,0.7103189943976658,87.5157074727582,110.58161423444272,3.5163303522706224,2.887280248190279,2.897756099488092,2.81,0.474039229095592,2671344.7822178337,2963937.317355292,
2025/04/16 22:45:00,8.154929885463844,53.05209395957104,2.746591409748541,9.67,0.7790436710083182,0.7107326205551392,87.70112183357868,110.74065450568877,3.520727533654276,2.887280248190279,2.8987091027707073,2.8,0.47440294011676526,2677974.346600197,2966961.888282885,
2025/04/16 23:00:00,8.15043572892779,53.06208419212345,2.7471186082263466,9.680000000000001,0.780008003180396,0.7113453782919398,87.97406388692916,110.97626135720732,3.523692049922012,2.8832644628099175,2.9016911456802927,2.8,0.47509797931366193,2684598.7620448903,2966022.539108877,
2025/04/16 23:15:00,8.193700008131259,53.060324357205445,2.7350029977013848,9.64,0.7792194979501564,0.7109040276256604,87.75088743087836,110.80656094438024,3.52467620989881,2.912863070539419,2.892344850553075,2.8,0.4726119785178843,2683653.0642034826,2994690.2410581494,
2025/04/16 23:30:00,7.998476537116687,52.51326717196872,2.7545995651407904,9.600000000000001,0.7807059414099264,0.712624810762289,88.17160649620357,111.46820627764448,3.4850800535537494,2.9125,2.9082798025107786,2.82,0.4703742292390674,2661692.5496412227,2996977.4713484244,
2025/04/16 23:45:00,8.122602087000814,53.02380341892581,2.736807381954937,9.66,0.7812231754459211,0.7121508701344892,88.31800306362712,111.28597494473642,3.5296601666938425,2.909937888198758,2.8971872708414894,2.78,0.4736199562806673,2695698.35020382,2995992.4547468657,
2025/04/17 00:00:00,7.877954281145094,52.41577294142115,2.7116271877563713,9.630000000000003,0.7999238675007115,0.7314546120490325,93.98440223851621,118.7140235197067,3.5513731546437124,2.916926272066459,2.9407372082954564,2.8,0.4754355435742136,2815424.3862949214,3106354.968124433,
2025/04/17 00:15:00,7.782531669524587,52.40705241334979,2.731076244734509,9.65,0.7941697647985967,0.724915831686484,92.10933011625674,116.1941339452948,3.53340556441993,2.911917098445596,2.930029487940887,2.74,0.47454118020914315,2763635.796183401,3060170.253621152,
2025/04/17 00:30:00,8.267754411152566,54.13607603963351,2.735389952343237,9.880000000000003,0.7798693899514905,0.708205174704184,87.9348311615111,109.76884538184565,3.611916462417516,2.9615384615384612,2.851752816531814,2.7,0.4763550400735457,2739281.3694317825,3011222.2234531753,
2025/04/17 00:45:00,8.194065699481087,54.16667085451047,2.733129681691746,9.91,0.781973001019228,0.7097574301685465,88.53023173084203,110.36569141209738,3.6258799084373976,2.980827447023209,2.847589152710934,2.73,0.4762097894551156,2757774.7986073317,3033317.4041859102,
2025/04/17 01:00:00,8.19560181549366,54.45899331868577,2.7076140772394295,9.930000000000001,0.7832162843084057,0.7105660750275731,88.882127378081,110.67661734217964,3.667435504739366,3.0563947633434037,2.8206577882024937,2.71,0.4735352399801504,2792624.9915295625,3104771.3493354246,
2025/04/17 01:15:00,7.735596881795743,53.77732056397224,2.716147018934664,9.930000000000001,0.791521829936526,0.7183058609853726,91.24645555553299,113.65258401128614,3.6559140321847448,3.027190332326284,2.8512165157716423,2.7,0.4755744704728245,2821491.3824867317,3111315.2706575296,
2025/04/17 01:30:00,7.645133645494752,53.61416865115433,2.7113597764642785,9.930000000000001,0.7963403356831074,0.7234622694170463,92.81664751492316,115.63523569036747,3.6623690025191413,3.0342396777442096,2.860829938074265,2.7,0.47596499768427536,2855886.759639614,3144316.5610550437,
2025/04/17 01:45:00,7.640645917287429,53.58150134206096,2.698633090913174,9.92,0.8001014723975661,0.7276000354079674,94.04227781149571,117.22621685454338,3.6759350626072824,3.0423387096774195,2.8659382250623695,2.72,0.47637758467264285,2890214.5289162025,3176852.062603421,
2025/04/17 02:00:00,7.6600628489373435,53.690992406113935,2.690087014285323,9.92,0.7995581277404503,0.7270792200542,93.86521972406511,117.02596207462297,3.6876130576153328,3.034274193548387,2.8634813834064907,2.72,0.47736082764509735,2895448.7183617633,3170086.0944663174,
2025/04/17 02:15:00,7.490103701858857,53.52510289797755,2.693862110514301,9.92,0.7994473642104893,0.7270391874836755,93.8291255460549,117.0105694531469,3.6824453491073883,3.037298387096774,2.8631748762938174,2.68,0.47693231862655266,2888306.9882108,3167703.215770367,
2025/04/17 02:30:00,7.532524139292775,53.60812357983917,2.6988105123480524,9.940000000000001,0.7990065828366986,0.7263312167619953,93.6854894469471,116.7383529755999,3.6831040765999834,3.0422535211267605,2.8600618367100195,2.7,0.4767897489248874,2885667.0341900326,3166617.1029939554,
2025/04/17 02:45:00,7.565573029981806,53.59903364584511,2.7038253383338366,9.940000000000001,0.798562360159432,0.7259089328141338,93.54073194063298,116.57598376272277,3.676272967441481,3.0382293762575454,2.8615784159317865,2.7,0.47664712139301296,2878428.906093685,3160480.754540382,
2025/04/17 03:00:00,7.627952563598228,53.681759718576814,2.702158845156687,9.940000000000001,0.7978827685642467,0.7252409850153593,93.31927547372314,116.31915619712917,3.67854022268762,3.0321931589537225,2.8607148432179432,2.68,0.4770272686789509,2876682.3962568324,3153753.566499205,
2025/04/17 03:15:00,7.517197784306688,53.43504046650935,2.710607523093626,9.92,0.7977452095870993,0.72546195066299,93.27444954402606,116.40411803016347,3.6596961808319155,3.025201612903226,2.867014972041674,2.69,0.47634558945720556,2861435.1688594087,3145621.9598105676,
2025/04/17 03:30:00,7.517929213358457,53.56769580474048,2.6993211387877167,9.92,0.7967751387482895,0.7244594696453076,92.95833548061005,116.01866162202981,3.674998079130051,3.036290322580645,2.8575422920303173,2.7,0.47622508256535623,2866209.2343819113,3152392.7656262643,
2025/04/17 03:45:00,7.635022234995745,53.782787039939365,2.6896120674994073,9.92,0.7956017105679138,0.7232448165528885,92.57595397259112,115.55162453117697,3.6882642370142427,3.0453629032258065,2.848885709906327,2.68,0.47607390751307976,2869948.0587061825,3158418.57389977,
2025/04/17 04:00:00,7.58513115158064,53.79331003587066,2.68962232937485,9.930000000000001,0.795319824650844,0.7228585568120931,92.48409665753984,115.40310671421851,3.691968159079061,3.040281973816717,2.8480041607915565,2.69,0.47665444461310574,2869488.808802208,3150572.1414976153,
2025/04/17 04:15:00,7.62497744407483,53.74004445132863,2.6952654587477376,9.92,0.7948933400439443,0.722640982536596,92.34511940280869,115.31944887205559,3.68052800432095,3.029233870967742,2.8526701827556344,2.72,0.47661886084827965,2859677.776020443,3140247.9737302666,
2025/04/17 04:30:00,7.612353253837341,53.78497333403948,2.699739140513719,9.940000000000001,0.7944512614762318,0.7219219940928077,92.2010605910213,115.04299605335392,3.681837200800286,3.0422535211267605,2.8472450897166808,2.7,0.476003058212953,2856589.6517009684,3144610.5557628134,
2025/04/17 04:45:00,7.603153820864293,53.913939722070495,2.6950933684182012,9.960000000000003,0.7941374649766187,0.7213689497428801,92.09880467051694,114.83034914543056,3.6956048041651726,3.0361445783132526,2.8438570328402792,2.67,0.47721812193398466,2863230.8843981214,3136605.9885071428,
2025/04/17 05:00:00,7.624429894115963,54.04117106821525,2.6933269304836096,9.98,0.7937529697830548,0.7207837616866879,91.97351037948262,114.60534290367423,3.705454353515118,3.029058116232465,2.84151202974488,2.67,0.4782746770129894,2867077.913997751,3127548.295158383,
2025/04/17 05:15:00,7.590374573098984,53.76288559401655,2.7071190857286562,9.95,0.7935834516885266,0.7210679869910276,91.91827002842729,114.71462822976193,3.675494015927943,3.0170854271356786,2.852177436329684,2.69,0.4772841555133123,2845611.14734063,3116478.971239183,
2025/04/17 05:30:00,7.618229833939381,53.80641464167394,2.695572398808268,9.92,0.7921531913236752,0.719979285359205,91.45219538976755,114.29601978418579,3.6801089091080263,3.030241935483871,2.8444783033825627,2.69,0.47611249377589804,2841420.0208155797,3126539.3542496986,
2025/04/17 05:45:00,7.5139159674563984,53.769893106746736,2.6885658177343323,9.91,0.7913905550871061,0.7193307086444898,91.20367741561111,114.04664044787047,3.685980062169803,3.0403632694248235,2.83830132068632,2.67,0.47554961593550327,2839412.493259619,3131389.286642809,
2025/04/17 06:00:00,7.460583052519155,53.84384451472721,2.685427614633499,9.930000000000001,0.7912976252728154,0.7190598442704906,91.17339465683489,113.94249243224971,3.697735118939419,3.02920443101712,2.8371325813782624,2.69,0.4770188557778744,2845305.5460931524,3119459.811983342,
2025/04/17 06:15:00,7.618550453621765,54.04420975730642,2.6683393146390424,9.9,0.7898025373183474,0.7180859177724734,90.74628318712516,113.56801530690113,3.710172820108231,3.0474747474747477,2.8267332518036383,2.68,0.475900520624043,2849922.9477202836,3138561.6708365777,
2025/04/17 06:30:00,7.3974486447741015,53.606938505092955,2.678552061821598,9.880000000000003,0.7926893945928281,0.721279343747785,91.62692633460577,114.79589542071682,3.6885600025563545,3.03744939271255,2.842171480851684,2.71,0.47563043577684244,2849327.337706516,3141305.5641866056,
2025/04/17 06:45:00,7.357255499862788,53.49927522030532,2.6719657412186772,9.860000000000001,0.794573697534199,0.7235601325196207,92.2409584605853,115.67286429314714,3.6901670735878813,3.059837728194726,2.8417614062301126,2.69,0.4742551961683805,2863076.0171835297,3173918.4961396675,
2025/04/17 07:00:00,7.295685494604072,53.42244430182865,2.6559194198127747,9.83,0.7964003484329281,0.7259978243310181,92.8362036890084,116.61016276881558,3.7011665062838968,3.0600203458799595,2.84449919591127,2.7,0.47460810031449907,2883224.184181892,3191733.622630346,
2025/04/17 07:15:00,7.055291062647882,52.9735888594862,2.6614857022314884,9.800000000000002,0.7993304388156278,0.7295739286973786,93.79102341968887,117.98518366184807,3.682153915680749,3.0632653061224486,2.856645788597481,2.7,0.47356235433759325,2886177.292961097,3208431.5088686156,
2025/04/17 07:30:00,7.105187445606305,53.06911864963428,2.6493474824534573,9.800000000000002,0.8013639838929449,0.7317491647001256,94.45368863114868,118.8342295430078,3.699024029465778,3.064285714285714,2.8577989520083587,2.71,0.4744746702689421,2912144.351200975,3225473.805634059,
2025/04/17 07:45:00,6.967537458328081,52.875253124503445,2.648635090497036,9.800000000000002,0.8047292665997362,0.7352003984214311,95.55032317413507,120.24266732008189,3.7000189400046644,3.0704081632653057,2.864571119555507,2.71,0.47445098969643135,2932128.758360001,3247916.8565433817,
2025/04/17 08:00:00,7.018841738812114,52.95466579285687,2.636672558530002,9.800000000000002,0.8073381996335132,0.7378637516963354,96.400488326508,121.32957353072473,3.7168058537627813,3.0693877551020403,2.8676618541717325,2.71,0.47549988510927993,2961685.9251104626,3266887.451789102,
2025/04/17 08:15:00,6.871910131177401,52.51365158971913,2.6249146887446475,9.710000000000003,0.8094140598790646,0.7411210101344889,97.07694265443153,122.65885059638853,3.699167840248462,3.0875386199794024,2.8750683250996967,2.78,0.4727442056352795,2963984.0082761003,3305757.5833591935,
2025/04/17 08:30:00,6.906548157861664,52.40981792459405,2.6105781268000237,9.610000000000001,0.8034889756112216,0.7364280973301716,95.14615328415803,120.74368743681708,3.681176939829677,3.08636836628512,2.866645587525477,2.73,0.47028460397296407,2918842.276107667,3287702.1258338145,
2025/04/17 08:45:00,6.667743273616509,51.969714235155095,2.6162179190498116,9.58,0.8062580710332986,0.7395634346049963,96.04851007176367,122.02320885389169,3.6617744761412596,3.0897703549060545,2.8784384874804507,2.73,0.4691645298626255,2919879.966344426,3303693.600053243,
2025/04/17 09:00:00,6.636695652680089,52.07130593691028,2.6133553764343516,9.62,0.8089682208596217,0.7417198872822566,96.93165843555934,122.90325050287512,3.6810913994886825,3.0852390852390856,2.8810144634762587,2.73,0.4711117526513062,2948569.68367701,3310178.197442815,
2025/04/17 09:15:00,6.680746573009401,52.13242055983261,2.6137287284903157,9.64,0.8110428514992876,0.7434278507503916,97.60771207551484,123.60026509668593,3.6882174859699557,3.104771784232365,2.87972001684433,2.71,0.47068442210285316,2966507.3772667022,3336032.579363658,
2025/04/17 09:30:00,6.5359206015242535,52.06740739836317,2.6151276031903996,9.67,0.8135855968188576,0.7455592485418885,98.43630883674302,124.47008192449803,3.6977163134230273,3.0889348500517064,2.887058449775551,2.72,0.47275947691126846,2985474.34110643,3329521.9454022157,
2025/04/17 09:45:00,6.643248399933498,52.25801406901621,2.593740936877823,9.65,0.8138894563030531,0.746064940941181,98.53532661195462,124.67645342415383,3.720494927922927,3.089119170984456,2.883027905186674,2.72,0.47360835937534435,3006869.8340890403,3341983.125463632,
2025/04/17 10:00:00,6.512102273829953,51.97951014616899,2.59913790073821,9.630000000000003,0.8154813599238884,0.747920740117383,99.07131957843056,125.43379931188223,3.70507467005305,3.0934579439252334,2.8904717939534037,2.73,0.4726268746852784,3004797.0903908536,3352854.68806915,
2025/04/17 10:15:00,6.566152891478055,52.07708319855175,2.591259145649758,9.630000000000003,0.8161660078936561,0.7487372013283781,99.3500187808258,125.76699459969565,3.7163399948503724,3.0976116303219103,2.8888878542172436,2.72,0.47301568624095486,3019936.0304916375,3364495.011301082,
2025/04/17 10:30:00,6.4684855635060785,51.97922145116803,2.5905571942172045,9.630000000000003,0.8173013123811808,0.7500772633165957,99.81216643791079,126.31386974065036,3.717346994498581,3.1038421599169257,2.8904280721750952,2.72,0.4729437494354976,3028896.1556250257,3375451.4211011603,
2025/04/17 10:45:00,6.531132441683269,51.982139759484426,2.5926309598509993,9.630000000000003,0.8182797636653706,0.7512816744038842,100.2104639638389,126.80538616968872,3.714373603157715,3.096573208722741,2.8961384812624784,2.71,0.4734224532395409,3036181.338571419,3377078.779945141,
2025/04/17 11:00:00,6.435468504500534,51.96522552248325,2.583879728193575,9.630000000000003,0.8192680815351143,0.7524398530764234,100.61277787430967,127.27803529366383,3.726953656133393,3.099688473520249,2.8951070871180296,2.71,0.4740533141530538,3052449.2044008505,3386592.8047334445,
2025/04/17 11:15:00,6.299751187939137,51.65793123555761,2.592504442485822,9.610000000000001,0.8207049688259238,0.7544562633523474,101.19769064637656,128.10092607302562,3.7068403210856045,3.100936524453694,2.904507545089754,2.77,0.47313382945591104,3048533.152393052,3394745.6042724117,
2025/04/17 11:30:00,6.445627523745031,51.743049370065194,2.5756818566965007,9.550000000000002,0.818018224945787,0.7518999711769748,100.10399956788663,127.05771116503307,3.707756055031025,3.0921465968586386,2.900313337655777,2.71,0.4725284978337858,3031609.8928743685,3384108.7500692615,
2025/04/17 11:45:00,6.495872363236629,52.17296339755359,2.5875730557189227,9.66,0.8168009400680167,0.7486916880044556,99.60848020682579,125.7484207533764,3.7332279290240553,3.099378881987578,2.885979480579192,2.72,0.47436127936950495,3035228.398854475,3363330.106782272,
2025/04/17 12:00:00,6.558531060900464,52.28534003252224,2.596058328342893,9.680000000000001,0.8146433121960979,0.7457876009281181,98.78098336200237,124.56327182503586,3.72872978018907,3.1136363636363638,2.877076504200277,2.71,0.47318635812781057,3014729.7330812044,3356395.8949042647,
2025/04/17 12:15:00,6.62284720988464,51.82495410801249,2.5772515801175078,9.510000000000002,0.8131485710544998,0.7466278778249976,98.29389656676747,124.90618622039007,3.68997736711695,3.0946372239747633,2.8919729046375977,2.79,0.47044039641494345,2986399.7707708217,3361694.044150467,
2025/04/17 12:30:00,6.308176328528418,51.57838259474522,2.5777375243172984,9.54,0.8180334624349528,0.7517571413927424,100.1102022826592,126.99942277310535,3.7009198609259584,3.0995807127882604,2.9006730055355785,2.71,0.4718065880896726,3024891.500862262,3386404.0961533203,
2025/04/17 12:45:00,6.355164087176604,51.783859169868094,2.585679600346155,9.590000000000002,0.8169248239526905,0.7495784221257438,99.65890953893917,126.11029419790422,3.7088895309055885,3.110531803962461,2.89154789443661,2.7,0.4719032962931129,3019513.6036618794,3379071.927273618,
2025/04/17 13:00:00,6.453071798511928,51.97134065873132,2.5992268793675013,9.64,0.8159787362368999,0.7475887394638031,99.2737862296808,125.29831087491823,3.708795133091963,3.112033195020747,2.8874978137119602,2.7,0.47223590114922964,3010375.127545299,3364352.249639014,
2025/04/17 13:15:00,6.528278873038289,51.951584580585006,2.579571240678831,9.57,0.8146380503344501,0.7470243241648695,98.77926869499133,125.0679747420512,3.7099188613537155,3.1013584117032393,2.8880184986814417,2.69,0.4719388049205373,3005854.35877758,3363306.9126370284,
2025/04/17 13:30:00,6.3904935356397345,51.84350322262503,2.581598786087484,9.58,0.8156232776302408,0.7479050291962637,99.1290899265687,125.42738773370293,3.710878720437761,3.0876826722338206,2.893504253202147,2.73,0.4731504200198032,3010802.4460242162,3352506.8075070437,
2025/04/17 13:45:00,6.392756243383985,52.125347438134725,2.590032764688551,9.67,0.8165409320598244,0.7477142155490213,99.5026389165557,125.34951727611093,3.7335435025521035,3.1065149948293693,2.8837726167113837,2.7,0.47426749152278164,3030985.42628447,3359892.0436272016,
2025/04/17 14:00:00,6.454909505032617,51.924398425297284,2.5692429995061157,9.56,0.815665142955228,0.7481162117607381,99.14613201709574,125.51357068325102,3.720940371088961,3.0889121338912133,2.8916974201078,2.71,0.47335146541183853,3020626.3531762194,3360734.166217397,
2025/04/17 14:15:00,6.386717146106264,52.02393981689147,2.5821670382155286,9.630000000000003,0.8166432974204925,0.7482369341759525,99.544308717139,125.56283712646142,3.7294256558456635,3.1111111111111107,2.885262481928695,2.71,0.4734201203718842,3030752.1140535395,3371071.51708576,
2025/04/17 14:30:00,6.396630335400914,52.08495631869005,2.5757732515073184,9.630000000000003,0.8169135813454428,0.7485559662518582,99.65433301814525,125.69303312709658,3.738683129178632,3.0976116303219103,2.8871878779327185,2.7,0.4747418268949905,3040074.971086078,3363563.383194681,
2025/04/17 14:45:00,6.434458582539833,52.1822628474651,2.5728424064007926,9.64,0.8170354594584198,0.7484734841780242,99.70394586207775,125.65937244860588,3.746828789830783,3.104771784232365,2.883766781399269,2.71,0.4748360408806684,3047245.370205989,3370223.203902934,
