datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/04/17 15:00:00,6.401834545383281,51.90472765088782,2.568053883947075,9.57,0.8169964970492899,0.7494024877240049,99.68808545961063,126.03849591425194,3.7265573202424394,3.089864158829676,2.8941346531284347,2.69,0.47403003194941296,3034957.1792421285,3367500.4177187528,
2025/04/17 15:15:00,6.322345783389721,51.96195892018375,2.5799423384686886,9.630000000000003,0.8179791918257876,0.7496758421447531,100.08811038118755,126.15005100550417,3.7326415619489532,3.1059190031152646,2.890036034592867,2.7,0.47425251441590166,3043634.6789013958,3374116.5957544562,
2025/04/17 15:30:00,6.305395166384358,52.078961235822135,2.5820463256772546,9.67,0.8187478999153037,0.7500001353389628,100.40102788169364,126.28239405221369,3.745091598022983,3.098241985522234,2.890225788169582,2.73,0.47594406986002896,3057177.356097739,3366218.899258124,
2025/04/17 15:45:00,6.339903541382114,51.87952524042163,2.5715172851005863,9.590000000000002,0.8182084713654116,0.7504369479707794,100.18144305380646,126.46065593240715,3.7293157839399402,3.088633993743483,2.897111213735273,2.7,0.4747915142106028,3045468.0805034647,3368859.0280315666,
2025/04/17 16:00:00,6.269556012663145,51.95554837306878,2.577863344492048,9.64,0.8190617794959222,0.7507735283771395,100.52879863780652,126.5980133522739,3.739531042480261,3.1026970954356847,2.8922026150408615,2.72,0.47514602114888876,3056703.4370667078,3376484.0484891864,
2025/04/17 16:15:00,6.216815709097091,51.87656290032817,2.581263024129852,9.64,0.8192671515022262,0.7510945606260301,100.61239928643356,126.72902561731908,3.7346058537562867,3.116182572614108,2.8904697272312347,2.69,0.47410632927010216,3053946.2974396585,3387533.4063670402,
2025/04/17 16:30:00,6.126003264090741,51.73244458697718,2.5821018517224164,9.630000000000003,0.8201044151423134,0.7524182944564816,100.95322365018475,127.26923728773967,3.729519807120008,3.0872274143302176,2.9012812056834165,2.71,0.4756781441981761,3056363.0034041293,3368912.2392834835,
2025/04/17 16:45:00,6.282297409085061,52.01195645613495,2.575378372716652,9.65,0.8196909253568416,0.7516528073570111,100.78490463296677,126.95684437673181,3.747022224862689,3.115025906735751,2.8885395841888157,2.69,0.47484104251630094,3067389.8359104865,3392434.739605615,
2025/04/17 17:00:00,6.479565186958382,52.434063507292194,2.56421254742485,9.690000000000001,0.8198547339869949,0.7513911433649874,100.85158610517657,126.85006011318089,3.778937908143119,3.101135190918473,2.883869353292082,2.7,0.4775377175066178,3093620.071874507,3384653.703079479,
2025/04/17 17:15:00,6.237416873550387,51.982550380216765,2.576756478631903,9.66,0.8205222543937187,0.7527329481304963,101.1233132016691,127.39764647614982,3.748899083055322,3.1076604554865424,2.891699811786746,2.7,0.47557941902825546,3074696.155063959,3390461.991069532,
2025/04/17 17:30:00,6.279703531730263,52.00476910518745,2.5642251126546367,9.630000000000003,0.820542708229704,0.753269085588331,101.13163933133299,127.6164425097682,3.7555205088957497,3.08411214953271,2.8967243946475287,2.68,0.4769623481921624,3082010.223692286,3379737.1980362334,
2025/04/17 17:45:00,6.230166710259084,51.830428888764516,2.5733622294661562,9.62,0.8207994907343606,0.7537905487477654,101.23616761798766,127.82925000772082,3.738299991290254,3.1039501039501043,2.8968509270161773,2.69,0.4748459615190983,3071134.4576184326,3396509.1710510543,
2025/04/17 18:00:00,6.380292360887438,52.079042887035996,2.5642785938725523,9.630000000000003,0.82059162006725,0.7534560193320808,101.1515498411346,127.69272959078204,3.7554421828467768,3.11214953271028,2.8899250188231926,2.69,0.47512159270943927,3084064.6828912525,3407041.447023818,
2025/04/17 18:15:00,6.161964356445878,51.625946752007565,2.5744368635421617,9.590000000000002,0.8212718517113393,0.7549917903344634,101.42845129271716,128.31947297339988,3.7250864978701173,3.1032325338894684,2.902051250058834,2.74,0.47395599690241225,3065730.6274849055,3402655.989672174,
2025/04/17 18:30:00,6.200556635559849,51.85097928907646,2.5633944433051763,9.610000000000001,0.8209945131625278,0.7544608871826287,101.3155552705891,128.10281304382033,3.748935332640071,3.0874089490114462,2.898622641032419,2.67,0.47617500097155274,3080719.6849728646,3389001.9062219462,
2025/04/17 18:45:00,6.1402022728948396,51.86471789453168,2.5788343879702724,9.66,0.821223907782952,0.7540645948984709,101.40893478907051,127.94108739182677,3.745878387949958,3.116977225672878,2.891226151847878,2.68,0.4748173279991152,3076855.696766487,3403227.3063799785,
2025/04/17 19:00:00,6.4571815589745825,52.44800261266835,2.5549264726867786,9.680000000000001,0.8201224743511991,0.7524964070422377,100.96057500056651,127.30111479170154,3.7887587386499013,3.103305785123967,2.8808499313324605,2.7,0.47750250236485675,3103284.2829570775,3395706.335077164,
2025/04/17 19:15:00,6.2372543951197486,52.08492814535725,2.5740077972155313,9.680000000000001,0.8205815288745958,0.7531452435124995,101.14744202592293,127.56590294273991,3.760672368775058,3.1115702479338845,2.886391434498146,2.69,0.4758411076545692,3082898.8340988676,3395942.074149981,
2025/04/17 19:30:00,6.161146518230964,52.02488069560752,2.5780083963645644,9.690000000000001,0.8207741765827782,0.753324985489112,101.22586300281614,127.63925508589485,3.758715454016585,3.113519091847265,2.886394494516989,2.7,0.47577131441448317,3081316.5656330334,3395149.0645513195,
2025/04/17 19:45:00,6.255794279597239,52.21036531187775,2.567504688645455,9.690000000000001,0.8202369049506167,0.7527366769008568,101.0071561900177,127.39916817577058,3.7740924263363973,3.111455108359133,2.881595957540861,2.7,0.4764336492152018,3089613.1173749743,3395262.8406189517,
2025/04/17 20:00:00,6.297526700916762,52.26506726337385,2.5694810738733205,9.7,0.8202403140109495,0.7526898239353926,101.00854391397921,127.38004762588604,3.7750813184149665,3.10618556701031,2.8823394392220028,2.69,0.47686839180289853,3090568.408040588,3390398.7962567266,
2025/04/17 20:15:00,6.271932572238029,52.23282982062318,2.56715362034583,9.690000000000001,0.819922530311609,0.752503149519254,100.87918391080613,127.30386637566589,3.774608548238974,3.1155830753353975,2.8792794532276584,2.71,0.4760695872399263,3087533.804069733,3397933.629315586,
2025/04/17 20:30:00,6.305790537493692,52.22866981125031,2.5675043484324913,9.680000000000001,0.8193333939410629,0.7519435836011996,100.63936455279196,127.07550926008942,3.7701980936896247,3.1177685950413223,2.878335475627364,2.7,0.47548735113011664,3080246.3527532653,3397836.2827411937,
2025/04/17 20:45:00,6.273717006287484,52.110031821481186,2.5736855856005576,9.67,0.8190484081296844,0.7518119655345179,100.52335556447605,127.02179633531543,3.757257706264672,3.1178903826266806,2.880650170358605,2.73,0.47469877676227634,3068219.078903925,3395288.3685577596,
2025/04/17 21:00:00,6.257451415570074,51.77478986643126,2.5622046617949876,9.56,0.8176016196287286,0.7516709434180693,99.93441231325453,126.96424564699778,3.7311617383845563,3.1056485355648538,2.8883275107469015,2.73,0.47267869612768837,3041712.9264741396,3393341.0571148684,
2025/04/17 21:15:00,6.236409496590113,51.94793415393451,2.5693794448199716,9.62,0.8175554364622657,0.750796310770527,99.9156125618167,126.60731077636039,3.744094714929909,3.1288981288981295,2.8776319312170053,2.7,0.47251811174407937,3047469.05952368,3401953.690168125,
2025/04/17 21:30:00,6.267755458882505,52.149696902492224,2.568592315066037,9.66,0.8175104024449145,0.7502688954199689,99.89728059374798,126.39207420766205,3.760814802465703,3.116977225672878,2.875207647991276,2.71,0.4744217849970506,3057856.5883150054,3387582.2279780013,
2025/04/17 21:45:00,6.380846007783191,52.279225087491625,2.562512805360265,9.65,0.8164602892789286,0.7491485335503592,99.46981171234515,125.93485800366801,3.7658348398548984,3.1305699481865283,2.8679661944954904,2.7,0.4734472068845066,3054733.3063760377,3397376.373344206,
2025/04/17 22:00:00,6.198284441948488,51.98163688403014,2.574101627348331,9.64,0.8166212355399716,0.7495812701843285,99.53532800183224,126.11145648178427,3.744995884226409,3.128630705394191,2.8736504108022114,2.72,0.4725476092950275,3038362.9172708485,3391386.9269906543,
2025/04/17 22:15:00,6.248838743261786,52.046444713229675,2.5686908352691327,9.630000000000003,0.8159340502529424,0.7489452239574574,99.25559593535034,125.85188798940841,3.7489914581296917,3.124610591900311,2.8718068645116475,2.71,0.4726830340762031,3036641.10368728,3387623.963541114,
2025/04/17 22:30:00,6.22623813794695,51.67343242465921,2.5611869807007164,9.520000000000001,0.8142334550885559,0.7487364424153566,98.64742446042347,125.7666848896457,3.71702654735322,3.107142857142857,2.881697948618308,2.72,0.47074347490572716,3006091.179568499,3379745.9903901704,
2025/04/17 22:45:00,6.186260908855445,51.93688893945159,2.570275707604283,9.610000000000001,0.8144171555204273,0.7477213041345976,98.70728636705113,125.35241010588871,3.738898504766768,3.1061394380853278,2.8745514707682767,2.71,0.47286560741879374,3018094.496177287,3364468.4325415054,
2025/04/17 23:00:00,6.2191533013718185,52.21912310443071,2.5741807764682454,9.690000000000001,0.816115565220839,0.74857547721738,99.32948511491578,125.70099549161067,3.764304390966123,3.121775025799794,2.8672915500236513,2.68,0.4741868353496643,3045899.449054415,3377516.854370321,
2025/04/17 23:15:00,6.274728122980946,52.24763560658164,2.5710462306320387,9.680000000000001,0.8161396444869755,0.7488123099171945,99.33928704607405,125.79764618183047,3.7650042557268106,3.1074380165289255,2.870955208992807,2.72,0.4749455095318706,3048051.6561750113,3369635.415294134,
2025/04/17 23:30:00,6.265464082566723,52.22422489613706,2.5683839334990637,9.67,0.8160697158522875,0.7489433145176361,99.31082124237216,125.85110875293603,3.7650134288240853,3.111685625646329,2.8697972660943636,2.7,0.4745208494498821,3047793.082489808,3375092.415635622,
2025/04/17 23:45:00,6.219211120514046,52.19940262615734,2.578743973277217,9.680000000000001,0.8135428854838991,0.746257547090438,98.42239062261864,124.75505539625735,3.753765437868614,3.1074380165289255,2.8658638511898284,2.74,0.47400923376543364,3020481.608955417,3351718.326816553,
2025/04/18 00:00:00,6.265130823141021,52.345117039778415,2.5747253520538864,9.7,0.8140553056594522,0.746359791474843,98.58937144236118,124.7967810124111,3.7673921190321153,3.1134020618556706,2.8623097847825085,2.7,0.47458698238254743,3033359.7097739493,3358218.2777757975,
2025/04/18 00:15:00,6.30894279588972,52.51071689745942,2.5741616002098793,9.720000000000002,0.8125112477546108,0.7445508600703259,98.08621394198256,124.05856171694873,3.775986713191394,3.119341563786008,2.854268426160688,2.69,0.47467263094941853,3029549.2853587274,3352847.945547889,
2025/04/18 00:30:00,6.361900795397389,52.521175776024506,2.5908698440167326,9.710000000000003,0.8062989559017445,0.7384247824882085,96.06183310073966,121.5585284567501,3.7477760692703064,3.112255406797116,2.8466912211308086,2.71,0.47311712335526723,2971090.693340355,3308729.9824996544,
2025/04/18 00:45:00,6.419358199750491,52.51169775430719,2.5869773202127186,9.680000000000001,0.8049519686186078,0.7374659615083733,95.6228944104865,121.16723658883676,3.741818656223877,3.1177685950413223,2.844102916456878,2.69,0.47201080227836684,2960608.757314767,3311723.8736845506,
2025/04/18 01:00:00,6.410950387818161,52.51066351301961,2.59261428416756,9.690000000000001,0.8043495618607265,0.7367554142958092,95.42658993410701,120.8772644752683,3.7375401575060287,3.1207430340557276,2.842492859193404,2.7,0.4716781694273042,2953058.640854609,3307690.3873230442,
2025/04/18 01:15:00,6.571507915149027,52.967406318561586,2.589918510611789,9.760000000000002,0.8040171974616813,0.7354885958315096,95.31828334811995,120.36027978924278,3.7684583356618817,3.1065573770491803,2.836238184845743,2.68,0.4746942295212988,2972144.665522556,3289032.4895479595,
2025/04/18 01:30:00,6.5142999978596094,52.66738909685347,2.601175694953082,9.720000000000002,0.8032496144128404,0.7352526287177169,95.06815337113932,120.26398234199888,3.736771806248683,3.1090534979423863,2.842066690134361,2.69,0.47257500899072774,2945656.053728225,3287547.136637732,
2025/04/18 01:45:00,6.502828676523393,52.73720950096549,2.6065546260433488,9.75,0.8031555351766041,0.7348086386116611,95.03749605369701,120.08279135682733,3.7405699855982424,3.0974358974358975,2.842857519788234,2.7,0.4737937207055189,2946110.311745248,3272018.3442408224,
2025/04/18 02:00:00,6.661213096582628,52.99993317320349,2.5963042551910283,9.75,0.8016112009467433,0.7332474211924274,94.53424850811457,119.44566337042313,3.755337988799246,3.0994871794871797,2.835080097903935,2.7,0.47414539376907777,2949197.7706192816,3270830.53583649,
2025/04/18 02:15:00,6.747504209509316,53.097306080601015,2.599633695983886,9.760000000000002,0.8009043050023041,0.7324032819053118,94.30389445512287,119.1011727455901,3.7543750933364186,3.0973360655737703,2.8339136419183824,2.69,0.47425755776310796,2944832.9396984386,3264520.799624331,
2025/04/18 02:30:00,6.682604929619117,53.20495848558045,2.6120570275286594,9.83,0.8016347665131016,0.7322813196127637,94.54192774826862,119.05140031228993,3.7633175295948416,3.071210579857579,2.8380556855871717,2.69,0.4771859388227436,2951467.546215068,3233684.4167630896,
2025/04/18 02:45:00,6.688648257195553,53.133924382771454,2.609850746607478,9.800000000000002,0.8005463763315501,0.7315861268689519,94.18725731688221,118.76769430979896,3.7550040027150735,3.071428571428571,2.8378712606926935,2.69,0.4763401960239177,2940070.1901934077,3232136.5954917185,
2025/04/18 03:00:00,6.6134131318339655,53.01721677047493,2.631533157552142,9.83,0.7998519662308875,0.7304167705739262,93.96097198821145,118.30925842898392,3.7354649975772634,3.0885045778229907,2.835664384446002,2.68,0.4746739452644339,2919044.4299192787,3230533.525730092,
2025/04/18 03:15:00,6.706062604007229,53.12678818995437,2.6280743169917766,9.82,0.7981282804654731,0.7287958153347485,93.39927969775194,117.68599716694895,3.736576221040985,3.065173116089613,2.836720974102199,2.69,0.4758279687848208,2910626.181641079,3206345.439582229,
2025/04/18 03:30:00,6.904168929397144,53.458450147853455,2.6168106552437074,9.82,0.7956212760169634,0.7261042116918079,92.58232970656454,116.65106896977309,3.75265974262301,3.074338085539715,2.824214397763823,2.68,0.47563058321416934,2908704.271373703,3206765.116060446,
2025/04/18 03:45:00,6.903612534687909,53.60912227725197,2.625072118091169,9.87,0.7949982152308748,0.724783396563312,92.37929476420403,116.14321231586968,3.759896702257844,3.051671732522797,2.8250021626666486,2.68,0.47789582431141886,2907263.5675482457,3176203.622685539,
2025/04/18 04:00:00,6.866944233121046,53.60826590611208,2.6263052143910546,9.87,0.7936262768526444,0.7233136407026353,91.93222533571601,115.57808758542816,3.7581313648986896,3.056737588652483,2.820350023983251,2.68,0.4773457253315264,2896381.9900636263,3171299.852173527,
2025/04/18 04:15:00,6.876149551587446,53.53220497797889,2.6373507215941476,9.87,0.7928368431990348,0.7225162686750904,91.6749749679509,115.27149608667096,3.7423919083594894,3.054711246200608,2.8224136545859855,2.67,0.47664506587980565,2880338.455774848,3162603.4772507953,
2025/04/18 04:30:00,6.784380724464313,53.40508664130414,2.6409007478314113,9.860000000000001,0.7921209092046673,0.7218977242420594,91.44167571284457,115.03366423626775,3.733574617712002,3.0496957403651117,2.823842131936551,2.67,0.47639372063215435,2868472.9232345326,3152750.2772480226,
2025/04/18 04:45:00,6.94911529652552,53.554484806546895,2.6404115990225634,9.850000000000001,0.7900602762716967,0.7199765012905616,90.819232945713,114.29494930296671,3.7304789918535075,3.062944162436548,2.816551355179284,2.68,0.47505551833280685,2857303.9577629734,3157369.7961397204,
2025/04/18 05:00:00,7.015977227388021,53.63255897105046,2.6382629384525886,9.840000000000002,0.7883653490701272,0.7185784052111122,90.33950518792186,113.7573779340238,3.729726804929998,3.065040650406504,2.8122220454864943,2.68,0.4746177063422216,2849320.3691237425,3154080.538699214,
2025/04/18 05:15:00,6.945054802988409,53.533682781884295,2.637249120688946,9.82,0.7872491521908744,0.7178323000633982,90.02357974543756,113.47049867620578,3.723576935892449,3.0529531568228108,2.8141102105061604,2.72,0.4748215055875712,2838952.4326390605,3140036.301508478,
2025/04/18 05:30:00,6.857288295448143,53.52653362836634,2.6383846517050435,9.83,0.7862460323176291,0.7167607828783488,89.73965932269454,113.05849769252202,3.7257645482615316,3.0569684638860632,2.8095778443334654,2.69,0.4747394860415776,2833279.8773318473,3134793.056638741,
2025/04/18 05:45:00,6.9335413560748975,53.735539378027056,2.636180768228226,9.850000000000001,0.7847475594875478,0.7151325449974189,89.31553549588733,112.43243623689571,3.7364660719455043,3.0639593908629443,2.801101849459867,2.68,0.47486899177778874,2832896.501374307,3132741.4965262576,
2025/04/18 06:00:00,7.047906672800423,53.92407006082385,2.6282450047521406,9.840000000000002,0.7825031459310939,0.7131609243317314,88.68028255877572,111.67434325897025,3.7439431948727218,3.0802845528455283,2.7902176765239184,2.65,0.4738738068569197,2828169.721136736,3140021.9792976934,
2025/04/18 06:15:00,6.934372390400256,53.74365674006913,2.6427585714122603,9.850000000000001,0.7823294749671218,0.7128979999541264,88.63112718380107,111.5732481914179,3.727166040269911,3.0598984771573603,2.798114535430141,2.68,0.47453280074112325,2813516.3906658404,3115507.6647244357,
2025/04/18 06:30:00,6.965459409247217,53.80241503171766,2.6428596167284795,9.850000000000001,0.7810966047579843,0.7117978006572604,88.28217882747478,111.15021886544989,3.7270235383115184,3.0578680203045687,2.7954821181242058,2.67,0.47454128414756075,2807247.108439146,3108459.706157453,
2025/04/18 06:45:00,6.985230857076431,53.90993019485791,2.6381936509489416,9.850000000000001,0.7794943509069131,0.7103128456696356,87.82868109219255,110.5792500334494,3.7336152319436513,3.0578680203045687,2.789859020932452,2.67,0.4747260428165903,2803367.4502757527,3101864.6150289713,
2025/04/18 07:00:00,6.901026390094955,53.74900031864655,2.6340925264494195,9.83,0.7811586787737113,0.712122841822473,88.29974809437786,111.27519799007386,3.731835499814497,3.0559511698880977,2.7952974790936627,2.68,0.4746804984969054,2810806.6273160977,3110663.996011863,
2025/04/18 07:15:00,6.828541838500485,53.529525247213655,2.6292295661774325,9.79,0.782453510247658,0.713869981616849,88.66623380488072,111.94697752282563,3.7235242315616515,3.0735444330949955,2.7971050647642253,2.68,0.47281903327996144,2812840.94015396,3136244.739923655,
2025/04/18 07:30:00,6.787531136294319,53.349521162011,2.6263595093783483,9.760000000000002,0.784055962315239,0.7157655597684333,89.11978764284652,112.67583196771155,3.716170602367444,3.07172131147541,2.8040464647672856,2.71,0.47237462302997224,2817149.1213667407,3146653.724977086,
2025/04/18 07:45:00,6.738932098011105,53.38679135191245,2.6144832703803265,9.760000000000002,0.7854212547906566,0.7170064695375093,89.5062164507377,113.15296481508965,3.7330512344721263,3.091188524590164,2.798747719899682,2.67,0.47204189602122243,2835337.9568730355,3171200.8287129845,
2025/04/18 08:00:00,6.8222631916138425,53.58262416740496,2.605583000296309,9.78,0.7868395539914593,0.718004106321412,89.90764814340652,113.53655860346099,3.7534785876664882,3.0981595092024543,2.7956708876212746,2.66,0.4728601864328167,2857351.8566050525,3185347.314497654,
2025/04/18 08:15:00,6.750483375641863,53.420276565871916,2.6090991320127648,9.78,0.7893394052273637,0.7203562599830167,90.61519949257396,114.44096745091146,3.7484202420684998,3.0797546012269943,2.807432963045834,2.69,0.4739738867504404,2866098.118201575,3180855.5185304214,
2025/04/18 08:30:00,6.698728926952015,53.300484286720746,2.607097347436531,9.770000000000001,0.7912864451388892,0.722316757822359,91.16975142025166,115.19478367484326,3.7474626751496274,3.0788126919140226,2.812997911057874,2.69,0.47402899502555107,2875535.486553735,3190624.003117859,
2025/04/18 08:45:00,6.602354586861111,53.1675609238938,2.603752916311891,9.760000000000002,0.7929658288099397,0.7242157651636352,91.71700712060829,115.92495665156665,3.748435551951158,3.076844262295082,2.8179329744645174,2.69,0.47432812607649444,2886295.5457015065,3198723.214573393,
2025/04/18 09:00:00,6.6340198008242055,53.272328488472795,2.60023180035683,9.78,0.794346225925277,0.7253844322403558,92.16683297228784,116.37431200668968,3.7612031352965873,3.097137014314929,2.8133936472150913,2.68,0.47402125647514204,2903862.6013374985,3222155.08599332,
2025/04/18 09:15:00,6.5393520307824815,52.87512068037677,2.597967958306251,9.710000000000003,0.7959671834970242,0.7280998245757683,92.6950495355827,117.41838701441782,3.7375364730558305,3.0978372811534496,2.8248262299748332,2.69,0.47231545540795017,2899819.8762565795,3239762.9873868204,
2025/04/18 09:30:00,6.572437141542423,52.439797230868294,2.5954996184166435,9.600000000000001,0.7962943204549648,0.7301176896176339,92.8016526710764,118.19426106831591,3.698709848339865,3.03125,2.8544987615431245,2.73,0.47350973169547594,2880337.233326276,3202615.32397973,
2025/04/18 09:45:00,6.403216581573815,52.585177993478624,2.5909903063209314,9.64,0.794237645928761,0.7271855917789778,92.13145033575363,117.06686226349088,3.7205851278109523,3.0975103734439835,2.825727390938181,2.7,0.47061082956159583,2877771.8076635404,3237199.6866056616,
2025/04/18 10:00:00,6.244818289132638,52.44158703133587,2.6012232897578835,9.65,0.7930737693182346,0.7257629644626632,91.75218136904748,116.51985857385132,3.7097930185371375,3.116062176165803,2.820080484070939,2.7,0.46899436898029934,2859579.151392278,3237677.7466162313,
2025/04/18 10:15:00,6.414016218390316,52.77799072360142,2.5910635164375226,9.66,0.7907705203733649,0.7232050856230848,91.0202585768211,115.53634789130012,3.728198841409193,3.116977225672878,2.809362600493138,2.7,0.46960491922895164,2860050.065465059,3230282.35728937,
2025/04/18 10:30:00,6.601460347930242,53.092503268647135,2.585341062248109,9.67,0.7883018010816859,0.7207201811923241,90.32151873164273,114.5808960477671,3.740318885273634,3.1168562564632887,2.800493223212141,2.69,0.47007346355034335,2857815.559897792,3221692.8180341376,
2025/04/18 10:45:00,6.492956591062637,53.02428137891235,2.591882153410631,9.680000000000001,0.787070056085219,0.7194377188239982,89.97288885256478,114.08778612414521,3.734737702970866,3.1136363636363638,2.7989232005702065,2.69,0.47007868264021996,2845235.2569101476,3207443.500887897,
2025/04/18 11:00:00,6.552822377501059,53.18686436972234,2.5900388177658558,9.690000000000001,0.7851628447282221,0.717529340697815,89.43307674318768,113.35401005765898,3.7412566690249487,3.108359133126935,2.7936602108967317,2.69,0.4706654639872969,2839973.6504184166,3193980.1186965965,
2025/04/18 11:15:00,6.61412677236865,53.32110201936018,2.591073638244644,9.7,0.783350146908389,0.7156616743098461,88.92001549792583,112.63588775428981,3.7436218935758956,3.1092783505154644,2.7882416609100162,2.7,0.4707049317302806,2832315.395274239,3184862.6803045156,
2025/04/18 11:30:00,6.461198979860512,52.95168640611922,2.607324575525422,9.67,0.7821042432629624,0.7149038720694445,88.56737819191895,112.34451093566152,3.7087825929962417,3.109617373319545,2.7935665362396724,2.7,0.4686954228456726,2800752.464669015,3174881.8772759433,
2025/04/18 11:45:00,6.7098530369095215,53.41066567657208,2.5934298413048933,9.680000000000001,0.7790984320613437,0.7119514942890092,87.71662125865917,111.2093144435247,3.7325089138056167,3.1177685950413223,2.7787317710014263,2.72,0.46911786042008397,2804074.1477399045,3173259.8749488126,
2025/04/18 12:00:00,6.833885769747042,53.71432469391743,2.5873913659226146,9.7,0.7770441851411494,0.7097412257236049,87.13519258841683,110.35946076329589,3.7489496671258946,3.110309278350516,2.7712977297390564,2.7,0.470391149675378,2804930.912079177,3158044.611620387,
2025/04/18 12:15:00,6.58355316563194,53.328196429760396,2.6121443844399272,9.710000000000003,0.7768387175050492,0.7094282171215901,87.07703756660884,110.23910818871114,3.7172524068120887,3.1029866117404734,2.779043376263019,2.7,0.4695693163901606,2778071.2443617457,3138139.9461783823,
2025/04/18 12:30:00,6.8458972504431586,53.835080522436215,2.598568486916574,9.73,0.7740299379162509,0.7065463690723367,86.28204794521446,109.13103055106987,3.7443692744636827,3.104830421377184,2.76525437216412,2.69,0.47064836081738576,2784032.058869745,3131280.2860721415,
2025/04/18 12:45:00,6.77173321281839,53.72577416945887,2.6119767219834356,9.74,0.7728550002997666,0.7052812012995329,85.94949667824918,108.6445704418087,3.728976570895248,3.106776180698152,2.7650347531258017,2.69,0.4698988968680322,2765611.0220336504,3119933.805730337,
2025/04/18 13:00:00,6.788950304786965,53.69026677067893,2.6292673860124256,9.760000000000002,0.7717572432435142,0.7040072332764332,85.63879039498781,108.15472661473756,3.712060649260218,3.1024590163934427,2.7667542049888327,2.68,0.4695340025936643,2747504.995952036,3104052.0388421677,
2025/04/18 13:15:00,6.834022006139321,53.90074098971638,2.632516228133183,9.800000000000002,0.7706288494103978,0.7024654725244251,85.31941275860898,107.56191582711428,3.722674107482921,3.087755102040816,2.763968459657554,2.66,0.47130270932465296,2747255.084202188,3081811.946069781,
2025/04/18 13:30:00,6.9180645462308235,53.85681457869748,2.646822372647256,9.79,0.7682269816685006,0.7003230863230835,84.63959440105933,106.73816308222888,3.698774840794623,3.0898876404494384,2.7634423769700445,2.67,0.4697721448076431,2719599.1658173404,3069588.6263429,
2025/04/18 13:45:00,7.176053818631317,54.54604148631239,2.6540880684958505,9.880000000000003,0.7627018085042578,0.6939948899178281,83.07840890582229,104.35042249014718,3.7225592162053944,3.0688259109311735,2.7469870634913796,2.65,0.4727119143192015,2704340.817418056,3016566.0087042362,
2025/04/18 14:00:00,7.260772356833854,54.66397217698909,2.6732330791654473,9.89,0.7563992108889768,0.6883864714444567,81.45301771495609,102.26547686759699,3.6996399891503455,3.062689585439838,2.738038228504847,2.62,0.4717980102258679,2659314.763038268,2977238.815823057,
2025/04/18 14:15:00,7.272557943042727,54.87356861647601,2.703540124136859,9.970000000000002,0.7515891823378847,0.6832424744186936,80.21254854462615,100.35318124768408,3.687757363387776,3.042126379137412,2.731791553377886,2.61,0.473207799887344,2624471.3737899507,2921657.3553112084,
2025/04/18 14:30:00,7.1515982658505095,54.43725015454049,2.7462724364140065,9.95,0.7464466238344362,0.6790037667363504,78.88632247083821,98.77742953274279,3.623092839613679,3.0281407035175882,2.7379481250215405,2.63,0.47060324456028746,2555757.7341461605,2875054.2368468493,
2025/04/18 14:45:00,7.497143245953453,54.8021034146808,2.7458459517708436,9.92,0.7395984103816601,0.6733697829335045,77.12022117439282,96.68297992577759,3.612729983487392,3.057459677419355,2.7176488180956073,2.59,0.4674088136671546,2521189.4225751134,2872781.2276455984,
2025/04/18 15:00:00,7.420600110200041,54.39481847521256,2.7318454944841157,9.880000000000003,0.7493352907015185,0.6823811392388535,79.6312873195673,100.03297742885837,3.6166027763827655,3.0192307692307687,2.751183533956859,2.65,0.4701521713622637,2572673.6985737802,2899328.4642992965,
2025/04/18 15:15:00,7.243491906745874,54.004842435805244,2.602019889306753,9.73,0.7775529765374793,0.7098005842437193,87.27919957320992,110.38228425975325,3.7394026233182753,3.0174717368961974,2.7976576941831803,2.7,0.4761941435701837,2806118.18685046,3086684.622130078,
2025/04/18 15:30:00,6.758293604367793,53.27955561860472,2.5951197785000106,9.710000000000003,0.7891062726714214,0.7201944063015171,90.54921426428807,114.3787343137108,3.741638470965845,3.0895983522142116,2.8094213123781304,2.71,0.47263709981438856,2863581.014319936,3195149.913583324,
2025/04/18 15:45:00,6.919302007638066,54.34181355450795,2.622824695551452,9.91,0.7784926296716801,0.7056513752286089,87.5451565362875,108.78690322473945,3.7783691822058323,3.089808274470232,2.7729609427101622,2.68,0.4767953835608159,2824391.866201949,3099306.146787922,
2025/04/18 16:00:00,7.175981181497377,54.88457461199192,2.6615502015764543,9.970000000000002,0.7645541209887762,0.6899943726286984,83.60003752987227,102.8632187357342,3.7459372339077817,3.0651955867602805,2.7534230125045034,2.64,0.4774634003366133,2726150.492634608,2983502.8351653093,
2025/04/18 17:00:00,6.941845948338653,53.879386070472606,2.62028825692885,9.73,0.7751435408568883,0.6949141927093999,86.59723920610631,104.69217593457822,3.7133319108196896,3.055498458376156,2.8112529479656327,2.69,0.47871013069841684,2770678.3340389268,3017121.3308577193,
2025/04/18 17:15:00,6.687801502382285,53.53098993443854,2.6097727912352857,9.73,0.7842308991753744,0.701147761922064,89.16930131375481,107.0552528711197,3.7282939084495905,3.079136690647482,2.828501529741086,2.7,0.4795575939594272,2826290.9445136953,3067247.14165998,
2025/04/18 17:30:00,6.693264230866362,53.688910942963275,2.6111966289903035,9.74,0.7812309284740829,0.6964200600764665,88.32019746041924,105.2519864390864,3.7300905997899743,3.095482546201232,2.819872862675874,2.7,0.4795014201101683,2810975.4909526436,3051312.654735862,
2025/04/19 05:00:00,7.261127653635924,54.604430276964194,2.670454200958604,9.850000000000001,0.7617239622729629,0.6797480941128836,82.82622992385592,99.05413536573006,3.6885111141258964,3.0619289340101523,2.7812707797849443,2.64,0.47818987875779123,2679642.489822946,2924078.1426252713,
2025/04/19 05:15:00,6.874514703611339,53.79513976227446,2.687680429516574,9.81,0.7650766743594896,0.685270753280822,83.74793966786571,101.10719972098694,3.649987510518317,3.049949031600408,2.7985670551573167,2.67,0.4759990295525384,2667695.0943412837,2936717.7903846437,
2025/04/19 05:30:00,7.294174393387721,54.51317128678096,2.652048177308124,9.82,0.7647533507840062,0.6869032673273665,83.65642700952684,101.71409149113614,3.7027984951493136,3.0621181262729125,2.778444887408567,2.65,0.4765547297091935,2707153.991654918,2973524.0561883934,
2025/04/19 05:45:00,6.998178452912327,53.91546117783366,2.6598867207435806,9.78,0.7669376303268955,0.6915550754747884,84.2746597728721,103.44341448655754,3.676848312271722,3.0828220858895707,2.7818068566323593,2.65,0.47277894667145964,2699347.140788785,3010186.1618110817,
2025/04/19 06:00:00,6.981933953978341,53.98625170540947,2.6425319140277144,9.78,0.7685969879343516,0.6953342945459552,84.74432000587137,104.84834999492305,3.700995983467025,3.0695296523517386,2.779335794297134,2.67,0.4737872254838075,2724559.7659304496,3026038.011686427,
2025/04/19 06:15:00,7.1196761403288065,54.13741262613473,2.627483249102275,9.770000000000001,0.7694234093437924,0.6984283743906009,84.97822815801557,106.00964170071083,3.7183871689146217,3.074718526100307,2.7726051406516663,2.67,0.47308090043624274,2743339.08916039,3055540.31313776,
2025/04/19 06:30:00,6.916454783643246,53.82389465134122,2.6068881551500964,9.770000000000001,0.7799303737091464,0.710405574536823,87.95209184461967,110.61490451014053,3.74776339395254,3.059365404298874,2.791552702987492,2.72,0.47507029364256054,2817996.292692171,3113749.6623862386,
2025/04/19 06:45:00,6.544104507656755,53.26899715343711,2.589240988366915,9.760000000000002,0.7921916638114804,0.7244888414595229,91.46473230352788,116.0299551565764,3.7694444216858405,3.0543032786885247,2.814285838422497,2.67,0.4761547314789073,2894806.947261772,3184743.99675737,
2025/04/19 07:00:00,6.268639825858372,52.76979383037451,2.56503685607188,9.690000000000001,0.7994337884306132,0.7341828300549319,93.82470164754875,119.82740082587685,3.7777234962773014,3.0670794633642933,2.8280759023522872,2.69,0.4753044582193891,2947349.8582401588,3253622.6074540997,
2025/04/19 07:15:00,5.962838652188452,52.12908159391219,2.5599712937910093,9.630000000000003,0.8066199916660403,0.7422983183419491,96.1664480586293,123.13930642423419,3.761760931990425,3.099688473520249,2.8437756080919745,2.69,0.4726110200720408,2980565.7087575127,3326028.048415523,
2025/04/19 07:30:00,5.909308738861682,51.908659534497076,2.5137137760770925,9.510000000000002,0.8104279177948653,0.7478678101220668,97.4073254807824,125.41219874496392,3.7832469593420974,3.0998948475289168,2.851663229097665,2.7,0.4725624090810373,3025326.097472315,3376634.869663176,
2025/04/19 07:45:00,5.781681564844973,51.696147198251026,2.514820678474493,9.48,0.809533162084591,0.7473637315697785,97.11575413153453,125.20648585126031,3.769652477070704,3.109704641350211,2.850566573501215,2.7,0.4709413139069391,3009280.525602983,3380646.280006676,
2025/04/19 08:00:00,5.9071928112441014,51.68682023564395,2.5377632163843136,9.48,0.8053451277592028,0.743042024568389,95.75101199585151,123.44281062850447,3.735573097913627,3.1160337552742616,2.8463294172086653,2.7,0.4685578540552695,2960159.703948728,3357437.319191892,
2025/04/19 08:15:00,5.792372156971339,51.64551399097667,2.5364280802437587,9.48,0.8041640468081208,0.7417591699268958,95.36613670249004,122.91928162830838,3.7375394452694053,3.1318565400843883,2.8387183079184384,2.69,0.46762466143574394,2952144.552460609,3360919.740163876,
2025/04/19 08:30:00,5.743175206119588,51.62081335103352,2.5355998336031798,9.48,0.8040000127785093,0.7415701022963331,95.31268342715589,122.84212371470487,3.7387603021445917,3.1445147679324896,2.8348723318027367,2.69,0.4669159891577723,2951168.41245207,3369387.064295293,
2025/04/19 08:45:00,5.8732019531415744,51.8491458359876,2.52391709224043,9.48,0.8033401999802651,0.7408961066046003,95.09767221724984,122.56706816342063,3.756066326087121,3.1413502109704643,2.830088434440384,2.7,0.4678007936087464,2961320.211452522,3368981.600581759,
2025/04/19 09:00:00,5.83147105762589,51.77076771109063,2.5282509552965684,9.48,0.8035482435971537,0.7410721249369431,95.16546676427944,122.63890069889318,3.7496277733584327,3.1392405063291138,2.8326301354408594,2.7,0.46768424947473247,2957422.0363355638,3366122.191756607,
2025/04/19 09:15:00,5.8030672627444915,51.83340594380354,2.5257000157786247,9.5,0.8045217579044331,0.7418114998072904,95.4827029403962,122.94063729018586,3.761333468207361,3.126315789473684,2.834958315173791,2.68,0.46933852760767847,2970575.6871997337,3358705.8707013614,
2025/04/19 09:30:00,5.8712095317947615,51.99562345796977,2.5282274586798126,9.54,0.8059209695121633,0.7426839216568333,95.93865981406444,123.2966699410193,3.773394663224482,3.125786163522013,2.835135385614797,2.71,0.4705022598062228,2987301.1367819915,3361873.7598748636,
2025/04/19 09:45:00,5.907456035162113,51.958674785804135,2.519815048086453,9.510000000000002,0.8064883940762849,0.743658106371191,96.12356474828881,123.69423170134543,3.7740865176679903,3.120925341745531,2.838536461393836,2.68,0.4705402374688212,2993504.0225475803,3368340.904148907,
2025/04/19 10:00:00,5.83000300323215,51.70779151507827,2.5353142038448304,9.48,0.8033526391069484,0.7408513010277138,95.10172571800955,122.54878314646359,3.7391815127385324,3.1255274261603376,2.837919378551223,2.73,0.4680354972357578,2948708.4738241653,3351472.7971251374,
2025/04/19 10:15:00,5.909906064702852,52.01251099051177,2.534405225473326,9.53,0.8026780479679048,0.7394612525121952,94.88189873468122,121.98150865875314,3.760251085427815,3.121720881427073,2.8310209695966817,2.66,0.4697345128372892,2958157.97973415,3339352.420058048,
2025/04/19 10:30:00,5.909404458364975,52.09253863463164,2.534360074821982,9.550000000000002,0.8029373672719043,0.7394001183971027,94.96640233548457,121.95656001600739,3.768209614283326,3.12565445026178,2.828487066940626,2.69,0.470136259654852,2964482.8003996033,3341099.3356729527,
2025/04/19 10:45:00,5.948081497966655,52.08742489670328,2.5378432919414426,9.550000000000002,0.8029812833356708,0.7394451518929173,94.9807131309566,121.97493804596256,3.7630377061990616,3.12565445026178,2.829915193426397,2.67,0.46989391021343235,2961734.032895049,3341250.4674782115,
2025/04/19 11:00:00,5.92097944104728,52.022962902013944,2.545321396878067,9.56,0.8035447175364777,0.7398881377772578,95.1643177375048,122.15571921137169,3.755910751281038,3.1223849372384938,2.833560790092899,2.7,0.4699469612726089,2959396.155264601,3337902.048878699,
2025/04/19 11:15:00,5.992017823225126,52.185856388600826,2.539099285491927,9.57,0.8033370083853604,0.7394962379883024,95.09663218182932,121.9957861230385,3.7690530869279897,3.121212121212121,2.8301877083094,2.69,0.4707131222228527,2968027.9644722496,3337358.1068917797,
2025/04/19 11:30:00,6.1431535921461204,52.312066839317026,2.542809380977509,9.58,0.8032140125506771,0.7392309548704674,95.05655189951153,121.88752490547792,3.7674864941379322,3.1210855949895615,2.830386612805412,2.68,0.4707103813664289,2968076.0390333696,3337448.8793194364,
2025/04/19 11:45:00,5.9643435265364815,52.126014736415016,2.550144247660011,9.590000000000002,0.8040421287575988,0.7399443113748616,95.32640763445038,122.17864348231824,3.760571586803255,3.1178310740354536,2.8343103874315845,2.67,0.4708438707471125,2965146.966345784,3332369.366702857,
2025/04/19 12:00:00,5.92426313630051,52.07424941883045,2.555567930178805,9.600000000000001,0.8045138284663939,0.7402545725116497,95.48011899829866,122.30526008991326,3.756503549224113,3.1125,2.837535544463472,2.69,0.4711778715030421,2964149.4072313267,3326785.6865068115,
2025/04/19 12:15:00,6.063021640172849,52.27432832758143,2.550929207305985,9.610000000000001,0.804250856297807,0.7398545878205435,95.39442504951573,122.14202757809475,3.767254682127789,3.1071800208116547,2.835647306856753,2.68,0.47204572245937765,2971859.990664068,3323843.6864724504,
2025/04/19 12:30:00,6.004521255407781,52.13937613730059,2.559216909540831,9.610000000000001,0.8046724182325301,0.7402756165244129,95.53179816788406,122.31384808625036,3.75505490143241,3.113423517169615,2.838030530510297,2.69,0.47116368327736086,2964952.875631939,3327876.9431012557,
2025/04/19 12:45:00,6.152645847644749,52.27611099296445,2.561768485826314,9.62,0.8045078973146922,0.739925363948325,95.47818623175235,122.17091109631885,3.7552183396842005,3.114345114345115,2.8375243198307474,2.67,0.4711913801194186,2965928.071263097,3328601.49018901,
2025/04/19 13:00:00,6.076569155381549,52.25580102524884,2.5575892442511416,9.62,0.8045806029947113,0.7399979944771548,95.50187861278835,122.20055138986046,3.7613545731096165,3.115384615384616,2.835824897722457,2.68,0.47143745992556474,2969526.5302458606,3329350.3785061915,
2025/04/19 13:15:00,6.130929963079325,52.250611813898956,2.5579845529692053,9.610000000000001,0.8045710849187336,0.7401441384506608,95.49877698602563,122.26019229215713,3.756863968879366,3.105098855359001,2.839706501576578,2.67,0.47172984845971566,2967643.385494444,3323337.3425310208,
2025/04/19 13:30:00,6.241062579628249,52.32144964307838,2.567983689957525,9.630000000000003,0.8047268319103542,0.7400148363257608,95.54952978924044,122.20742449603834,3.7500238173861944,3.1111111111111107,2.8400899379507685,2.68,0.47126330678341427,2964579.0271308436,3326127.218100595,
2025/04/19 13:45:00,6.2812303765364845,52.42156634489601,2.565272210048049,9.64,0.8047131346639431,0.7398240360165415,95.54506630879199,122.12955948163987,3.7578857956050746,3.108921161825726,2.838629370907849,2.69,0.4718800626132647,2970256.614830175,3324259.40769669,
2025/04/19 14:00:00,6.305143142204713,52.535676995146844,2.563810938031422,9.66,0.8048484718288513,0.7396861382453007,95.5891682232275,122.07328382891183,3.7678285308421633,3.1076604554865424,2.836492345407029,2.68,0.4726495891187307,2977612.5871947776,3322218.526054735,
2025/04/19 14:15:00,6.316864304498267,52.46646886284168,2.574883295535045,9.67,0.8054263197744594,0.7401414574676763,95.77746979339938,122.25909819131313,3.7555100135094217,3.1044467425025855,2.8415128199055366,2.68,0.47245481804785805,2972260.9568858435,3318839.9978402946,
2025/04/19 14:30:00,6.376339603923043,52.587707200749264,2.575746754402433,9.690000000000001,0.8055012691814738,0.7398961285038679,95.80189333099273,122.15898020211924,3.7620158051011723,3.106295149638803,2.839442296655449,2.67,0.47287956681650595,2977372.115993328,3318886.6461211573,
2025/04/19 14:45:00,6.328972253035033,52.49487864036098,2.5851136585276406,9.7,0.8060362985003048,0.7399708138574341,95.97624172417667,122.18945906325426,3.7522528141082447,3.108247422680413,2.8429721267721386,2.67,0.4726504801417326,2972569.967779005,3316580.4566268423,
2025/04/19 15:00:00,6.448243983898408,52.688928480880406,2.581393412466752,9.710000000000003,0.8059462990952044,0.7379505277027187,95.94691388902254,121.36498654977873,3.761534353154341,3.1101956745623065,2.8433588676247235,2.67,0.4738665416150632,2980081.685571795,3308781.156305338,
2025/04/19 15:15:00,6.578849563155302,52.84593739015736,2.58601650290786,9.73,0.806218848562042,0.7361926672203561,96.035728763146,120.64760913923901,3.762543660900482,3.108941418293936,2.847206962348833,2.68,0.4750418145950635,2983703.2071485356,3297224.314341151,
2025/04/19 15:30:00,6.526366401273151,52.80346117546998,2.5976940600632066,9.74,0.8045988401273111,0.7327060189170904,95.50782149227747,119.2247187811022,3.7494792592176958,3.1098562628336754,2.8487289487739105,2.67,0.4752125023207118,2962622.3196116863,3271688.236494577,
2025/04/19 15:45:00,6.73202699884888,53.241353173567234,2.5991309924357586,9.760000000000002,0.7981901805853462,0.7239844382994016,93.4194509034389,115.83601090534938,3.755101235145321,3.1045081967213113,2.834293902026638,2.68,0.4760618918232194,2927397.118512179,3221797.2799322093,
2025/04/19 16:00:00,6.65196731225268,53.2777528740956,2.634179770645369,9.83,0.7940568065629873,0.7170185712457597,92.07252075612718,113.15761795156787,3.731711901193315,3.0854526958290944,2.8343675237184747,2.66,0.47735282502118814,2879237.988757375,3152438.8712875512,
2025/04/19 16:15:00,6.999472844358422,53.75281061314854,2.6572061599074415,9.87,0.7862678941601619,0.707440183708317,89.74584704137101,109.47470446912176,3.714427637915682,3.075987841945289,2.823243629115378,2.65,0.47764870003937715,2825888.713209087,3090360.431771569,
2025/04/19 22:30:00,7.986966224741423,52.91567900369432,2.7496600588597726,9.340000000000002,0.736111642919895,0.6650647812559187,76.22101080703365,93.59557177762899,3.3967835296240607,2.936830835117773,2.8356643891517774,2.77,0.46433490661201415,2391549.8884007116,2758934.932674838,
2025/04/19 22:45:00,7.922648577680377,52.984140406633685,2.7444587105659397,9.37,0.7375229777626678,0.6670577356096208,76.58498315000134,94.3364582637963,3.414152293101103,2.9114194236926365,2.838335877967921,2.78,0.46686427042585843,2408102.1338809994,2749932.623596601,
2025/04/19 23:00:00,7.802365403709757,52.916198413242,2.7492192006177802,9.4,0.7386892914495803,0.6688324265878823,76.88576643146503,94.99620471532151,3.419152608088768,2.9095744680851063,2.8370869810753976,2.8,0.46705622354229365,2414281.487147745,2754863.822248016,
2025/04/19 23:15:00,7.912668697258425,53.284892933881395,2.7358590310482445,9.440000000000001,0.739056305092831,0.6698223519892128,76.98041641217056,95.36421231710106,3.4504701787880734,2.902542372881356,2.828213590655497,2.76,0.4690370731778377,2437097.5760158254,2758861.795604652,
2025/04/19 23:30:00,7.709888624256564,52.66763935785218,2.753775567318717,9.39,0.7398973138668835,0.6722832005912542,77.19730607199558,96.2790398295164,3.4098639378745057,2.91160809371672,2.837328288564661,2.8,0.46510157381941175,2412940.1978465123,2775045.252366997,
2025/04/19 23:45:00,7.713491496878419,52.57331112048587,2.7560406832200517,9.380000000000003,0.7401269902765852,0.6737554333241564,77.25653784210844,96.82634656248733,3.403433068716813,2.9253731343283578,2.833578651369252,2.78,0.46303290056436136,2410109.828811673,2794941.0992630785,
2025/04/20 00:30:00,7.952738278360357,53.596575468066646,2.7196746141811796,9.470000000000002,0.7424225721239965,0.6682980619473007,77.84855065023453,94.7975531304755,3.482034192848163,2.9028511087645192,2.8365717692222874,2.78,0.4734046514189044,2474064.234424147,2752044.6071531335,
2025/04/20 00:45:00,7.843134374481224,53.251655214363836,2.718762123059573,9.42,0.743160493347858,0.670134529897009,78.03885482797384,95.48026534798664,3.4648121364141837,2.8980891719745223,2.8442272378674573,2.81,0.47200365284033713,2466616.7221057178,2759225.72055879,
2025/04/20 01:00:00,7.670238042938081,52.930336613671216,2.7346726189210155,9.430000000000001,0.7448264454449571,0.6720934936281956,78.46849099202916,96.20851572292295,3.448310388144623,2.901378579003181,2.8501962850900555,2.81,0.47076479427608436,2460614.459481913,2766230.21836981,
2025/04/20 01:15:00,7.928935835648019,53.335477634094275,2.7202635844686927,9.440000000000001,0.7442142327047876,0.6721038608189417,78.31060606020661,96.21236975576883,3.4702519468692485,2.919491525423729,2.836376357387076,2.77,0.4702705650906414,2475713.4650638695,2788731.4074037336,
2025/04/20 01:30:00,7.624669666365321,52.80095573262349,2.7284211432056265,9.41,0.7460500356593527,0.6746913115154173,78.78404544705353,97.17426195921291,3.4488810583487037,2.9001062699256113,2.851217657179149,2.78,0.47000938257218844,2467083.506035426,2781925.551047617,
2025/04/20 01:45:00,7.600831540636818,52.81043788725481,2.7223451750377223,9.41,0.7466454657744804,0.6758843190090427,78.9376022696495,97.61776591015492,3.4565785728731515,2.9001062699256113,2.8491646886654,2.8,0.47008068762512834,2474869.426791847,2789906.370093181,
2025/04/20 02:00:00,7.619880495961297,52.93408350893884,2.7137065999955525,9.42,0.7469575731652895,0.6767083138441862,79.01809235240418,97.92408834894678,3.4712669380011234,2.9097664543524417,2.8415931084176944,2.79,0.4699131775754036,2486230.8984288014,2804599.4444377883,
2025/04/20 02:15:00,7.459266606507583,52.497757930376,2.7183947030367808,9.37,0.7476676538253437,0.6785817377530757,79.20121666401477,98.62053905007885,3.446887234415428,2.915688367129136,2.847966390064078,2.78,0.46736177589059136,2472865.5712694577,2818250.858946161,
2025/04/20 02:30:00,7.640709053302089,52.75939785702218,2.706203996339848,9.37,0.7473510906983392,0.6789951821261765,79.11957748134903,98.77423817933258,3.4624145159318966,2.9263607257203845,2.838862606615129,2.78,0.46699641616519344,2484486.056972319,2835653.393719882,
2025/04/20 02:45:00,7.523646934870101,52.5632052741492,2.711218836518385,9.37,0.7486728006501788,0.6808203492600284,79.46043625795761,99.45274928619541,3.4560102171732097,2.9188900747065105,2.8445150201041343,2.79,0.4669240170374062,2484787.05745253,2836821.9555476923,
2025/04/20 03:00:00,7.560983348142713,52.60344412328317,2.7071767298511036,9.37,0.7491846266562417,0.6819772323972126,79.59243222728426,99.88282390422688,3.461170412954664,2.9188900747065105,2.8430814591327627,2.8,0.46683917916504947,2491272.226540442,2845195.528792623,
2025/04/20 03:15:00,7.523827125920263,52.65543916496512,2.7036601805390723,9.39,0.7501791445442695,0.6833180041043887,79.84891070061003,100.38125962456299,3.4730696067461277,2.913738019169329,2.841870992946285,2.79,0.46773982958933547,2502788.793091092,2848025.13115496,
2025/04/20 03:30:00,7.472501994445395,52.63402492701016,2.7025890417689244,9.4,0.7512489158135602,0.6843476203615201,80.12479643907757,100.76402241560822,3.4781462718606386,2.9095744680851063,2.843680895430269,2.79,0.4683670105989886,2510205.7609139094,2849278.797367937,
2025/04/20 03:45:00,7.427062013273428,52.62675009501561,2.70112924237958,9.41,0.7522443335098521,0.6851260990542343,80.38150696599374,101.05342409815425,3.4837281579722528,2.909670563230606,2.84434426258291,2.8,0.46880519697761114,2517687.961388249,2852747.301744056,
2025/04/20 04:00:00,7.503195208215573,52.79403579972143,2.689439933629287,9.41,0.7524653282189218,0.6853524297227299,80.43849979264999,101.13756317207405,3.4988697395080313,2.911795961742827,2.8403823178798615,2.79,0.4694163547888715,2530170.92055345,2859864.800914841,
2025/04/20 04:15:00,7.197585765050519,52.063081610099914,2.7068550291384286,9.350000000000001,0.7540430971320943,0.6875565357453383,80.84539419543911,101.95694589561663,3.45419311317017,2.918716577540107,2.855320560012441,2.79,0.4660150030827951,2505172.600897064,2870561.1937764515,
