datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/04/20 04:30:00,7.308337724568673,52.4221703033935,2.691809485873734,9.380000000000003,0.7543692904296192,0.6874938961588192,80.92951692461665,101.93365945000846,3.4846448269184807,2.9200426439232405,2.8469806957650556,2.79,0.4678369541667254,2527996.46544742,2875587.930637942,
2025/04/20 04:45:00,7.2997440703563825,52.092258153882256,2.6891148067235715,9.300000000000002,0.7539202218969381,0.6881383266787461,80.81370562241017,102.1732283405937,3.458387115621575,2.93763440860215,2.8498907384809438,2.81,0.46427940560924114,2511108.6016085586,2897506.493677453,
2025/04/20 05:00:00,7.328958435921379,52.3871140872796,2.6730629794823897,9.33,0.7545917835726188,0.6884221935374333,80.98689618579377,102.27875665792605,3.490377919119083,2.932475884244373,2.843662705725766,2.8,0.46664969421372154,2535452.1392527195,2897857.1946895504,
2025/04/20 05:15:00,7.234849672597136,52.42495723563093,2.6754917067452983,9.37,0.756078083094803,0.6892574090318467,81.37020133992525,102.58925040891712,3.5021599866584845,2.924226254002135,2.8454071649411943,2.77,0.468367918108364,2547505.426976099,2891606.2808985966,
2025/04/20 05:30:00,7.095592601466706,52.15168423730171,2.683076676548537,9.360000000000001,0.7575313365513541,0.6907074946192169,81.74498416925265,103.12832387714619,3.4885324306275667,2.9145299145299144,2.855451281517538,2.79,0.46831737854310906,2543394.39345482,2887525.9823106034,
2025/04/20 05:45:00,7.234516912445258,52.480197461172054,2.6688980889306277,9.380000000000003,0.757826432871962,0.6907471831119385,81.82108722853673,103.14307818793621,3.514559075486608,2.912579957356076,2.8495506413156515,2.82,0.4699944921982453,2563812.527865912,2891171.6696605715,
2025/04/20 06:00:00,7.185169828553626,52.5328190908038,2.6614743716698883,9.39,0.7586627328031251,0.691430668751203,82.0367625141881,103.39716593091619,3.5281196392315572,2.9073482428115014,2.8490894139349328,2.81,0.4711918215364225,2575929.5847297614,2890908.9022592274,
2025/04/20 06:15:00,7.115015666337911,52.22817237768999,2.663329660691666,9.340000000000002,0.7588410478473683,0.6922504402872769,82.08274858530197,103.70191834618832,3.506888440379704,2.923982869379015,2.851591247060295,2.82,0.4683639250592865,2563355.657508213,2909644.119713609,
2025/04/20 06:30:00,7.167230649975409,52.60041086645839,2.6439540184487917,9.37,0.7586653072301743,0.6917226795395874,82.03742643902245,103.5057217774294,3.5439345520454175,2.940234791889008,2.8361688408926002,2.78,0.469417718200676,2587396.866637634,2924531.563664015,
2025/04/20 06:45:00,7.05188470006749,52.2837335248002,2.649971273572329,9.340000000000002,0.7596632883711711,0.6930564849426053,82.29479805850713,104.00156775425687,3.5245665087565605,2.9443254817987152,2.8430666854219897,2.79,0.46784878449887707,2578499.2561108326,2932895.3259499473,
2025/04/20 07:00:00,6.880824644181303,51.88580892498925,2.662937780123991,9.32,0.7612002011681914,0.6947116171942607,82.69115598485993,104.61686790691606,3.499894015385536,2.938841201716738,2.8551819580072744,2.8,0.4668290887973619,2567069.3415690367,2931879.638200588,
2025/04/20 07:15:00,6.986154501432736,52.265098824607605,2.6447839231432644,9.350000000000001,0.7617157348314585,0.694830221562815,82.82410813030728,104.66095942045092,3.5352604491363295,2.9219251336898395,2.851251159528365,2.81,0.47015825156383523,2594093.802144072,2923396.9438241743,
2025/04/20 07:30:00,7.0005513296522395,52.37232386375888,2.637759270051757,9.360000000000001,0.762298106514198,0.6952556939114556,82.97429728416267,104.81912998404808,3.5484663465200685,2.9155982905982905,2.8507685888515493,2.84,0.4713970178446015,2605664.552836021,2921872.6487145247,
2025/04/20 07:45:00,6.962262462111937,52.42607904816299,2.6314265477747565,9.37,0.7630496525780485,0.6958733110004847,83.17421672961382,105.0487309049249,3.5608062128595837,2.9199573105656356,2.847821025159407,2.81,0.47183947862591447,2616859.741850284,2929220.780006584,
2025/04/20 08:00:00,6.918283650104911,52.14213266932484,2.630131672966476,9.31,0.7627602594391523,0.6963915440820453,83.09348294996497,105.24138553652777,3.539746734238377,2.9473684210526314,2.8463572937866837,2.83,0.46814879115048286,2602863.9232273228,2957043.4661108935,
2025/04/20 08:15:00,6.9619311227741605,52.36142987189834,2.6147597624297405,9.32,0.7631235219480129,0.6966549657207727,83.19512452270166,105.33931328481331,3.5643809935867603,2.938841201716738,2.8430544047681545,2.8,0.4700995321251177,2621913.379765724,2955444.606346668,
2025/04/20 08:30:00,6.680782187222235,51.815551181007265,2.62851118052953,9.29,0.7649484003698578,0.6988262070657456,83.71163333366297,106.16260933928642,3.534320138645357,2.926803013993542,2.8591860213814577,2.84,0.46926240824595966,2608467.4895612015,2950186.780895504,
2025/04/20 08:45:00,6.98472566161729,52.42616439689573,2.6002966018081723,9.300000000000002,0.76326763782433,0.6971330212952033,83.23591470303519,105.51703181312956,3.57651507660051,2.9688172043010748,2.8325726483317673,2.8,0.46835884282705353,2632202.1816742104,2987852.231702541,
2025/04/20 09:00:00,6.638597956128365,51.58609899021587,2.624608416948193,9.24,0.7651937633491346,0.6997779728387697,83.78108022895022,106.52856561156545,3.5205251725680147,2.955627705627706,2.8564422809697296,2.84,0.46594497719601946,2601846.305835813,2982174.1969568087,
2025/04/20 09:15:00,6.8412605540517575,52.20514716865978,2.600896595605695,9.29,0.7651405341650327,0.6991171698732209,83.76601438004165,106.27448525184806,3.571845192037152,2.954790096878364,2.842320914759953,2.8,0.46910777914366875,2637679.2000478255,2985078.122081363,
2025/04/20 09:30:00,6.695681365742189,51.70661489185585,2.6261883882162675,9.270000000000001,0.7666452198287396,0.7008422634983402,84.19189667101166,106.93778797849157,3.5298305489410353,2.96655879180151,2.8540698198728363,2.82,0.46604251324898877,2615612.190419474,2996777.486618535,
2025/04/20 09:45:00,6.766325573368704,52.077601090024984,2.61332127020968,9.32,0.7678211893304627,0.7013702746866054,84.52474000007915,107.14080957440649,3.5663429928200943,2.9334763948497855,2.8555818566062463,2.82,0.4708004176953034,2646066.4622900262,2974290.620745805,
2025/04/20 10:00:00,6.607548070842029,51.68714869728342,2.6319162878462175,9.300000000000002,0.7676248051398252,0.7014581062286972,84.46915593289741,107.17458101759482,3.5335470367906323,2.9537634408602145,2.8581068567474506,2.82,0.4675034170277203,2620850.732412831,2985206.1154185715,
2025/04/20 10:15:00,6.8920758452238715,52.229973867551735,2.6138512494576425,9.31,0.7642852316020365,0.698221416597131,83.52393178180425,105.93006592191757,3.561794115840282,2.9731471535982816,2.836912241766371,2.77,0.46740545656718524,2625945.5037634913,2992186.391934726,
2025/04/20 10:30:00,6.68809114943258,52.11982141436346,2.5804666620351466,9.360000000000001,0.7813236048860105,0.7136161389959647,88.34642834942393,111.84937441299061,3.6272508913631976,2.909188034188034,2.8811480419298543,2.77,0.4768409454362625,2757828.192993057,3025710.782398236,
2025/04/20 10:45:00,6.307887916848642,51.31388629664838,2.574065506346627,9.31,0.7936387080998363,0.7261782352674058,91.93627626880875,116.67953121600343,3.616846570938162,2.9140708915145006,2.9161770209191253,2.79,0.47642186182947277,2814443.77326357,3093017.6569403885,
2025/04/20 11:00:00,6.127695346550524,51.13715287085296,2.5776936623168805,9.33,0.7968826739478928,0.72941976493643,92.99337765232183,117.92590731794449,3.619514660098911,2.915326902465166,2.9233266189604756,2.82,0.47708272735131874,2833399.7550673964,3105611.6419662894,
2025/04/20 11:15:00,6.078087500541642,51.23042524088618,2.5658952663409917,9.380000000000003,0.8041971350789724,0.7362275356820038,95.37691907768689,120.66183885027706,3.655644142239692,2.923240938166311,2.9304739317226414,2.77,0.47957621710658627,2902789.2096160846,3150032.231633445,
2025/04/20 11:30:00,6.314186545024313,51.68135621081535,2.5231082731888272,9.37,0.8079484717957628,0.7400096277926297,96.59935587852657,122.20529890981909,3.713673368506591,2.9413020277481325,2.9218133983000656,2.77,0.4812877470496854,2972860.129534294,3204027.081407714,
2025/04/20 11:45:00,6.081964641793036,51.445342943382286,2.542702089353781,9.41,0.8094991222535193,0.7409300099757647,97.10466167427822,122.58090402403676,3.700787457327146,2.917109458023379,2.934667996636302,2.78,0.4831018029574724,2967656.214006577,3175264.793199477,
2025/04/20 12:00:00,6.070153575281154,51.484887791271774,2.5597277398128337,9.45,0.8081434724501864,0.7388651983770833,96.66290015464573,121.73826081497256,3.691798878849115,2.9333333333333336,2.927802095102708,2.73,0.48193571006500413,2950422.431472753,3171602.4981071614,
2025/04/20 12:15:00,6.032647075240789,51.11865850820112,2.5726774544164237,9.39,0.806418208324378,0.7378571541800657,96.10069352864133,121.32688110480404,3.6498939981304392,2.9201277955271565,2.939554345356976,2.76,0.48007247489255944,2911334.351327245,3153029.8927981937,
2025/04/20 12:30:00,6.365691138344744,51.84763061929692,2.566586288801132,9.470000000000002,0.8041605488356237,0.7343961899535028,95.36499682872089,119.91447233870961,3.6897259372578883,2.929250263991552,2.9191434621083343,2.74,0.48200928441500873,2927465.4633289087,3145997.3474172195,
2025/04/20 12:45:00,6.229968214401538,51.40777720685651,2.587033103008744,9.430000000000001,0.8028746955899612,0.7335514960888897,94.9459797031867,119.56975539252598,3.6451021786434894,2.9141039236479322,2.9325390052807174,2.75,0.4804539299792132,2886738.979720552,3121618.5330287903,
2025/04/20 13:00:00,6.354888560272514,51.68228774743022,2.588397781947633,9.460000000000003,0.8007707647298274,0.7308948132108903,94.26037808861368,118.49306699445647,3.6547705557380943,2.9154334038054963,2.923499410524081,2.76,0.4810026584526112,2880944.146360048,3108511.6201175526,
2025/04/20 13:15:00,6.497159887987095,51.94572236093035,2.588605575835743,9.48,0.7984128525917571,0.7279789049262391,93.49201235971718,117.37189311283163,3.6622033454978324,2.9145569620253164,2.9151102661738175,2.73,0.48140123121750145,2872513.9571559615,3094471.1082771877,
2025/04/20 13:30:00,6.48496228480974,51.98093219009485,2.613195633534169,9.54,0.797715215676231,0.7262864089126192,93.26467551859834,116.7211242476958,3.6507025641619495,2.905660377358491,2.9171767940923163,2.72,0.4821377355866326,2856699.564611555,3068369.878741009,
2025/04/20 13:45:00,6.717531873469682,52.11208372779481,2.617120911959796,9.520000000000001,0.7951338978606366,0.7237161566806907,92.42350925423298,115.73285596546201,3.637585086915635,2.898109243697479,2.9167976511288956,2.72,0.4815187094466643,2835303.6610463187,3052948.665232963,
2025/04/20 14:00:00,6.76673030700465,52.22337688060122,2.6198158733512065,9.53,0.7932267798451625,0.7214574195321241,91.80204244874852,114.8643659962154,3.6376602252621093,2.8824763903462753,2.9158811329116125,2.73,0.4825920406804076,2823350.915076337,3027037.5643848823,
2025/04/20 14:15:00,6.807292544904726,52.33895164822519,2.6217150085314627,9.54,0.7912229401352057,0.7190818174513451,91.14905723590861,113.95094117412704,3.638839450113905,2.8794549266247382,2.9107521535447956,2.74,0.4828007911348891,2811360.5811339635,3011663.392222578,
2025/04/20 14:30:00,6.745146929169152,52.29933855481369,2.6307673659118347,9.550000000000002,0.7894008035410442,0.7171943553769086,90.63257751054071,113.2252073807969,3.6301195323250988,2.875392670157068,2.9090783529113833,2.76,0.4827220020174328,2794267.885732421,2994297.528842385,
2025/04/20 14:45:00,7.009229709254953,52.69326512476681,2.6200466625508727,9.54,0.7850999179054241,0.7132148322424191,89.4152661000073,111.69507098275072,3.641156524560472,2.905660377358491,2.8872612179849275,2.73,0.4806626377082542,2784086.3769580745,3008097.492860241,
2025/04/20 15:00:00,6.893384905282346,52.49014655464987,2.6352386096969367,9.54,0.783912253553582,0.7120403912859328,89.07911269118144,111.24349555670798,3.620165538291479,2.8815513626834384,2.8963655032094238,2.74,0.48139120308564953,2761307.7920010593,2974791.609694416,
2025/04/20 15:15:00,6.889030785490377,52.34946488832247,2.645981750616642,9.53,0.7836007827730036,0.7117674485172306,88.99095481687823,111.13854839322862,3.6016877281103876,2.884575026232949,2.900058719133198,2.75,0.4801868475337659,2747015.839760845,2973706.9452747856,
2025/04/20 15:30:00,7.3359141169303825,53.01324659891088,2.6262099194178505,9.550000000000002,0.7825582560132583,0.7104164935027106,88.6958807721518,110.61910287928289,3.636419133668089,2.894240837696335,2.886164363144692,2.75,0.48127362895258696,2771784.4344663504,2987484.8620847287,
2025/04/20 15:45:00,7.059724822235296,52.511753041510076,2.6516334764153218,9.56,0.7853988345247633,0.7127911548468384,89.49987067737199,111.53216598581693,3.6053248252559893,2.8828451882845187,2.90444927746773,2.74,0.48100921730775453,2760176.508644286,2978126.229280791,
2025/04/20 16:00:00,6.812833235674589,52.03843155442803,2.6771796514235775,9.57,0.7881341408455589,0.7150712605976579,90.27406461734795,112.4088722349904,3.574657380542691,2.8672936259143156,2.9239690630609094,2.76,0.48102990312204064,2748158.4746849383,2964913.5336216036,
2025/04/20 16:15:00,7.290642487932189,52.82306603838964,2.647993134230416,9.590000000000002,0.7867677245679326,0.7134575643586354,89.88731773142409,111.78840207630765,3.621610598619295,2.8800834202294054,2.9046834926748906,2.75,0.4824599246280538,2780984.7178905522,2983192.939009171,
2025/04/20 16:30:00,6.818727160091214,51.89042863290638,2.688077120769119,9.57,0.7899516507699881,0.7165234835622427,90.78848786809438,112.96725552392274,3.560165713274554,2.8808777429467085,2.9292771363781878,2.75,0.4795148238349776,2747063.850923594,2981776.456772464,
2025/04/20 16:45:00,7.236950463627352,52.33607965765475,2.661640793886697,9.53,0.7886671244667723,0.7157713564521203,90.42491890613819,112.67806080679988,3.580498173115121,2.878279118572928,2.923321690062214,2.78,0.48013199042064314,2763450.0310264635,2992154.8571323277,
2025/04/20 17:00:00,7.338820734712215,52.69055977455878,2.641313270892836,9.550000000000002,0.7890270814042164,0.7157399812837524,90.5268001753427,112.66599697766776,3.6156256454849984,2.8607329842931932,2.9198529945588945,2.77,0.4834324071761336,2791070.370284464,2982374.5391867505,
2025/04/20 17:15:00,6.914748724469007,52.133832393656746,2.6539663564737985,9.56,0.7941614271020284,0.7206129317787678,92.10661313617344,114.53965838541066,3.6021556854631447,2.850418410041841,2.9397775381270455,2.81,0.4842854916615866,2804692.8610897367,2986710.989285416,
2025/04/20 17:30:00,6.864456332029249,52.063689935705554,2.6242254858745127,9.510000000000002,0.7977593664779933,0.7249238189684131,93.27906280742879,116.19720507477271,3.623926393211913,2.888538380651945,2.934507363563264,2.76,0.4824639054839304,2845018.669640675,3051834.208476722,
2025/04/20 17:45:00,6.695887041508115,51.66148985746446,2.6317623770048844,9.5,0.8033605508170333,0.7308385585431632,95.10430388315056,118.47143693685028,3.609748388762824,2.9010526315789473,2.950857265503667,2.81,0.4814686016024116,2867867.675667119,3088632.2209457746,
2025/04/20 18:00:00,6.772364016291476,51.62338719231525,2.6157217874441887,9.460000000000003,0.8062379419775664,0.7341479021612968,96.0419506769789,119.8131468608188,3.6165925770123017,2.8995771670190273,2.958965998418091,2.8,0.48174247751558824,2894034.068773543,3113395.634536973,
2025/04/20 18:15:00,6.958807835598407,52.39317499716867,2.6071046062607723,9.56,0.8024481927691218,0.7288014360758412,94.80699651313986,117.68815835567462,3.6669031142986572,2.920502092050209,2.926687154545809,2.71,0.4834473878243547,2905109.07690656,3104043.4184256503,
2025/04/20 18:30:00,6.845783406205101,51.66791783600837,2.6934545926495854,9.520000000000001,0.7894786211621051,0.7158297451241192,90.65460280627471,112.70051139427879,3.534494335260004,2.9107142857142856,2.929603456498129,2.79,0.4758892481499235,2728799.7414304046,3005306.9904172686,
2025/04/20 18:45:00,7.044876309636834,51.63889913701888,2.6642518525184826,9.42,0.7904787044905554,0.7180228294733725,90.93766377333321,113.54375770127831,3.535701773499903,2.8821656050955413,2.9436856750307174,2.83,0.4769324175412779,2742504.875307735,3007795.9523150274,
2025/04/20 19:00:00,7.147108114110495,52.049030149757925,2.63558396144112,9.440000000000001,0.79172794058008,0.7188536960356201,91.31362021035285,113.86322793071677,3.5817489171691084,2.8813559322033897,2.9346161688615493,2.87,0.479676858376619,2783566.435215529,3019436.954683276,
2025/04/20 19:15:00,6.355907461572542,50.39090167877299,2.5675149785894877,9.220000000000002,0.8182426486807265,0.7499071766106826,100.1953555912535,126.24445788353032,3.5910209197942757,2.8991323210412143,3.0071138871933174,2.82,0.47930657314090597,2960655.442188536,3216300.2018521857,
2025/04/20 19:30:00,6.144636915800845,49.52143623746048,2.545651722106726,9.050000000000002,0.824460429188817,0.7603396204936209,102.72642344630059,130.50190587413996,3.5550817582031287,2.90939226519337,3.0380785929786147,2.88,0.4758546351590689,2989702.4095601975,3293103.701093318,
2025/04/20 19:45:00,5.846918354457387,49.39613909588559,2.5539970393452722,9.14,0.8328318390004339,0.7690664359760908,106.1341677769384,134.31235782867665,3.578704226823645,2.8818380743982495,3.0619451363158654,2.83,0.4812935810482551,3067068.916908492,3305484.214235353,
2025/04/20 20:00:00,6.077858687447815,49.80503770896462,2.558612740790303,9.16,0.8254840944466374,0.760177892469876,103.14312619497652,130.43590516928518,3.5800650305409896,2.8875545851528384,3.037184928125008,2.83,0.48007277399565407,3010988.161907365,3260952.937453172,
2025/04/20 20:15:00,6.126428870464963,49.96372527204397,2.5666533418804014,9.180000000000001,0.8212263478625974,0.7545986220047415,101.40992807069986,128.1590221975176,3.5766419446712185,2.8856209150326797,3.0246399341423524,2.82,0.4795109166644287,2972875.3315123734,3226932.072649085,
2025/04/20 20:30:00,6.30480573712174,50.327772265483304,2.5692335605621377,9.210000000000003,0.8166893340067621,0.7484737587214503,99.56304880028335,125.65948448892085,3.5847266443090104,2.923995656894679,2.9959256686297002,2.8,0.47667011102371526,2942461.7360191527,3230490.307690505,
2025/04/20 20:45:00,6.2606162993147905,50.45995815439858,2.5788721569221096,9.260000000000002,0.8152240689577477,0.7459594821273321,98.97023281930163,124.6334160093228,3.5907169632836062,2.9578833693304536,2.978174655564391,2.81,0.4749185290960712,2931556.9799903533,3241200.662399567,
2025/04/20 21:00:00,6.292556415005038,50.79648193076633,2.5708485866059996,9.32,0.8162187687336206,0.7464221939922471,99.37149610152447,124.82224728621256,3.62526212105869,2.958154506437768,2.9700473179072127,2.8,0.4774253095793895,2963499.777765692,3243753.4161978373,
2025/04/20 21:15:00,6.344435613805558,50.95579403822046,2.5655634318498532,9.340000000000002,0.8168879437470623,0.7470553410579,99.64389673769111,125.08063263989108,3.6405258525475483,2.9593147751605997,2.9671069557812775,2.77,0.4783842846070495,2980522.520845296,3249871.362794783,
2025/04/20 21:30:00,6.387375241693746,51.10282899238945,2.5603828324946223,9.360000000000001,0.8177221807082844,0.7478779079377051,99.983489033262,125.41631963220733,3.6557033117115543,2.9722222222222223,2.961410039737906,2.74,0.47856018789726845,2998739.4044374684,3267430.4113458735,
2025/04/20 21:45:00,6.203205423754582,50.99098433673879,2.564543189423584,9.39,0.8198774202552322,0.7502769528212825,100.8608209895859,126.39536240814303,3.6614707986690336,2.9361022364217253,2.9752822772822984,2.8,0.48205585518706884,3016933.141933671,3241539.002882215,
2025/04/20 22:00:00,6.21322185190877,51.02205180810722,2.5600060539556813,9.39,0.8205974865306467,0.7512565231355127,101.15393789856368,126.79512201507477,3.6679600759110396,2.9382321618743346,2.97503218985897,2.81,0.4823005280842647,3028110.011176785,3250361.2631647005,
2025/04/20 22:15:00,6.212329739698589,50.827808673057234,2.565372093245216,9.350000000000001,0.8193913015411483,0.7504025164139166,100.66293696178192,126.44660452084337,3.6446954516341434,2.9401069518716576,2.977997646456713,2.8,0.480343810026477,3002303.7253269497,3248018.7783844224,
2025/04/20 22:30:00,6.177744810182048,50.63165772588991,2.56313913079645,9.31,0.8199798233750909,0.7518017885782303,100.90250616078333,127.0176431510198,3.632264783498929,2.9398496240601504,2.984158337273393,2.83,0.4793647336594406,2999310.6040419964,3257533.9100411437,
2025/04/20 22:45:00,6.194777268244138,50.839819776679974,2.5547087173828458,9.340000000000002,0.8205567227842933,0.752162689923669,101.13734422692225,127.16492587069577,3.655994100794513,2.9475374732334045,2.9763729111142494,2.79,0.48038730782384814,3020942.023521153,3267613.0118023306,
2025/04/20 23:00:00,6.166341321758523,50.9170907982263,2.5548503712376407,9.37,0.8216351192579551,0.753168332303919,101.57632637593814,127.57532540690235,3.667533764594171,2.9434364994663826,2.9767107628608573,2.79,0.4817270287724271,3036829.7250802256,3267217.0559752253,
2025/04/20 23:15:00,6.183118854506461,51.00892278797238,2.5572765065602083,9.380000000000003,0.8194008992923011,0.7503094339678033,100.66684391207876,126.40861786329864,3.6679647179088333,2.942430703624733,2.9695780404273973,2.79,0.481515095562184,3017941.6284374385,3249653.419468373,
2025/04/20 23:30:00,6.135452269699215,50.93509434369628,2.562023202971999,9.380000000000003,0.8190422805413496,0.7499564175490547,100.52086121109532,126.26455295774552,3.6611690281020914,2.932835820895522,2.9727537811375706,2.8,0.48177312581666604,3008995.355083056,3236673.391969678,
2025/04/20 23:45:00,6.1841842460842145,51.037946459124896,2.557373071263396,9.380000000000003,0.8182379540378171,0.749032357708883,100.19344454602961,125.88744700310309,3.667826218005058,2.9317697228144985,2.968754080154109,2.79,0.48198102919693203,3007932.15687293,3232836.617542718,
2025/04/21 00:00:00,6.097713543601628,50.886616763248355,2.5504490530758326,9.380000000000003,0.8222824487327454,0.7581662402132089,101.83983436292628,129.6149561228183,3.6777837176115145,2.937100213219616,2.969542689947349,2.79,0.48100583123907925,3048426.80887443,3289182.032626786,
2025/04/21 00:15:00,7.0128589342247665,52.25422680264171,2.598289705958649,9.430000000000001,0.7891292666087051,0.7219481524170711,90.55572240809447,115.05305399314305,3.6293104569418158,3.007423117709438,2.869535911252323,2.81,0.47039967550119444,2801953.4704915313,3154584.376831912,
2025/04/21 00:30:00,6.9028922165545055,51.83971812918742,2.6463410447645948,9.42,0.782785077473231,0.7164971386428136,88.76007972435697,112.9571258378364,3.5596318995377096,2.935244161358811,2.889946896698089,2.83,0.47123472138460476,2718168.9036589414,3050015.782885983,
2025/04/21 00:45:00,6.749426315666767,51.10234586967613,2.7260172958647435,9.340000000000002,0.7653078071829057,0.7013929081820413,83.8133588970999,107.14951220886812,3.4262438518524436,2.962526766595289,2.8724631424595723,2.82,0.46016909907271436,2533047.3692575675,2971553.8183534765,
2025/04/21 01:00:00,7.243462512002452,51.675339893261764,2.704571758510851,9.32,0.7624316275564879,0.6992701371323266,83.0087313285347,106.33330153786017,3.446016904772988,2.9420600858369097,2.866007529368632,2.82,0.46199107011815854,2540120.987607206,2958082.661561914,
2025/04/21 01:15:00,7.460926167385026,52.0833166985953,2.690168366055365,9.33,0.7603054388939727,0.697549459634556,82.46040371298598,105.67184395790753,3.468184414673169,2.934619506966774,2.8563674491538085,2.8,0.46355929032086535,2548553.6934014657,2949240.75623067,
2025/04/21 01:30:00,7.209065022108234,51.62894286153954,2.7079420623780948,9.31,0.7601693445590623,0.6979679035547164,82.42530603634326,105.83258953580638,3.438035151986977,2.925886143931257,2.8659955937848607,2.77,0.46224408850797744,2524113.1860697535,2936450.2885590675,
2025/04/21 01:45:00,7.320866334338859,51.70551655820833,2.709059941975835,9.300000000000002,0.7584306065580991,0.6968262063704244,81.97689895049025,105.40297248652807,3.432925147170095,2.9344086021505373,2.860376678382379,2.81,0.46102182412541637,2514545.58786459,2939741.945344538,
2025/04/21 02:00:00,7.439774654058283,52.30421855408474,2.6928878874597038,9.37,0.7570189651986657,0.6949229194209344,81.61284755924403,104.69542011456487,3.479535870629598,2.924226254002135,2.8449136948471367,2.81,0.46477787192538955,2539153.1097765826,2924000.932514379,
2025/04/21 02:15:00,6.958083883676977,53.18876004738513,2.5960173265705313,9.67,0.7913763974607703,0.7227784893495366,91.19906391254095,115.37232057863444,3.7249366177284164,3.077559462254395,2.823860663727954,2.7,0.4723232865245059,2869229.268756405,3205485.5518255746,
2025/04/21 02:30:00,6.835232739990147,53.10935606898994,2.59575591631236,9.67,0.7908066050943564,0.7224498601196316,91.0304719017827,115.24596183434299,3.725311744155672,3.1158221302998967,2.812306162806128,2.71,0.46982485165294885,2864342.667993309,3232275.375764724,
2025/04/21 02:45:00,6.7506420640045235,53.060720735192604,2.5971689779372653,9.680000000000001,0.7911128441132224,0.7228865660744257,91.11714899194571,115.41387634422088,3.7271352315659074,3.112603305785124,2.8124676448828416,2.7,0.47013934195942264,2865442.4670121497,3229436.670457404,
2025/04/21 03:00:00,6.69338349416887,53.01515722960545,2.601091533849325,9.690000000000001,0.7914858863521087,0.7228567635129175,91.23474272789676,115.40241718627979,3.725359094018457,3.108359133126935,2.8150209476100856,2.71,0.4706202816877909,2865183.1504786476,3222916.45331065,
2025/04/21 03:15:00,6.686281036108085,53.11454597796916,2.5958520281489705,9.7,0.7913843171360834,0.722006499929987,91.20164467329217,115.07548875485159,3.736730713004777,3.1051546391752582,2.8135942413373667,2.7,0.4717229169878893,2871844.6217614445,3216145.8453948805,
2025/04/21 03:30:00,6.583574626798736,53.01138552717657,2.6057035876984673,9.720000000000002,0.7921761557670219,0.7219809309765582,91.45967874377664,115.06565742960143,3.730278472919232,3.098765432098765,2.819158509186654,2.7,0.4724544091639817,2870028.3580871965,3204691.8739999034,
2025/04/21 03:45:00,6.585931684953948,53.15700774659609,2.5967369653470143,9.73,0.7919473824984051,0.721042372386638,91.38512908755325,114.70477935160106,3.7470102400994376,3.0955806783144912,2.816033184919091,2.7,0.47376307018203623,2879724.70865004,3198682.178453993,
2025/04/21 04:00:00,6.620404755741504,53.25939393057206,2.59439672225096,9.74,0.7918971585034525,0.7202549799024002,91.3687627455382,114.40202501170045,3.7542446444155795,3.0944558521560577,2.8153252697310447,2.69,0.47453523493726407,2884481.1318856766,3194058.28841052,
2025/04/21 04:15:00,6.569061284537497,53.25997272652637,2.595190148863177,9.75,0.7919974815241199,0.7196266591392599,91.4014547062161,114.16043413841727,3.756950142659484,3.0964102564102562,2.8151737127115735,2.7,0.4749554572515957,2885737.7312890184,3190069.3517326037,
2025/04/21 04:30:00,6.545841236765,53.272128815894575,2.596728670428226,9.760000000000002,0.7921789788323436,0.7191297970784657,91.46059868756907,113.96938945834631,3.7585752070086254,3.096311475409836,2.815981669733895,2.68,0.47543557410275017,2887226.9671337646,3185576.8456280106,
2025/04/21 04:45:00,6.427094762384797,53.095399370551206,2.604188563902994,9.760000000000002,0.7928190331081978,0.7192283073716661,91.66917124727824,114.00726690750405,3.747808486407116,3.0860655737704916,2.8235386728494993,2.7,0.4759752905795571,2882102.9270124724,3173049.481221084,
2025/04/21 05:00:00,6.465762205737917,53.15101664007443,2.59580445943523,9.74,0.7921008800691561,0.718142350101751,91.43514887876321,113.58971367580763,3.752208670648149,3.093429158110883,2.820392564359186,2.71,0.4756635939870365,2881975.8399571204,3176877.2578808954,
2025/04/21 05:15:00,6.510261146481071,53.185053730418645,2.5898044031403957,9.720000000000002,0.791478134593027,0.7171950615649407,91.23221668550389,113.22547891182975,3.753179193074788,3.1039094650205756,2.817544122393589,2.69,0.47499480141961914,2880167.509678006,3183409.3991008615,
2025/04/21 05:30:00,6.438971221603424,53.1233817425653,2.5869419334711634,9.710000000000003,0.7914357604479594,0.7167073207560205,91.21840835043875,113.03794137547008,3.7534665445586968,3.0998970133882593,2.8194447779854905,2.69,0.4754340213747649,2879434.060117008,3176998.4429479535,
2025/04/21 05:45:00,6.4484116621327985,53.132007191568505,2.587805309098892,9.710000000000003,0.7913900424767041,0.7160753689007685,91.20351037280031,112.79495433836411,3.752214266606151,3.1029866117404734,2.8199508317276787,2.68,0.4754499265667809,2878411.937360202,3175668.1592446817,
2025/04/21 06:00:00,6.494029049357664,53.224645632820284,2.5800959452701213,9.7,0.7908653904642731,0.7151631835168066,91.04711035898322,112.4442168226861,3.7595501119957246,3.10618556701031,2.817388080968626,2.7,0.47566158190928104,2881644.1008711504,3176537.1995912073,
2025/04/21 06:15:00,6.36738650910678,53.02229865819925,2.584968734747476,9.7,0.7929684158260855,0.7167367446098369,91.71785014377384,113.04925491937136,3.7524631805450386,3.108247422680413,2.825042378887956,2.68,0.47575298653164794,2888248.5910286624,3182650.9572530617,
2025/04/21 06:30:00,6.445443140251882,53.27279562912355,2.57111130588253,9.720000000000002,0.79444043882514,0.7174317232782719,92.19753384629703,113.31647592060455,3.780466437902278,3.1059670781893,2.823589057366454,2.69,0.4777888845311821,2917721.6221633144,3188995.6260335594,
2025/04/21 06:45:00,6.300966093295187,53.0862954451909,2.5798164397896355,9.74,0.7970998331947063,0.7193959134241522,93.06414268222743,114.07171184544909,3.7754624126646097,3.102669404517454,2.832945971948624,2.68,0.47860350624761816,2928551.635705622,3190399.8501835316,
2025/04/21 07:00:00,6.56307672859964,52.65343008261118,2.560900117476614,9.58,0.8021500076264679,0.726312573139608,94.70982781851738,116.7311844570941,3.7408721779589222,3.0532359081419624,2.873134960793922,2.84,0.47904826678238954,2949041.285006606,3207000.7873598207,
2025/04/21 07:15:00,6.461578965945421,52.07925266078206,2.5844380269929106,9.45,0.7917987368490449,0.7167275346473021,91.33669037735912,113.04571366620931,3.6565009109525546,3.007407407407408,2.881601633543793,2.78,0.47577500612912055,2826562.57353125,3114402.246222542,
2025/04/21 07:30:00,6.4641468812671405,51.93556890966454,2.592907087034227,9.350000000000001,0.7790406187877503,0.7057997471621855,87.70025794105923,108.84395259682451,3.6059911466764327,3.0128342245989304,2.863051694395663,2.81,0.47123551807675,2727976.991366178,3061011.501054448,
2025/04/21 07:45:00,6.35732271396455,52.02098044059181,2.5803965296762716,9.37,0.7808453770164219,0.7065964242792248,88.21107198522256,109.15027690079087,3.6312248494519292,3.0416221985058702,2.8542143464737775,2.77,0.47122489223868197,2752666.88586185,3088847.2853962886,
2025/04/21 08:00:00,6.302703343665428,52.03585440822775,2.5763267899807194,9.39,0.7835348366552056,0.7082473819433898,88.97228960034526,109.78507416875385,3.6447239676727006,3.0234291799787005,2.862952161951247,2.8,0.4737549276331213,2774589.7756866147,3082003.1879970757,
2025/04/21 08:15:00,6.337914803232081,51.98391184313664,2.5595246822086333,9.33,0.7832229785685744,0.7082036416696126,88.88402210395377,109.76825592629216,3.6452080594702734,3.0493033226152195,2.857984682963675,2.77,0.47161980802693876,2776587.361964296,3110755.1853735335,
2025/04/21 08:30:00,6.204761859832729,52.04471413460476,2.565593075371983,9.4,0.7863035444908556,0.7095385230523529,89.75593741763632,110.28152108942322,3.663870194472326,3.0351063829787233,2.8639090921764296,2.78,0.47474757867916456,2800635.234552718,3098573.8616676405,
2025/04/21 08:45:00,6.022095974701074,51.606003347574756,2.572627273990896,9.360000000000001,0.7880954630557272,0.7111143777898306,90.26311735697253,110.88744109802307,3.638303960557764,3.049145299145299,2.8732329654563125,2.76,0.47259455400327327,2791145.365056136,3114858.7169054267,
2025/04/21 09:00:00,5.808296203882264,50.74541698289414,2.585051872505623,9.260000000000002,0.7925316941620939,0.7161521741020284,91.57553697007367,112.82448612648199,3.5821331473029696,3.026997840172786,2.9088400311435136,2.85,0.4707896663306787,2777071.42131862,3121680.4416163415,
2025/04/21 09:15:00,6.111838117207583,51.83895468944701,2.5255896711308714,9.340000000000002,0.7963502805955817,0.7184309870321692,92.81988823360824,113.70069528293135,3.698146261351264,3.0674518201284795,2.8786466964859385,2.71,0.47525954247257624,2885469.561963637,3185885.7799023003,
2025/04/21 09:30:00,5.946234741095509,51.439673832577455,2.5512198883720196,9.360000000000001,0.7999064422322952,0.721292672107431,93.97872391876403,114.80102020766472,3.668833111038809,3.052350427350427,2.900069063897442,2.8,0.4757902129479376,2883964.9574348093,3177456.3979270784,
2025/04/21 09:45:00,6.182590458517325,52.029621621163756,2.5274531776234093,9.4,0.8007232572020548,0.7210618805643552,94.24489695357711,114.71228029373704,3.719158907956079,3.05,2.8905278643563483,2.8,0.4790038127845149,2926982.17472671,3183579.1540271486,
2025/04/21 10:00:00,6.139724024576935,51.770207741334275,2.5506309068813673,9.37,0.7961187170482826,0.7161705969282867,92.7444293176742,112.83156974832326,3.6736009019261084,3.0341515474919962,2.8951120266456223,2.79,0.47734958384310944,2865560.4803662132,3137504.3118889267,
2025/04/21 10:15:00,6.255180030531108,51.88295509109071,2.550219903699472,9.37,0.7958829209549738,0.7153445725134137,92.66759115471118,112.51396133642105,3.674192953481159,3.0576307363927433,2.8895563234732364,2.79,0.476052388023375,2866246.9830762544,3154617.642721015,
2025/04/21 10:30:00,6.144070892861578,52.123976203754125,2.5177200792944427,9.430000000000001,0.805153655374779,0.7235384195447365,95.68861746644839,115.66451560108841,3.745452116600123,3.048780487804878,2.8986197716640323,2.72,0.48187922933541283,2972219.2754516546,3195756.214072581,
2025/04/21 10:45:00,5.820015379310291,51.107421640978544,2.5308165104035596,9.28,0.8039532130709044,0.724087975246468,95.2974329473499,115.87582111523803,3.6668007980239654,3.0549568965517246,2.917693412104962,2.71,0.47620873114375956,2910136.798073909,3200916.208208301,
2025/04/21 11:00:00,6.013182178793045,51.78066896592702,2.5527535012287217,9.45,0.8039225648418151,0.7223372226360789,95.28744570121692,115.2026524458682,3.7018850411727624,3.0571428571428574,2.902710087305655,2.77,0.47933580193561487,2930066.161664796,3182696.8529751305,
2025/04/21 11:15:00,6.2561954107172255,51.97807438607447,2.5503117401794118,9.430000000000001,0.8014560394585907,0.7206652261806298,94.48368650114986,114.55976571109362,3.697587181768065,3.0381760339342523,2.901838896849094,2.76,0.4795206428651079,2916031.811206937,3165107.4569251216,
2025/04/21 11:30:00,6.106617408410045,51.71849797079261,2.5657616801174794,9.430000000000001,0.8006001563364818,0.7203709161014294,94.20478244516664,114.44660276435735,3.6753218637080223,3.021208907741251,2.9082457319989587,2.76,0.4792891910021825,2892208.007036091,3142161.349361352,
2025/04/21 11:45:00,6.225827002203744,51.7871475550354,2.5693264581075272,9.42,0.7985155711825935,0.7189633094379896,93.52548495763483,113.90537455256333,3.666330516418078,3.0201698513800426,2.904418158768183,2.77,0.4782718473748061,2874760.3867108547,3135964.272267449,
2025/04/21 12:00:00,6.307500510918089,51.93149970674085,2.564025027862664,9.41,0.7958695670776841,0.7169086899491368,92.66323956692995,113.11536832372603,3.670010977952133,3.0382571732199786,2.890722104631388,2.75,0.47656742250871914,2862096.8371146135,3143552.52525289,
2025/04/21 12:15:00,6.275165626231285,51.813668350262105,2.5765512464970888,9.41,0.7944310207719492,0.7159868009961711,92.19446481366663,112.7608997619922,3.652168771257014,3.035069075451647,2.8909884094479064,2.75,0.4755177225792367,2839576.527294742,3131970.677912897,
2025/04/21 12:30:00,6.290445906684226,51.93757368118753,2.5889062220692787,9.460000000000003,0.7936126751855336,0.7150603955840862,91.92779300141346,112.40469461064724,3.6540527885319647,3.012684989429175,2.8916981927872247,2.77,0.4772943444730172,2833481.4138323916,3103067.9013723615,
2025/04/21 12:45:00,6.630489575874321,52.41457438556546,2.584338485140895,9.48,0.7908902634999142,0.7126132027359193,91.05415035787364,111.46374296304678,3.668250136159375,3.0137130801687766,2.8792884951313207,2.74,0.47744776172490017,2830537.8818761073,3097938.715542796,
2025/04/21 13:00:00,6.4783688212629045,52.14478186648165,2.6024678755935153,9.48,0.7894880124808509,0.7119071558619336,90.65726090054908,111.19226620965213,3.6426962610779605,3.0147679324894514,2.8805132430154403,2.75,0.4758560889462754,2802839.505042769,3087259.560936005,
2025/04/21 13:15:00,6.623543698717924,52.52799833266721,2.5983525345760934,9.520000000000001,0.7874719086620711,0.710147495315702,90.0866281538654,110.51567241712867,3.6638600318155574,2.991596638655462,2.8740551710608044,2.75,0.4784251307677058,2807568.311864491,3060786.277618133,
2025/04/21 13:30:00,6.807995733334565,52.83378697633242,2.5960092441060514,9.53,0.7841054273167903,0.7075440469132313,89.13378808738855,109.51464012595547,3.6710192853268144,3.0115424973767055,2.8572469846807436,2.76,0.4769844889797188,2797126.2051114268,3067060.7228420307,
2025/04/21 13:45:00,6.802324486597911,52.71901233966548,2.6147960298749444,9.54,0.782684864236803,0.7067013780695973,88.73171563227878,109.19063189040101,3.6484681370945253,2.9958071278825997,2.8620193090422212,2.76,0.47671683855860003,2773313.819646939,3044214.7325903275,
2025/04/21 14:00:00,6.840664261693405,52.77435694263983,2.6294260855917098,9.57,0.781099488256771,0.7054420929149627,88.28299496542567,108.70643366224083,3.639577492761667,2.986415882967607,2.8608422425834763,2.74,0.47687884846401357,2757885.4967663935,3025313.958712308,
2025/04/21 14:15:00,6.80704350928869,52.93916544813197,2.580371048026095,9.590000000000002,0.7937001111926291,0.7176033129272038,91.9562855097742,113.38245256114372,3.716519764603644,2.9468196037539105,2.883553131280769,2.74,0.4840845059499125,2880083.462095091,3069463.418038042,
2025/04/21 14:30:00,6.643066771081806,52.61378015239035,2.595557340577685,9.57,0.791992472194891,0.7166279817954185,91.39982233118444,113.00743535067134,3.687069382127399,2.973876698014629,2.878080721472059,2.74,0.48021617666319755,2846566.7173481374,3081110.973827589,
2025/04/21 14:45:00,6.566416790502842,52.47951458109537,2.6068846603734843,9.57,0.7904108106930959,0.7156508607253297,90.91844729064194,112.63172990453894,3.671048491508221,2.9780564263322886,2.8755194379975513,2.73,0.4787889723429616,2824787.099953514,3075071.21576828,
2025/04/21 15:00:00,6.791200743220884,52.733402488615354,2.6064048995015905,9.57,0.7876693770381742,0.7137221337916171,90.14251908605956,111.89012967168973,3.671724221294252,2.9801462904911182,2.867069203566083,2.77,0.4781593057440712,2814357.7741696388,3071458.397054244,
2025/04/21 15:15:00,6.694813547952037,52.61846551267416,2.614103601427555,9.57,0.7860971171902182,0.7129074429817994,89.69751077489691,111.57687905869973,3.6609107591504215,2.972831765935214,2.866259027810134,2.77,0.4777763371779663,2797021.298843284,3057226.9784242134,
2025/04/21 15:30:00,6.850400645282434,53.00493379728181,2.6118539649512376,9.610000000000001,0.7835253819753787,0.7105770626231118,88.96961357252127,110.68084209959478,3.6793787589037037,2.987513007284079,2.849237934828666,2.74,0.4776239186134395,2796799.6166671766,3058852.7233295147,
2025/04/21 15:45:00,6.782175843564005,52.656445867901084,2.617549399343719,9.550000000000002,0.7824202838049453,0.710935878731166,88.6568294795197,110.81880777250706,3.6484507235639607,2.982198952879581,2.855864207771298,2.75,0.47549793805848345,2771130.345494556,3056718.996627561,
2025/04/21 16:00:00,6.850196204121346,52.66572493321445,2.61367800147497,9.550000000000002,0.7849087591888741,0.7138452799288203,89.36116103732938,111.93747966324118,3.653854833920122,2.982198952879581,2.8600416246242952,2.74,0.4756051133018266,2789113.08576182,3075233.212785656,
2025/04/21 16:15:00,6.562206139447937,51.85747527968141,2.6000653031168035,9.4,0.7865479999361746,0.7179889189321695,89.82512744689178,113.53071901508382,3.6152938115561333,2.9819148936170214,2.876436011950019,2.81,0.4719600458757192,2773152.6576163443,3102668.1493563624,
2025/04/21 16:30:00,6.6165501506235955,52.37751282852622,2.5949599680763553,9.520000000000001,0.789761487336984,0.7198657710798156,90.7346645078653,114.25237326556393,3.668650043590915,3.0199579831932772,2.857213974581807,2.77,0.4732905544270019,2822832.8045505094,3141437.511319252,
2025/04/21 16:45:00,6.616174155157239,52.25346705262547,2.597676424384203,9.510000000000002,0.7913259280286572,0.722124479342454,91.18261759065913,115.12085212809048,3.6609640487669326,3.0126182965299684,2.8642567641103605,2.77,0.47310748730072827,2826194.2361803683,3147488.9373939126,
2025/04/21 17:00:00,6.427014122166327,51.90056900646033,2.6198420794209993,9.53,0.7938859884331482,0.7252370631026251,92.01685676648067,116.31764821206411,3.6376238380391945,2.984260230849948,2.8828176411215582,2.76,0.47416854963180405,2822296.9936054857,3129799.5674106837,
2025/04/21 17:15:00,6.708993423541358,52.34642963238639,2.6098825244079333,9.57,0.7950895581987678,0.7265665319753847,92.40906042211843,116.82883225184182,3.6668317100483323,2.9926854754440964,2.875033768051834,2.74,0.47524463302781916,2853429.7283887477,3150698.5249054204,
2025/04/21 17:30:00,6.622644159184063,52.305236482859584,2.607457529260389,9.58,0.7962406451593238,0.7283312523955252,92.78416166410275,117.50737157828465,3.674077100967159,2.9853862212943634,2.876710452325964,2.75,0.4760535189639303,2864213.328743922,3152365.0907949503,
2025/04/21 17:45:00,6.643679446487965,52.2693058119151,2.6057132261287994,9.56,0.7953081512912215,0.7282480035908364,92.48029269498808,117.47536220886055,3.6688611410254452,2.9769874476987446,2.8771345823289765,2.76,0.47575350919974685,2855746.858036977,3146829.6922454536,
2025/04/21 18:00:00,6.648973521470282,52.183305981711726,2.6034422124508874,9.53,0.7943446121454852,0.7282667467599075,92.16630709472828,117.48256900330693,3.6605383266903524,2.972717733473243,2.877389638586345,2.77,0.47491316940873196,2845085.5138330944,3145663.3158429344,
2025/04/21 18:15:00,6.668608223745139,52.36136849144691,2.6098470609400497,9.58,0.7938364755015337,0.7275948018827798,92.00072213653297,117.22420455127133,3.6707131783229277,2.9968684759916493,2.8646146535016515,2.74,0.4739997037455911,2846959.322988114,3159287.728415439,
2025/04/21 18:30:00,6.717486873072346,52.39869627364533,2.618962491035018,9.600000000000001,0.7935379909727668,0.7276753101279503,91.90345588186055,117.25516016884697,3.665573689146676,2.9854166666666666,2.8665055684902523,2.74,0.47439919207124254,2841181.563143469,3147828.5587725826,
2025/04/21 18:45:00,6.840165676272591,52.68783064286339,2.6099904502809226,9.62,0.7927727939584598,0.726419335914059,91.65410343477679,116.77223500551884,3.68583724088514,2.9729729729729732,2.862636832048152,2.76,0.47638256133757034,2851512.1423408925,3134248.8274446432,
2025/04/21 19:00:00,6.763989301159313,52.637955787872784,2.617716737121117,9.64,0.7930371679608695,0.7262023481901838,91.74025419492348,116.68880269390579,3.682598603316328,2.9553941908713695,2.8685889992793983,2.75,0.47781733880469646,2848818.8965705265,3113331.6266756705,
2025/04/21 19:15:00,6.883477020418127,52.77651409434918,2.6130587612043232,9.630000000000003,0.791550963752838,0.7244641254059958,91.25594930452728,116.02045177342798,3.6853361826282343,2.973001038421599,2.8600490133209284,2.73,0.4765399412046525,2843356.108952658,3123312.921485578,
2025/04/21 19:30:00,6.809268287705834,52.52516349869313,2.608987291839945,9.57,0.7906848791818387,0.7242215794424606,90.9960189181866,115.92719225602875,3.6680899251337165,2.9571577847439916,2.8681219990391216,2.75,0.47617936020892615,2827885.6067392454,3110812.7977831513,
2025/04/21 19:45:00,6.730049197569144,52.638924816087695,2.6219696942526767,9.64,0.790997137382564,0.7232732105913018,91.08439966181871,115.56254210853287,3.676625256627014,2.9678423236514524,2.8623128830904823,2.73,0.47680285163384845,2831011.3890093053,3106476.986549585,
2025/04/21 20:00:00,6.835496425843473,52.62162799526811,2.6187787547522703,9.600000000000001,0.7895476009275227,0.7222308833158164,90.67412665848836,115.16176471662251,3.6658308696673907,2.966666666666667,2.863309189280209,2.75,0.4759006804404148,2819348.112522342,3104888.2426625695,
2025/04/21 20:15:00,6.709042734984735,52.51718417468055,2.620952926355101,9.600000000000001,0.7891783395473513,0.7216347699350949,90.56961188417849,114.93255766080107,3.662789935472248,2.970833333333333,2.862119969359929,2.74,0.47559409828702204,2813321.7312972685,3102062.293504955,
2025/04/21 20:30:00,6.706181438700298,52.530707973516996,2.6179190287640313,9.590000000000002,0.7882285846001392,0.7206472680360315,90.30079573038743,114.55286076048527,3.663214902612026,2.967674661105318,2.8610566202404857,2.74,0.4757651255514423,2809076.241664293,3095257.8316001003,
2025/04/21 20:45:00,6.620587279563381,52.10701686648213,2.6109500874712697,9.5,0.789477622125172,0.7227992168213184,90.6543200414761,115.38029034233126,3.6385222550159284,2.982105263157895,2.8693483866519824,2.76,0.47279590734241456,2801071.3850324424,3123411.761992376,
2025/04/21 21:00:00,6.542727613141778,52.05077824733877,2.6102263322324775,9.520000000000001,0.7928209032517636,0.7256161981438215,91.66978066533018,116.4634265645733,3.6471933036771276,2.991596638655462,2.8734468460373077,2.75,0.4732406220982947,2824532.168209022,3143958.355037629,
2025/04/21 21:15:00,6.593048636620551,52.22793814923142,2.5973897181444783,9.54,0.7954613402094358,0.727969615990976,92.5302119065222,117.3683214944519,3.6729182122177564,2.9905660377358494,2.8745825267289917,2.77,0.475153460030148,2859789.850500596,3158875.8881833763,
2025/04/21 21:30:00,6.4103177658162735,51.89062373043379,2.591640505242277,9.5,0.7983475915797947,0.7313888009389362,93.47074595024527,118.68716620979784,3.66563185780734,2.9873684210526315,2.8864280756551643,2.78,0.4750534005950152,2872234.269731144,3173894.999385981,
2025/04/21 21:45:00,6.297909663316773,51.5799866390966,2.5740674873062472,9.42,0.8000284839854052,0.7339222947893684,94.01849329739211,119.72107719209403,3.6595777097740347,3.0042462845010616,2.8903028322730626,2.78,0.4730071641780361,2880718.042480914,3209502.6997077493,
2025/04/21 22:00:00,6.266220462561648,51.81412296899714,2.5684527185153696,9.48,0.8022349774642564,0.7350338473628348,94.73751668372128,120.17469834965182,3.6909381012392863,3.04957805907173,2.8754519498202473,2.74,0.47256924702365555,2913994.95037909,3252286.4332108647,
2025/04/21 22:15:00,6.298198857744978,51.53305807284579,2.572272443711715,9.430000000000001,0.8041927019811722,0.7375089263952933,95.37547447745372,121.18477042591756,3.666019135357522,3.021208907741251,2.896203074029248,2.78,0.4729260444880519,2911365.711376526,3244704.027874383,
2025/04/21 22:30:00,5.986236961784243,51.02524485640987,2.5702735286539546,9.380000000000003,0.8068097171213596,0.7406732087789588,96.22827332150194,122.47610425213223,3.6494170349691473,2.986140724946695,2.9179889687850253,2.8,0.47430929839337493,2913184.7412119163,3228766.8314849073,
2025/04/21 22:45:00,6.238473598915107,51.77108901136637,2.5550434979340384,9.48,0.8080025663473854,0.7401857863508376,96.61698350718711,122.27718867103832,3.71030865332248,3.023206751054852,2.8942808788433023,2.74,0.47606757646094133,2964214.566029475,3262243.0055305827,
2025/04/21 23:00:00,6.206844460591753,51.77351131132292,2.5594276060370307,9.510000000000002,0.8103343322093385,0.7418801193503464,97.37682902780777,122.96864071287753,3.7156745428424545,3.0220820189274447,2.8991158338275933,2.78,0.47707528100571744,2980845.3420842183,3267320.2216405026,
2025/04/21 23:15:00,6.3178899500993,51.75646266641229,2.572244319455163,9.48,0.80498263985508,0.7366610411517912,95.63288915396153,120.83875108790697,3.685497496601721,3.018987341772152,2.8945669971971686,2.77,0.47510597594713017,2928381.604409189,3235257.147074458,
