datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/04/21 23:30:00,6.334973687912793,51.6800829414621,2.568339337882595,9.45,0.8049660336313498,0.7368254424752358,95.6274777338349,120.90584275808477,3.6794203400672214,3.0137566137566143,2.8987150127992054,2.77,0.4749193320095791,2925602.113466776,3234606.4025507756,
2025/04/21 23:45:00,6.14721518972226,51.30624186224355,2.5767380918667344,9.42,0.8057020205090423,0.7377741027181525,95.86731156165558,121.29298806078656,3.655784819471358,3.0201698513800426,2.9057826862631146,2.78,0.4732321926243239,2911510.055889327,3240882.155095849,
2025/04/22 00:00:00,6.2468144648502175,51.673441447046685,2.5657795861854518,9.45,0.8027424839796083,0.7364846423683271,94.90289630380478,120.76676329150747,3.683091116197291,3.0201058201058206,2.886203395928933,2.76,0.47358346203158624,2912728.1105373823,3237672.7038033735,
2025/04/22 00:15:00,6.198901055023555,51.711994892001826,2.565969195753839,9.470000000000002,0.8031511388165291,0.7365142185421919,95.03606342507486,120.77883323632298,3.690613283928326,3.0126715945089755,2.8869583586256176,2.76,0.4747706977393051,2919022.897462871,3229256.495857431,
2025/04/22 00:30:00,6.2398310043369065,51.84650382807314,2.5606056292878443,9.48,0.8029122623278612,0.7360186506683017,94.95822146295995,120.57659352407458,3.7022491443309757,3.009493670886076,2.8842912381421693,2.75,0.47566985402669,2926033.844671348,3225362.5911161667,
2025/04/22 00:45:00,6.1940817461852475,51.81017191038586,2.5609913091222984,9.48,0.8028756970277009,0.7358584200141601,94.94630603868998,120.51120389111432,3.701691593498215,3.011603375527426,2.8838927730684807,2.76,0.47557131431098365,2924670.9502472896,3225134.267682235,
2025/04/22 01:00:00,6.229859234009723,51.73520624781304,2.5678742740160434,9.470000000000002,0.8026993040769567,0.7356494113415585,94.88882539893835,120.4259081000875,3.687875257689051,3.016895459345301,2.886153542792996,2.77,0.4745039571356475,2914661.9215872386,3227883.104131098,
2025/04/22 01:15:00,6.355815018261978,51.884205395561594,2.564780238545882,9.470000000000002,0.8019572949725607,0.7347672153846643,94.64702912623555,120.0658866663666,3.6923241444534356,3.0242872228088697,2.8816368051565067,2.77,0.474182471677105,2915118.542496038,3232553.9604240847,
2025/04/22 01:30:00,6.212045208309235,51.65674666983091,2.571712234010044,9.460000000000003,0.8022512953274357,0.7350795525134605,94.74283413666329,120.19335047986498,3.678483103550479,3.0264270613107818,2.8854926044009956,2.76,0.4733955514896504,2905238.0068423008,3231782.0764691844,
2025/04/22 01:45:00,6.393225426677418,52.0046403344258,2.55366267227157,9.460000000000003,0.8010646599262886,0.7337585880739165,94.35614883138227,119.65426898927969,3.7044830167741023,3.0264270613107818,2.8764313680511644,2.76,0.47451953104160244,2919170.020111523,3232673.7484763525,
2025/04/22 02:00:00,6.136160757854725,51.65854204904076,2.56662897274898,9.460000000000003,0.8019425849182116,0.7345299557706089,94.64223560511465,119.96906175377661,3.685768414695287,3.025369978858351,2.8833588426475316,2.75,0.4739185712116973,2907311.578797625,3227311.023908826,
2025/04/22 02:15:00,6.1143610216061575,51.54183716573067,2.5728335225035646,9.45,0.8018954569861046,0.7344633651055066,94.62687816777762,119.94188630988687,3.6729931872173465,3.023280423280424,2.8875113690857606,2.75,0.4734092302223635,2897944.7908194927,3223492.2362074386,
2025/04/22 02:30:00,6.156378768013212,51.63847747748065,2.5748390558762284,9.470000000000002,0.8020381742765305,0.7343069520953877,94.67338502149535,119.87805464559857,3.677899781109745,3.014783526927138,2.8885447309059678,2.75,0.4744546665712631,2902088.558982844,3214593.9471780476,
2025/04/22 02:45:00,6.1222297598313276,51.571973178038604,2.5790193465426214,9.470000000000002,0.8020551460596717,0.734289059190401,94.67891556537013,119.87075260656849,3.6719383329540674,3.011615628299894,2.890932598552132,2.76,0.4744096174064084,2897350.0151363797,3209925.024893704,
2025/04/22 03:00:00,6.237608985251256,51.780651904950844,2.568578994122106,9.470000000000002,0.8013760247476791,0.7335660060311305,94.45761234822861,119.57567685494742,3.6868634453801086,3.0095036958817314,2.886210544050316,2.76,0.47518292373066406,2905603.55267476,3209101.7693575397,
2025/04/22 03:15:00,6.362484077255544,51.990311618674184,2.5590321644233014,9.470000000000002,0.800615916193455,0.7328022092985504,94.20991806230492,119.26397377743125,3.7006178084260783,3.0063357972544873,2.8818290795139934,2.73,0.4759360799166065,2912555.634210692,3207080.5041569425,
2025/04/22 03:30:00,6.191412699047532,51.76016543810687,2.568015525745133,9.470000000000002,0.8010442294974356,0.7331865932593038,94.3494912290494,119.42083967958028,3.6876724089322614,3.0126715945089755,2.8842364822177013,2.76,0.4750139459910284,2903328.2159683625,3208762.261525108,
2025/04/22 03:45:00,6.207478487103401,51.89619962760435,2.5567653229965512,9.470000000000002,0.8005204454622531,0.7326253957329284,94.17880730258248,119.19181670972043,3.7038987954127447,3.007391763463569,2.880235477311348,2.74,0.476094397479462,2911835.5401200615,3204253.1085510748,
2025/04/22 04:00:00,6.170102226886911,51.839987417672546,2.5597230823523116,9.470000000000002,0.8004745274785802,0.7325789919767635,94.16384414750127,119.17287948075243,3.6996189413181932,3.007391763463569,2.881090049255747,2.74,0.47589975037712967,2907891.038675456,3202410.629629853,
2025/04/22 04:15:00,6.1616945645143915,51.82130146852961,2.5580538691904744,9.460000000000003,0.7999453878353959,0.732141977415442,93.991415005189,118.99453519375272,3.698123840915722,3.0063424947145876,2.880616541943672,2.76,0.47575514601264635,2903767.967491172,3199724.536642425,
2025/04/22 04:30:00,6.139942769600964,51.83736362137142,2.556082487391581,9.460000000000003,0.7994588348069591,0.731636539182776,93.8328634347939,118.78826741870371,3.7009760235295452,3.015856236786469,2.8760458632355492,2.74,0.47522206777619125,2902323.799038992,3204976.336706933,
2025/04/22 04:45:00,6.138010465014645,51.837528594789944,2.557719894270451,9.460000000000003,0.7988616821039222,0.7309596339875877,93.63827108144696,118.51799074196386,3.698606724368587,3.0295983086680756,2.8715159505785257,2.74,0.4741696579186483,2896752.4577637776,3212353.0267140246,
2025/04/22 05:00:00,6.1726909767667735,51.75915957378908,2.5644964603161173,9.45,0.7987287212672823,0.7309330806817228,93.59494353394477,118.50778093077669,3.684933922207531,3.0201058201058206,2.8774440430002826,2.76,0.47402482804749374,2887170.3348266664,3203587.287973196,
2025/04/22 05:15:00,6.19031193786617,51.765028523026444,2.5633722240857617,9.440000000000001,0.7978368300759867,0.7301078877372188,93.3043056368742,118.19049222127026,3.682648938496172,3.027542372881356,2.873900199982303,2.75,0.47320900689651,2880549.6579808313,3206717.524173212,
2025/04/22 05:30:00,5.935674767247633,51.38024565871598,2.5811588702813184,9.440000000000001,0.7984339810633526,0.7307217575352517,93.4988974311399,118.42652666306604,3.6572719752702176,3.018008474576271,2.8839407162515336,2.74,0.4727794338182429,2862192.0657462236,3191776.9968052064,
2025/04/22 05:45:00,6.237740029477777,51.83478194079788,2.567681590987738,9.45,0.796762290938117,0.7287435930649949,92.95414880338632,117.66591757624109,3.680362874107286,3.017989417989418,2.87394220048563,2.76,0.473741948841068,2872246.447397054,3190645.9234886863,
2025/04/22 06:00:00,6.19546030469769,51.683732325294045,2.5611163985742103,9.4,0.7954372557402822,0.7280213385197395,92.52236357307316,117.38820893351954,3.670274418309547,3.025531914893617,2.8720160698471027,2.74,0.4720572485448318,2858221.1572635323,3196597.7573370007,
2025/04/22 06:15:00,6.015217630853442,51.55987844506126,2.551127870242338,9.42,0.8015040693972924,0.7340432846849478,94.49933787266282,119.77045279320484,3.6924844535939205,3.022292993630573,2.883140961396448,2.77,0.47425101436561456,2909352.661259647,3225273.4610510548,
2025/04/22 06:30:00,6.02685992971891,51.622336862351574,2.5521813034442813,9.440000000000001,0.8023688827551396,0.7346170157711291,94.7811519976781,120.00459066995475,3.6987967850325933,3.0137711864406778,2.8857160163056554,2.75,0.4754378439256081,2918630.0587404235,3220195.649036222,
2025/04/22 06:45:00,5.974378990894309,51.34828907979505,2.549243156527739,9.380000000000003,0.8023610709261707,0.7354206682938962,94.7786063804912,120.33255877183755,3.679523460122285,3.022388059701492,2.8897129466754157,2.76,0.47327186432625507,2906801.509169683,3235126.055672515,
2025/04/22 07:00:00,5.971586127784349,51.07653484637939,2.5462794317159916,9.31,0.8020481726788702,0.7360089911504899,94.67664317076455,120.57265150482381,3.656315125526421,3.037593984962406,2.892627621404701,2.75,0.4703411651631717,2891398.5594778894,3256050.9381113756,
2025/04/22 07:15:00,5.856051175886648,50.96229232080697,2.5394628753959183,9.29,0.8021747247553465,0.7363800763512229,94.71788231488371,120.72409022425569,3.6582539126710527,3.0624327233584503,2.8862709012020313,2.72,0.4686449881795605,2892756.229658987,3279839.8774621515,
2025/04/22 07:30:00,5.878938437592581,51.051198157555405,2.535218354350581,9.300000000000002,0.8026987884841779,0.7367312456132725,94.88865738427116,120.86740131088948,3.6683230791701495,3.0645161290322576,2.8845031649879758,2.73,0.46917335111221997,2903241.168473894,3284751.311472985,
2025/04/22 07:45:00,5.902480097263776,51.12539671211016,2.5319374631079143,9.31,0.8034295328803426,0.7373073995561141,95.12678286041896,121.10252794791901,3.6770260465170095,3.055853920515575,2.886401804173215,2.72,0.4703390648313907,2914058.7765378417,3281596.6440521674,
2025/04/22 08:00:00,5.903342724258891,51.123018648636275,2.5302165950028317,9.31,0.8041363613849154,0.7380459283621195,95.35711493698707,121.40391926298294,3.679526890459582,3.041890440386681,2.891303687725725,2.75,0.47142215677198823,2920369.0964149316,3274437.5211013947,
2025/04/22 08:15:00,5.8984009549862435,51.11196527875671,2.5279751345201356,9.31,0.8052067167199373,0.7390983880092439,95.70590840723467,121.83342478058772,3.6827893885780805,3.0386680988184747,2.894293571488325,2.75,0.4719043934368094,2929439.4439856997,3278257.463964295,
2025/04/22 08:30:00,5.809442323998439,50.86633126540039,2.5433769379561997,9.31,0.8062919084382799,0.7401115970949034,96.05953656504246,122.2469122658021,3.660487700844416,3.0730397422126745,2.8938757016802907,2.71,0.46877918461803053,2918659.1386794033,3307426.0512113934,
2025/04/22 08:45:00,5.872997335180969,51.09064515690994,2.53468349093896,9.340000000000002,0.8077419180163878,0.7411978371259847,96.53204682036436,122.69020345332973,3.68487822380539,3.0481798715203428,2.897424394225094,2.74,0.4719965917893569,2945097.2923321305,3294560.6703814464,
2025/04/22 09:00:00,5.760606910106162,51.04569396936512,2.5371698510280436,9.360000000000001,0.8085663336170019,0.741708924749101,96.8006966498683,122.89877672709241,3.689149938545657,3.050213675213675,2.897345039106289,2.74,0.47242818845919765,2950602.7477909,3295008.373370503,
2025/04/22 09:15:00,5.865342798029246,51.44271868666027,2.530396403262834,9.41,0.8074049027966209,0.7397723293961079,96.4222246854295,122.10845817022111,3.71878492550267,3.063761955366631,2.8823754679695295,2.74,0.473422765230796,2963978.325345194,3296764.80537485,
2025/04/22 09:30:00,5.863588909169664,51.33150019372033,2.527542862549765,9.37,0.8060551751704107,0.7389605684361592,95.98239300783042,121.77718104028578,3.707157705941975,3.066168623265742,2.8820297498043503,2.71,0.47213461156679615,2948951.3864709856,3297045.653832375,
2025/04/22 09:45:00,5.786100385715201,51.17771342345611,2.541270821908134,9.380000000000003,0.806236768699419,0.7389954993474233,96.04156834435948,121.79143623682377,3.6910666581206613,3.0447761194029845,2.8916521028689766,2.75,0.47292261481572656,2936736.7664272096,3273024.9882977232,
2025/04/22 10:00:00,5.880510324311558,51.33200172956987,2.54708571254743,9.41,0.8059764124775466,0.7383562606899557,95.9567268462571,121.53056492342232,3.694418273262084,3.015940488841658,2.897066322044265,2.78,0.4752609730105519,2937558.258622261,3243379.0062539787,
2025/04/22 10:15:00,5.98497605786514,51.608409049571605,2.540267558501598,9.430000000000001,0.8044528420911556,0.7365048463589463,95.46024555182824,120.7750084774151,3.7122073887218323,3.0402969247083775,2.8818857960524533,2.74,0.4745716507379843,2941394.4772470677,3256604.228897815,
2025/04/22 10:30:00,6.019646850421111,51.772548286443,2.537083362105049,9.45,0.8036616908076074,0.7356462088447299,95.20243546516535,120.42460117106776,3.7247495061254976,3.028571428571429,2.8788453500361975,2.71,0.475974886324407,2944899.854131075,3242190.9751189784,
2025/04/22 10:45:00,5.942644479229784,51.363543013094215,2.5599536804406027,9.42,0.8034917135866715,0.7360655586606829,95.1470454999695,120.5957365302774,3.6797540799170596,3.0148619957537157,2.8935257928973375,2.78,0.4743381198360735,2911703.652540867,3226752.2943417546,
2025/04/22 11:00:00,6.342547472012882,52.15489038960425,2.5427546838826673,9.48,0.8014543430322502,0.7333603661037992,94.48313369180802,119.4917558384333,3.728240109079058,3.030590717299578,2.8708665896190375,2.74,0.4758859524116602,2936858.814133117,3234491.27352952,
2025/04/22 11:15:00,6.16427159832466,51.62398315258173,2.557380988798853,9.42,0.8009779885692636,0.7339034044620488,94.32790549723074,119.71336810810773,3.683455864127767,3.024416135881104,2.8830396746538702,2.75,0.47340291922245903,2901864.2590934746,3227933.723267183,
2025/04/22 11:30:00,6.358954913458092,51.99100677145418,2.5641571196082884,9.48,0.800166598575245,0.7324516537913124,94.0635002829274,119.12091316223247,3.697121337653523,3.0316455696202533,2.8741160177735834,2.76,0.4740509714096706,2906629.23456434,3224840.607003513,
2025/04/22 11:45:00,6.326774620780839,52.051056897320336,2.55760786870626,9.48,0.7992909265744417,0.7317732735593211,93.77814768462727,118.84406829366985,3.7065885337596196,3.0242616033755274,2.870838563060439,2.72,0.47481055144827755,2907224.063287785,3215689.7060463345,
2025/04/22 12:00:00,6.174722873604367,51.51948389315572,2.590212769690781,9.460000000000003,0.7997055652770462,0.7326375660326779,93.91326475018865,119.19678337129392,3.652209621810078,3.0137420718816066,2.8882469997110722,2.77,0.4726874369281774,2869466.782749239,3201070.6561064525,
2025/04/22 12:15:00,6.100968105211962,51.58298928661287,2.5807292445133596,9.460000000000003,0.7985463263448057,0.7316535324638227,93.53550704974029,118.79520232399406,3.6656305655124415,3.0179704016913314,2.879995185744586,2.74,0.4728717360562803,2870560.2617014577,3199923.6408505216,
2025/04/22 12:30:00,6.338233753460997,51.93155454722796,2.5841323711470943,9.5,0.7975923866039343,0.730290953103389,93.22464957864001,118.26088130321239,3.67628226249995,3.0168421052631578,2.8741199172061407,2.76,0.473652281691709,2873872.8039084077,3193600.984339814,
2025/04/22 12:45:00,6.610810184125569,52.417048789948296,2.569779781333065,9.520000000000001,0.7957177662380852,0.7281969015839812,92.61377268439249,117.4557133619883,3.7045975959315594,3.017857142857143,2.861342914329043,2.73,0.47476516208253855,2885150.8911090745,3191855.430191912,
2025/04/22 13:00:00,6.4937848257067685,51.998376056086784,2.5947065052510525,9.5,0.7956747611091872,0.7286550290421839,92.59975873252655,117.63186449242455,3.6613004132738407,3.0094736842105263,2.8740995944440058,2.77,0.47297472186864215,2853240.165355038,3179302.449358862,
2025/04/22 13:15:00,6.5670102185618475,52.35412789895889,2.5867626176728935,9.550000000000002,0.7953777018526671,0.7278421139550983,92.50295692703105,117.31929664918796,3.6918733612253085,2.97696335078534,2.872700650666765,2.73,0.4770432384865089,2871828.271249765,3148230.372409183,
2025/04/22 13:30:00,6.646090172389279,52.2883946635265,2.610535953719317,9.57,0.7948074119575375,0.727119105926172,92.3171182760162,117.04129829014849,3.665913884987987,2.998955067920585,2.8711365096810257,2.74,0.4743797999124691,2849966.7391983485,3157807.495126584,
2025/04/22 13:45:00,6.738052251705312,52.277918411714325,2.6088753680913808,9.54,0.7935181988370943,0.7263834249821346,91.89700627820419,116.75842716418428,3.656748082595965,2.985324947589099,2.8740893006182073,2.78,0.47424501281344517,2837938.032624955,3146179.788222474,
2025/04/22 14:00:00,7.021808280414348,52.68091184320497,2.607380629376584,9.57,0.7920275811717054,0.7245451528489366,91.4112631877457,116.05160702381302,3.6703501944356147,2.9968652037617556,2.862980419602472,2.75,0.4741183258231113,2840848.8388019335,3151007.3795164977,
2025/04/22 14:15:00,6.856735528690535,52.43982025812147,2.6272111295130403,9.590000000000002,0.7923618947427254,0.7248102067715255,91.52020494453743,116.15352090663542,3.650258592569806,2.983315954118874,2.8713373370398916,2.75,0.47430054534389765,2825290.2477305788,3131460.752169845,
2025/04/22 14:30:00,6.9719206776653095,52.44460434180485,2.6388147343218407,9.590000000000002,0.7913387484613795,0.7239211528782002,91.18679534647094,115.81167750579515,3.634207386849601,2.9791449426485923,2.873583223350147,2.76,0.47356105083968725,2808995.878772324,3122648.7820197693,
2025/04/22 14:45:00,7.068779731164284,52.55354051832376,2.6394516458608033,9.590000000000002,0.7898029963660296,0.722672448726611,90.74641311477646,115.33154769924042,3.6333304362817445,2.978102189781022,2.869893068740582,2.73,0.47335945521693146,2801728.502697279,3117089.5790357697,
2025/04/22 15:00:00,6.941121054837083,52.15924062973181,2.6582936322517057,9.56,0.7892734218106602,0.7228025603892149,90.5965237190574,115.38157595238187,3.596291953610185,2.975941422594142,2.8787368521641414,2.75,0.4712516931051464,2771997.6781350076,3110204.3779889904,
2025/04/22 15:15:00,7.136373143319872,52.446857080825,2.6541178491096336,9.57,0.7872305768443942,0.720939292306706,90.01832222799857,114.6651448082385,3.6057178106128225,2.9843260188087775,2.8684954305275303,2.76,0.47098317727846434,2770685.3914949144,3112083.9411701728,
2025/04/22 15:30:00,7.260560905791351,53.06085394328733,2.6424042931107694,9.66,0.7865603326756104,0.7192628096358171,89.82861807317222,114.02053311262951,3.65576154458475,2.9658385093167703,2.8565663016424696,2.71,0.47553244678673945,2800312.055411855,3088480.7584835608,
2025/04/22 15:45:00,7.137703249470235,52.641302627761036,2.671070402221475,9.65,0.7868314055985541,0.7198842703267342,89.9053418436102,114.25948627133175,3.612783845747492,2.948186528497409,2.8726112974830125,2.77,0.47449841448510904,2769925.252265937,3067660.6441414454,
2025/04/22 16:00:00,7.446026584350022,53.37176677036422,2.645702244954613,9.690000000000001,0.7839396590256829,0.7168079306435374,89.0868694642568,113.07662612379148,3.6625436662341544,2.9659442724458205,2.8469200369796575,2.73,0.47577061395590553,2792648.1204361655,3077088.3418813418,
2025/04/22 16:15:00,7.262444544137054,52.687326174633995,2.6733898951987003,9.62,0.7830298651403822,0.717121242203207,88.82936378480946,113.19709518632907,3.5984276058187876,2.9594594594594597,2.8635598492320034,2.74,0.47219815760844386,2743188.464326075,3066212.568112476,
2025/04/22 16:30:00,7.532970843354121,53.157251858547454,2.6743772030373245,9.67,0.7810713153890211,0.7147601147949355,88.27502099069012,112.28923591129902,3.615795105124908,2.9638055842812823,2.8518517361551767,2.76,0.473039410273191,2746912.3393860185,3060029.491950221,
2025/04/22 16:45:00,7.743411148487212,53.382851864930615,2.6819312980470342,9.690000000000001,0.7793014532932179,0.713036271486984,87.77408385661839,111.6264139346705,3.613067943633082,2.961816305469556,2.8480622916329583,2.73,0.47299360197805024,2737850.48902448,3050495.22553665,
2025/04/22 17:00:00,7.658404431407291,53.27523156745178,2.6937018188323107,9.710000000000003,0.7798195322221667,0.7134794148957331,87.92071956033304,111.79680366137481,3.604704845991149,2.9443872296601437,2.855158020946289,2.73,0.47396914793231254,2732540.934204873,3032688.608953296,
2025/04/22 17:15:00,7.314043386056142,52.895379006722976,2.72169970507775,9.770000000000001,0.7836467890996125,0.7164873246551954,89.00397632711812,112.95335233554346,3.589668611042049,2.9211873080859774,2.8727888236776677,2.72,0.47577215941569356,2733977.037028835,3012422.7531280625,
2025/04/22 17:30:00,7.598083782375625,53.22815515851113,2.6899005310513857,9.720000000000002,0.7823819907067607,0.7161866450470196,88.64599110126284,112.83774028930694,3.6135165177281863,2.9187242798353905,2.86551782391963,2.74,0.4763065225058684,2750913.354121404,3024597.2134197135,
2025/04/22 17:45:00,7.558500217581866,53.34949344790044,2.6720824264308947,9.720000000000002,0.7828345071120989,0.716772375003771,88.77407015993457,113.0629548931612,3.63761233705018,2.9187242798353905,2.860122507539353,2.76,0.4774494534128632,2769660.797001539,3031290.0203126026,
2025/04/22 18:00:00,7.4085750787921825,53.198399071779875,2.68806279833871,9.760000000000002,0.7848086441203282,0.7182511732537314,89.33282473043032,113.63155644444439,3.6308675548919185,2.9364754098360657,2.860410290565696,2.76,0.4764091567334398,2771186.446294251,3045633.8375458927,
2025/04/22 18:15:00,7.449863509279908,53.03501111312346,2.689126058394731,9.720000000000002,0.7853098786981703,0.7191882752236516,89.47469285310483,113.99187444848843,3.614557216333078,2.9351851851851847,2.867583932180461,2.75,0.4753116057378226,2764759.4867069223,3051970.955662999,
2025/04/22 18:30:00,7.509187999966798,52.911140471801446,2.6928325630857013,9.690000000000001,0.7855748011791034,0.7197061876893247,89.54967581853735,114.19101306081627,3.598441333796219,2.9473684210526314,2.8702975009453136,2.76,0.4733944254096739,2756979.3262941428,3066873.2125444002,
2025/04/22 18:45:00,7.386824704030971,52.680872587340616,2.6935528101795807,9.67,0.7871675807018025,0.7213873240171167,90.00049196472467,114.83741409890872,3.5900539850025424,2.9276111685625645,2.8825841084925248,2.77,0.4743204488859214,2758317.812338509,3056986.6275548483,
2025/04/22 19:00:00,7.370538998094105,52.75906522116719,2.674149084730014,9.65,0.7873740110547777,0.7216787436153742,90.05891947139762,114.94946564863596,3.608624535970581,2.9367875647668393,2.876526177675274,2.78,0.4744713070932541,2773340.39967293,3071776.803858724,
2025/04/22 19:15:00,7.392884871938293,52.80144472046544,2.683762522330121,9.690000000000001,0.7895403279285007,0.7229731516073336,90.67206812788487,115.44716869382606,3.610602622018456,2.9731682146542826,2.8711109595908897,2.76,0.4727222700920366,2784447.3056820123,3105792.02055048,
2025/04/22 19:30:00,7.367773928633767,52.64232647966497,2.6533159653267915,9.600000000000001,0.7908118516847461,0.7253552661833558,91.03195688299004,116.36309758629088,3.6181141354635584,2.940625,2.8838783856031527,2.76,0.47445571259112934,2800207.5010559093,3101729.0269357734,
2025/04/22 19:45:00,7.282281953083611,52.617820180015315,2.66962543958379,9.66,0.7933083208825226,0.7269454391260279,91.82861398107818,116.97452297987631,3.6184851465552597,2.9658385093167703,2.882402861781171,2.76,0.47378492341069356,2811953.615287983,3123131.0113928914,
2025/04/22 20:00:00,7.392458937089032,52.48782722098724,2.676205815725784,9.62,0.792669277549034,0.7266874763826248,91.62037085411919,116.87533567283297,3.594641317745984,2.96985446985447,2.887268457084658,2.78,0.47183635120898754,2794235.2393299034,3127807.9270565496,
2025/04/22 20:15:00,7.404061047927712,52.762841060768494,2.6669827182268184,9.66,0.7924587725760025,0.7257704555179435,91.55177423237514,116.5227389029637,3.622070714587378,2.971014492753623,2.8784300112659427,2.73,0.47358978876761354,2810932.6806279263,3124441.6608303245,
2025/04/22 20:30:00,7.18222052297773,52.24540056227249,2.6799397136178875,9.610000000000001,0.7929152190467869,0.7268179982826845,91.70051506947179,116.92552166328362,3.5859015600864437,2.9604578563995836,2.893085019126742,2.78,0.47214350130769317,2786721.0728302766,3115554.5385292172,
2025/04/22 20:45:00,7.35327197349261,52.532826400836484,2.670655133889904,9.62,0.7920115055189472,0.725567668228037,91.40602466318741,116.44476669301513,3.6021124097697066,2.965696465696466,2.8852212957015233,2.78,0.47261143676981765,2794798.642756867,3118724.4447473735,
2025/04/22 21:00:00,7.236293636237463,52.38694717516847,2.6756272075977394,9.62,0.7924149688597193,0.7258939215565439,91.5375000472402,116.57021189739548,3.5954186639614614,2.9563409563409566,2.8906031430218304,2.77,0.4730525870463874,2790765.2316366984,3108716.788029408,
2025/04/22 21:15:00,7.277836266038548,52.569528626320164,2.665464272609005,9.630000000000003,0.7920312794056844,0.7251788309021544,91.41246832011993,116.29525778826402,3.612879039107878,2.9532710280373826,2.8859208433410855,2.79,0.47425886990810395,2801041.807834029,3105103.5181917776,
2025/04/22 21:30:00,7.321132805685011,52.670201922260276,2.6601627191935022,9.630000000000003,0.7914595748607844,0.7244218810198292,91.22616868144183,116.00420870341516,3.6200793021111086,2.9636552440290753,2.8799398062635957,2.74,0.4738801443672729,2803177.1097513535,3112194.40996946,
2025/04/22 21:45:00,7.172092755637266,52.40605831815469,2.6705446341529018,9.62,0.7918460076909674,0.7248528650115911,91.35209438428402,116.16992310448065,3.602261455199931,2.964656964656965,2.885512462957288,2.78,0.4729634779399965,2791056.573174864,3110152.935287346,
2025/04/22 22:00:00,7.235293370555269,52.504013357461304,2.6568160491553656,9.62,0.7947728289560647,0.7278472209619886,92.30584881745406,117.32126030584861,3.620875447157253,2.9604989604989607,2.890542660975926,2.8,0.4745569197170553,2824247.7896680157,3127088.4406664083,
2025/04/22 22:15:00,7.398102219811506,52.77459109643064,2.6589455548109093,9.610000000000001,0.7873772266627084,0.7204045743771427,90.05982960864452,114.45954445385651,3.6142146583679917,2.9823100936524454,2.867086050135396,2.78,0.4719834571793556,2779613.133870047,3109604.1503149434,
2025/04/22 22:30:00,7.270415531968808,52.65346850710392,2.658227755194675,9.610000000000001,0.7884719875804042,0.7213343825510469,90.36968787269025,114.81705797545887,3.6151906025434655,2.9646201873048907,2.874365216382074,2.8,0.47339455675854075,2784056.587936488,3096992.4190475987,
2025/04/22 22:45:00,7.04814279341258,52.38337491198183,2.6617522362149577,9.600000000000001,0.7893437932012835,0.7221203149127049,90.61644145322663,115.1192508946442,3.6066467304452465,2.9677083333333334,2.8780543336740476,2.77,0.47284482766898034,2779535.273674779,3098789.0962401223,
2025/04/22 23:00:00,7.267446923042712,52.65165894907551,2.657950579868799,9.610000000000001,0.7887099773980256,0.7212264948168242,90.43704788760866,114.77557487724074,3.615567600385696,2.9937565036420395,2.8676245969198257,2.76,0.47159540671994854,2785514.592835569,3121062.4287886354,
2025/04/22 23:15:00,7.165901223221226,52.55683945749945,2.656872783196568,9.610000000000001,0.7897047566837767,0.7220595605672628,90.71860761230418,115.09589069992698,3.6170343046827798,2.9771071800208118,2.8742639340872005,2.76,0.4729360329881864,2790160.8164814245,3109497.111573131,
2025/04/22 23:30:00,7.22602427664998,52.70463147708074,2.6503568955895727,9.62,0.78990233900842,0.7219539419647095,90.77453079619953,115.05528008840322,3.629699840051175,2.96985446985447,2.8736475673144755,2.74,0.47423006554520525,2800667.8467876734,3105047.649271915,
2025/04/22 23:45:00,7.288855717667673,52.542946500226265,2.6590159260863238,9.590000000000002,0.7899097513323459,0.7222335953137473,90.77662876095596,115.16280748646552,3.6065974279872237,2.983315954118874,2.8771877460333557,2.78,0.4718883298838195,2786571.119429915,3118578.3470041845,
2025/04/23 00:00:00,7.255786816062255,52.59118361835135,2.6503347737973866,9.58,0.7888052535111902,0.7210272847926161,90.46401458924791,114.69897813472211,3.614637703399946,2.9759916492693113,2.8749216890930103,2.77,0.4727495562233418,2786564.4996712166,3107813.322557252,
2025/04/23 00:15:00,7.257644317845461,52.71696679020715,2.651439590087574,9.610000000000001,0.7887159781319818,0.720404036591486,90.43874631963655,114.45933767395695,3.624446144625378,2.979188345473465,2.8707469602062923,2.76,0.47340214830437777,2791718.781577551,3105421.296001042,
2025/04/23 00:30:00,7.147491877661423,52.633775488017875,2.654222185676359,9.62,0.7893121112112683,0.7206886262702807,90.60747426571689,114.56876310290926,3.6244139815855676,2.9604989604989607,2.8771036287811578,2.76,0.47492879305189895,2792639.5673768776,3087483.1125544393,
2025/04/23 00:45:00,7.214698839348671,52.741745119770826,2.6502334198653643,9.62,0.7887271420215618,0.7200296040300187,90.44190611772001,114.31536743642836,3.629868949614525,2.9563409563409566,2.875663998750262,2.76,0.4754777606114903,2794510.1116520273,3082757.6454311544,
2025/04/23 01:00:00,7.119855929160565,52.66445012110063,2.6516456948941767,9.62,0.7884788536435781,0.7196124328263871,90.37163122523438,114.15496408624514,3.6279356697327994,2.9729729729729732,2.871090944894792,2.74,0.47433434441742284,2790394.0883686147,3092363.762100288,
2025/04/23 01:15:00,7.162074084174037,52.55190038391714,2.654649569056049,9.590000000000002,0.7880530730149032,0.7195168095406043,90.25111939079537,114.11819669851741,3.6125295450615926,2.9666319082377477,2.8767608340900046,2.78,0.4736880140206836,2779267.2269577207,3088027.584593842,
2025/04/23 01:30:00,7.180453303261231,52.63261009619379,2.6498379419100226,9.590000000000002,0.7874065293261964,0.7187374897308331,90.06812335780423,113.81854632172977,3.6190892462983824,2.978102189781022,2.870618432288511,2.76,0.4732577863320801,2780853.2517806618,3095126.673099783,
2025/04/23 01:45:00,7.121913472174867,52.51238648593704,2.6574339876684387,9.590000000000002,0.7875554347827167,0.7187652751319946,90.11026916837913,113.82922987657386,3.608744391959106,2.9718456725755997,2.875444103777569,2.76,0.47325650805761865,2773375.3332224526,3086819.478688715,
2025/04/23 02:00:00,7.218666812594222,52.730162808393175,2.6422282503124284,9.58,0.7861400491136412,0.717488663537733,89.70966211410347,113.33836958991571,3.6257276406257564,2.9832985386221296,2.8649103462949927,2.77,0.47311582905937133,2779990.834829525,3095929.3185007586,
2025/04/23 02:15:00,7.049296011291062,52.52365573771431,2.6450761264089375,9.57,0.786311737165787,0.717743366208875,89.75825625090047,113.43630339118478,3.6180433162022525,2.9843260188087775,2.8669771734339364,2.75,0.4726364011696598,2773339.588727214,3094468.269203057,
2025/04/23 02:30:00,7.210477656284979,52.61130401742912,2.647046955411214,9.56,0.7854515623066531,0.7170364778609307,89.51479461072022,113.16450308899425,3.611571748078368,2.9864016736401675,2.866551818639842,2.78,0.4719823394804647,2767165.5110255354,3095692.6503020623,
2025/04/23 02:45:00,7.053034588423486,52.47207252999692,2.651941942520753,9.57,0.7859448344729454,0.7173653188174329,89.65440907327132,113.2909432426693,3.608676286066587,2.982236154649948,2.869065218822316,2.76,0.4723110457104693,2764835.7868947927,3089009.4957955913,
2025/04/23 03:00:00,7.160597402918597,52.70688896911531,2.6470581003440414,9.590000000000002,0.7853487856437287,0.7165009228094612,89.48570497311654,112.95858085918542,3.622889878674585,2.981230448383733,2.8639190729987494,2.75,0.47325019529636114,2772497.484714096,3085920.5619554645,
2025/04/23 03:15:00,7.0655137250098505,52.577212023812706,2.652173013024733,9.590000000000002,0.7855966030420106,0.7167281121611593,89.55584656073887,113.04593572170002,3.61590286640571,2.983315954118874,2.865581757871606,2.74,0.47281193106401237,2767404.340346428,3085672.027922626,
2025/04/23 03:30:00,7.121502497044219,52.64723797299274,2.650867285132417,9.590000000000002,0.7851193991770221,0.7162512217394492,89.42078002811608,112.86257018580757,3.6176839383043493,2.9791449426485923,2.865185952468848,2.75,0.4731512748643899,2767021.083444347,3081047.4528549677,
2025/04/23 03:45:00,7.1572987984657175,52.635646087929956,2.6523394022254783,9.590000000000002,0.7860258798545523,0.7170598568009743,89.6773479459048,113.17349234872921,3.6156760299807003,2.9749739311783108,2.869368016687315,2.76,0.47340378000042066,2770880.2741065826,3082221.013137302,
2025/04/23 04:00:00,7.0803580533896024,52.64943341768668,2.640527042632574,9.590000000000002,0.7873982774741419,0.71833944099711,90.0657877752006,113.66549560809335,3.6318507044862094,2.9718456725755997,2.869467236184437,2.77,0.47451751611434845,2788336.1257563466,3087813.923643343,
2025/04/23 04:15:00,6.988008992858283,52.47776977495698,2.6458866822585563,9.590000000000002,0.7891410580402893,0.7199152354886273,90.55905982402334,114.27139245197374,3.6244938471113497,2.9739311783107403,2.87524549612572,2.75,0.47417816307396565,2790769.5094152754,3094717.6908460986,
2025/04/23 04:30:00,7.064551106909789,52.557575362957834,2.640916577217098,9.590000000000002,0.7901144991115183,0.7207760747606808,90.8345800363412,114.60238726178436,3.631315007347031,2.9760166840458813,2.875752405318388,2.76,0.4744299479103667,2801846.0140947644,3103864.673933118,
2025/04/23 04:45:00,7.00770432973718,52.58760347031438,2.629152022667464,9.590000000000002,0.7914548893900399,0.7220653872624255,91.22464184119936,115.0981310784941,3.6475638979104206,2.9697601668404587,2.876687128080581,2.75,0.47575768368703053,2819807.8995894417,3107175.512925251,
2025/04/23 05:00:00,6.869717118080757,52.36600394959362,2.635825984175059,9.590000000000002,0.7932763109892447,0.7239850072482206,91.81818301353712,115.83622966755807,3.6383281967688044,2.9614181438998957,2.8861930550493367,2.76,0.4761457763669306,2822902.462942521,3105749.2295742617,
2025/04/23 05:15:00,6.865221001207772,52.38543008818493,2.629848041337838,9.58,0.7929696667402679,0.7237382313028174,91.718257775411,115.74134371176672,3.6427960282931515,2.9728601252609606,2.8814136358792246,2.74,0.4754546007978566,2824516.0434115143,3116147.983546509,
2025/04/23 05:30:00,6.841345073515583,52.37973542563287,2.6285632872630407,9.58,0.7929578722581082,0.7237067346649513,91.7144143430194,115.7292331773093,3.644576505508094,2.9853862212943634,2.877519073754727,2.76,0.47470047610764987,2825340.4490225376,3126497.796831303,
2025/04/23 05:45:00,6.732423466244768,52.1913566931853,2.6342220669601177,9.58,0.794751828585739,0.7256049382354404,92.29900549000584,116.45909710220617,3.636747303941343,2.971816283924843,2.8880394839479147,2.74,0.475491502620001,2829617.78196938,3121314.603526325,
2025/04/23 06:00:00,6.663937211242683,52.05595998450292,2.610337707709066,9.510000000000002,0.7949700753179605,0.7267986790221923,92.37012489550524,116.91809336027639,3.64320676666252,2.9873817034700316,2.8844935185555114,2.77,0.47400383012544595,2837924.392471668,3149209.4914900004,
2025/04/23 06:15:00,6.677365224179425,52.156952445103684,2.6014571851005894,9.520000000000001,0.7963398006080832,0.728091445318052,92.81647315163674,117.4151651692888,3.6594874805259945,2.9831932773109244,2.885142892344517,2.76,0.4753540534412956,2858143.8079197826,3154519.358047629,
2025/04/23 06:30:00,6.536407331493251,51.83957975443349,2.6170171614166136,9.520000000000001,0.7985200234553282,0.7303776653936414,93.52693580633881,118.29422239132964,3.6377292974444018,2.9894957983193278,2.8949370244556207,2.76,0.4741851654414741,2854249.649889498,3165022.6890756935,
2025/04/23 06:45:00,6.607436495010063,52.036712274637466,2.5840595288399966,9.48,0.7984656264379385,0.7308734452644282,93.50920961407563,118.48485096667183,3.668646133804682,3.0010548523206753,2.8850119692518814,2.77,0.474421992801497,2879202.172238895,3189661.0253481157,
2025/04/23 07:00:00,6.542127130511346,51.7139067898766,2.5863161454140298,9.430000000000001,0.7996522850396021,0.7327260578423916,93.89590247963518,119.23289660436521,3.646112644318818,3.0063626723223753,2.8938201810112525,2.77,0.4725578605542177,2871941.0644157473,3205496.862545246,
2025/04/23 07:15:00,6.4313874758940415,51.497770016555535,2.582593529825855,9.4,0.80095213809754,0.73439861529577,94.31948168184086,119.9154621133671,3.639752013408725,3.0180851063829786,2.896470123917204,2.75,0.4712955097571397,2875307.710061564,3225551.836729409,
2025/04/23 07:30:00,6.382347952523958,51.243164615579815,2.5753829786962408,9.340000000000002,0.8017730358338863,0.7360483714984701,94.58698515551228,120.58872250269215,3.6266450765812985,3.026766595289079,2.901200530790828,2.77,0.4694767663390064,2873084.959620198,3246674.6655995944,
2025/04/23 07:45:00,6.272229769614967,50.97818810746793,2.5680898218186177,9.29,0.8028846280731532,0.7378388361659415,94.94921637157837,121.31940558005117,3.6174747164494407,3.0258342303552213,2.9079483037754175,2.74,0.46865492048172064,2874074.3930315184,3258528.2265618434,
2025/04/23 08:00:00,6.219237051681205,51.04367997170061,2.572366967003331,9.340000000000002,0.8055971881929391,0.739868162946599,95.8331501704549,122.14756754493581,3.630897193055079,3.0214132762312635,2.9117570458519726,2.77,0.47046611122465115,2897672.2732365676,3261479.6913837,
2025/04/23 08:15:00,6.1597011404174395,51.15731921065003,2.5687692687750587,9.380000000000003,0.807456837099332,0.7411624899009609,96.43914836028267,122.67577836042943,3.651554117382034,3.0447761194029845,2.9041780586858,2.72,0.4706027546980429,2921572.1265619677,3286577.097801503,
2025/04/23 08:30:00,6.183665484677022,51.441806218822705,2.5645849789994344,9.430000000000001,0.807162443505622,0.740146198914313,96.34321520630058,122.26103316098053,3.6770082010224865,3.028632025450689,2.8999424065434507,2.75,0.4734399904677662,2936277.7679167,3265728.4568122486,
2025/04/23 08:45:00,6.255694067009074,51.73803027304018,2.5638609702974406,9.48,0.8065866305606141,0.7388075606662052,96.15557677565593,121.71473904394718,3.6975483888661094,3.042194092827004,2.8886357340724502,2.71,0.4740622119091408,2946281.4819671605,3268686.5284589636,
2025/04/23 09:00:00,6.223451127325404,51.39759310006218,2.567291667977914,9.41,0.805774395596901,0.7389931990390629,95.89089621362028,121.79049748812032,3.665341229970818,3.018065887353879,2.9026106019357463,2.79,0.4732223662330366,2920644.4712133463,3251178.07906545,
2025/04/23 09:15:00,6.30697515579169,51.590006140013884,2.5576260463457623,9.41,0.8044983200150906,0.7376542209101545,95.47506530596426,121.24406466678266,3.679193060081886,3.02125398512221,2.8950529554068893,2.74,0.47355388315162067,2923966.5223822403,3250550.5207945667,
2025/04/23 09:30:00,6.161818111417233,51.465665466331416,2.572601973451986,9.460000000000003,0.8076738518829385,0.7401739274229078,96.5098663143957,122.2723490793358,3.677210892949103,3.0221987315010566,2.9022945753728453,2.75,0.4743107767419336,2937817.8505077707,3256049.113021502,
2025/04/23 09:45:00,6.324415870239363,51.81891324036525,2.583783560780996,9.5,0.8018375007880663,0.7336636158737928,94.60799215602968,119.61551112899048,3.6767785600154728,3.036842105263158,2.882206157206508,2.72,0.47324425703786316,2901215.440288914,3229266.6461673295,
2025/04/23 10:00:00,6.5759396520376185,52.17857904901558,2.5711564952262616,9.5,0.800168091641067,0.73216403663546,94.06398682379272,119.00353749302263,3.6948353854143763,3.0168421052631578,2.8786298121267677,2.74,0.4751010546313431,2907463.4264806514,3212210.2684908556,
2025/04/23 10:15:00,6.476503775210006,51.96322369432954,2.585802062127085,9.5,0.8000198455374276,0.7321611723182753,94.01567831236063,119.00236857406531,3.6739084321811104,2.9968421052631578,2.888283905399926,2.74,0.4753925659260931,2889941.1742490437,3189121.439233912,
2025/04/23 10:30:00,6.509023331285391,52.04915740447274,2.5915219748334657,9.520000000000001,0.798943299431839,0.7308840128623573,93.66486747434715,118.48891423398089,3.673516988260062,3.009453781512605,2.8814461901204957,2.73,0.47459726717606243,2882308.34294711,3190858.4076693733,
2025/04/23 10:45:00,6.664032028917347,52.19478677018503,2.600232922944634,9.54,0.7980812477303453,0.7298187151945587,93.38395328196971,118.07930466992505,3.668902087893121,2.9968553459119502,2.883148349324251,2.76,0.4752433522525682,2874937.4572284776,3174463.220554368,
2025/04/23 11:00:00,6.919135679498822,52.58671051643756,2.5979481097408623,9.57,0.7965127892559136,0.7278344530420813,92.87284444143992,117.31635100935416,3.6836763460046864,2.998955067920585,2.8740805948113475,2.75,0.47583780255387714,2877925.7625978068,3170197.6675955122,
2025/04/23 11:15:00,6.726062961449088,52.35048577181948,2.606852113789395,9.57,0.7964921713047777,0.7279745115330594,92.86612573179082,117.37020384238335,3.671094324598557,2.973876698014629,2.8831519989565937,2.75,0.47692477443377324,2865806.983344557,3143121.7554633054,
2025/04/23 11:30:00,6.741380718192545,52.47058907250516,2.607341294818256,9.590000000000002,0.7954864646001042,0.7267691773446351,92.53839911606026,116.90674989295215,3.678076214670803,2.981230448383733,2.8758069639255166,2.76,0.4767938083228967,2863564.5315630636,3142311.5548641873,
2025/04/23 11:45:00,6.7905693690847215,52.210492735357036,2.6201703701635375,9.54,0.7939635198218694,0.7259433878453209,92.04212168667651,116.5892318066586,3.640984612540505,2.9937106918238996,2.878886761091201,2.78,0.4733665273756888,2830382.958108215,3148880.0324535854,
2025/04/23 12:00:00,6.889453230374897,52.32456784466615,2.623762960539517,9.550000000000002,0.7928896284980204,0.724782785282692,91.69217595439768,116.14297727696972,3.639810510182773,2.9874345549738215,2.8775894572023937,2.76,0.47363707780118314,2823657.592333695,3137990.5232282607,
2025/04/23 12:15:00,6.8953370891111945,52.41505502205649,2.6261565403372207,9.57,0.7920592078145701,0.7237314290975292,91.4215692666297,115.73872824716014,3.644108739523628,2.9895506792058515,2.872857189367568,2.73,0.4737774296412079,2820487.166469135,3132703.0659256256,
2025/04/23 12:30:00,6.890791528415718,52.42708843376232,2.6349980777223014,9.590000000000002,0.7915386536457419,0.7230344348372588,91.25193784699569,115.47073224592772,3.6394713457588628,2.978102189781022,2.8748655149861393,2.75,0.4744358126089703,2812792.4142945656,3115917.7284468454,
2025/04/23 12:45:00,6.990141132982274,52.59026813668481,2.6414359591496335,9.62,0.7908378474473935,0.7220975482744634,91.03931465559371,115.11049706643648,3.641958445624023,2.967775467775468,2.87424825890504,2.75,0.47543080024492723,2810614.2803479866,3101106.7922035707,
2025/04/23 13:00:00,7.163764502386243,52.808310706914654,2.638985934863663,9.62,0.7886540354380447,0.7201700309490151,90.4212142217138,114.36936193093267,3.6453396256911064,2.9781704781704788,2.865083153820055,2.75,0.47463879417906585,2804317.253357248,3104001.4254974555,
2025/04/23 13:15:00,7.168496655342608,52.57479071019981,2.653383353020871,9.590000000000002,0.7875347416151571,0.7196635475737357,90.10441222840794,114.1746178318681,3.6142534734311225,2.9760166840458813,2.8712546739354115,2.73,0.472800708080656,2777900.3161845035,3097514.565196377,
2025/04/23 13:30:00,7.198363991499377,52.71703940307265,2.668321853426664,9.65,0.7874723300102381,0.7189146362185785,90.08674741114825,113.88665958041425,3.616505253145325,2.9689119170984455,2.8707124271556492,2.74,0.4740034472058253,2776833.718529742,3081422.6610361324,
2025/04/23 13:45:00,7.426577855858113,53.28565470332103,2.6578694403449687,9.710000000000003,0.7862310631199962,0.7170995357870695,89.73542248018394,113.18874901613297,3.653302097013361,2.9464469618949534,2.862810049155215,2.74,0.47780062432786335,2797069.279320814,3056981.839292805,
2025/04/23 14:00:00,7.51109826562913,53.2361118950617,2.6657695034541256,9.690000000000001,0.7845363647820476,0.7159374065059253,89.25575949935468,112.74190745943707,3.634972936498954,2.957688338493292,2.8604559224626716,2.74,0.47570464049679995,2777451.866893003,3061153.920076795,
2025/04/23 14:15:00,7.504883167413254,53.1651451978675,2.6745565983506707,9.690000000000001,0.783868818299093,0.7154549006171507,89.06681889046169,112.55638276269669,3.6230304514683183,2.9453044375644994,2.8648632971170205,2.74,0.475877311677348,2765424.511537575,3045788.680766442,
2025/04/23 14:30:00,7.304502516712375,53.11199417029701,2.6735828994778745,9.710000000000003,0.7835683473720281,0.7150521986349564,88.98177438590399,112.40154286361711,3.6318305304452214,2.927909371781668,2.8652854941497727,2.74,0.4777212919098968,2766075.8607009305,3024069.7902127006,
2025/04/23 14:45:00,7.426245193600437,53.3252528061235,2.674684375797721,9.73,0.7820284939019279,0.7134507168199301,88.54593829108303,111.78576918088946,3.637812404350716,2.9414182939362794,2.8555835148863378,2.73,0.47710161612719765,2763068.2629354736,3028293.9323223727,
2025/04/23 15:00:00,7.306580316181737,52.85424675650813,2.6878749447094035,9.67,0.7817434460985411,0.7141297324046738,88.46525910707018,112.04685233732826,3.5976376129528087,2.9276111685625645,2.870020016862077,2.76,0.4753767545095992,2734235.3645814187,3017487.5344527764,
2025/04/23 15:15:00,7.522091773858278,53.371762540402244,2.6865108114130134,9.75,0.7819869720137833,0.7133850597511301,88.53418604456469,111.76052387703402,3.629242792762793,2.9394871794871795,2.8574728496441173,2.73,0.47690205068150593,2757368.5669175033,3024465.591642203,
2025/04/23 15:30:00,7.588863075420477,53.13638169552178,2.6984646876005556,9.710000000000003,0.7819786812518732,0.7140507429285741,88.53183944902175,112.0164806901892,3.5983424369484798,2.9526261585993816,2.8627929389972313,2.72,0.47393445538158335,2738388.4720632127,3039601.3764664275,
2025/04/23 15:45:00,7.361840582531443,52.87621841206078,2.713892547916373,9.74,0.7843376291706686,0.7160203272367954,89.19950989220115,112.77379068366785,3.588940913477954,2.915811088295688,2.880046826882576,2.75,0.4765319376621393,2739192.238967968,3008989.619327652,
2025/04/23 16:00:00,7.811479656078291,53.57965770070018,2.680809786328691,9.73,0.7812214899174126,0.7133216341682789,88.31752599605342,111.73613658499406,3.629500328453,2.948612538540596,2.853451427053989,2.74,0.4757351909766435,2758774.474369128,3040196.311680146,
2025/04/23 16:15:00,7.565723866807787,53.2102105431876,2.710467825660619,9.770000000000001,0.7836856490001017,0.7152571947828431,89.01497513161665,112.48036438487365,3.604543801444598,2.910951893551689,2.8748273173788474,2.74,0.4777728958503674,2748605.76576924,3004348.806668601,
2025/04/23 16:30:00,7.594214607042318,53.116470661180415,2.7160158018004483,9.75,0.7828731534154144,0.7148458827126741,88.78500850844917,112.32221388586812,3.589817111349912,2.9384615384615387,2.8693307150313934,2.71,0.47477258122285093,2735258.8398340144,3025939.1484510885,
2025/04/23 16:45:00,7.711035521195811,52.918402492825294,2.722364572896188,9.690000000000001,0.7817543617605964,0.7147504827889102,88.46834864748281,112.28553238137359,3.559405707991304,2.9504643962848296,2.872622660078658,2.74,0.47156135575939817,2712279.854270954,3039421.0031988504,
2025/04/23 17:00:00,7.706431503471549,53.039870127526285,2.7095872256242965,9.690000000000001,0.7814673013764594,0.7146263625702121,88.38709982788252,112.23780785310448,3.5761904648658795,2.934984520123839,2.8714281733396927,2.76,0.4734007288841195,2722678.921578882,3028640.743679486,
2025/04/23 17:15:00,7.7406750434246305,53.30019257371396,2.6948594664999814,9.710000000000003,0.7810655270131289,0.7141141633370973,88.2733826639341,112.04086599268868,3.603156350342497,2.9268795056642634,2.8648850751833637,2.75,0.47543855827706416,2739268.142626835,3022292.6204581666,
2025/04/23 17:30:00,7.329644936919124,52.80392937333784,2.7174808543270346,9.73,0.7829018599451739,0.7156960936636618,88.7931335294775,112.6491220801787,3.5805220060729988,2.9167523124357655,2.8767268849797194,2.76,0.47542701892307554,2725695.344319128,3007456.613458324,
2025/04/23 17:45:00,7.565875704497387,53.1622237948651,2.7000719918098546,9.73,0.7824481012164258,0.7152257321881336,88.664702846842,112.46826694009911,3.603607618431683,2.920863309352518,2.868976223003088,2.77,0.47621074923199097,2743310.4744773735,3017396.269126479,
2025/04/23 18:00:00,7.480836066577581,53.07813538065221,2.682629391893658,9.720000000000002,0.7874106362405792,0.7198612699326133,90.06928576809675,114.25064256342827,3.623310782090064,2.929012345679012,2.8750216600793403,2.75,0.47690922853067474,2782408.866040624,3051843.649082723,
2025/04/23 18:15:00,7.408225837947157,52.796486749578605,2.686146913494099,9.710000000000003,0.7928345883932502,0.7251647893154015,91.67424020118239,116.28985876374786,3.6148432355732107,2.9330587023686916,2.891084726490589,2.78,0.476616313807447,2805873.297122272,3081196.0621020645,
