datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/04/23 18:30:00,7.245389505742082,52.327529640687715,2.6671070754031705,9.610000000000001,0.7961814969274346,0.7300140845391629,92.76488720786614,118.15442466173164,3.6031549271591636,2.9583766909469302,2.89915754189436,2.78,0.4736508592969361,2821051.784748784,3134921.3321082476,
2025/04/23 18:45:00,6.992389425905742,51.95657903582537,2.662149181184763,9.590000000000002,0.8012815840432237,0.7353861674977655,94.42683724021947,120.31847910393874,3.602352590823654,2.9562043795620436,2.914314390014326,2.78,0.4741693551283019,2849711.383376246,3160190.6749403747,
2025/04/23 19:00:00,6.9961834746108025,51.815796275766104,2.640139268182484,9.53,0.8046416319390443,0.7395013473230482,95.52176593112077,121.99787122669325,3.6096580641977316,2.965372507869885,2.9209012627762885,2.78,0.4735775947970615,2879094.3300441545,3200362.0498082545,
2025/04/23 19:15:00,6.8935266154324495,51.63116246677737,2.638963846398026,9.53,0.809108750408634,0.7438785589837239,96.9774523765681,123.78419772875124,3.6112658432239177,2.9989506820566634,2.923566931502065,2.78,0.47189218603821637,2906393.8334309086,3252627.060370315,
2025/04/23 19:30:00,6.674214707676583,51.470712148513485,2.6316074256727062,9.550000000000002,0.8147083621255212,0.7491952903833192,98.8021809866465,125.95393932217925,3.6289607282738148,2.984293193717277,2.937402397244721,2.75,0.474594940090075,2949495.4809812466,3265268.3772711228,
2025/04/23 19:45:00,6.684722360292199,51.34702402696115,2.618707304174326,9.510000000000002,0.817795013970205,0.7534033243297849,100.0131372216719,127.67122492379366,3.63156278857155,3.0021030494216614,2.9424927619659105,2.78,0.4736151279575453,2978526.863284451,3310391.474542471,
2025/04/23 20:00:00,6.70570553532383,50.70547107901473,2.580248940345582,9.29,0.8201339114090126,0.7595587429856676,100.96523067622287,130.1832321851701,3.600427793899513,2.9860064585575894,2.968681309491517,2.81,0.47106761239980993,2985874.8708203454,3352652.3219303614,
2025/04/23 20:15:00,6.4742611639463234,50.39503358101268,2.5920016249524496,9.31,0.8246904505448338,0.7647389876722275,102.82005808963721,132.37414858679068,3.591818735904841,3.016111707841031,2.975650550994462,2.71,0.4697023839557347,3012449.64661962,3401078.8972412865,
2025/04/23 20:30:00,6.496780115195065,50.85301154850811,2.6069180807284615,9.440000000000001,0.824100627599045,0.7620581463837992,102.57995924788294,131.20323095962522,3.6211341160985557,3.020127118644068,2.9619072401608566,2.78,0.4724108076941616,3024006.9598758193,3377216.1083177417,
2025/04/23 20:45:00,6.647807752284905,50.843124289142395,2.605173351488258,9.39,0.8212401116289435,0.7590084175237963,101.41553087808683,129.95864607111696,3.6043666708918902,3.0298189563365283,2.956864784461715,2.77,0.46989621245613805,2992235.3550630487,3375629.0280582677,
2025/04/23 21:00:00,6.534542759667318,50.63895533746535,2.601197987741476,9.350000000000001,0.8205595729180573,0.7586302905675111,101.13850442901511,129.80433363307867,3.594497629193639,3.0149732620320857,2.96245226257849,2.79,0.4698821932348189,2979127.3711781036,3361030.681351702,
2025/04/23 21:15:00,6.649487736592903,51.16235137851936,2.600733815853757,9.45,0.8206448146062052,0.7570979368808213,101.17320370740711,129.1789848463931,3.633589851600325,3.028571428571429,2.9464759978810564,2.76,0.47212265857523245,3006600.7252189703,3361661.14616052,
2025/04/23 21:30:00,6.663748854906601,51.1258368561646,2.593786792816176,9.42,0.8200092510311378,0.7566112366753671,100.91448525753712,128.9803640021327,3.6317557117994026,3.023354564755839,2.9474659040135784,2.77,0.4719689920450851,3001577.555897879,3358114.725774625,
2025/04/23 21:45:00,6.646026754885725,51.00543696293062,2.5967456841434413,9.4,0.8197868585692693,0.7565064725769717,100.823956103162,128.93761009852224,3.6199155186429706,3.015957446808511,2.9526422240051096,2.77,0.47166416621449647,2991399.1842612564,3350823.5210796287,
2025/04/23 22:00:00,6.666436332035971,50.926626580888296,2.5995356793233966,9.380000000000003,0.8191557684855583,0.7558303049845414,100.56705867450138,128.66166820129828,3.608336702053428,3.012793176972281,2.9555362035397867,2.75,0.4710300114036562,2978583.7303978116,3344970.3071076027,
2025/04/23 22:15:00,6.625497490874295,51.239622749072,2.6040417598174517,9.470000000000002,0.8193183371595426,0.7545803010015398,100.63323539856337,128.15154545293487,3.636654429329838,3.014783526927138,2.9457116182500767,2.76,0.47342960542917756,2996326.285915216,3332653.2530786754,
2025/04/23 22:30:00,6.672879682936923,51.29752557926105,2.6130037160102937,9.49,0.8186570156868683,0.7533125565704499,100.36403169811902,127.63418288273505,3.6318356310988946,3.0200210748155953,2.943367605662148,2.76,0.47301203791892826,2986846.402636766,3327678.732448053,
2025/04/23 22:45:00,6.706901235196085,51.58943492795299,2.600496337840844,9.520000000000001,0.8179139672955014,0.7518183217017166,100.06155947419758,127.02439026743473,3.6608396102969807,3.013655462184874,2.93468472671283,2.75,0.47510264606007097,3001469.8051513284,3316048.7985481108,
2025/04/23 23:00:00,6.65367677097521,51.605015445781135,2.604793578697409,9.54,0.8175559614654498,0.7509666758083436,99.91582627451591,126.67683621987497,3.6624783161400107,3.0031446540880506,2.935547625031005,2.76,0.4761177174256024,2997771.660614711,3298510.857128686,
2025/04/23 23:15:00,6.697378534148356,51.67967932298018,2.6069731269032315,9.550000000000002,0.8169064371515671,0.7498759560326801,99.65142483579902,126.23171686247774,3.6632521837094063,3.003141361256544,2.933429243067402,2.76,0.47620271310491136,2993011.473149242,3292151.107371077,
2025/04/23 23:30:00,6.740795787237403,51.77793182357357,2.610969289942245,9.57,0.8163308466461093,0.7487523608914448,99.41711958424835,125.77318117035963,3.665305462176344,2.993730407523511,2.9334734471279003,2.78,0.4771029400532119,2989327.772186779,3276254.602663763,
2025/04/23 23:45:00,6.8114137403013615,51.71345132933749,2.617479078306247,9.550000000000002,0.815352031757519,0.7476591764559051,99.01867404611562,125.32705599291882,3.6485487426244267,3.0052356020942406,2.932696592331826,2.76,0.47516636270226154,2970550.6782063707,3281050.6795010837,
2025/04/24 00:00:00,7.261469784380779,52.63350991692931,2.633206544454152,9.62,0.7993839578434175,0.7315998633560145,93.80846350413726,118.77330012756477,3.6533404568133365,3.01975051975052,2.881338103024974,2.78,0.47315623466308643,2877632.0612902837,3204147.804379917,
2025/04/24 00:15:00,7.307882609200647,52.309970097515134,2.6458749236098953,9.550000000000002,0.7971268392138726,0.7301498906578026,93.07294305237912,118.20664244717658,3.609392082287274,2.996858638743455,2.8944967719455206,2.78,0.4715156877194312,2835410.8363104514,3177985.769907289,
2025/04/24 00:30:00,7.127268379668749,52.27144605998228,2.6598017052638863,9.600000000000001,0.7966206578994337,0.728849137774469,92.9079952715228,117.70649977569977,3.609291617868016,2.972916666666667,2.8979202162380946,2.77,0.47371526040755696,2826947.344588262,3140661.429839063,
2025/04/24 00:45:00,7.2369785982747885,52.57788795758921,2.6532418095212082,9.62,0.7940023429988343,0.7256653453773247,92.05477287846057,116.48232379629702,3.625753207068594,2.9792099792099798,2.8844082686903,2.76,0.47403129921224557,2822834.343886047,3132119.1551278117,
2025/04/24 01:00:00,7.258010002372885,52.75964245054274,2.673911869105514,9.7,0.7934885106124365,0.7239579544834356,91.88733186582688,115.82582781319924,3.627643869670572,2.954639175257732,2.8871873598139004,2.76,0.4766714006091398,2817431.0590965776,3093204.769896255,
2025/04/24 01:15:00,7.325815770508825,52.55153746948707,2.720917517527005,9.66,0.7810020383572713,0.7124738369382292,88.2554130009976,111.41015647228679,3.5502730008441445,2.9761904761904763,2.8695910378904173,2.73,0.46999063284924814,2697422.5642191605,3041888.766022547,
2025/04/24 01:30:00,7.597277898188054,52.830351461589316,2.695482558333842,9.600000000000001,0.7778971475610554,0.7102737350979454,87.37661283867993,110.56421192278401,3.5615144198647855,2.971875,2.8618893834491894,2.75,0.46994308244918304,2696003.7150712586,3040869.144128215,
2025/04/24 01:45:00,7.442790753934844,52.65565530802911,2.7177796123745797,9.64,0.7786325052325445,0.7102937175825086,87.58474654883976,110.57189523706943,3.547013141208067,2.9564315352697097,2.870782596001208,2.75,0.47088335883417687,2685428.431607423,3017530.4460561755,
2025/04/24 02:00:00,7.577482084188546,53.010530457596644,2.7087393325852256,9.67,0.7775000315657187,0.7087073789114343,87.26421416701244,109.96194413030966,3.5699263800223022,2.9451913133402274,2.8646180051107692,2.75,0.4731146743641917,2696373.304927106,3002822.790714404,
2025/04/24 02:15:00,7.748923728463353,53.324096710626804,2.692807641264653,9.66,0.7750912975740549,0.7064293216581672,86.58245240410695,109.0860255334613,3.5873338488683384,2.959627329192547,2.8507430372111955,2.75,0.47274134575421933,2698827.0204949644,3010060.1854447043,
2025/04/24 02:30:00,7.741696095783084,53.10341661590775,2.704404624966824,9.630000000000003,0.7742633913289392,0.7059058150072108,86.34812398796241,108.88473594319018,3.5608576878979927,2.9553478712357215,2.8576397162939777,2.75,0.47139595858959193,2677079.8389729746,3001967.2342831236,
2025/04/24 02:45:00,7.666734045703379,53.15473900084834,2.703935171562387,9.65,0.7737291858222103,0.7050059511075188,86.19692385989032,108.53873606840813,3.5688725460174555,2.9492227979274612,2.855382554697207,2.75,0.47250647348974767,2677860.3828751724,2989491.3532768106,
2025/04/24 03:00:00,7.5723052112103915,53.172941300353614,2.7016249016083527,9.66,0.772910937878773,0.7039691320345047,85.96532910416458,108.14007659384234,3.57562591100235,2.9472049689440993,2.851796602592918,2.75,0.47314336701495086,2676375.4354732283,2980209.063128984,
2025/04/24 03:15:00,7.687051105270768,53.368393706324525,2.6954611547248546,9.66,0.771418948896279,0.7023975907446004,85.5430404486052,107.53581511640466,3.5838023423439274,2.94824016563147,2.84607360830871,2.74,0.47344046412279805,2675759.240116935,2975974.067205342,
2025/04/24 03:30:00,7.572231478591732,53.13970189751922,2.7072949166563043,9.65,0.7708913597874137,0.7018815887777654,85.3937130084666,107.33741109556685,3.564443585598873,2.9523316062176166,2.8488831416017266,2.75,0.4721518085126645,2658195.1922031753,2971763.529286874,
2025/04/24 03:45:00,7.72418955596055,53.43374824677352,2.698967839159551,9.66,0.7692271939124123,0.7000634416869324,84.92269185601327,106.63832908330235,3.5791460201349015,2.953416149068323,2.8407506025722724,2.74,0.472845162674935,2661239.289726044,2966901.8012626693,
2025/04/24 04:00:00,7.746480827590972,53.46544968718456,2.691634428147031,9.64,0.7682488112012785,0.6992660364322684,84.64577297486805,106.33172480863733,3.581467044407048,2.9522821576763487,2.838706779137405,2.75,0.4728152111575262,2658759.0713729975,2964492.906633243,
2025/04/24 04:15:00,7.4890626551591595,53.10571437693858,2.6994282263454092,9.64,0.7711456234984706,0.7017975445246591,85.46567914357463,107.3050958742694,3.571126620784805,2.9502074688796682,2.8493203802807723,2.74,0.47278653483785343,2663452.2870559995,2970067.4746044194,
2025/04/24 04:30:00,7.38817659651329,52.80093441993108,2.691794295287313,9.600000000000001,0.7754673238072051,0.7061464278622223,86.68888188469734,108.97725217561835,3.5663943626031536,2.9604166666666667,2.860365486283941,2.74,0.47178711686344166,2683512.579511448,3004460.8381437613,
2025/04/24 04:45:00,7.677310523498193,53.558837651107524,2.6356027372194397,9.610000000000001,0.777380198904225,0.7076146342906281,87.2302970442276,109.54178114555612,3.6462247759457664,2.9729448491155046,2.8423164248537645,2.71,0.47507957244642085,2753284.09776041,3042132.6228162753,
2025/04/24 05:00:00,7.395141340399562,53.99082339408386,2.6521383035431962,9.850000000000001,0.7852343471229455,0.711462489090207,89.45331459379318,111.02129074615172,3.713984292161772,2.997969543147208,2.8328636813240546,2.69,0.4800109140301951,2827162.533866614,3062625.4922630824,
2025/04/24 05:15:00,7.0689361342996335,53.30782692593863,2.6618263886207005,9.81,0.790884852794201,0.7169670293231939,91.05261892588996,113.13779995602795,3.6854394568848363,3.0224260958205913,2.848935243576612,2.68,0.47716755211551515,2833886.382837753,3105089.078242449,
2025/04/24 05:30:00,6.996771003182516,53.31938339334363,2.643911277407816,9.81,0.7945822676619252,0.7206040658432895,92.24375118230202,114.5362494114904,3.7104119505924085,3.0601427115188584,2.8435828187233194,2.68,0.476402029399322,2874140.3832011935,3158874.1839808407,
2025/04/24 05:45:00,6.862010732863382,53.350442549953414,2.6193801210362335,9.82,0.7995945617262603,0.7255759479690854,93.87709235732255,116.44795027374059,3.7489785927348276,3.0631364562118124,2.8468517206099966,2.69,0.47877943460205374,2931447.74220533,3191304.260795501,
2025/04/24 06:00:00,6.867707523815113,53.44655076190219,2.6042448840563757,9.83,0.8030601950954795,0.7289092000093434,95.00642786852526,117.72959385220513,3.7746066278869974,3.069175991861648,2.8486498956266613,2.67,0.48012535232859443,2971715.3019647235,3217741.862819406,
2025/04/24 06:15:00,6.642096871396916,52.85262505560115,2.613853187506234,9.78,0.807112478136847,0.7335493000499241,96.32693314202253,119.56885919583102,3.741602644994259,3.0777096114519433,2.8666124568622,2.68,0.4780739119082394,2972989.682245403,3245692.425671067,
2025/04/24 06:30:00,6.585283866970599,52.67524365714604,2.601266044446428,9.74,0.8101879428371329,0.7369705570281884,97.32912556385881,120.96506355705215,3.744330581177734,3.084188911704312,2.873696037489154,2.69,0.477692272967178,2995537.509329402,3275314.415326336,
2025/04/24 06:45:00,6.612404942329476,52.70234916997032,2.5808603936845356,9.7,0.8109968515524197,0.7381094443621433,97.59272221133422,121.42983994558445,3.758436536798454,3.0907216494845366,2.872203961851763,2.7,0.47761159095801564,3013278.4996551555,3295777.9736414417,
2025/04/24 07:00:00,6.9820946952048075,53.01889942521018,2.560811013743444,9.65,0.8093577019187881,0.7370112625495945,97.05857745560482,120.98167535408017,3.7683374322470757,3.082901554404145,2.8698106646688823,2.72,0.47776060752445515,3018387.1936776163,3299394.444531461,
2025/04/24 07:15:00,6.893646381370161,52.636229586566685,2.5827998310873586,9.610000000000001,0.8068757213737537,0.7349788246231759,96.24978192849986,120.15224374026229,3.720768401922262,3.0426638917793967,2.8860958629135958,2.73,0.47756898440037504,2968818.8081780816,3247704.6788018453,
2025/04/24 07:30:00,6.661118163152366,51.911179278961356,2.596295550050041,9.5,0.8046895736388128,0.7342200574788968,95.53738854847266,119.84259322212762,3.6590595395878167,2.9747368421052633,2.916420904440725,2.8,0.4778306184631367,2911802.3565132944,3181993.7377567333,
2025/04/24 07:45:00,6.539729778886681,51.49589341065092,2.5943348641082555,9.39,0.7997239986868542,0.7304519136596115,93.91927158993906,118.32277103155546,3.619424820560935,3.0266240681576146,2.9020238850036404,2.78,0.4708237304408389,2854916.1574153397,3208746.2555693276,
2025/04/24 08:00:00,6.574828982022723,51.89776407650078,2.5893072825692722,9.460000000000003,0.7990944829055258,0.7286231069715093,93.71413317771166,117.61959037801788,3.653486808492347,3.025369978858351,2.8902991961528697,2.71,0.47334747653623854,2872778.9181460743,3196290.9735281873,
2025/04/24 08:15:00,6.721599982791929,51.96975472287721,2.6304388247186505,9.5,0.7927817321211833,0.7212277990200211,91.65701608694826,114.7760763465692,3.61156469815112,3.0031578947368422,2.8888007115548646,2.8,0.4725580352928705,2802499.0329360603,3127987.433555184,
2025/04/24 08:30:00,6.7938549961994,52.305008185144516,2.659482858928934,9.58,0.7855066091004993,0.7130449701503668,89.53037491113727,111.62975859206163,3.6022040780733584,2.997912317327766,2.8716246984964573,2.79,0.47288694973566925,2753533.3489525183,3069281.9148048507,
2025/04/24 08:45:00,7.061195706862463,52.83508970952204,2.6156140432312713,9.54,0.7832253624491202,0.7112987282536316,88.88469683126122,110.95832430315188,3.6473271064925528,3.019916142557652,2.8502366000902373,2.73,0.4730057135028505,2779291.1761819706,3096517.7133130217,
2025/04/24 09:00:00,6.923563255615363,52.403795278089035,2.6501276341242654,9.57,0.7873788198609913,0.7146187191162361,90.06028054331419,112.23486892631412,3.6111468280894354,2.9749216300940438,2.8814844578165273,2.79,0.47498606011254796,2772076.933356903,3064045.778749762,
2025/04/24 09:15:00,7.012168725895435,52.59861592837183,2.6314178632418783,9.520000000000001,0.7818399689459736,0.7100407591906521,88.4925786811115,110.47463211545842,3.6178214539713824,2.9779411764705883,2.8660936133895505,2.78,0.47422589971721274,2751460.4795180056,3050543.3358761733,
2025/04/24 09:30:00,6.8417877112738665,52.30203671905855,2.634163117509821,9.5,0.7834041204868709,0.711914985488598,88.93529203827654,111.19527672029142,3.606458513085829,2.993684210526316,2.868730428763711,2.78,0.4724414959505773,2750041.254011086,3070872.6106312596,
2025/04/24 09:45:00,6.957035405016484,52.64152391631541,2.6179978364892107,9.520000000000001,0.7831942036861749,0.7116249184295182,88.87587773657289,111.08374522519262,3.636366641450903,3.0105042016806722,2.8554815343080673,2.73,0.47286463918996197,2770802.847041373,3088808.165082267,
2025/04/24 10:00:00,6.608389407884715,51.68736345473144,2.62551389698776,9.39,0.7842571344513546,0.7146144074220734,89.17672687758358,112.2332110693425,3.576442695951107,2.959531416400426,2.889629392582885,2.85,0.47195085959454,2734786.653589676,3059856.152949912,
2025/04/24 10:15:00,6.982117203601831,52.50940467696756,2.6221607687404114,9.49,0.7822949435845074,0.7115362187236844,88.62135351167093,111.04963997091828,3.6191526138035557,3.0432033719704954,2.8491804038779738,2.75,0.46929732089550386,2755726.3212794717,3116300.21409697,
2025/04/24 10:30:00,6.948155002349779,52.40300383059906,2.609805335529044,9.440000000000001,0.7814481070937845,0.7116737805344178,88.38166712836512,111.10253282427618,3.617128017744044,3.027542372881356,2.852229687823202,2.74,0.46948893313934054,2751613.2169593526,3109255.9595728572,
2025/04/24 10:45:00,6.748962313148581,52.33506737541069,2.6301945270671943,9.520000000000001,0.7836089061847518,0.7128428271125739,88.99325404606984,111.55203409862844,3.619504147708536,2.990546218487395,2.864097401835861,2.78,0.47307768953682594,2757988.837462489,3071896.8207741976,
2025/04/24 11:00:00,6.85681066462115,52.12296604635992,2.6290692816734014,9.440000000000001,0.7819626498547098,0.7125712210241061,88.52730196433731,111.44760089197062,3.5906242813013454,3.0021186440677967,2.8660845025092265,2.8,0.4697401749963505,2734289.363060106,3086565.459675355,
2025/04/24 11:15:00,6.876020813311072,52.40157236814849,2.6169815018753804,9.470000000000002,0.7813882984886714,0.7118316966907723,88.36473905735163,111.16325197341007,3.6186728844715237,3.0010559662090808,2.856542292555795,2.76,0.4713955584203839,2749928.40575183,3083661.5732599846,
2025/04/24 11:30:00,6.841072704921487,52.40081233328499,2.626687161656737,9.5,0.7816811110479606,0.711893278592794,88.44761595754764,111.18693036565796,3.6167230489709485,3.002105263157895,2.856322855649033,2.77,0.4715094479674723,2748200.313503845,3080315.5844287733,
2025/04/24 11:45:00,6.923614234942079,52.47811137382274,2.6352598805044645,9.520000000000001,0.7813090364420261,0.7114737483171795,88.34230493517856,111.02561994651383,3.612546933389203,3.0031512605042017,2.855464773354372,2.75,0.47132286907114185,2743619.8052981873,3077484.973057185,
2025/04/24 12:00:00,7.100955384775375,52.92540290827782,2.623901824709471,9.56,0.780429112682966,0.710323945418722,88.09325361806513,110.58351791418272,3.643428999504782,3.0010460251046025,2.844892646140532,2.75,0.47321344360327855,2761383.115501238,3074002.9091956024,
2025/04/24 12:15:00,6.855557034494325,52.2028452306792,2.660576075980163,9.53,0.7818615628057832,0.7122827914188086,88.4986905506594,111.33669900186244,3.5819310284105006,2.971668415529906,2.8720783948787654,2.82,0.4719098067585672,2723410.055530881,3047629.2755593485,
2025/04/24 12:30:00,7.188952470852485,52.86753442957075,2.6283418080299623,9.53,0.7785596352727957,0.7093719387236728,87.56412162620774,110.21746900679035,3.6258602176035395,3.004197271773348,2.8438559246080746,2.76,0.4714771664243624,2741847.1065765484,3073592.7531529353,
2025/04/24 12:45:00,7.151603842948077,52.6611178762837,2.6546057071236926,9.550000000000002,0.7788379690458449,0.7095659466857955,87.64290048864783,110.29206554369516,3.5975210835915736,2.9979057591623035,2.8525019174429316,2.76,0.4706742561580839,2722031.261503378,3061228.022151044,
2025/04/24 13:00:00,6.955749503511072,52.26832886345511,2.657792103888429,9.5,0.7783432569802883,0.7100291142287383,87.50287848077824,110.4701545990693,3.5743954488017393,2.9789473684210526,2.862561832967883,2.76,0.47013826729478214,2702506.0084070694,3045815.7011987707,
2025/04/24 13:15:00,7.164479811202625,52.64200634606476,2.662344592209967,9.550000000000002,0.7770580273828755,0.7083329760186937,87.13911046026716,109.81798530048114,3.587063833864087,3.002094240837696,2.8486176249618254,2.75,0.4695501791431936,2705443.464667529,3056333.6250660038,
2025/04/24 13:30:00,7.038105702903238,52.39586158291627,2.6955606836108803,9.600000000000001,0.7786420715742212,0.7093702051306827,87.58745418114316,110.21680243603791,3.561411196701449,2.9760416666666667,2.8645005638615637,2.75,0.4706322103602614,2691494.5309810746,3027396.934014019,
2025/04/24 13:45:00,7.395581963675511,53.09082145797373,2.668061341342384,9.62,0.7762665290668552,0.7071107063044523,86.91508684906233,109.34801959986925,3.6056142529166446,2.967775467775468,2.8488669334442265,2.73,0.4732640872623008,2714461.641600235,3021155.563801151,
2025/04/24 14:00:00,7.288763183114781,52.607970694295375,2.6852563598703787,9.56,0.7752085738514831,0.7070818258229924,86.61564597463975,109.33691498396783,3.560181494351428,2.9864016736401675,2.8537709649914382,2.74,0.4689298128115896,2678117.4808901735,3033009.0197535576,
2025/04/24 14:15:00,7.341042195562693,52.73944339961321,2.6864120115798165,9.58,0.77461511224204,0.7064801525883221,86.44767415439567,109.10557015068508,3.566094835306452,2.971816283924843,2.8537902986421977,2.74,0.47029035378524947,2678992.6274480424,3017472.5581240207,
2025/04/24 14:30:00,7.528782266042924,53.160254175210355,2.6861992873614056,9.64,0.7741737647454761,0.7055011855853855,86.32275631441904,108.72915493884508,3.5887136316937824,2.9553941908713695,2.8497127788315253,2.75,0.4730437765983095,2692539.4291087035,2999406.1419142173,
2025/04/24 14:45:00,7.590812961795393,53.36129213044535,2.6788680530475437,9.64,0.7712640748900195,0.7029895399635719,85.49920531533374,107.76342104182886,3.5985348322898205,2.95746887966805,2.8387006271207293,2.74,0.47307777187466593,2684633.835270362,2990191.7322720736,
2025/04/24 15:00:00,7.057811418643439,52.40758441839682,2.7163572515197116,9.64,0.7774199565413067,0.7088912115185448,87.24154994174083,110.03262821826966,3.548870456787943,2.9595435684647304,2.8658270037373885,2.74,0.47092022398709904,2674621.810376362,3004942.740348123,
2025/04/24 15:15:00,7.5815133797441945,53.017261807675084,2.690223701020628,9.600000000000001,0.7728426808922467,0.7053569418149463,85.94600982539065,108.67369285560275,3.5684764788734538,2.957291666666667,2.8509531785135716,2.74,0.4710644463589903,2673852.7371848435,3002340.3142159097,
2025/04/24 15:30:00,7.375537294565788,52.81688142142269,2.680251362848078,9.56,0.7713149260351025,0.7047070421830207,85.51359809031048,108.42380485438537,3.5668296386356064,2.942468619246862,2.851384326220152,2.72,0.4713888371581035,2663305.9758082335,2986607.1444614404,
2025/04/24 15:45:00,7.420159928311307,52.855513833030045,2.6966985156316974,9.590000000000002,0.7702577892005837,0.7034586026769735,85.21438884826671,107.9437768046847,3.5562002739314584,2.9854014598540144,2.838815070060343,2.74,0.46808461719794653,2649516.668674509,3010820.3117096703,
2025/04/24 16:00:00,7.500049202614036,52.91833333575323,2.694800413493761,9.600000000000001,0.7722525189774504,0.7053916976774348,85.7789719420804,108.68705656990956,3.5624159592412155,2.9770833333333333,2.844273705498893,2.75,0.46909112027963007,2665259.8449642304,3016493.080513109,
2025/04/24 16:15:00,7.38875671548044,52.75465102772989,2.7126515032876926,9.64,0.7750186845674646,0.7076778879783427,86.56190020882251,109.56610234350532,3.5537185621951317,2.9502074688796682,2.8594963688025232,2.73,0.4710614308586039,2670379.165388581,2998476.2968836743,
2025/04/24 16:30:00,7.456365005607495,52.91078252042831,2.705792798121408,9.65,0.7750848232284442,0.7077953608150074,86.58061992227442,109.61127093710293,3.5664223833768256,2.9544041450777203,2.854732903968309,2.71,0.47141793375257574,2680234.534484386,3005239.739158989,
2025/04/24 16:45:00,7.363726807514638,52.79356013290169,2.7102785538288807,9.66,0.7765898351489087,0.70930109317698,87.00659455610364,110.19022872046415,3.5642092899835216,2.927536231884058,2.8658043580656525,2.76,0.4733126285803608,2684795.903410931,2987556.2403795794,
2025/04/24 17:00:00,7.434884090007415,52.7792525326887,2.7217796393052316,9.67,0.7766914695851803,0.7094100250504778,87.03536090086543,110.23211329278963,3.5528225211018145,2.9596690796277145,2.859868515269758,2.73,0.4705228686808012,2677876.055144893,3013401.103503781,
2025/04/24 17:15:00,7.474712490768638,52.822675898972136,2.711319850488202,9.65,0.7766199823391371,0.7096552731636816,87.01512733790062,110.32641179335992,3.559152196028224,2.9544041450777203,2.8599477808802845,2.73,0.4709419145172607,2683495.65487925,3014650.0657665087,
2025/04/24 17:30:00,7.746947973547719,53.042748046651184,2.695451421699175,9.610000000000001,0.7754401520664995,0.7090276169546924,86.68119126634338,110.08507644276972,3.565265514576401,2.9656607700312176,2.853920664590757,2.73,0.46989368480900695,2687414.339931848,3031782.207738664,
2025/04/24 17:45:00,7.694339090615756,52.98186127309651,2.702762773461788,9.630000000000003,0.7768016300136635,0.7100154216791501,87.06654042014006,110.46488978019438,3.5630208076551164,2.9522326064382134,2.8611976708142866,2.73,0.4710514632158492,2691362.3384609837,3022158.473229447,
2025/04/24 18:00:00,7.593149497240461,53.00171536703863,2.702650274251902,9.66,0.7779898353079872,0.7107018083071323,87.4028469359119,110.72880712082173,3.5742693355594835,2.9420289855072466,2.863249551395368,2.71,0.4727854145498076,2702718.229328863,3013867.2366217445,
2025/04/24 18:15:00,7.541609040581989,52.878356065576156,2.7053426636804065,9.65,0.7785271250498729,0.711284297827122,87.55492001782235,110.95277576878973,3.5670157904773263,2.950259067357513,2.8645432088042755,2.75,0.4718095358863332,2700105.7868145118,3022766.64674523,
2025/04/24 18:30:00,7.746533637227003,53.20386325819095,2.681284796026539,9.630000000000003,0.7775969415353506,0.71064835999929,87.29164331110819,110.7082561154612,3.591561781975168,2.9470404984423673,2.8576424417805035,2.76,0.47293135137918013,2716458.6121428576,3027416.4856298296,
2025/04/24 18:45:00,7.698296118444318,53.022129324581954,2.678631657523154,9.610000000000001,0.7804811209786168,0.7135610846844626,88.10797390991033,111.82820589529906,3.58765266325795,2.9531737773152966,2.8651176035075085,2.77,0.4723155908507356,2729158.9782350925,3049094.01849391,
2025/04/24 19:00:00,7.442298652406805,52.851780668802576,2.6621406958490477,9.600000000000001,0.7834945084827395,0.7164373133896365,88.96087521999297,112.93412288137,3.6061204484679696,2.9760416666666667,2.861845293649356,2.75,0.4718476720194267,2754703.434060293,3083416.7844217382,
2025/04/24 19:15:00,6.989163186050462,52.03035928915307,2.690002239734368,9.590000000000002,0.7894354244171976,0.7221229310868742,90.6423765126861,115.12025682002646,3.5650527937653287,2.9530761209593326,2.893822640426942,2.78,0.47178945675344897,2749646.0911163986,3078475.016204844,
2025/04/24 19:30:00,7.199039556405069,52.25157226970168,2.669321706078214,9.57,0.7911862482898102,0.7239259733187282,91.13792511790831,115.81353097698685,3.5851804517261847,2.972831765935214,2.8889096846021753,2.77,0.47132396910527524,2777298.0749619566,3115247.725825903,
2025/04/24 19:45:00,7.328613429084783,52.47969531691507,2.636651373606009,9.54,0.7929239725536246,0.7261911107586833,91.70336754839437,116.68448187395528,3.618225790295759,2.9633123689727467,2.8889914373492824,2.78,0.47344920316385186,2815628.1958689135,3131426.2654192545,
2025/04/24 20:00:00,6.987569561389705,52.14017381085807,2.6393392644783624,9.550000000000002,0.7964080686237361,0.7297251265838941,92.83871944434621,118.04331961976351,3.6183298329733518,2.9874345549738215,2.891258982268406,2.73,0.472445203078285,2832354.0216417937,3162741.2892793077,
2025/04/24 20:15:00,6.95854393312851,52.01700628612616,2.6645949203079526,9.600000000000001,0.799367809544271,0.7321181520340355,93.80320130651312,118.98481212949812,3.602799032166026,2.975,2.9056944114495655,2.79,0.47342587260600355,2836981.0882415404,3155469.3721128823,
2025/04/24 20:30:00,7.219982861470385,52.62713364929641,2.633995770970622,9.630000000000003,0.799638608404144,0.731944783211763,93.8914457156197,118.91406085086022,3.6560423164428113,2.9771547248182757,2.8919324390081673,2.74,0.4761943797188211,2880089.2752414476,3168048.623702375,
2025/04/24 20:45:00,6.652171047579145,51.040253704874544,2.6360536370912895,9.470000000000002,0.8161817033333411,0.7511808678253976,99.35640791322164,126.76424731767442,3.592491391961781,2.9662090813093975,2.9603628618438864,3.03,0.4737186540745759,2936719.988651514,3262571.4333603284,
2025/04/24 21:00:00,7.773533816670806,53.13765247645148,2.6389645150509646,9.49,0.7734752860160924,0.7082229889580463,86.12506072347854,109.77569500610537,3.5961074678629115,2.9483667017913593,2.8496925489671816,2.79,0.47140894343129597,2704213.0248473934,3032235.2596589234,
2025/04/24 21:15:00,7.357749229079559,52.69885755592077,2.650517596150822,9.520000000000001,0.7783653363649516,0.7123172527272306,87.50912777200568,111.34994945940622,3.5917512918326935,2.98109243697479,2.8532036149613544,2.78,0.4697558685235013,2719901.621773388,3070130.614167299,
2025/04/24 21:30:00,7.273812391481215,52.624868750201074,2.656677825592956,9.54,0.7797341753567542,0.713278340104072,87.89656037661052,111.71948991119412,3.5909510397146946,2.9884696016771493,2.854430004887746,2.78,0.4695805901786537,2724425.1754426192,3077401.4596959865,
2025/04/24 21:45:00,6.967771311840295,52.265704434213205,2.664522646853714,9.56,0.7845108995982116,0.7174830004760322,89.24855190039248,113.33619212881241,3.5878846859449713,2.9560669456066946,2.8754021666945793,2.78,0.4722746627383506,2741754.3894510358,3063669.034185013,
2025/04/24 22:00:00,6.9407755759037855,52.14785883256127,2.6442836672571652,9.54,0.7917127635750055,0.7245130922394929,91.30867452540724,116.03927964090774,3.607782371509162,2.964360587002097,2.8876668979019553,2.78,0.47299787822140504,2794383.972459407,3113431.054041382,
2025/04/24 22:15:00,6.7805447740275895,52.064048888817695,2.613710128768207,9.520000000000001,0.7976237209441478,0.7310438803791232,93.23486040573908,118.55038368596519,3.6423319844142776,2.9884453781512605,2.8892309571915735,2.76,0.47358933581372636,2855673.9390035467,3174178.7689272524,
2025/04/24 22:30:00,6.673779002986862,51.949721990859416,2.6158522853729815,9.520000000000001,0.7980802924375927,0.7314650782760085,93.38364198360168,118.71829475446923,3.639349229783665,2.9968487394957983,2.8888302437215603,2.77,0.47297764198759723,2854771.8665010743,3180971.9257518677,
2025/04/24 22:45:00,6.723875180382777,52.119787814201175,2.611252898646959,9.53,0.7964917432754507,0.7295845704827034,92.86598625116359,117.98927545438275,3.649589055482923,2.9968520461699897,2.881680726323968,2.75,0.4734153298274483,2852274.793268128,3172614.164822293,
2025/04/24 23:00:00,6.952815469272537,52.4883392464626,2.601957757421038,9.54,0.794357171812308,0.7271032608211447,92.17039987553703,117.03520580843052,3.666469977381834,2.9968553459119502,2.871776888722912,2.77,0.4740485633143901,2853623.586413839,3166062.596078205,
2025/04/24 23:15:00,6.82536742442727,52.22709730330041,2.616921222124351,9.53,0.7935565555105522,0.7263317283066004,91.90950545189689,116.73854966574302,3.6416839450229173,3.0031479538300108,2.8741676143794423,2.75,0.4722870085627285,2829264.954124499,3161297.7817308954,
2025/04/24 23:30:00,6.884469151302255,52.262460144526585,2.622378091163243,9.53,0.7920889340589014,0.724706037654182,91.43125606837128,116.11346762572197,3.6341060170208523,3.0062959076600215,2.8713572454102145,2.77,0.47154413993758604,2815264.398534741,3155044.9746394684,
2025/04/24 23:45:00,7.047552764895499,52.555623132690584,2.621739049310322,9.54,0.7879549272322431,0.7205091147359143,90.22334046541606,114.49974047801008,3.638806082744812,3.025157232704403,2.8544637986470778,2.71,0.47029776561378783,2797989.5511469804,3151410.5007442106,
2025/04/25 00:00:00,6.953829678538455,52.487448341215384,2.674457769310116,9.610000000000001,0.7816348432482572,0.7121033976935068,88.43452044064948,111.26772167484103,3.5932517276124076,2.991675338189386,2.8592601769089385,2.8,0.47145066318901807,2728004.085673715,3058400.089093518,
2025/04/25 00:15:00,7.430708617958203,53.02455243482234,2.6854394309990774,9.550000000000002,0.7634621017859655,0.6958382220321886,83.29095527362897,105.03568648052097,3.5562150051721955,3.008376963350785,2.8191197245802786,2.73,0.4664831849996679,2614701.957838086,2990434.608531284,
2025/04/25 00:30:00,7.3339620481433485,52.75062234158128,2.7321660726318697,9.520000000000001,0.7506141276500996,0.6848673202681832,79.96108948014876,100.95722234364216,3.484414836770693,2.9926470588235294,2.809149607098662,2.75,0.46291812203954,2504339.2641013414,2905557.5294561028,
2025/04/25 00:45:00,7.685746098675395,53.22574429949435,2.7285236847166208,9.54,0.748260497353786,0.6824186971162615,79.35410642590672,100.04693967730414,3.4963962575940792,3.014675052410902,2.794753193222712,2.73,0.4621524795484249,2505342.789844042,2915687.9320770963,
2025/04/25 01:00:00,7.942796598801806,53.507837140667675,2.732054937749026,9.56,0.747489339221907,0.6814406246134256,79.15523070658216,99.68333842447298,3.499197570264309,3.002092050209205,2.7955280748167954,2.69,0.46328678040491394,2506239.95283912,2903454.5578668825,
2025/04/25 01:15:00,7.62300474274457,52.76625390913597,2.7636819135638677,9.53,0.74911912176042,0.683297104840131,79.57553902115832,100.37349026324603,3.448298428711255,2.9853095487932846,2.8174940395083925,2.7,0.46154957119415235,2476029.8267738787,2888572.33365653,
2025/04/25 01:30:00,7.954928726897435,53.72390356226816,2.7398953854341963,9.630000000000003,0.7483978228279089,0.6814799351307899,79.38952160382739,99.69795222183295,3.514732734393769,2.9719626168224296,2.7999007048961246,2.7,0.46690312765756914,2518318.6881399425,2875345.519624585,
2025/04/25 01:45:00,7.9241933643782545,53.298576641462375,2.7465208918725357,9.550000000000002,0.7477187235005662,0.6819037711801873,79.21438713836372,99.85551448650158,3.4771262903042977,2.9790575916230364,2.807871245811626,2.7,0.4635325136362721,2492483.283268473,2884665.481800231,
2025/04/25 02:00:00,7.804639848397585,52.903935419126014,2.755191042512002,9.5,0.747467580644705,0.6823397708234088,79.14961933777091,100.01759860199354,3.448036761668086,2.9810526315789474,2.815242815358395,2.72,0.4612997342635747,2471848.6081352327,2886594.9905399894,
2025/04/25 02:15:00,8.19259759402479,54.920579728434575,2.6922111152497803,9.74,0.7466943518228715,0.6787288636563648,78.95020960352299,98.67523352579651,3.6178440631303665,2.9969199178644765,2.7608813905571123,2.63,0.4713699262652056,2577448.519451336,2890546.7340286095,
2025/04/25 02:30:00,7.974516259156985,55.047889489972306,2.6952219371929975,9.860000000000001,0.7529848148009656,0.6826886891346174,80.57247136528414,100.14730998302586,3.6583258187149257,3.0385395537525355,2.7533094163951466,2.65,0.4722794373561842,2627019.694270827,2935406.8830471653,
2025/04/25 02:45:00,7.918353382896555,55.22908751457737,2.6946404045480787,9.960000000000003,0.759773205143139,0.6873455832345409,82.32314474407916,101.87852369584061,3.696226028225983,3.0321285140562244,2.7601951575180466,2.68,0.47593815473417894,2680127.6730749346,2951124.3003497217,
2025/04/25 03:00:00,7.653394698737088,54.616850730062936,2.703619275295266,9.930000000000001,0.7656911183423369,0.6930857970493932,83.92185028414787,104.01246461386644,3.672854418052457,3.0302114803625377,2.781524839383382,2.66,0.47509148190594036,2692758.8737087925,2975115.58050403,
2025/04/25 03:15:00,7.488279943687871,54.56621033031274,2.697465194340836,9.970000000000002,0.7706107318207845,0.6972616898146754,85.31428480347877,105.5648647035773,3.6960625185884233,3.0240722166499494,2.7888396898799677,2.65,0.4774560130253989,2731401.184702093,2989337.711001776,
2025/04/25 03:30:00,7.526489265177133,54.48218650968818,2.6916352235751235,9.91,0.7677562121013807,0.6953656425960989,84.50634901526945,104.86000372231081,3.681776755335069,3.029263370332997,2.785067745636345,2.65,0.4755160656904721,2709249.1386066317,2988243.194639085,
2025/04/25 03:45:00,7.233672334940195,53.87148757893732,2.721664426068323,9.880000000000003,0.7664007108377525,0.6944649988578507,84.12269148632944,104.52518683436257,3.630131586160498,3.0576923076923075,2.787303228814408,2.65,0.4708680681354024,2663703.107787402,2993302.0876072235,
2025/04/25 04:00:00,7.510378124866122,54.29363420432463,2.707119422038179,9.87,0.762909920605627,0.6913393469771137,83.13466735796351,103.36321679998107,3.6459418523062115,3.047619047619048,2.7774114814468405,2.66,0.4717654977202835,2659703.36567427,2978062.385587273,
2025/04/25 04:15:00,7.787041404906972,54.9659969049427,2.692630136021395,9.92,0.7598174835031078,0.6880845508655404,82.33456379073614,102.15323702808494,3.6841301994256437,3.0423387096774195,2.7610078688122592,2.61,0.4741997240358183,2672153.870343856,2962927.1617615465,
2025/04/25 04:30:00,7.597091224720941,54.60232431758044,2.7068082059521865,9.89,0.7579990726902707,0.6869309191949216,81.86560970276236,101.72437115206313,3.653749821746587,3.0394337714863497,2.764679389515644,2.66,0.4725730128162507,2641667.8750908314,2948299.819738124,
2025/04/25 04:45:00,7.53831041746804,54.65815528059886,2.707870594477986,9.9,0.7557583309593771,0.6849059543119425,81.28773973664336,100.97158466000182,3.656009271709119,3.0444444444444443,2.7568501231906213,2.64,0.4723557735156374,2630998.658500146,2938952.6494265404,
2025/04/25 05:00:00,7.1851411623016475,53.86649838824758,2.7341862742584313,9.83,0.7541527114175315,0.6844054360705336,80.8736628720724,100.78551557093787,3.5952195695467397,3.053916581892167,2.766221959898598,2.66,0.4680413958532047,2580572.1776283933,2932983.248220643,
2025/04/25 05:15:00,7.58611982949941,54.68090454589753,2.687831580532465,9.850000000000001,0.7555577093074385,0.6853864199659571,81.2360009638927,101.15019914229764,3.6646641371959388,3.0436548223350255,2.7556834689263687,2.66,0.47220485054447514,2638651.8083226383,2949286.996795828,
2025/04/25 05:30:00,7.476163482746188,54.50795790436558,2.685952800877331,9.860000000000001,0.7602827864479954,0.6893588434390207,82.4545618223257,102.62695894016046,3.670950582891614,3.0588235294117645,2.7618533663707274,2.66,0.4718988634481822,2663723.5027683065,2980967.995965939,
2025/04/25 05:45:00,7.372855134198176,54.350554390728234,2.685641435593937,9.880000000000003,0.7656004035142503,0.6940074564755576,83.89617459670097,104.35509414395466,3.6788231924992676,3.030364372469635,2.7796897817750383,2.67,0.4746971023802098,2694330.8118510996,2981563.981568281,
2025/04/25 06:00:00,7.370620104635577,54.18474288881151,2.6638537716009707,9.81,0.7680125164338439,0.6971838885240892,84.57889272252153,105.53594185108153,3.6826345742334836,3.0642201834862384,2.7785570084524025,2.68,0.4720835078406866,2713417.0748415506,3034331.003147321,
2025/04/25 06:15:00,7.258766067289287,54.05971829618454,2.6580737439880617,9.82,0.7724978143088705,0.7012253253173567,85.84839969050238,107.08507618669391,3.694404650063052,3.065173116089613,2.786489900346781,2.68,0.4730185074340242,2744013.254388769,3057056.2836176264,
2025/04/25 06:30:00,7.067736839179588,53.75142357717954,2.662649083948063,9.83,0.777698992494778,0.7059285681229552,87.32052754748936,108.8934845719487,3.6918120601249087,3.051881993896236,2.8029701753345706,2.68,0.47425974498124207,2767241.7912257104,3067623.639605153,
2025/04/25 06:45:00,7.119574809302492,53.84436753414741,2.643242196218789,9.82,0.7808193313255826,0.7089370250616427,88.20370008107591,110.05024363787489,3.7151343959504386,3.069246435845214,2.801434072682957,2.69,0.4742982077563321,2801371.66291923,3104979.2722258125,
2025/04/25 07:00:00,6.951990522968742,53.58149242930335,2.626772079766614,9.78,0.7848315035825604,0.7131966015136019,89.33929481277389,111.6880612228392,3.723200834717621,3.0644171779141107,2.811477614357965,2.69,0.4748264307575697,2827768.064160321,3127604.0065323557,
2025/04/25 07:15:00,6.355743361972486,51.55823337804344,2.5098192953074583,9.37,0.8172256810079933,0.7521688546936305,99.78137922416859,127.16744169419383,3.7333365065440516,3.0309498399146215,2.914268867383725,2.75,0.4760536049673705,3051077.9136151285,3358027.8714870648,
2025/04/25 07:30:00,5.967124511695886,51.252966045139374,2.5476834159181387,9.45,0.8169727824639123,0.7506892676503922,99.67843197881045,126.56362681104086,3.7092520762020946,3.0560846560846566,2.909815166971368,2.69,0.47428943666325935,3020819.193995842,3348327.9142510416,
2025/04/25 07:45:00,5.988644522513084,51.284982540522776,2.5460137073723597,9.45,0.816967968066937,0.7507299606060719,99.67647218538141,126.58023348003861,3.7116846514361357,3.0529100529100535,2.90998033529191,2.71,0.47458059942336095,3022930.0311594266,3346757.298732349,
2025/04/25 08:00:00,5.981885523904964,51.28114892420001,2.5417926832273885,9.440000000000001,0.816788734632808,0.7506844944782627,99.60351174827554,126.56167889430638,3.7139142237256566,3.0561440677966103,2.9082097095224904,2.73,0.4743134090659458,3023416.15022633,3350884.2436425085,
2025/04/25 08:15:00,6.080557417567434,51.31558289538026,2.5290674175895966,9.4,0.8163584868874127,0.7507810017996032,99.42837107924204,126.60106323280169,3.716785062597877,3.0425531914893615,2.9109207285543635,2.75,0.4747324014696443,3025414.989626749,3347469.98780659,
2025/04/25 08:30:00,5.876178432773656,50.953566183225064,2.5457909542489614,9.39,0.816449724201773,0.7510808825272968,99.46551099327759,126.72344362764456,3.688441104847182,3.0447284345047922,2.9174862246819235,2.72,0.47319532842211587,3002417.207403458,3342567.679524968,
2025/04/25 08:45:00,6.017258123513386,51.21230156125182,2.552217339230384,9.42,0.8133913283350837,0.7472540055840676,98.37300315086581,125.16170701682968,3.690908237007975,3.0626326963906583,2.903040406817311,2.67,0.4720826732576449,2983223.104410494,3336057.973678054,
2025/04/25 09:00:00,5.992358824790244,50.48942060895769,2.5427376602884717,9.220000000000002,0.8103054505825923,0.7470887834871408,97.36741745905749,125.09428039154257,3.6260130740164516,3.023861171366594,2.9265018972924612,2.81,0.4688311216899807,2925622.04882714,3314625.0539702233,
2025/04/25 09:15:00,6.006190526177136,50.79238692629963,2.5394754379580395,9.260000000000002,0.8070992159004148,0.7433139457638377,96.32261141696857,123.553780824963,3.6464223522657306,3.0205183585313176,2.9121524168461703,2.67,0.4701797473564181,2918999.053764476,3289262.935775748,
2025/04/25 09:30:00,6.019306994508099,51.70475573570627,2.565097467387402,9.510000000000002,0.805067473696359,0.7377419459681653,95.66053370239425,121.2798649908573,3.707461459422089,3.068349106203996,2.8723476692210395,2.67,0.4727001120618387,2938532.6429966767,3277951.271465051,
2025/04/25 09:45:00,6.0016516784725695,51.89895650214896,2.5607708178814286,9.56,0.8068462080379344,0.7388845852047579,96.24016450661593,121.74617251921612,3.733250915405682,3.0721757322175733,2.8684240657234037,2.7,0.47439376058499994,2965670.5441135284,3285825.134194728,
2025/04/25 10:00:00,5.926190361828503,51.793629847599505,2.5521207096968004,9.57,0.8131154190372071,0.7451696375550408,98.28309341871395,124.31108288921035,3.7498226332472124,3.06478578892372,2.8823748538236904,2.69,0.4762985285192927,3015578.899237106,3315700.159322821,
2025/04/25 10:15:00,6.08454103235465,52.0647125207546,2.537524288078441,9.57,0.8127595825929869,0.7448545087929472,98.16713806804015,124.18247981882347,3.771392472955186,3.06269592476489,2.8769763951818295,2.69,0.47731448164859863,3031552.3479390093,3319715.9761820543,
2025/04/25 10:30:00,6.05091235035502,52.001953830177854,2.5435096216240813,9.58,0.8135405693062225,0.7455831215267845,98.4216358567744,124.47982441558187,3.7664492866683084,3.0636743215031315,2.8795290532300917,2.71,0.47718838268565583,3031868.1992009054,3321740.3738689157,
2025/04/25 10:45:00,6.052519834852717,51.65711928144606,2.536441381316206,9.48,0.8128838372825998,0.7464261654030095,98.2076285696203,124.82386800662785,3.7375198456510965,3.059071729957806,2.8884857176804597,2.71,0.4748889765395983,3011742.862635137,3330250.76412997,
2025/04/25 11:00:00,5.936124613739764,51.027103943727695,2.5358654247423686,9.350000000000001,0.8121831501265109,0.7476124222452633,97.9792977557914,125.30797574457016,3.68710417704832,3.0631016042780748,2.9011361687532053,2.72,0.47070262313641403,2975065.083850927,3345411.8746739575,
2025/04/25 11:15:00,6.020413720955844,51.25654968293168,2.543464615047286,9.37,0.806597861078301,0.7416869368787308,96.15923643063545,122.88980354539797,3.683951388419768,3.0768409818569906,2.8828593726743437,2.7,0.46934405488257763,2938097.132646081,3321910.003017214,
2025/04/25 11:30:00,5.930128379637836,51.19522892661058,2.546147746132544,9.4,0.8101674689143711,0.7449655261187558,97.32245378829549,124.22778564514644,3.6918517451621082,3.0617021276595744,2.893324699049406,2.73,0.47136278366875023,2963378.5701343073,3323453.298664267,
2025/04/25 11:45:00,5.963613957004952,51.164600613710206,2.542850925524942,9.380000000000003,0.8101588656280978,0.7453103938350151,97.31965026129839,124.36852509048326,3.6887730640613983,3.071428571428571,2.8920296050856513,2.71,0.47031720417358736,2962602.8814672157,3336556.186449342,
2025/04/25 12:00:00,5.920709878131731,51.070593990964994,2.542588862469969,9.37,0.8108688143922059,0.7462639504523629,97.55099912744784,124.75766858840466,3.685220264395251,3.042689434364995,2.902317697746558,2.73,0.47192617405197,2964244.7561745066,3316917.2542378986,
2025/04/25 12:15:00,6.072701439757168,51.43650549241198,2.5391609078518482,9.42,0.8108693249403439,0.7456092781710919,97.55116549823227,124.49049886099476,3.709886983085842,3.0573248407643314,2.891288511905861,2.69,0.47265403821591895,2982259.0350973182,3327343.3251282717,
2025/04/25 12:30:00,6.007943495585209,51.54977601552338,2.5423392443898045,9.470000000000002,0.8117132895788591,0.7458274002595358,97.82618571385316,124.5795138087438,3.7249159493161694,3.0644139387539595,2.8864251259523273,2.72,0.4735462084862893,2994985.2678011297,3329603.999579403,
2025/04/25 12:45:00,5.980825283172408,51.66612968428842,2.544404495708475,9.520000000000001,0.8138693581010681,0.7473483032195183,98.52877727138754,125.20018958937368,3.741543459798522,3.063025210084034,2.887021383641648,2.71,0.47517451187110255,3017696.2876658263,3333015.3188616238,
2025/04/25 13:00:00,5.8762288658947455,51.496638065609375,2.5512193568343444,9.53,0.8163344657656607,0.7500607384159319,99.41859281688615,126.30712597994892,3.7354686787204403,3.0619097586568733,2.895109347660184,2.7,0.47538826591149624,3029062.2457734747,3342702.610402845,
2025/04/25 13:15:00,5.847715862745758,50.50058435095332,2.5279135883754704,9.260000000000002,0.8172144817249144,0.7552474809568137,99.77682033930864,128.42381952331058,3.6630998949417473,3.0183585313174945,2.934458764881579,2.76,0.4717773587154158,2996169.4247182896,3354642.8162006945,
2025/04/25 13:30:00,5.857564295792713,50.95901696214304,2.541402869404234,9.39,0.8167614360138354,0.752760186627112,99.59239931726327,127.408762422134,3.6948097104341597,3.0638977635782747,2.909432667196768,2.73,0.4717447241206949,3009518.165787878,3370029.9497685754,
