datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/04/25 13:45:00,5.896978024710847,50.69085567567089,2.5314426144065916,9.29,0.8150789263944946,0.7522417489636072,98.92293564922784,127.19718961967929,3.669844201535541,3.0441334768568358,2.9183834710324255,2.74,0.47032629767634654,2982620.852660759,3358978.3039172124,
2025/04/25 14:00:00,5.901633548958046,51.004577302107066,2.536361555996715,9.37,0.8147857576556011,0.7507849633021793,98.82740163499852,126.60267990972366,3.6942682630741364,3.0608324439701176,2.9049036147526963,2.71,0.47130665884975453,2994960.4158104933,3359629.2331450963,
2025/04/25 14:15:00,5.942115873722969,51.35324881642282,2.5400096579152325,9.45,0.8145480174210084,0.7494679291054666,98.7499299405758,126.06520233905161,3.7204582945390414,3.05925925925926,2.8959861727005585,2.71,0.4735017187360723,3009399.243887155,3346225.508479542,
2025/04/25 14:30:00,6.021021995399849,51.37690645414381,2.5435195183310957,9.440000000000001,0.8130512789805522,0.7481014028211015,98.26219229157405,125.50752720091617,3.711392789387345,3.0762711864406778,2.890271606352868,2.72,0.47170445350262036,2995205.246749199,3354544.52667023,
2025/04/25 14:45:00,5.908393339420456,51.180606902431975,2.542379833717095,9.41,0.812657777088468,0.7482721352085947,98.13396301480982,125.577202558695,3.701256545227579,3.0403825717322,2.901276384249802,2.74,0.4731257744076145,2984981.427282275,3324083.918015546,
2025/04/25 15:00:00,6.0320239905314,51.47583890025851,2.546318987040914,9.460000000000003,0.8118306924421799,0.7467750512714607,97.86444343142654,124.96624724741753,3.715166893128932,3.051797040169133,2.89147993367141,2.73,0.4734797454512387,2989508.588196899,3324401.598917479,
2025/04/25 15:15:00,6.1175059786557995,51.568326342080525,2.5495259031055717,9.470000000000002,0.8112654048739978,0.7461339743009989,97.68023487363786,124.70462572417534,3.714416075735734,3.028511087645195,2.896030491691552,2.76,0.4749709587010906,2986308.082576112,3301040.7076379433,
2025/04/25 15:30:00,5.955790038437101,50.89256674213101,2.5611463190829427,9.360000000000001,0.8099038210660248,0.7464007442537257,97.23653965778144,124.81349371445452,3.654613533892703,3.02991452991453,2.909409028676036,2.8,0.47063279520605567,2936797.327855603,3303306.119609834,
2025/04/25 15:45:00,6.302932602902047,51.78876732772329,2.544594761797708,9.460000000000003,0.8084461943299546,0.7435106978192972,96.76154722213388,123.63407472852879,3.7176843016515098,3.038054968287526,2.8856390802264418,2.74,0.47401910331066793,2974376.4833261343,3300426.499406724,
2025/04/25 16:00:00,6.2262325266462994,51.60252496918042,2.570273125099739,9.49,0.8089045703429663,0.7436609502840787,96.91091683334514,123.69539229337764,3.6922146161535823,3.0221285563751317,2.8962601929469507,2.75,0.47423237260505996,2956062.17824813,3277300.090990993,
2025/04/25 16:15:00,6.170324291890267,51.60550937232455,2.578845518929669,9.520000000000001,0.8089586136795779,0.743404617086684,96.92852777272572,123.59078351058692,3.6915743615194163,3.0031512605042017,2.900493139295819,2.75,0.4757824795880238,2953548.5958632897,3254222.22920102,
2025/04/25 16:30:00,6.264802313577036,51.711202282122485,2.573784440143309,9.510000000000002,0.8078667972211323,0.7425047495191052,96.57274083080947,123.2235503473456,3.694948128395119,2.9842271293375395,2.902133336605061,2.73,0.47694387672118527,2951159.1294868547,3236485.3157568797,
2025/04/25 16:45:00,6.174920645924431,51.580822169987925,2.590230872256519,9.53,0.807602597060443,0.7419329670081304,96.48664671993228,122.99020767810472,3.679208715359722,2.9979013641133267,2.9010286712820657,2.74,0.47551419033518255,2935586.268440325,3237912.5000634617,
2025/04/25 17:00:00,6.349717573068858,51.680062569869506,2.582441029122962,9.49,0.805278602210149,0.739976810214603,95.729333515482,122.19190615801058,3.6748176988277463,3.0147523709167543,2.8930669382349214,2.75,0.47352114043301197,2922525.436856773,3249375.2182739913,
2025/04/25 17:15:00,6.316892523093202,51.45383240787885,2.5849235898176715,9.440000000000001,0.8038623386120236,0.7391408611931981,95.26781996105201,121.85075795521817,3.6519454722705573,3.020127118644068,2.8949713993120394,2.75,0.4714043086516521,2898849.166449337,3250541.3105720854,
2025/04/25 17:30:00,6.082661298159337,51.06175917661648,2.592771002571836,9.41,0.804189719871817,0.7398633433224483,95.37450270645421,122.14560067126533,3.6293216757924167,2.9883103081827844,2.9105520515900474,2.79,0.47219170501457874,2882111.302618257,3221577.669489529,
2025/04/25 17:45:00,6.285169008292485,51.93836917176435,2.5729070984704925,9.53,0.8037843112585312,0.7376394465217336,95.24239342230524,121.2380352846839,3.703981385750487,2.9989506820566634,2.8851502719483872,2.75,0.47642859426128426,2931146.5425379644,3221184.736156145,
2025/04/25 18:00:00,6.233094108890384,51.930521855151596,2.5736288506944467,9.54,0.803965290874813,0.7376251753036552,95.30136870494097,121.23221124485258,3.7068281999658987,2.985324947589099,2.8882891438874276,2.74,0.4776592036672137,2933027.181140182,3207390.83786156,
2025/04/25 18:15:00,6.250583437186378,51.55053282584345,2.581606993941822,9.460000000000003,0.8029432123351969,0.7375926733937609,94.9683070486612,121.21894731624049,3.6643842467887224,2.997885835095137,2.895195103709742,2.81,0.47381189516923927,2900051.3857237166,3220629.448360994,
2025/04/25 18:30:00,6.323759670644677,51.94151756995251,2.5709580917324653,9.510000000000002,0.8024138696399138,0.7362206591989728,94.795811738365,120.6590325788861,3.6990101202278227,3.0115667718191377,2.8805211667998925,2.71,0.4751231793355139,2920401.8913630056,3226218.6449100287,
2025/04/25 18:45:00,6.200455691017908,51.43825821661994,2.5861633353606472,9.440000000000001,0.8009763208790762,0.7356402030444297,94.32736205204898,120.42215022259722,3.650194815975754,3.01271186440678,2.8902939884271945,2.77,0.47184113026929747,2877467.566916914,3220914.6688043238,
2025/04/25 19:00:00,6.263265239863699,51.90327465109482,2.5563835298335573,9.49,0.8041189624060315,0.7380203804448807,95.35144518412217,121.39349323719367,3.7122755209653073,3.0168598524762906,2.8811912247055296,2.66,0.47543567465960573,2940839.8281656117,3244728.451436342,
2025/04/25 19:15:00,6.440999351165317,52.03839127613611,2.5652512205008877,9.510000000000002,0.8042940101264798,0.7378086446932907,95.40848745773127,121.3070845337064,3.7072392458088723,3.0378548895899056,2.8775739059418903,2.71,0.47406540860431956,2940203.7845869176,3261901.940112708,
2025/04/25 19:30:00,6.328075534262894,51.7178868084967,2.5923509656218053,9.53,0.8066001009297525,0.7398316912557666,96.159966324288,122.13268356102351,3.6761997609047197,3.0104931794333685,2.8981113809973493,2.76,0.4749011298475898,2929561.020500271,3239219.8822540687,
2025/04/25 19:45:00,6.419654664267341,51.94729949603948,2.5906642171035132,9.57,0.8077134164199702,0.7403184449249401,96.522759090958,122.33132622367052,3.694033343580018,2.986415882967607,2.9023884395581927,2.71,0.4779463627357323,2949078.9097987795,3221234.622704017,
2025/04/25 20:00:00,6.487843712684423,51.986234326011754,2.6097766772290836,9.550000000000002,0.7985079551555543,0.7311869118200802,93.52300314583537,118.60537962555445,3.6593169382369006,2.989528795811518,2.886203665130653,2.72,0.4750253120211439,2867536.950676278,3169061.2644281853,
2025/04/25 20:15:00,6.477940893508617,52.01711707262541,2.595087447309324,9.550000000000002,0.8022116904030313,0.7348380964447578,94.72992819919652,120.09481300714087,3.680030131509352,2.97696335078534,2.8945700083906054,2.74,0.4772632452242772,2905963.2737120134,3182842.647947495,
2025/04/25 20:30:00,6.5563174482418844,52.1104868225915,2.5857850295872775,9.53,0.8011329135669706,0.7339277710746296,94.37839043976506,119.72331204711982,3.685534524701422,2.984260230849948,2.8891504931177443,2.75,0.4767178690575978,2905243.9968518326,3189018.8479521177,
2025/04/25 20:45:00,6.39900424450758,51.8000514645621,2.592436027405781,9.5,0.801013248445042,0.7341376822935121,94.33939552678733,119.80897616447362,3.6645070117724505,2.9831578947368422,2.895013688881952,2.77,0.47551211575709196,2888288.138608909,3185769.793669617,
2025/04/25 21:00:00,6.447473202771278,51.95635150225996,2.565839444890653,9.470000000000002,0.8012426410946198,0.7346439740030484,94.41414701881183,120.0155922407874,3.6907999130099816,2.994720168954593,2.8870069317538065,2.73,0.47570647758309814,2910892.3290263135,3208200.9904835685,
2025/04/25 21:15:00,6.344454332799785,51.835625018803455,2.5673828697347973,9.520000000000001,0.8101561094474092,0.7428875017722593,97.3187521129964,123.37975035468867,3.708056212505378,3.0063025210084033,2.902362004051309,2.78,0.477211316253685,2975916.272071535,3260139.2670840807,
2025/04/25 21:30:00,6.181528326958301,51.43634872074938,2.5634826770008687,9.460000000000003,0.8121017057544411,0.7456314833425802,97.95275772349014,124.49956072260564,3.6902921501570947,3.0021141649048624,2.9145975231768766,2.78,0.4762145966543382,2975426.949567044,3272653.1606836854,
2025/04/25 21:45:00,6.04129458318954,51.12857922230609,2.5643696240624507,9.430000000000001,0.8144642257649928,0.7483346062720339,98.72262500592016,125.60269680591884,3.6773169949896234,3.0021208907741253,2.9250354636671436,2.8,0.47555630860979875,2979730.628150794,3286048.153885528,
2025/04/25 22:00:00,6.037298986496808,51.27499226266178,2.5458921680281765,9.430000000000001,0.8154847271574264,0.7492932167369547,99.07269027598974,125.99390276335978,3.704006052740107,3.0339342523860022,2.9127584300408813,2.73,0.4748823188554908,3006225.513804359,3324238.6758282073,
2025/04/25 22:15:00,6.033187030628085,51.400702359101786,2.544617734357034,9.470000000000002,0.8176274767664804,0.7513116166008423,99.94493796144474,126.81760548739675,3.721580602122484,3.0295670538542763,2.9151271968157917,2.78,0.4768853090516459,3035673.7926670387,3329952.7742404365,
2025/04/25 22:30:00,6.130993181307417,51.609864399751245,2.5561776601679034,9.49,0.8118054656265917,0.7444665435635449,97.85622284498996,124.02415241203988,3.7125745005441626,3.0200210748155953,2.903241073373528,2.76,0.47660950568719895,2987583.998295684,3280826.4354996695,
2025/04/25 22:45:00,6.483633376615728,51.89583376037291,2.5591363894161323,9.440000000000001,0.8023602794694087,0.7355091027542214,94.7783484708613,120.36864860079615,3.688744390115815,3.0233050847457625,2.885128655669989,2.79,0.47376640420321414,2918582.4355315026,3241800.423274217,
2025/04/25 23:00:00,6.018850304874036,51.10202883983874,2.6338907639490774,9.48,0.7986445920533025,0.7311543767273583,93.5675286002955,118.59286980266816,3.5992381042357016,2.970464135021097,2.9102992528419693,2.83,0.4732571999421851,2820813.3386597894,3139610.1667921944,
2025/04/25 23:15:00,6.446278126364291,52.015996348589,2.588524905780285,9.5,0.7963510490832083,0.7282916970586751,92.8201386583596,117.49216245433088,3.6700438843706316,2.991578947368421,2.880353715813673,2.76,0.47517275153160216,2863106.6702877507,3162294.9569293666,
2025/04/25 23:30:00,6.402731799743776,51.954702003244165,2.5854572747111653,9.49,0.7968980175164406,0.7288790302587691,92.9983776148071,117.71799350917948,3.6705305838249354,3.0031612223393047,2.87908606519805,2.77,0.474439439173678,2866779.6566811837,3175676.8087302893,
2025/04/25 23:45:00,6.476887163156675,51.94133237476285,2.5840093395097417,9.470000000000002,0.7968516105467887,0.7290072539639445,92.98325511533308,117.7672958380601,3.6648474350316103,3.019007391763463,2.877100556844906,2.76,0.47290362056751634,2864532.4837998566,3192795.815700629,
2025/04/26 00:00:00,6.434345273531505,51.945041353313286,2.5975086567033285,9.48,0.7920775071320717,0.724606490326686,91.42753241013004,116.07519143433679,3.6496509744193504,3.0137130801687766,2.867012476851908,2.78,0.47171411619504683,2821677.552666093,3160075.920022799,
2025/04/26 00:15:00,6.5072363965055615,52.047181370128726,2.5959396216609103,9.48,0.7910196565577662,0.7234210222708507,91.09077343021472,115.61937606156653,3.6518568925476758,3.0084388185654007,2.865215956997758,2.76,0.4720727283026119,2817731.0087282476,3151118.3650953616,
2025/04/26 00:30:00,6.655133236543918,52.31833849232049,2.584762815149946,9.48,0.7893080158189782,0.7217797025216801,90.60631511660485,114.98828459554328,3.667647934439219,3.009493670886076,2.856931426759382,2.79,0.4726226807610964,2822216.0549837756,3149177.5532090636,
2025/04/26 00:45:00,6.59260723294085,52.24506756507344,2.5891039819470967,9.48,0.7887732951311581,0.7211558059055817,90.45496917303095,114.74839481763254,3.6614983662690554,3.011603375527426,2.8565846338095966,2.77,0.47222657465910883,2814132.690077161,3145152.197920996,
2025/04/26 01:00:00,6.4745145656440855,52.03935312986067,2.602113824359277,9.48,0.7884407342412603,0.7207227264837082,90.36084200940067,114.58187471854775,3.643191897008686,3.0126582278481013,2.859977711866859,2.77,0.47134277304281524,2797677.0516818743,3137869.6707619685,
2025/04/26 01:15:00,6.527189691129138,52.05858671725309,2.6032782983872176,9.470000000000002,0.7873168589360631,0.7196913447024588,90.04274328533819,114.18530589598632,3.6377209481855455,3.0126715945089755,2.8590143326182105,2.77,0.4709291757277755,2789222.782683633,3133584.5659440216,
2025/04/26 01:30:00,6.594279052668185,52.149819517741605,2.599337679013392,9.460000000000003,0.7857925324056564,0.7182799102620661,89.61130189487547,113.6426058945679,3.639388632103641,3.0169133192389004,2.8541290536290056,2.79,0.47055142160516433,2783903.9160950263,3132354.7291311617,
2025/04/26 01:45:00,6.636904910401142,52.17020250646101,2.5995786881089398,9.45,0.7846770972893448,0.7172471319440962,89.2955920597787,113.245500100232,3.635204444176449,3.023280423280424,2.851187654575782,2.77,0.4697856205603535,2776210.0827122396,3133315.371474324,
2025/04/26 02:00:00,6.627021651238465,52.1419684927759,2.6005073933949663,9.440000000000001,0.7836072538173298,0.7162569876539654,88.9927863643253,112.86478719406753,3.6300608196603,3.0296610169491527,2.8484808655075726,2.76,0.46899122073250815,2767277.466668581,3133211.3790424853,
2025/04/26 02:15:00,6.557801038876789,52.080366430792935,2.6070119919672043,9.45,0.7832590642440819,0.7157330739600047,88.89423569907677,112.66334109476108,3.6248394825637913,3.017989417989418,2.8516268903742072,2.76,0.46964899968986845,2760265.801656966,3117029.3772526034,
2025/04/26 02:30:00,6.6271018845543495,52.35665007353953,2.6041892185107374,9.49,0.7826556941555278,0.7145240046522177,88.72345940884364,112.19845098277878,3.644128442182502,3.0073761854583774,2.8472963204588244,2.76,0.47173748426219264,2769789.255007499,3101673.8943318157,
2025/04/26 02:45:00,6.554694846581242,52.34693265958214,2.6094867963592607,9.510000000000002,0.782364075682739,0.7138705701135808,88.64092047976693,111.94720380126319,3.644394757340138,3.003154574132492,2.847094641439309,2.75,0.4723152524183651,2766404.230819388,3090709.670657958,
2025/04/26 03:00:00,6.7762244410847075,52.64233347748393,2.602270888645863,9.510000000000002,0.7806092501869164,0.7121193053897119,88.14423926558233,111.27383822300875,3.654500398668601,3.0052576235541535,2.840169787489394,2.76,0.47253655364106606,2767455.9451814652,3089140.595037932,
2025/04/26 03:15:00,6.659820371434478,52.490843126601646,2.6136433617419796,9.520000000000001,0.7804670771663945,0.7117380832960998,88.1039989860667,111.12725739373555,3.642425029884326,3.004201680672269,2.8427764326580798,2.76,0.4722197237996296,2756085.978828548,3080362.267450125,
2025/04/26 03:30:00,6.666610324350188,52.596100410622626,2.6179586079690913,9.550000000000002,0.7801683569422772,0.7109604470810935,88.01944999588444,110.82825436326983,3.647880440481263,2.9926701570680625,2.8430868744723607,2.74,0.4736276712668433,2757005.516852919,3064034.2663138327,
2025/04/26 03:45:00,6.754010216277038,52.82429914562806,2.6140295511520115,9.57,0.7790667044950256,0.7095660885410401,87.70764117135407,110.29212008738968,3.661014465495415,2.987460815047022,2.838176124225059,2.74,0.47479119220861976,2760618.7626046725,3053766.1878888416,
2025/04/26 04:00:00,6.686965856722679,52.72425706745298,2.628157921368126,9.590000000000002,0.7790428430711566,0.7091615274116204,87.70088749640968,110.13656534164234,3.648943589739762,2.989572471324296,2.840138407857931,2.74,0.47437329079343565,2750191.8406501473,3047334.9046903895,
2025/04/26 04:15:00,6.809450184616821,52.93378711706259,2.6246872185996817,9.600000000000001,0.7778491198819223,0.7078632754967865,87.36301921011372,109.63738429868862,3.657578675268505,2.980208333333333,2.8374608357550675,2.72,0.4754530321416711,2751161.8796336204,3035239.0761896134,
2025/04/26 04:30:00,6.867281387010564,53.01416992876864,2.6207902426009175,9.590000000000002,0.7765303037751768,0.70665868396059,86.98974495193357,109.1742159008589,3.6592016576201534,2.9822732012513034,2.8336705293659037,2.73,0.47522769580607555,2746504.637928818,3032840.005001198,
2025/04/26 04:45:00,6.79307795990718,52.80079657231954,2.634282754986533,9.58,0.7759024735712695,0.7060895956937687,86.81204553469165,108.95540006756424,3.636663521357249,2.9864300626304803,2.8368952011900443,2.72,0.4737869431540761,2726911.9655531296,3028653.9168657414,
2025/04/26 05:00:00,6.669291649753177,52.6817390861994,2.6385706418108903,9.610000000000001,0.7797392693732077,0.7091611612447989,87.8980021736919,110.13642454960117,3.642123446581106,2.959417273673257,2.8518790871740505,2.75,0.4765748332273854,2747969.9251411855,3018112.825246228,
2025/04/26 05:15:00,6.638994777255334,52.454153449498676,2.6043632011940034,9.48,0.7786657757489105,0.7097663565770734,87.59416334869238,110.36912363804475,3.6400452884811823,2.9641350210970465,2.851831468812236,2.76,0.47466526796895814,2746352.017939725,3039519.00163386,
2025/04/26 05:30:00,6.4940919953488105,52.47693320356308,2.5984028428145947,9.520000000000001,0.7821156345313249,0.7122776392283547,88.57060234669105,111.33471797201109,3.663789095030361,2.9894957983193278,2.8470468064765897,2.74,0.4748686300423827,2777209.407942488,3071164.715432682,
2025/04/26 05:45:00,6.165772694147677,51.63026775434719,2.6077453663357977,9.430000000000001,0.7857641694122877,0.716769962219332,89.60327410748727,113.06202717162981,3.6161506110737753,2.9819724284199363,2.8725375172142265,2.8,0.47243225535594435,2762227.4056232213,3084594.809219154,
2025/04/26 06:00:00,6.43860192309927,52.51217522323458,2.577776335873909,9.53,0.7879804439651551,0.7173386066159618,90.23056265469992,113.28067233574026,3.696984826563384,3.012591815320042,2.8480798828119225,2.74,0.47551315963273605,2830098.6032065684,3121573.912844098,
2025/04/26 06:15:00,6.224592340010133,51.921715490322356,2.5801473500501397,9.460000000000003,0.7912878845564518,0.7212626145955965,91.17022047891884,114.78946302070601,3.6664572664100628,3.005285412262156,2.867788631463841,2.76,0.4740937597946639,2826138.474582986,3134999.836554083,
2025/04/26 06:30:00,6.230505616381151,52.10160213395699,2.5752150922972317,9.510000000000002,0.7945473718635341,0.7239295333976504,92.2323797935503,115.81489983605937,3.6928954122882853,3.0,2.8705640188163972,2.75,0.47669413742995204,2863782.840124014,3143806.96486878,
2025/04/26 06:45:00,5.9352722613678,51.332444084798226,2.5701857514893924,9.39,0.7968558530140621,0.7279424904836873,92.98463759537215,117.35789167042198,3.653432439487537,3.010649627263046,2.886944212416564,2.76,0.473137887961924,2851749.2575852484,3175561.871247335,
2025/04/26 07:00:00,6.033484861508384,51.53752028633323,2.560029911847385,9.41,0.7989792033453752,0.7297754660115428,93.6765673745439,118.06267525306973,3.675738301514414,3.0308182784272053,2.8818825853405583,2.76,0.47337569171252736,2881937.061742297,3206117.547306885,
2025/04/26 07:15:00,6.027713866669217,51.787397890799184,2.5441235915287255,9.45,0.8017207994119492,0.7319724046654922,94.56996302997615,118.92533308045773,3.7144421880548806,3.0211640211640214,2.8813911196281072,2.75,0.4766351231729413,2925198.6895733043,3211987.9073781995,
2025/04/26 07:30:00,5.948087417611191,51.606130558342386,2.539646449288093,9.430000000000001,0.8044768007013996,0.7349035238472683,95.46805287200466,120.12151372716926,3.7131152655691086,3.014846235418876,2.8913784899628565,2.76,0.47708538617730767,2941609.300295996,3224182.789597854,
2025/04/26 07:45:00,5.795340527922747,51.3370997226383,2.5348944326844607,9.4,0.8069050259069752,0.7376214964074235,96.259331308499,121.23070989871432,3.7082412106784948,3.026595744680851,2.896752259268666,2.78,0.4760554310686607,2952559.0472857594,3249573.844377263,
2025/04/26 08:00:00,5.805269415783073,51.294003762000045,2.5250000389002865,9.380000000000003,0.8091021341806744,0.7400412420989589,96.97529636628818,122.21820061018079,3.7148514279173135,3.0181236673773983,2.903954227701905,2.76,0.47691861964497084,2972384.7180045336,3260093.100154978,
2025/04/26 08:15:00,5.814747839097322,51.303699222671355,2.5213650040331546,9.37,0.8087922437402831,0.7397043656746878,96.87431330154054,122.0807223863155,3.716240998432129,3.0501600853788693,2.894951304640146,2.75,0.4748064683085085,2972077.9823178737,3287478.6595826894,
2025/04/26 08:30:00,5.833986214115782,51.38478616756697,2.525782515644139,9.380000000000003,0.8064833194487062,0.7371184994786941,96.12191109467915,121.0254384122307,3.713700582652051,3.054371002132196,2.888285280683045,2.74,0.4743775314670699,2955426.047089024,3274687.8412079434,
2025/04/26 08:45:00,5.828588030935521,51.41298287039018,2.533386615640077,9.39,0.8042797988595383,0.7346388179268764,95.40385647495695,120.01348806209273,3.7065009904252437,3.0617678381256654,2.8822072682003284,2.74,0.47354443921322925,2935641.000053267,3263652.57613293,
2025/04/26 09:00:00,5.847054899205716,51.196706072081554,2.5377507899258944,9.33,0.8016232424744975,0.7326865740261532,94.53817244450467,119.21678338142523,3.6764839309822257,3.0482315112540195,2.8878097221211516,2.79,0.472102277782355,2900321.2023835913,3243095.8893693015,
2025/04/26 09:15:00,5.954844847945878,51.47046578206664,2.5348498088536697,9.350000000000001,0.7990566303585148,0.7296341647248369,93.70179828219199,118.00834456202709,3.6885814565196404,3.041711229946524,2.879325909209669,2.77,0.47309258376115443,2893269.461783657,3222382.233243448,
2025/04/26 09:30:00,5.942631056424091,51.57371300343385,2.5382532625817005,9.37,0.7970546069124634,0.7271012972946723,93.04940492980556,117.03445082769197,3.6915150029077926,3.035218783351121,2.8743192648003784,2.77,0.4737148180266664,2881276.7783473525,3201025.6295649945,
2025/04/26 09:45:00,5.990489209961481,51.693389538622,2.5452771241084404,9.39,0.7948826456741988,0.7243823630401858,92.34163446074172,115.98901394339197,3.68918571225879,3.03727369542066,2.8681014169213768,2.75,0.4734959329777238,2865319.4918769887,3186093.60866973,
2025/04/26 10:00:00,6.043381846635839,51.89928480038412,2.5446353246164968,9.41,0.7924755755140803,0.7214604664299727,91.55724975520918,114.8655375359042,3.6979758588465663,3.0393198724760895,2.858412504371195,2.77,0.473753366344857,2855656.5771001307,3172071.7304205946,
2025/04/26 10:15:00,6.234763906618241,52.17501452045707,2.550182267934744,9.430000000000001,0.789346512758302,0.7179708848022662,90.61721118952327,113.52378484793896,3.6977749075311594,3.0625662778366913,2.8443816553269397,2.75,0.47220615948746364,2839407.8639997756,3173660.3837369573,
2025/04/26 10:30:00,6.159769679421004,51.97909785836333,2.561507458555679,9.41,0.7872139070990929,0.716180072734698,90.01360406693354,112.83521321911029,3.6736180363518773,3.0467587672688627,2.8493338278820897,2.75,0.4717918284719665,2811090.719777066,3147237.827119542,
2025/04/26 10:45:00,5.996521526570632,51.81118384764369,2.5812361686027083,9.45,0.7879862943973459,0.7162690986853174,90.23221854570889,112.8694439153064,3.6610365664895883,3.0190476190476194,2.8604086878244592,2.73,0.4736133383407304,2801928.0146279503,3114138.505889186,
2025/04/26 11:00:00,6.382115770774476,52.576568757020596,2.583573436002502,9.57,0.7894125297632604,0.7158541688545386,90.63589646977508,112.70990237847803,3.7041718523036913,3.0104493207941485,2.8535233001640257,2.74,0.4776237509835715,2839912.2708573355,3106007.0118607013,
2025/04/26 11:15:00,6.229858514333159,52.120311657903414,2.5879376505504252,9.520000000000001,0.7920505723910914,0.7189916295712939,91.4187552671812,113.91626371322184,3.6786048527773474,2.9779411764705883,2.876674344677383,2.76,0.47834023229275263,2836920.0363455494,3093837.7064179834,
2025/04/26 11:30:00,6.482168111991882,52.53448406213067,2.5689936456670845,9.53,0.792620180527457,0.719310829702975,91.60437175552481,114.03899694614492,3.709623811671736,2.9989506820566634,2.86547641872372,2.81,0.47853907023625103,2865917.775529194,3122972.0639447547,
2025/04/26 11:45:00,6.396431624223453,52.31059121600214,2.593116387964272,9.49,0.7838497718009084,0.7115154343089434,89.0614280194827,111.04164831251043,3.659689184815238,3.01159114857745,2.8525375099002837,2.74,0.4743129006051552,2783471.768756119,3084957.627123286,
2025/04/26 12:00:00,6.34614325761811,52.181866353466376,2.6022634311992374,9.5,0.7853676982300297,0.7126711874963306,89.49105794203113,111.48603824553093,3.650668063079987,3.0031578947368422,2.8608363240450503,2.76,0.47472523395916966,2783934.5684502213,3080372.549232221,
2025/04/26 12:15:00,6.521185650015752,52.5627237454479,2.5853159550041154,9.520000000000001,0.7858344126665342,0.7127313104730297,89.62315557427031,111.50915567742994,3.682335221570567,2.9926470588235294,2.8568980369788513,2.75,0.4771942067070063,2810274.300381683,3078888.3526493725,
2025/04/26 12:30:00,6.5862716888782415,52.87651107985033,2.578475847388591,9.57,0.7867317256658167,0.712761640486283,89.87712869641362,111.52081764185286,3.711494916538478,3.001044932079415,2.848841154606527,2.71,0.47866005206680656,2833958.820092997,3086649.778548658,
2025/04/26 12:45:00,6.573108019515871,52.46197033295897,2.5718089824412447,9.460000000000003,0.786352981153213,0.7137619579477198,89.76992984112474,111.9054421573035,3.678344723339547,3.005285412262156,2.858095650677945,2.75,0.47560296911678085,2813820.6450817357,3102502.0606136164,
2025/04/26 13:00:00,6.348795033646127,52.111149407539585,2.59150107022022,9.48,0.7887262515957019,0.7155525966824506,90.44165409391378,112.59394713922897,3.658111551230967,3.0063291139240507,2.8683117831471567,2.75,0.47507839371346583,2807759.267710967,3102337.4760369956,
2025/04/26 13:15:00,6.298172206118409,51.87721975111543,2.588698192545012,9.430000000000001,0.7888486989984423,0.7162228574884552,90.4763112862153,112.85166406178772,3.6427575942057344,3.007423117709438,2.873670113964417,2.75,0.473773829283545,2799145.1396811414,3109043.4656584417,
2025/04/26 13:30:00,6.4145570207378455,52.201230601194425,2.581056837011071,9.460000000000003,0.7880588924080995,0.7149529172057109,90.25276649661238,112.36336891075294,3.6651653169152683,3.0264270613107818,2.8606700197479116,2.76,0.4739055107624537,2811173.3510639877,3120754.611835552,
2025/04/26 13:45:00,6.448076564694247,52.1981972909731,2.5822911738913894,9.470000000000002,0.7901994851536851,0.7167142568187099,90.85863426322257,113.04060830856329,3.667285895466685,3.016895459345301,2.8681578733462905,2.75,0.47491186984866524,2823917.808579935,3122275.5545798466,
2025/04/26 14:00:00,6.460379144324747,52.13959512047842,2.5907305398212364,9.48,0.7912652057831182,0.7174383708273865,91.16283021533955,113.31903191953631,3.6591995401629585,3.023206751054852,2.8713607323931405,2.73,0.47434855430783734,2823560.976149965,3128941.567617803,
2025/04/26 14:15:00,6.422502181398954,52.115306946271915,2.599174602178709,9.510000000000002,0.7927907008442897,0.7185470397848536,91.65993869774344,113.7453178507573,3.6588538499985424,3.003154574132492,2.880309208300495,2.75,0.47623818617394215,2831238.0221655103,3113766.1886715926,
2025/04/26 14:30:00,6.4321810144204505,52.12069544997627,2.6018994827433803,9.520000000000001,0.7935100744656194,0.7190563795853374,91.89435881373187,113.94116025231425,3.6588654031947234,2.9989495798319328,2.883410551480453,2.75,0.47676511922754705,2835588.1057204087,3111969.6986647304,
2025/04/26 14:45:00,6.45536643023371,52.114951170124755,2.5985197798075017,9.510000000000002,0.7940325251113354,0.7196355363791966,92.0646082325828,114.16384745891834,3.6597758746729654,2.9905362776025237,2.887404615751358,2.75,0.4773624644056221,2840458.999871572,3109860.1216963753,
2025/04/26 15:00:00,6.4234011040465475,52.189928018539945,2.595587991416691,9.510000000000002,0.7916076122896211,0.7169671282189198,91.27440919264328,113.1378379816803,3.6639096926971733,2.993690851735016,2.878822401172505,2.75,0.4771420835089299,2827135.4621294807,3098008.3468981506,
2025/04/26 15:15:00,6.55636848923649,52.409341354883225,2.6013656489768673,9.520000000000001,0.787289052168653,0.7127107649016101,90.03487293068737,111.50125585485948,3.659616249543494,3.004201680672269,2.8660238131687024,2.76,0.4760677748741704,2802598.5969696576,3084375.3695215904,
2025/04/26 15:30:00,6.699606762184658,52.662167389148806,2.6044194528745637,9.53,0.7830747234590522,0.7086307949265508,88.84206036588854,109.93249740043571,3.65916480522425,3.0000000000000004,2.856473020278634,2.74,0.47617918436019074,2781750.3596510338,3060063.921644527,
2025/04/26 15:45:00,6.320444865996706,50.13504374908587,2.708072749846356,9.210000000000003,0.7760847658294019,0.7064941237631356,86.86364105818981,109.11094210164363,3.400942607809386,2.889250814332247,2.9467630295913048,2.84,0.4666567028811601,2570030.6947751287,2937295.523636908,
2025/04/26 16:00:00,6.981879381863678,50.858720524702676,2.699694364745301,9.130000000000003,0.7591574840324632,0.6918600596010777,82.16435503063012,103.55679320856848,3.3818643025768433,2.883899233296823,2.9108321707710996,2.85,0.4639439803486434,2484482.784582995,2870652.5115274577,
2025/04/26 16:15:00,7.351321399690619,51.41498533117715,2.6949204563434446,9.09,0.7456500700904342,0.6804596158148585,78.68089741951724,99.31864559529582,3.3730123568595443,2.902090209020902,2.873499941687453,2.83,0.46101839649116755,2422745.02211723,2832457.4612475447,
2025/04/26 16:30:00,7.204549930906296,51.09101141867012,2.719846770200052,9.110000000000001,0.7475406202689615,0.6818143712510802,79.16845569209805,99.82227980693489,3.3494533956153476,2.8825466520307352,2.8904715617383245,2.83,0.4614912771477763,2412236.878771636,2814810.7345231264,
2025/04/26 16:45:00,7.501335019306794,51.9676642354471,2.693035041843789,9.190000000000001,0.7472730932505023,0.6805628642253951,79.09946254265742,99.35702848747825,3.4125066540939097,2.863982589771491,2.8760008952253324,2.84,0.467195473507209,2455560.7628884474,2800399.3269101474,
2025/04/26 17:00:00,7.343286718187358,51.359842382308614,2.721627762550802,9.15,0.7478590241842983,0.681509105459352,79.2505695998387,99.70879637498652,3.361958650592361,2.889617486338798,2.885099682278736,2.84,0.4621541928736437,2422649.2278957604,2819430.7212915234,
2025/04/26 17:15:00,7.284350106109855,51.17691668202798,2.716028664295427,9.110000000000001,0.7480991993150992,0.6821707568699007,79.31250890894609,99.954767180944,3.354161949672667,2.8737650933040615,2.893749368069482,2.83,0.46248420697162607,2419210.6514325426,2811693.701547805,
2025/04/26 17:30:00,7.561994762699953,51.85899728180965,2.707272501471445,9.190000000000001,0.7478988813897641,0.6809443507870485,79.26084846493838,99.4988472088462,3.3945603905794823,2.882480957562568,2.8777322964954744,2.84,0.4649429755125772,2446860.7077358547,2815850.7141074557,
2025/04/26 17:45:00,7.492613161547354,51.46685419616591,2.7177627457652798,9.14,0.7480273225258275,0.6816423774943482,79.29397244077148,99.75834063550599,3.3630603018021423,2.887308533916849,2.88683029420476,2.83,0.46232216182916946,2426636.6322945314,2822163.5175697673,
2025/04/26 18:00:00,7.464241078267548,51.286663796420555,2.7350546353293197,9.15,0.749204522774284,0.6825260261136986,79.5975632822815,100.08683953934401,3.345454193787349,2.8721311475409834,2.8994426469871795,2.86,0.4626295602963973,2418863.903660575,2809647.4394340133,
2025/04/26 18:15:00,7.569410352624914,51.843980951753736,2.7060810590998456,9.190000000000001,0.7490431013314874,0.6818285657224706,79.55593394035704,99.82755664230937,3.396054958921657,2.8574537540805225,2.8881700562872044,2.82,0.4669951374681153,2453361.0775279477,2800143.4682136113,
2025/04/26 18:30:00,7.584143704056771,52.02621459793335,2.7017987177827787,9.220000000000002,0.7493882274131222,0.6817207246119281,79.6449392881628,99.78746640075094,3.4125414078093725,2.85466377440347,2.884582368785039,2.84,0.4684720506866685,2465375.643794454,2797212.8930900847,
2025/04/26 18:45:00,7.545846205078874,51.88771412860234,2.7076372213074382,9.210000000000003,0.7495677026007641,0.6819550092244827,79.69122455128529,99.87456237614599,3.4014896558235246,2.864277958740499,2.8855701737249437,2.84,0.4670774645296072,2458432.896907066,2805004.2920032335,
2025/04/26 19:00:00,7.426441870337385,51.5580096569181,2.7200265645717074,9.190000000000001,0.7503226278518067,0.6827881054670935,79.88591393615674,100.18426828922105,3.378643473449697,2.867247007616975,2.893651152731854,2.83,0.46547130502589307,2445199.820070979,2807970.01804602,
2025/04/26 19:15:00,7.463802339563983,51.518047539180486,2.7207261298221947,9.180000000000001,0.7508923062089432,0.6833860850182769,80.03282957948821,100.40656889919273,3.374099252172777,2.8572984749455337,2.899933417643081,2.87,0.4658796838307038,2445576.7543659,2803797.363554639,
2025/04/26 19:30:00,7.588665717930837,51.80676637085321,2.714540105686425,9.210000000000003,0.7512059468394577,0.6832392753115464,80.11371507290693,100.35199197044602,3.3928399071013438,2.862106406080347,2.893528061944871,2.85,0.46690268601159113,2460597.706128842,2809446.30914109,
2025/04/26 19:45:00,7.403160749318715,51.53777990241713,2.714966651724222,9.190000000000001,0.7520959020481964,0.6842273507079387,80.34322763976247,100.71931182759478,3.3849402880008164,2.863982589771491,2.897791770747288,2.83,0.46620429716931444,2457519.200044515,2813816.1672311793,
2025/04/26 20:00:00,7.6010125680053875,52.177991822165154,2.688292358729188,9.24,0.7524171403066046,0.6838277374581159,80.42607250266654,100.57075445800564,3.4371261630070413,2.844155844155844,2.889079671172364,2.85,0.4710974574948847,2496034.129128105,2802305.0773729356,
2025/04/26 20:15:00,7.585465581136475,52.15655571261317,2.683064731343833,9.23,0.7529279560340597,0.684366654038404,80.55780792895558,100.7710982394761,3.440095906809183,2.8396533044420367,2.891283224841363,2.88,0.471530735149615,2500706.4894068544,2802673.1272227787,
2025/04/26 20:30:00,7.437689101246747,52.075719487025424,2.6851552897187285,9.25,0.7540960968028727,0.685085834812279,80.85906240072032,101.03845575094364,3.444865939566923,2.844324324324324,2.890846719269817,2.87,0.4717638843289414,2506609.8977680295,2806662.230583946,
2025/04/26 20:45:00,7.405449122629875,51.698057411852005,2.689652288063222,9.180000000000001,0.7536909692159294,0.6855490533429082,80.75458312864697,101.21065856574513,3.4130805832193207,2.874727668845316,2.8914766052452294,2.86,0.46701301017203584,2485124.718803154,2836193.2416701457,
2025/04/26 21:00:00,7.347465708336415,51.69825698262321,2.6823124921434953,9.180000000000001,0.7546033987420712,0.6862833767506301,80.9898916481833,101.48364539469502,3.4224200300629626,2.863834422657952,2.894546308088057,2.86,0.4684164279415088,2495105.315491086,2831576.599692832,
2025/04/26 21:15:00,7.318575692039701,51.70685243080078,2.681476741430375,9.190000000000001,0.7553813351623502,0.6867956303095382,81.19051543566745,101.67407712163836,3.4272160030363708,2.863982589771491,2.894978674995452,2.87,0.4688378139429454,2501240.6248217756,2833739.938683199,
2025/04/26 21:30:00,7.424601865483112,51.776533146984036,2.6858058257878357,9.2,0.7559816227872908,0.687153047639215,81.34532497248247,101.806948037112,3.4254151628036382,2.864130434782609,2.897134983775845,2.86,0.4688625128496866,2503776.1272543683,2836331.1720832046,
2025/04/26 21:45:00,7.127866876136466,51.12094926691202,2.7012053245595875,9.15,0.7573755209859938,0.6889239674211489,81.70480053977012,102.46529253561162,3.3873767080226838,2.8721311475409834,2.9101438670022093,2.86,0.4657963528015282,2481446.6226513567,2845874.22846033,
2025/04/26 22:00:00,7.3121944218617045,51.61096252869669,2.684638290936319,9.190000000000001,0.7574589458694605,0.6884488470645144,81.72631517214381,102.28866518290991,3.4231799609752316,2.869423286180631,2.900376135464821,2.88,0.46838730000276474,2507916.30503206,2846448.138703406,
2025/04/26 22:15:00,7.367304511364125,51.74762798654979,2.6729078906333488,9.180000000000001,0.7567131925860492,0.687886918598539,81.53399116680465,102.07976666707148,3.4344617830526096,2.874727668845316,2.8940694994307434,2.88,0.46846675105510693,2513580.478094262,2851966.7511019106,
2025/04/26 22:30:00,7.295223911396306,51.59172177279828,2.678343120943677,9.17,0.7567111350025861,0.6879708163379842,81.5334605319375,102.1109558918786,3.42375849020012,2.880043620501636,2.8956677806990108,2.85,0.4674217773242859,2505513.249189343,2854770.269332042,
2025/04/26 22:45:00,7.3123056129689985,51.69698645804897,2.68464875223911,9.210000000000003,0.7577245067382846,0.688286733067404,81.79480126679378,102.22839884040985,3.4306163859679875,2.862106406080347,2.9009399437521903,2.85,0.4696399760843059,2513496.552106572,2838468.1018890874,
2025/04/26 23:00:00,7.231905421397073,51.38449451608312,2.699696825184333,9.190000000000001,0.7580610874579844,0.6887914927301119,81.88160283183204,102.41604468998321,3.404085938195121,2.868335146898803,2.9079716287412065,2.86,0.46756360373817735,2496098.5026119384,2842423.3212759714,
2025/04/26 23:15:00,7.321474189480284,51.521325973570015,2.6902200079650633,9.180000000000001,0.7574502593277729,0.6883641645209215,81.7240749802087,102.25718420491407,3.412360317305029,2.8594771241830066,2.9071675224999027,2.88,0.46853057771757406,2500818.283659898,2836759.246162218,
2025/04/26 23:30:00,7.467450070172163,51.915594459955344,2.685132797503724,9.23,0.7574869796759377,0.6877268690846561,81.7335448740666,102.02026780211817,3.4374463745632307,2.85373781148429,2.900951364363173,2.85,0.4708617783446359,2518458.2779703923,2830156.52534683,
2025/04/26 23:45:00,7.163147664861185,51.29772939697119,2.695092787507325,9.17,0.7576686767745231,0.6885619316553586,81.7804031508406,102.33070470328596,3.4024802568973063,2.8691384950926935,2.9077900484463823,2.86,0.4672639817334956,2493098.0754265017,2842425.681781137,
2025/04/27 00:00:00,7.381454275953729,51.83630965914938,2.6930462889121305,9.180000000000001,0.7477729448929372,0.6798073473615995,79.22837041619601,99.07616293056424,3.4087791352848624,2.8736383442265794,2.8782717126568844,2.87,0.46690640559161306,2454149.8954675174,2802042.493578603,
2025/04/27 00:15:00,7.521058668871262,52.16708481201891,2.686413562238322,9.17,0.7414745932844701,0.6742166280160272,77.60407423765666,96.997797009442,3.4134729398698944,2.88113413304253,2.858894894032889,2.84,0.4663062788154816,2429739.622377514,2780869.2258446803,
2025/04/27 00:30:00,7.474150001551436,52.01483577736303,2.698019539875606,9.17,0.741578600824562,0.6740767637092769,77.63089697801813,96.94580205302636,3.398789321007953,2.872410032715376,2.86625888970718,2.86,0.46629156718597087,2419552.403386695,2769373.5254875575,
2025/04/27 00:45:00,7.534513313040918,52.191079668992586,2.6886220818553297,9.17,0.7406365964496766,0.6730501370124722,77.3879613336798,96.56415063959399,3.4106690047238195,2.877862595419847,2.8593723136378175,2.84,0.46659355325501367,2423977.1711260113,2771073.5410324624,
2025/04/27 01:00:00,7.455014076528187,51.9888291628115,2.7037724620086556,9.17,0.7403637972175484,0.6725809246501254,77.31760852109926,96.38971960068628,3.3915575843935954,2.8735005452562703,2.8656234155635554,2.86,0.46600478267789736,2408528.504143248,2759934.553902282,
2025/04/27 01:15:00,7.501479328495918,51.97350208337059,2.7091180175365075,9.16,0.7389940560593892,0.6712767356897409,76.96436286777724,95.90488362120132,3.3811742200620327,2.876637554585153,2.864823843894227,2.87,0.4651463500455959,2395880.275509084,2754929.303614192,
2025/04/27 01:30:00,7.47663540261874,52.049915694208494,2.701088916339747,9.15,0.737149965977885,0.669598787113036,76.48878629497264,95.28110143439305,3.387522693032701,2.878688524590164,2.8580717442024084,2.86,0.4652662394073353,2391463.3782376517,2748525.67681165,
2025/04/27 01:45:00,7.508360792594374,52.15630649115627,2.698417244528292,9.15,0.7355997418047486,0.6680261932407456,76.08899546765512,94.69648516054234,3.3908766402059904,2.878688524590164,2.853530296037622,2.84,0.4655024300008968,2386673.46035646,2740417.842586603,
2025/04/27 02:00:00,7.33408577674237,51.832856240306114,2.714105555214252,9.14,0.7350760678224749,0.6674650935965024,75.9539439968777,94.48789476154957,3.367591942929607,2.87417943107221,2.8603988877780218,2.86,0.4645789727182072,2366404.4782110653,2727249.3829730917,
2025/04/27 02:15:00,7.493590213182586,52.33247134788314,2.70174638832903,9.180000000000001,0.7333328751086197,0.6652969952325033,75.50438807501283,93.68189798817757,3.397802265843919,2.871459694989107,2.8477448768983336,2.84,0.46689227193867855,2378907.5484032347,2716288.263095824,
2025/04/27 02:30:00,7.403123854657679,51.97001743130312,2.716861627813445,9.14,0.7319074975664999,0.6642963038189768,75.13679422846823,93.30988809054524,3.3641757483821344,2.8829321663019694,2.8513414933501218,2.86,0.4638293291866466,2349655.454632384,2716120.4822896086,
2025/04/27 02:45:00,7.535508194615431,52.24836482134623,2.710447384782034,9.15,0.7301902139789787,0.663000000000003,74.70916260710845,92.65338544764532,3.3758264600055377,2.8775956284153006,2.8462943486038426,2.84,0.46519724052208056,2350958.42334486,2702722.50714912,
2025/04/27 03:00:00,7.529651533650508,52.317813792638844,2.7117881060921847,9.16,0.7290555461720898,0.6630000000000087,74.43345873075776,92.19835692496476,3.3778450386376226,2.873362445414847,2.8459721712484654,2.86,0.46627562468476946,2346801.9378117896,2686276.811261507,
2025/04/27 06:30:00,7.448661136621297,52.20998677481697,2.665541454616506,9.14,0.7443487658447495,0.6714534587346169,78.34530111674125,95.97058091903757,3.428946859622178,2.861050328227571,2.8810590058649534,2.86,0.4715063448618709,2454393.1624246137,2751036.603623678,
2025/04/27 06:45:00,7.234551568857285,52.16352230095731,2.620538123156342,9.12,0.7522133847561021,0.6781374375992705,80.37352552171264,98.4553691960168,3.4802012302020224,2.868421052631579,2.8862195719195487,2.87,0.4739719983194893,2524934.0344854835,2802245.7217825376,
2025/04/27 07:00:00,6.824495154747069,51.608196732773536,2.614074252081415,9.12,0.761671411719397,0.6859192043222755,82.81267754243378,101.34826325194683,3.488806789913617,2.880482456140351,2.9050913671800265,2.88,0.4741736934927842,2569577.4184647584,2849486.2152369306,
2025/04/27 07:15:00,6.803065631602919,51.624311041656426,2.5937241902451613,9.130000000000003,0.7690398711344142,0.6923307373333191,84.86967250734166,103.7317690029273,3.5200350269845098,2.8981380065717413,2.9117291200166604,2.86,0.475224102920744,2629381.542014608,2903548.1344355904,
2025/04/27 07:30:00,6.554174166216967,51.077643644045224,2.596575788593197,9.12,0.778166497884373,0.7006133523778487,87.45284904902657,106.84977109165864,3.5123180459682017,2.8815789473684212,2.944185943154584,2.91,0.47672906499774265,2668987.992195861,2929554.635383389,
2025/04/27 07:45:00,6.575750428173478,51.06836980905416,2.593053983539709,9.110000000000001,0.7788795457165064,0.7011257296626738,87.65466824066488,107.04678141338277,3.5132319102605734,2.8913282107574094,2.943816454315482,2.91,0.47611197697381613,2674119.5899851196,2942457.4324664357,
2025/04/27 08:00:00,6.643918911806793,51.325801913752855,2.579173448111718,9.110000000000001,0.7767509020445437,0.6993777445482784,87.05218250856997,106.37467685301407,3.532139339705779,2.9012074643249175,2.92959672644929,2.87,0.4761279332223488,2677429.87910831,2945911.4379783454,
2025/04/27 08:15:00,6.54190859756568,51.192469719729445,2.585382032429781,9.110000000000001,0.776128386357762,0.6991722287283008,86.87598729833665,106.29565551655865,3.523657194847248,2.897914379802415,2.9302489313703575,2.85,0.4757450358425273,2666677.212043274,2938588.2371708932,
2025/04/27 08:30:00,6.595632917942851,51.12719519040576,2.586636681833244,9.08,0.7745163709662846,0.6984819521036446,86.41972668220872,106.03024246268009,3.5103499705898673,2.904185022026432,2.9278539957404335,2.87,0.47395471126183364,2650887.650712244,2942236.729578547,
2025/04/27 08:45:00,6.287087116103351,50.55284211788933,2.6124699718854334,9.07,0.7749298365439939,0.6993409824812202,86.53675289686602,106.36054174813471,3.471810239967709,2.8996692392502754,2.940010744119863,2.89,0.4720818189077176,2621576.80401027,2931648.715404903,
2025/04/27 09:00:00,6.496013943063701,51.158812976850356,2.5994969105313195,9.130000000000003,0.7736218584904554,0.6977893665556951,86.16654621289412,105.76394162213431,3.5122180615070984,2.890470974808324,2.925780022521197,2.9,0.475208884483453,2643821.5719240666,2919671.9953266224,
2025/04/27 09:15:00,6.629007246952142,51.369773066647156,2.597936327098176,9.14,0.7719883902284443,0.6965323402388339,85.70421363245669,105.29372691086677,3.5181770641042354,2.896061269146608,2.917204431818328,2.85,0.4748759344607183,2640857.9603494373,2920295.529874205,
2025/04/27 09:30:00,6.679229591203693,51.47550930995277,2.5979567254028146,9.15,0.7711136278594468,0.6959621119731496,85.45662318167423,105.08174292072083,3.5219986193500925,2.8808743169398907,2.917309856110622,2.85,0.476037410181491,2639172.7607949967,2904872.106999748,
2025/04/27 09:45:00,6.725479166496541,51.15535854046908,2.6215474817942552,9.12,0.7702671162948175,0.6959503588939834,85.2170287646005,105.07737367989672,3.4788612692828416,2.890350877192983,2.9243558206671114,2.89,0.4724985879204659,2606221.768462615,2909607.982337215,
2025/04/27 10:00:00,6.782090342710035,51.27221640951399,2.6110885141875446,9.100000000000001,0.7681451599064584,0.6945596147292775,84.6164357837469,104.56036055542181,3.4851365438415707,2.9098901098901098,2.910891436748231,2.86,0.4708425020344092,2601120.7693029135,2923275.9409856224,
2025/04/27 10:15:00,6.70273232389269,51.21216048272896,2.6120687636854454,9.100000000000001,0.7674650129050608,0.694331618775894,84.42392875710641,104.47560240707388,3.4838286520300255,2.8978021978021977,2.9119039633325166,2.86,0.47141880230142685,2595465.015959379,2910180.926223108,
2025/04/27 10:30:00,6.597186178619438,50.978055438018714,2.635591202802147,9.12,0.7674206081673276,0.6943951245527917,84.41136055638758,104.49921086143209,3.460324192273697,2.8947368421052637,2.9177714360336897,2.86,0.47046950880099236,2576228.7246602825,2899638.8426681287,
2025/04/27 10:45:00,6.8859891959760375,51.37852389579507,2.62436720818111,9.12,0.7652865750987641,0.6927827243041297,83.80734942359042,103.89979645321648,3.475123439879005,2.8936403508771935,2.907846170770884,2.84,0.4709031250713162,2579412.6341854203,2898173.936926801,
2025/04/27 11:00:00,6.799967486336584,51.2754042154379,2.6479302946232703,9.17,0.7659749379877516,0.6931728329575562,84.00218185354234,104.0448204618878,3.463082097976694,2.8691384950926935,2.9181454474389654,2.86,0.4725132885131136,2571158.5453901314,2870293.8071584143,
2025/04/27 11:15:00,7.137659577973409,52.13789630951811,2.629147879227294,9.25,0.7644323649884985,0.6910998374556822,83.56557603030681,103.27417844975601,3.5182501802517754,2.8562162162162164,2.9001134994656157,2.84,0.4768500606924131,2602776.3260293542,2855493.5591626,
2025/04/27 11:30:00,7.12995947034716,51.621451823841426,2.6442077733901,9.16,0.7624958104643194,0.6907896183139901,83.02528360417914,103.15885359577273,3.4641755811254193,2.881004366812227,2.904120565906756,2.84,0.47087505387286743,2558664.4909768426,2875185.677836012,
2025/04/27 11:45:00,7.143325863174482,51.568178972839064,2.6566324178674057,9.17,0.7617852136251507,0.6904491344852699,82.84202617396211,103.03227775774796,3.4517383505246686,2.877862595419847,2.905600146048326,2.83,0.4703214616967349,2546415.948509595,2867787.2207932207,
