datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/04/27 12:00:00,7.08518597015825,51.24134353066597,2.6661520347952314,9.12,0.7601277748525619,0.6900017429613017,82.41458553047075,102.86595867798037,3.4206601427740573,2.8969298245614037,2.9047470817887175,2.85,0.4664577001963882,2518308.8372820145,2880484.7429756485,
2025/04/27 12:15:00,7.422496743854424,51.970439997177095,2.6705824898599393,9.23,0.7598571844862356,0.6887877271482514,82.34480236730327,102.41464482414467,3.456174836405849,2.865655471289274,2.9003461011225222,2.81,0.4715904400506229,2541907.2090972373,2848166.4506325405,
2025/04/27 12:30:00,7.25543347692269,51.61803434299753,2.6727324516727284,9.180000000000001,0.7586243769083985,0.6887230140089496,82.02687082552289,102.39058752935837,3.4346872221552527,2.866013071895425,2.9031784008164405,2.82,0.46965677731037503,2521024.3242508643,2846777.1129779075,
2025/04/27 12:45:00,7.285723232272915,51.599283214894456,2.676512205880796,9.17,0.7570471814532831,0.6878649740397512,81.62012431313106,102.07160871451742,3.426100572174415,2.880043620501636,2.8967039139169763,2.81,0.46776850849261226,2508577.711131604,2854283.7589906915,
2025/04/27 13:00:00,7.3188806672900455,51.70430316045258,2.6796259234766207,9.190000000000001,0.7562319010698666,0.6872829675836392,81.40986980631227,101.85524614837045,3.4295831815496998,2.8628944504896627,2.897446969002851,2.81,0.46921443770181,2506840.418717588,2835792.325057248,
2025/04/27 13:15:00,7.276269549197423,51.3215338457141,2.699164339634765,9.15,0.7550993686356053,0.6871940953440435,81.11779844869264,101.8222076388851,3.389938087740936,2.8743169398907105,2.9024071236734823,2.82,0.4655118333261203,2474884.909672894,2841596.289074811,
2025/04/27 13:30:00,7.363979306820227,51.46600822710036,2.70367457613195,9.17,0.7539694514783086,0.6863151873592157,80.82640155078221,101.49547107949826,3.3916803749063575,2.8745910577971645,2.897707586155952,2.82,0.46555531037803277,2471244.8355722534,2836921.0911907614,
2025/04/27 13:45:00,7.414373735310903,51.317256709220885,2.7169803051290895,9.15,0.7526177613774812,0.6857761331916766,80.47781112556726,101.29507614958094,3.3677093583367967,2.8852459016393444,2.8975758884269114,2.82,0.4629429309510862,2449646.2552292715,2841818.61323007,
2025/04/27 14:00:00,7.60745759525804,51.426328442876525,2.7248781191594404,9.15,0.7512647982949392,0.6849563210885553,80.12889240821208,100.9903086533874,3.35794835580483,2.884153005464481,2.8967627133442657,2.83,0.4621846764790504,2439119.3057810282,2838250.174233714,
2025/04/27 14:15:00,7.642175883591733,51.916134076403466,2.7234241446058345,9.25,0.7513758175710582,0.6842282251405153,80.15752342108127,100.71963690040458,3.396459570324757,2.845405405405405,2.8942982806614155,2.82,0.4680996637609276,2462930.157168558,2798620.636054078,
2025/04/27 14:30:00,7.704873377068395,52.187576495694145,2.721778620706416,9.29,0.7503890171876442,0.6832349230905965,79.90303523251866,100.3503740198458,3.4132092629887927,2.8363832077502695,2.887935634431396,2.81,0.4698953382220731,2469168.6637813407,2785551.830198977,
2025/04/27 14:45:00,7.78271991451993,51.92888067842466,2.728235416342139,9.220000000000002,0.7480429396856114,0.6824391283108561,79.29799998552204,100.05453503238537,3.37947375976874,2.85466377440347,2.886870054270663,2.83,0.46555471229266726,2438684.6468067076,2799549.619574529,
2025/04/27 15:00:00,7.875712391382308,52.22619729498456,2.7228093564617333,9.25,0.74668975523184,0.6812783919955491,78.94902417824063,99.6230279843569,3.397226463192522,2.84972972972973,2.878252816028998,2.82,0.46694837745269024,2444683.6775088133,2790763.741422418,
2025/04/27 15:15:00,7.778014066025094,51.931477376110365,2.7421022488682505,9.24,0.7459515382570543,0.6811059760147938,78.7586437286199,99.55893184993847,3.369677408569878,2.857142857142857,2.8811402506151054,2.8,0.46455374113245407,2421139.2620878792,2790613.540043923,
2025/04/27 15:30:00,7.995204224958229,52.223460151681024,2.7380108839171537,9.25,0.7445213342077641,0.680115728771828,78.38980516319677,99.1908046026132,3.3783649489246828,2.8605405405405406,2.8732065139222054,2.8,0.4645761983990282,2422943.2660880466,2792440.7213777965,
2025/04/27 15:45:00,7.765234442415135,51.10208296431,2.7638964218791706,9.100000000000001,0.7443623880618266,0.6820385836763404,78.34881418119592,99.9056314178738,3.292453337962976,2.8956043956043955,2.889888441347005,2.81,0.4553688653209038,2365092.2221394856,2828702.088924748,
2025/04/27 16:00:00,7.987307425913684,51.949198332396975,2.7449045363018296,9.210000000000003,0.7450196290671959,0.6811539935705015,78.5183115544357,99.57678251372963,3.3553079453934314,2.867535287730727,2.879821956815161,2.8,0.4622924556739168,2410775.706321783,2804052.432734526,
2025/04/27 16:15:00,7.833206113023721,51.58134639603162,2.76658852232985,9.210000000000003,0.7463632322755471,0.6822429826611296,78.86481643261214,99.98161732559431,3.3290096903329554,2.855591748099891,2.8945900678938643,2.81,0.4618328813321679,2396474.1035323055,2792576.309291526,
2025/04/27 16:30:00,7.982893191971925,51.785284617603224,2.7588642980955,9.210000000000003,0.745985223522007,0.6818397966444707,78.7673308979855,99.83173176971198,3.3383301985378018,2.854505971769815,2.891679697872793,2.79,0.4624361998559121,2403292.859135343,2793732.935740083,
2025/04/27 16:45:00,7.981025248402602,51.76717540554722,2.7606067302183117,9.210000000000003,0.7460500392801003,0.6817845032631522,78.78404638081713,99.81117629691643,3.33622312051368,2.857763300760043,2.8917096110076614,2.81,0.4621343553581399,2402083.2234879257,2795719.527243266,
2025/04/27 17:00:00,8.109616382493243,51.890784995443255,2.75951027657685,9.210000000000003,0.7457124962986962,0.6813675659971697,78.69699665592516,99.65617867473304,3.3375487231107295,2.867535287730727,2.8879970146771754,2.82,0.4615020011320806,2403150.2247059094,2804086.621095187,
2025/04/27 17:15:00,7.729628451158817,51.06082902321026,2.7952410960423015,9.180000000000001,0.7475516762479764,0.6832569321559878,79.17130694359403,100.3585559529139,3.2841532034562917,2.866013071895425,2.9093908222387377,2.79,0.458408261988609,2369863.413110614,2799902.5130748586,
2025/04/27 17:30:00,8.109137940218659,51.917030757171744,2.7719776462670236,9.25,0.747089127127842,0.6818792995664826,79.05201910212023,99.84641709405415,3.3369677466399565,2.84972972972973,2.8967777818579368,2.81,0.46341156101583686,2407432.05404531,2787587.3554144325,
2025/04/27 17:45:00,8.002155515766106,51.228502956456055,2.7886991615774486,9.15,0.7466518101719118,0.6826186588285834,78.9392384406869,100.12127601628413,3.2810997062961196,2.8743169398907105,2.9071487435805996,2.82,0.4573043878065913,2368476.9530724143,2810736.315430313,
2025/04/27 18:00:00,8.17891757075347,51.48523348907992,2.7825785013951108,9.16,0.7462471612577153,0.6820305786502758,78.83488261462017,99.90265552651826,3.291910720724472,2.8722707423580784,2.903836227128551,2.82,0.4582026768618045,2376263.7711396287,2809790.1109862453,
2025/04/27 18:15:00,8.24157608508358,51.785153395571456,2.7741418599650594,9.2,0.746791057603261,0.6819192814122758,78.97514927651791,99.86128045968108,3.316340859409358,2.8532608695652177,2.90325867539196,2.82,0.46153897384343995,2395304.223225653,2794515.833093517,
2025/04/27 18:30:00,8.224806419804281,51.85675694181339,2.7821809491836187,9.24,0.7475816320000849,0.6820413884625948,79.17903230043524,99.90667410519751,3.321135529560474,2.8495670995670994,2.9042398211011733,2.83,0.4626125039839573,2400443.505321811,2788442.4081576364,
2025/04/27 18:45:00,8.266142251043561,51.983359698183335,2.7774783864463175,9.25,0.7475449844452077,0.6817705116949381,79.16958117940493,99.80597489138246,3.3303589490159955,2.854054054054054,2.900118731260953,2.82,0.46296386903391923,2406946.221524356,2792047.441948787,
2025/04/27 19:00:00,8.138657241724786,51.408402555670875,2.7970881851047285,9.190000000000001,0.7480131169323675,0.6828227748085485,79.29030892805955,100.19715671615127,3.2855596219451724,2.8585418933623505,2.9148348630326133,2.83,0.4594733174253965,2377984.5657388484,2797472.801543324,
2025/04/27 19:15:00,8.201181359276518,51.53489459972894,2.7944214524689808,9.2,0.7478746384382021,0.682462976837113,79.2545963951866,100.0634007902899,3.2922736088614832,2.8619565217391307,2.911514490213387,2.82,0.45976281397982083,2382571.8751184056,2799604.244116365,
2025/04/27 19:30:00,8.308443881488472,51.77436916041188,2.788339635802738,9.220000000000002,0.7477667655565217,0.6820059729441762,79.22677681311241,99.89350828483491,3.306627313837127,2.8644251626898045,2.9061561350146334,2.83,0.4606671885923219,2392914.1788696363,2801539.079635174,
2025/04/27 19:45:00,8.34183370575522,51.85961828179808,2.790605874432909,9.24,0.748204756848562,0.68204182729594,79.33973138061478,99.90683724274221,3.311108918910916,2.854978354978355,2.908723285522166,2.83,0.4619175711175129,2397717.5278861616,2793073.378996609,
2025/04/27 20:00:00,8.170235721731899,51.27409685582495,2.8118350659519793,9.190000000000001,0.7489175692043691,0.6831818172551578,79.52356017543688,100.3306317735018,3.268328256973572,2.8596300326441786,2.923260641283991,2.84,0.45863714815380296,2370088.0364710037,2797587.643555246,
2025/04/27 20:15:00,8.27922380113148,51.60775775820349,2.801029029331218,9.220000000000002,0.7487045171297708,0.6825391530318955,79.46861569279679,100.09171950876365,3.291647427945935,2.8644251626898045,2.9137781310511905,2.83,0.45999523168949513,2386090.0119059524,2801115.9579085456,
2025/04/27 20:30:00,8.385525752954493,52.013298626337644,2.7977551284528164,9.29,0.7497555518156286,0.6825120572913072,79.73966941127615,100.0816465896284,3.320519335492185,2.8299246501614643,2.917372043900569,2.84,0.4651059480696903,2410003.52683983,2771619.148255955,
2025/04/27 20:45:00,8.433438232920764,52.30200471457482,2.785918401265187,9.32,0.7497906671215907,0.6820703037893654,79.748725377159,99.91742346069464,3.3453959009594283,2.8218884120171674,2.9121243547007483,2.85,0.46751624662161445,2427238.1223553033,2764534.655371917,
2025/04/27 21:00:00,8.39391305443155,52.1079716482713,2.7849965261866587,9.28,0.7494940331734521,0.6821927285029596,79.67222577562417,99.96293519843391,3.3321406015204587,2.8318965517241383,2.913303652142345,2.85,0.4656101008034261,2417623.5125534656,2774754.2051587882,
2025/04/27 21:15:00,8.34133754138412,52.06415267377821,2.7886199258054036,9.29,0.7500062358380234,0.6824045501257996,79.80431888226636,100.04168049309774,3.331396980288334,2.8331539289558667,2.9143810703266224,2.84,0.4656744159282915,2418322.734567081,2774839.3800969007,
2025/04/27 21:30:00,8.294418825638445,52.00478529513242,2.7898872943054704,9.29,0.7504106517349315,0.6826517107799321,79.90861461497744,100.13356317381214,3.3298836189412095,2.831001076426265,2.9167265590585414,2.87,0.46583553999710414,2418471.8907392668,2773214.1939126276,
2025/04/27 21:45:00,8.283597580562173,52.05675176849502,2.783998427849208,9.29,0.7503384258653064,0.6824818578733303,79.88998812168238,100.07041986954376,3.3369271717502498,2.831001076426265,2.9146291649296696,2.85,0.46629261140144973,2423014.2220618078,2773324.2204011786,
2025/04/27 22:00:00,8.31564024559782,52.31876353468334,2.7735692077731198,9.32,0.7504189709075371,0.6820761808130782,79.91076006526718,99.91960826108323,3.36029112736039,2.8261802575107295,2.908952600639702,2.87,0.46836477989341413,2439114.8476238274,2768609.883896116,
2025/04/27 22:15:00,8.377675344244665,52.247005755203986,2.7650935335906084,9.270000000000001,0.749605377777177,0.6819119189984267,79.70094068796075,99.85854346125824,3.3525086538257005,2.8349514563106797,2.907919986724977,2.89,0.4666935573650858,2432793.2853979883,2780034.804908943,
2025/04/27 22:30:00,8.266971340074292,52.28864575463109,2.7679140785489746,9.300000000000002,0.7490331320277207,0.6809353606977431,79.55336293400136,99.49550511740865,3.3599308851651015,2.8344086021505372,2.903518090619421,2.88,0.4675402328348932,2432641.9478436443,2770422.4667277224,
2025/04/27 22:45:00,8.30287661188487,52.41210377754214,2.77137395706141,9.32,0.7478747907421001,0.6795693270407109,79.25463567318414,98.9876781948993,3.362952869010265,2.8412017167381975,2.8971954623916285,2.85,0.4674147239788461,2429020.0911686635,2767692.734845337,
2025/04/27 23:00:00,8.344828245811414,52.2117966424546,2.773490878227381,9.260000000000002,0.7458943560123552,0.6784836960456204,78.7438968698682,98.58409176467259,3.338752642993489,2.8434125269978403,2.9000934399403073,2.87,0.4651735164109884,2405844.95604411,2766085.240253881,
2025/04/27 23:15:00,8.250802928571886,51.68972801907756,2.7953550732752652,9.2,0.7446503758178604,0.6780158803707725,78.42308399664199,98.41017994834118,3.291174022204103,2.8619565217391307,2.906694806695363,2.89,0.4604051540537307,2367650.908825405,2774886.8928888924,
2025/04/27 23:30:00,8.374636436768185,52.34597202166509,2.7744371387348563,9.270000000000001,0.7435942385244387,0.6761600639828625,78.15071435512893,97.72027489354211,3.341218249488659,2.8392664509169365,2.8946278808221844,2.87,0.46573722332193374,2396810.8770351964,2749462.0790743,
2025/04/27 23:45:00,8.312544653912028,52.4340749722474,2.780028971717382,9.31,0.7431297086023011,0.6755823008050243,78.0309156801329,97.5054897782308,3.3488859629576755,2.8388829215896885,2.8893710035100315,2.87,0.4664687443394183,2397509.7413529456,2742190.9791061236,
2025/04/28 00:00:00,7.984211677916164,51.37138236415581,2.7734314021489923,9.25,0.7633917328571238,0.6935505507165851,83.27103823623592,104.18523812008345,3.335218600623272,2.854054054054054,2.9457414416160637,2.89,0.46509663708939186,2478770.4480915605,2850811.084907439,
2025/04/28 00:15:00,8.551311248993102,54.76676559722216,2.6359738712005902,9.680000000000001,0.7741246270594365,0.6979802893147699,86.30884851240539,105.83735189090478,3.6722670530839188,2.9080578512396693,2.8561912528144364,2.75,0.484050807051421,2763231.7034337763,2945325.46283955,
2025/04/28 00:30:00,7.457404372694043,53.110011603521514,2.6411816707781135,9.720000000000002,0.8048214189818758,0.7268629164138724,95.58035259344156,116.94279279480509,3.6801709278621533,2.980452674897119,2.913959699397603,2.77,0.4827791796063403,2930046.5396750947,3139077.1165361446,
2025/04/28 00:45:00,7.301971071585172,52.99521464658477,2.651842821065825,9.75,0.8054184278700004,0.7270222672999034,95.77489808225418,117.00406360101346,3.676688498483969,2.986666666666667,2.9137637925129356,2.77,0.48267541302061606,2927373.2598765367,3137516.6866753977,
2025/04/28 01:00:00,7.359574390801242,53.21451493616371,2.6432421573115312,9.770000000000001,0.8052458365658424,0.7265424601209105,95.71865627362976,116.8195765648039,3.6962182874448284,2.977482088024565,2.910283762388252,2.77,0.48441595705810664,2940430.7989716874,3129622.749282869,
2025/04/28 01:15:00,7.273725412716317,53.13866208146919,2.651074409114368,9.79,0.8058512430892013,0.7268635325311034,95.91593827455098,116.94302969339469,3.692842406211638,2.9713993871297246,2.9137984847914145,2.75,0.4850116534585891,2939478.998977308,3121156.818772759,
2025/04/28 01:30:00,7.192966614109764,52.99448963765843,2.6584659642927044,9.79,0.8061728162745114,0.7271496444582074,96.02072836021368,117.0530404305563,3.6825748877340505,2.976506639427988,2.9159072128685404,2.75,0.48426606063040667,2932736.801407999,3123307.674618729,
2025/04/28 01:45:00,7.192451958189167,52.95597773934526,2.6584179066127347,9.78,0.8060507310713771,0.7271276057392032,95.98094482265792,117.04456648908555,3.678879823850322,2.9713701431492847,2.918257611081192,2.76,0.48433116707463303,2929749.8599505695,3119313.3825541395,
2025/04/28 02:00:00,7.1743571024404105,52.922716828260775,2.656728664217147,9.770000000000001,0.8057905058513567,0.726991480348103,95.8961460137317,116.9922259426039,3.677454958645131,2.9744114636642784,2.9173176087869903,2.76,0.4839227796566999,2927262.904822403,3121766.047480763,
2025/04/28 02:15:00,7.213081419523689,53.02914489538648,2.646358650475004,9.760000000000002,0.8051687192829933,0.7264445595937249,95.69352629686755,116.78193357217188,3.688086646248099,2.9754098360655736,2.9129492630863547,2.75,0.48417826578305306,2932174.746652641,3123807.014342942,
2025/04/28 02:30:00,7.187084295426985,52.889769936221626,2.6467311470729347,9.73,0.8047426779527562,0.7263573714027182,95.5546934913674,116.7484094990523,3.6762328545385405,2.988694758478931,2.9121457118003944,2.74,0.4823655551251021,2921892.5566320037,3135531.1660759896,
2025/04/28 02:45:00,7.086966273540156,52.77096120058462,2.654173165845436,9.74,0.8051094225525245,0.7265553785313514,95.67420344984436,116.82454372527988,3.6696927409773994,2.9928131416837784,2.9133674648463064,2.75,0.48198816934347455,2917354.486032314,3135396.7464431617,
2025/04/28 03:00:00,7.146418849138172,52.931354182778534,2.6438785321223346,9.74,0.804638440753674,0.7260433360843304,95.5207260291504,116.62766214950157,3.683981651071299,2.9815195071868583,2.911507717234981,2.75,0.48336568524376294,2925728.5733087347,3127097.811818873,
2025/04/28 03:15:00,6.97964246978745,52.701305704967865,2.6525578712865068,9.74,0.8051191833037855,0.7265040947713699,95.6773841564646,116.80482499387492,3.671927427270811,2.979466119096509,2.916256714252916,2.76,0.48306518460324865,2917317.7900537206,3121862.600165818,
2025/04/28 03:30:00,7.247906319865422,53.05037567018121,2.6458771296307977,9.75,0.8041598916784753,0.7253280238585653,95.36478268290202,116.35262284564217,3.6849783728847996,2.9856410256410255,2.9089195879426866,2.75,0.48319648547253324,2924554.3057184983,3127961.3760925634,
2025/04/28 03:45:00,7.085489125122535,52.77820427787924,2.658701521656054,9.75,0.8048338878804503,0.725994983071317,95.58441579587812,116.60907029750321,3.6672036784057327,2.9784615384615383,2.917089775739278,2.76,0.4829908832575521,2913287.9451399124,3118477.966239451,
2025/04/28 04:00:00,7.206350628172856,52.96851036458895,2.648524582153622,9.74,0.8035147555975063,0.7247028608938022,95.15455413066024,116.11224615357092,3.6775191990402503,2.9979466119096507,2.9061203938337634,2.75,0.4818897326618999,2914861.823073954,3133953.135013271,
2025/04/28 04:15:00,7.096922702081713,52.71067821646045,2.652304345087565,9.710000000000003,0.8037325450871209,0.7253151532608711,95.22552453589428,116.34767406929097,3.6609674971819377,2.9845520082389285,2.915263537054421,2.75,0.4817416390390158,2903909.5204125755,3124030.1158732367,
2025/04/28 04:30:00,7.089713531348821,52.673735272757426,2.648837718597394,9.690000000000001,0.8030207993889745,0.7247931456610316,94.99359010826612,116.14696086783808,3.658208251855846,2.998968008255934,2.910747043375806,2.76,0.4803610545754499,2898248.6528450204,3135231.008420472,
2025/04/28 04:45:00,7.160650783560186,52.72437653762978,2.642412646848562,9.67,0.8024139921235015,0.7244005293425243,94.79585165172688,115.99599893115796,3.6595344075168565,2.996897621509824,2.9100151367881186,2.77,0.48026110677781314,2897456.60785124,3135629.4925223063,
2025/04/28 05:00:00,7.035172241795124,52.64804302748604,2.643762617985511,9.680000000000001,0.8026416487427577,0.7244703019957902,94.87003742877843,116.02282668733575,3.6614482458247135,2.989669421487603,2.9115833104085915,2.76,0.481036370395059,2897817.301526981,3126295.384894425,
2025/04/28 05:15:00,7.102437700971393,52.8679761879568,2.6295903005371093,9.680000000000001,0.8016624791901521,0.7233927717643743,94.55095839489603,115.60851367259357,3.681181816811084,3.0082644628099175,2.899001288552249,2.76,0.48061791653108976,2906939.6811782382,3141398.4710058924,
2025/04/28 05:30:00,6.789117493076333,52.205336458883835,2.641340844590713,9.62,0.8031287690009286,0.7256988677718261,95.02877384061979,116.49521323914328,3.6420895923754433,3.0051975051975055,2.915123089044602,2.8,0.4785627702310398,2885779.5018803054,3144316.613801893,
2025/04/28 05:45:00,6.853901354149173,52.205048361159925,2.615863569511302,9.56,0.8045863507159142,0.7279699534905336,95.50375160538859,117.3684512638669,3.6546248479564274,3.032426778242678,2.91055708450916,2.75,0.47683700866991435,2908069.6813363153,3190596.3795218035,
2025/04/28 06:00:00,6.676928864045635,51.73547291582372,2.6106131841020996,9.49,0.8073616003643769,0.7317739654605273,96.40811385221566,118.84435065640754,3.635161293826076,3.030558482613277,2.9254602085618457,2.77,0.4755850754241766,2911777.450553392,3210739.0055325427,
2025/04/28 06:15:00,6.6100881895580414,51.445280974082436,2.600788948450969,9.430000000000001,0.8099800056848985,0.7351201375478377,97.26136571014584,120.20991310651416,3.6258228510300743,3.031813361611877,2.9362398373428276,2.76,0.4746118274303483,2922991.3521230672,3235707.574426612,
2025/04/28 06:30:00,6.6231865581825105,51.05765118219176,2.607507430275334,9.37,0.8126417326142482,0.7385171358652067,98.12873465030913,121.59621758345938,3.5934701052838784,3.0416221985058702,2.9512968571772293,2.76,0.4719256006432653,2918287.922536635,3265500.1969441026,
2025/04/28 06:45:00,6.464132385918333,50.80433185880713,2.594738360713228,9.33,0.8154841988220535,0.741894803266318,99.07247520685365,122.97463317344156,3.5957382606527695,3.045016077170418,2.958403435949878,2.77,0.47167685255674413,2937236.0878729466,3289985.0953408047,
2025/04/28 07:00:00,6.33344205101605,50.56691979717601,2.580042377811024,9.28,0.8176307647484672,0.7452411319849136,99.94627639812855,124.34025954428299,3.5968401448790916,3.025862068965518,2.9710160052107284,2.82,0.47280893275197766,2956591.398524321,3296656.3591174874,
2025/04/28 07:15:00,6.318571837218428,50.734272362661784,2.5759502042707303,9.33,0.8205801153071235,0.7481569396534241,101.14686660593219,125.5301916099224,3.621964424829163,3.0192926045016075,2.9738108393194733,2.77,0.4755758985740879,2997819.7928780075,3305737.2247638153,
2025/04/28 07:30:00,6.318616803129487,50.93909153215452,2.5823405071832943,9.39,0.8202780344641522,0.747152466674916,101.02389875426353,125.12026930293855,3.636236187241708,3.0362087326943556,2.962389990307048,2.76,0.4757082038374634,3003117.2495145216,3309822.54275487,
2025/04/28 07:45:00,6.399488019684156,51.22116827155435,2.57876923226962,9.42,0.8180941630901986,0.7444536890683584,100.13491165878487,124.01890653242516,3.6529053790940784,3.0498938428874736,2.9461665066764735,2.77,0.4753877263817489,2997017.0769422534,3307346.520647916,
2025/04/28 08:00:00,6.309827710783452,51.02868034671536,2.5870202545720193,9.4,0.8163016742634267,0.7429089174291067,99.40524440146372,123.38849001782286,3.633523929079202,3.052127659574468,2.944795330835644,2.75,0.4736199632286644,2966713.1367240595,3297197.5238401494,
2025/04/28 08:15:00,6.6163179806330845,51.551203368703,2.57574478367622,9.42,0.812951661286081,0.7394723022942502,98.2297301734186,121.98601804053881,3.6571946334509695,3.064755838641189,2.9251408663613434,2.73,0.4735102219477201,2965258.1371320896,3297031.4601967754,
2025/04/28 08:30:00,6.500066156275523,51.46744020247428,2.587956643681414,9.440000000000001,0.8113655949457846,0.7380222800568965,97.71288351065995,121.39426846296209,3.6476654363774172,3.059322033898305,2.923193071567416,2.74,0.4733523480414749,2945528.3155751955,3277168.8523220466,
2025/04/28 08:45:00,6.466366264396299,51.16369467485811,2.579396732979222,9.340000000000002,0.808359599235837,0.7368807340700811,96.73332873953964,120.92840708644722,3.6210017174101923,3.0214132762312635,2.93367751798013,2.79,0.47288858925851746,2911489.563216583,3245329.6735972227,
2025/04/28 09:00:00,6.479812982439228,51.52601296254318,2.592510102515606,9.440000000000001,0.8066844846349911,0.7342092227732115,96.18746418823467,119.83817161234033,3.641258713260183,3.042372881355932,2.914899720145698,2.72,0.47334135258931703,2911342.8551274114,3239277.282330485,
2025/04/28 09:15:00,6.509517762218195,51.43186271076257,2.5851635149640826,9.39,0.8053945698313023,0.7340508275596104,95.76712353501847,119.77353101696049,3.632265404353141,3.0244941427050054,2.918959555735921,2.83,0.47315520168179376,2899560.4197773123,3228577.682627666,
2025/04/28 09:30:00,6.366435512514045,50.679367722100835,2.5830545742536666,9.31,0.8166997366497831,0.7473215912730529,99.56728339738945,125.18928852687222,3.60425989167882,2.9645542427497316,2.975600884799191,2.77,0.4758207957167693,2953403.033160023,3253561.983387985,
2025/04/28 09:45:00,6.2303246224985855,50.570191075050275,2.5779334398458422,9.300000000000002,0.8168135249093171,0.7481245742683746,99.61360310996265,125.51698339667455,3.607540775201757,2.9172043010752686,2.987810161029215,2.83,0.4790149103526519,2955157.02879254,3214081.0573809077,
2025/04/28 10:00:00,6.258199619331265,50.65289672317584,2.573183082939847,9.300000000000002,0.8160231534510932,0.7475875277898294,99.29186711609124,125.29781639452587,3.614200661297215,2.8849462365591396,2.992368162867645,2.84,0.4813288773156112,2953942.617312321,3183114.094901929,
2025/04/28 10:15:00,6.330711759962696,50.99571070542106,2.5898456439981405,9.380000000000003,0.812243097509298,0.7428870569470295,97.9988326289274,123.37956882289164,3.6218374719504083,2.8987206823027716,2.9724425280493456,2.82,0.4810153117091507,2931959.6202871203,3163396.491910718,
2025/04/28 10:30:00,6.279312954288741,50.90405288676823,2.608991403014926,9.380000000000003,0.807219254749944,0.7382882468545159,96.36172811543389,121.50280868813341,3.595259067991011,2.8614072494669505,2.9759310389349354,2.85,0.481793827797802,2880386.188289181,3098076.012970097,
2025/04/28 10:45:00,6.834468343741605,52.13417019829552,2.5938527195900107,9.5,0.8022254018750141,0.7320280879645467,94.73439631528686,118.94805726208982,3.6625055571781227,2.888421052631579,2.933082910144801,2.8,0.48369581240490106,2901421.354761067,3097020.8073395453,
2025/04/28 11:00:00,6.864014364500122,51.85454860668324,2.60758359033943,9.45,0.8003175393867058,0.7312170422610011,94.11268691068175,118.61707202607137,3.6240448954389564,2.8592592592592596,2.947313664059055,2.85,0.48301755831211035,2864216.291914237,3065622.5775528494,
2025/04/28 11:15:00,6.915971973805313,52.11027488057226,2.592158305701557,9.45,0.7976572256598892,0.7288477096201224,93.24577848658112,117.70595064685578,3.6456106786434854,2.846560846560847,2.9370093724263224,2.78,0.48450546732513183,2863668.1375888605,3046828.9170649513,
2025/04/28 11:30:00,6.8637136834534545,51.69431565569067,2.631561004265479,9.440000000000001,0.7958865811197131,0.7274412442506177,92.66878388157826,117.16516126537813,3.5872244590563436,2.8887711864406778,2.9345183660993692,2.83,0.47804260548362515,2809762.794260964,3067878.156629572,
2025/04/28 11:45:00,6.966436179722507,52.01792811656139,2.6234840713532384,9.470000000000002,0.7943545017888107,0.7258814000252907,92.16952980302473,116.5653973379397,3.609703639296431,2.8532206969376976,2.9331263696631398,2.76,0.4817006109654116,2816438.589395633,3030426.715074298,
2025/04/28 12:00:00,6.577309971069155,51.22587508164577,2.6579377933687103,9.430000000000001,0.7938071876190532,0.7262813365165867,91.99117818245314,116.71917389898881,3.547863318519685,2.845174973488865,2.950275005104587,2.84,0.4785833114791614,2763923.2569641243,3011295.374086013,
2025/04/28 12:15:00,7.073600158586032,52.10121879727586,2.6464069206318146,9.5,0.790826508838117,0.7225986826072345,91.03610540530676,115.303184445555,3.589772958170745,2.8463157894736844,2.928320905014717,2.8,0.480759575087188,2780135.877268352,3002662.8881315086,
2025/04/28 12:30:00,7.106099124398838,52.21581963959272,2.66062672696446,9.54,0.7888812599706823,0.7206128755200731,90.4855272585538,114.53963675380625,3.5856213512837622,2.8616352201257866,2.917870328784557,2.8,0.4795411027098507,2765780.0648854673,3001775.728051264,
2025/04/28 12:45:00,7.103290356564173,52.05781104508179,2.669719907809586,9.510000000000002,0.7864897747287554,0.7192398912825384,89.80864753661912,114.0117209496281,3.562171436854075,2.861198738170347,2.9178962478409898,2.77,0.4776931290067844,2737974.7337595765,2993685.5466642827,
2025/04/28 13:00:00,7.330839061856182,52.283431742718165,2.6948749430941863,9.57,0.7854007933482813,0.7178833625686769,89.50042509765863,113.49013233462844,3.5511851948914455,2.8349007314524557,2.923923770531496,2.79,0.47942663474412267,2725097.843483956,2958979.0224965555,
2025/04/28 13:15:00,7.428611723436234,52.53048290526101,2.6852421074720523,9.57,0.7823237487405329,0.7154002513694978,88.62950644761911,112.53536999303421,3.563924449631626,2.8411703239289445,2.90972787549703,2.75,0.4791888718845373,2719767.578611204,2956006.084318398,
2025/04/28 13:30:00,7.231381399581039,52.20022156658081,2.7300134451699636,9.630000000000003,0.782832061970143,0.715536095136278,88.7733780933577,112.58760225428472,3.527455154859306,2.819314641744548,2.9247541608230354,2.77,0.4795087174385894,2690455.735844502,2920403.124482825,
2025/04/28 13:45:00,7.536454710211444,52.51332698800235,2.7181276098473997,9.600000000000001,0.7791708368348257,0.7129311833069253,87.73711451619097,111.5860072718966,3.531843010320977,2.810416666666667,2.917112296535584,2.79,0.47957504372304033,2680643.1193466894,2908978.681104606,
2025/04/28 14:00:00,7.714685138817913,52.97762207392026,2.6924079501178966,9.600000000000001,0.7759208614832608,0.7103289100435876,86.81725000116207,110.58542682460245,3.5655815083964635,2.80625,2.899963767601092,2.77,0.4811503586734593,2690164.6133828657,2900945.4520854433,
2025/04/28 14:15:00,7.40122728131638,52.287929990470786,2.706253053891454,9.520000000000001,0.7745635664706526,0.710507660368666,86.4330847742067,110.65415676266852,3.51777894026234,2.814075630252101,2.907517690488405,2.79,0.4769949146568245,2648172.643871849,2903611.1645091805,
2025/04/28 14:30:00,7.787021471841115,53.02750138578284,2.699235377739295,9.590000000000002,0.7719240561654555,0.707497447538176,85.68600468769587,109.49672255204631,3.5528579978941908,2.830031282586027,2.8842812293487308,2.8,0.47789024083607434,2661448.8211992886,2907714.5426372574,
2025/04/28 14:45:00,7.934816546419938,53.101987661787746,2.707539712083064,9.590000000000002,0.7703448412053804,0.7064181953528196,85.23902781979804,109.08174744179328,3.541960975568432,2.820646506777894,2.8853693677877037,2.81,0.47770983326047645,2647501.1365026785,2894568.446685281,
2025/04/28 15:00:00,7.865847356648715,52.99609311207911,2.716170796632918,9.590000000000002,0.7691303334252356,0.705706065068307,84.89527671730332,108.80793160213858,3.530705805352218,2.8196037539103234,2.8843910770003434,2.78,0.47692988113120116,2632107.39525613,2886748.7288625636,
2025/04/28 15:15:00,7.916040898001825,52.84982034497699,2.743826487822357,9.600000000000001,0.7679559872622157,0.7047672200889168,84.56289285377645,108.4469434066827,3.498763512418403,2.8270833333333334,2.8868987467332943,2.78,0.47456489440898325,2603630.294849062,2882722.205142721,
2025/04/28 15:30:00,8.102341679338224,53.39150075801166,2.7339191756582233,9.66,0.76641112338816,0.7026327680505593,84.12563862733438,107.62624136690914,3.533389021156502,2.8095238095238093,2.8772928917417335,2.79,0.47817903381070814,2619673.8233531597,2858763.410660289,
2025/04/28 15:45:00,7.828507418171625,52.57794480005816,2.769025348555517,9.590000000000002,0.765331796893958,0.7025774830657366,83.82014888210861,107.60498415475497,3.4633124629944962,2.8258602711157454,2.889612742421835,2.79,0.4724267218834802,2563778.955169772,2863049.8765026773,
2025/04/28 16:00:00,8.096241327853136,53.24943904323891,2.7524665179530756,9.65,0.7635935397750139,0.7002404470105202,83.32815713794173,106.70638806401834,3.5059463710303036,2.798963730569948,2.8802805240639713,2.77,0.4772053354246806,2585660.030227586,2832678.446492342,
2025/04/28 16:15:00,7.819401610660748,52.587963424846635,2.792308956285589,9.630000000000003,0.7632906071997562,0.7002804846334411,83.2424158949208,106.72178262815356,3.4487587694486748,2.8047767393561784,2.8932194554338135,2.79,0.4734960492623418,2540695.0410920563,2825125.9516072455,
2025/04/28 16:30:00,8.268350614879012,53.527789084577705,2.757467413083374,9.67,0.7599293072727422,0.6968800742543906,82.36340227626249,105.42299802660473,3.506841079651091,2.7890382626680457,2.8730435809354837,2.77,0.47797021250087773,2570232.8495110334,2807158.4236037387,
2025/04/28 16:45:00,8.016198687263909,52.86375095627244,2.8124164114913675,9.680000000000001,0.7600840514917978,0.6969266522872426,82.40330961381486,105.44031354365374,3.441880071687853,2.81198347107438,2.883420234026795,2.78,0.4728825956953134,2521419.87196033,2810601.003650253,
2025/04/28 17:00:00,8.444887882641865,53.40834082648115,2.780255424408864,9.630000000000003,0.7553317014934009,0.693386817464264,81.17771529623043,104.1243698148228,3.4637105337354126,2.818276220145379,2.8650729523537977,2.78,0.4726793284863702,2522998.181904006,2814654.7042148705,
2025/04/28 17:15:00,8.550298177673085,53.2671441988594,2.800161583282538,9.610000000000001,0.7535489431241268,0.6921297395825733,80.71795569777136,103.6570475136941,3.431944805390306,2.8231009365244537,2.868301319019635,2.79,0.47023403975938954,2494834.496022273,2810682.087376997,
2025/04/28 17:30:00,8.571438062111667,53.35809930966457,2.8139025578046715,9.65,0.7526499630125727,0.6909159405049087,80.48611567826438,103.20581423186108,3.4294009127056135,2.806217616580311,2.8705798650981085,2.81,0.4717331004655998,2487432.5337942643,2785533.3262210125,
2025/04/28 17:45:00,8.529507159590196,53.39095384293529,2.828373645569432,9.690000000000001,0.7518677426092224,0.6897548884744323,80.28438708467144,102.77418981582476,3.425997132726475,2.799793601651187,2.870171777261488,2.78,0.4724297962513281,2479092.333147879,2768443.603025431,
2025/04/28 18:00:00,8.595035157939037,53.262095786625025,2.828915010303122,9.65,0.7517640998046211,0.6902333074551169,80.25765840677057,102.95204344145095,3.4112018087690763,2.8124352331606217,2.8712630574141254,2.79,0.47015531089251417,2470884.0044668624,2784579.343966418,
2025/04/28 18:15:00,8.611337037513692,53.42778008457043,2.8334525387344716,9.710000000000003,0.7541093700514637,0.6916178563695147,80.8624854688936,103.46675346388606,3.4269146446818057,2.790937178166838,2.878114432069901,2.78,0.4734205582010144,2490438.2555060824,2770081.6191898575,
2025/04/28 18:30:00,8.662300358097411,52.918463861136956,2.845333126280126,9.610000000000001,0.7540660242116878,0.6929098057739917,80.85130691198486,103.9470393534285,3.37746041447306,2.81789802289282,2.8863953599027234,2.8,0.4674733225881081,2460343.4011162384,2802723.5638494883,
2025/04/28 18:45:00,8.860932730952754,53.59035895429321,2.811903014499016,9.67,0.7557807798769273,0.6937838564568841,81.29352913889647,104.27197019691758,3.4389521794096667,2.786970010341262,2.881848585411516,2.8,0.47389974837415627,2511843.58256908,2788525.5169855235,
2025/04/28 19:00:00,8.852196962452183,53.62067825551787,2.822765854882084,9.720000000000002,0.7586292839775001,0.6957000254872409,82.02813632070098,104.98431151931945,3.4434311946876077,2.788065843621399,2.8864706068776314,2.81,0.47472571160486854,2525898.024394823,2794854.491527929,
2025/04/28 19:15:00,8.948936555038472,53.82534078169806,2.804891052962129,9.720000000000002,0.7597559103667694,0.6967584412549063,82.31868455498392,105.37778061084836,3.4653752379206004,2.8004115226337447,2.8796634175348648,2.8,0.4749425122448813,2547889.9831274506,2816738.192784823,
2025/04/28 19:30:00,8.432438533135667,53.20127430332303,2.815951513586975,9.720000000000002,0.7640878920074835,0.7006927086628252,83.46807729959788,106.88028377771039,3.4517639785702885,2.774691358024691,2.901581695025184,2.79,0.4765245926524308,2551835.7100854223,2803261.905929307,
2025/04/28 19:45:00,8.737979686155825,53.56624100073918,2.7950810975537155,9.710000000000003,0.7646282603479791,0.701405727257252,83.62102174000019,107.15444117470292,3.47396002516646,2.7765190525231715,2.8971795287860505,2.82,0.47739092391768717,2575235.25430662,2819159.8321626987,
2025/04/28 20:00:00,8.558828238711442,53.400638766175575,2.799047167716733,9.73,0.7673569745310275,0.7037982342075028,84.39334985856503,108.07436596052467,3.476182935472665,2.775950668036999,2.9030626979975858,2.83,0.47796150172482876,2587912.924737672,2826566.9348297226,
2025/04/28 20:15:00,8.601573138284039,53.37290781259276,2.7760717163236617,9.67,0.7676525088315022,0.7048667315271863,84.47699711325927,108.48520579857826,3.4833394047924435,2.796277145811789,2.897215875966223,2.83,0.4760868387376682,2597822.9533910486,2858792.819225367,
2025/04/28 20:30:00,8.458863004780824,53.31166920793498,2.7729154933645614,9.690000000000001,0.7700117882145091,0.7069181969507107,85.14476137319605,109.27399928156373,3.49451688058567,2.7925696594427243,2.9006413769165356,2.83,0.4773389631505772,2615353.6541625923,2863674.5753799765,
2025/04/28 20:45:00,8.412385619022643,53.31230822927449,2.775184928245733,9.720000000000002,0.772590266707918,0.7090045996419846,85.87456717548538,110.07622622962306,3.502469295314409,2.7870370370370368,2.906190197642753,2.81,0.47868446069337034,2632627.186764593,2867085.8871698626,
2025/04/28 21:00:00,8.160622610033329,52.78438089908218,2.801164992710691,9.720000000000002,0.7761046924983839,0.7124103239930305,86.86928105041034,111.3857355891973,3.4699848189213394,2.781893004115226,2.925764857193134,2.82,0.47761945714771864,2623934.658959397,2869842.0699644913,
2025/04/28 21:15:00,8.512466230603195,53.26803511564401,2.7636301079036754,9.690000000000001,0.7759015646160131,0.7127077651042024,86.81178826637341,111.5001024254035,3.5062579367215885,2.779153766769866,2.9174563635150674,2.84,0.47929351634185907,2655525.533473147,2884974.06214224,
2025/04/28 21:30:00,8.463626609897915,53.277428988564964,2.7570137662717458,9.7,0.7779229061588336,0.7145217718653217,87.38390348475667,112.19759247074197,3.518299443646636,2.780412371134021,2.9187593181640707,2.86,0.48006202819578403,2673567.590367295,2895645.205769399,
2025/04/28 21:45:00,8.123590607154426,52.62070910260144,2.784965322875225,9.7,0.7831357398530024,0.7194911669092492,88.85933028629056,114.10833704391425,3.4829877127466804,2.803092783505155,2.9347924241416785,2.83,0.4768353931606883,2669851.6232238053,2929253.773560562,
2025/04/28 22:00:00,8.107382841819572,52.44670620817806,2.7853323154289584,9.690000000000001,0.7873712021607802,0.7236993474878716,90.05812444938857,115.72639278961908,3.4789385619531292,2.7905056759545923,2.9516768768342603,2.83,0.4777458108275433,2688549.250877728,2939023.382821913,
2025/04/28 22:15:00,8.538810367110841,53.11571494566664,2.761355113973192,9.680000000000001,0.7811652472134425,0.7180436922953937,88.30160720836476,113.55177950747661,3.505525222386872,2.793388429752066,2.9275153696841696,2.83,0.4782694195995742,2683205.497955254,2927032.9743303834,
2025/04/28 22:30:00,8.167540032764009,52.5350253145013,2.7785792407653465,9.67,0.7847614664613198,0.7216820900378415,89.31947168933773,114.9507523562767,3.480195870655265,2.786970010341262,2.9456571505025626,2.85,0.47760313740081295,2678113.6208758163,2929290.1232672976,
2025/04/28 22:45:00,8.466190097481785,52.966937658152744,2.7553398313225355,9.67,0.7849157178957263,0.721842155977987,89.3631306114979,115.01229810254802,3.509548945677056,2.802481902792141,2.9336577865462514,2.85,0.47787863835589117,2704800.85349647,2955215.3857774856,
2025/04/28 23:00:00,8.368947185030436,52.806065676578044,2.761368267676298,9.680000000000001,0.7876584118792763,0.7243953147125294,90.13941553619624,115.99399389314641,3.5055085239122263,2.7964876033057853,2.9434612089042704,2.83,0.47840529941331134,2713930.181572036,2958937.959521392,
2025/04/28 23:15:00,8.13213013700721,52.52078674411882,2.768410982991452,9.690000000000001,0.7911351321709543,0.726853909946549,91.12345734545748,116.93932978605015,3.5002028454349334,2.780185758513932,2.960045921632628,2.84,0.4801113253264508,2723547.9363849266,2949194.5979284537,
2025/04/28 23:30:00,8.228961534911036,52.766744917969675,2.7479351289491105,9.690000000000001,0.7919892733418074,0.7268957761407264,91.39877993056274,116.95542744031772,3.5262841170874855,2.7966976264189887,2.95173068070046,2.81,0.48064669378429753,2749541.893141845,2970963.2693794053,
2025/04/28 23:45:00,7.917621806796774,52.00644908686064,2.7747252061069467,9.64,0.7948597099867567,0.7298664147114782,92.33416047733003,118.09764525108051,3.474217907698801,2.7987551867219915,2.97656708757942,2.84,0.4779727062239412,2726457.867479727,2977754.594815806,
2025/04/29 00:00:00,8.342897882576892,52.84375828718146,2.751187075580514,9.67,0.7875837249821309,0.7239439776055601,90.11827635235784,115.82045366939518,3.5148464042415517,2.781799379524302,2.9464741943405124,2.84,0.4801759196957363,2720457.3873307905,2945085.751639214,
2025/04/29 00:15:00,7.8030640654993135,53.33254226712313,2.6931981113405072,9.87,0.805448591203362,0.7390462181498263,95.78472731687634,121.81213442277267,3.6647879554197833,2.9078014184397167,2.911522554694994,2.73,0.4824388089233037,2921102.6736076837,3133764.015344924,
2025/04/29 00:30:00,7.443147120705362,52.783856904418826,2.6781480857296254,9.860000000000001,0.8193883826023912,0.7542042715941726,100.66174875128904,127.99808901811873,3.6816485438346387,2.913793103448276,2.944511096743617,2.74,0.4844997507220785,3024854.8855397124,3218398.8643984315,
2025/04/29 00:45:00,7.528205977069717,52.8034426621183,2.6748683334312298,9.840000000000002,0.8190969250844309,0.7540097098129569,100.5431053295879,127.9186889586678,3.6786857420296215,2.904471544715447,2.948056142886582,2.74,0.48477090601353934,3022549.8990922114,3212456.908448738,
2025/04/29 01:00:00,7.487323506499649,52.782417505479316,2.6700977629039833,9.83,0.8188290790766757,0.7536356860753962,100.43407342995877,127.76605103146382,3.681513140293765,2.9074262461851474,2.9461185538052614,2.73,0.48462543030388233,3022206.546678428,3213963.405821518,
2025/04/29 01:15:00,7.2831259487668945,52.51970521953126,2.676268419949654,9.82,0.8192424213589681,0.7541694271111686,100.60233240315559,127.98386909267158,3.6692881501716985,2.910386965376782,2.9497527117317115,2.74,0.48390504321553796,3013637.1071436056,3214107.6733572464,
2025/04/29 01:30:00,7.3376409885557905,52.61661356395996,2.6710645672187514,9.82,0.8189914941050612,0.7536783019196183,100.50018760960474,127.78344242530474,3.676436773756123,2.910386965376782,2.947534202510383,2.74,0.4842655727410761,3017792.775623424,3213896.9117972367,
2025/04/29 01:45:00,7.2994162534739075,52.531120082183065,2.676858869170895,9.82,0.8191971401401049,0.7537987968042376,100.58389980692762,127.83261601398726,3.6684787954628164,2.9164969450101834,2.948679864048658,2.73,0.48355754131808426,3012912.1726147956,3217808.9208918433,
2025/04/29 02:00:00,7.31960799912423,52.56397686471087,2.674999874899208,9.82,0.8192372030810452,0.753682545124807,100.60020820215597,127.78517406418405,3.671028209064874,2.9134419551934827,2.9493497641599076,2.74,0.4839724096553878,3015513.27143816,3215241.2329050815,
2025/04/29 02:15:00,7.265203624741105,52.50024646699438,2.6764634331733044,9.82,0.8196310000593917,0.7540485069038584,100.76051088122543,127.93452193112056,3.66902079747717,2.915478615071283,2.9506061524730254,2.74,0.4838738950751899,3016443.381848617,3217501.893045551,
2025/04/29 02:30:00,7.351994008611143,52.615416822244754,2.671472549529101,9.82,0.8195599163783679,0.7537772747480637,100.73157489356696,127.82383292962012,3.6758753151818713,2.920570264765784,2.947660869167498,2.73,0.483883824696581,3022458.660948269,3223789.9356926694,
2025/04/29 02:45:00,7.322624281891137,52.57381660864678,2.672469061974089,9.82,0.8199968846619679,0.7542029031977894,100.90945128770417,127.99753057979235,3.6745046517942486,2.919551934826884,2.949806170977344,2.73,0.48403065802697326,3024657.5913237454,3224239.128675326,
2025/04/29 03:00:00,7.258221642927822,52.51107782787852,2.6729938893972403,9.82,0.8203969223292941,0.7545384079938872,101.0722943599633,128.13444904645496,3.6737831833257237,2.9185336048879837,2.9516521593502762,2.74,0.4842316759718067,3026439.181036402,3223542.6586741614,
2025/04/29 03:15:00,7.317858211988778,52.61572092349144,2.666402128547294,9.82,0.8204748043303559,0.7545094590759972,101.10399773532642,128.1226350828556,3.6828653468522847,2.9175152749490834,2.9501520316987735,2.73,0.48479003080586147,3034959.793219557,3225399.5383751434,
2025/04/29 03:30:00,7.328091639891397,52.58806936894422,2.6692329144269213,9.82,0.8209144982514859,0.7548981817134436,101.28298365295423,128.2812715855053,3.678959579332302,2.914460285132383,2.95373551708792,2.73,0.4849666138083764,3035922.9708203534,3224142.947902723,
2025/04/29 03:45:00,7.1185967668220655,52.43831892413465,2.662729480983224,9.81,0.821216540418716,0.7552914983168493,101.4059357609202,128.44178287141776,3.6841895018106072,2.9164118246687054,2.9526748453596903,2.73,0.4851366489901344,3039438.2773226155,3225679.5686482927,
2025/04/29 04:00:00,7.168015187098717,52.52084807347916,2.654270992186937,9.800000000000002,0.820918323045786,0.7548834985418822,101.28454060946916,128.27527942873115,3.6921625669899947,2.918367346938775,2.949806814877049,2.73,0.48527468483196157,3044252.670023578,3229004.03422368,
2025/04/29 04:15:00,7.233516109377831,52.48181753394971,2.6557169998907453,9.78,0.8206667050252143,0.7547255914933761,101.18211462598805,128.21083805201948,3.682621303550922,2.918200408997955,2.9525648184921836,2.73,0.4845981701853176,3037016.5218049027,3230065.58592056,
2025/04/29 04:30:00,7.205044367554592,52.37893833000618,2.6558595966145626,9.760000000000002,0.820571227876524,0.7547221791907205,101.1432488053581,128.20944550188375,3.6748930600251315,2.918032786885246,2.9551589616699587,2.74,0.48408022009822405,3030899.238560888,3230251.522661895,
2025/04/29 04:45:00,7.0631434606278845,52.20734762018458,2.6575488103320533,9.75,0.8208273553069846,0.7550759349617729,101.24751043138792,128.35381213481173,3.668794327349256,2.9097435897435897,2.960072042909729,2.74,0.48440001411624467,3026596.170673386,3221537.773325785,
2025/04/29 05:00:00,7.117566576380511,52.23553418659816,2.6551619246002134,9.74,0.8206289044702045,0.7548031234473872,101.16672717871785,128.2424786019693,3.668326179943451,2.906570841889117,2.961223388726857,2.76,0.48451408170392696,3025972.0866795504,3219402.817673874,
2025/04/29 05:15:00,7.024389422433728,52.19018449381423,2.652068219318176,9.74,0.8207617897280504,0.7548456805458065,101.22082069393674,128.2598460218288,3.6726053760804356,2.904517453798768,2.961060662888358,2.74,0.48497234599309047,3028783.6875741715,3216487.228589208,
2025/04/29 05:30:00,7.067492226933723,52.410029116511055,2.642119085263184,9.760000000000002,0.820394647723298,0.7538986938451809,101.07136843758447,127.87338368655189,3.694004579293139,2.918032786885246,2.9502562613516874,2.73,0.48526783431693954,3041506.2548831613,3226179.4225827055,
2025/04/29 05:45:00,7.063102779878363,52.35932088914592,2.646360638103877,9.760000000000002,0.8207624440122565,0.7542448374922845,101.22108703298198,128.01464383531223,3.688083876199527,2.9118852459016393,2.9549105568907486,2.74,0.4855406488594407,3040114.0863369056,3221182.662922473,
2025/04/29 06:00:00,7.112639613301212,52.13880130723129,2.630535118779095,9.66,0.8201142924986101,0.7547024854533633,100.95724441916394,128.2014085487557,3.6722566184493584,2.910973084886128,2.960621376849585,2.75,0.48365757118630065,3028505.7204293255,3233167.622140498,
2025/04/29 06:15:00,6.974124856013248,51.76353591533939,2.6399480602725025,9.62,0.8206825209061099,0.7558522854025166,101.18855278630738,128.6706383416952,3.644011086720773,2.9251559251559254,2.9668628263393466,2.74,0.4810293283800346,3011640.3957419633,3249184.5021583023,
2025/04/29 06:30:00,6.865569110342221,51.58862269280945,2.6391535023577677,9.600000000000001,0.8212979942635548,0.7567516721740756,101.4390931243972,129.03767529356793,3.637529985059054,2.926041666666667,2.9708455819761665,2.75,0.48063336807677876,3011102.0991998124,3253760.682276491,
2025/04/29 06:45:00,6.895533126003784,51.311419535685445,2.630803139871448,9.510000000000002,0.8210408299447527,0.7576463474571399,101.33440941291236,129.40278950159924,3.6148656871622475,2.9106203995793902,2.983505989752362,2.78,0.4795779982030107,2996637.932614531,3251851.2471289076,
2025/04/29 07:00:00,6.844308568944484,51.29504444587735,2.61866910953371,9.49,0.8212009609954497,0.7580074529810155,101.39959385525312,129.55015554586328,3.6239782893722783,2.915700737618546,2.9806868693383373,2.75,0.4795390490596402,3005128.0759397326,3261573.419658356,
