datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/04/29 07:15:00,6.5743872515922135,50.97112981154538,2.611300062133834,9.49,0.8285090373580156,0.7668042133687968,104.37448773249302,133.29913699812218,3.634205098683761,2.9114857744994733,3.0008718213553105,2.74,0.48158082071341196,3069449.6958156913,3304246.1903049825,
2025/04/29 07:30:00,6.63066534721014,51.05104636993212,2.600841942957306,9.470000000000002,0.827490568517458,0.7658008145976466,103.9599002859962,132.84972740729046,3.6411286066972877,2.8965153115100315,3.001315824249675,2.82,0.48266115248643676,3068362.420144221,3288814.66845614,
2025/04/29 07:45:00,6.346869235738666,49.0098912402525,2.5949892158508345,9.03,0.8260597662507939,0.7703188332277254,103.37746454074188,134.87329068267334,3.4797832472067824,2.843853820598007,3.0710268481202574,2.89,0.47297386227310956,2947320.6790683763,3284145.6114863935,
2025/04/29 08:00:00,6.4677270269572205,49.09891882151902,2.601490412222966,9.0,0.8183343833657862,0.761368526367752,100.23269796965798,130.9217991700499,3.459555321716341,2.82,3.062264639044905,2.87,0.4722920158721792,2872107.2761275466,3209103.4570745397,
2025/04/29 08:15:00,6.535618492490357,50.13525109044684,2.6068112302336677,9.25,0.8212433963731001,0.7610385294430332,101.41686799674818,130.7871284486068,3.548396559259435,2.8962162162162164,3.014743957826934,2.79,0.47474129570669454,2954196.9322238597,3268554.193368186,
2025/04/29 08:30:00,6.72117321612086,50.53321537821023,2.6054827795331827,9.29,0.8184985345414929,0.7568365803993164,100.29951888165984,129.07232607693763,3.565558012117994,2.8611410118406893,3.0115542862932734,2.88,0.4781733749416675,2945656.5702409022,3214570.5034648296,
2025/04/29 08:45:00,7.184435384475819,51.05465261005145,2.648346257103602,9.340000000000002,0.8052019008276041,0.7416396210221741,95.70433906689784,122.87049409109072,3.5267291710619486,2.8072805139186294,3.000659632711752,2.92,0.479272711096186,2832742.2926240796,3077759.655515362,
2025/04/29 09:00:00,7.120820662268841,50.71562474772173,2.665743526591331,9.270000000000001,0.7984936878305943,0.7356369410694019,93.5183538956065,120.42081902071031,3.4774538163667565,2.792880258899676,3.0023477111119243,2.88,0.4764572906943342,2756782.0406219703,3029218.288189354,
2025/04/29 09:15:00,7.054122320770375,50.447178121308525,2.679178910292991,9.260000000000002,0.8004315684697535,0.7377257566908605,94.14984522464383,121.27325819699729,3.4562828053119237,2.7440604751619873,3.030922741104031,2.91,0.4793182142508623,2752089.0076014744,2989585.157447269,
2025/04/29 09:30:00,7.104759679995652,50.869058232579675,2.6409359548044415,9.270000000000001,0.800965589286742,0.7380142223902003,94.32386498036533,121.39098015418259,3.5101191996480785,2.74217907227616,3.0172810073322407,2.9,0.48256344584073974,2796320.104876724,2998400.0070142057,
2025/04/29 09:45:00,7.082951490399296,51.014758394161106,2.6454161670293934,9.300000000000002,0.7983436820915376,0.7347831595440069,93.46947197707732,120.0723934283473,3.5155149181851466,2.7408602150537633,3.0078708880611624,2.89,0.4831178426808617,2782365.88329877,2976820.8771387804,
2025/04/29 10:00:00,7.112180091820619,50.96988236138344,2.6527944353514736,9.270000000000001,0.7934007040521392,0.7299014180656199,91.85871860640353,118.11110412653282,3.494428319234544,2.7572815533980584,2.9952768165754016,2.89,0.47991977534285,2737715.728761832,2966812.1307247547,
2025/04/29 10:15:00,7.229623978898587,51.31806632355642,2.650692260667894,9.31,0.7911905302436841,0.7268057497121907,91.1391370709269,116.92081205790907,3.512290030097331,2.7508055853920514,2.9850680346179064,2.89,0.48160667614065467,2736880.6586847235,2945932.296934291,
2025/04/29 10:30:00,7.35689119945647,51.35824215026872,2.6728691353687752,9.33,0.7890104230027316,0.724337658418114,90.52208522499569,115.97182490664692,3.4906310513076213,2.7513397642015005,2.985080633240646,2.89,0.4805297864184299,2710944.6631701835,2930629.990038889,
2025/04/29 10:45:00,7.281397448722771,51.18013546446065,2.6751677730717,9.29,0.7861504696483684,0.7221338967917551,89.7126115149689,115.12447316043298,3.4726793936116276,2.7438105489773954,2.9859653866732825,2.91,0.4796075491852214,2684050.4128519516,2912296.8869596035,
2025/04/29 11:00:00,7.399787895801296,51.369683768659854,2.6693918048770158,9.28,0.7829509733597594,0.7191244755318308,88.8070344617634,113.96734331062643,3.476447325209177,2.7467672413793105,2.975810085135116,2.91,0.479286777606087,2672747.1701803985,2903762.1245889594,
2025/04/29 11:15:00,7.575678100022344,51.84499570153963,2.678385776081554,9.360000000000001,0.7805857598756898,0.7156464470764631,88.13759062939148,112.63003284572947,3.4946422145705864,2.7585470085470085,2.95850575681552,2.89,0.4800547278949517,2672744.3454804267,2894838.2449472463,
2025/04/29 11:30:00,7.430071437680965,51.42148627478093,2.6872620514028447,9.29,0.7776221877219474,0.7136897544984159,87.2987889256618,111.87767975409501,3.4570502698649337,2.76210979547901,2.9617417492644265,2.88,0.47688236224984526,2631303.1362275095,2886416.420045224,
2025/04/29 11:45:00,7.67758982912693,51.87041318883729,2.6992890744068987,9.360000000000001,0.7755887289343285,0.7107240879230774,86.72324407403583,110.73737368774998,3.4675797004278346,2.748931623931624,2.956275122600166,2.9,0.4791537036327869,2628814.3761961,2857555.354988878,
2025/04/29 12:00:00,7.872663191707204,52.33859820533138,2.700713459065873,9.42,0.7734055695533069,0.7077722869480575,86.10532835837314,109.60239897870538,3.4879672141368916,2.7367303609341826,2.9474078407476796,2.85,0.4817636633576003,2632170.347080509,2831442.9290555106,
2025/04/29 12:15:00,7.675995225751933,51.49187243352901,2.736176590052334,9.340000000000002,0.773672070293063,0.7089618240580807,86.18075803005323,110.05977891277954,3.4135223705796554,2.7451820128479656,2.9690266690468103,2.88,0.4762832649656873,2580584.803695225,2837587.51836009,
2025/04/29 12:30:00,7.702356654853816,51.648487468491055,2.7348747965268623,9.39,0.7772427699671578,0.7115780559305744,87.19139951766769,111.06572647950331,3.433429571227456,2.70926517571885,2.984191191065141,2.88,0.481158009928338,2611545.2344106752,2816079.746413461,
2025/04/29 12:45:00,8.136980944604488,52.62245991705811,2.6954545333298876,9.470000000000002,0.7803404962787887,0.7132906722194964,88.06817186302304,111.72423163979398,3.5133221068659743,2.7265047518479406,2.962724661992198,2.84,0.4850269921379794,2688139.6238913755,2854107.8540111734,
2025/04/29 13:00:00,7.98461252575072,52.12602282478821,2.724607380636775,9.430000000000001,0.777845853564848,0.711390160829631,87.36209472027899,110.99348035269725,3.4610491284054623,2.7200424178154825,2.974048528883265,2.86,0.48227990521550224,2637030.307954063,2830811.6639724486,
2025/04/29 13:15:00,7.98604710407335,52.22063501932075,2.719038844017957,9.49,0.7859124743048941,0.7180037400717906,89.64524993602906,113.53641777958323,3.4902039082224037,2.7102212855637515,2.9898357482414206,2.84,0.4858786512757896,2696880.382479249,2853642.1099125245,
2025/04/29 13:30:00,7.271149047298138,50.78522654182069,2.707192419853157,9.39,0.8066971957993374,0.7403675856655147,96.19160633708661,122.3513804074799,3.468538080684095,2.7018104366347178,3.0610548581331463,2.84,0.48637900560247993,2796402.4183647092,2953028.3468485065,
2025/04/29 13:45:00,7.242904463567754,49.391766110064054,2.592793276974219,8.89,0.8144076591092104,0.755470404830152,98.70419180011956,128.51479406458586,3.428734592514294,2.6974128233970753,3.113422778582488,2.93,0.4797332453761504,2834887.7525688587,3074412.4260044917,
2025/04/29 14:00:00,7.15077048186339,51.38780810819952,2.6480050500178485,9.510000000000002,0.8209207332414915,0.754009417817728,101.28552172626,127.91856979631683,3.5913828789472664,2.8380651945320716,3.018885758246342,2.76,0.4851892111236784,2981747.86409996,3163788.3426807993,
2025/04/29 14:15:00,7.293634279629941,50.89293991134929,2.722611715280934,9.460000000000003,0.8096801338783974,0.7419667352310229,97.16364738745472,123.0039883851258,3.474604897534523,2.749471458773784,3.05009314584559,2.87,0.48401685346153384,2815861.5019825986,3001831.58420739,
2025/04/29 14:30:00,7.596573034408607,51.09308586125462,2.757296705081552,9.48,0.8022347202444097,0.7341325529333764,94.73743286426392,119.80688288851455,3.438150120924187,2.720464135021097,3.0500088158244183,2.88,0.48394783754644566,2746844.1357586393,2929065.3789626,
2025/04/29 14:45:00,8.01712078653918,51.489912470624574,2.757349306995894,9.440000000000001,0.7929532987126463,0.7248374855959429,91.71292397552918,116.16400968147582,3.4235778455957733,2.698093220338983,3.037163958684094,2.88,0.48358180584595684,2687459.677670351,2869944.7680346044,
2025/04/29 15:00:00,8.381195311475494,52.221904833584745,2.753900929870683,9.470000000000002,0.7825088980829202,0.7142671118768052,88.68191063276615,112.09967508105181,3.438758416209508,2.7117212249208023,2.998416124061507,2.89,0.4828659740087325,2648467.1842347695,2836423.710535283,
2025/04/29 15:15:00,8.384387552678902,52.29508034357286,2.7705556410721366,9.48,0.7760844695108784,0.7080372716129729,86.86355718896989,109.7042862317884,3.421696305052901,2.7141350210970465,2.9845887588904354,2.9,0.4814937635258325,2602775.5389139256,2802851.1505256044,
2025/04/29 15:30:00,8.28716946583387,51.97295254542212,2.796943735767953,9.49,0.7778253192318708,0.7094295074883231,87.35628273643478,110.23960433789195,3.3929892398762695,2.6986301369863015,3.0032987507634124,2.9,0.48149402376434536,2588657.755182827,2787645.2255781093,
2025/04/29 15:45:00,8.528774809075344,52.553491536188744,2.7738715993028635,9.53,0.7777533595521693,0.7087322476598459,87.33591545708077,109.97150622502541,3.4356312680064582,2.6883525708289615,2.993390470909321,2.88,0.4851496878158529,2621362.018739144,2781840.5073524076,
2025/04/29 16:00:00,8.325251986506032,51.94863850644157,2.7919066082338246,9.470000000000002,0.7783900222373193,0.7099691135393842,87.51611479669818,110.44708418696102,3.391947270754438,2.710665258711721,3.002191688315003,2.87,0.4803537019818399,2592195.4019399146,2804235.168377443,
2025/04/29 16:15:00,8.443788899119113,52.20623282468961,2.7820825606894006,9.49,0.7789335602442141,0.710085883344721,87.66995637117813,110.4919824632865,3.411113722537543,2.6880927291886194,3.005768715661982,2.88,0.48361442770517654,2609931.2042213073,2786787.8651534934,
2025/04/29 16:30:00,8.421925188615887,51.92298828773926,2.804208908332043,9.48,0.7796910447514341,0.7107711836000518,87.88435280299593,110.75548209097062,3.3806325812005036,2.710970464135021,3.0098107527467897,2.9,0.4799974637927512,2591273.4056494446,2807241.38060426,
2025/04/29 16:45:00,8.629816682627279,52.14654754549565,2.7981718464189056,9.48,0.7795266535171133,0.7104959202067029,87.83782393841443,110.64964264162377,3.387926303430036,2.7151898734177213,3.0064265730623685,2.88,0.48005756050184506,2598862.9718743847,2814785.6938347267,
2025/04/29 17:00:00,8.571050886555724,51.75629735557959,2.8021787743789552,9.41,0.7795322194743443,0.7113152418829478,87.83939931237305,110.96467383410189,3.3581012339534015,2.718384697130712,3.0167004879517383,2.9,0.47741222625621504,2578927.7241534037,2822961.0049579414,
2025/04/29 17:15:00,8.703674576746948,52.09084923490303,2.7956337675584466,9.45,0.7798001712363487,0.7109086810826077,87.91523967759225,110.80835020998404,3.380271089032206,2.720634920634921,3.009228359358442,2.89,0.4789633944473653,2596939.0921464614,2825060.004763327,
2025/04/29 17:30:00,8.563825519446368,51.70517958376365,2.82879654189818,9.470000000000002,0.7821229808970273,0.7127018145052988,88.57268164280524,111.49781440554167,3.3477133684720353,2.704329461457233,3.031059622878258,2.91,0.47891859161778383,2581173.7766651325,2808413.97758334,
2025/04/29 17:45:00,8.751943697073955,52.28949376421747,2.804210708875656,9.520000000000001,0.7824116045106518,0.7121709996948047,88.6543729147853,111.29371481001061,3.394894673880277,2.685924369747899,3.0228948463744407,2.89,0.4837311851077753,2618510.5688789906,2794641.713820308,
2025/04/29 18:00:00,8.76236394492014,52.33794433648785,2.8188732263234657,9.57,0.7840848601342653,0.7129427756887438,89.12796680589035,111.59046457111536,3.394973534330147,2.67816091954023,3.0291715403917534,2.89,0.48509775748847545,2624822.2378561674,2786091.742546073,
2025/04/29 18:15:00,8.738258746385554,52.20444371210681,2.821403292893044,9.550000000000002,0.7843052590895552,0.7132830044881748,89.19034794919034,111.72128337831371,3.3848404529958245,2.6869109947643977,3.0306316637059894,2.88,0.48364514452774876,2618871.344565632,2795989.890364798,
2025/04/29 18:30:00,8.738922157090542,51.80655713226787,2.8283163600905463,9.470000000000002,0.783832853278156,0.7137657443329176,89.05663944509134,111.90689803169678,3.34828173171435,2.7117212249208023,3.0346640474956406,2.87,0.47864763400695726,2592571.100897768,2823879.157498546,
2025/04/29 18:45:00,8.702905758122938,51.9007356831479,2.8375309740552437,9.53,0.7859687025676714,0.7148653518763964,89.661164636319,112.32969982703646,3.358553646510595,2.6768100734522564,3.0483368415318965,2.93,0.4830205681576816,2607622.9546434716,2790952.4405811382,
2025/04/29 19:00:00,8.791952861522304,52.32586911842526,2.8168801757518867,9.57,0.7862764595234422,0.7144766378820352,89.74827135937036,112.18023834355931,3.3973756080858353,2.6624869383490073,3.0413863314131095,2.89,0.4869460702848672,2637962.1615884523,2779397.8348588427,
2025/04/29 19:15:00,8.786500433442598,52.38206255948609,2.801736368900838,9.550000000000002,0.7860033912744758,0.7143584530425005,89.67098283707548,112.13479598311608,3.408600504317473,2.6743455497382196,3.0336350551985167,2.92,0.48637237752006346,2645862.5977505133,2794130.954599955,
2025/04/29 19:30:00,8.67892206893589,52.36821375776657,2.8000278630450195,9.57,0.787245641096128,0.7151193626221624,90.02258597436814,112.42736758129941,3.417823131800075,2.671891327063741,3.0344871111361655,2.92,0.487465881328219,2656482.90542486,2793094.197667212,
2025/04/29 19:45:00,8.741264073499053,52.409819344872744,2.787644267832458,9.54,0.7869474947887533,0.7151135522687354,89.93819942408513,112.42513348616677,3.4222444054591867,2.6834381551362685,3.029468070633224,2.93,0.48641907296863296,2660582.3464194415,2809150.429850642,
2025/04/29 20:00:00,8.602109537753336,52.23953100541809,2.7945115070572917,9.550000000000002,0.788533891385158,0.7163199939442271,90.38720896352258,112.88901326709147,3.4174130168662114,2.683769633507853,3.0348895694716975,2.92,0.4864195855106963,2662366.407950442,2811028.3468170897,
2025/04/29 20:15:00,8.646199995320899,52.25679846570273,2.802679447126692,9.57,0.7896926410056858,0.7169613565488271,90.71517842249723,113.13561876038136,3.4145895670698865,2.6812957157784743,3.0397680042458175,2.93,0.4868262168750894,2665708.9161785822,2809979.992462411,
2025/04/29 20:30:00,8.575108617274395,52.028040491499326,2.7977146204382572,9.520000000000001,0.7897782658102392,0.7175821460541817,90.73941344301542,113.37431384659943,3.4027773706628834,2.6922268907563027,3.0413661551188524,2.92,0.4847788505587784,2658471.5937068514,2825413.6678770124,
2025/04/29 20:45:00,8.576775739684365,52.01609941685541,2.8007910914161127,9.53,0.7908892661341526,0.7183598261228684,91.05386806607709,113.67333373890499,3.4026100801332952,2.685204616998951,3.0470142744589923,2.94,0.4855943170744302,2663373.8964360184,2821397.6562503898,
2025/04/29 21:00:00,8.616000570075073,51.989693650636696,2.785198542134223,9.48,0.7902697648551779,0.7183293853829052,90.87852604593947,113.66162919978694,3.403707081052732,2.70042194092827,3.041344700526697,2.93,0.4838350111496703,2664028.7886563786,2842039.8654623358,
2025/04/29 21:15:00,8.637156583804597,52.10713950647914,2.7853104183263326,9.510000000000002,0.7914096911179384,0.7188794495456245,91.209913216362,113.87313021843237,3.4143411583239156,2.7003154574132493,3.0407197356052365,2.94,0.4848884642545807,2676870.9604070564,2843720.1811500266,
2025/04/29 21:30:00,8.582176641096737,51.908554495998715,2.7906391119197536,9.49,0.7921782077711482,0.7198479547806583,91.46034742417984,114.24552285486736,3.4006546957164883,2.6996838777660694,3.0482529596023777,2.95,0.48411699507601746,2671351.379015905,2846635.8145475886,
2025/04/29 21:45:00,8.582750317143791,51.996619715949976,2.7839164610439213,9.5,0.7929016907527137,0.7203299019522651,91.69610664501579,114.43083272348358,3.4124587188358597,2.691578947368421,3.0496298297199105,2.94,0.4857132564363885,2684308.136982942,2842220.326904048,
2025/04/29 22:00:00,8.449564276064962,51.91740936804496,2.7865114215618823,9.520000000000001,0.7943662410341584,0.7214944466445914,92.1733552355586,114.87860301170527,3.4164582733574065,2.6848739495798317,3.0544705649645314,2.94,0.4869643554517,2693445.2838812475,2837648.0163313574,
2025/04/29 22:15:00,8.333086840397073,51.95087277893049,2.78394901709161,9.550000000000002,0.795486340851022,0.7221564084320696,92.5383587903244,115.13312894130078,3.430378911887144,2.677486910994764,3.0551305750196787,2.94,0.4888879597484104,2707753.809412017,2830844.054207841,
2025/04/29 22:30:00,8.478009478380272,51.855298461472216,2.771868837586052,9.470000000000002,0.7945114182879368,0.7220727282214863,92.2206637101203,115.1009536952429,3.4164675729199283,2.701161562829989,3.051174845862815,2.95,0.48516447494609977,2697083.8957570707,2862028.6012094645,
2025/04/29 22:45:00,8.437939630175777,51.67937855992085,2.776686343625643,9.45,0.7949347804520396,0.7229070028282983,92.35862346381974,115.42173432616556,3.4033372266529445,2.707936507936508,3.0544497938003325,2.93,0.4836535327001646,2690006.4450195953,2871839.511117013,
2025/04/29 23:00:00,8.344018048627106,51.508190885123895,2.7879109759682037,9.460000000000003,0.7962934348479853,0.7244075204064746,92.80136408100289,115.99868701238235,3.393221692351447,2.708245243128964,3.060726104271548,2.94,0.483249722566559,2688668.909711983,2875056.808395733,
2025/04/29 23:15:00,8.421273981467607,51.50040354748228,2.7789399568192787,9.430000000000001,0.7969110262283415,0.7256809979288134,93.00261672458264,116.48834224070846,3.3933802624484906,2.7094379639448567,3.0628506180211867,2.95,0.48278619828827596,2695084.4064632915,2887271.543269208,
2025/04/29 23:30:00,8.703212780041554,52.04907059116073,2.764664082663424,9.48,0.7975830608458536,0.725904112446966,93.22161062193264,116.5741303197326,3.4289880132081554,2.7046413502109705,3.0542726403890206,2.95,0.485612151403009,2728302.704240099,2889972.4899814795,
2025/04/29 23:45:00,8.445626546551921,51.55782574484641,2.776463024219748,9.45,0.7994214262336519,0.7284694816505244,93.82067321564237,117.56052106560102,3.403610967466665,2.7111111111111112,3.0653248067083307,2.94,0.48351377864635914,2717579.170429467,2902900.1012007594,
2025/04/30 00:00:00,8.663246699388878,52.313670996700125,2.782997179345866,9.54,0.7906339802052236,0.7168122902761637,90.98161260509396,113.07830241322054,3.4279589181051,2.685534591194969,3.0404947930779143,2.93,0.4875907660032313,2682054.6963039604,2818571.8194290837,
2025/04/30 00:15:00,8.639616525139104,52.068355313641234,2.7865164798533177,9.49,0.7897952052921726,0.7166158615287443,90.7442079496253,113.00277507843421,3.405685941071324,2.702845100105374,3.0405531674867,2.93,0.4843538586358084,2663071.257795501,2835122.2846201425,
2025/04/30 00:30:00,8.662984310718002,51.943293588771326,2.781037982702334,9.440000000000001,0.7888800700691473,0.7163988080326616,90.48519047193818,112.91931747724693,3.394416062892875,2.7129237288135593,3.0395791694796275,2.95,0.48229863312181337,2652663.536662327,2847380.1178100426,
2025/04/30 00:45:00,8.51382586320642,51.82107566175972,2.7888609706247083,9.460000000000003,0.7896644460852981,0.7168172882259863,90.7071982060453,113.08022413717407,3.392065828896788,2.7071881606765325,3.043637965215622,2.93,0.4829654357779089,2651666.8317861394,2838719.509246981,
2025/04/30 01:00:00,8.59425401446174,52.06025512759851,2.780194165162524,9.48,0.7893792448479945,0.7162455413969336,90.62647559449879,112.86038608019128,3.409833787434706,2.707805907172996,3.036739528491531,2.92,0.484100967194386,2663939.5144494986,2838919.795847685,
2025/04/30 01:15:00,8.604339669563046,51.902244842069194,2.7889107452605195,9.460000000000003,0.789339770142435,0.7163948911278497,90.61530277717881,112.91781141774035,3.3920052895476647,2.712473572938689,3.04135633907419,2.92,0.4825367570962695,2651343.0770488256,2843249.900704088,
2025/04/30 01:30:00,8.559409652273303,51.75399501481979,2.792309736044471,9.440000000000001,0.7891334811901723,0.7164319722259455,90.55691529220483,112.93206919083799,3.3807137790424755,2.7161016949152543,3.043607511025656,2.92,0.4814020064070119,2642032.9919048804,2846172.2019702685,
2025/04/30 01:45:00,8.484972211376203,51.503213904194126,2.798672593739471,9.41,0.7892287769932025,0.7168764905218094,90.58388756680635,113.10298756501146,3.3623082675157603,2.7236981934112645,3.04781733248672,2.93,0.47944892504517234,2628791.3115389296,2854152.072453958,
2025/04/30 02:00:00,8.69133292312705,52.16026586601464,2.782812088584835,9.49,0.7893472226102707,0.7158593588168819,90.61741210416801,112.71189793171872,3.4102194822741425,2.6996838777660694,3.0398189693495294,2.93,0.4849957879207278,2665030.1914579407,2829925.1418315475,
2025/04/30 02:15:00,8.654409246900855,52.01210268390918,2.798617910661489,9.5,0.7899940407563404,0.7162848246203823,90.80048581885369,112.87549057587842,3.3945326955170363,2.694736842105263,3.0480211852833703,2.92,0.4847178207713108,2655374.3605561797,2822811.5999492453,
2025/04/30 02:30:00,8.559555606936385,51.9778025186597,2.794263722588357,9.5,0.7899997409419882,0.7162526107208016,90.80209918447916,112.86310425254467,3.399822258437384,2.6936842105263157,3.0465567062971104,2.93,0.4851425740763238,2658018.8996050353,2820821.8404922658,
2025/04/30 02:45:00,8.54921830751988,52.06639834409208,2.789383393886194,9.510000000000002,0.7897236594225915,0.7158291985802686,90.72395779401172,112.70030124682037,3.4093556378245244,2.6919032597266037,3.0431515262677267,2.92,0.48593479493203334,2663248.48052586,2817421.9886434916,
2025/04/30 03:00:00,8.588099515650185,52.14633051042978,2.785401675524735,9.510000000000002,0.7893080410298703,0.715367211347659,90.60632225223083,112.52266602366876,3.414229295388226,2.695057833859096,3.039589380184244,2.92,0.48594022203748516,2665435.387253806,2819674.2340036742,
2025/04/30 03:15:00,8.490220865172716,51.694681510788655,2.797240004705915,9.48,0.7942843778501933,0.720694715006823,92.14667872628611,114.57110423702949,3.38905491986794,2.707805907172996,3.0584803282850705,2.89,0.48363140273611754,2674498.0371960276,2855535.8317074487,
2025/04/30 03:30:00,8.182602750211458,51.3041438840645,2.779068330454194,9.45,0.8011844661520205,0.7283938960961894,94.39518972543043,117.53145823471992,3.4004201683143034,2.6751322751322753,3.0877926074061826,2.94,0.48751477665721765,2721776.859201683,2861185.933976223,
2025/04/30 03:45:00,8.164278033341873,51.50341037000817,2.7369674111336018,9.440000000000001,0.8060743458780822,0.7334867900940756,95.98864010861487,119.54334907673669,3.449072853991391,2.694915254237288,3.080125017436163,2.92,0.4888859838388316,2788982.153010296,2915787.967643695,
2025/04/30 04:00:00,7.954069295786212,51.15462415854961,2.725507372277576,9.41,0.8121602701625072,0.7398593865414238,97.97184193081306,122.14398592120415,3.4525681697703554,2.7045696068012752,3.0939060883992853,2.94,0.488525332853547,2826209.5177728776,2958975.666513431,
2025/04/30 04:15:00,7.827891176141293,50.95002426990612,2.706883945837541,9.380000000000003,0.8178222542626882,0.746504338340987,100.02422590976191,124.85577014015286,3.4652390673873987,2.7100213219616203,3.10610910374471,2.96,0.4891472053054915,2874955.3217493896,3002529.596014513,
2025/04/30 04:30:00,8.489629906957475,52.23265817720625,2.6339630458133896,9.42,0.8210777281728002,0.7498512279768811,101.3494295505366,126.2216254196046,3.576359970187443,2.774946921443737,3.0612813765815003,2.94,0.49049047378510696,2997278.906045561,3113500.1329755415,
2025/04/30 04:45:00,7.631068734759367,50.45179641096178,2.7100266500025256,9.33,0.8217671783352788,0.7519473752429416,101.63008357838461,127.0770566173303,3.442770572013122,2.754555198285102,3.1116428168426356,2.93,0.48448500822250734,2888461.6053489256,3073459.932628477,
2025/04/30 05:00:00,7.919706309335254,51.01209326869946,2.722238171268349,9.4,0.8161993445498574,0.744001951289199,99.3635891117197,123.83455374590088,3.4530409936983357,2.7382978723404254,3.094579811766981,2.93,0.4861729457220183,2852497.8213886768,3014751.3673797683,
2025/04/30 05:15:00,7.999223088156668,51.015908620926325,2.7441309458043386,9.39,0.809086191850761,0.7367859624974317,96.97010128724001,120.88973110159793,3.42184836855432,2.741214057507987,3.082858152020405,2.9,0.4834572158196249,2785635.0083448454,2976270.941537904,
2025/04/30 05:30:00,7.995968565881469,51.20903814189461,2.75435890937787,9.41,0.8013975781837993,0.7287463333037769,94.4646359015589,117.66697120477174,3.416402985087171,2.696068012752391,3.0772307496478155,2.96,0.4864376770867267,2734500.0069601117,2886980.679603934,
2025/04/30 05:45:00,8.190936493477409,51.68837550828994,2.7309241794164936,9.440000000000001,0.8022510349676364,0.729089432110409,94.74274929399559,117.79889353677234,3.456705268916331,2.733050847457627,3.053934854742464,2.92,0.4859747741853004,2772146.2792745307,2932154.492142715,
2025/04/30 06:00:00,7.797310816541028,51.066717989360825,2.7468193804130294,9.430000000000001,0.8068539004352542,0.7339119974723581,96.24267120496887,119.71687488895361,3.433061550112569,2.708377518557794,3.0829207068714117,2.92,0.4871587496146525,2776096.842591605,2922449.7703708555,
2025/04/30 06:15:00,7.940747359069519,51.31284092166504,2.7318595348200123,9.42,0.8053893345640704,0.7325433404192898,95.76541753424873,119.1583301907252,3.448200714543925,2.715498938428875,3.072103268073974,2.93,0.48714058606138355,2781737.062908493,2928600.2452581734,
2025/04/30 06:30:00,7.93463987259139,51.201644939280186,2.739867780785297,9.41,0.804968852108435,0.7322675604457917,95.6283961824775,119.04578523892151,3.434472300449082,2.709883103081828,3.077449959569506,2.96,0.4867136227855396,2768989.3059443003,2920165.828232823,
2025/04/30 06:45:00,7.871941445126595,51.20719673786954,2.715800024748489,9.37,0.8046514530407857,0.7326007548037363,95.52496630397309,119.1817608229403,3.4501803942165283,2.7139807897545363,3.070925946790684,2.93,0.48670994253921074,2780156.372841379,2931985.7673767693,
2025/04/30 07:00:00,7.846706031598103,51.160360107964436,2.7200516690120584,9.380000000000003,0.8057625657291932,0.7337331590438209,95.88704125024823,119.64389148097554,3.4484639048812196,2.7100213219616203,3.075424834576922,2.97,0.487081898244814,2784659.618466726,2932365.8519955697,
2025/04/30 07:15:00,7.638031595965629,50.92633538296815,2.70027572667103,9.32,0.8053889334342299,0.7342621557255273,95.76528681927779,119.85977338600985,3.451499381320566,2.7317596566523603,3.0667198396527344,2.93,0.48474058249400415,2784441.4317253428,2959747.382422034,
2025/04/30 07:30:00,7.642113558334927,51.00257200044922,2.6959389553875766,9.33,0.8057636137502143,0.7346007540522609,95.88738276570544,119.99795431292189,3.460760853414313,2.7438370846730975,3.0602431606007494,2.94,0.4843443679367215,2793408.785369942,2973993.439765243,
2025/04/30 07:45:00,7.555564295326747,50.70393970006688,2.6915480258988294,9.270000000000001,0.8060155481216995,0.7357777140503197,95.96947986078128,120.4782680375859,3.4441146547642707,2.7540453074433655,3.063883405399256,2.93,0.48192804209309126,2783646.9354799865,2992416.485503276,
2025/04/30 08:00:00,7.606903586978092,50.95578526303922,2.6860224595929703,9.31,0.8065592200998265,0.7358774825966788,96.14664461132784,120.51898327190955,3.4660916429607234,2.7636949516648763,3.054150703834743,2.93,0.4827717482506745,2802720.115739294,3002756.5425261543,
2025/04/30 08:15:00,7.618359847522527,50.88980449532636,2.6692580372938375,9.260000000000002,0.8068686567257082,0.7370701225884281,96.24747979290919,121.00569595336016,3.469128825547352,2.737580993520518,3.0642904297503826,2.91,0.4844239167584073,2809476.436996486,2990147.28058646,
2025/04/30 08:30:00,7.528843358108929,50.7889778764179,2.680562033617306,9.28,0.8073802789496621,0.7373632268554761,96.41420058656144,121.12531089563416,3.4619605454446543,2.782327586206897,3.0516089109126865,2.89,0.4806920475659863,2804722.5558118685,3030037.0787894386,
2025/04/30 08:45:00,7.522861670449004,50.8309223650607,2.677182320970406,9.29,0.8084063343980206,0.7384011988340756,96.74855818612761,121.54890404065154,3.4700662436141543,2.76210979547901,3.0584015996785845,2.91,0.48287340249238575,2816561.0844901116,3016357.171003418,
2025/04/30 09:00:00,7.650821461080227,50.978200741451815,2.6713626490152182,9.29,0.8085933481031249,0.7386989219631755,96.80949977911735,121.67040392620054,3.4776259237676705,2.768568353067815,3.05457364830234,2.93,0.4826911788634594,2825463.915611618,3028100.515096297,
2025/04/30 09:15:00,7.6330769965283025,50.81698461147403,2.681899884222079,9.28,0.8087539759863266,0.7391067307920636,96.86184310377995,121.83682944438051,3.460233565986296,2.776939655172414,3.05749666251488,2.92,0.4809444801166842,2813216.222054584,3036141.3199470546,
2025/04/30 09:30:00,7.604270200673341,50.81115240865,2.6838928291779105,9.29,0.8090097117369919,0.7394156230607796,96.94517894283821,121.96288742116266,3.461390074523047,2.754574811625404,3.064803320914771,2.94,0.4828531508560803,2814721.764619075,3014631.859000612,
2025/04/30 09:45:00,7.606809296451274,50.84116967966003,2.686954919866692,9.300000000000002,0.8084884732150566,0.7388584445484931,96.77532451511722,121.73550459848104,3.4611671119742504,2.7645161290322577,3.0594239322420194,2.92,0.48205745860634686,2810988.619592234,3020242.8433934194,
2025/04/30 10:00:00,7.61647140750955,50.740562321912705,2.7029644345255845,9.31,0.8085957353506581,0.7389556740261772,96.81027770428587,121.77518364675714,3.444366444885932,2.758324382384533,3.0665062685011333,2.96,0.4817051865148182,2798276.6534681176,3010829.6875158963,
2025/04/30 10:15:00,7.629671305985994,50.85726506563458,2.7184331458257605,9.33,0.8023958404692518,0.7326000911932353,94.78993662681026,119.18149000555181,3.432124131625789,2.739549839228296,3.057856899934059,2.92,0.4821884631097371,2750895.184020128,2954125.5588632943,
2025/04/30 10:30:00,7.966140914882942,51.33950625946653,2.6982075738760063,9.33,0.8010820404336896,0.7313947118252206,94.36181256499535,118.6895784241614,3.457851089861611,2.7416934619506965,3.0460588659894365,2.94,0.48316351326620915,2767683.7174337874,2960571.0895654187,
2025/04/30 10:45:00,7.784005418416143,50.922239077145946,2.7197950258989345,9.32,0.8022372008954273,0.7328009101754773,94.7382412265417,119.26344360933659,3.426728820095403,2.7467811158798283,3.0567882238078927,2.92,0.48103050787827806,2748593.4611796667,2965375.645069167,
2025/04/30 11:00:00,7.865956781668615,50.98970234774316,2.7152320009602464,9.31,0.8019449174394528,0.7327939018466834,94.64299569679183,119.26058353208992,3.42880460922216,2.7508055853920514,3.0540913747190013,2.92,0.4805866940631589,2750132.6146846884,2972315.9022175814,
2025/04/30 11:15:00,7.83056888544121,50.79948576089208,2.727078168396679,9.300000000000002,0.8022652292636078,0.7333661175406396,94.74737474648875,119.49410298196646,3.410243280803248,2.7537634408602147,3.059722767620819,2.94,0.4791911870860122,2737687.611909943,2975455.0453204014,
2025/04/30 11:30:00,7.864512766600228,51.07426685103246,2.725549582563779,9.360000000000001,0.8033115885931637,0.7337418341909602,95.0883487106833,119.6474317816113,3.434169776209152,2.7371794871794872,3.059190438582299,2.92,0.4825493123681348,2760115.5306220213,2959746.5847680443,
2025/04/30 11:45:00,7.844352132254528,51.01251596333168,2.7379294964171557,9.380000000000003,0.8040252112827598,0.7343109501414361,95.32089478786234,119.8796862357962,3.4259465089494214,2.7324093816631128,3.064617558574996,2.93,0.4827204066921154,2756794.417815704,2954160.3700849838,
2025/04/30 12:00:00,7.978687845641275,51.214597712369596,2.7278513656695917,9.380000000000003,0.8037617740198293,0.7341644537089448,95.23504928019217,119.81990149607553,3.4386037736691497,2.7324093816631128,3.0600331053696173,2.92,0.48330228664915637,2767022.3354499587,2958219.2201701226,
2025/04/30 12:15:00,7.4122810424030945,50.601595830898475,2.7035139316904204,9.42,0.8257492271346395,0.7585504160480223,103.2510535853118,129.77173708941666,3.484354154635326,2.6740976645435244,3.1315381804224596,2.91,0.4938517204358828,2945878.3585661086,3019228.649598247,
2025/04/30 12:30:00,7.357304392715093,50.63541005011331,2.7002070035937233,9.430000000000001,0.8255912532897901,0.7582569399160827,103.18674727535172,129.65197039023874,3.492324843039645,2.7221633085896078,3.1104389495013423,2.88,0.490292794543552,2949598.6913840906,3066395.6781233773,
2025/04/30 12:45:00,7.4943509724269575,50.88893886037516,2.6810796454787478,9.42,0.8248897522587467,0.7576125172716532,102.90118770829385,129.38898350783973,3.5135099458479218,2.7473460721868364,3.093264870521111,2.84,0.48904745887217366,2963566.8519544327,3096308.92940413,
2025/04/30 13:00:00,7.61883641900431,50.80175503656716,2.687145770869261,9.39,0.8248034218840683,0.7580496538187175,102.8660452589953,129.5673775768341,3.4944140737710865,2.762513312034079,3.0946698687711036,2.82,0.48638725738822136,2951159.4528784696,3116350.351398604,
2025/04/30 13:15:00,7.487546654545213,50.43249293432797,2.69645181012906,9.350000000000001,0.8251994043854252,0.7592407444071013,103.02723759749065,130.05345795159133,3.4675197846582257,2.779679144385027,3.099016310750574,2.82,0.48318526959698405,2932678.3701294926,3136791.3646900016,
2025/04/30 13:30:00,7.575696553152909,50.54651882260191,2.691560493821138,9.350000000000001,0.8250586742353924,0.7592315532750192,102.96995066712984,130.0497070790891,3.4738212354744626,2.7818181818181817,3.0957956445008183,2.82,0.48323679115594065,2938033.1651767353,3141870.55686547,
2025/04/30 13:45:00,7.661344943125471,50.62704728935921,2.6902078285908644,9.350000000000001,0.8249158495743886,0.7591768447667082,102.9118111255467,130.02738070653203,3.4755679098954775,2.783957219251337,3.094062382690702,2.8,0.4830622425897241,2939658.032522563,3145806.2686467636,
2025/04/30 14:00:00,7.622146110232393,50.53709449863146,2.6959420278867605,9.350000000000001,0.8251871534460171,0.7596442354580512,103.02225061557627,130.21812139798237,3.468175466417238,2.786096256684492,3.0961534730707796,2.81,0.4824964043128648,2935270.705308816,3148237.231893345,
2025/04/30 14:15:00,7.671636764451421,50.50295427453608,2.7034529892272783,9.350000000000001,0.8253230860815998,0.7599412609132924,103.07758462486113,130.33933656498925,3.4585398885269645,2.788235294117647,3.0987584757332853,2.81,0.4817637002740456,2929385.5181721603,3151158.774612485,
2025/04/30 14:30:00,7.734227074829391,50.54907419179227,2.7036980139388054,9.350000000000001,0.8252830861756147,0.7599751837635453,103.0613018892307,130.35318037496094,3.458226455690116,2.7893048128342244,3.098375305480622,2.81,0.48160407273722117,2929813.669619026,3153635.0291581284,
2025/04/30 14:45:00,7.734958770234812,50.474178124884475,2.7113431980239153,9.350000000000001,0.8255424556529941,0.7603438100742893,103.166883253177,130.50361562901585,3.4484752822197056,2.7903743315508023,3.101822373869352,2.82,0.48101550752955347,2924014.383481861,3154821.616004518,
2025/04/30 15:00:00,7.864787212719932,50.544090424478725,2.715121004034031,9.350000000000001,0.825350535257608,0.7601878203536989,103.08875834303674,130.43995670787234,3.4436770906740812,2.7903743315508023,3.102897716104572,2.82,0.48065341218513585,2920664.8639933616,3155781.8852671916,
2025/04/30 15:15:00,7.739659619408201,50.359315301854565,2.7231847923847052,9.350000000000001,0.826002999907988,0.761054535180862,103.35435670260456,130.79366034057463,3.433479808695672,2.7903743315508023,3.107812972401834,2.81,0.48021452597885633,2915578.039836382,3155829.387694774,
2025/04/30 15:30:00,7.817821886807678,50.39795622892922,2.725864565938465,9.350000000000001,0.8258718202518919,0.7609736712930119,103.30095748557575,130.76066003875613,3.430104384801292,2.7914438502673797,3.1081373264863617,2.83,0.4798681312044245,2913035.718441314,3157456.4209926273,
2025/04/30 15:45:00,7.899489929156687,50.442010332845314,2.727927760045693,9.350000000000001,0.8258516078342338,0.7610346320987752,103.2927296299074,130.78553795450415,3.4275101184656696,2.7914438502673797,3.1089546549332785,2.82,0.4796648897730296,2912064.3368319906,3158974.8384762895,
2025/04/30 16:00:00,7.93495713843879,50.42872100866964,2.736077488520142,9.360000000000001,0.8262918598011632,0.761487320420095,103.4719427108695,130.97027865435416,3.420955743860357,2.7895299145299144,3.112851660456761,2.82,0.47960942275898194,2910268.7022203687,3157728.639197307,
2025/04/30 16:15:00,7.983996661092419,50.469386559068994,2.735985798515518,9.360000000000001,0.8261707155305512,0.7614209837047219,103.42262859166122,130.94320684655784,3.421070388990512,2.7895299145299144,3.1123912000558205,2.82,0.47954663867778147,2910184.9677700917,3158432.207389617,
2025/04/30 16:30:00,7.997941196893578,50.444901643714104,2.7392276750297353,9.360000000000001,0.8264166340922924,0.7617732056994684,103.52273450016202,131.08694755013747,3.4170215514847246,2.7905982905982905,3.114076811549307,2.83,0.4792577770688398,2909041.8392442875,3160847.849424108,
2025/04/30 16:45:00,8.048879861364924,50.41331640148451,2.7469696220922986,9.360000000000001,0.8264727877672257,0.7619309329354582,103.54559293998129,131.15131554592085,3.4073911574132083,2.7905982905982905,3.117316744118088,2.82,0.4786825766997362,2902396.2412981167,3160904.1221882827,
2025/04/30 17:00:00,8.105494024945074,50.495892016019866,2.74281759458921,9.360000000000001,0.82634240572622,0.761851291528973,103.49251840760859,131.1188141349646,3.4125492043162433,2.7916666666666665,3.114864171843363,2.83,0.47881378457867396,2906501.6972641028,3163711.381128453,
2025/04/30 17:15:00,8.17243280008097,50.48853791862058,2.749225658257632,9.360000000000001,0.8264102010946844,0.7619804057155178,103.52011582402375,131.17150523401978,3.404595025470575,2.7916666666666665,3.1177363240907687,2.82,0.4783474848110804,2901570.088906307,3164250.6398307933,
2025/04/30 17:30:00,8.16157459257255,50.51606362727256,2.745312929047429,9.360000000000001,0.8263246240933572,0.7619591320671505,103.48528004991772,131.16282352410568,3.4094473897544866,2.7916666666666665,3.115707637768942,2.82,0.4785689185681772,2904707.4465505513,3164862.335041408,
2025/04/30 17:45:00,8.25272362350762,50.499757819761385,2.7550071368282367,9.360000000000001,0.8263357699885157,0.7620149572092076,103.48981720218963,131.18560559143202,3.3974503640581886,2.7927350427350426,3.1193950204259098,2.82,0.4777777671652375,2896377.4059113483,3165807.996930236,
2025/04/30 18:00:00,8.176652756468286,50.39968910191311,2.761147687194709,9.360000000000001,0.8258012822265723,0.7614259284117132,103.2722436176285,130.945224766151,3.389894732327644,2.7927350427350426,3.1196939281011873,2.83,0.477247613344896,2884732.720854059,3159787.231033743,
2025/04/30 18:15:00,8.038299745019515,50.236385458233485,2.757462527739217,9.360000000000001,0.8294390134343679,0.7658580683325888,104.75305248718502,132.87537062945125,3.394425094028044,2.768162393162393,3.137798474088299,2.87,0.47991878649689196,2914811.107300965,3158739.646103104,
2025/04/30 18:30:00,8.25326304930104,50.78212903864181,2.7493052102375533,9.440000000000001,0.8308377557483958,0.7663841968187111,105.32243760844233,133.1110169093338,3.4335947732715857,2.7796610169491527,3.1237802583412853,2.74,0.48222095391497066,2957651.2820564294,3175743.084248831,
2025/04/30 18:45:00,8.640861472487359,52.61937822120677,2.7366411854798525,9.79,0.8330038626297455,0.7642126151884148,106.20419332350133,132.13839302343442,3.5773780106592183,2.7528089887640452,3.085841948270077,2.83,0.49608367918451385,3080639.4284285093,3129279.497936116,
2025/04/30 19:00:00,7.895546883738064,51.04134569569345,2.7987284148980938,9.690000000000001,0.8343963055352365,0.7675361728413355,106.87762413095129,133.6269723677747,3.462286640039287,2.716202270381837,3.1398683358659802,2.91,0.49234090296249344,2993469.747247241,3086605.5201844466,
2025/04/30 19:15:00,8.53563387558188,52.105723807762445,2.790005035744892,9.800000000000002,0.8329856389171041,0.7642655237715646,106.19677500867908,132.16209010718222,3.5125384629936844,2.694897959183673,3.1249475558287165,2.9,0.4975625556660601,3025765.843999935,3055410.903614253,
2025/04/30 19:30:00,8.541300512469775,52.12674218647015,2.7818419590189998,9.78,0.831807578532487,0.7633213502991698,105.71722273646056,131.73920677694278,3.5156562249312175,2.6676891615541924,3.130594016488079,2.94,0.49960939704411395,3020022.001190049,3024744.2082881737,
2025/04/30 19:45:00,8.570109789091816,52.15200983208206,2.776895876720962,9.760000000000002,0.8300884412397881,0.7615431357341259,105.01741464026261,130.9930567108858,3.514715867389629,2.6834016393442623,3.1203466309155377,2.9,0.4977181928856109,3006976.386358092,3034547.5710536405,
2025/04/30 20:00:00,8.879954365606636,52.54005698461566,2.7749502977155673,9.78,0.8282021887481985,0.7589806149888485,104.24957906907326,129.94729994283549,3.52438744868736,2.690184049079755,3.10890176080981,2.92,0.49744369685546225,3003643.590870498,3034514.3149542483,
2025/04/30 20:15:00,8.514289154307562,51.43969730231777,2.81515626628105,9.67,0.828280460606858,0.7607900224324028,104.28144114351524,130.68571350836126,3.4349780563956087,2.6514994829369183,3.1543917781762145,2.96,0.49484491014441895,2931190.786960895,2992262.656473405,
2025/04/30 20:30:00,8.74117012976194,51.84264120059038,2.799274677460662,9.680000000000001,0.8263598646286962,0.7583254161884608,103.49962539165234,129.67991534460054,3.4580386404885175,2.6539256198347108,3.1397740872610336,2.92,0.49559759583570634,2937956.7171287336,2990152.5832696576,
2025/04/30 20:45:00,8.751649950328158,51.893804302218086,2.802237020721306,9.690000000000001,0.8252674247468558,0.7568609154155228,103.05492660163904,129.08225712156823,3.457951603788947,2.652218782249742,3.136476586359377,2.93,0.49565197732715166,2928804.9512788164,2980189.8379131146,
2025/04/30 21:00:00,8.751864384007774,51.868063162224985,2.8119938394691446,9.7,0.8245383247207636,0.755899012747173,102.75813232967226,128.68970762612216,3.4495096909000305,2.6474226804123715,3.138137952268282,2.93,0.4955641074396196,2915620.4816804463,2967817.0754588,
2025/04/30 21:15:00,8.596042724447273,51.484584341409686,2.8211867070960133,9.65,0.8233879788093093,0.7552473248644633,102.28986176996699,128.42375582250423,3.420546387705485,2.6590673575129533,3.140425020718643,2.95,0.49222726273368544,2882885.238292303,2973932.2453261497,
2025/04/30 21:30:00,8.885380862629518,52.13227563943269,2.8055181399318614,9.710000000000003,0.8220184076721154,0.7527360680432192,101.73235134063313,127.39891970284917,3.4610362562958983,2.6467559217301746,3.1261882150807603,2.94,0.49585504413526454,2906271.3184605446,2954859.5762122567,
2025/04/30 21:45:00,8.791268319612925,51.78481690617474,2.8207201177203682,9.67,0.8209040417765878,0.7519727202299596,101.27872714253297,127.08739982791263,3.4282025853082656,2.6618407445708376,3.128356343909729,2.94,0.49211967205348806,2871329.484813612,2963286.8653767733,
2025/04/30 22:00:00,8.878177920091673,51.897124729591155,2.8184643917146524,9.67,0.8198682476892244,0.7507354254528399,100.85708711913058,126.58246366705181,3.430946308360887,2.6514994829369183,3.1280728232131465,2.95,0.49295352095195616,2866572.400699698,2948524.315039304,
2025/04/30 22:15:00,8.69075048809708,51.812745367189564,2.8050675534978344,9.65,0.8187754313143228,0.7496290442644294,100.41223507032991,126.13095293569202,3.4402023537603377,2.639378238341969,3.1261695543600942,2.95,0.49418357568611143,2863168.2177293687,2930565.8491186067,
2025/04/30 22:30:00,8.813633907849805,52.06587318033519,2.805348135474864,9.680000000000001,0.8175177857854479,0.7474887628869543,99.90028612535839,125.25751074399534,3.4505521356127367,2.649793388429752,3.1144299984698507,2.95,0.4939869549151472,2861656.975796298,2931323.8859915375,
2025/04/30 22:45:00,8.788079389253312,51.79487443881197,2.805780761883969,9.610000000000001,0.8155913871548445,0.7459351722816663,99.11610829155343,124.62349523670296,3.425071598804203,2.675338189386056,3.109084856866107,2.94,0.48934329422996375,2828698.984527165,2951903.340837155,
2025/04/30 23:00:00,8.822390591657893,51.7872576843468,2.803281479549258,9.590000000000002,0.8144966434650954,0.7449012542834916,98.73318886424138,124.20155650852287,3.420990746010274,2.681960375391032,3.1055885018988234,2.97,0.48826427205609085,2819818.0810802313,2955370.157055481,
2025/04/30 23:15:00,8.81959710095117,51.761323919976746,2.8107981070355708,9.600000000000001,0.8145526816945939,0.74470690053574,98.75144987336142,124.1222413468878,3.4154000516688523,2.673958333333333,3.1104277450711972,2.96,0.48880900868538746,2815176.7270392855,2944080.3181826854,
2025/04/30 23:30:00,8.903487710812954,51.94543529963022,2.804360917059555,9.610000000000001,0.8138167093007289,0.7437445597499172,98.511620765341,123.72951305706388,3.426805708758891,2.675338189386056,3.104177658322219,2.94,0.48938791844279744,2820738.565819512,2943070.591535517,
2025/04/30 23:45:00,8.73813554801012,51.667249298609704,2.8204139927646716,9.610000000000001,0.8142080433420454,0.7440107046829001,98.63914361110066,123.8381259787132,3.4073012063664923,2.6774193548387095,3.110638413921643,2.95,0.48826201275085973,2804972.049362515,2939837.041066927,
2025/05/01 00:00:00,8.86301951446086,51.944763866924916,2.824802350441099,9.62,0.8073660167760642,0.736866184021012,96.40955301499908,120.92246925655678,3.4055480017912814,2.670478170478171,3.0939384784081363,2.94,0.4883416486999007,2764860.2779818755,2896873.2344938503,
2025/05/01 00:15:00,8.84354973693155,51.86447568293784,2.828769533109324,9.610000000000001,0.8069278197842854,0.7364326854244992,96.26675908067313,120.74555982388256,3.397236815343133,2.6774193548387095,3.0932805345085015,2.96,0.48720038898080553,2755913.2219225513,2900718.59581421,
2025/05/01 00:30:00,8.976215229298134,52.05960772862937,2.8163201163256444,9.600000000000001,0.8060292116635885,0.7355542028453083,95.97393235803307,120.387053808084,3.408703415620519,2.673958333333333,3.0891174616647787,2.95,0.48797242036507016,2762073.2517767223,2898232.8157471623,
2025/05/01 00:45:00,8.936179582266618,51.96199880307023,2.8202228746302667,9.590000000000002,0.8056586476593227,0.7351902112267437,95.85317778171283,120.23850995752797,3.4004404709529408,2.6798748696558916,3.0889527210240555,2.95,0.486933872267604,2753265.2414443917,2901024.587732415,
2025/05/01 01:00:00,8.928928671254482,52.030326866687574,2.8214687713838766,9.610000000000001,0.8057265342873127,0.7349136300628547,95.87529979277339,120.12563804240955,3.40602741999745,2.676378772112383,3.088175803392982,2.95,0.487810462499926,2756986.6983973593,2894771.3312856914,
2025/05/01 01:15:00,8.964728071671402,52.128115643412684,2.8279056867090335,9.64,0.8058318836810412,0.7345051134963334,95.9096296825032,119.95892369869186,3.408883134012337,2.6701244813278007,3.0893009305639323,2.94,0.4888940968701851,2758969.7676955773,2884317.3682261324,
2025/05/01 01:30:00,8.902672706587111,51.95006847140337,2.8296630969756698,9.610000000000001,0.8053368306812065,0.734280143230209,95.74830825202613,119.867114030873,3.39616402046983,2.6805411030176898,3.089107737409256,2.94,0.48699582991188145,2746544.266733972,2893225.3124653823,
2025/05/01 01:45:00,8.912508633215396,51.81894113964063,2.8325869355849966,9.58,0.8047701385142908,0.7340008483579232,95.56364198186841,119.75313465977442,3.3820674238270123,2.6795407098121085,3.093533617506622,2.95,0.48596361785521636,2733688.3140713056,2891605.8718110546,
2025/05/01 02:00:00,9.050068463339016,51.99213232102079,2.8235355741965877,9.57,0.8037155507271045,0.732959381612902,95.2199866349635,119.32811531141371,3.389367602610447,2.6812957157784743,3.088334634671659,2.95,0.486048835739171,2735693.2033574125,2892739.5840538316,
