datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/01 02:15:00,8.958635935026564,52.11285986487479,2.8322072910992344,9.64,0.8049738702529163,0.7331917141810512,95.63003143011133,119.42292951185856,3.40370566458733,2.659751037344398,3.0932158600451922,2.93,0.48965815610060764,2749719.5025294065,2865870.6153332177,
2025/05/01 02:30:00,8.947754039628933,52.20583159387644,2.829181303390306,9.66,0.8054464702200844,0.7332870876573822,95.78403615844361,119.46185113174349,3.414415325176965,2.653209109730849,3.0931761465206415,2.94,0.4911403050260608,2759789.830741997,2859357.696960005,
2025/05/01 02:45:00,8.906645690898188,52.12213100137063,2.8280934490702445,9.66,0.8078501156675458,0.7355653269876612,96.56730486316717,120.3915935360693,3.415728714047902,2.6511387163561078,3.100749957611975,2.93,0.4916612136606164,2774479.1416621516,2868591.8685666868,
2025/05/01 03:00:00,8.874515581427886,52.10712152539509,2.817130354510639,9.65,0.8096140903055304,0.7373716462004485,97.14212596722577,121.12874680420035,3.4254715918803456,2.6549222797927463,3.101779304906352,2.94,0.4919517453648809,2792559.89334974,2883931.591152458,
2025/05/01 03:15:00,8.855108021775322,52.173987928310964,2.806464880378532,9.66,0.8118134123334307,0.7393090185471863,97.85881241442269,121.91938244981533,3.4420526932434212,2.652173913043478,3.1038179762221296,2.92,0.4934525852912291,2817812.6637461446,2892589.4047385296,
2025/05/01 03:30:00,8.745850727559912,52.01782705014506,2.807510748199369,9.66,0.8142493017545094,0.7416097927198209,98.65258836574382,122.8583212534217,3.440770442711772,2.653209109730849,3.1109450027073158,2.93,0.49357862064034885,2829454.2971504796,2903075.7980138143,
2025/05/01 03:45:00,8.696422505146245,51.9988828661414,2.8036736344527533,9.67,0.8165153267146077,0.7439143956414325,99.49221576538557,123.79882255761557,3.4490462374688917,2.6514994829369183,3.1158091771323386,2.92,0.4946472718881096,2850917.092023194,2912618.368591008,
2025/05/01 04:00:00,8.649091532941668,52.018263671965315,2.7971303518607127,9.680000000000001,0.818290535432436,0.7458602643150832,100.21484882003301,124.59292552787944,3.4606896291267413,2.6487603305785123,3.118711702109438,2.94,0.4959872986534478,2873414.1598803108,2919907.9023606405,
2025/05/01 04:15:00,8.535888045011518,51.8607484239937,2.7948781318433404,9.67,0.8201728428953802,0.7482072043844147,100.98107849098128,125.55070449073972,3.4599004120520367,2.6514994829369183,3.124370347047563,2.95,0.4959900985471599,2886796.2487205677,2933473.666296868,
2025/05/01 04:30:00,8.470561424959612,51.78216140705706,2.7846722011732976,9.65,0.8215502396915361,0.7500651090996385,101.54177450620091,126.30890964241179,3.465398906174327,2.6569948186528496,3.1257693504525985,2.93,0.49588704813205403,2902308.485752552,2950452.736153109,
2025/05/01 04:45:00,8.448389719689317,51.82423360235947,2.777695431640581,9.66,0.8233710015196125,0.7520600079139454,102.282950835723,127.1230216610147,3.4777030951498333,2.6552795031055902,3.1282796205741588,2.93,0.49716422666286997,2926051.435053479,2959431.2246585838,
2025/05/01 05:00:00,8.264701620372932,51.3114701443867,2.7821708155481724,9.590000000000002,0.824729582095721,0.7546348102383182,102.83598734452384,128.17379050340134,3.4469486727436895,2.673618352450469,3.137762189415013,2.95,0.49345825977679053,2912726.561275287,2989954.169193833,
2025/05/01 05:15:00,8.297795547787302,51.59087457124542,2.7631808125921418,9.62,0.8264583609353682,0.7562404883973336,103.53972021895076,128.82906277980746,3.481494933722948,2.6632016632016637,3.1354928326930223,2.93,0.49687262623925504,2953566.471478511,2990746.649237268,
2025/05/01 05:30:00,8.273133435627358,51.43228974043768,2.748334741810455,9.56,0.8272012263478474,0.7578846329070839,103.84211795777178,129.50003305463707,3.4784700184310107,2.676778242677824,3.135991345015134,2.95,0.4950665720877621,2959706.148620895,3018694.1625522412,
2025/05/01 05:45:00,8.03187874479039,51.09991494685016,2.753007201394204,9.550000000000002,0.8296618219473867,0.7609663385759429,104.8437510032239,130.75766757966787,3.4689338971447654,2.6753926701570676,3.1475120322196375,2.95,0.49507523545802007,2968175.906437623,3027227.809709898,
2025/05/01 06:00:00,8.062183676309644,51.10109728775706,2.7329501689441935,9.510000000000002,0.8309401925364308,0.7630582488785745,105.36413648491742,131.6213669856553,3.4797560921771034,2.6898002103049423,3.1443349260941624,2.95,0.4941990115571613,2989711.4104959983,3059898.8488927837,
2025/05/01 06:15:00,8.009832396582055,50.93168376125277,2.723201226788497,9.470000000000002,0.832707294273008,0.7657473543742989,106.08346943600337,132.82578325090518,3.4775248728747394,2.704329461457233,3.145985748709586,2.92,0.4925547350861446,3003087.087325054,3093874.0692859646,
2025/05/01 06:30:00,7.833076969504134,50.70606473662383,2.722558713539789,9.460000000000003,0.8347616260243385,0.7688335317606033,107.09762616581727,134.20804298277963,3.4746725398257414,2.709302325581395,3.1517386796332008,2.92,0.492274433719085,3019567.2197072157,3114343.080884025,
2025/05/01 06:45:00,7.788318035613145,50.45461702065961,2.714507115286488,9.4,0.8360259874050637,0.7719359103429577,107.85904548086303,135.59755902500422,3.462875432178754,2.728723404255319,3.1547936833537413,2.88,0.48966010649657216,3028984.62381236,3156907.5565496203,
2025/05/01 07:00:00,7.714157528884755,50.30304012575806,2.7150612458780183,9.39,0.8378989404675175,0.775359357995665,108.98696876265068,137.13087783407133,3.4584855182386085,2.7337593184238553,3.161530963186426,2.88,0.4894161761247054,3049408.901248139,3181298.316878497,
2025/05/01 07:15:00,7.814415003815611,50.026497323315596,2.6952123819009413,9.260000000000002,0.836615698667959,0.7751932917921014,108.21417934741739,137.05649888650305,3.435721823698693,2.73866090712743,3.16601225594337,2.88,0.48578839423391484,3021728.947620516,3198528.6449589925,
2025/05/01 07:30:00,7.59446363269285,49.68360186959518,2.701828965593346,9.24,0.8377685601428111,0.7775840987683118,108.90845157677497,138.12731102600156,3.4199055964191327,2.7294372294372296,3.1787903303015375,2.9,0.4857729676513739,3020950.3808713476,3197902.009118789,
2025/05/01 07:45:00,7.532604462359018,49.63776771075203,2.692211762847778,9.23,0.839403324096005,0.7806730918575117,109.89293344127303,139.5108318755209,3.428407871688613,2.7378114842903574,3.1791441293522005,2.9,0.4858717379079434,3049075.2908156198,3226398.3639070555,
2025/05/01 08:00:00,7.517444524880943,49.59743212160936,2.69172527897694,9.220000000000002,0.8389326259076586,0.7801336210920289,109.60947121470763,139.2692097578206,3.4253124091119367,2.7429501084598695,3.176436395079613,2.89,0.4849728464413498,3040554.9981216,3228981.575797306,
2025/05/01 08:15:00,7.569299605314029,49.86467760738651,2.6937862594112603,9.270000000000001,0.8376424559349168,0.7773753766132305,108.8325095391192,138.0338270184315,3.4412529827166027,2.7411003236245954,3.1651222638712806,2.83,0.486101726817169,3035371.693690798,3208942.0501944446,
2025/05/01 08:30:00,7.484299295812548,49.89465324476987,2.6999230263768172,9.31,0.8385562211745865,0.7784580871158989,109.38279406495835,138.51875932846409,3.448246453341904,2.7551020408163267,3.1597111083111664,2.86,0.4860549375021552,3049791.5747737787,3224790.45179036,
2025/05/01 08:45:00,7.630947537095949,50.1632166163115,2.6873445410051233,9.32,0.8384390091538729,0.7782755356916815,109.31220704934393,138.43699685953058,3.4681075901470098,2.7585836909871246,3.151416215360778,2.86,0.48682280597877226,3066916.2829627874,3232945.2791853906,
2025/05/01 09:00:00,7.609929313326859,50.20847337032734,2.6900744311965004,9.340000000000002,0.8384079718074553,0.7780601217249726,109.29351584648485,138.34051567436464,3.4720228896587537,2.7580299785867237,3.149320283448877,2.85,0.48724645704304337,3068397.5660361135,3229026.502796164,
2025/05/01 09:15:00,7.668105554707324,50.328136038544244,2.687076959728583,9.350000000000001,0.8381212578118963,0.777596053019696,109.12085194087182,138.13266518366964,3.4796174951924073,2.7572192513368985,3.1456020561127387,2.85,0.4876566380106049,3071411.033093087,3226895.5902370242,
2025/05/01 09:30:00,7.695675021090153,50.38920859347928,2.6877896932933436,9.360000000000001,0.8379359111574818,0.7772629721325935,109.00923312302402,137.98348247636514,3.482415318190766,2.7564102564102564,3.1438025538026686,2.85,0.48786561466251016,3071226.352471726,3224003.850616684,
2025/05/01 09:45:00,7.683215943245045,50.391693824304525,2.6913266545369794,9.37,0.837848400523043,0.7771381432356357,108.9565327729922,137.92757319571308,3.4815543420581294,2.755602988260406,3.1433381824202837,2.85,0.48789796744186953,3068613.6604756964,3220844.1057965225,
2025/05/01 10:00:00,7.564515650393105,50.27086444598757,2.698998645125769,9.380000000000003,0.8379915995479713,0.7773661476566868,109.04276959192846,138.02969348578728,3.4753629895071363,2.7537313432835817,3.145615777951211,2.84,0.4878440031560593,3062822.231873931,3215459.784629911,
2025/05/01 10:15:00,7.640096048417604,50.41228507009794,2.6957485324837527,9.39,0.8374437223081972,0.7764546357028838,108.71282886535246,137.6214388357314,3.4832625843436658,2.7550585729499466,3.140093952643406,2.84,0.4880157964720332,3062891.4512665155,3213322.2971588206,
2025/05/01 10:30:00,7.761845914810522,50.547979605761554,2.6968576899888315,9.4,0.83700855982435,0.775691847130367,108.45076682720915,137.27979550296783,3.485538015184972,2.7574468085106383,3.136648565803455,2.83,0.4878421290309242,3060501.77966591,3213047.7920889007,
2025/05/01 10:45:00,7.789224619571087,50.60511796978244,2.6984988376120587,9.41,0.8366219424400307,0.7750515972825639,108.21793945012956,136.99303571175625,3.4871239775396936,2.760892667375133,3.132888674430532,2.82,0.4875658349349046,3056597.1486107283,3212499.103834478,
2025/05/01 11:00:00,7.697278218698102,50.504969606996326,2.7068259105096115,9.42,0.8365210022265427,0.7748579391769654,108.1571515856849,136.90629870100145,3.480090819075434,2.7632696390658174,3.1330668643693196,2.82,0.48704973686363023,3047352.734213022,3209406.0802697274,
2025/05/01 11:15:00,7.77496328810571,50.60389031297899,2.708500731514167,9.430000000000001,0.8359878444443235,0.7739684312686883,107.83607515965825,136.50789938402173,3.4816309592533248,2.7667020148462353,3.1289108546794915,2.82,0.486716679278386,3042296.351682037,3208355.1694299877,
2025/05/01 11:30:00,7.780775851854287,50.645116171512086,2.709998894779062,9.440000000000001,0.8356422501876734,0.77335864547601,107.62795258790642,136.23478405694374,3.48339625458394,2.7690677966101696,3.1256672522841384,2.81,0.4865747363986282,3038721.1375394715,3206406.096213963,
2025/05/01 11:45:00,7.702414716262808,50.50689650809937,2.723446863699172,9.45,0.8356667486348544,0.7734184220475617,107.64270595758742,136.26155722563186,3.469867588003668,2.772486772486773,3.12798490770136,2.81,0.4856425555566901,3025998.1383676846,3204918.2089425195,
2025/05/01 12:00:00,7.824419741137319,50.65490410764369,2.72363759856298,9.460000000000003,0.8350623728477523,0.7723684341226635,107.27874087225086,135.79128094339728,3.473296155476484,2.774841437632135,3.1235482146756923,2.81,0.4854849547303511,3022300.6059384067,3203022.293340848,
2025/05/01 12:15:00,8.00811736276438,50.908990112427205,2.7173357897941175,9.470000000000002,0.83437937893621,0.7712307939947538,106.86743065333552,135.28174635049555,3.4850311969421743,2.7740232312565993,3.117401777382995,2.8,0.48596079171730544,3025374.9691231973,3200178.657193074,
2025/05/01 12:30:00,7.973577245964293,50.803153417023225,2.7311759212162774,9.48,0.834326994222325,0.7711272220414906,106.83588371306259,135.23535778546696,3.471032358757126,2.7721518987341773,3.121579677183927,2.81,0.48540705792342537,3012043.501400399,3193147.486728083,
2025/05/01 12:45:00,7.932958374047075,50.89776835804901,2.735886683218837,9.520000000000001,0.8343768883542438,0.7708311190442135,106.86593078371602,135.10273700630722,3.4796762813288344,2.7626050420168067,3.1207273907891984,2.81,0.4870351305854381,3017111.4032514454,3177742.342975735,
2025/05/01 13:00:00,8.026599694609331,51.16061253451403,2.729557769226614,9.550000000000002,0.8339968520715862,0.7699019107962051,106.63706665480781,134.6865564103791,3.498735255823464,2.7549738219895286,3.115070543720375,2.83,0.4888057267618348,3027688.518112476,3166364.3588246303,
2025/05/01 13:15:00,8.111350658842923,51.29259710238557,2.7366878929418528,9.58,0.8338151309478181,0.7693695715336584,106.53443578847809,134.44812840245464,3.5005818620046605,2.7484342379958244,3.1151046503926336,2.84,0.4896226889476439,3026811.6641029813,3155115.220471281,
2025/05/01 13:30:00,7.9260014396107294,50.98601199576524,2.7591629307380594,9.590000000000002,0.8341473526058024,0.7699056461068631,106.72770056329666,134.68822940868063,3.475691809702131,2.743482794577685,3.124831071874897,2.86,0.4888912870835963,3007007.2853830364,3143659.263249612,
2025/05/01 13:45:00,8.214119898779472,51.34157946106677,2.7474714201842447,9.590000000000002,0.8327751225450031,0.7683373088662883,106.11108024643534,133.98579103838975,3.49048216827562,2.7393117831074036,3.1176312873485537,2.86,0.48963967134548086,3011478.301689203,3138918.5675308947,
2025/05/01 14:00:00,8.15808778868103,51.21270458142163,2.757442172345377,9.590000000000002,0.8327107038746836,0.7682683719438843,106.08485738032279,133.95491506466715,3.47786078568716,2.7361835245046926,3.1223401225277017,2.87,0.48922446143397114,2999689.210178579,3131830.054794716,
2025/05/01 14:15:00,8.300745648883947,51.33098904104952,2.758657982021188,9.590000000000002,0.8319129935507794,0.7673578694418158,105.76013395919395,133.5471125352428,3.476328005320068,2.733055265901981,3.1218660170593098,2.87,0.4892590363706352,2994470.0671920585,3125948.4526278106,
2025/05/01 14:30:00,8.175963327556076,51.2657691248296,2.777461107795154,9.64,0.832554182589136,0.7674300568423368,106.0211423627323,133.57944435691402,3.470795674850177,2.7178423236514524,3.129174336744727,2.88,0.4908915124494392,2990364.4916890296,3101336.8636018317,
2025/05/01 14:45:00,8.324553089842027,51.44457988966809,2.778290714645323,9.65,0.8313376656304164,0.7659049880260983,105.5259355979838,132.8963853654281,3.473358619071626,2.715025906735751,3.1257194708188716,2.87,0.49118545334145625,2984801.4407615066,3091928.683179215,
2025/05/01 15:00:00,8.457235266938937,51.621783392395855,2.773723076419621,9.65,0.8299069794491851,0.764267425205848,104.94354710754621,132.16294173549008,3.479078384586402,2.715025906735751,3.1198547493788276,2.87,0.49127824925736974,2980295.3694390324,3086114.804315112,
2025/05/01 15:15:00,8.491006723588328,51.6332949993959,2.781813553676636,9.66,0.8293327261840193,0.7634792707968349,104.70978620553124,131.80993736609489,3.4725547969355026,2.712215320910973,3.1209474191251165,2.88,0.4911938833551193,2970444.5901894793,3076952.7631727806,
2025/05/01 15:30:00,8.447702248554663,51.491695592859855,2.7960246901658263,9.66,0.8286973479309092,0.7627470109079044,104.45114319454593,131.4843544352766,3.4549051136694673,2.712215320910973,3.124479575434188,2.89,0.49017012746893607,2950258.904913433,3068587.8986392827,
2025/05/01 15:45:00,8.636709988303494,51.691733272659235,2.793987658171303,9.66,0.827205738532634,0.7608740828358261,103.84395472989661,130.72001829827286,3.457424005345314,2.712215320910973,3.1193417342422682,2.89,0.49001528214449763,2943526.044503405,3063482.6178007363,
2025/05/01 16:00:00,8.690320326315202,51.73166837136671,2.801135610487462,9.67,0.826444420753144,0.759776279141793,103.53404559806702,130.27200801575904,3.452171313589919,2.7094105480868667,3.119381190327794,2.88,0.4899348658000379,2933537.995212559,3054070.154336557,
2025/05/01 16:15:00,8.757489935790261,51.75258765883967,2.8066967484327776,9.67,0.8257328605067213,0.7588832107741031,103.2443912327664,129.90754958490888,3.4453312440681745,2.7094105480868667,3.1194400494231687,2.89,0.48942914652746033,2923373.0575195053,3049653.024521328,
2025/05/01 16:30:00,8.785355792016674,51.74672745439426,2.811359377040474,9.67,0.8251982196865093,0.7582121912687106,103.02675534287482,129.63370860604343,3.4396171755813154,2.7094105480868667,3.1196051710974118,2.89,0.4890226257527402,2914900.830049763,3045765.7660262976,
2025/05/01 16:45:00,8.799633671468712,51.76012629700932,2.8166537856338296,9.680000000000001,0.8249441981963663,0.7577524980107457,102.92335098059552,129.4461092132807,3.4367021070790624,2.706611570247934,3.120450767778508,2.89,0.48916043342953947,2910229.277501838,3039207.9185894495,
2025/05/01 17:00:00,8.894904861260216,51.8389969806272,2.8181447550154024,9.680000000000001,0.8242015317012968,0.7568208024582634,102.62103421495583,129.06588714813094,3.4348838833678346,2.706611570247934,3.1188747294901935,2.91,0.4889146391376695,2904346.5085147307,3036049.372527643,
2025/05/01 17:15:00,8.874201143041603,51.730897684107674,2.8298128232903066,9.680000000000001,0.8238343615578572,0.7563601774106801,102.47157050420157,128.87790749490927,3.4207209467461457,2.706611570247934,3.122192480726824,2.92,0.48808056532569644,2889550.634722167,3030682.2940238654,
2025/05/01 17:30:00,8.969771855138958,51.78863400193757,2.838205060774303,9.690000000000001,0.8232443276165121,0.7554801838183322,102.2313857726244,128.51878483932867,3.414129632112075,2.703818369453044,3.1233727673601384,2.91,0.4879371491884345,2880503.043133656,3022927.4456591657,
2025/05/01 17:45:00,9.019230586540914,51.90482574907276,2.831285437750109,9.690000000000001,0.8225138945136004,0.7545642419382176,101.93404884595132,128.1449917990109,3.422473718404102,2.703818369453044,3.118400136829645,2.92,0.4882659152253594,2882248.268003968,3020781.5731711322,
2025/05/01 18:00:00,9.047409943298248,51.883807877555114,2.8379731636014984,9.690000000000001,0.8219016816137149,0.7537965447564877,101.68483574018833,127.83169696028123,3.4144086083263074,2.703818369453044,3.119083999188196,2.92,0.4877121728132244,2871244.8055149475,3015925.8774577896,
2025/05/01 18:15:00,9.003503274792365,51.82612470643812,2.8464353656367223,9.7,0.8216080639036611,0.7532913732239973,101.56531297051009,127.625538024753,3.4077710378047517,2.7,3.1212335526772783,2.92,0.4877351065882063,2862308.2423044387,3006263.04493956,
2025/05/01 18:30:00,9.15904625450861,51.96297847100362,2.846980852691277,9.7,0.8207396003510936,0.7522045554536226,101.21178807873795,127.1820110636116,3.4071181022627886,2.6989690721649486,3.1194008136545834,2.92,0.4876018605107997,2857296.727329823,3002600.370553662,
2025/05/01 18:45:00,9.049674994485713,52.027149300334486,2.861834989726309,9.770000000000001,0.821426428560885,0.7521008832539353,101.49137479002475,127.13970276047971,3.4138935456003887,2.678607983623337,3.1244397470827296,2.92,0.4906053696844505,2863097.1630442855,2972748.386069422,
2025/05/01 19:00:00,9.189362926914953,52.259932053040245,2.8509508451567798,9.770000000000001,0.8202000448139863,0.7505684430061343,100.99215155824865,126.51431864847552,3.4269268502462475,2.678607983623337,3.11654574861746,2.92,0.4910868751275072,2866028.342852597,2970063.9821733027,
2025/05/01 19:15:00,9.005684410165259,51.92946089263057,2.8723245827974497,9.770000000000001,0.8203496303698318,0.750757083335309,101.05304325287392,126.59130218171288,3.4014261683770717,2.6775844421699078,3.1252433167700535,2.92,0.48983271579279264,2843656.1453551925,2961705.672408948,
2025/05/01 19:30:00,9.221742662616577,52.213887457940245,2.862039303603559,9.770000000000001,0.8192073004871147,0.7493279492649824,100.58803577275658,126.00807700031007,3.413649836219479,2.678607983623337,3.1176934104600127,2.93,0.4901819501909412,2847833.1596124573,2961913.9322646256,
2025/05/01 19:45:00,9.27851883002495,52.281302598882576,2.861720749744885,9.770000000000001,0.8183806398186497,0.7482949870434372,100.25152755374688,125.58652832161812,3.4140298283370143,2.678607983623337,3.1150057001819658,2.93,0.4900516307119918,2842374.6916908612,2957778.8300129627,
2025/05/01 20:00:00,9.314835961344329,52.332202790580425,2.8613568707906363,9.770000000000001,0.8175991004032892,0.747318406541296,99.93338681379261,125.18798884772242,3.4144639907500953,2.678607983623337,3.1123919594381606,2.94,0.489936810876462,2836982.7369641927,2953524.679469843,
2025/05/01 20:15:00,9.302619757321338,52.31156498987565,2.864102872257541,9.770000000000001,0.8170987135852439,0.7466931431183629,99.72969467822017,124.9328207841811,3.4111903223291344,2.678607983623337,3.1117729392448354,2.93,0.48967570048360964,2830114.7725015786,2949454.786916058,
2025/05/01 20:30:00,9.413772875962366,52.42931380603602,2.863228274874373,9.770000000000001,0.8161422176363331,0.7454962494275379,99.34033449630061,124.44437218132639,3.4122322993714738,2.6796315250767657,3.1082244137465156,2.94,0.4894588292458368,2824940.8314886265,2946618.823163685,
2025/05/01 20:45:00,9.43550876530577,52.49066014921749,2.8604354732395443,9.770000000000001,0.8153402038605878,0.7444940905495449,99.01385927183338,124.03539425159053,3.415563850819935,2.6796315250767657,3.104561388954028,2.94,0.4895039412134689,2821424.311380765,2942419.60045071,
2025/05/01 21:00:00,9.444264066257745,52.48956098925231,2.863276828285337,9.770000000000001,0.8146778974046618,0.7438138424475822,98.79225353978545,123.75778711108367,3.4121744371642646,2.6796315250767657,3.1037128882452736,2.94,0.48925322742458077,2814832.310095873,2938491.638144784,
2025/05/01 21:15:00,9.332308401745195,52.305689703075075,2.8749636397646383,9.770000000000001,0.8145158613896749,0.7436500753963255,98.73945135145797,123.69095428541685,3.3983038480444336,2.6806550665301945,3.1070572080974173,2.94,0.48841105324935674,2801065.822292928,2933992.390779192,
2025/05/01 21:30:00,9.493980785492056,52.53615739654805,2.8672048539783814,9.770000000000001,0.8130170591750899,0.7421508441314654,98.2510411866028,123.07912265634899,3.407499811687214,2.6806550665301945,3.1001167671716465,2.94,0.4887562734406157,2802181.8952930556,2931109.005644144,
2025/05/01 21:45:00,9.408073498326587,52.406071075725606,2.8755353395984953,9.770000000000001,0.8125351964320826,0.7419955110361485,98.09401802539672,123.0157317019409,3.397628213939518,2.6806550665301945,3.1009991174017295,2.92,0.48803555714285785,2790175.18597719,2926980.347344841,
2025/05/01 22:00:00,9.647108316007404,52.8192722396156,2.8675143453650027,9.770000000000001,0.8061276981271114,0.7360503777599778,96.00602584536158,120.58954125178879,3.4071320395631317,2.6867963152507675,3.0765655976356783,2.93,0.487213641158217,2763593.037924372,2908647.6476087472,
2025/05/01 22:15:00,9.568941241044342,52.64944613897865,2.8597868294012176,9.770000000000001,0.8127659185784253,0.7432623728076129,98.16920275653328,123.53273406148874,3.416338553473807,2.6755373592630503,3.095895018052909,2.94,0.4890073287703363,2808891.2179604922,2935176.51416075,
2025/05/01 22:30:00,9.486490127679133,52.60017686909271,2.869432884419803,9.79,0.8120175594481518,0.7427409557050976,97.92533722002015,123.31994535921531,3.411824006463748,2.6925434116445355,3.0870869945222563,2.92,0.4872512239093651,2798690.0535839247,2945143.755860783,
2025/05/01 22:45:00,9.275983020546164,52.253527278246565,2.9192161904465874,9.860000000000001,0.8138309129343796,0.7441514328671985,98.51624926067366,123.89555671423757,3.377618976034659,2.6815415821501016,3.103797169830876,2.91,0.4869912237389922,2775231.674434194,2923498.69102637,
2025/05/01 23:00:00,9.494661243879023,52.35098280440269,2.916075117019243,9.83,0.8124993444514838,0.7438156907758158,98.0823350484319,123.75854140809719,3.370969404261452,2.65412004069176,3.11257634582054,2.96,0.4882036187293912,2767074.4086272228,2900795.1082535977,
2025/05/01 23:15:00,9.907135169371884,53.24247307627894,2.8497463269255943,9.81,0.8087417679866477,0.7408092842107687,96.85786491967679,122.53163621378725,3.4424116656668775,2.671763506625892,3.0727307620875473,2.92,0.4897699943145055,2808875.7819693675,2926215.821387717,
2025/05/01 23:30:00,9.499174967909198,52.69251735778806,2.89453540446939,9.860000000000001,0.8109430116034435,0.7428515606383876,97.57517754926589,123.36508288943037,3.4064188625143044,2.665314401622718,3.0892671671427863,2.94,0.488947305425104,2784934.6372187627,2910841.99621102,
2025/05/01 23:45:00,9.526653925038772,52.49314124214533,2.8982729647863437,9.81,0.8098741004763701,0.7429868195842525,97.22685469871637,123.42028164571164,3.384774353275306,2.675840978593272,3.089748408231031,2.92,0.4859341909513549,2764297.7606653296,2924328.0082961572,
2025/05/02 00:00:00,9.9977080986759,53.29311961550394,2.9063686740278762,9.850000000000001,0.7990033773506444,0.7263730854620669,93.68444488486062,116.75445159338346,3.389108920703129,2.6619289340101524,3.071251895872283,2.94,0.48903949382404605,2708391.6763823098,2829794.3200165327,
2025/05/02 00:15:00,9.94282089748691,53.14228822745946,2.907880057929252,9.82,0.797815916151795,0.7254311239550545,93.2974904793665,116.39226508541205,3.377030621748883,2.6731160896130346,3.068391219630693,2.92,0.48700528756440364,2692415.615203684,2836098.5179157187,
2025/05/02 00:30:00,9.867303877375036,52.94249773539491,2.918345551706021,9.81,0.798098732964207,0.7258342034159841,93.38965114248572,116.54725012599611,3.361493636099818,2.6687054026503567,3.076082310700449,2.91,0.486463942148042,2681353.1730936114,2830572.6671932624,
2025/05/02 00:45:00,9.815129269057138,52.9415743059144,2.931188339873213,9.850000000000001,0.7987970672495922,0.7259865656268122,93.61721523341764,116.60583376945861,3.3604118391198496,2.66497461928934,3.0786693941615852,2.9,0.487261241897595,2682047.046485241,2822283.7228578134,
2025/05/02 01:00:00,9.753498402222078,52.74764499939806,2.944129276730394,9.83,0.7968588315810832,0.7241596701913043,92.98560821203245,115.90338799722667,3.3388479499503223,2.673448626653103,3.077275582773776,2.93,0.48491620692174847,2653588.9344039466,2818673.8947742074,
2025/05/02 01:15:00,9.8877726696374,52.927136411272954,2.9516368460459113,9.850000000000001,0.7947774604070077,0.7216372350197089,92.30735805442424,114.93350549187659,3.337131399885902,2.655837563451777,3.077863548600658,2.93,0.4863263327860871,2640859.0174625586,2789361.0619921,
2025/05/02 01:30:00,9.992978151364753,53.47379068607444,2.9279540074872483,9.9,0.7930519287668379,0.7191213287186656,91.74506425432698,113.96613335324668,3.3812006522930727,2.6454545454545455,3.060813815862035,2.92,0.4900801888223184,2663805.5070188297,2771642.7477250667,
2025/05/02 01:45:00,9.902982976701992,53.086682501202745,2.9531760955933035,9.87,0.7919160457005284,0.7182673824987555,91.37491745958172,113.63778893887589,3.342164395387022,2.6575481256332325,3.066403770341645,2.93,0.48641278774065055,2626832.6065282314,2773585.8708100477,
2025/05/02 02:00:00,10.02736369555089,53.297274024846786,2.9425003317860905,9.860000000000001,0.7895899619274107,0.7161366280909519,90.6861164049967,112.81850864711713,3.350891720720726,2.6551724137931036,3.0583252964818013,2.92,0.48682391206262166,2623714.4961326323,2765738.304195582,
2025/05/02 02:15:00,10.185923670381953,53.87789308294407,2.91219393936724,9.880000000000003,0.7857705339568576,0.712338536010924,89.60507551152389,111.35813293415127,3.3926311934248186,2.6295546558704452,3.0433405806743417,2.89,0.49140260063460317,2638127.5073156175,2730438.926620036,
2025/05/02 02:30:00,10.03899458503173,53.78248035097755,2.9165095274750836,9.9,0.7867833921185576,0.7129575339690416,89.89175223393035,111.59613916605991,3.394468595674621,2.6333333333333333,3.0432972347351406,2.93,0.491504274195141,2641511.9059366616,2732829.7724999073,
2025/05/02 02:45:00,9.92524510006308,53.62763843405418,2.917136218834692,9.89,0.787455780634759,0.713638015934961,90.08206331923967,111.85778614965089,3.39031133895789,2.6501516683518704,3.040464287769393,2.94,0.48978096140048283,2640482.4934460935,2750667.2276371457,
2025/05/02 03:00:00,10.078559330718804,53.90413429522471,2.9044545298129565,9.9,0.7874664649880903,0.7134281991289836,90.08508739063578,111.77711107354162,3.408557406694037,2.6565656565656566,3.032682037373506,2.94,0.4903410647363615,2656119.1511905603,2760761.7552019292,
2025/05/02 03:15:00,9.877781768368095,53.445388632716174,2.914383449372728,9.860000000000001,0.7890518433861727,0.7153775911396602,90.5338087418874,112.52665707913117,3.38321987181275,2.6490872210953347,3.0486577670402206,2.95,0.4893166254433419,2643628.557328895,2759066.589057464,
2025/05/02 03:30:00,9.750317823278976,53.2766971187732,2.910631483975369,9.840000000000002,0.7896986519779767,0.7161809170523264,90.7168797523586,112.83553786130794,3.3807096687349896,2.658536585365854,3.048189451976574,2.93,0.4882305049932642,2643928.6913921456,2771400.060809895,
2025/05/02 03:45:00,9.750239902667204,53.282648067044306,2.9046224840431076,9.83,0.7898989300966849,0.7164330775515204,90.77356594674792,112.9324941912333,3.3842607960250555,2.6744659206510684,3.042264636230726,2.93,0.48698548993261254,2648073.2951211208,2789610.886162294,
2025/05/02 04:00:00,10.420326113395163,54.591296004916785,2.864864884822877,9.940000000000001,0.7914273375015399,0.7163168535659904,91.21566359025132,112.88780578396148,3.4696226173383917,2.6770623742454727,3.017865622650366,2.92,0.4925600396482848,2725221.7316584713,2807548.920228821,
2025/05/02 04:15:00,9.578251207254482,52.618000809777755,2.9124270271045845,9.79,0.8009468034290583,0.728364197990151,94.31774328948893,117.52003924016357,3.3614576121183766,2.6547497446373853,3.0912344971458365,2.94,0.4881739641575304,2694933.6498160614,2825503.4231992145,
2025/05/02 04:30:00,9.483204991500259,52.672324603651646,2.8979288681468907,9.83,0.8074125224063748,0.7343733190007928,96.42470766471708,119.90513877385162,3.3920777380177354,2.664292980671414,3.0956606368041637,2.91,0.4901638768177052,2754005.230013642,2864534.528349402,
2025/05/02 04:45:00,9.648429892885929,52.8754315425665,2.8864957118339194,9.840000000000002,0.8100491631046285,0.7368310740061091,97.2839018302856,120.90814096837819,3.408977868790323,2.6554878048780486,3.101400183618986,2.91,0.49216646469412006,2784975.3015384967,2873629.0555652534,
2025/05/02 05:00:00,9.531143279630214,52.85405311165937,2.877823942404492,9.850000000000001,0.8119192100718208,0.7384938435063688,97.89328840488136,121.58671204406275,3.4227250162392093,2.6416243654822336,3.10708962749411,2.97,0.4944648206696475,2804566.3100304287,2867356.530167262,
2025/05/02 05:15:00,9.293493394055702,52.50772781364719,2.8513578127363477,9.78,0.8157741789185706,0.7433245684967523,99.19051721556201,123.55811592931478,3.429944834112025,2.664621676891616,3.109293389132259,2.91,0.4925379012435903,2833721.3882331788,2919584.867140109,
2025/05/02 05:30:00,9.093454690668636,52.08576757076031,2.8375848616052886,9.7,0.8177198888451308,0.7468398189008519,99.98255608602105,124.99267871608086,3.418399967961656,2.675257731958763,3.117424840323065,2.95,0.49048307476477526,2841054.212834569,2951305.1141352262,
2025/05/02 05:45:00,8.864544355784915,51.76527039406972,2.8347478620865005,9.690000000000001,0.8226595478710833,0.7532996074948856,101.99333986316184,127.62889840515636,3.4182934325833583,2.6821465428276574,3.1305550028681686,2.96,0.49057662809757324,2877546.8139020554,2988095.0636187084,
2025/05/02 06:00:00,9.001467402648757,51.86886174753715,2.808057684670504,9.630000000000003,0.8218622659950645,0.7533058317180272,101.66879085001956,127.63143849132932,3.4294167290690756,2.697819314641744,3.120504145422029,2.92,0.4889660221195108,2885318.79759752,3015538.6588993324,
2025/05/02 06:15:00,8.923184677308427,51.677887661334125,2.796556877678412,9.600000000000001,0.8259792950867411,0.7590062018568189,103.3447071964798,129.95774186428875,3.4327926875456694,2.7114583333333333,3.1284778816038865,2.88,0.48832175802210576,2921258.821547729,3060982.9556361726,
2025/05/02 06:30:00,8.709884501573356,50.895894549349975,2.79332557667567,9.460000000000003,0.8279244815682085,0.7635831082376049,104.13653298848465,131.85644483960687,3.3866442490596906,2.7389006342494713,3.1433013211110588,2.91,0.4822282467131602,2902195.410020294,3116106.9806038337,
2025/05/02 06:45:00,8.537003556278478,50.438846837829544,2.797898641441566,9.41,0.8308107266045014,0.7677343945610464,105.311434872476,133.71575336342772,3.3632383463153874,2.7555791710945803,3.1547259679756516,2.87,0.4793054811575684,2904847.848041717,3155687.5771452277,
2025/05/02 07:00:00,8.527329792649596,50.40182536715423,2.7940477859950392,9.41,0.8333907898297143,0.7708540801873622,106.36169952636611,135.11302101127075,3.3678736803167575,2.769394261424017,3.155999119806193,2.87,0.47871936052105885,2928506.4578731814,3188869.8159538647,
2025/05/02 07:15:00,8.65370461137627,50.654758244783295,2.7820744106611563,9.42,0.8328975083453902,0.770304227454384,106.16089975435044,134.8667489419367,3.385962634177477,2.7717622080679405,3.1473590269773952,2.84,0.479502831140866,2941492.9911632794,3192971.291695443,
2025/05/02 07:30:00,8.546599186235426,50.62014242985845,2.7852564743174475,9.440000000000001,0.833312498858722,0.7706112661785058,106.32982967187752,135.004267694539,3.389274950815206,2.780720338983051,3.143290189860882,2.86,0.479236491530722,2944754.389054104,3199924.5765403323,
2025/05/02 07:45:00,8.533390788326699,50.71452879952125,2.77721268665111,9.45,0.8335706993049525,0.770945930995601,106.43493515907788,135.15415982400407,3.4026922192247513,2.772486772486773,3.1419286982553123,2.84,0.4807068122765816,2957310.935282644,3194694.527833432,
2025/05/02 08:00:00,8.498534786183768,50.63847415737325,2.7893171697733723,9.460000000000003,0.832990584132953,0.7702914298177856,106.1987880544754,134.86101704272468,3.391511048838025,2.7780126849894287,3.141089993615611,2.83,0.47961826276398095,2942346.765588591,3192421.2239208356,
2025/05/02 08:15:00,8.725635027871647,51.00116419067467,2.7812942238280645,9.48,0.8314849901434611,0.7684458440787726,105.58590689139415,134.03440258430226,3.408485128535628,2.773206751054852,3.132277512078102,2.84,0.4808517400424152,2947491.9383197627,3182239.313270944,
2025/05/02 08:30:00,8.424925033154523,50.74428316988599,2.789936346642192,9.49,0.8312181581486023,0.7681665353573415,105.47728776532169,133.9093037484102,3.401511296636435,2.7702845100105375,3.1332315867661134,2.85,0.48076953236341363,2934230.8690962414,3168965.5099918093,
2025/05/02 08:45:00,8.793878822835438,51.453216312166376,2.7570379848661566,9.510000000000002,0.828857936441052,0.7653369444574762,104.5165138546027,132.6419658513898,3.449353999546609,2.765509989484753,3.1123910693154615,2.87,0.4835455511592514,2960123.0421730876,3161581.5936704082,
2025/05/02 09:00:00,8.463496124111316,51.48862611698911,2.778188621706603,9.630000000000003,0.8302917036542875,0.7655044859135364,105.10015653872904,132.71700554585343,3.466287322883219,2.7393561786085145,3.1159092300685,2.91,0.4881446375779526,2974017.5435454287,3118474.9568367004,
2025/05/02 09:15:00,8.787412254869025,52.08242608195542,2.7564170881422947,9.67,0.8307656268808603,0.7657016829511172,105.29307615739017,132.80532759938188,3.5081773515332397,2.7156153050672183,3.112015854585075,2.9,0.4926661301132819,3015224.6024981053,3104994.3819179647,
2025/05/02 09:30:00,8.807686451112374,52.091693415268594,2.759324832783801,9.67,0.8299208537082813,0.7648943075667765,104.94919489314445,132.44371439877276,3.5044804747559297,2.7156153050672183,3.110280799491094,2.9,0.49227962846192985,3005772.949952484,3100051.4152435134,
2025/05/02 09:45:00,8.602964250653542,51.72872060837301,2.778137248826129,9.66,0.8298200209241894,0.765100053428538,104.90814895750792,132.53586536228752,3.4771500234848824,2.7008281573498967,3.123155688714632,2.92,0.4918962169203914,2979909.6639542985,3078095.178226806,
2025/05/02 10:00:00,8.432416304764445,51.48945212337503,2.7916316857659655,9.66,0.8294051602245167,0.7647765977937686,104.73927188313901,132.39099368349537,3.4603418671791935,2.7060041407867494,3.124514422790311,2.92,0.4904702467382038,2960076.843648005,3075104.420319659,
2025/05/02 10:15:00,8.455967611571225,51.65733337768779,2.78616324136386,9.680000000000001,0.8286003996219994,0.7637491153129372,104.41167850968552,131.93079730439885,3.474311862380872,2.7014462809917354,3.1183344714412784,2.91,0.4916439260390356,2964449.0734223877,3065217.757419362,
2025/05/02 10:30:00,8.926335281323418,52.30951851732311,2.7678528169829075,9.7,0.8266481308635992,0.761186308797259,103.61696973983267,130.84743674470843,3.5045216062368034,2.718556701030928,3.097127507821893,2.9,0.491589647717724,2979828.483302757,3081789.1629130277,
2025/05/02 10:45:00,8.38666270358408,51.52019010680124,2.8095377710239102,9.710000000000003,0.8287881916162405,0.7638503031256149,104.48812287427059,131.97611804306777,3.456084520430306,2.6951596292481974,3.125316228085669,2.9,0.4914267773775939,2948390.1573394495,3051262.8796256427,
2025/05/02 11:00:00,8.66094157357395,51.77494217131499,2.8128788740208974,9.720000000000002,0.8274478990354327,0.762287213861303,103.9425308477868,131.29671268670174,3.455534502310671,2.6975308641975304,3.120551454743392,2.91,0.4909795378742556,2941284.287957394,3049361.0670241495,
2025/05/02 11:15:00,8.401677323505282,51.46791063592934,2.8256494363804756,9.73,0.8290271862935902,0.7641837615975594,104.585410281659,132.12546986583172,3.443456174968284,2.6906474820143886,3.1305370770814616,2.92,0.4912093772654313,2939138.19581411,3044335.108739498,
2025/05/02 11:30:00,8.867086048420958,52.10650388193159,2.792084433612658,9.73,0.8292708401839619,0.7646149662702667,104.68459431185775,132.31860097291602,3.4848516337345945,2.696813977389517,3.1168304707669208,2.92,0.49276493510189623,2982587.8374033994,3070172.0587256667,
2025/05/02 11:45:00,8.58425000456458,51.66588539962851,2.821011502604701,9.74,0.8298717840567124,0.7653550788163032,104.9292201420916,132.65008800084584,3.4526622776996296,2.682751540041068,3.1325905987359866,2.91,0.4923900667684951,2955886.9999602735,3047254.004405336,
2025/05/02 12:00:00,8.779088419884147,51.98500514092569,2.8107485326376747,9.75,0.8282013315672433,0.7634125077510605,104.24923013698024,131.78003504416412,3.46882685760948,2.6882051282051282,3.120235093015247,2.92,0.49260056117971984,2958547.0973842433,3047428.7997988104,
2025/05/02 12:15:00,8.83145978496151,51.97984811912778,2.8187849162891596,9.760000000000002,0.8288576924365763,0.7642113718604288,104.5164145278622,132.13783615257853,3.4624848258549394,2.6772540983606556,3.1277973112520336,2.92,0.4932852555627371,2958950.62889028,3039506.8468247103,
2025/05/02 12:30:00,8.830056596846987,52.02672504861181,2.809868432231903,9.75,0.8282616405054161,0.7638239480532948,104.27378005709643,131.96431394024356,3.469913355429062,2.6769230769230767,3.1236290277798466,2.91,0.4934442907862609,2960747.4614589256,3039418.1433375757,
2025/05/02 12:45:00,8.92159525781318,52.15932877230091,2.81489342350975,9.770000000000001,0.827304700954791,0.7625703660847015,103.88423929852061,131.41226623082562,3.470824123713457,2.690890481064483,3.114608293396476,2.9,0.492311686906914,2954326.148741432,3046600.1491955784,
2025/05/02 13:00:00,8.712874530655256,51.69274590499799,2.847357641793634,9.760000000000002,0.8267144942801485,0.7621391018559214,103.64398425251572,131.23626863670088,3.4277394088969766,2.69672131147541,3.1237836466232634,2.91,0.4892445302316974,2911528.6903777076,3039541.808047406,
2025/05/02 13:15:00,8.938734103444574,51.95698023052438,2.852859837972068,9.78,0.824412832791698,0.7590958944283948,102.70704841197522,129.99434512455886,3.4281389747321174,2.683026584867076,3.120859048252214,2.9,0.49014336438549366,2896247.4763808255,3012732.8074019225,
2025/05/02 13:30:00,9.444999305801161,52.66367459008984,2.82695324854125,9.79,0.8226760808919639,0.7555985058381194,102.00006994917993,128.5670716886118,3.4630922902781593,2.678243105209398,3.109092489510764,2.91,0.4926624945728049,2918238.86455326,3005164.8787816353,
2025/05/02 13:45:00,9.281111167673544,52.26494190590921,2.847184082179654,9.770000000000001,0.8238068030768552,0.7559318581405768,102.46035229131869,128.7031117292929,3.431460600369964,2.6775844421699078,3.1259400734046228,2.9,0.4916121635608863,2900124.49946057,2999087.7544717705,
2025/05/02 14:00:00,9.247243528241654,52.30962543169164,2.8477876968336604,9.78,0.8229946807397982,0.7533579593810246,102.12976218138833,127.65271162891139,3.4342447686230213,2.6840490797546015,3.1222884681643555,2.9,0.4918274089890993,2894844.3765841206,2991050.3980364637,
2025/05/02 14:15:00,9.261903558699657,52.357626421257294,2.8571176304337915,9.800000000000002,0.8221684062400587,0.7507195541280934,101.79341115982959,126.57598662865774,3.43003028493163,2.6755102040816325,3.126091933988218,2.91,0.4930046586177538,2884043.2417603275,2965887.7707505333,
2025/05/02 14:30:00,9.299673476069074,52.41886375618384,2.8697480871796937,9.83,0.8220513389607931,0.7488000198810796,101.7457566588343,125.79263065621149,3.4253877697190642,2.669379450661241,3.131339242359462,2.91,0.4941942827222333,2878458.943902709,2946090.316454831,
2025/05/02 14:45:00,9.527431461234016,52.43243624560557,2.8556897088337063,9.760000000000002,0.8223434093192797,0.7488404411343661,101.864649549123,125.80912644430262,3.417738268204947,2.658811475409836,3.144173801820061,2.94,0.4944873433354029,2881654.1199740055,2945904.782821663,
2025/05/02 15:00:00,9.481706384891481,51.979643000388535,2.8729213380746144,9.690000000000001,0.8217456860931808,0.747745265958441,101.62133474542343,125.36218885187637,3.3728734134064675,2.652218782249742,3.164534209331817,2.95,0.49231229359416245,2842923.6824904303,2931711.0757347904,
2025/05/02 15:15:00,9.482442804179641,51.92349882663564,2.902844242332098,9.74,0.8224971487226012,0.7467037617377836,101.92723214773198,124.93715420983682,3.3553298719792983,2.6365503080082138,3.180193254559065,2.92,0.4939511078685894,2831938.986378019,2901298.456084458,
2025/05/02 15:30:00,9.689408158556432,52.19665047814186,2.8816230289846265,9.710000000000003,0.8210400764574509,0.7440114143362251,101.3341026913292,123.83841558603862,3.369628817625543,2.6426364572605556,3.172218419218628,2.93,0.4942178054390674,2836935.707819049,2903318.2381080715,
2025/05/02 15:45:00,9.59738560165215,51.993737612009284,2.9043372332304567,9.720000000000002,0.8204602913361003,0.741912708372005,101.09808994021952,122.9819401915351,3.3467187931163807,2.640946502057613,3.1809255395310747,2.95,0.49369927725332635,2811565.815436338,2883329.731258317,
2025/05/02 16:00:00,9.716770991355588,52.20573087293468,2.9012790445286374,9.74,0.8207616297271917,0.740728014229035,101.22075556249628,122.49847018631968,3.3571400235934323,2.637577002053388,3.1819675108096477,2.95,0.4954290656123287,2823426.437771832,2875525.508622755,
2025/05/03 00:15:00,13.504251292704907,55.2358337730758,3.006299837394352,9.440000000000001,0.7265859149320474,0.6697676972948178,73.83338274208337,95.34389427800382,3.1400726842276403,2.6165254237288136,2.9734222285787313,3.01,0.4666282428179367,2232375.0790523146,2551679.708482943,
2025/05/03 00:30:00,11.168558424810783,53.16656706908469,3.1466788461157984,9.79,0.7486713995660926,0.6846757786307803,79.46007492920349,100.88601619161781,3.111216771322117,2.6128702757916242,3.032591074360703,2.95,0.47017765641837206,2266406.235775314,2553912.6476014564,
2025/05/03 00:45:00,11.420878531303003,52.941554452420405,3.1299587056737628,9.680000000000001,0.7517599390483497,0.6885436547341756,80.25658537989608,102.32391020551947,3.092692559314855,2.646694214876033,3.039218899356366,2.93,0.4649846053130055,2273407.879374277,2615803.189976991,
2025/05/03 01:00:00,11.411977418902154,53.2988928529677,3.080638315425498,9.770000000000001,0.7685046992466428,0.7023389264708291,84.71819885731507,107.51325855936669,3.1714206601532084,2.6110542476970315,3.071839583035502,2.93,0.47515521222519513,2405356.9798335596,2656898.29580375,
2025/05/03 01:15:00,11.120633464854563,52.52502613812942,3.0378634538876197,9.64,0.7818635643957096,0.7164410479698685,88.49925707542754,112.93555883662306,3.1732828503741612,2.595435684647303,3.120326570929415,3.02,0.47624600122350574,2472953.22769607,2719643.0803944943,
2025/05/03 01:30:00,11.111626806596973,53.10524127701416,3.030732336051587,9.73,0.776726151575776,0.7101552569054391,87.04517720068714,110.5186567674008,3.2104451733524457,2.632065775950668,3.0753206689630317,2.97,0.4760514910582373,2473517.8948206874,2722386.206481858,
2025/05/03 01:45:00,10.842660768380654,52.39876329261932,3.04946763960848,9.680000000000001,0.7816620223516559,0.7152386505521818,88.44221314291805,112.47323408274126,3.174324552348033,2.6332644628099175,3.103185908431607,3.01,0.47358839964871025,2467231.164041773,2742421.703029867,
2025/05/03 02:00:00,10.897233156100242,52.65045404165522,3.042686303433523,9.74,0.785884372213683,0.7181791271640702,89.63729599370485,113.60385454640061,3.2011186920613164,2.627310061601643,3.1073150601248267,2.98,0.4767893744106162,2506633.253667567,2750684.5226904848,
2025/05/03 02:15:00,10.771520023890275,52.581214836945094,3.035886994988002,9.75,0.788812971903134,0.7205774403882665,90.46619918269485,114.52601185878866,3.2115819910610783,2.6225641025641027,3.1138564012822694,2.97,0.4782675585666846,2526556.276118692,2756169.32561458,
2025/05/03 02:30:00,10.725995725697885,52.63864325883782,3.0249927767250537,9.75,0.7888504494454136,0.7204503146424375,90.4768067281425,114.47713169796917,3.2231481922927556,2.6215384615384614,3.1104861000182003,2.98,0.47916463064433423,2535304.783216288,2755788.551045582,
2025/05/03 02:45:00,10.740345703816843,52.76282299284685,3.016172375784274,9.760000000000002,0.7891031594118596,0.7203508094126686,90.54833309545322,114.43887169325296,3.235889327267702,2.617827868852459,3.1083727229590017,2.98,0.48049440654619946,2546374.738101742,2753114.0871795337,
2025/05/03 03:00:00,10.706648634880708,52.71162415751911,3.0178497636931425,9.760000000000002,0.7896288476514473,0.7206371194464034,90.69712251852542,114.54895860289423,3.2340907481279126,2.6168032786885247,3.111267592940313,2.97,0.4806093548807733,2546952.8017888675,2752471.3062181445,
2025/05/03 03:15:00,10.59504604153102,52.24793031851442,3.032118069541486,9.7,0.7897506091230573,0.7213402215205474,90.73158556667647,114.81930307353595,3.1990838672937376,2.63298969072165,3.1195324458558673,2.97,0.4764831010069132,2520700.8557218695,2769520.0364673315,
2025/05/03 03:30:00,10.817266614884488,52.804982923936734,3.007635554126493,9.74,0.7895501108670117,0.7204145038089285,90.67483706519498,114.46336234471688,3.2384242787117823,2.6252566735112937,3.1079646864883945,2.96,0.4800695238433381,2552489.45522267,2764426.800547875,
2025/05/03 03:45:00,10.66188445387013,52.5901240859767,3.02044765291623,9.75,0.7907695551576388,0.7212464956205492,91.01998538469368,114.78326523529115,3.2279983367983274,2.6256410256410256,3.114636323480465,2.96,0.47968489269823233,2547291.169939149,2763051.5336023592,
2025/05/03 04:00:00,10.600628333047496,52.6085312422,3.012088892569124,9.75,0.791054014191846,0.7213063442800749,91.10049792501223,114.80627719155552,3.236956261169258,2.6256410256410256,3.112559398475076,2.96,0.4803604787140599,2554889.2573868176,2763802.3723374605,
2025/05/03 04:15:00,10.625387857993587,52.64623212822852,3.0094960300026576,9.75,0.7912811100129041,0.7213253285593183,91.16801287881088,114.81357669345205,3.23974509446068,2.624615384615385,3.113151949889898,2.96,0.48072862607859834,2558622.521024929,2763761.839349313,
2025/05/03 04:30:00,10.591466955249246,52.59742068693828,3.011147579826008,9.75,0.7917088482142899,0.7215778526095217,91.30739863860245,114.91067280962531,3.2379681638066313,2.624615384615385,3.1154374682112245,2.98,0.480768096644961,2559248.7119262516,2764001.1663122647,
2025/05/03 04:45:00,10.488997543358721,52.32151703320517,3.0160336972142745,9.7,0.7894870694735386,0.719936695194825,90.65699399422714,114.27964376159824,3.2161444379614506,2.6432989690721653,3.11075463795985,2.96,0.4771838977488863,2531608.0077398103,2773700.9510969487,
2025/05/03 05:00:00,10.509528441985367,52.157933847357754,3.021234897219634,9.65,0.7864629315740795,0.7175912376732587,89.80104992039361,113.37780959641194,3.194058167698464,2.6528497409326426,3.1079168145715714,2.97,0.4743470982331614,2502312.9809518303,2772965.375914683,
