datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/03 05:15:00,10.426049127241413,51.880683506098194,3.020876547691799,9.62,0.789948513459304,0.7210361007387409,90.78759989188967,114.70236788760933,3.1845061683670854,2.654885654885655,3.121851438632162,2.91,0.473562551017807,2511134.1294651204,2791510.946814774,
2025/05/03 05:30:00,10.531373682779702,52.15315620512018,3.0070307269720615,9.66,0.7939133244395497,0.7243728687698064,92.02576466857286,115.98536337315983,3.212471330390151,2.6366459627329193,3.130777037615888,2.95,0.47777248425620134,2554976.529029661,2792708.0137653514,
2025/05/03 05:45:00,10.49364038884056,52.14471558177553,2.999061200517403,9.67,0.7975628968133558,0.7279085864344996,93.21503982937882,117.34485548041472,3.2243423369725557,2.6452947259565667,3.1346919274632454,2.97,0.47834745688329283,2584779.9736018614,2818781.6768418993,
2025/05/03 06:00:00,10.493028272418883,52.643408709133666,2.9785683464948276,9.74,0.7966019618364977,0.7258072216043693,92.90190284178739,116.53687555330346,3.2700273644759603,2.6078028747433266,3.1284966024066025,2.98,0.4851793469176289,2612681.910573685,2772299.8022139613,
2025/05/03 06:15:00,10.329896502794952,52.71877482528646,2.979268170099885,9.79,0.7968927140626713,0.7252045701846824,92.99664939429432,116.30515460548237,3.28604188714968,2.616956077630235,3.1186515899006344,2.96,0.4860141979185807,2622480.789604191,2773412.5831312314,
2025/05/03 06:30:00,10.196935198495964,52.06505351596212,2.9912129376909733,9.690000000000001,0.7978747134102663,0.727395656669985,93.316650564952,117.14763272889877,3.239488529185109,2.6367389060887514,3.13336535089776,2.97,0.4806046075048438,2593603.871955427,2802940.0467985924,
2025/05/03 06:45:00,10.225501602848738,52.64484386074383,2.927202274881856,9.74,0.8059735791677064,0.7348338609500524,95.95580356411119,120.09308451488967,3.3274092752586135,2.654004106776181,3.120139081880023,2.98,0.485734012854324,2709580.169563851,2868740.6765336166,
2025/05/03 07:00:00,9.805620764215234,51.47067987342501,2.964593929897651,9.630000000000003,0.8084978186520426,0.7386939127377932,96.77836988452637,121.66835967686,3.248336948572402,2.6542056074766354,3.157491732402392,2.95,0.48018238568933963,2658769.6048349584,2878229.843860115,
2025/05/03 07:15:00,10.113870148984518,52.08677052770378,2.9603578304576033,9.7,0.806822378711326,0.7358893647699136,96.23239931570183,120.52383234995312,3.2766309194792855,2.637113402061856,3.1483087370606984,2.96,0.4840432904344572,2673681.174484401,2849959.4322981355,
2025/05/03 07:30:00,10.07797587300854,52.10271312474043,2.952669319885438,9.680000000000001,0.8043889361776717,0.7335141194782393,95.4394207242155,119.55450211364362,3.2783894677293492,2.644628099173554,3.1383234988404007,2.95,0.4831739257021002,2661499.6570241754,2846868.066165252,
2025/05/03 07:45:00,10.014094541686347,51.84058880066965,2.963423993222585,9.64,0.8024812778818279,0.7319324681639331,94.81777785920134,118.90903511804312,3.2529938415990727,2.6514522821576763,3.1402231280387243,2.96,0.4805606097232825,2630830.709155349,2843672.726884155,
2025/05/03 08:00:00,10.083490060478084,52.058727032683635,2.9572783214463807,9.66,0.8014923640281655,0.7305359002132679,94.49552347926696,118.35506406726286,3.2665170301844886,2.6407867494824018,3.136412386742131,2.98,0.4824759929016703,2636146.7653063824,2827641.701042523,
2025/05/03 08:15:00,10.134245693192781,52.238066623617385,2.9563417435691215,9.690000000000001,0.8013319804159457,0.729989984033031,94.44325975445828,118.14515795805399,3.2776995491399084,2.637770897832817,3.1323229675918998,2.97,0.48368751350149647,2643576.0840761745,2821886.658467821,
2025/05/03 08:30:00,10.191015993878125,52.17183224147976,2.950953282456144,9.66,0.8024569592473647,0.7315630339993613,94.80985321900617,118.75827018134285,3.273518444846327,2.6511387163561078,3.1331706607241503,2.99,0.4820424995173128,2648974.7492899196,2846338.9459598507,
2025/05/03 08:45:00,10.191225631253019,52.42015862813054,2.9418808198034614,9.690000000000001,0.8007887478479674,0.7294554281978696,94.2662381931724,117.93961992937011,3.2938112022659576,2.637770897832817,3.1251302653265842,2.96,0.4845572530777686,2654162.162472138,2823337.4428142584,
2025/05/03 09:00:00,10.004147574364595,51.84944855471474,2.9705399865156594,9.64,0.7994099269811873,0.7287089400046344,93.81692598886825,117.65259338960924,3.2452012239388797,2.6535269709543567,3.132592416744186,2.98,0.4796032133910531,2606625.5619781185,2828337.1096601123,
2025/05/03 09:15:00,10.163712390890964,52.32493431176482,2.9431412077668435,9.65,0.7965446647292057,0.7255291958897104,92.88323160595176,116.42997398464003,3.2788097202179762,2.650777202072539,3.1131419307491304,2.97,0.4816393517166183,2618680.548506859,2818334.801616795,
2025/05/03 09:30:00,9.974626688535409,52.20539810039412,2.9472739107950714,9.66,0.7957359387453364,0.7245768484049345,92.61969450461262,116.06379404276986,3.277605099620371,2.648033126293996,3.1111627103550688,2.97,0.48185407567454636,2609745.6944902786,2806304.1559481598,
2025/05/03 09:45:00,9.859773119255976,52.120904494533704,2.937699651707076,9.67,0.8004238765961396,0.7294609280444031,94.14733869694918,117.94173463383399,3.2916911687622092,2.6452947259565667,3.121247385744675,2.97,0.48354173223116104,2646377.474577211,2826526.513184674,
2025/05/03 10:00:00,9.958472172903782,52.28183898352353,2.9365605551622744,9.680000000000001,0.7991908475301692,0.7280148016049821,93.74553522780066,117.38569547378408,3.2963733654268483,2.643595041322314,3.1164323035352757,2.96,0.48392275609265084,2643867.8875866146,2819541.0021586437,
2025/05/03 10:15:00,9.881622727262368,52.198927597461136,2.941920895497188,9.680000000000001,0.7982686712980546,0.7270772603037099,93.44502843565805,117.02520854575233,3.290367193358566,2.643595041322314,3.1153278913732696,2.97,0.4834692475456746,2632531.4374902146,2812554.161757775,
2025/05/03 10:30:00,9.95256554121488,52.30806821623344,2.937981170373225,9.680000000000001,0.7974783065912929,0.7262777149247157,93.187474668405,116.71778138803943,3.2947794552305814,2.644628099173554,3.111081574598544,2.97,0.48352182861269033,2632421.778109901,2811844.8968048277,
2025/05/03 10:45:00,9.891926000089938,52.25752773859659,2.9359008781881086,9.67,0.796645736315293,0.7255281351200757,92.91616749939176,116.42956611611616,3.2937079285755186,2.6473629782833505,3.1079469856769553,2.96,0.48303787681584803,2626226.121977969,2810668.6807440617,
2025/05/03 11:00:00,9.927024525457853,52.25665886176358,2.936414661721224,9.66,0.7958848481480282,0.7248948974290156,92.66821916331675,116.18608467199506,3.289726115976292,2.650103519668737,3.1062185637000037,2.94,0.4823477023098723,2619543.864526958,2811276.7903293963,
2025/05/03 11:15:00,9.845254606223875,51.84380005095176,2.9544184053979583,9.610000000000001,0.7950453859972436,0.7247172500991299,92.39466615980886,116.11777883828539,3.252755257157132,2.6618106139438087,3.1130576198680546,2.94,0.4784857806334253,2586318.3099007495,2818896.2535852334,
2025/05/03 11:30:00,9.823856919578986,51.820518005441556,2.9522524849869516,9.600000000000001,0.7943472879877046,0.7241195336051084,92.1671790633723,115.88795538147552,3.251754397301297,2.6572916666666666,3.113176092834369,2.96,0.4786369386787377,2581570.8390682717,2812017.9762760205,
2025/05/03 11:45:00,9.9715756996722,52.053884339590354,2.946965580904443,9.610000000000001,0.7931650369616,0.7227650364361717,91.78192248118809,115.36714790047242,3.260981418402121,2.655567117585848,3.1069768798489656,2.96,0.47927565663689875,2583610.6047279276,2807046.2520322357,
2025/05/03 12:00:00,9.936718224522394,52.090113045965154,2.94647474028247,9.62,0.7925468260015847,0.7219732703609357,91.58046793704496,115.06271190411994,3.2649185375598226,2.652806652806653,3.104345815496075,2.96,0.47980227299389616,2582108.2973462627,2799500.8418399356,
2025/05/03 12:15:00,9.991067435012155,52.1826096938795,2.947924887329541,9.630000000000003,0.7917663495007365,0.7210498889061556,91.32613640968128,114.70766947177711,3.266704671272545,2.650051921079958,3.102118099430772,2.96,0.4801428794390223,2579211.4568289947,2792546.7578141782,
2025/05/03 12:30:00,10.135349678951115,52.57368889554232,2.934230941405083,9.66,0.7905818858563479,0.7195042863122247,90.96686795697259,114.11338148650856,3.292174403755085,2.652173913043478,3.0885196962000383,2.95,0.4816533800939077,2593605.685320029,2791191.3336780635,
2025/05/03 12:45:00,10.06876449524043,52.20674391709525,2.9527491329849327,9.62,0.7898750518826606,0.7193849576997264,90.76680751955944,114.06749934255879,3.257980805932926,2.6590436590436592,3.0965077729933514,2.95,0.47855497737458136,2564249.4258501525,2794067.8983535967,
2025/05/03 13:00:00,10.120714249073046,52.22012520684672,2.9539587188963012,9.610000000000001,0.788829918241713,0.7185848830597613,90.47099562999834,113.75986868270502,3.253261441510808,2.664932362122789,3.0932167938048925,2.98,0.4775619133157448,2556754.804108111,2797011.3418485224,
2025/05/03 13:15:00,10.090139702417162,52.239347415564396,2.9599795577070402,9.630000000000003,0.7884735023863253,0.718040277879852,90.37011661939486,113.55046665633854,3.2534008469504156,2.6542056074766354,3.0954364067241555,2.97,0.47867974880154973,2553830.1819330654,2781323.8293385254,
2025/05/03 13:30:00,10.17465475181433,52.49020306896739,2.9553702931857893,9.66,0.7878745876559012,0.7170937246271967,90.20060136206422,113.18651461091955,3.2686259391160246,2.6459627329192545,3.0909581571781066,2.96,0.4805850391628863,2562776.0794443693,2769841.1903490815,
2025/05/03 13:45:00,10.1609696080493,52.253773561525065,2.9651369693114935,9.62,0.7866426368901619,0.7165140122788216,89.85191324258753,112.96361379222454,3.244369518023907,2.6590436590436592,3.0917826189198054,2.95,0.4774617798736612,2539455.656575154,2779201.801718381,
2025/05/03 14:00:00,10.145520432877618,52.28105680412608,2.9716964757679825,9.64,0.7862577723011288,0.7159334088417669,89.74298217688887,112.74037034776384,3.2439382953835194,2.6556016597510372,3.091408369996246,2.96,0.4779115179696882,2536160.442611949,2770596.869675315,
2025/05/03 14:15:00,10.141902710001261,52.33586778540399,2.972345631129729,9.65,0.7854925462805603,0.7150909667870161,89.52639460739861,112.41644931309513,3.2465941709249435,2.655958549222798,3.087827030759464,2.95,0.4781060783955168,2534087.442493793,2766174.480546329,
2025/05/03 14:30:00,10.118209274287153,52.1144664572077,2.9790962419070737,9.610000000000001,0.7843805611563903,0.7146311319500053,89.21166124904431,112.23964169132418,3.2258105209276966,2.660770031217482,3.090947849720575,2.95,0.47590575788971967,2513903.3177537047,2768452.01432077,
2025/05/03 14:45:00,10.175521710530916,52.214069947482415,2.980860736079708,9.630000000000003,0.785005498597136,0.7149513138354617,89.38854190617722,112.36275241096278,3.2306105023426683,2.6542056074766354,3.093186430296128,2.95,0.47700959417872324,2520573.5671273298,2763541.465122809,
2025/05/03 15:00:00,10.241476291097513,52.33841569762308,2.978410228120074,9.65,0.7863106489618348,0.7159412106132279,89.75794824850543,112.74337014801652,3.2399835015645007,2.6466321243523314,3.0961585451393527,2.98,0.47850207685249624,2534211.2942536795,2761923.0734867537,
2025/05/03 15:15:00,10.335094877347103,52.757593729346524,2.956427767791037,9.710000000000003,0.7902054805389169,0.7187905724957784,90.86033118136464,113.83895677494755,3.2843690976610778,2.6323377960865084,3.0961286506994328,2.96,0.4832676083199527,2586302.0062422347,2765395.4005699856,
2025/05/03 15:30:00,10.011337847952234,52.46869647019764,2.9459311343326298,9.760000000000002,0.8033973416662549,0.7319385362422491,95.11629280641726,118.91151148197488,3.3130441802438897,2.6137295081967213,3.1318177487978147,2.98,0.4885607558247057,2678894.2101217136,2804342.3744452503,
2025/05/03 15:45:00,10.1022476524804,52.71724793583576,2.933918516934605,9.79,0.8054386848059144,0.7336215813205613,95.78149914896552,119.59835695818732,3.336834320207609,2.609805924412666,3.1306118283804416,2.95,0.4907557625795741,2709814.389679844,2811902.5137267835,
2025/05/03 16:00:00,9.996132232558296,52.68768305494518,2.9282711802033337,9.81,0.8086176064056028,0.7364406433279392,96.81740475910937,120.7488074196078,3.350099562609093,2.6106014271151885,3.1345658560000564,2.96,0.4919955728403132,2736450.9408989563,2825491.263380034,
2025/05/03 16:15:00,9.744954111173683,52.310529303850274,2.9271472329185104,9.81,0.8162507052722997,0.7442106396529833,99.38449648749737,123.91971881987367,3.351385912426054,2.6065239551478085,3.1583968999018754,2.94,0.49324337015207154,2779893.5791935436,2856053.5970178195,
2025/05/03 16:30:00,9.854701214567683,52.56883914334776,2.9160791237897365,9.83,0.816508915030341,0.7441676101883581,99.48960576524973,123.90215862882317,3.37096477245958,2.610376398779247,3.1509072087196177,2.93,0.49428687672367155,2798614.9287897237,2863309.4729666966,
2025/05/03 16:45:00,9.766448822066593,52.543785912285614,2.9182597885332364,9.860000000000001,0.8190599727982338,0.7468504065954942,100.52806318655851,124.99699952142106,3.3787259238341467,2.6024340770791077,3.1588709867785174,2.97,0.4962483188996729,2822505.0629126974,2865181.837812756,
2025/05/03 17:00:00,9.756533742562056,52.5974433431569,2.913256585262316,9.880000000000003,0.8216826807549588,0.7497556281607272,101.59568720348662,126.18261143115002,3.391393689790762,2.5931174089068825,3.1664788204251786,2.95,0.49849163241487693,2852623.513377605,2869886.8115368704,
2025/05/03 17:15:00,9.903418019744947,52.84823288899071,2.896952602209094,9.89,0.8234989601182161,0.7518207295471336,102.33503885898335,127.02537290167682,3.4139322792020494,2.5945399393326594,3.164507364684256,2.96,0.5000005434297505,2887385.7784793675,2887379.5021208567,
2025/05/03 17:30:00,9.671745814604037,52.42081803715831,2.905772570149081,9.860000000000001,0.825423930280325,0.7545268304988478,103.11863520704541,128.1297243066366,3.3932456040405574,2.605476673427992,3.174092949001177,2.95,0.4979400300499727,2883426.5457392735,2907283.9248567456,
2025/05/03 17:45:00,9.767153814627363,52.32286477585416,2.9043140700295047,9.82,0.8261950112399702,0.7559474572652598,103.43251863024877,128.70947768369632,3.38117702260081,2.6181262729124235,3.177572934969986,2.97,0.4958263512035838,2883012.351663543,2931548.2191194175,
2025/05/03 18:00:00,9.482204496498696,52.1568136383861,2.9148266242201726,9.87,0.828785890863726,0.7583555938442879,104.48718630844802,129.6922307523474,3.3861362174982195,2.6190476190476195,3.181880727422644,2.93,0.49709782305634426,2900316.9662268423,2934182.4656849764,
2025/05/03 18:15:00,9.589699511796766,52.46297245145348,2.892594688088304,9.880000000000003,0.8291774311593249,0.7585606166150533,104.64657036114014,129.77589990918491,3.415618524325517,2.6487854251012144,3.1618659302375316,2.94,0.49631091911698455,2929194.5758964024,2972740.0039591077,
2025/05/03 18:30:00,9.493731893264055,52.34622297437602,2.8890131594018356,9.87,0.8304771487967836,0.7602294120569426,105.17564557189789,130.45693015296249,3.4163914995955103,2.6474164133738607,3.1666162628573162,2.93,0.49663356706545214,2938975.808829051,2978819.531093509,
2025/05/03 18:45:00,9.588553070381977,52.453167691917315,2.878559315554662,9.860000000000001,0.8311188166141913,0.7610691010735476,105.4368488717188,130.79960463620708,3.4253245874490874,2.6551724137931036,3.1635577533973946,2.93,0.4964567559999523,2953500.497195371,2995659.1456147963,
2025/05/03 19:00:00,9.71469514933733,52.68482806229218,2.8573931318608885,9.850000000000001,0.8314303414699468,0.7615108588510829,105.56366109151676,130.97988461502436,3.447198038719002,2.6568527918781726,3.1575363137333907,2.92,0.4974470902610185,2976662.4586491333,3007215.057022394,
2025/05/03 19:15:00,8.908702513531125,51.17648435841642,2.920492491875118,9.79,0.835395138142027,0.7676938334915936,107.47913763088592,133.69758657456654,3.3521743429356596,2.6373850868232895,3.211067874410535,2.95,0.49419158805756086,2925240.8602101756,2994003.6815837217,
2025/05/03 19:30:00,9.177023050699972,51.3698545438038,2.893324356927548,9.74,0.8369751654040508,0.7709455247920997,108.43065615550256,135.15397789061595,3.366369890980011,2.6344969199178645,3.215881480719489,2.97,0.4951290008727729,2964983.3318488956,3023321.3859568993,
2025/05/03 19:45:00,9.264715039742327,51.906762566074065,2.8623330346821594,9.800000000000002,0.838798092842656,0.7731394748117438,109.52845318002012,136.13662029456125,3.4237804899904734,2.6030612244897955,3.214051400763116,3.0,0.5023856353699393,3036372.0964771644,3007534.9794910518,
2025/05/03 20:00:00,9.20116753551855,51.33919659802581,2.835397609131927,9.62,0.8387140932902908,0.7754124557205969,109.47786726162515,137.1546596320176,3.392822216191829,2.6340956340956345,3.2177681000720297,2.96,0.4958722524424597,3016968.313452882,3067196.1030728575,
2025/05/03 20:15:00,9.32298660200405,50.68398492330738,2.833614296922152,9.430000000000001,0.8370264559454592,0.7750676358063511,108.46154416703824,137.00021916325716,3.3279052869837606,2.6914103923647934,3.217751519470489,2.9,0.48456617209861597,2950678.7265487555,3138641.7758907983,
2025/05/03 20:30:00,9.116007270365742,50.232731638919915,2.848650491356432,9.39,0.8368003843757658,0.7751514904871393,108.32540013230084,137.0377766118686,3.2962976779677864,2.702875399361022,3.2243527772260947,2.9,0.4813063831057003,2918910.86423154,3145647.9421504536,
2025/05/03 20:45:00,9.050960629676638,50.162260487208755,2.852093659182874,9.39,0.8364632955804797,0.7744955135691456,108.12239968992338,136.74397286526602,3.2923182483040336,2.702875399361022,3.2244030396135046,2.9,0.4810229014824431,2910085.7580669895,3139700.5392143363,
2025/05/03 21:00:00,9.129524531955894,50.25394079759678,2.8499816649090572,9.39,0.8359118149539295,0.77347376759189,107.79028894426686,136.28634579339115,3.294758038487113,2.703940362087327,3.221306453542318,2.89,0.48093633131506136,2906451.8073311495,3136867.4806582066,
2025/05/03 21:15:00,9.23680217882503,50.41551104162687,2.8428256156310954,9.39,0.8351531104353044,0.7720987620078453,107.33338454676866,135.6704982214486,3.3030517061509803,2.7060702875399363,3.2149870054781817,2.9,0.481039261380636,2905679.190840338,3134740.841613388,
2025/05/03 21:30:00,9.13603211661524,50.29400264918286,2.8486529377661145,9.39,0.8349582010505028,0.77168247919394,107.21600689468123,135.48405042577681,3.296294847122916,2.708200212992545,3.2156622622181343,2.9,0.4804659389992291,2895708.409684981,3131167.11809229,
2025/05/03 21:45:00,9.167913375833905,50.319368677475666,2.8498229739915377,9.39,0.83452621203585,0.7708653811010324,106.95585597212708,135.11808254725295,3.294941505383444,2.70926517571885,3.2142655381018903,2.88,0.48019957101619365,2889510.46987889,3127801.17361995,
2025/05/03 22:00:00,9.255352637347471,50.46319713866359,2.8476015640106938,9.4,0.8339232781652511,0.7696166639014413,106.59275923272172,134.558797941917,3.301023611870969,2.7117021276595743,3.2089023586676553,2.91,0.48031158319093575,2887924.059172921,3124681.424931966,
2025/05/03 22:15:00,9.353985816455236,50.59063566863955,2.8445152816414945,9.4,0.8328842197315133,0.7682954751523491,106.15549036697358,133.96705424818384,3.304605203096504,2.717021276595745,3.202703594300822,2.88,0.4799601530095508,2884303.987449437,3125161.5262263236,
2025/05/03 22:30:00,9.225897412165637,50.386644754576025,2.8565249542545996,9.4,0.8330534624719217,0.7684056960067623,106.22438389889815,134.01642077175654,3.2907116690856633,2.7191489361702126,3.2071391496605948,2.89,0.479051296645933,2871581.8415129497,3122727.8735807496,
2025/05/03 22:45:00,9.325817403859958,50.53250111422983,2.8506015465864993,9.4,0.8322975894463671,0.7674585797975899,105.91669115950323,133.5922194270213,3.2975496036112757,2.7191489361702126,3.2027732321564075,2.88,0.47938112131836164,2873332.2858642023,3120504.680352067,
2025/05/03 23:00:00,9.254302095831235,50.411743897960605,2.85834139475804,9.4,0.8323056168661312,0.7674260078779572,105.9199588760318,133.5776308770868,3.2886204626357154,2.720212765957447,3.205427764583139,2.89,0.47880025307122676,2864568.3376514753,3118236.2228660393,
2025/05/03 23:15:00,9.34269793132313,50.525307357500594,2.8552227833258015,9.4,0.8315366908346251,0.7664550701892942,105.60695265801925,133.14276019364763,3.2922124518251272,2.726595744680851,3.1997235565776805,2.86,0.4784155769032338,2863226.480308449,3121583.8363664546,
2025/05/03 23:30:00,9.306184617158635,50.471540144017126,2.8585272390932306,9.4,0.8314602616449066,0.7662938539495414,105.57584067762348,133.07055348339142,3.288406656212878,2.722340425531915,3.202497152332948,2.91,0.47857610098105974,2858796.2907769885,3114749.577720379,
2025/05/03 23:45:00,9.349784226457075,50.51809978006804,2.8578954240792567,9.4,0.8310723191198082,0.7660124177597256,105.41792116701451,132.9445017813705,3.289133647368657,2.720212765957447,3.2015588869529346,2.87,0.4786568596336758,2857161.9474942703,3111961.632351435,
2025/05/04 00:00:00,9.325796008050247,50.64740957057677,2.8555283776199065,9.440000000000001,0.8329498796527314,0.7675440704765734,106.18221850826498,133.63050961848063,3.30586803968948,2.7108050847457625,3.204213758890643,2.88,0.4811600547086483,2883441.925235725,3109245.740787808,
2025/05/04 00:15:00,9.293970563156051,50.655425122204974,2.855348312698706,9.45,0.8334135616320605,0.7680191821698434,106.37096922909167,133.84330612352693,3.309578715133503,2.7089947089947093,3.2045185709867288,2.87,0.4816685560539239,2889149.351042911,3109061.0671589863,
2025/05/04 00:30:00,9.206794528412729,50.55404924954365,2.8605624752803602,9.45,0.8329594050280097,0.7675609626256811,106.18609599656212,133.63807539795116,3.3035460968472,2.721693121693122,3.199961453681221,2.86,0.48019244959566143,2879122.958614144,3116645.948286547,
2025/05/04 00:45:00,9.222686553214658,50.5898524003116,2.8591691877663172,9.45,0.8324359814636788,0.7670392239065581,105.97302630770945,133.4043952390543,3.3051559314622683,2.7238095238095243,3.1967927648307852,2.86,0.4800068404175722,2876789.618501702,3116436.678021692,
2025/05/04 01:00:00,9.317029171715205,50.674935312348566,2.864538860760688,9.460000000000003,0.8317519560682232,0.7661970122279791,105.69458053622512,133.02717930383835,3.3024512704595903,2.7251585623678642,3.194848158101873,2.87,0.47970516644714234,2870259.046975333,3113122.512646874,
2025/05/04 01:15:00,9.313532985292795,50.71231958917912,2.8612281411699865,9.460000000000003,0.831222245769233,0.7656677194075379,105.47895171038779,132.79011575871425,3.306272528177955,2.727272727272727,3.1908391941068195,2.86,0.4796545438975092,2869450.24459893,3112876.580208682,
2025/05/04 01:30:00,9.374163187261445,50.76036252566348,2.8573406310779355,9.45,0.8307221538647032,0.7653287017915965,105.27537962506645,132.63827406582388,3.307271067795293,2.716402116402117,3.193239672597291,2.87,0.480373576378696,2867945.3582041417,3102294.262018508,
2025/05/04 01:45:00,9.247376539112963,50.63254870563492,2.8606199651656192,9.45,0.8308054633372112,0.7654576523326796,105.30929235768674,132.69602937863928,3.303479705474572,2.720634920634921,3.1927872565928563,2.86,0.4798230913527944,2863336.5960392095,3104147.353027166,
2025/05/04 02:00:00,9.237049679474126,50.571967614898824,2.8665190629698794,9.45,0.8308760770458847,0.7656168350393866,105.33803703401254,132.7673252952164,3.296681372915502,2.721693121693122,3.194787259035629,2.87,0.4793049664489,2857880.687833523,3104671.1067100223,
2025/05/04 02:15:00,9.323837401420292,50.75721588174173,2.854348918989944,9.45,0.8302245895814638,0.7649487015069015,105.07283645689087,132.46807675507583,3.3107374985340017,2.722751322751323,3.187464640435166,2.87,0.47990824008424077,2866312.0802642894,3106313.1861015284,
2025/05/04 02:30:00,9.346122266910584,50.706400215656174,2.8565471408351093,9.440000000000001,0.8304612805852692,0.7654327870690193,105.1691861093996,132.68489254222575,3.304689030001523,2.725635593220339,3.1894159205062715,2.87,0.47918463597993,2863801.758773303,3112603.8764300128,
2025/05/04 02:45:00,9.254717993718486,50.57360317388327,2.8613452158060357,9.440000000000001,0.8313433198019116,0.7665276574549097,105.52823723788102,133.17527110982758,3.299147529579289,2.7235169491525424,3.194523597967037,2.88,0.47912099077387343,2864332.5089068427,3113974.7747719404,
2025/05/04 03:00:00,9.292895872967506,50.63963805255315,2.860177396506902,9.440000000000001,0.8301754140869683,0.7652857408954739,105.05281862042156,132.61903242501376,3.300494581744808,2.711864406779661,3.1946215646875493,2.89,0.47996633774765934,2857193.7888492495,3095710.7466171714,
2025/05/04 03:15:00,9.332143652078742,50.736423509213125,2.8561545875334793,9.440000000000001,0.8287828237261672,0.7637707639925596,104.48593777075614,131.9404934735829,3.3051432304132407,2.7097457627118646,3.189264264950811,2.88,0.48019542419529043,2851126.7577632857,3086303.326126398,
2025/05/04 03:30:00,9.320174552981882,50.71757599590774,2.8579339521246885,9.440000000000001,0.8285248870806567,0.7635382710118562,104.3809396687428,131.83636281453556,3.3030854309918443,2.7203389830508473,3.184955360301108,2.87,0.4791315082549455,2847209.5532410424,3095229.0135961124,
2025/05/04 03:45:00,9.330945885964695,50.648309560513155,2.861960569854275,9.430000000000001,0.8285138355736338,0.7637231431977848,104.37644093898398,131.91916472322882,3.2949440671295327,2.732767762460233,3.183250681520297,2.86,0.47747517508616943,2840850.3122171005,3108883.7482069107,
2025/05/04 04:00:00,9.498059559589194,51.20181569219653,2.8676084827595263,9.5,0.8212936734959099,0.7537686451870348,101.43733427233188,127.82031123252588,3.312865078031176,2.7378947368421054,3.1492886316592013,2.86,0.4776753043361562,2799246.6516226167,3060898.568806641,
2025/05/04 04:15:00,9.625919006381196,51.92965511497431,2.8594883752090383,9.630000000000003,0.8210747687673478,0.7517566811605091,101.34822486728555,126.99923495375597,3.367735320587207,2.708203530633437,3.1372379656290046,2.89,0.48460961282203013,2838552.740874937,3018848.0736594163,
2025/05/04 04:30:00,9.491789624486103,51.843406591099495,2.8729295874741783,9.66,0.8207758184975613,0.7510698634370592,101.22653137598931,126.71894677109421,3.3624214258912204,2.68944099378882,3.143467455171688,2.96,0.48615497452897105,2828272.6494556614,2989363.284838616,
2025/05/04 04:45:00,9.313254336108116,51.97433206118188,2.918942444016603,9.81,0.8193579144074323,0.7473163991099212,100.64934608303929,125.1871696212062,3.3608062468340334,2.6401630988786953,3.1527090895989156,2.95,0.49174152712183616,2805515.6392922155,2899749.1889863773,
2025/05/04 05:00:00,9.438298495970571,51.87410307559634,2.9305009501711705,9.78,0.8182511270898206,0.7464586899030986,100.19880689171677,124.83714115423568,3.337313369384422,2.629856850715747,3.162172781475515,2.97,0.49071347694586764,2780924.9668326834,2886180.3756591785,
2025/05/04 05:15:00,9.143054031421912,51.28011631710791,2.9380304197497273,9.710000000000003,0.818501834641359,0.7478543217536301,100.3008622511606,125.40669418364801,3.3049351479577727,2.6158599382080325,3.181042806593636,2.99,0.48936019805166225,2754955.5351164383,2874753.513729408,
2025/05/04 05:30:00,9.650979071827692,52.225663224756204,2.881779077463561,9.720000000000002,0.8173443500648556,0.7463479709533207,99.82968575972805,124.7919570942369,3.3729164306915567,2.619341563786008,3.1531403912361267,2.99,0.4927502832372233,2809048.3948350097,2891706.1057619136,
2025/05/04 05:45:00,9.681195403014385,52.128130936425066,2.865939915661147,9.66,0.817476048152746,0.7473634533645214,99.88329601444461,125.20637231656136,3.3706219544981373,2.6635610766045548,3.1391954875724015,2.99,0.4880628235867705,2811593.731880808,2949127.2163332435,
2025/05/04 06:00:00,9.276094217729565,51.46504897399842,2.8942283433415277,9.65,0.8200147360687219,0.7507865158671383,100.9167180482062,126.60331350666009,3.3342220637845754,2.6497409326424872,3.1643069472195635,2.99,0.4875358955151801,2796145.9841821413,2939115.788138128,
2025/05/04 06:15:00,9.366023567846355,51.670604892590575,2.8793008591983713,9.66,0.8213752794887388,0.7524297830338418,101.47055357059295,127.27392574051996,3.354981112564058,2.650103519668737,3.1613877304468723,2.99,0.4889761546398874,2824922.8278520973,2952297.187983945,
2025/05/04 06:30:00,9.470386329006374,51.913056147637406,2.861905278039924,9.67,0.8225608286262396,0.7538553238842455,101.9531542845581,127.85568454000986,3.378867943044865,2.6494312306101344,3.1573318399552,2.97,0.49063544201590015,2855114.4449551064,2964103.247970102,
2025/05/04 06:45:00,9.489100555174616,51.973417049538796,2.8786136555425075,9.680000000000001,0.8165895963224283,0.7463160691891367,99.52244864618645,124.77893808322787,3.3627298270339425,2.65702479338843,3.139505725751136,2.89,0.48814790515087697,2794158.841246452,2929841.6343529103,
2025/05/04 07:00:00,8.978032057451571,51.396444936082275,2.88745089072633,9.710000000000003,0.8259881341526233,0.757720167425175,103.34830530926061,129.4329152015911,3.3628277562003763,2.6570545829042223,3.1683222695484123,2.95,0.49010535601641736,2858952.5498583848,2974390.250342756,
2025/05/04 07:15:00,9.653290570632976,51.324081294029725,2.827764941055228,9.42,0.8206593284917548,0.7551402106723103,101.17911186532262,128.38004285292428,3.33125284327373,2.7728237791932058,3.1291490175441767,2.91,0.47445380202112,2815726.4845591197,3118942.9660058054,
2025/05/04 07:30:00,9.620573912941154,51.595436258484824,2.8196751976128924,9.48,0.8220588431615372,0.7558994694326848,101.74881138893717,128.6898939980669,3.3620893668978855,2.7742616033755274,3.121543578874232,2.89,0.47707340502478285,2848865.038252863,3122679.3996620346,
2025/05/04 07:45:00,9.334495966179361,51.511055247011484,2.8376870835808625,9.58,0.8279528466093172,0.7610839666914594,104.14807952726366,130.8056712487651,3.3759888662251822,2.790187891440501,3.128542609794512,2.81,0.47908369906688775,2897492.946513391,3150496.0628326666,
2025/05/04 08:00:00,9.101005559901807,51.68382822666871,2.8501275448183594,9.7,0.8300852100631866,0.761304057087664,105.01609932730885,130.8954894568117,3.4033564629888122,2.7835051546391756,3.1260191534044055,2.8,0.48318220509989385,2927241.755972682,3131014.7879898585,
2025/05/04 08:15:00,9.23336190280935,52.60184783018525,2.83463187311643,9.87,0.8315031668510859,0.7598930909016461,105.59330607190911,130.3196785326506,3.4819336131815937,2.765957446808511,3.107992735344514,2.83,0.4912196348700732,2996963.7519163056,3104102.9383616545,
2025/05/04 08:30:00,9.220784375319283,52.898314500481604,2.8422340673077424,9.960000000000003,0.8317168538917687,0.7582137912551288,105.68029151615377,129.63436155553666,3.5042856302944965,2.7520080321285136,3.1048437248231755,2.84,0.4948387509099066,3012184.7284544874,3075019.8870201493,
2025/05/04 08:45:00,9.0026010013828,52.4921193998984,2.8650898578294006,9.95,0.8317078842443434,0.7576613435020769,105.67664024763488,129.40890934102563,3.4728404670484383,2.733668341708543,3.122187491120854,2.87,0.49492261074910693,2983190.3553216243,3044399.1920751194,
2025/05/04 09:00:00,9.275121595203075,52.87860326615015,2.840694862953904,9.930000000000001,0.8303304948980404,0.7556114948230003,105.11594726501968,128.57237245305623,3.49562359882408,2.7240684793554886,3.1163705948389024,2.88,0.49667194879397236,2996466.267867025,3036623.128752006,
2025/05/04 09:15:00,9.365938744812695,52.8629949843272,2.825087948172223,9.860000000000001,0.8280441216405066,0.7530871768268516,104.1852347946697,127.54220610843403,3.4901568308268875,2.735294117647059,3.11058879704483,2.86,0.49461230128715894,2978689.631639685,3043582.0018964494,
2025/05/04 09:30:00,9.315309291124265,52.881735817110666,2.8377669296218846,9.9,0.828150883777972,0.7519478684993571,104.2286943883131,127.07725791373689,3.488658598653525,2.7454545454545456,3.1078728686685526,2.82,0.4945047303491208,2975508.7550980146,3041640.4701425666,
2025/05/04 09:45:00,8.710112296665898,51.512291868824036,2.8678116347173144,9.75,0.8284666978104406,0.7537825796676065,104.35725260047789,127.82599785082705,3.3998048832663574,2.7456410256410257,3.1419742701559454,2.9,0.4885413995719843,2902695.689470344,3038859.503218388,
2025/05/04 10:00:00,9.326967609056624,52.979569274433004,2.8369480886263125,9.91,0.8271449078821906,0.7492417529852952,103.8191924367044,125.97290056593188,3.4931904604565935,2.7547931382441977,3.1023114782858547,2.84,0.4945463975868578,2970780.3640235774,3036300.82900405,
2025/05/04 19:30:00,10.297037528102237,52.67772509933201,2.954598931532312,9.75,0.8023775792838711,0.7243413616615547,94.78398590931303,115.97324881283467,3.2999402714003767,2.670769230769231,3.1255909688104366,2.93,0.48551461711916016,2667150.503740345,2826299.970657513,
2025/05/04 19:45:00,10.193929901275908,52.69433516068949,2.9482142367064,9.770000000000001,0.8036224314047655,0.7262212735179008,95.18964212176888,116.69607952879227,3.3138704366730702,2.651995905834186,3.1291447020898335,2.95,0.487937885447949,2683127.890692451,2815784.9232392204,
2025/05/04 20:00:00,10.1376671853576,53.24852007899341,2.912368539752575,9.840000000000002,0.8037492814725081,0.7262198823488374,95.23097837140368,116.6955446208797,3.3786932751429783,2.66260162601626,3.099707912407692,2.93,0.49112746364688015,2731231.6157565005,2829914.5589568154,
2025/05/04 20:15:00,10.256814252325967,53.52369131941924,2.87243653871004,9.81,0.8050555181272459,0.7288392230073607,95.65663777708312,117.7026875234514,3.415219054554116,2.6870540265035676,3.082464943739233,2.94,0.49044080628305436,2770836.050576332,2878848.9166593757,
2025/05/04 20:30:00,9.55240785911161,52.427510015043254,2.9058387561494032,9.79,0.8108899951314636,0.7357871626562187,97.55790123117492,120.482123984347,3.369078886184643,2.6925434116445355,3.109854442011582,2.96,0.4875206680048669,2759046.9182173377,2900296.5707643316,
2025/05/04 20:45:00,9.756380901744933,52.78469976130674,2.8674423602660024,9.770000000000001,0.81265720007291,0.7385932030577648,98.1337749844927,121.62726036880461,3.4072175731873027,2.7175025588536337,3.093054059339486,2.93,0.4870445320669386,2803890.9263094147,2953058.883618957,
2025/05/04 21:00:00,9.450298972042845,52.41631210784141,2.8787326058053573,9.800000000000002,0.8184447474054375,0.7455297088185264,100.27762378727545,124.45802685501081,3.404275888714695,2.726530612244898,3.10544510528285,2.91,0.48690495844369813,2836264.72306001,2988824.28840869,
2025/05/04 21:15:00,9.505366042187859,52.309720399416165,2.8604213759423267,9.75,0.8219907904090088,0.751509805403224,101.72110919935638,126.89848572293076,3.4085887072452734,2.718974358974359,3.1182850112427043,2.93,0.48737420772724815,2871525.5521988343,3020303.573493927,
2025/05/04 21:30:00,9.25912951691248,52.074553552098166,2.8558572229363444,9.770000000000001,0.8283983241369668,0.7601042689502994,104.32941977382411,130.40585963929908,3.42103937183339,2.713408393039918,3.1342150952267276,2.95,0.4894546975351311,2927705.7573909527,3053860.6105175167,
2025/05/04 21:45:00,8.688280213261805,51.15434635941011,2.869610128457736,9.720000000000002,0.8344539994758656,0.7690882425965073,106.91236837529318,134.3221247375466,3.3872197144857403,2.7119341563786006,3.163757849503232,2.94,0.4877830815237884,2942970.489374908,3090388.601681193,
2025/05/04 22:00:00,9.22343720092141,52.21254762113085,2.821909465605494,9.79,0.8362811393572864,0.7720669197704556,108.01270220247301,135.6562364869431,3.469282101117787,2.71297242083759,3.141097167155385,2.95,0.493007895834751,3041488.6601875043,3127760.7288871217,
2025/05/04 22:15:00,9.545798253685575,52.82493281444357,2.7861468472564983,9.800000000000002,0.8352989022141809,0.7710843308507962,107.42118276498933,135.21614736483224,3.517402540950058,2.741836734693877,3.1109004605660897,2.87,0.4925189928660653,3073021.6755492524,3166375.6270130957,
2025/05/04 22:30:00,8.704100002849259,51.47036765999201,2.876133055256436,9.82,0.8360034274832833,0.7729553881994031,107.84545952319519,136.05417023432562,3.414306574604717,2.7158859470468433,3.1508400627077693,2.94,0.4893036748102116,2981217.709588648,3111558.337403,
2025/05/04 22:45:00,9.25465552548053,52.29042277824806,2.857389221249305,9.860000000000001,0.8325564938690472,0.7681348788478233,106.0220832139403,133.8951251990617,3.45070245477059,2.7150101419878294,3.1254297195787295,2.91,0.4904538088227178,2980389.867877943,3096410.4632930025,
2025/05/04 23:00:00,9.20132081043812,52.30464933990851,2.88479437950069,9.92,0.8306467669139947,0.7660154120003563,105.24469190821763,132.9458428637943,3.438719955394876,2.6985887096774195,3.125527129966204,2.9,0.49118916014599356,2951492.320586805,3057378.721497162,
2025/05/04 23:15:00,9.230679389766067,52.15433258867847,2.9036671177256803,9.9,0.8275633548701993,0.763513944338514,103.98952937912581,131.8254672059069,3.4094817341714614,2.698989898989899,3.1242936805044934,2.92,0.4885240554615787,2904533.0899942215,3040994.1722199037,
2025/05/04 23:30:00,9.502420338085471,52.222902201279055,2.9018431896576,9.83,0.8218218482763159,0.7575826124950032,101.65233803562141,129.37677946123964,3.3875021348620438,2.709053916581892,3.111432939712879,2.94,0.4845763060436135,2848965.791991284,3030326.6052206988,
2025/05/04 23:45:00,9.59343218333106,53.417627737076714,2.9059411623002696,10.08,0.8166792556229292,0.7477617104661723,99.55894619914721,125.36889980448028,3.4687557101193773,2.7222222222222223,3.0566499548168395,2.83,0.4897271381250566,2862078.3351723226,2982152.2829835843,
2025/05/05 00:00:00,9.585710874506958,53.87941947811919,2.9001748218592533,10.190000000000001,0.8183541399425399,0.7472171429199165,100.2407402664643,125.14666347792428,3.513581292822673,2.7566241413150148,3.0356071936879045,2.85,0.4913263914413978,2905708.5832763105,3008300.1772787077,
2025/05/05 00:15:00,9.641867772585499,53.331500648337055,2.9825274710468257,10.100000000000001,0.79973996304024,0.728769172228053,93.92447384570806,117.67575282712635,3.3863895967586983,2.7524752475247523,3.0246340763268784,2.88,0.48193909894888654,2693516.9194660718,2895398.6205692897,
2025/05/05 00:30:00,10.128995421034176,54.40775392674573,2.86275606365911,10.08,0.8092948044662845,0.73852650385063,97.03808125213999,121.60004062925302,3.521082403058811,2.7807539682539684,3.0041101180573833,2.82,0.4875476093865906,2863916.2213504706,3010210.0510636535,
2025/05/05 00:45:00,9.777602049705251,54.06451658932275,2.890393897980669,10.110000000000001,0.8076825900837244,0.7363982496649285,96.51271380558218,120.7315066972155,3.4977931579025276,2.7764589515331357,3.006204014743075,2.84,0.48703145309632023,2829325.4266408444,2980002.510298967,
2025/05/05 01:00:00,9.534923911376893,53.75794789397264,2.889131801901613,10.100000000000001,0.8111521052275112,0.7398340836677022,97.6433142589719,122.13365989691384,3.495859895817916,2.777227722772277,3.0163261470257803,2.84,0.4872088559042279,2845359.8513151407,2994763.571799446,
2025/05/05 01:15:00,9.54496689746395,53.69501259326108,2.8762190426940983,10.050000000000002,0.8102909926923754,0.7394719958000527,97.36270610990898,121.98589296120835,3.4941705936924614,2.785074626865671,3.0135956715763825,2.86,0.48594997107745946,2841454.58984167,3005761.7059871606,
2025/05/05 01:30:00,9.471517686852565,53.56027813035337,2.8788535746265116,10.03,0.80930915644809,0.7385568724632047,97.04275808923819,121.61243396585084,3.4840257553916203,2.808574277168495,3.0070252972944616,2.85,0.4834007364368243,2827500.394303136,3021684.725158639,
2025/05/05 01:45:00,9.247651123550327,53.30407416776393,2.887412992572238,10.03,0.8097197396357245,0.7388167823208814,97.17655359634774,121.7185023726141,3.4736977445906767,2.8015952143569294,3.013234357314193,2.85,0.48356520584762896,2818395.7954803146,3009971.84015224,
2025/05/05 02:00:00,9.28739219152584,53.71464746454893,2.8734848675384415,10.090000000000002,0.8093813396911553,0.7374620556876396,97.06628022531554,121.16564263550337,3.5114157426009194,2.830525272547076,2.9908101221496994,2.81,0.4840743848622214,2843292.7911140895,3030376.380460349,
2025/05/05 02:15:00,9.374195420906858,53.93617038711767,2.855370492571383,10.090000000000002,0.8095900115437735,0.7375358735161065,97.13427949363125,121.19576746234306,3.533692046706529,2.838453914767096,2.982941642339752,2.79,0.48468114594546813,2863046.314722286,3044025.4553944124,
2025/05/05 02:30:00,9.230184410096797,53.72935961742667,2.8490618032202564,10.07,0.812240443519452,0.7402828977945045,97.99796778124514,122.31681954999762,3.534496860902777,2.8391261171797417,2.990410943538546,2.81,0.48479868978637974,2878363.939432637,3058871.4534702413,
2025/05/05 02:45:00,9.23640436456327,53.737864257664626,2.8378744383018035,10.050000000000002,0.8127644597976936,0.7408889588339123,98.16872738805016,122.56415118036786,3.541382897128446,2.853731343283582,2.9863286764661527,2.81,0.48396534546838105,2887891.263260158,3079253.472000298,
2025/05/05 03:00:00,9.207725868582884,53.66333117879657,2.841933453154523,10.04,0.8118926611300715,0.739989582216875,97.88463698117121,122.19711837252879,3.5328061566169615,2.8555776892430282,2.9863165803160503,2.8,0.48328799157250835,2876059.5141254268,3074966.715116041,
2025/05/05 03:15:00,9.07317348947737,53.42771865529528,2.8414860545813103,10.020000000000001,0.8139786198635084,0.742158670114112,98.56438207293579,123.08231641559433,3.526323834616333,2.867265469061876,2.9910220468435154,2.8,0.4821735623928042,2882412.7329362123,3095544.0812701336,
2025/05/05 03:30:00,9.047598930036372,53.539953624537986,2.829166111108261,10.04,0.8163025022202025,0.7442897986660905,99.40558143729066,123.95202336759934,3.5487488559189124,2.869521912350598,2.990418663192231,2.78,0.48375435607687584,2914749.7017708067,3110518.422755619,
2025/05/05 03:45:00,8.994576350536192,53.50239029804925,2.8308293437686785,10.050000000000002,0.8172413915404348,0.7451995244972313,99.78777450035906,124.32327965761563,3.5501963486857364,2.8676616915422883,2.9933240369604865,2.79,0.48430928130340106,2922365.245513799,3111723.6277139895,
2025/05/05 04:00:00,8.861852135268748,53.42250859898144,2.829582715949872,10.06,0.8184197743494042,0.7463686952621345,100.26745802165037,124.80041462038544,3.55529454689326,2.862823061630219,2.996687587430485,2.78,0.48535164478267995,2933486.5851558163,3110557.1853547543,
2025/05/05 04:15:00,8.928486667182938,53.51394491815506,2.8351345968896733,10.07,0.8166891800140854,0.7438626929407915,99.5629861145782,123.77772284584553,3.5518595875650645,2.8977159880834162,2.9821605582750133,2.78,0.4825426868206537,2916982.130225396,3128041.88504799,
2025/05/05 04:30:00,8.99434313376372,53.71075149493208,2.8278679969315372,10.08,0.8152068769274309,0.7417449656656555,98.96463050414212,122.91348491335314,3.564522817521046,2.8958333333333335,2.9747067239553937,2.78,0.4832386194310434,2915050.9821942407,3117271.07357682,
2025/05/05 04:45:00,9.00481552073677,53.841864791889975,2.818136030688681,10.090000000000002,0.8154376252313599,0.7417145054774203,99.05351652566773,122.90105420501833,3.580380751717745,2.8979187314172448,2.970377729213395,2.76,0.4841045504941772,2928695.5943733947,3121021.5408689044,
2025/05/05 05:00:00,8.90085402866248,53.68308223960332,2.8285055390533556,10.100000000000001,0.8165428001023771,0.7427821652607993,99.5033993394166,123.33676285107937,3.5707902496737796,2.899009900990099,2.975988352794105,2.77,0.4839597270032533,2928448.7375605097,3122568.680136364,
2025/05/05 05:15:00,9.05704328059062,54.14769998101099,2.800817094145263,10.15,0.8206759058928332,0.7470929326236586,101.18586001716409,125.09597364127919,3.62394246351082,2.8916256157635467,2.975223046504732,2.74,0.4883740003662967,3004219.614209503,3147253.666424271,
2025/05/05 05:30:00,8.788146773466451,53.68434983655476,2.827261356120824,10.170000000000002,0.8246245872138063,0.7515395207485517,102.79324714643657,126.91061246320078,3.5971205767668626,2.8780727630285154,2.9980089387226996,2.79,0.489081782667885,3010875.4169605486,3145304.436103225,
2025/05/05 05:45:00,8.793329692206555,53.41213428890535,2.8053185316150033,10.050000000000002,0.823855767957416,0.7521214769559261,102.4802843933044,127.14810698638672,3.5824808793510816,2.863681592039801,3.0077479111598313,2.8,0.4879814310695405,2999189.1889494904,3146924.162896651,
2025/05/05 06:00:00,8.635463001280073,53.37477538930881,2.8113698269907292,10.090000000000002,0.8249010633760778,0.7526506808908131,102.9057921174452,127.36407347079863,3.58899775587343,2.8850346878097124,3.0015736374186717,2.77,0.48751808262997576,3008277.029097013,3162318.762690844,
2025/05/05 06:15:00,8.855361786902108,53.136578387161194,2.799681923455225,9.960000000000003,0.8240895603065636,0.7533096028350852,102.57545409235121,127.63297747249827,3.557546990090888,2.8835341365461846,3.0130255406856254,2.78,0.48443602678206915,2987052.9120400804,3178989.138717328,
2025/05/05 06:30:00,8.830431170513236,52.952725678465015,2.7875636093736715,9.9,0.825010522768655,0.7551922431165472,102.9503496809782,128.40127713203165,3.551488463513268,2.875757575757576,3.0218493033893137,2.8,0.48422606516510625,2992420.7752324753,3187380.335251223,
2025/05/05 06:45:00,8.587421185861785,52.202280942341474,2.7872721368972098,9.770000000000001,0.8259641514485339,0.7580931338686957,103.33854268555737,129.58512165037516,3.5052192682110905,2.8689866939611055,3.0439008652036175,2.85,0.4811672130475053,2965851.8362129894,3198017.5127157643,
2025/05/05 07:00:00,8.382379175222411,51.66506612017463,2.7935675494608563,9.7,0.8272533529527456,0.7605332472138163,103.86333710082634,130.5809243380899,3.4722625561254272,2.8835051546391757,3.0551757996503777,2.81,0.47792906472734287,2949800.6350407912,3222246.3333176696,
2025/05/05 07:15:00,8.496465855882946,51.88274503762068,2.7755787297578287,9.7,0.8283577922377942,0.7619372036180555,104.31292048007015,131.15387459204683,3.4947666574914025,2.8721649484536087,3.055699094986296,2.83,0.4800895786513182,2978761.220163491,3225833.406804908,
2025/05/05 07:30:00,8.2930289307738,51.35115106709139,2.77621225073996,9.62,0.8296540920995162,0.7646370337807313,104.84060441909554,132.32848473113313,3.4651529246137156,2.887733887733888,3.0652592857332333,2.84,0.4766599854537299,2965739.7924699713,3256179.149701985,
2025/05/05 07:45:00,8.299528638029244,51.55660048911972,2.7729796933225215,9.67,0.8311806888695961,0.7657856666300885,105.46203517036894,132.84294282464046,3.4872235174624113,2.887280248190279,3.0618639867598283,2.82,0.47860888426530707,2993465.0390541507,3261047.0217683236,
2025/05/05 08:00:00,8.214394271632443,51.59265549058864,2.7734490156111886,9.7,0.8319744583365921,0.7663580842310789,105.78515438944956,133.09932141232983,3.497450266942224,2.891752577319588,3.058619357777785,2.83,0.47926745384286246,3005173.7662243033,3265174.328828298,
2025/05/05 08:15:00,8.288840228033848,51.74193035648557,2.7652056435748023,9.710000000000003,0.8328333756175027,0.7672855225304794,106.13479328664543,133.51470927070284,3.511492905622422,2.8908341915550975,3.0570326598560684,2.82,0.48023367304045483,3024197.5125836725,3273148.3054154636,
2025/05/05 08:30:00,8.297982171566787,51.781177857673924,2.76319876375112,9.720000000000002,0.8338996782732552,0.7684866156298911,106.57854698780659,134.05266364524005,3.5176622570592166,2.8837448559670777,3.060200909663265,2.8,0.48128281114010224,3037637.3336381977,3273906.0319816815,
2025/05/05 08:45:00,8.357761475753989,51.91669451234213,2.7622157766985738,9.74,0.8339798459337043,0.7684187496730227,106.6268252775766,134.02226734340184,3.526154648077979,2.8901437371663246,3.0554612155390477,2.82,0.4814659221640473,3045622.595274199,3280105.675555486,
2025/05/05 09:00:00,8.31121833876881,51.90407012438476,2.7635100617364325,9.75,0.8342436023850658,0.7688049231322288,106.78566377073955,134.19522954076265,3.5281217662271347,2.8923076923076922,3.0546496477859084,2.82,0.4815853488274345,3049501.77427565,3282712.820085633,
2025/05/05 09:15:00,8.308105319620097,51.95255003467764,2.7622488419131273,9.760000000000002,0.8342876807890823,0.7688263168050103,106.81220851396594,134.2048114956266,3.533352915894517,2.8903688524590163,3.05341021753832,2.81,0.48208668475409333,3053794.7302611815,3280739.75666182,
