datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/05 09:30:00,8.35270159523219,51.90331617151179,2.7800441382899987,9.78,0.834714510160103,0.7693729145961293,107.06925221387208,134.44962571776236,3.5179297570489885,2.8783231083844583,3.06273652226926,2.82,0.4824643262150775,3046677.66553494,3268147.078992934,
2025/05/05 09:45:00,8.227206576463061,52.00901044736065,2.7621624163052565,9.79,0.8345055758258859,0.7689527469180459,106.94342850549843,134.2614379406684,3.544324527120085,2.885597548518897,3.051082411733456,2.82,0.483357920048246,3062762.5715918764,3273665.248368473,
2025/05/05 10:00:00,8.307004420303201,52.061286180070965,2.754458304231116,9.770000000000001,0.8342034966303001,0.7688078407503895,106.76151142253428,134.1965363049601,3.5469769083061924,2.879222108495394,3.05169328201197,2.8,0.48356218625097447,3063195.3412566856,3271450.808404925,
2025/05/05 10:15:00,8.164762218408839,52.09431908910511,2.766738346890471,9.840000000000002,0.8358316592499254,0.7706193954933379,107.74201785488533,135.00790871160217,3.5565343615015665,2.8892276422764227,3.0495829904806677,2.81,0.48467143202374385,3087031.231203884,3282296.5798329576,
2025/05/05 10:30:00,8.309912769568143,52.36576186705628,2.755697148723345,9.860000000000001,0.8366005760749484,0.7717190450544494,108.20507227203728,135.50042781120325,3.578041950135169,2.890466531440162,3.0454371499407378,2.81,0.48605282595595406,3116459.411111313,3295311.5830845432,
2025/05/05 10:45:00,8.308712143763614,52.425844911016384,2.754622173923191,9.880000000000003,0.8378140457096273,0.7735768713389752,108.93584373669248,136.33252465480444,3.586698783422882,2.884615384615384,3.0484650230077417,2.79,0.4874675617476977,3138969.732952449,3300371.013534206,
2025/05/05 11:00:00,9.16482168508594,54.085909332397705,2.7763853211440392,10.03,0.8156972495759189,0.7425994090599171,99.15920163823546,123.26218061235062,3.6126109454674076,2.9282153539381857,2.955968060120069,2.69,0.48296336639115905,2960971.249580145,3169869.007943676,
2025/05/05 11:15:00,11.117940079299785,54.55493253988277,3.031384213984419,9.67,0.7176446585225683,0.6630000000000056,71.66081819360862,90.59126583727496,3.189961851549611,2.8996897621509823,2.840877694173903,2.78,0.4532559295736281,2192114.3171402863,2644257.7501868405,
2025/05/05 11:30:00,11.544530348790317,53.48529280620545,3.1814608681129752,9.4,0.6788935412683814,0.6630000000000015,62.395396384277724,79.91581723123927,2.954617513675545,2.8542553191489364,2.8767364500164057,2.53,0.44799301738395564,1875245.2867423361,2310635.327408272,
2025/05/05 11:45:00,11.245745048174285,53.392332550743106,3.2084660041829522,9.440000000000001,0.6726304867383367,0.6630000000000094,60.92404791656084,77.9160924558551,2.9422159959597054,2.8315677966101696,2.877582105665338,2.54,0.4512564614885243,1835021.477754705,2231449.884675571,
2025/05/05 12:00:00,11.51924903388965,53.75445097992457,3.2110015731464854,9.45,0.6688176705920977,0.6630000000000005,60.02832185070278,76.75738493968328,2.94300696674523,2.827513227513228,2.8730343124402538,2.54,0.4528285546109036,1821432.2772337736,2200911.849891454,
2025/05/05 12:15:00,11.545133101076829,53.88005304355971,3.214875636835488,9.460000000000003,0.6659245315634791,0.6629999999999926,59.348650987831256,75.87575022744804,2.94257105674912,2.822410147991543,2.870071765896455,2.54,0.4541488608694071,1808262.330811468,2173388.8118332415,
2025/05/05 12:30:00,11.663350572090621,53.80036478927133,3.223332415168744,9.42,0.6630000000000017,0.6630000000000087,58.41637807116096,74.84126603223103,2.9224413702012972,2.830148619957537,2.8705704010677695,2.52,0.45232287897250417,1776906.481201378,2151496.3562535737,
2025/05/05 12:45:00,11.667874131744782,53.824068382197424,3.2314056150016763,9.440000000000001,0.6630000000000028,0.6629999999999969,57.67754722744099,73.84522042442562,2.921329329928488,2.8315677966101696,2.8702029307152754,2.52,0.4523703054530967,1753064.9985373882,2122222.520128339,
2025/05/05 13:00:00,11.979208620634154,54.238363499988736,3.23371964008016,9.48,0.6630000000000021,0.6629999999999963,57.389740854923986,73.35510933584649,2.9316085051099243,2.817510548523207,2.8712799257858794,2.48,0.45470461499886544,1752856.8271185707,2102078.37542593,
2025/05/05 13:15:00,12.145414446568736,54.427065205735516,3.2376495678383437,9.5,0.6629999999999956,0.6630000000000218,57.0910725417831,72.92933904194135,2.9342273772830803,2.8073684210526317,2.873544913765977,2.43,0.4558776139918774,1746439.605497363,2084499.9973594695,
2025/05/05 13:30:00,12.273418762464189,54.593862840754355,3.2406917722045567,9.520000000000001,0.6630000000000069,0.6630000000000038,56.38797434002091,71.98491202495842,2.937644388662053,2.8046218487394956,2.8731204864795545,2.43,0.4565511775335311,1727736.137755773,2056584.706820037,
2025/05/05 13:45:00,12.433078173346757,54.62335176310694,3.2406547597327817,9.5,0.6630000000000058,0.6630000000000061,55.58323326780122,71.04224437100522,2.931506348051513,2.8073684210526317,2.874697645600742,2.4,0.4555097582375072,1701381.9699417881,2033734.4335462598,
2025/05/05 14:00:00,12.238324456052965,54.46674388882769,3.2564682746507416,9.53,0.6630000000000097,0.6629999999999977,55.01042149622914,70.23010541087264,2.9264832930153752,2.810073452256034,2.8747901911812836,2.29,0.45534974635055586,1677865.4648279995,2006918.5463094017,
2025/05/05 14:15:00,11.688372487084337,54.0199500241207,3.2575644178666883,9.53,0.6630000000000048,0.6630000000000134,55.50425449700308,70.87923175179249,2.925498555832397,2.8121720881427077,2.87294679736688,2.42,0.45512733778203446,1686897.7094673873,2019532.4902391864,
2025/05/05 14:30:00,12.333437720456914,54.87856137765732,3.2450429579553868,9.58,0.663000000000003,0.6629999999999872,55.266144961438876,70.44279882581952,2.9521951247252822,2.780793319415449,2.874182463627499,2.39,0.4600678221533658,1701159.0462801668,1996467.617366563,
2025/05/05 14:45:00,11.603852351030241,54.29352498683153,3.2353086909985436,9.56,0.6629999999999927,0.6630000000000024,58.59003154577248,74.76662310934815,2.9548957806092404,2.7876569037656904,2.869137903931348,2.6,0.45946498598008395,1798356.5028268367,2115666.453657574,
2025/05/05 15:00:00,11.606001484555918,54.13677385571225,3.1741243883465997,9.610000000000001,0.6904850901283842,0.6629999999999983,65.11854170766897,83.74130974478255,3.0276066165780753,2.7513007284079083,2.887717112247824,2.73,0.4575283190283706,1968300.7651756199,2333729.695705138,
2025/05/05 16:15:00,11.591935660074,54.665642909308986,2.9449813693533526,9.680000000000001,0.731312150684116,0.6975713603613743,74.98325887095245,105.68011770613452,3.2869477887819363,2.772727272727273,2.818511348207863,2.82,0.4517602001772686,2325021.5497185974,2821561.8562703985,
2025/05/05 16:30:00,10.622845399373375,53.72815136816439,3.010261938336093,9.78,0.7380912298932164,0.7017442109912564,76.73153098052312,107.28458899996978,3.2488867083127806,2.776073619631902,2.8428082900835117,2.85,0.4511353587666537,2313946.689357855,2815216.0871620104,
2025/05/05 16:45:00,10.675963474066805,53.50252623275469,3.0105822167075065,9.73,0.740137439807258,0.7034903943173861,77.25923269527082,107.95600076834177,3.231932994887985,2.7821171634121273,2.8543705512526523,2.84,0.44960618517922657,2313939.4334537676,2832652.2054743343,
2025/05/05 17:00:00,10.500995360349009,52.78393179679313,3.0255082576142023,9.64,0.7436606293571378,0.7071186080639926,78.16783603752359,109.35105784578039,3.1862415102452006,2.7946058091286305,2.8768211817049876,2.86,0.4454460206100768,2298072.82367952,2860964.8988533034,
2025/05/05 17:15:00,10.552029034729685,53.135044847474205,3.0112053258535845,9.7,0.7466082819094093,0.7082203771570769,78.92801283836722,109.77469076223413,3.2213014226289425,2.7814432989690725,2.879139546155099,2.85,0.44985863120244723,2335268.8013118543,2855848.2282087533,
2025/05/05 17:30:00,10.395063742238847,52.936344888251256,3.0207750645809983,9.7,0.7474769363871585,0.7081793537217074,79.15203211140668,109.75891715080002,3.2110964214892492,2.764948453608248,2.891268514236815,2.86,0.450992175208195,2329604.1215050216,2835904.8375574904,
2025/05/05 17:45:00,10.608293762114556,53.61784630881215,2.998513637965088,9.770000000000001,0.7463386449922738,0.7053301630659027,78.85847556237354,108.66339636096895,3.2582809950567095,2.759467758444217,2.8766122216841548,2.83,0.45542485764321156,2358859.3054942023,2820610.5146230324,
2025/05/05 18:00:00,10.52690019548055,53.10568923371261,2.996323430421769,9.66,0.7464083958874208,0.7060166890843962,78.87646377889027,108.92736729759271,3.2239510267555587,2.782608695652174,2.8835355047988465,2.88,0.45074984869424517,2337641.0151216374,2848475.013299523,
2025/05/05 18:15:00,10.463062602925902,53.2007984856171,2.986731088738573,9.690000000000001,0.7495697025475058,0.7076643563698929,79.69174032208531,109.56089940689337,3.2443496625913215,2.775025799793602,2.8893995339560954,2.88,0.4535019149309132,2364738.8569274624,2849657.77310156,
2025/05/05 18:30:00,10.510278378428495,53.711187349776424,2.9874678700578396,9.81,0.7517141749642064,0.7070834278771393,80.24478317646712,109.33753097771373,3.2837173240661737,2.803261977573904,2.8736121213452503,2.78,0.45551156917707203,2398764.6249156496,2867324.728751617,
2025/05/05 18:45:00,10.143764554562836,52.53810213375061,3.064131898015736,9.75,0.7530559294160158,0.7083281481775936,80.59081127462166,109.81612898375145,3.181977905818573,2.7764102564102564,2.9186926077203332,2.81,0.4511813681703334,2327080.1376320818,2830668.6122089024,
2025/05/05 19:00:00,10.38337004659627,52.95837538708554,3.0485039859848415,9.760000000000002,0.7504720888981896,0.7050346123899804,79.92445878432632,108.54975640175637,3.201570358730222,2.7674180327868854,2.910636842703019,2.79,0.4534920646093769,2333179.503034883,2811738.5343834935,
2025/05/05 19:15:00,10.257071752070033,52.349309080819125,3.0623942849766834,9.65,0.7479884266276949,0.7033706438265523,79.28394148940197,107.90995641113736,3.15112918259429,2.783419689119171,2.918310737677111,2.81,0.4481731192409131,2287561.8936765655,2816630.6503811674,
2025/05/05 19:30:00,10.459852717103672,52.874812526435164,3.046065759405343,9.690000000000001,0.7457492074273008,0.7000111945284372,78.7064641721242,106.61823992281037,3.181152596617512,2.775025799793602,2.906873497857354,2.79,0.45146468501216536,2301035.1530568814,2795786.8785376316,
2025/05/05 19:45:00,10.454851556656592,53.08274740762607,3.0424396770885154,9.74,0.74758262729815,0.7002486817777692,79.1792889801108,106.70955435220213,3.2013781812498463,2.759753593429158,2.911167799439025,2.84,0.45496067911703536,2322008.843142766,2781748.3598955343,
2025/05/05 20:00:00,10.950628370115737,54.117449521842445,2.9773052037634105,9.770000000000001,0.748166865157001,0.6995321227928211,79.32995940635358,106.43403566637852,3.2814909226136453,2.767656090071648,2.888399941581577,2.82,0.45993495705852133,2388501.554134663,2804627.425254382,
2025/05/05 20:15:00,10.637303741468997,53.54425321988879,3.004561250416655,9.760000000000002,0.7512722093120032,0.7016744944884007,80.13080365220755,107.25778283377005,3.248394419866309,2.7653688524590163,2.9084277230734017,2.82,0.4585938297581064,2374727.8930999455,2803553.494489893,
2025/05/05 20:30:00,10.829203228579388,54.21582248723678,2.9558309702982815,9.78,0.7506326901068048,0.6999516436151519,79.96587659419951,106.59534245071634,3.3087142324018184,2.7944785276073625,2.8812403353133833,2.83,0.4605006027538396,2417437.7888114867,2832148.80098876,
2025/05/05 20:45:00,10.404198023397385,53.646452999880296,2.9807257968295384,9.79,0.754369327811036,0.702351743948852,80.92952656499317,107.51818691108286,3.2844349555444428,2.805924412665986,2.8949481711370955,2.83,0.4589283608056936,2410662.0545551693,2842144.8330449266,
2025/05/05 21:00:00,10.623294657742406,54.6392061095695,2.937046603673112,9.9,0.7555891173475743,0.7011930562823606,81.24410085458723,107.07266866364856,3.3707330308000296,2.815151515151515,2.869854049951254,2.83,0.4648172852639311,2476985.004588889,2851958.3955740696,
2025/05/05 21:15:00,10.350934573745747,54.3311453686955,2.9519567731785736,9.91,0.7568372921037215,0.7013309107979541,81.56599547282534,107.12567406274924,3.3570952291856315,2.826437941473259,2.8742335625672197,2.83,0.4638205935338787,2468757.9844467617,2853899.135275191,
2025/05/05 21:30:00,10.302271102660711,54.58353439990333,2.940977222545738,9.960000000000003,0.7580571552380561,0.7009973621900657,81.88058874271975,106.9974238055625,3.38662942495642,2.8212851405622486,2.870794500949082,2.81,0.46686294432962433,2492745.7389742048,2846606.5682721473,
2025/05/05 21:45:00,10.248761318447464,54.32396302588728,2.946681184248469,9.92,0.7584659879948303,0.7010497391617356,81.98602354943439,107.01756287953938,3.3664992510990057,2.8326612903225805,2.8766325298953235,2.8,0.4648759243658553,2481100.510013777,2856023.61272561,
2025/05/05 22:00:00,9.911380110154028,53.66417575002902,2.9722924722758504,9.89,0.76094678812152,0.7028705079874278,82.62580271960734,107.71765295527503,3.327397990692128,2.8210313447927198,2.899508946254621,2.84,0.4637415855804616,2460444.0887024803,2845191.992268697,
2025/05/05 22:15:00,10.252205269927686,54.42809461519158,2.931900537383526,9.92,0.7602889614778057,0.7011668030865305,82.45615431476213,107.06257424551953,3.383470848862003,2.810483870967742,2.886416027735232,2.84,0.4683364785006428,2501640.659292708,2839904.9476213483,
2025/05/05 22:30:00,10.107253704652692,54.52101559417508,2.933415598766166,9.98,0.7622910979669889,0.7013028461863987,82.9724898340331,107.11488315082165,3.402177313094579,2.8296593186372747,2.880253368990664,2.8,0.4691001640785719,2519582.6028624126,2851514.6505599828,
2025/05/05 22:45:00,10.07301847686665,54.06395887605032,2.9501443413343504,9.92,0.7637305471104892,0.7026603971796607,83.36693533548922,107.63686483476363,3.3625473374340675,2.8235887096774195,2.900346857220376,2.85,0.467156041573877,2500169.209161208,2851723.9200338814,
2025/05/05 23:00:00,10.066919471807353,54.2192553834314,2.941446260750634,9.940000000000001,0.7642354092720636,0.7020717656569854,83.50983019996323,107.4105345717076,3.3792900222706743,2.8340040241448694,2.8948097160667756,2.79,0.467969934318683,2514037.534669556,2858182.666463111,
2025/05/05 23:15:00,9.923662748581023,53.5906435459446,2.970490692954176,9.87,0.7634337830723517,0.7014666715659881,83.28294001906329,107.17787441076283,3.322683361173641,2.8348530901722393,2.9118668019460485,2.84,0.46427523815843574,2469509.493179404,2849554.049762928,
2025/05/05 23:30:00,10.057783946342909,54.06057674011561,2.951637986996041,9.91,0.762705673927414,0.6995141329855726,83.07940576856345,106.42711854140742,3.357457806025076,2.8234106962663974,2.904036583981349,2.82,0.46787896885508556,2491409.7355331173,2833492.432285356,
2025/05/05 23:45:00,10.163262863413081,54.21959322577072,2.936035588590748,9.89,0.7621565055437681,0.698529765206237,82.93777948880472,106.04862671780492,3.3684877793824866,2.8432760364004044,2.895614847652297,2.83,0.4671223302172258,2499295.419800298,2851113.3663479704,
2025/05/06 09:15:00,8.494987492389498,52.94681475424687,2.743725708307827,9.83,0.8256111309963385,0.7414738386783909,103.194838880391,122.80283883079576,3.5827196465868965,2.876907426246185,3.0444818390206922,2.94,0.49212674506834875,3019964.580774964,3116593.960369834,
2025/05/06 09:30:00,8.183476048942623,52.220186396350584,2.761803700715985,9.74,0.822519451346699,0.7399243601144005,101.93631086237029,122.17050143480363,3.5266807693374265,2.8880903490759753,3.0481013046964316,2.84,0.48665425122716827,2949789.524238542,3111576.4595173304,
2025/05/06 09:45:00,8.354032038398657,52.568030533945375,2.755132708196404,9.78,0.8228966244439406,0.7407772798993327,102.08984646900832,122.51857535356102,3.5497382652040357,2.868098159509203,3.045915658729038,2.85,0.4893020656008139,2971844.543144077,3101795.34532635,
2025/05/06 10:00:00,8.321101431720137,52.46249153159812,2.7644609167503433,9.770000000000001,0.8206517788099966,0.7391632629338714,101.1760386212934,121.85990003610786,3.53414292848269,2.8751279426816785,3.03968578696112,2.83,0.4870884087181836,2941052.42288764,3096973.4677864593,
2025/05/06 10:15:00,8.396338405573943,52.63233293294229,2.7707436801508334,9.800000000000002,0.8187092991313479,0.7373897859539721,100.38531468575684,121.13614958135061,3.5369565471557842,2.8673469387755097,3.0325406921837845,2.8,0.48735188344547375,2926917.1087173927,3078840.1441831472,
2025/05/06 10:30:00,8.482437489616927,52.75325326636005,2.7916337395837707,9.850000000000001,0.8170258094685307,0.73566216227115,99.70001764699315,120.43111171491353,3.5283998256406743,2.8588832487309643,3.0292931368546703,2.84,0.48735165661290486,2905197.579784451,3055996.027262217,
2025/05/06 10:45:00,8.706624074667218,53.05198030051827,2.779456862212665,9.83,0.8132364772183598,0.7327685351490085,98.32254228370392,119.25023146144864,3.5366621924020625,2.871820956256358,3.010838481394314,2.79,0.48560590282819827,2889315.8619897314,3060603.2908916078,
2025/05/06 11:00:00,8.625097518795314,52.83384333992785,2.81816356857856,9.860000000000001,0.810002231961574,0.7301534955928702,97.26860852000632,118.20802855354303,3.498732334040227,2.847870182555781,3.0172863340636025,2.83,0.48504184367907777,2837885.5273859785,3012920.0564383147,
2025/05/06 11:15:00,8.823739675791728,53.15020629048553,2.8268299497833724,9.860000000000001,0.800857652824916,0.7216955781673117,94.28869205054208,114.95593857511683,3.4880060616152733,2.8549695740365113,2.9902679629353934,2.82,0.48249397002642275,2777302.724895537,2978837.0352416597,
2025/05/06 11:30:00,8.984997672476027,53.32382066028276,2.8308706290858714,9.87,0.7989837669011196,0.7205674227355684,93.67805448671906,114.52216004677547,3.48655989383279,2.8480243161094227,2.9856761013126802,2.82,0.48235923868999947,2766701.1511732014,2969067.8136486644,
2025/05/06 11:45:00,8.968691577391496,53.08077775081466,2.8449781330515536,9.880000000000003,0.803855735684552,0.726489056044668,95.26566828495883,116.79904256660735,3.4727859188859953,2.8370445344129553,3.0052365079408534,2.84,0.48263002323234655,2785255.742574219,2985739.861719855,
2025/05/06 12:00:00,9.172127193948427,53.40715682540775,2.816897193954348,9.880000000000003,0.806690070510295,0.7304309767877751,96.18928444060397,118.31472075302416,3.5074052475910564,2.8471659919028336,2.9987177905543283,2.83,0.48346542995149694,2832157.2678184817,3025877.4382051,
2025/05/06 12:15:00,9.285148565165912,53.56991473815896,2.7889891078436926,9.880000000000003,0.8128565824502159,0.7375193731050853,98.19874711945117,121.18903369578389,3.542502181960376,2.8431174089068825,3.0055054329279787,2.83,0.4855961038414098,2898233.892248026,3070170.444856286,
2025/05/06 12:30:00,9.330475129681702,53.857944542288635,2.7885363873361806,9.92,0.8093811023422962,0.7345292519548573,97.06620288115418,119.96877452874357,3.5574217518016074,2.850806451612903,2.986182177673824,2.8,0.485457304613938,2887276.806650876,3060263.335827762,
2025/05/06 12:45:00,9.038167271971474,53.241308833033486,2.8087102064767278,9.860000000000001,0.8071597039822889,0.7341194720969874,96.34232248608198,119.80154463975482,3.5105081247838936,2.842799188640974,2.9948726151201597,2.83,0.4824043323705033,2836253.101992578,3043157.408388654,
2025/05/06 13:00:00,8.935821807470631,53.19450017796419,2.823120292485943,9.89,0.8053617697703656,0.7329303111114644,95.75643507791642,119.31625172994688,3.5032159367503275,2.8341759352881697,2.9915312565878027,2.83,0.4824083716930341,2816715.226261675,3022145.3564771465,
2025/05/06 13:15:00,9.096887975132972,53.4551085055225,2.8261593439455397,9.91,0.801997806272243,0.7301878185097564,94.66023042148994,118.2212257992013,3.5065255684291547,2.8405650857719476,2.976997570638324,2.82,0.4815080317685735,2800204.6434588744,3015284.3176987506,
2025/05/06 13:30:00,9.324377930050616,53.540052520777124,2.8278714038659927,9.87,0.7980603953306163,0.7276073137697635,93.37715817325628,117.22901540248607,3.4902577205267145,2.837892603850051,2.9708772830237242,2.84,0.47945535593278904,2768968.1164457635,3006268.4768730993,
2025/05/06 13:45:00,9.35691495539794,53.719903215179954,2.8536663396294726,9.91,0.7896301124099371,0.7193184958329292,90.697480492459,114.04194459189813,3.472725546914059,2.8425832492431886,2.9472822867905837,2.83,0.47728780688800915,2703867.875008364,2961200.11119896,
2025/05/06 14:00:00,9.4321613237625,53.65654704661637,2.886866868544059,9.89,0.7798101798484608,0.7112352682191238,87.91807248895974,110.93392376436397,3.4258594006407543,2.845298281092012,2.932474653325979,2.77,0.4733398645856838,2621571.939542512,2916883.905154161,
2025/05/06 14:15:00,9.295359507439002,53.623288585749606,2.8891751580513714,9.930000000000001,0.7825574542087524,0.7133778376914944,88.69565383150336,111.75774697740503,3.4369671123357484,2.8197381671701915,2.943016621330378,2.8,0.4764742982609688,2639881.172082196,2900567.0361783714,
2025/05/06 14:30:00,9.307115222921368,53.64497389460854,2.9123132638485476,9.960000000000003,0.7792634035372183,0.7099537087445912,87.76331435329233,110.44116100560963,3.4199617615441946,2.829317269076305,2.9352126823838045,2.79,0.4749279592600935,2609416.934723946,2884925.6994499722,
2025/05/06 14:45:00,10.02113916321423,54.55864764221883,2.896725318829575,9.99,0.7758945244340941,0.7064678073807844,86.80979563171694,109.10082338812903,3.448721884350592,2.83983983983984,2.915425698764913,2.75,0.47559025833717156,2622402.23894573,2891592.6189694796,
2025/05/06 15:00:00,9.43158795173889,53.29796031953657,2.95505971372723,9.930000000000001,0.777086830112913,0.7083819801864512,87.14726270957414,109.83682752308044,3.3603381866944564,2.8439073514602216,2.943481146335774,2.73,0.4699905160632643,2557211.750780312,2883774.106125983,
2025/05/06 15:15:00,9.71743950113762,53.809629386582685,2.944527271325478,9.970000000000002,0.776004629505822,0.7069935104553894,86.84095948296192,109.30295750868468,3.38594248967917,2.8094282848545635,2.942948930876517,2.78,0.47427098619054125,2573223.2664363594,2852415.959578936,
2025/05/06 15:30:00,10.16936067972523,54.615147490568404,2.907533959204176,9.98,0.7729137738257221,0.7040594626185105,85.96613178316532,108.17480892476642,3.4324620589235137,2.7975951903807617,2.925194699986113,2.78,0.47749421744095283,2597665.091442242,2842537.10695081,
2025/05/06 15:45:00,9.821281689145678,54.1730785761319,2.9318075717163135,10.0,0.7743892653572739,0.7051929038006192,86.38375104339784,108.61061983707701,3.4108650569266,2.807,2.9311557427292927,2.79,0.47599123537483135,2583574.0455166334,2844202.462767458,
2025/05/06 16:00:00,9.848899097698336,53.901446353213544,2.9466951065205578,9.960000000000003,0.774078175797879,0.7054664401520658,86.29570106894501,108.71579523457757,3.3800578749936294,2.8253012048192767,2.9347415591168944,2.78,0.4723957399699049,2561419.6343266554,2860770.7403999176,
2025/05/06 16:15:00,10.183956341399494,54.68582023155608,2.927046924377535,10.04,0.7736592414628317,0.7041191698157641,86.17712699152702,108.19776648843738,3.430078252720565,2.808764940239044,2.9226412909428663,2.78,0.47713767319267436,2597365.4549369714,2846273.98262243,
2025/05/06 16:30:00,9.843341460258443,53.45068561752623,2.9684251352735465,9.9,0.7740772069641324,0.7063116220298858,86.29542685277298,109.04076973794335,3.335101796019422,2.8292929292929294,2.948438126855816,2.77,0.46885694048848764,2530492.6504850634,2866660.365632435,
2025/05/06 16:45:00,9.979355929192593,53.98951972224654,2.9487627806902497,9.960000000000003,0.7738349703415686,0.7053652041560786,86.226864833305,108.67686974601901,3.377687776454013,2.8202811244979915,2.936421698669624,2.78,0.4725334847386476,2560301.802111302,2857942.374864586,
2025/05/06 17:00:00,10.139573536246758,54.12481636878442,2.9487847812929595,9.960000000000003,0.773399372592512,0.7050190132841566,86.10357438681235,108.5437585073355,3.3776625758468617,2.832329317269076,2.93177097124976,2.74,0.4715169211294088,2560356.9117892906,2869685.568248441,
2025/05/06 17:15:00,10.060738615343837,53.79530210733884,2.9590264378573554,9.92,0.7736664516203703,0.705835653995527,86.1791677356415,108.85775886224626,3.3524539940180857,2.8235887096774195,2.943512589361692,2.79,0.47033411777019907,2543621.352601598,2864494.402769541,
2025/05/06 17:30:00,10.175996354920983,53.7852979846611,2.974797227052113,9.930000000000001,0.773823947374856,0.7058767248492883,86.22374492166239,108.8735507061698,3.3380426436124435,2.8328298086606245,2.9454283049154655,2.79,0.46889417765828767,2534842.480790213,2871158.7057664483,
2025/05/06 17:45:00,9.563587792415547,53.097725114487446,2.995984426298056,9.940000000000001,0.7764624112773417,0.7082625227206714,86.97052883708973,109.79089583473207,3.3177742556833696,2.817907444668008,2.9618674995291143,2.75,0.4692668526986143,2523481.424348102,2854016.282631008,
2025/05/06 18:00:00,10.117231665189081,54.12265439966416,2.9617130115200925,10.0,0.7748001363583281,0.7060272786788999,86.50004289587507,108.93143902262987,3.376424373699707,2.814,2.9402053803487975,2.74,0.47327110744278866,2564478.822751959,2854146.532614713,
2025/05/06 18:15:00,9.8706662494032,53.317621785067445,2.9997808543326063,9.940000000000001,0.7758654291282514,0.7078285500639901,86.80156057251844,109.62403228467126,3.3135753852297523,2.8158953722334004,2.9626464543343336,2.78,0.46900257201569107,2521795.580271511,2855137.790121906,
2025/05/06 18:30:00,10.26694717206965,54.16244889821536,2.961684152085268,9.98,0.7744466344025164,0.7060485888376935,86.39998862777055,108.939632830907,3.369704359924155,2.80561122244489,2.944612019119663,2.76,0.4732114487941924,2560721.0073736557,2850646.39275735,
2025/05/06 18:45:00,10.243563260679707,54.168594575120096,2.967431621997276,10.0,0.7747928653513309,0.7061892333947841,86.497984929088,108.99371100779102,3.369917583229549,2.806,2.9446574520513353,2.78,0.47340429865679756,2561417.214848196,2849216.4065949814,
2025/05/06 19:00:00,10.104998642103226,54.1684125119005,2.9584446119439507,10.010000000000002,0.7752600537979207,0.7065388131854492,86.63021672390387,109.12812529404815,3.383534699141309,2.802197802197802,2.942343192010052,2.8,0.4746131135335878,2571477.6401088475,2846572.4870014037,
2025/05/06 19:15:00,10.00391720872932,54.076887812375446,2.961376801140118,10.020000000000001,0.7763205760797439,0.7074481941600785,86.93038417408934,109.47778450745676,3.3835613205797865,2.7924151696606785,2.947751157434252,2.79,0.4755523947362097,2574970.3007577937,2839722.8629389997,
2025/05/06 19:30:00,10.23441654669773,54.42909247241198,2.9401847980088793,10.010000000000002,0.7751965337396416,0.7065628289339996,86.61223817290434,109.13735940822089,3.4045479069134927,2.7992007992007992,2.9370205825401676,2.79,0.4759265605151312,2588574.2470546025,2850446.101489915,
2025/05/06 19:45:00,10.023388164527205,53.97967390975117,2.9552420209556005,9.98,0.7761332972996196,0.7078949404777656,86.87737727846499,109.64955956147817,3.3770499773730513,2.8016032064128256,2.9471481023749253,2.82,0.4739672656605924,2571245.4857488144,2853697.6950110183,
2025/05/06 20:00:00,10.073447031415242,54.20669680134091,2.9511992132156366,10.020000000000001,0.7767155951294167,0.7079611547239764,87.04218933174633,109.6750191014214,3.395229964527598,2.7984031936127742,2.9433238385670366,2.82,0.4756687369860133,2586656.9392625564,2851280.7222546334,
2025/05/06 20:15:00,10.073544200895356,54.504044353035454,2.934049097328512,10.050000000000002,0.7759549086277766,0.7069329778578367,86.8268866158083,109.27968257657116,3.425300554496737,2.7830845771144275,2.9362360864482544,2.82,0.47876146630152605,2603654.148478216,2834657.686832322,
2025/05/06 20:30:00,10.117340488594834,54.5172709910089,2.9213594886313046,10.010000000000002,0.7745982928816846,0.7062242796873386,86.4429136466674,109.00718639317427,3.4264868938433244,2.786213786213786,2.932263957776138,2.85,0.47802391086842067,2599951.1007552333,2839005.072026859,
2025/05/06 20:45:00,9.89372009125293,54.122284885215606,2.9330597842410366,9.98,0.774262258126884,0.7063351089789484,86.34780324941424,109.04980052742046,3.4025900370736704,2.811623246492986,2.9304894058852793,2.83,0.47443473787115276,2578769.1071116924,2856686.8181499103,
2025/05/06 21:00:00,10.078620080863402,54.42307384101582,2.927515805547374,10.0,0.773379598940887,0.7053086466626233,86.097977704224,108.6551232511784,3.4158654177206893,2.804,2.9263999558064477,2.83,0.4758378164696147,2585766.468972144,2848367.5562651325,
2025/05/06 21:15:00,9.838216952641403,54.28207077138808,2.9345197451160594,10.03,0.7740880385287195,0.7056269296589244,86.29849259046047,108.77750384328704,3.4179357684312723,2.799601196410768,2.927615243326041,2.82,0.4767100272771875,2586129.475306856,2838823.4884014716,
2025/05/06 21:30:00,9.748722504628745,53.91634102417919,2.929537513404535,9.98,0.7787129942072016,0.7106380153462052,87.60752793750468,110.7042785709989,3.4066810731506334,2.8076152304609217,2.9421080177632013,2.83,0.475216037189861,2602361.198447784,2873803.3136687847,
2025/05/06 21:45:00,9.856323374132899,54.18888519530486,2.922261313274691,10.020000000000001,0.7802749588356811,0.711628474024394,88.04962231671179,111.08511236013707,3.4288514700869004,2.7934131736526946,2.94344442797263,2.84,0.47801011120283543,2626498.6646368285,2868152.187052622,
2025/05/06 22:00:00,9.976801589686488,54.48507155370817,2.8903142004900095,9.99,0.7800174160242045,0.7090478257044625,87.97672807359788,110.09284675657898,3.4563716284915826,2.804804804804805,2.9375903760533153,2.82,0.47955126177348545,2648584.536482792,2874463.253419265,
2025/05/06 22:15:00,9.731985063890932,53.900911679198884,2.921825747866347,9.970000000000002,0.7826101194714603,0.7085695245403391,88.71056006958332,109.90893878677772,3.412250031433448,2.8214643931795385,2.9586415475539636,2.84,0.47742856624205476,2626375.855487952,2874710.675971055,
2025/05/06 22:30:00,9.495428553403258,53.49285742741222,2.939278224722229,9.960000000000003,0.7848606978668169,0.7077430981236177,89.34755788655667,109.59117580417623,3.3885870062339034,2.8212851405622486,2.977904473601346,2.83,0.47772053146462395,2616788.322588112,2860866.8130733324,
2025/05/07 09:00:00,8.175127173607848,52.62881283161448,2.7696631838704846,9.82,0.8167134805049293,0.7322944559651703,99.57287809953542,119.05676121696138,3.5455574732653865,2.8727087576374744,3.0258961817990424,2.85,0.4885692369812544,2912428.7013032166,3048709.4155753166,
2025/05/07 09:15:00,8.526298983323215,53.18367600911574,2.751513148353976,9.800000000000002,0.8085271863901674,0.7272412219087766,96.78793986092649,117.08825218473169,3.561676601786405,2.881632653061224,2.989740710800262,2.88,0.4859622735548938,2878373.933497112,3044665.9610225465,
2025/05/07 09:30:00,8.472336715707627,52.6707950872032,2.7848439860044794,9.75,0.8051637828725576,0.7277516576225587,95.69191768366102,117.28451596763537,3.501093795199886,2.8964102564102565,2.988345518282153,2.87,0.47942554538430393,2813360.783977752,3054830.4525208846,
2025/05/07 09:45:00,8.721798688362696,53.02591004918207,2.784791923287228,9.770000000000001,0.8009613884503045,0.7265076023241561,94.32249606644437,116.80617365652033,3.5083411145732155,2.886386898669396,2.9707497844245863,2.8,0.47868572565880535,2796015.8241137704,3045010.290182141,
2025/05/07 10:00:00,8.796780087011314,53.18212575577019,2.8007915139383037,9.82,0.7982491903879408,0.7264145788753553,93.43868025013384,116.77040591248146,3.506151725728314,2.855397148676171,2.965281838043174,2.83,0.4795346697676426,2776388.162637604,3013366.651092333,
2025/05/07 10:15:00,8.71875403779336,52.97227667191305,2.8039004248715,9.770000000000001,0.7941465224881841,0.7242709503515854,92.10175621454287,115.94617549158025,3.484431869740079,2.873080859774821,2.952525629295467,2.82,0.4754116754075264,2735745.384042668,3018731.2633757344,
2025/05/07 10:30:00,8.810899415572749,53.11495809938708,2.8187301856224387,9.800000000000002,0.7912047672091677,0.7209749855508144,91.14316666436363,114.67886894807279,3.476742843279958,2.8673469387755097,2.9468434760299282,2.84,0.47529153781409134,2711615.63844367,2993547.240985311,
2025/05/07 10:45:00,8.871353768052302,53.37125971464013,2.824639395009833,9.840000000000002,0.7877181700924745,0.7174591037701136,90.15632934440808,113.3270037868246,3.483630518424369,2.8597560975609757,2.936292170808608,2.8,0.4763041887136307,2698284.2087987643,2966759.83812869,
2025/05/07 11:00:00,8.907397756308683,53.41405625208671,2.858647006275742,9.9,0.7852359243375892,0.7146161143742638,89.45376100449784,112.23386739664195,3.4631768029651777,2.8505050505050504,2.9362409423561253,2.8,0.4762888797081023,2668411.7518425444,2934095.183607856,
2025/05/07 11:15:00,8.970888367975306,53.30997359593647,2.872840270067838,9.87,0.7814587651811346,0.7117392966787236,88.3846837655093,111.12772394232832,3.4356243550453067,2.8622087132725436,2.9308894220052317,2.78,0.4732431000184096,2631268.2706495062,2928809.1410383717,
2025/05/07 11:30:00,9.163778071811294,53.5267219873287,2.879077949245104,9.9,0.7815253298440359,0.7116747134291626,88.40352405342344,111.10289152459166,3.438600890467654,2.8414141414141416,2.935699925725824,2.78,0.47510865529383933,2635292.0804097946,2911422.4469859474,
2025/05/07 11:45:00,9.285064345744331,53.62030191235982,2.8722631421158176,9.880000000000003,0.7805398743389417,0.7112751377477335,88.12460330720141,110.94925369581928,3.439796255130726,2.8329959514170038,2.9355730316211353,2.79,0.4753681957710022,2633871.4358069464,2906826.194447968,
2025/05/07 12:00:00,9.36743920309442,53.762566491003724,2.864579405909633,9.880000000000003,0.7800629400110062,0.7110806588319623,87.98961306363907,110.87447607608229,3.449022910524855,2.825910931174089,2.9334984146940424,2.79,0.47622907436866924,2639444.605987192,2902939.822108194,
2025/05/07 12:15:00,9.33946654495179,54.01496292666337,2.8618143926829975,9.940000000000001,0.780176129075331,0.7106337164569194,88.02164980007619,110.70262563753519,3.473320990143281,2.8259557344064388,2.9246781833587217,2.78,0.47808493565276083,2654720.8859497467,2898101.819758563,
2025/05/07 12:30:00,9.33540675039842,53.880884937385474,2.867345960171915,9.92,0.7799171588685041,0.7108978601664525,87.94835155072364,110.80418954120044,3.4596453088643813,2.8225806451612905,2.9289810638851086,2.81,0.4772614923266551,2644224.5402122987,2896185.86943897,
2025/05/07 12:45:00,9.347642482665549,53.8682555327822,2.8705372635243287,9.92,0.7795700072963525,0.7108042204147673,87.8500946785882,110.76818482719075,3.455799068018587,2.8276209677419355,2.9271722454548788,2.81,0.4765358957280728,2639806.6821187004,2899769.047188083,
2025/05/07 13:00:00,9.181948734957302,53.73392116367313,2.869973390712291,9.92,0.779834106560105,0.7113114327078369,87.92484464278564,110.96320919693224,3.4564780398671164,2.8125,2.931428752670694,2.79,0.4776621715654211,2639215.0271991054,2886060.3333129534,
2025/05/07 13:15:00,9.51196938360755,54.24985416027124,2.855150923018058,9.940000000000001,0.7781964299253075,0.7097341278165494,87.46132093553028,110.3567316006423,3.48142717075455,2.8309859154929575,2.914075939364516,2.79,0.47749961506779603,2652954.251804466,2902975.3617257904,
2025/05/07 13:30:00,9.35811878797233,53.647055330486126,2.8805017768054237,9.880000000000003,0.7781304225546828,0.7106811241164376,87.44263838215761,110.7208539988069,3.4299579606429766,2.8410931174089065,2.9262857069929282,2.82,0.47325233068060935,2615413.8080600128,2911054.0791633776,
2025/05/07 13:45:00,9.01947928750809,53.18218731687557,2.903547210489841,9.89,0.7795567024522998,0.71212508815112,87.84632891036276,111.27606170894441,3.4061784717223573,2.8361981799797777,2.937075502475763,2.79,0.47249302880590055,2599622.1925432067,2902304.8922077673,
2025/05/07 14:00:00,9.501930611431192,54.28531888147637,2.8679915959588698,9.98,0.7782168119131101,0.7100047307287232,87.46708979999853,110.4607790835498,3.4797870447257493,2.81563126252505,2.9166932228550744,2.78,0.4786540094767222,2649931.453962063,2886283.435074469,
2025/05/07 14:15:00,9.234532651326731,53.61343878133681,2.895069469015742,9.930000000000001,0.7785582997612837,0.7111970712442349,87.5637436265261,110.91923693390271,3.4299695072173777,2.8277945619335347,2.928403762414777,2.78,0.4744949758354693,2613528.0752465082,2894492.4694278077,
2025/05/07 14:30:00,9.408318268489495,53.96388797780912,2.8775436164764323,9.940000000000001,0.7777511658470022,0.7105695646807856,87.3352945565123,110.6779591223928,3.4543351291305826,2.816901408450704,2.9221873151374966,2.78,0.47652687735476945,2629393.4459274467,2888434.762469474,
2025/05/07 14:45:00,9.45683917248283,54.046249449652805,2.878389209626377,9.95,0.7772733418645499,0.7102269762157167,87.20005250746988,110.54623301796344,3.456794503927263,2.8190954773869352,2.918904330236697,2.79,0.47644284124309244,2628992.9387080623,2888967.897577623,
2025/05/07 15:00:00,9.484998538674517,54.00232228859244,2.8821783853106178,9.940000000000001,0.7767751658630208,0.7101183731957903,87.05905007622692,110.50447489065145,3.448780287389723,2.8269617706237424,2.9173177656799245,2.79,0.47515366651134544,2621432.1539093093,2895587.578162391,
2025/05/07 15:15:00,9.248061871310767,53.17654135029363,2.9194247576148826,9.87,0.7773152187328456,0.711772064734636,87.2119052266378,111.14032334012822,3.38080300725531,2.836879432624114,2.9363453388454497,2.78,0.46989143120777804,2573708.016711244,2903531.7152326945,
2025/05/07 15:30:00,9.750309324565706,54.32267137197567,2.86486322455696,9.92,0.774784233194748,0.7090030007229826,86.49554170608575,110.07561144135111,3.4626434920061815,2.8225806451612905,2.909559406885877,2.77,0.47557104647203063,2625954.5443581813,2895732.6227612733,
2025/05/07 15:45:00,9.410712541923203,53.687902194271885,2.897680218435194,9.91,0.7761452364524886,0.7106326573773142,86.88075650503157,110.70221841883138,3.419977103391899,2.832492431886983,2.9213916108362894,2.79,0.4724757801452301,2597339.6728886035,2899957.293508765,
2025/05/07 16:00:00,9.206495076023998,53.08653599328886,2.9202709621767453,9.850000000000001,0.7757225456112913,0.7112173176443161,86.76111919595388,110.9270217243556,3.372974675150656,2.863959390862944,2.924997126976821,2.74,0.46679040188482174,2560141.8803995755,2924422.219595089,
2025/05/07 16:15:00,9.439812163272222,53.17114231883119,2.90657905890308,9.79,0.7739754998911393,0.7106186595047549,86.26663994910659,110.69683620252498,3.368220785191602,2.8590398365679266,2.9246439060179825,2.77,0.4659271004046685,2553831.5124527435,2927351.0807784325,
2025/05/07 16:30:00,9.26120280499083,52.92778674284949,2.933813289550875,9.83,0.7754009672948601,0.7116820446314224,86.67010051116542,111.10571038982845,3.3505881355881493,2.8535096642929805,2.933589520028517,2.77,0.46579857069434605,2543512.794382824,2917029.4966579536,
2025/05/07 16:45:00,9.63967471119821,53.98120503957949,2.8935885855610537,9.92,0.7742214393874743,0.7096645470456159,86.33625002027792,110.32997762368915,3.428268983884092,2.8266129032258065,2.913954135420175,2.76,0.47282627708321434,2596412.89463926,2894848.950315919,
2025/05/07 17:00:00,9.57586192752484,53.98546480119546,2.8832578043513126,9.91,0.7739103082286192,0.7097517011882594,86.24818827162154,110.36348860513068,3.4370842541531226,2.822401614530777,2.9114675583151004,2.79,0.47338914459307374,2600765.083172772,2893161.241243465,
2025/05/07 17:15:00,9.558887831418247,54.10829827579971,2.882564801564164,9.940000000000001,0.773741447232653,0.7094134139314883,86.20039429740099,110.23341632583772,3.44831796829208,2.8360160965794767,2.902401430333195,2.81,0.47318066236067996,2606488.6978454376,2901954.282139769,
2025/05/07 17:30:00,9.5610722584845,54.03006822682937,2.8758327481852315,9.92,0.7755423658341811,0.7116461761259563,86.71012158354931,111.09191886156935,3.4494356482517725,2.819556451612903,2.9120376792993965,2.8,0.4742607394614587,2617550.8135935296,2901672.2546407487,
2025/05/07 17:45:00,9.311849767465844,53.92275053284891,2.891812748180936,9.99,0.7781143812818656,0.7134052539109556,87.43809810229543,111.76828858098013,3.4545805243731995,2.805805805805806,2.918844598983982,2.79,0.47646975193912494,2627760.418144503,2887301.9912741594,
2025/05/07 18:00:00,9.165149131271448,53.352367114944,2.9091134119987445,9.92,0.7785913740171493,0.7146279253385459,87.57310487731648,112.23840874135001,3.409973622576761,2.8286290322580645,2.9277411999052454,2.79,0.4716722287482815,2598342.095988005,2910445.44251825,
2025/05/07 18:15:00,9.415961517310677,53.84084263935529,2.9001998420311565,9.930000000000001,0.7728174439386956,0.7076662199674545,85.93886682412976,109.5616159647246,3.4239019863698497,2.820745216515609,2.91340494073996,2.79,0.47337460058857317,2582293.733540087,2872780.810656785,
2025/05/07 18:30:00,9.599296311386354,54.157043879528544,2.8905625920398563,9.930000000000001,0.770308497925672,0.7039784901478475,85.22874131305818,108.14367481135572,3.4353174109931475,2.822759315206445,2.905768334085587,2.81,0.47428996131860757,2580215.8374785297,2859949.5632503545,
2025/05/07 18:45:00,9.624363493677947,54.362338033817935,2.864275281137873,9.91,0.7697710808685103,0.7024141213575262,85.07663219616796,107.54217117758833,3.4598629766001805,2.802219979818365,2.9068515423371237,2.8,0.4775852325707193,2596341.634441242,2840052.6620611823,
2025/05/07 19:00:00,9.21315693105339,53.735151484060054,2.8939356045900206,9.92,0.773487796741247,0.7043863192798709,86.12860172637544,108.30048611210917,3.427857891608252,2.8286290322580645,2.919508119627767,2.83,0.4749791906101911,2586141.5232189973,2858605.4769530753,
2025/05/07 19:15:00,9.429838469460606,54.0135726324458,2.8707547628707815,9.89,0.7731483453425153,0.7031237547666156,86.0325242911692,107.81502696251884,3.445087030042897,2.8250758341759354,2.918690820939338,2.83,0.47643251807494646,2601418.3013321958,2858784.775996318,
2025/05/07 19:30:00,9.330778678591116,53.918463956176026,2.877787761858014,9.9,0.773753315851141,0.7022201409731249,86.20375356010746,107.46758524438353,3.440142505022041,2.8565656565656568,2.9144164923945497,2.79,0.47464618811874365,2599080.220332193,2876746.3751233113,
2025/05/07 19:45:00,9.407400428517178,54.036649598226575,2.862598425360867,9.880000000000003,0.7742479684985136,0.7016644464680364,86.34375875040945,107.25391934531332,3.4514097096083263,2.8218623481781373,2.926333696070699,2.81,0.47828899980395273,2611838.593052266,2848957.2733022603,
2025/05/07 20:00:00,9.413065028690426,54.1708744361556,2.8582192753293287,9.9,0.7748263042339408,0.7006692025469631,86.50744938287619,106.8712456185538,3.4636950654736967,2.827272727272727,2.9247780145480813,2.82,0.4794296221500998,2622949.4776080605,2848029.6951950486,
2025/05/07 20:15:00,9.23260341983763,53.722541631834474,2.8680581869731085,9.850000000000001,0.7755457297104718,0.7006356386128129,86.71107368629006,106.85834020361493,3.434379415570887,2.844670050761421,2.933534663313938,2.83,0.47676073812113484,2604935.3571447553,2858885.6936626965,
2025/05/07 20:30:00,9.367269500328177,54.04939649739157,2.8566603412430083,9.87,0.7752307086856994,0.6988675402679181,86.62191096016794,106.17850205682579,3.4550834964528203,2.8389057750759883,2.930725116883054,2.84,0.47909240047079127,2619467.2608449967,2848094.441805507,
2025/05/08 11:00:00,11.640595135243586,56.631835239096915,2.4738232787464205,9.24,0.759365033514999,0.7105323829842791,82.21788043732253,110.66366266896013,3.735109164581173,2.9134199134199132,2.784969895030034,2.81,0.4705362139689684,2787025.37044109,3136058.3109031324,
2025/05/08 11:15:00,8.397967721843997,52.82088175970375,2.694604016545385,9.66,0.8037052900165887,0.7478095074992012,95.21664300812489,125.38840562541081,3.5849423294427494,2.951345755693582,2.9084289167210184,2.8,0.4692367188985734,2870583.185115309,3246975.5427126214,
2025/05/08 11:30:00,8.081239299454694,52.314951341691426,2.7119386505103353,9.690000000000001,0.8135796386147123,0.7573472804984286,98.43436725469853,129.2807412033639,3.5730896781815207,2.9226006191950464,2.9461877343596363,2.83,0.4721725431156503,2916120.651034547,3259843.397599884,
2025/05/08 11:45:00,8.276781476028475,52.61333690600537,2.726717537536683,9.73,0.8093399020178598,0.7519058566293826,97.0527770554783,127.06011299991528,3.5683930829117285,2.9033915724563206,2.9415356048605545,2.83,0.47349215821825735,2887863.2072978644,3211209.728069942,
2025/05/08 12:00:00,8.669338634765268,53.306894459414195,2.7193515786059566,9.770000000000001,0.8030934667320162,0.7444103353381945,95.017269996545,124.00121400961223,3.5927682455125853,2.9048106448311155,2.918049475006939,2.81,0.4745669998661333,2871597.2603771207,3179386.607416353,
2025/05/08 12:15:00,8.282187168561506,52.41750592762122,2.7578358799627214,9.7,0.8019245564163522,0.7438067173583347,94.63636071150101,123.7548793842651,3.517250634991056,2.878350515463918,2.944527046473591,2.84,0.471986537623936,2805212.926897905,3138204.3176274253,
2025/05/08 12:30:00,8.371007196896812,52.56278433033151,2.749089065372957,9.690000000000001,0.8003763841967887,0.7418836341742756,94.13186249177157,122.97007510161636,3.524803951262816,2.8875128998968007,2.9367090665662525,2.85,0.47164149556099516,2803161.3109885445,3140254.052950791,
2025/05/08 12:45:00,8.14459716206602,52.36056297607513,2.770575844461387,9.73,0.8011693646443694,0.741746063247702,94.39026864260042,122.91393283318163,3.511905302809553,2.87153134635149,2.9464153559447275,2.84,0.47289991454206104,2792969.8446336514,3113078.684341578,
2025/05/08 13:00:00,8.575253251863103,52.97005235235588,2.768711840183608,9.78,0.799160199912766,0.7385013897741893,93.735548180997,121.58979165255329,3.532328593412392,2.8895705521472395,2.9304991916352967,2.82,0.47313817987580836,2800132.979760344,3118080.9773025517,
2025/05/08 13:15:00,8.468847751887779,52.731770428059576,2.7796717270305678,9.760000000000002,0.7984877783172193,0.7376543635407907,93.51642818027837,121.24412287390349,3.5112059834584453,2.8934426229508197,2.9343492453706967,2.8,0.4716988334907754,2779454.4975044406,3112980.0394548206,
2025/05/08 13:30:00,8.341379891546353,52.407076266402214,2.801238602127195,9.75,0.7985798960751459,0.7375030005080826,93.5464463166852,121.18235208972857,3.480603184818344,2.874871794871795,2.949432407381399,2.83,0.4715437228370732,2755493.7940450986,3088065.690675624,
2025/05/08 13:45:00,8.427042134028625,52.634934195333756,2.8115237523890504,9.81,0.798799695095166,0.736531950449301,93.61807156154234,120.78606957262191,3.4892111409921753,2.871559633027523,2.948043741428249,2.8,0.47310149918843225,2761815.2222330105,3075864.909769707,
2025/05/08 14:00:00,8.651943717173879,53.000919612031396,2.807130342376297,9.850000000000001,0.7994094232668482,0.7362254402664491,93.81676184499341,120.66098371768646,3.508921495843959,2.8548223350253807,2.9495866858719326,2.8,0.4760135581332926,2782013.4560608906,3062386.1593002235,
2025/05/08 14:15:00,8.900915317350723,52.914850524532994,2.812876313706397,9.79,0.7984694185599245,0.735630715049393,93.51044534144616,120.41827820124416,3.480423206770926,2.8743615934627176,2.952196788511365,2.83,0.47245638193065626,2761361.5247780997,3083329.393553897,
2025/05/08 14:30:00,8.810345281569255,52.84845815176766,2.8050281250808107,9.78,0.7995644208399392,0.7365142888806319,93.86727043744807,120.7788619412289,3.4865960567572727,2.8548057259713704,2.9602632759253016,2.82,0.47441964663274194,2771863.2659397176,3070776.8641927396,
2025/05/08 14:45:00,8.768112637980437,52.932410238680745,2.801893104993654,9.81,0.8012355857828422,0.7374233261780471,94.41184792561056,121.14983724277151,3.5012042331365882,2.8430173292558614,2.964323781207686,2.82,0.4767617505174463,2791137.425621989,3063227.8261891506,
2025/05/08 15:00:00,8.737211348117512,53.095173868891266,2.792096582628521,9.840000000000002,0.8024513131935325,0.7378362872485854,94.8080133564416,121.31836537478337,3.524233388350943,2.845528455284553,2.9603755471693685,2.82,0.47843269691572404,2814124.899372119,3067841.190140002,
2025/05/08 15:15:00,8.725320401166243,52.985996924593735,2.8006496479768095,9.840000000000002,0.8035973879563226,0.7385920415195075,95.18148128862951,121.62678634864763,3.5134705289211814,2.845528455284553,2.9674368612677817,2.85,0.478176697837687,2812845.6190794636,3069594.1396941016,
