datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/08 15:30:00,8.619298769145473,52.96092088829539,2.806872839609636,9.87,0.8043894667923052,0.7385941477219504,95.4395936340092,121.62764588333174,3.516368771936482,2.8338399189463024,2.9721387432157167,2.81,0.47983201401500936,2816805.5686143776,3053593.834386412,
2025/05/08 15:45:00,8.35158644751482,52.49247191564348,2.8256405440004855,9.850000000000001,0.8051658973940236,0.739267091430801,95.69260673640063,121.90227212365879,3.48593525843686,2.844670050761421,2.980367865484523,2.82,0.4775183424301463,2795055.752621292,3058239.3028040743,
2025/05/08 16:00:00,8.574737007928093,52.9128346582994,2.8142243507969003,9.880000000000003,0.8044174402034187,0.737667442209873,95.44870924526131,121.24946023818663,3.5107364475765035,2.8542510121457485,2.968763991765297,2.82,0.478526693449529,2811515.613141338,3063842.337893996,
2025/05/08 16:15:00,8.613245338668094,52.80481082155006,2.812128470080953,9.840000000000002,0.8041101904563662,0.737511362621687,95.34858669530144,121.1857646423609,3.4991288999384644,2.842479674796748,2.9767902926537664,2.84,0.47849267083507757,2803328.5520896274,3055337.0512877186,
2025/05/08 16:30:00,8.908009741725948,53.09742759479332,2.7950840141259246,9.82,0.8042632942639976,0.7374872690270153,95.39847817210983,121.1759321211029,3.5133112101000297,2.8676171079429733,2.9676450032218504,2.82,0.477286614828423,2820588.4560051817,3089043.9710829705,
2025/05/08 16:45:00,8.720510402847026,52.7205058548347,2.8167393670274445,9.83,0.8076974946042326,0.7404453260031101,96.51757069679729,122.38310599812353,3.489850752635937,2.8524923702950153,2.988734390516705,2.82,0.4778308894524863,2820127.2211091015,3081808.554412846,
2025/05/08 17:00:00,8.72638571765674,52.73223601480413,2.814385183422352,9.840000000000002,0.8100164620387921,0.7422431851973942,97.27324563242175,123.11680675894203,3.4963231251929603,2.850609756097561,2.994536246554613,2.85,0.47882050883050864,2838682.770117764,3089807.5885159597,
2025/05/08 17:15:00,8.559669521499586,52.59837198346088,2.816657285065249,9.840000000000002,0.8096365145754221,0.7414584340370046,97.1494332965333,122.7965522444273,3.4935027602309288,2.8434959349593494,2.9968490178838363,2.82,0.47940490711519246,2831588.036549705,3074876.404101765,
2025/05/08 17:30:00,8.431918370095445,52.578857598349146,2.805181196044643,9.850000000000001,0.8122551967483953,0.7436129079946191,98.00277537153544,123.67578638406168,3.5113596276378445,2.829441624365482,3.003495639424345,2.81,0.4819412359273288,2858561.779663672,3072787.452496056,
2025/05/08 17:45:00,8.450686842999914,52.70102823597858,2.802143379259273,9.860000000000001,0.81092085675879,0.7416914092745486,97.56795801674659,122.89162871625861,3.5187350058462834,2.845841784989858,2.993083863702402,2.81,0.4812884430797815,2856053.3269980634,3078128.904185545,
2025/05/08 18:00:00,8.315347169254778,52.06400872557339,2.827966304176446,9.78,0.8099210449424541,0.7413479378475962,97.24215235053612,122.75145909225725,3.458315604947814,2.862985685071575,3.0053961675699887,2.81,0.4760710779459261,2805033.383721594,3087014.072352181,
2025/05/08 18:15:00,8.68428826674159,52.64701891358402,2.806385084503592,9.79,0.8075141150597085,0.738378954168231,96.45781335677255,121.53982606151554,3.4884735006820016,2.8631256384065376,2.991088938792751,2.82,0.477659212489638,2819319.6097945548,3083046.629725457,
2025/05/08 18:30:00,8.745994110150093,52.85577469524287,2.78907102267781,9.800000000000002,0.8090153796007828,0.739365562376341,96.94702591254797,121.94245781111552,3.5137147531621267,2.851020408163265,2.9923716884187788,2.86,0.4802892629218954,2848269.153896092,3082051.1213653553,
2025/05/08 18:45:00,8.399207806562856,52.37517675933515,2.8058905856060936,9.800000000000002,0.8115870493745421,0.7416296844229849,97.78504819857537,122.86643899578404,3.4926522260963813,2.8459183673469384,3.007122367988199,2.88,0.4800410782002941,2842010.386236106,3078337.9241438964,
2025/05/08 19:00:00,8.51149579782691,52.723934160104534,2.7750990534005857,9.79,0.8104785543301583,0.7405099801122936,97.423826256076,122.40949113953971,3.5278020033207125,2.8600612870275794,2.990185852367295,2.84,0.4806460334122176,2864715.258650222,3095419.7669380354,
2025/05/08 19:15:00,8.450754990163887,52.548545273668594,2.7837234344362836,9.78,0.8108908235277886,0.7409260541066482,97.5581711781911,122.579289646118,3.5132800475132306,2.868098159509203,2.993458463091542,2.84,0.47930321672046206,2855571.8845119253,3102184.677295888,
2025/05/08 19:30:00,8.50431868948806,52.59344415319384,2.7802004155367195,9.770000000000001,0.8104140303549237,0.7404194021854503,97.40280002254812,122.37252656854167,3.5141351484597543,2.8700102354145343,2.992013257231686,2.83,0.4791139324884341,2854688.7034782697,3103578.2345160297,
2025/05/08 19:45:00,8.460907113976134,52.474467734078075,2.7847056509044577,9.760000000000002,0.8105721411871178,0.7406098935813046,97.45432312336219,122.45026551634884,3.504858761941322,2.8596311475409837,2.998713854270652,2.87,0.479359353299985,2848297.872433942,3093586.5464802026,
2025/05/08 20:00:00,8.567736196494877,52.706928969629985,2.774736244370743,9.770000000000001,0.8099253517791062,0.7396894484583277,97.24355580642757,122.07463471658302,3.5210553867312346,2.8679631525076767,2.9898977129838666,2.86,0.479675441832361,2858049.0020152694,3100248.531620219,
2025/05/08 20:15:00,8.514376187229857,52.696671923126644,2.784073754226279,9.800000000000002,0.8104661645082627,0.7396476720135889,97.41978882211562,122.05758587906102,3.5200216894841265,2.8755102040816323,2.9888120337090673,2.84,0.47955349462755115,2858233.2938871314,3101963.693326985,
2025/05/08 20:30:00,8.517014600520099,52.447691388258306,2.7727372217760067,9.710000000000003,0.8094269721485982,0.7397038571890765,97.08115033682513,122.08051487491291,3.5019546474658374,2.8836251287332644,2.991325676769998,2.86,0.4769676546589171,2842462.7096521053,3116982.72000658,
2025/05/08 20:45:00,8.364181979200566,52.28782950306612,2.780187203487484,9.720000000000002,0.8101486713859538,0.7401709761748178,97.31632829430701,122.27114468413991,3.4961674479355827,2.8827160493827155,2.9948994646074345,2.86,0.47700849692881564,2839465.852810664,3113186.7122743563,
2025/05/08 21:00:00,8.462884691808028,52.44022094133652,2.773303400213559,9.720000000000002,0.8096572035624288,0.7395392397318374,97.156175154434,122.01333500119891,3.504845520779122,2.894032921810699,2.9880855684601912,2.86,0.47663500289617666,2844745.91136461,3123648.9695801036,
2025/05/08 21:15:00,8.325343560388774,52.152842036233096,2.780299463345704,9.7,0.8109945893386592,0.7410259387971099,97.59198503054554,122.62005227848823,3.488832813832003,2.8731958762886602,3.003320910019232,2.86,0.4773017862994337,2839222.784212179,3109262.7771450165,
2025/05/08 21:30:00,8.469474927626777,52.4776873798553,2.7662293025934237,9.720000000000002,0.810961865163732,0.7405784424187303,97.58132130219045,122.43743039445854,3.513808486840627,2.88477366255144,2.992513257529315,2.88,0.4780106284533405,2859605.893832843,3122700.1964845075,
2025/05/08 21:45:00,8.393462595639221,52.3854532807016,2.7733591446327,9.73,0.8114655617166177,0.7408271138422414,97.74545938127822,122.53891243109094,3.508380809182443,2.8828365878725593,2.9958637863215896,2.84,0.4781051885682281,2856772.38549837,3118423.9809194226,
2025/05/08 22:00:00,8.438173517661767,52.30958592775403,2.7815396330635176,9.720000000000002,0.8113398559396364,0.7406802784521189,97.70449601822406,122.47898936381888,3.494467554752991,2.8806584362139915,3.0009304690106022,2.9,0.4774729153623796,2846456.59808092,3115047.1993032573,
2025/05/08 22:15:00,8.401733850627068,52.53780268381928,2.76452177048388,9.75,0.8122757593468395,0.741084075118151,98.00947604357923,122.64377753077947,3.5268306092208626,2.88,2.9936879212275116,2.83,0.4796944174443923,2875014.9115496017,3118415.086794881,
2025/05/08 22:30:00,8.171755099831273,52.11563234621872,2.770301919357726,9.720000000000002,0.8148168538728169,0.7439251552742442,98.8375348656714,123.80321353038742,3.5086428421684497,2.8744855967078187,3.00826249330784,2.85,0.479152017038106,2873971.630559413,3124065.5859485413,
2025/05/08 22:45:00,8.332794545805882,52.35144222261789,2.7598156816668102,9.73,0.8158521355671124,0.7448199052978336,99.22225097762875,124.16835823979464,3.525597765327393,2.8900308324768758,3.002121573573335,2.85,0.47916897999659286,2896754.7449070415,3148617.275893719,
2025/05/08 23:00:00,8.406592259485535,52.35593421267754,2.764027056962244,9.73,0.816491944639664,0.7454721684751108,99.48269763938937,124.43454481933868,3.520226032336163,2.8787255909558067,3.0096246733751717,2.85,0.4798671615406972,2899085.181579475,3142347.560497429,
2025/05/08 23:15:00,8.268934177381311,52.185104947780474,2.770030052300837,9.73,0.8169400892937752,0.7459051039543404,99.66512359137766,124.61122444558794,3.5125972701697172,2.880781089414183,3.012532455671421,2.87,0.47949624656703543,2894657.375958035,3142214.438331236,
2025/05/08 23:30:00,8.410127247333037,52.445742642199775,2.7634051029158964,9.75,0.8167209812311281,0.7452099520993513,99.57593141525017,124.32753512970024,3.528255770285715,2.8943589743589744,3.0032406861070253,2.81,0.4795347641004488,2906308.8304533265,3154375.4995039026,
2025/05/08 23:45:00,8.369864244421876,52.35595939753597,2.7681927197856,9.75,0.8173589160469272,0.7459132121329909,99.8356151245474,124.61453336814445,3.522153616802789,2.873846153846154,3.0133518693963612,2.86,0.4808748426881766,2906215.512466163,3137385.1388382325,
2025/05/09 00:00:00,8.154882776492627,51.91663676549058,2.749460412702096,9.720000000000002,0.8286885043427759,0.7630033105826034,104.4475432408926,131.59676081926696,3.5352391164080976,2.868312757201646,3.0426200716909597,2.86,0.48244518558272326,3007370.201663723,3226229.576166497,
2025/05/09 00:15:00,8.051371224564946,51.47477108398226,2.8778465622985165,9.760000000000002,0.8051027540500537,0.7354631182759096,95.67203040502494,120.34988247782425,3.391424729817685,2.8206967213114753,3.0280560565290933,2.94,0.4756258311035204,2720955.4644843284,2999834.464379123,
2025/05/09 00:30:00,8.83164548450867,53.14034417916264,2.7876812043332886,9.79,0.7999284113059634,0.7297413189164542,93.9858829146526,118.04954561131612,3.5118793299542332,2.847803881511747,2.9697088151152884,2.86,0.47973631550581974,2793041.1067994866,3028992.824183176,
2025/05/09 00:45:00,8.742473904415533,53.1656334418077,2.796487877514812,9.840000000000002,0.8013829772859296,0.7305484795898542,94.45987795093257,118.3599008683939,3.518699322503279,2.845528455284553,2.9711175574013944,2.83,0.4810161130775781,2803443.0119224563,3024725.5996980825,
2025/05/09 01:00:00,8.692252411220863,52.98609383136363,2.797437266564895,9.81,0.8015813255353507,0.7311515440914144,94.5245130977552,118.59178064720588,3.506781051803947,2.8634046890927625,2.970410492903463,2.85,0.47878278005756647,2796312.0083707157,3044148.6866327696,
2025/05/09 01:15:00,8.73157504742585,52.92815528304851,2.7934895507126587,9.78,0.801456118600792,0.7314129607414479,94.48371229098176,118.69702575026632,3.500997523869378,2.8732106339468304,2.9696725020629846,2.84,0.47740282867746964,2793191.9817777835,3057615.3741728584,
2025/05/09 01:30:00,8.741967264841946,53.050621369784324,2.796438694931442,9.82,0.8025454908116496,0.7319577627589915,94.83870273329488,118.91935776382657,3.5116092542270985,2.8574338085539717,2.9734912005822007,2.84,0.47967654176756935,2806187.771673589,3043979.012245036,
2025/05/09 01:45:00,8.784613046744767,53.02224284306698,2.79378423918378,9.800000000000002,0.802568393790701,0.7322346806411039,94.84616605812086,119.03236709260808,3.5077869874672674,2.8653061224489793,2.9729219601593035,2.84,0.47866247018842023,2805040.3065415365,3055123.130624037,
2025/05/09 02:00:00,8.59335239558817,52.80092738379295,2.7946320962415268,9.79,0.8034358770654307,0.7332347411255885,95.12885022091542,119.4404886744712,3.503144479434869,2.8672114402451485,2.975899047669058,2.85,0.47829972087809675,2804349.5750955422,3058814.154013722,
2025/05/09 02:15:00,8.627774292427944,52.85253378296818,2.7911816823652527,9.79,0.8036784380160965,0.7334398634715258,95.20789282757033,119.52419846762513,3.507475010263013,2.8661899897854957,2.975809503736453,2.84,0.4786306242615944,2809657.4750224813,3060542.4925560034,
2025/05/09 02:30:00,8.67585717801336,52.870085243371534,2.788089096959519,9.78,0.8038678752341388,0.7337608027002978,95.26962416343297,119.65517277144109,3.507778862112167,2.868098159509203,2.9760716309442206,2.84,0.4783958491732526,2812268.7347470224,3066270.4281806853,
2025/05/09 02:45:00,8.662610019721399,52.849047670687526,2.7877746132635277,9.78,0.8044345632094053,0.734211466119482,95.4542890676652,119.83908711500236,3.50817456815527,2.867075664621677,2.9780681724414695,2.83,0.47860232032433075,2815830.363493536,3067614.5006796126,
2025/05/09 03:00:00,8.466024852754572,52.52642823107931,2.798774843367234,9.770000000000001,0.8055891679877261,0.7354194283717355,95.83053665032652,120.3320527634401,3.490813140311643,2.8700102354145343,2.9853974467827142,2.84,0.47756262608365363,2807027.2793889944,3070792.981397689,
2025/05/09 03:15:00,8.549156774804601,52.71556263590577,2.785504000077694,9.770000000000001,0.8054149516964746,0.7351236368970282,95.7737653120523,120.21134118006121,3.5074442541556192,2.871033776867963,2.980217154970118,2.83,0.4783768375723235,2819971.3566406076,3074903.0084132175,
2025/05/09 03:30:00,8.55514691115178,52.5992824878233,2.7967473735096307,9.770000000000001,0.8062383974992621,0.7358291921919915,96.04209911646085,120.49927610753576,3.4933437651680546,2.871033776867963,2.9868906635388517,2.84,0.47776718691804737,2814291.725988837,3076216.8795583653,
2025/05/09 03:45:00,8.536655759490259,52.69079419168975,2.7804262837039273,9.760000000000002,0.8062131990894508,0.7358147503240264,96.03388778652621,120.49338242600734,3.510253106584174,2.8739754098360657,2.981477765857479,2.84,0.4783835173206336,2827258.073364661,3082765.9366593063,
2025/05/09 04:00:00,8.475882815224168,52.79611836013714,2.787123177488578,9.82,0.8078141755077656,0.7365142453636224,96.55559315151655,120.77884418206325,3.523346251545513,2.8564154786150713,2.9859878700970066,2.82,0.48124414647639097,2843146.0719480943,3064761.780573857,
2025/05/09 04:15:00,8.474278628987804,52.817461835378595,2.7792302452106257,9.81,0.8080972682852515,0.7368076542264559,96.64784374253733,120.89858342893672,3.5297543328428134,2.859327217125382,2.98455417559119,2.84,0.4813291274094242,2850211.946842363,3071332.7603781903,
2025/05/09 04:30:00,8.476237734341339,52.6894855228627,2.7794195330288614,9.78,0.8081943779814774,0.7371768672935701,96.67948858685574,121.04925813645264,3.5187203240751077,2.868098159509203,2.986407700074821,2.82,0.47984101535485496,2843856.2775121205,3082807.318364557,
2025/05/09 04:45:00,8.56753100696153,52.80792049878113,2.769894829046468,9.770000000000001,0.8080889269033137,0.7370824176887923,96.6451255615214,121.01071354569056,3.5272097328559253,2.871033776867963,2.9835218552190566,2.82,0.47997221272281343,2851608.4575962466,3089586.4324568287,
2025/05/09 05:00:00,8.380673986166471,52.69449286571847,2.76441978690822,9.770000000000001,0.8087923438598188,0.7377056425094548,96.87434592719352,121.26504966196458,3.534195510489728,2.871033776867963,2.9831627478488807,2.82,0.48048672199229453,2858278.6972696558,3090436.566740269,
2025/05/09 05:15:00,8.360394115544466,52.56404143357935,2.7730631698540305,9.760000000000002,0.8086396636561506,0.7375641621656777,96.82459248893244,121.20731197248803,3.519573627496467,2.8739754098360657,2.986508948537503,2.83,0.4794550331296634,2846351.738364116,3090287.8663646784,
2025/05/09 05:30:00,8.402960896121272,52.61006908384803,2.7694544434719086,9.75,0.8078292479364836,0.7367668450132916,96.56050475847609,120.88192931561527,3.520548974178819,2.875897435897436,2.9839822602095736,2.82,0.4792261015124831,2843330.7303516287,3089840.942430397,
2025/05/09 05:45:00,8.453698657306006,52.67587561824058,2.768562079203248,9.75,0.8071916050824887,0.7360101646677268,96.35271800155365,120.57313041357155,3.5216837192272417,2.875897435897436,2.9822278824767374,2.81,0.4792714459232082,2841112.2131872275,3086869.178891048,
2025/05/09 06:00:00,8.42052254816997,52.761397587860074,2.7730755575267936,9.770000000000001,0.8047192016955236,0.7331616085828231,95.54704335411078,119.41064351060297,3.523164009535143,2.871033776867963,2.9759212771314374,2.82,0.4797819406811454,2825661.029957942,3063808.3109396277,
2025/05/09 06:15:00,8.169539068765516,52.6548953524246,2.748948403440182,9.710000000000003,0.8001546043323322,0.729097717425359,94.05959175510552,117.80207926068232,3.532259822646502,2.912461380020597,2.9493297775741976,2.83,0.4762797017633069,2803320.5015419177,3082549.6944024446,
2025/05/09 06:30:00,7.891083894368364,52.49603783563765,2.7538902404296675,9.74,0.8011716815344297,0.7295079136855387,94.39102364059235,117.95980072800899,3.5368148871758764,2.9938398357289526,2.9269196505830695,2.78,0.47152264086402623,2807270.809465072,3146358.064688204,
2025/05/09 06:45:00,8.069159572130104,52.48398453964842,2.7145869663710265,9.65,0.8059183107186824,0.7354334970254885,95.9377934010376,120.33779413740176,3.554868611522336,2.9968911917098446,2.9372806245801897,2.79,0.4716458185453383,2857221.377146476,3200759.5585454563,
2025/05/09 07:00:00,7.803292833324065,52.113179562182836,2.7149791863208925,9.66,0.8136128904405769,0.7429111723123629,98.44520292707305,123.38941022868364,3.5580383262865474,3.0031055900621118,2.9552239510727083,2.79,0.472304095924517,2901877.115556828,3242209.16401802,
2025/05/09 07:15:00,7.964061383781029,52.039238877952414,2.6914063498022043,9.590000000000002,0.8180150004190309,0.7489208915619394,100.10268696187654,125.84195801425851,3.5631929012520853,2.9687174139728882,2.978962103914391,2.86,0.4746747485337408,2944861.3446523617,3259094.8458738243,
2025/05/09 07:30:00,7.705649190927659,51.52055654102446,2.704778667159934,9.57,0.8223849830276362,0.7546220779903077,101.88157293145701,128.16859451248777,3.538182297943318,2.9310344827586206,3.01073300726893,2.89,0.47663259565779464,2958487.3875703234,3248573.1754768854,
2025/05/09 07:45:00,7.620069482604151,51.39555989394876,2.6769201912687466,9.510000000000002,0.8245893266503559,0.7581353933204684,102.77889365187407,129.60236760157068,3.5525900364973766,2.9337539432176656,3.0143986037610344,2.89,0.476941390482219,2989551.7976693804,3278622.56783651,
2025/05/09 08:00:00,7.519401802327934,51.270311950488406,2.6966269431406094,9.54,0.8245364718476264,0.7574890673393222,102.75737808180828,129.3386039733482,3.5377529785003556,2.9412997903563944,3.0154283833706437,2.88,0.47607818468975743,2974262.7329848832,3273162.225004108,
2025/05/09 08:15:00,7.630384240547869,51.3517509298797,2.696719692583553,9.520000000000001,0.821366528226991,0.7536870903399415,101.46699120018607,127.78702895238611,3.5302148852109667,2.93172268907563,3.01149048448403,2.88,0.47562141990745965,2945132.8575951587,3247045.909644099,
2025/05/09 08:30:00,7.799108949736592,51.60126761612389,2.7022681886661184,9.54,0.8181679391441024,0.7492429277975695,100.16494362891879,125.97338000317785,3.5303675778787493,2.9423480083857445,2.9983738512876834,2.88,0.4745906381459652,2920533.936289782,3233261.991289266,
2025/05/09 08:45:00,7.805182841678288,51.5432026522987,2.708521528791724,9.520000000000001,0.8151438492417907,0.745622533799271,98.94409186199951,124.49590844174273,3.514832685951324,2.953781512605042,2.9907869624048886,2.84,0.4723238458183477,2884707.1596171036,3222770.1256320965,
2025/05/09 09:00:00,7.61700699222331,51.089197166242684,2.7267390097911797,9.470000000000002,0.8123762973472911,0.743497308658923,98.04223805907387,123.62861065371526,3.4730129895069193,2.929250263991552,3.0032921869284857,2.89,0.4711031251557681,2835262.1335079763,3183084.9801319726,
2025/05/09 09:15:00,7.9139587882133355,51.86529275194715,2.7084055815255725,9.53,0.8078460114915226,0.7379745310735237,96.56596744768873,121.37478225095289,3.5186753656858163,2.939139559286464,2.9738712164069914,2.84,0.4730808334454299,2844944.8529323125,3168710.0064554294,
2025/05/09 09:30:00,7.853632926212526,51.84155837274221,2.727369948069592,9.56,0.8053490609454108,0.7349616002702671,95.75229369139682,120.14521453526721,3.505208380977609,2.9257322175732217,2.9738938231238197,2.86,0.47351941330764,2817123.3900473015,3132206.903232668,
2025/05/09 09:45:00,8.037665668823081,52.16001100795148,2.722995135169898,9.57,0.8019876606898229,0.7313001535593363,94.65692431109296,118.65098948913943,3.5145123384155044,2.956112852664577,2.9535093679052045,2.81,0.4717209638288503,2805941.3289693515,3142366.1327007273,
2025/05/09 10:00:00,7.933488859216254,51.84097570579087,2.7454961506788798,9.56,0.8015839125923166,0.7309339254761308,94.52535613421698,118.50810575629981,3.4820664372944385,2.9299163179916317,2.969360658175447,2.85,0.47177121425654256,2777798.0524194054,3110221.3274762016,
2025/05/09 10:15:00,8.224096453386437,52.52247674767551,2.741727645179898,9.65,0.8004164071609217,0.7283349459613436,94.14490465458034,117.50879176339527,3.519678556316566,2.9098445595854923,2.959605181435602,2.85,0.4759990915828524,2799197.8313513314,3081481.104490929,
2025/05/09 10:30:00,7.945463545414157,51.918456498397234,2.7629565071051028,9.600000000000001,0.7994974714692895,0.7281929022320334,93.84545384761144,117.45417560136053,3.474538949604543,2.904166666666667,2.9719925043072117,2.85,0.4734088600599318,2757595.7284559077,3067381.2863528267,
2025/05/09 10:45:00,8.27299449333151,52.530260099140605,2.7397105425498367,9.610000000000001,0.7956771312464745,0.7243016101483544,92.60053108202735,115.95796425857336,3.5076698252422007,2.9198751300728407,2.9467298220577582,2.84,0.4734864533518863,2763355.722690896,3072831.7819962157,
2025/05/09 11:00:00,8.26484685369195,52.40547074480469,2.772528162006153,9.64,0.7935568333402935,0.7219685423657252,91.90959598743709,115.0608939783714,3.4769709942367784,2.913900414937759,2.949611132422126,2.8,0.47226074973537885,2725700.1750020655,3045899.8923957716,
2025/05/09 11:15:00,8.512816881465142,52.99937944967593,2.75309718578673,9.7,0.7947089378259562,0.7227484922795243,92.28502880725867,115.36078663169616,3.523304607653402,2.8731958762886602,2.9501832641700987,2.8,0.4781769009758033,2768333.8672190844,3021017.022733602,
2025/05/09 11:30:00,8.540162636143918,53.05684676319834,2.7595627668881146,9.73,0.7957687456788683,0.7237715518898828,92.63038520126796,115.75415555915312,3.5259208874499577,2.879753340184995,2.949221419985532,2.83,0.47813055176652125,2775954.86791745,3029896.395218299,
2025/05/09 11:45:00,8.212623260832288,52.47607537942383,2.7868075771697223,9.73,0.7984432472354297,0.7269368786374213,93.50191697073429,116.97123145102456,3.4914502456900074,2.8756423432682428,2.9666298779784372,2.82,0.4768801862468107,2761808.188840208,3029600.782407816,
2025/05/09 12:00:00,8.246789636787753,52.88753158818628,2.7515601910821466,9.800000000000002,0.806934239633212,0.7350942159685399,96.26885109751449,120.19933459039932,3.561615708703,2.840816326530612,2.9788704300378486,2.86,0.4845222387336002,2864146.6798714586,3047133.444973797,
2025/05/09 12:15:00,8.835176269611395,53.2425613250349,2.8387357315084945,9.73,0.770866363570803,0.7011912543053053,85.38663814475866,107.07197579906375,3.4275821775172823,2.8345323741007196,2.921007127555395,2.84,0.473943724528667,2575419.9063011133,2858600.5754814995,
2025/05/09 12:30:00,9.005635319007638,53.96845890097512,2.8065162090022615,9.81,0.7725066047484141,0.7019613845377646,85.85088771349608,107.36809276084446,3.4954367869079697,2.8511722731906217,2.898943153702637,2.79,0.47710810889196476,2631756.3260220587,2884302.355382552,
2025/05/09 12:45:00,9.065301265415542,54.12161877073186,2.8074572474635793,9.850000000000001,0.7743318321791373,0.7034368479526384,86.36749530701768,107.935412059868,3.508512911068928,2.848730964467005,2.8994760456001285,2.78,0.47836370798730415,2649807.0419907775,2889507.495769064,
2025/05/09 13:00:00,8.943429255977605,53.636392864877564,2.817024302779259,9.81,0.7787152051448122,0.7082792912390716,87.60815371549877,109.79734337115168,3.4823980717246616,2.8603465851172274,2.9153982651995296,2.84,0.4758664281058849,2653851.47477833,2923031.696706552,
2025/05/09 13:15:00,8.640307693618297,53.25149002937275,2.8098928973456645,9.74,0.7754368523713233,0.706435478033648,86.68025732925884,109.08839267492071,3.4663242891573516,2.8819301848049284,2.9051157935096477,2.75,0.472381236827242,2623952.0277506015,2930781.782962177,
2025/05/09 13:30:00,8.382334422737586,52.88930194733274,2.817893753503146,9.78,0.7846100482914816,0.7147541576641532,89.27661468696147,112.28694537991399,3.470677341131727,2.856850715746422,2.933976901259799,2.78,0.4754012514625315,2668466.14357125,2944615.722246186,
2025/05/09 13:45:00,8.388116801540605,52.76027462346639,2.8321564028880406,9.81,0.7893355789958793,0.7190437259356313,90.61411652603275,113.93629489299305,3.463791755990746,2.8572884811416923,2.947334775068506,2.8,0.4754875286588357,2685786.0710666715,2962702.9201004016,
2025/05/09 14:00:00,8.278840881440487,52.39534671354784,2.856815398950693,9.82,0.7930248848147808,0.7229003734404326,91.73625152309694,115.41918531029025,3.4373939609842776,2.8584521384928716,2.964032536177058,2.83,0.47429529393779646,2684353.6338883727,2975313.8099982287,
2025/05/09 14:15:00,8.502996759869006,52.43593064600077,2.840486101499253,9.760000000000002,0.793777312086789,0.7248496282235929,91.981442732708,116.16867855156264,3.436031598552276,2.8647540983606556,2.9662104839059986,2.82,0.4729634373811125,2694229.8146101017,3002256.6400904106,
2025/05/09 14:30:00,9.057444887930899,53.712574437730666,2.7564202211828723,9.74,0.7870904514621301,0.7189066038992188,89.97866150665236,113.88357113393688,3.533568621050182,2.8398357289527723,2.928529361791641,2.82,0.4788744227542573,2738992.728079379,2980654.4235183187,
2025/05/09 14:45:00,8.837096860094334,53.396153016570224,2.8203125009489276,9.840000000000002,0.7868102749520605,0.717549794633573,89.89936108074667,113.36187464608565,3.4889750680781706,2.8790650406504064,2.924670400120552,2.81,0.47467662655171,2697124.425490672,2984900.5039522233,
2025/05/09 15:00:00,8.672893151498783,52.86922460483083,2.8218562837311216,9.74,0.7851084269736414,0.7176585765099179,89.4176744843969,113.40370154414018,3.4516286517333032,2.868583162217659,2.9353607000980824,2.82,0.47212390323560116,2663091.2172886636,2977570.4798584883,
2025/05/09 15:15:00,8.838607464812526,53.17337511315043,2.8331848892487437,9.800000000000002,0.78421104425014,0.7163224903839381,89.16368162769605,112.88997315427251,3.4590047536920903,2.874489795918367,2.927288777048489,2.8,0.47250394180901173,2663723.32571364,2973739.3280695304,
2025/05/09 15:30:00,9.122556055649795,53.46811578881392,2.826714095000676,9.79,0.7818428650104149,0.714574463865246,88.49339837560498,112.21785267385201,3.463385284459643,2.8712972420837595,2.9209125598319856,2.8,0.4724756921965774,2659554.5818946557,2969421.9470991916,
2025/05/09 15:45:00,9.029678965870744,53.558746626946345,2.839177918725408,9.860000000000001,0.7825803595571429,0.7147291975903757,88.70213690134051,112.27734817038193,3.472836251285883,2.8204868154158214,2.932820214729886,2.81,0.47744535606307903,2665716.7927318616,2917575.1146663805,
2025/05/09 16:00:00,8.937593128493859,53.26847481190322,2.8645946266344717,9.850000000000001,0.7806172383774297,0.7133057057895484,88.14650022211333,111.7300120843274,3.4385318985159437,2.848730964467005,2.928156733978017,2.83,0.4731277699081198,2629575.8495466597,2928279.801279579,
2025/05/09 16:15:00,9.152072703867077,53.63206365344706,2.8561475877451015,9.860000000000001,0.7775507179063514,0.7106341721629623,87.27856029616797,110.7028008576236,3.452202555045262,2.845841784989858,2.9163779262779053,2.81,0.47377738237901135,2626654.642638989,2917414.6614919617,
2025/05/09 16:30:00,9.124727448495548,53.35960891895559,2.8841389387357923,9.850000000000001,0.7759235918111878,0.7095612243640588,86.81802278603014,110.29024979941138,3.4152307531750052,2.846700507614213,2.9218823147175867,2.82,0.4713455372070954,2591251.556122752,2906310.9570961487,
2025/05/09 16:45:00,9.419868750890714,53.76632685410192,2.8667979778642203,9.83,0.7717686371950571,0.70622127709094,85.64201530920265,109.00603188749982,3.4289127018721435,2.863682604272635,2.9021168832087385,2.78,0.47011291975420827,2585015.8008607454,2913696.725934484,
2025/05/09 17:00:00,9.16182500342876,53.08314481618339,2.9057804867638555,9.800000000000002,0.7719517582394619,0.7071056144694035,85.69384541020007,109.34606177682129,3.372587862242197,2.8602040816326526,2.9194378258663884,2.82,0.4668496105739186,2542321.4043838317,2903375.339924137,
2025/05/09 17:15:00,9.540966196779323,54.05726232422353,2.8728479830676097,9.880000000000003,0.7700993853847333,0.7046791844128983,85.16955464693179,108.41309347350077,3.439095997502171,2.836032388663967,2.9006924370546945,2.79,0.4728092499801346,2583224.7535448163,2880341.692444454,
2025/05/09 17:30:00,9.454435999656653,53.73446095761494,2.8930665842145946,9.860000000000001,0.7695877441377486,0.7047636293714952,85.02474104786279,108.44556276703264,3.408148313557318,2.840770791075051,2.9063830452887762,2.82,0.470381773055629,2557752.90391104,2879857.672059452,
2025/05/09 17:45:00,9.545837671003198,54.037281346646296,2.8802752585096463,9.880000000000003,0.7682370408596085,0.7035571588596251,84.64244152817831,107.9816718984516,3.430227708553194,2.836032388663967,2.896873414777953,2.8,0.4718911661930097,2567136.4313738085,2872966.319614787,
2025/05/09 18:00:00,9.73412812629374,54.446443657205805,2.86623003061942,9.9,0.7661975281056248,0.7016799280245265,84.06518317775986,107.25987204172013,3.454014469962313,2.8454545454545452,2.8811590945740875,2.78,0.4723484780782331,2575253.0660400386,2876766.333953689,
2025/05/09 18:15:00,9.293922031490183,53.39454985356224,2.9240287247629526,9.860000000000001,0.7670521476238388,0.7033475925106153,84.30707244879464,107.90109312365507,3.3720598968463755,2.8468559837728193,2.9056618937731034,2.79,0.46730388803396333,2515983.0337647074,2868057.412271229,
2025/05/09 18:30:00,9.708228016973408,54.09250169278687,2.8874703863938906,9.880000000000003,0.7676423948289968,0.704389926829406,84.4741344724632,108.30187322375014,3.4216801136925095,2.824898785425101,2.898717939912805,2.82,0.4714966408779369,2560150.7683214135,2869688.060549896,
2025/05/09 18:45:00,9.533481800635911,53.80059577311334,2.9109482090681635,9.89,0.7670589765500174,0.7044179103730085,84.30900529017936,108.31263296483739,3.3975183650436476,2.8260869565217392,2.9015418647646114,2.81,0.46983669426606867,2536672.6793772485,2862379.1833977136,
2025/05/09 19:00:00,9.798482269990643,54.631553777180216,2.8944663604728955,9.99,0.7647302929017668,0.7016186289296528,83.64990076690164,107.23630238951249,3.4514134060856185,2.835835835835836,2.873712372542361,2.73,0.47256626639558524,2562606.787130694,2860139.120393598,
2025/05/09 19:15:00,9.444494270559687,53.410457817763586,2.9381756277318423,9.860000000000001,0.7647380130160591,0.7040044603042879,83.65208584783987,108.15366040014833,3.355823902062498,2.843813387423935,2.8994921158680627,2.8,0.46499141820397605,2494275.527814727,2869856.862948176,
2025/05/09 19:30:00,9.402301185244482,52.99210857439863,2.9531070866448457,9.81,0.7659673256446443,0.7065164955220573,84.00002727588056,109.11954409777582,3.3219249123625825,2.8654434250764527,2.905982083729844,2.79,0.46064422992748977,2477273.696396736,2900572.232090602,
2025/05/09 19:45:00,9.583007559974362,53.283569933466254,2.9309748162705653,9.81,0.7668914881481094,0.7081731325530453,84.26159981139355,109.75652509619759,3.347009310875777,2.8430173292558614,2.9069003812630085,2.79,0.46339754299411917,2503086.1542929574,2898509.4996674336,
2025/05/09 20:00:00,9.790413912738813,54.12216488468363,2.885698504655017,9.89,0.7684554362098555,0.7093947933412921,84.70425557635043,110.22625666328224,3.427246465299861,2.814964610717897,2.893774072694773,2.8,0.4705648959799624,2569163.1643566685,2890579.341523049,
2025/05/09 20:15:00,9.530439174700462,53.73591218579605,2.8916722513736812,9.880000000000003,0.7715825801094736,0.7132447832618619,85.58935419879711,111.70658722312437,3.416708098681147,2.82995951417004,2.8988743124905367,2.84,0.4686664846033702,2574535.3914059736,2918785.5009227977,
2025/05/09 20:30:00,9.566020699539592,54.04484375908686,2.8644391418379747,9.91,0.7742002143194429,0.7161075305046005,86.33024253259029,112.80732055385305,3.459665054584202,2.830474268415742,2.891701826169014,2.81,0.47110999067935433,2618541.666307393,2939696.787798366,
2025/05/09 20:45:00,9.30328791373313,53.35040849409211,2.879029293106646,9.850000000000001,0.7781154259101762,0.7215012938001948,87.43839377115717,114.8812357598162,3.421292038807725,2.8223350253807107,2.9150574539095997,2.88,0.46895005727754036,2609501.638617031,2955060.2973945057,
2025/05/09 21:00:00,9.349147766857811,53.50559909643607,2.861782894217724,9.860000000000001,0.7803619674634344,0.7242846078768882,88.07424901091801,115.95142684353371,3.4454046181917852,2.838742393509128,2.9077999820584757,2.84,0.4689420891464316,2638941.5436904836,2988494.348220787,
2025/05/09 21:15:00,9.47774062000434,53.63917056933792,2.8330998944437105,9.82,0.7813478495301276,0.726562556523577,88.35329049002137,116.82730368088879,3.4661679311975666,2.8584521384928716,2.898764504067584,2.83,0.4678564823463935,2662900.2661165576,3028802.994596177,
2025/05/09 21:30:00,9.170982509832186,53.20313649594243,2.8393059430943057,9.81,0.7852595328022494,0.7313503052459364,89.4604430825269,118.67145623688376,3.455069723592012,2.8440366972477062,2.9147232251516835,2.85,0.4681901088379621,2670572.872809949,3033462.352193531,
2025/05/09 21:45:00,8.899063802532908,52.81183127270816,2.837153839336937,9.78,0.7880384524152402,0.7350985413872686,90.24698121454546,120.2010997803608,3.4471165660462226,2.8456032719836406,2.922276870476405,2.88,0.4671272133919113,2675958.8226908995,3052585.235490138,
2025/05/09 22:00:00,9.26515509363469,53.71785640603622,2.8064694624589372,9.880000000000003,0.7895521759260015,0.7358765308849436,90.6754215540781,120.51859488130555,3.520437379476585,2.8481781376518214,2.9023146352676292,2.87,0.4716027217423899,2738733.7971866895,3068556.2605723627,
2025/05/09 22:15:00,9.013808992432416,53.29537411680832,2.8092597619236166,9.850000000000001,0.7925179770992723,0.7400155978437025,91.57106703211065,122.20773526914793,3.5062617325409944,2.846700507614213,2.913148230228892,2.84,0.47052710153426286,2742542.651365865,3086117.679618616,
2025/05/09 22:30:00,9.158701224112349,53.33107260549326,2.798063512961673,9.82,0.7935739104854247,0.7423402221827896,91.91516086530015,123.15640725170633,3.509570084635356,2.8615071283095723,2.9104850213866276,2.87,0.4689837554482005,2755203.245990294,3119634.024987651,
2025/05/09 22:45:00,8.833116195794844,52.737251421697636,2.8130909334466363,9.79,0.7972725582511037,0.7475682877226624,93.12042807628943,125.28996458278834,3.480157674108729,2.8569969356486213,2.928584846838058,2.87,0.46747033501091034,2752740.945922111,3135848.6388220517,
2025/05/09 23:00:00,8.571732098762197,52.476653599873885,2.789626957144392,9.78,0.8059743395910559,0.7579567511511688,95.9560513609754,129.52946428636903,3.5058451005260287,2.843558282208589,2.948082151741296,2.86,0.47024950774967217,2822030.261822991,3179103.6369183594,
2025/05/09 23:15:00,8.507871571899898,52.49901265273172,2.7853796148569425,9.81,0.8094547779911804,0.7620816202919182,97.09021134302921,131.21281058871358,3.521961583862544,2.8572884811416923,2.9467472052142827,2.86,0.4704093858468978,2853023.0613579215,3211955.970090408,
2025/05/09 23:30:00,8.618738600597737,52.3117680162718,2.7767634843749227,9.74,0.8108818027643523,0.7652771545477096,97.55523160916985,132.61518670868105,3.507680814303337,2.885010266940452,2.946658644644983,2.87,0.4665433259712805,2855783.754637909,3265370.692684965,
2025/05/09 23:45:00,8.62432953478509,52.47633162504849,2.749407400255891,9.74,0.81321423284574,0.7684020535694241,98.31529357698163,134.01478937023327,3.542581575612798,2.883983572895277,2.942088380692909,2.81,0.4682107893526804,2896768.717434871,3290121.425442371,
2025/05/10 00:00:00,8.398836765816554,52.38338947723395,2.781603755507098,9.760000000000002,0.8109693507948199,0.7466085601906625,97.58376062225524,124.89830275374061,3.5087671925510153,2.8442622950819674,2.992473620366841,2.91,0.47816227123447513,2852717.931540756,3113285.877534086,
2025/05/10 00:15:00,9.107037789395633,53.25360559410149,2.8823809877949635,9.79,0.7700186937608976,0.705746272978357,85.14671590097008,108.82339164208864,3.396497562762999,2.8294177732379984,2.915968604690321,2.82,0.47009831811497554,2549623.759924939,2873973.095619135,
2025/05/10 00:30:00,9.544150665377742,54.36158692611036,2.8366716110908348,9.850000000000001,0.7664179375780342,0.7015108436793948,84.12756729780182,107.19485869662269,3.4723793764101614,2.851776649746193,2.8775746313138875,2.82,0.4728720306471214,2588989.0519837653,2886042.001218421,
2025/05/10 00:45:00,9.295097259671252,53.962340805659835,2.8594072295327413,9.850000000000001,0.7665194049352148,0.7015723656671377,84.15628635293199,107.21851405170169,3.444769915339971,2.848730964467005,2.885853101328373,2.81,0.47171541132393763,2566300.1267570583,2874056.633168095,
2025/05/10 01:00:00,9.313120811035674,53.940502368024,2.8592120668132077,9.83,0.7648370601020102,0.7001735733555868,83.68011987574293,106.6806749798026,3.4380101126798284,2.8484231943031535,2.8839526124412096,2.85,0.47107202427954104,2553692.7164175645,2867331.21367718,
2025/05/10 01:15:00,9.347400921136114,54.144291534140336,2.8517428554114463,9.850000000000001,0.7640437408064227,0.6991357039211676,83.45558085923756,106.28161163870321,3.4540281152309062,2.848730964467005,2.8768718484379456,2.8,0.47208774567014233,2560507.3015993224,2863288.0099366875,
2025/05/10 01:30:00,9.166312388524887,53.748160287315216,2.8654569211919982,9.82,0.7641770902161656,0.6995871403630387,83.4933237270639,106.45519005696322,3.4270276155172454,2.859470468431772,2.8820073917148488,2.82,0.4695822505943745,2540699.6990513224,2869853.3953968342,
2025/05/10 01:45:00,9.117255634005573,53.738170009595535,2.862584115177679,9.82,0.7641503767501076,0.6994870434464493,83.48576281756259,106.41670254722477,3.430466880582993,2.8584521384928716,2.8812938520600335,2.8,0.469892672078224,2542324.2484765467,2868111.79265695,
2025/05/10 02:00:00,9.139935305818312,53.79380700600325,2.8598850013170174,9.82,0.7636854076699943,0.6990141465971723,83.3541591864242,106.23487254971816,3.4337045005228366,2.8574338085539717,2.8795449531488146,2.82,0.4701248671423301,2542496.406677475,2865633.612336677,
2025/05/10 02:15:00,9.145987055482578,53.825628414739754,2.8575206366671844,9.82,0.7636702122403738,0.6986659321909372,83.34985831180364,106.10098325713247,3.436545610201917,2.8513238289205702,2.881221230641601,2.81,0.4709020592201331,2544529.368778264,2858992.0619674237,
2025/05/10 02:30:00,9.024112404824791,53.486969526842756,2.8662284753382674,9.78,0.7636237148323791,0.6987343385261575,83.33669780717892,106.12728566067638,3.4121494794115397,2.8609406952965237,2.8866297874568665,2.82,0.46864482486139325,2526852.0792539557,2864975.4737363053,
2025/05/10 02:45:00,9.223481873269236,54.19968110496677,2.8444657179861874,9.860000000000001,0.7633503623754183,0.6970566675991596,83.25932884339993,105.48864710804891,3.4663803250125444,2.845841784989858,2.8744173503483177,2.79,0.47371066141337714,2563371.096955402,2847887.9389025876,
2025/05/10 03:00:00,9.145622949000824,53.91425746022219,2.8515676513913855,9.82,0.7631218311507533,0.696959544483709,83.19464596386779,105.45254131184485,3.4437198062646206,2.85030549898167,2.8803838782939413,2.81,0.47192343428023853,2546718.530984961,2849746.9674260872,
2025/05/10 03:15:00,8.99195790488227,53.32985278184901,2.870964692237424,9.75,0.7628506195953124,0.6971481846570406,83.11788295524933,105.52266883629544,3.396071023221658,2.871794871794872,2.8890600554346544,2.81,0.46720909238643504,2512086.4730771934,2864706.3034628066,
2025/05/10 03:30:00,9.087402568077835,53.827985789112915,2.8497726633653366,9.800000000000002,0.7625650262422367,0.6958691169522844,83.0431338180997,105.047171755502,3.4388708004613404,2.8622448979591835,2.878671242689298,2.78,0.4709394576354333,2540540.0390062495,2854081.281879011,
2025/05/10 03:45:00,8.64991789957503,52.975823111901605,2.8757182593296022,9.74,0.763339496656238,0.6969313778664196,83.25625343869005,105.44207029123503,3.386979920025484,2.8737166324435317,2.893521078033965,2.79,0.46697692192216506,2503689.4968129066,2857794.934810071,
2025/05/10 04:00:00,9.048878093710925,53.75606550442302,2.8479486053741905,9.78,0.7620328842649576,0.6948525649971911,82.9058985168855,104.6692656561435,3.4340507344636615,2.861963190184049,2.880694371382845,2.8,0.4708619047117049,2535015.037323424,2848760.9954298316,
2025/05/10 04:15:00,9.022285787556143,53.888511240560945,2.8453316929179175,9.81,0.7623070531038139,0.6942978074971096,82.97660454044443,104.46303296739582,3.4477526906326137,2.853211009174312,2.8801253725650415,2.81,0.4728006772937406,2544313.6281507104,2837052.664964781,
2025/05/10 04:30:00,9.014083106094915,53.59518133462427,2.847476600934421,9.74,0.7612328617751647,0.6938466243553368,82.6995789028499,104.29530434285006,3.420572445372772,2.8737166324435317,2.881452490344773,2.8,0.4691996201583615,2523027.5585561474,2854273.38150981,
2025/05/10 04:45:00,9.063279312777183,53.89059682815093,2.839531528722007,9.78,0.7611462978182725,0.6928570519520956,82.67725472771441,103.92742796912636,3.444230113691219,2.861963190184049,2.877911015849532,2.79,0.47196599665350525,2538390.7906935974,2839943.2602595733,
2025/05/10 05:00:00,8.999901293695416,53.84772240993328,2.8391997537937175,9.78,0.7612574482082551,0.6925377346775332,82.70591955383357,103.80872085820171,3.444632589493584,2.861963190184049,2.8787565028660707,2.8,0.47221651076623544,2538292.825197925,2836980.5236292896,
2025/05/10 05:15:00,8.995780838041014,54.00431889172944,2.8397772372382715,9.82,0.761770735735982,0.6921088814728255,82.8382924382947,103.64929345168566,3.4580177174566367,2.854378818737271,2.8782855919979036,2.8,0.4741435535071113,2548313.1168656275,2826247.1782526895,
2025/05/10 05:30:00,8.749185400648912,53.367079182958946,2.8558627360248896,9.75,0.761670118045068,0.6924809942065495,82.81234391382318,103.78762742568915,3.4140296299993556,2.8666666666666667,2.8888993350725958,2.78,0.4703685634360259,2516170.5832123836,2833189.0016030753,
2025/05/10 05:45:00,8.856899829679037,53.6992730915095,2.8369414359698633,9.760000000000002,0.7608862351870691,0.6913018144161966,82.61018658602903,103.34926396300928,3.44032480764389,2.8637295081967213,2.88094018828215,2.78,0.4722376716928754,2532397.4074917813,2830151.0702983425,
2025/05/10 06:00:00,8.854564444066114,53.72999872696937,2.716049010810488,9.67,0.7854408749585507,0.7147545937969512,89.51176969169263,112.28711307404463,3.5603186693285793,2.8500517063081694,2.921688753853406,2.84,0.48030617687370264,2749971.98354344,2975484.227415408,
2025/05/10 06:15:00,8.295510287970501,53.04314907748994,2.7389954128942677,9.680000000000001,0.7885133894769769,0.7170188150267729,90.38140615710805,113.15771168596531,3.5341424649452944,2.878099173553719,2.927869865604848,2.85,0.47756548380189884,2738111.6571007045,2995367.3106475454,
2025/05/10 06:30:00,7.942483354429271,52.40640576777491,2.7225022599678903,9.610000000000001,0.7963938714512386,0.7255033036040511,92.83409305449139,116.42001833734976,3.529840963332513,2.8959417273673256,2.9479571741992174,2.83,0.47632307489272796,2779298.4338400094,3055603.5063314405,
2025/05/10 06:45:00,7.794080578599107,52.166439111436944,2.72360533384377,9.590000000000002,0.7976068438536775,0.7266383452979713,93.2293607190849,116.85644465037544,3.5210681521414946,2.913451511991658,2.949743247425206,2.83,0.4747592410149492,2779031.0963596734,3074527.6262017,
2025/05/10 07:00:00,7.569211796160118,51.90739193824743,2.712694661764077,9.57,0.8014237054547899,0.7305436606159315,94.47314991668873,118.35804796110435,3.5278574234287725,2.8996865203761755,2.963723026344901,2.85,0.47654661287543204,2805266.1103979386,3081390.167507928,
2025/05/10 07:15:00,7.546030394458853,51.975013769126406,2.6963086758892176,9.57,0.8040686854643707,0.7328021808478884,95.33506158853106,119.26396216680025,3.5492968908108797,2.9247648902821317,2.958575008384488,2.83,0.47631035824770873,2837310.200453672,3119541.5692449994,
2025/05/10 07:30:00,7.82743817159178,52.37493138512946,2.682309903104578,9.58,0.8040452155302921,0.7321805007420538,95.32741351177623,119.01025644385858,3.5715485331921752,2.950939457202505,2.9461761369666033,2.83,0.4758497345498605,2857699.9790182803,3147767.2336966293,
2025/05/10 07:45:00,8.104502967213932,52.5673556030211,2.659543384059481,9.58,0.8129158992686073,0.7407089905395479,98.21807651246513,122.49070667764713,3.602122100139331,2.8914405010438413,2.981123699888497,2.99,0.48243531796586087,2939712.5968822553,3153772.866158163,
2025/05/10 08:00:00,7.87335827919793,51.194617133111706,2.672537879526783,9.260000000000002,0.8008210902082222,0.7327203074523174,94.27677750072847,119.23054988801225,3.4648713759820073,2.76133909287257,3.036897890170654,2.97,0.4808453702317257,2773307.478512206,2994258.666869859,
2025/05/10 08:15:00,7.565760313824967,50.717503117996216,2.685914855144505,9.260000000000002,0.805354104966199,0.7368875463335909,95.7539373712662,120.93118715005427,3.4476148721779953,2.7699784017278617,3.0523387930344317,2.94,0.4798778226631381,2783005.711431373,3016399.012018353,
2025/05/10 08:30:00,7.56726004593753,50.689280980370484,2.710613424352871,9.31,0.8063623472624986,0.736805337811784,96.08249025259744,120.897638107296,3.4346469018254275,2.7486573576799143,3.066024232601133,2.93,0.4817354927831959,2776655.939112421,2987204.064373039,
2025/05/10 08:45:00,7.710716204434107,51.101903673118215,2.7062046732901637,9.360000000000001,0.8049668247602868,0.7343503364642281,95.62773553664512,119.89575967196154,3.4587184378113762,2.731837606837607,3.0600574927847917,2.95,0.48500987054748457,2786647.0514561734,2958900.0408340828,
2025/05/10 09:00:00,7.56157609916778,50.60177571950476,2.7224159805385235,9.32,0.8074159057359263,0.7369118970377222,96.42581018013573,120.94112459688914,3.4234298015531057,2.736051502145923,3.0784147389211767,2.94,0.4827430494075014,2773640.691315298,2971943.2062044037,
2025/05/10 09:15:00,7.747358416745897,50.96805221263014,2.695490157313836,9.33,0.8102827789132282,0.7392417056889264,97.36002951042853,121.89191228113643,3.4613370687644136,2.739549839228296,3.0747723199884565,2.92,0.485020411705878,2822556.4247579905,2996902.62611103,
2025/05/10 09:30:00,7.641595021763123,51.126585448762796,2.6949462755000675,9.39,0.8114453167842052,0.7391835330015679,97.73886222610834,121.8681721878687,3.484299514749182,2.7060702875399363,3.08157362223583,2.93,0.4900108157194679,2842762.820054028,2958665.901228555,
2025/05/10 09:45:00,7.45314428889543,50.81104821995774,2.688493134487219,9.33,0.8103518759017433,0.7384872434224483,97.38254593803228,121.58401857028575,3.4703454810121834,2.7341907824222935,3.0749278668290083,2.92,0.4864139610506988,2825418.6168888616,2983252.274846438,
2025/05/10 10:00:00,7.689124106511713,51.38771322783754,2.6749544742358204,9.39,0.810343581920177,0.7373945909189147,97.37984320322911,121.13811047263998,3.5103401162304007,2.751863684771033,3.0559459813078016,2.92,0.4878273577142081,2856937.704321765,2999514.704801816,
2025/05/10 10:15:00,7.3510745801476105,50.62007937988244,2.70245405905179,9.350000000000001,0.8130513674913175,0.7407412007315946,98.2622211343116,122.50385155711075,3.459818296885548,2.7058823529411766,3.095609664800283,2.93,0.48875087829951663,2830691.302263833,2960994.048998343,
2025/05/10 10:30:00,7.679940749048626,51.42520496236415,2.6722174729524117,9.4,0.8112188089802791,0.7382224744231545,97.66505081004765,121.4759671628989,3.5176777695470896,2.7393617021276597,3.0600380716133655,2.9,0.4893725145532054,2867219.5989829646,2991751.866957907,
