datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/10 10:45:00,7.573527427502938,51.208428163942756,2.6838229618138945,9.4,0.8121497845171474,0.7391632367752963,97.9684250051293,121.85988936087442,3.5024664941561183,2.727659574468085,3.0710844402714024,2.9,0.4896366812203194,2859466.717361411,2980509.793864779,
2025/05/10 11:00:00,7.631680105717464,51.14619225447467,2.6874135178819247,9.4,0.8149557885369403,0.7419826494896773,98.8828090863474,123.01048294472604,3.4977869752655617,2.7329787234042553,3.078891542942484,2.9,0.4891529436988441,2873497.172627618,3000937.8269841573,
2025/05/10 11:15:00,7.734863915661833,51.212851552050665,2.705650719321059,9.4,0.8090768644454018,0.7361545131364943,96.9670617937341,120.63203857594993,3.4742104488486176,2.724468085106383,3.0723085568858584,2.92,0.4880852272435313,2821750.539209539,2959515.4809595575,
2025/05/10 11:30:00,7.646472712569846,51.17778821497279,2.7048565938432554,9.41,0.8096757364621052,0.736678044330611,97.1622144146504,120.8456900324402,3.478927504481705,2.7056323060573857,3.078588725166264,2.9,0.49006299821668053,2827131.425051871,2941782.8478879104,
2025/05/10 11:45:00,7.708515500906799,51.09247768392879,2.682411196374275,9.33,0.8094122790054907,0.7375244648538285,97.07636232652094,121.19111162265128,3.4782139340199025,2.72454448017149,3.073920948103697,2.89,0.48750240419239715,2829808.964442595,2974898.7459337125,
2025/05/10 12:00:00,7.705976769325559,51.14885039526894,2.6887599289659994,9.37,0.8115911727063548,0.7391392031909293,97.78639185629683,121.85008132963473,3.4848778795968465,2.7278548559231592,3.0758333353027996,2.96,0.4882166451072827,2846046.698310451,2983428.242440595,
2025/05/10 12:15:00,7.499526809188353,50.87258951266966,2.6956948066414212,9.37,0.8134909618813191,0.7410647807674712,98.40547043458983,122.63590356611994,3.4759127690994536,2.731056563500534,3.082368337155939,2.91,0.4876677087624635,2847187.5939305825,2991188.7077437406,
2025/05/10 12:30:00,7.547234363790437,50.93735936064718,2.6888783896998962,9.360000000000001,0.813181761204023,0.7409195911001747,98.30471214085941,122.5766521132175,3.4810053276692305,2.7425213675213675,3.0762650884489475,2.88,0.4868372074017651,2850545.523143695,3004687.971348164,
2025/05/10 12:45:00,7.537101259250676,50.876511313322396,2.695465888001533,9.360000000000001,0.8128731219576777,0.7406093283364528,98.20413679894918,122.45003484168163,3.472498035187406,2.7446581196581197,3.077226835914106,2.91,0.4861870547325507,2841938.6458367486,3003421.9374475726,
2025/05/10 13:00:00,7.699559170547275,51.09970025499041,2.6881554773428675,9.37,0.8134420183270232,0.7410629251880531,98.38952134591706,122.63514630990888,3.485661480139483,2.754535752401281,3.0714986352339833,2.88,0.4861920866557079,2857593.850813876,3019905.8643089095,
2025/05/10 13:15:00,8.086526454681803,52.51901906477502,2.720034602985486,9.590000000000002,0.7965418642918246,0.7208496529149098,92.88231903585947,114.63067824240657,3.5256904413914816,2.741397288842544,3.0087373366588586,2.66,0.490077842278868,2780274.4358192924,2892853.7817124,
2025/05/10 13:30:00,7.807357114212721,50.98433301288412,2.7420394281330376,9.37,0.8020856494479032,0.7297786570774978,94.68885561264868,118.06390222574487,3.4171645760687395,2.707577374599787,3.0761427280002045,2.93,0.485304047520605,2738279.075989755,2904119.9313531476,
2025/05/10 13:45:00,8.030953468567134,51.379820822587305,2.727114789812426,9.37,0.7990178905425857,0.7265453769387266,93.68917425501712,116.8206980884069,3.43586563902742,2.729989327641409,3.053628126232354,2.91,0.48408154168311823,2737430.9072108744,2917465.3685136978,
2025/05/10 14:00:00,8.040768528364254,51.30902997104738,2.733769090148603,9.360000000000001,0.7979848212871884,0.7256311045790284,93.35253108727669,116.46915812543237,3.4238444035853837,2.731837606837607,3.053854379156145,2.92,0.48303300424072426,2722573.147761292,2913839.1136345584,
2025/05/10 14:15:00,8.11484268199581,51.333104649387735,2.7437118544920724,9.360000000000001,0.7958234794547022,0.723344277601881,92.64822113199914,115.58986754826847,3.411436949793244,2.732905982905983,3.051015208501772,2.94,0.4820151361869337,2701020.4634003965,2902580.4624279877,
2025/05/10 14:30:00,8.113089774692696,51.230693903163626,2.7540826909676546,9.350000000000001,0.7943588261966766,0.7219591013512289,92.1709389847933,115.05726388516356,3.394959792116791,2.7433155080213902,3.048344200535455,2.93,0.47997014920476616,2679945.9386169594,2903622.0042169886,
2025/05/10 14:45:00,8.185238357401772,51.28777463929282,2.7504528446314893,9.350000000000001,0.7955861371213889,0.723263493228906,92.5708791004613,115.55880575888122,3.399440211545503,2.7390374331550804,3.052338479147548,2.92,0.48068016606651737,2691915.2194363205,2908305.9036124903,
2025/05/10 15:00:00,8.180781023156896,51.32425818526963,2.758661380358229,9.39,0.7978030067952395,0.7251075622795108,93.29328374621169,116.26785482820439,3.403824792291344,2.726304579339723,3.060841381658788,2.92,0.4826225746765901,2706815.594842371,2901740.110734049,
2025/05/10 15:15:00,8.022884510329675,51.22305203548461,2.7675204764466206,9.430000000000001,0.8004208061252805,0.7273809409095402,94.14633813185304,117.14197448294436,3.407382196538514,2.7051961823966066,3.0734116638803006,2.91,0.4853026087960853,2721113.068217919,2885930.905784862,
2025/05/10 15:30:00,8.170861523923918,51.43188586218548,2.758669113921063,9.430000000000001,0.8000058946201763,0.7269328118168916,94.01113216895841,116.96966774856213,3.418314995594587,2.7126193001060446,3.066447881788944,2.93,0.4852089545048514,2729261.9266460203,2895658.8447177145,
2025/05/10 15:45:00,8.282311947166761,51.55522946672335,2.7549676282796365,9.430000000000001,0.7999247741335952,0.7268860036679138,93.98469768024844,116.9516699005657,3.4229077333618787,2.713679745493107,3.064607404954719,2.93,0.48531887188765,2733970.6999909584,2899378.543893102,
2025/05/10 16:00:00,8.317793841346713,51.56810312261865,2.7593351514758835,9.440000000000001,0.8005953229411703,0.7274958319661077,94.20320740118483,117.18615037576429,3.4211139574512486,2.711864406779661,3.0675596572972994,2.93,0.48552417214034493,2736714.1964706094,2899903.614762769,
2025/05/10 16:15:00,8.227909164227071,51.317154284791,2.775718040021957,9.440000000000001,0.8017248241366968,0.7286896780998252,94.57127455491214,117.64518714000623,3.400921802534859,2.7097457627118646,3.077913251649018,2.94,0.4847251431604766,2726564.171750024,2898405.381041151,
2025/05/10 16:30:00,8.4281883547892,51.601086852679714,2.7728504249099806,9.440000000000001,0.7979414942119589,0.7247394502801859,93.33841222372355,116.1263148623061,3.404438953935449,2.7108050847457625,3.0653852666285473,2.92,0.48436685563743875,2709468.4089709446,2884366.878138486,
2025/05/10 16:45:00,8.471663763130948,51.58634060642589,2.7770459234095255,9.440000000000001,0.7983071626766629,0.7251741049900431,93.45757150531242,116.29344066347763,3.399295604161279,2.704449152542373,3.0704358910940126,2.94,0.484620539322278,2708372.828190482,2880273.563021146,
2025/05/10 17:00:00,8.426453738211876,51.444793636822,2.7833073690874115,9.430000000000001,0.798496946575313,0.725506461217372,93.51941581293356,116.42123244741026,3.3880555574758175,2.7094379639448567,3.073008066428443,2.93,0.4834991783755399,2700642.9692548593,2884977.62751322,
2025/05/10 17:15:00,8.699810010929184,51.65265643859078,2.780731151396876,9.42,0.7979701711197827,0.7251319245969692,93.34775708133397,116.27722219897018,3.387598256403876,2.708067940552017,3.0730164182735007,2.96,0.48333704201680827,2701620.3623229866,2887896.118867868,
2025/05/10 17:30:00,8.56395713202744,51.35945988624212,2.7985739954589834,9.42,0.7988706395175239,0.7260734298260976,93.64119000684262,116.6392332669698,3.3659999754464462,2.7144373673036095,3.0800751806113666,2.95,0.4817199968701358,2688293.869461547,2892321.1910053515,
2025/05/10 17:45:00,8.566058507332855,51.41217800218146,2.792954502654361,9.42,0.7988940146162811,0.7260533858214755,93.64880717989776,116.6315262980645,3.3727724497650944,2.7176220806794054,3.076901471318278,2.94,0.48185971396931737,2693730.389026212,2896548.9203533153,
2025/05/10 18:00:00,8.595597485227927,51.45737607892619,2.787095549845414,9.41,0.7988563107718453,0.7252283251868239,93.63652074163265,116.31428846202097,3.3762746313171523,2.720510095642933,3.0768178432147795,2.95,0.4821165590295427,2697126.3397991383,2897218.615346587,
2025/05/10 18:15:00,8.621117430396225,51.50835249072418,2.784726001796413,9.41,0.7989217306544901,0.7244223604218261,93.65783892181709,116.00439303465748,3.3791475333406793,2.720510095642933,3.0778793937499556,2.95,0.482677607488425,2700124.837983418,2893929.6532396274,
2025/05/10 18:30:00,8.421330610809378,51.10609264730999,2.804151066963106,9.4,0.8001614422514852,0.7249916697850474,94.06182000722849,116.22329388005345,3.352173180234614,2.7191489361702126,3.092434466976104,2.94,0.4817317449172413,2684022.023992566,2887589.2561684814,
2025/05/10 18:45:00,8.508015970565623,51.16239579414537,2.8038286308422,9.39,0.7994817598671009,0.7235152396881361,93.84033395511354,115.65560288941974,3.3489921233807642,2.7177848775292865,3.0942245193695257,2.98,0.48187667037822474,2679246.6130393487,2880778.965572725,
2025/05/10 19:00:00,8.688789828469282,51.734350110363096,2.784500781915661,9.440000000000001,0.79871762309267,0.7211901313589012,93.59132700520199,114.7615930385517,3.3901947743413943,2.707627118644068,3.0827447245926285,2.97,0.48586292779793494,2707051.064926259,2864584.2874464,
2025/05/10 19:15:00,8.71152617963537,51.81115309833075,2.797366748704217,9.48,0.7989989785290015,0.7200978734146121,93.68301145409492,114.34161718211567,3.3889013674704187,2.7025316455696204,3.0863767151947457,2.95,0.48707394324812403,2706223.2311817347,2849859.7182260873,
2025/05/10 19:30:00,8.598717982721212,51.6153127917417,2.800979865333322,9.460000000000003,0.7988384747927724,0.7193292182138178,93.63070858483452,114.04606737362697,3.3773895046811564,2.6966173361522197,3.0938607392174777,2.97,0.4871343345403735,2695595.073010325,2837981.359358589,
2025/05/10 19:45:00,8.923615911332377,52.2225192566097,2.787872029847379,9.5,0.7974565655725779,0.7165260510959095,93.1803899881007,112.96824274690891,3.4076169559763025,2.7063157894736842,3.0776579640139885,2.97,0.48859678893014685,2713514.2917372207,2840174.052549388,
2025/05/10 20:00:00,8.806905484118943,52.00944849762567,2.8046934344374086,9.460000000000003,0.7901419916964155,0.7088582272737985,90.84236146559365,110.01994569533562,3.3729176543309363,2.7145877378435515,3.066456322012263,2.92,0.48527304437969004,2643725.6506709447,2804188.0162633895,
2025/05/11 05:00:00,7.982626572423726,52.0457445114713,2.6856199255215905,9.520000000000001,0.8137086913186692,0.7348887315570886,98.47642127076445,120.11547703943239,3.5448053946617426,2.7289915966386555,3.06810691588448,2.91,0.4950841751900338,2901968.8836653996,2959597.753061585,
2025/05/11 05:15:00,7.720034571318422,51.51082955298,2.6976308854196427,9.510000000000002,0.819650905020319,0.7427382043758292,100.76861358068372,123.31882255028047,3.525315509768353,2.7266035751840167,3.091419895611286,2.9,0.49467595313574786,2929088.637337123,2992138.4180102167,
2025/05/11 05:30:00,7.956699854652413,51.708254375325055,2.7153025234658545,9.510000000000002,0.8127355208973113,0.7357255451518274,98.15929715571394,120.45697807192126,3.502372173197588,2.7202944269190326,3.078172499733641,2.89,0.49262828957446014,2863550.5464805774,2949251.127889679,
2025/05/11 05:45:00,7.857749125201394,51.39855992247527,2.7296672996962124,9.48,0.8111595898256617,0.7354406776184417,97.64575324243631,120.34072451512527,3.4729507149296324,2.710970464135021,3.084924948177536,2.89,0.49099662499463304,2831258.394957387,2935091.6181172132,
2025/05/11 06:00:00,7.800804657958622,51.38781479239498,2.7213917832773884,9.460000000000003,0.8091211704607404,0.7345731144457661,96.98149966155366,119.98667467524469,3.4761624761750647,2.693446088794926,3.082892737182907,2.93,0.4918454211333225,2821647.877785308,2915211.2176670725,
2025/05/11 06:15:00,7.833969350230802,51.65106744821611,2.7065126405412654,9.470000000000002,0.8066907462470421,0.7328294182560624,96.18950464090054,119.2750776685924,3.4989675858695164,2.7053854276663145,3.0626581746445742,2.91,0.4915602850988821,2824535.0917631024,2921525.3150391267,
2025/05/11 06:30:00,7.867548736649553,51.68631138287702,2.714434120201634,9.460000000000003,0.8016236693762576,0.7285988312706593,94.53831155769763,117.61025631155245,3.4850726085395998,2.728329809725158,3.0426537716938666,2.89,0.48791375112515306,2784069.1142105013,2921999.03367486,
2025/05/11 06:45:00,7.81384435359638,51.39646251757051,2.7292952235669947,9.42,0.7988064440714261,0.7270888328288252,93.620270830112,117.02965821002388,3.45144047395823,2.718683651804671,3.04720558599126,2.93,0.4857793236092008,2742386.849015533,2902947.8034360916,
2025/05/11 07:00:00,7.804196003795539,51.41887831922003,2.717913077010624,9.4,0.7979785219268535,0.7273393700735356,93.350478333688,117.12599039461948,3.458535918425642,2.722340425531915,3.04022641631991,2.92,0.48516931428798404,2743494.3925643056,2911221.006307433,
2025/05/11 07:15:00,7.762587317514772,51.44932637455855,2.7158613320393163,9.41,0.7975681904885273,0.7276639287482097,93.2167648633667,117.25078400044762,3.4648308030270876,2.7194473963868226,3.035955233393713,2.91,0.485416745039974,2744634.080864971,2909546.8037251374,
2025/05/11 07:30:00,7.8214538539701834,51.62516857736239,2.7034356878569032,9.41,0.7966032498300719,0.7275213088839247,92.90232255637524,117.19594631310005,3.480756003283954,2.7290116896918173,3.0234342581638707,2.92,0.48495786476370983,2751543.218056256,2922234.6871580747,
2025/05/11 07:45:00,7.983425072364412,51.790347835352634,2.701730775342753,9.41,0.7953154654039928,0.7269780118182269,92.48267612289312,116.98704725985345,3.482952515431967,2.747077577045696,3.0116414527974547,2.92,0.4830381176819619,2747607.686452905,2940572.160798742,
2025/05/11 08:00:00,7.7576812693756665,51.427460992438114,2.7182441143701483,9.42,0.7981210248466375,0.7301890498231036,93.39691533108686,118.22169924219713,3.4654724166238964,2.7123142250530785,3.0356940161727777,2.93,0.4852865888626444,2747973.0059712813,2914604.672945512,
2025/05/11 08:15:00,7.767165239476071,51.48684557018453,2.7106044384452486,9.42,0.7988244693852792,0.7308951394456235,93.62614468486711,118.49319243251533,3.4752396426396817,2.71656050955414,3.0334842813787,2.93,0.48555244381467877,2759819.3141199006,2924055.5160379787,
2025/05/11 08:30:00,7.661517344785523,51.41794693706515,2.706280512765911,9.42,0.7998608179908632,0.7319133399001774,93.96385648458065,118.9012289329394,3.480792163105235,2.721868365180467,3.0328041572217534,2.92,0.4855517661624293,2768781.7629363886,2933559.276453758,
2025/05/11 08:45:00,7.807623938464985,51.53717871659569,2.7002372015432328,9.41,0.800074254207902,0.7322539268680618,94.03340830198653,119.0402214181344,3.4848790301170656,2.7290116896918173,3.030450310603353,2.9,0.48505659428076503,2775866.3779072724,2946901.667382963,
2025/05/11 09:00:00,7.741508179534094,51.42055027649542,2.719557726269935,9.41,0.7958923097198752,0.7277881038139948,92.67065064326759,117.29852961756517,3.460121441476618,2.7300743889479278,3.024970979426194,2.9,0.4832415074979383,2730439.304683339,2919818.9250383447,
2025/05/11 09:15:00,7.818822409008135,51.268690927848525,2.7126577334308,9.37,0.7996456374960298,0.732272308304819,93.89373626462624,119.0477228254668,3.454177017809544,2.7374599786552833,3.0369190051151147,2.89,0.4822682647478156,2752029.8253077096,2954399.6175393793,
2025/05/11 09:30:00,7.633562272827874,51.20019128302158,2.712158915376367,9.42,0.8052714655887994,0.7372923924099382,95.72700792617572,121.09640357812094,3.473247805131944,2.700636942675159,3.058432369538869,2.9,0.4874446238050066,2795578.383641209,2939592.8483622223,
2025/05/11 09:45:00,7.427917470074419,50.983775744712034,2.6964868158283077,9.4,0.8096493927605489,0.7419551453092194,97.15362987194746,122.99925857398233,3.4860174152613115,2.7,3.067628835782901,2.89,0.4883998189731346,2829531.4695905116,2963942.155235208,
2025/05/11 10:00:00,7.585295362270301,51.437748289032356,2.6755335294874767,9.430000000000001,0.8093038099782008,0.7411241210883036,97.04101585119075,122.6601201669957,3.524530676244751,2.713679745493107,3.049807432337574,2.89,0.48958245610451256,2857960.8398010684,2979586.654325174,
2025/05/11 10:15:00,7.569570036670939,51.37086703839947,2.6843913873964143,9.430000000000001,0.8083117910112699,0.7400659978151476,96.7177496173482,122.22830334116665,3.5129005570034026,2.7242841993637326,3.046778969514176,2.91,0.4880361719719603,2842832.0260801762,2982211.668106304,
2025/05/11 10:30:00,7.481057232765181,51.031011314691,2.6854722376877658,9.380000000000003,0.8100090714436187,0.7424335274034429,97.27083728142594,123.19448482285623,3.492867983649807,2.728144989339019,3.0577268936242885,2.9,0.4862867929947953,2838763.0722103724,2998868.3689559833,
2025/05/11 10:45:00,7.4034536772724095,50.91397692221119,2.6809953114278073,9.37,0.8121287190757686,0.7446798558804254,97.96156047317581,124.11120450693662,3.494970677516722,2.7267876200640346,3.063878435219272,2.89,0.4866160163994921,2852360.1745173926,3009263.9364648485,
2025/05/11 11:00:00,7.386379077687025,50.882339514502064,2.6803304625795277,9.360000000000001,0.8114232557564635,0.7440472003920046,97.73167326542593,123.85301976440162,3.492106712465602,2.7393162393162394,3.058699202558456,2.86,0.48529243773756037,2846151.174435372,3018665.486842446,
2025/05/11 11:15:00,7.457959021459715,50.96908393103257,2.6851806886967933,9.360000000000001,0.8085201147281085,0.7410704026405278,96.78563543970482,122.63819783507361,3.4857989406078733,2.7382478632478633,3.0528314659681963,2.89,0.4847966978053666,2824985.672043922,3002169.6795341554,
2025/05/11 11:30:00,7.551275284054384,51.107906872350554,2.6836111273082808,9.380000000000003,0.8098508122273492,0.7421365489570452,97.21926582713172,123.07328884000349,3.4952903215185063,2.711087420042644,3.0630081411721566,2.94,0.4878689458524736,2840764.365975998,2982037.8232722078,
2025/05/11 11:45:00,7.255766538475257,50.67171736673305,2.675577744387148,9.33,0.8123388538605261,0.7453130366331204,98.03003646278323,124.36960360819293,3.4870973267633736,2.7159699892818865,3.071793085207159,2.91,0.48676663529514874,2847171.4073344334,3001979.296283665,
2025/05/11 12:00:00,7.409047920964156,50.938990455089936,2.6655776460871308,9.33,0.8101735033526385,0.7430239660739439,97.32442021252169,123.43544101293928,3.50017941277972,2.7513397642015005,3.0498240147830558,2.87,0.48437568916347784,2846673.9064608724,3030321.925797162,
2025/05/11 12:15:00,7.423520533769818,50.94123258793746,2.6725530922492333,9.340000000000002,0.8097426304935375,0.7424183929526145,97.18401297125682,123.18830850041573,3.494785576790698,2.7430406852248392,3.052850509490567,2.89,0.4848507747195856,2839679.501161148,3017131.80908886,
2025/05/11 12:30:00,7.336862839587752,50.82485651022705,2.676619176954509,9.340000000000002,0.8102289039132878,0.7428696860744427,97.34247342641888,123.37247982365875,3.489476605568959,2.7430406852248392,3.0556976913977456,2.9,0.4846492568285469,2837171.794763177,3016900.5158581017,
2025/05/11 12:45:00,7.684123377443882,51.425626994064885,2.6613765716886633,9.39,0.8112358891371737,0.7431297622159664,97.67061666934627,123.4786160903516,3.5282492901942004,2.7507987220447285,3.043953469055883,2.9,0.4866479765163082,2875958.372832322,3033772.0927498047,
2025/05/11 13:00:00,7.496705981323771,50.9430422825572,2.6850627815650405,9.360000000000001,0.8108336365099014,0.7431148150162645,97.53953581686041,123.47251618451502,3.485952009861142,2.7446581196581197,3.0579778490824205,2.9,0.48460891327628314,2839587.1527974084,3019956.6463454594,
2025/05/11 13:15:00,7.680270298997243,51.37805503589982,2.679756480400991,9.41,0.8098227377793289,0.7413784816456752,97.21011729128618,122.76392392151553,3.511513105322136,2.7268862911795964,3.052559946135149,2.89,0.4878581890673445,2853593.451197127,2995633.875810422,
2025/05/11 13:30:00,7.607875037130384,50.965345132388336,2.7068824177701467,9.380000000000003,0.8089795132325971,0.7408948319027101,96.93533824714059,122.56654796152843,3.465241023556162,2.7345415778251594,3.0622667207516945,2.88,0.48439815721019835,2813239.89779664,2994461.588928609,
2025/05/11 13:45:00,7.681050465616011,50.96614327821567,2.7052898004040413,9.360000000000001,0.808345260861723,0.7404860853694086,96.72865633674233,122.39973976908652,3.4598881046319185,2.7393162393162394,3.0612867432474293,2.89,0.48344454253049807,2807397.084004325,2999674.5385431987,
2025/05/11 14:00:00,7.744877055745064,50.95124287955974,2.7028136497167488,9.340000000000002,0.8083384419908604,0.7407113162047245,96.72643429182638,122.4916557743885,3.4556581438675287,2.7441113490364026,3.061760175169555,2.89,0.48260649704649067,2806022.5114441826,3008284.856187198,
2025/05/11 14:15:00,7.613265730127523,50.75903811342499,2.7140277538144404,9.350000000000001,0.8095949091791421,0.7418050206935782,97.13587547131569,122.93799318397753,3.4450642543573875,2.7411764705882353,3.069128172579396,2.9,0.482537239461107,2802781.8799269325,3005644.1869545644,
2025/05/11 14:30:00,7.81070757395662,51.07910652207778,2.709992424414637,9.37,0.807912525946895,0.7398329070390881,96.58764231298338,122.13317971843223,3.4575742410143215,2.7363927427961583,3.061980288979659,2.88,0.4836406281457313,2804524.9362206957,2994253.6878440147,
2025/05/11 14:45:00,7.826592569001434,51.09614318233184,2.7247958005575623,9.39,0.8059157551147188,0.7375088581135701,95.93696061406682,121.18474256036636,3.4461297973516287,2.730564430244941,3.0612366664613617,2.9,0.48356382649787716,2782991.1700449437,2972177.057074628,
2025/05/11 15:00:00,7.811020558781479,51.26417425695962,2.7290261753169642,9.460000000000003,0.8092004780884823,0.7398417476833126,97.00734339941584,122.1367875579213,3.4664379864005026,2.708245243128964,3.0703309321129244,2.88,0.48759028045992764,2814760.4084403175,2958038.02754419,
2025/05/11 15:15:00,7.513909283902365,50.97956141515556,2.7121918202242803,9.49,0.8222645727466934,0.7543098312043944,101.83255759694698,128.04116756762713,3.4990150509395903,2.671232876712329,3.112407853802762,2.88,0.4945532199303692,2927485.367514965,2991969.3029594105,
2025/05/11 15:30:00,7.697298688791989,51.336542075709815,2.697372536956402,9.5,0.8208076078731389,0.7522623483859393,101.23947185637047,127.20559618003787,3.521945845389005,2.6926315789473683,3.0931007651617315,2.88,0.4937901704089335,2936115.1002491964,3009963.368298781,
2025/05/11 15:45:00,7.688398750623378,51.299049952313794,2.696532250158002,9.49,0.8206475092386335,0.7521507785071064,101.1743006096674,127.16006485854064,3.51933487887784,2.700737618545838,3.0908677473606025,2.89,0.4928566785961034,2933101.4806141416,3018124.520764287,
2025/05/11 16:00:00,7.723241651445619,51.26126130288526,2.7007681331561835,9.49,0.8216579054759306,0.7534512065210366,101.58560194681752,127.69076549752619,3.513815156323603,2.7060063224446784,3.0940012315918746,2.89,0.4922672632797585,2937613.603826952,3029904.0902300016,
2025/05/11 16:15:00,7.66314142858954,51.10107065409363,2.707381083289111,9.48,0.8220719641154943,0.7541495273427071,101.75415252710114,127.97574805888945,3.5015388334186968,2.710970464135021,3.0974423301710625,2.89,0.4911607885038581,2930828.0420567095,3036317.7697749035,
2025/05/11 16:30:00,7.945784119828943,51.36677246679608,2.6972295248866853,9.460000000000003,0.8204403851073259,0.752422304997471,101.08998672465863,127.27087397706484,3.5073025534960474,2.7177589852008452,3.0893227168508917,2.9,0.4903217536798402,2927526.000545454,3043096.3073054985,
2025/05/11 16:45:00,7.7828548029975195,51.08930891581508,2.713040172515848,9.460000000000003,0.8207555542094538,0.7528584842052264,101.21828240545423,127.44887735887585,3.4868632229752734,2.7188160676532767,3.0957326175317514,2.9,0.4892253457211906,2911374.722781903,3039614.424131787,
2025/05/11 17:00:00,7.811365964658705,51.12374000205642,2.717644297102722,9.470000000000002,0.8203080284412524,0.7521953147143452,101.03610838294993,127.17823994657819,3.4846355757800827,2.71805702217529,3.094924208628638,2.9,0.4891806808877326,2905915.3494813247,3034456.915849887,
2025/05/11 17:15:00,7.912435565119154,51.251033916758104,2.718695736590215,9.48,0.819674331400767,0.7513022824764326,100.77814974209282,126.81379626017991,3.4869661479256986,2.7151898734177213,3.0930447868211477,2.91,0.48950426839875344,2903691.2790114926,3028210.578575838,
2025/05/11 17:30:00,7.919867569051121,51.21446659689565,2.724155893625981,9.48,0.8193827211922751,0.7509847503255386,100.65944416477137,126.68421237427755,3.4799770535091037,2.710970464135021,3.0957008624948563,2.91,0.48941128051322746,2895899.3302720115,3021208.5206855494,
2025/05/11 17:45:00,7.912121660971536,51.14952699181629,2.735806812258441,9.49,0.8192474396579571,0.7507228211251298,100.60437519884412,126.57731988000738,3.468812182745423,2.7049525816649105,3.1004839291099784,2.92,0.4893840620782745,2885335.1276478483,3010515.087405444,
2025/05/11 18:00:00,8.0240358561623,51.32198768274776,2.733126835080137,9.5,0.8184880829947155,0.7496714581317395,100.29526437732906,126.14826190339718,3.4758723517935293,2.703157894736842,3.0963579002312924,2.92,0.4898520324963137,2886000.053926064,3005575.0799339386,
2025/05/11 18:15:00,8.05200301674023,51.33178135114508,2.735795486861719,9.5,0.81799578579044,0.7490920675383713,100.09486527555477,125.91181439931397,3.472481786603729,2.705263157894737,3.0950547108662763,2.91,0.4893869946074216,2879733.2410959764,3004634.9027817594,
2025/05/11 18:30:00,8.0609250233519,51.36744753157592,2.738557353136433,9.510000000000002,0.8175610148975164,0.7484486306493587,99.91788337180796,125.64922980063251,3.472631306811349,2.7034700315457414,3.093861026460449,2.91,0.48956232569396924,2875937.937377677,2998570.345711609,
2025/05/11 18:45:00,8.089159268704805,51.3857775492408,2.7450817627366972,9.520000000000001,0.8170660751925304,0.7477301997597107,99.71640858899383,125.35604038290973,3.468020562895394,2.7016806722689077,3.094015194703323,2.92,0.4894668057585902,2868198.8438034304,2991644.581856888,
2025/05/11 19:00:00,8.019083989326532,51.23940992951782,2.7527391468187226,9.510000000000002,0.816283734487491,0.7469422968396274,99.39794166857993,125.03449964504003,3.4547407119888165,2.695057833859096,3.0980284711796156,2.93,0.48905948373382785,2850699.1887514517,2978242.4503865675,
2025/05/11 19:15:00,8.120636846398327,51.35756122983656,2.751929074095768,9.510000000000002,0.8150035840711949,0.7454419210599141,98.89838407318423,124.4222009430099,3.4557576681458655,2.6961093585699265,3.093425429001689,2.93,0.48879110252036306,2843219.369149096,2973620.0833052318,
2025/05/11 19:30:00,8.088775601835152,51.289342129539875,2.7555879949099147,9.5,0.8137309591965366,0.7443370109358041,98.48367763707654,123.97129054842789,3.447540059525689,2.701052631578947,3.090648308845313,2.93,0.48770140615920654,2829260.826128328,2971954.405973621,
2025/05/11 19:45:00,8.174349766222917,51.414798386278505,2.7465358663797668,9.5,0.8145722970135777,0.7452221382029126,98.75784185829899,124.33250824076146,3.458902582081346,2.7021052631578946,3.0893235436617856,2.93,0.4882611009858381,2844478.342266309,2981253.7025824017,
2025/05/11 20:00:00,8.090748302763018,51.23692884594868,2.7471485402924527,9.49,0.8170873306609565,0.7483886323704059,99.72506103865793,125.62474468909372,3.454491033451626,2.702845100105374,3.0984401120497553,2.93,0.4882127021095005,2859183.082353856,2997246.0314314174,
2025/05/11 20:15:00,7.967084728901739,51.075097522786905,2.7467977322288717,9.49,0.8198240917295146,0.75183255357073,100.83911258141052,127.03019824903554,3.4549322247690224,2.6996838777660694,3.108076506383606,2.95,0.48898551391606193,2879861.1974853794,3009599.973709417,
2025/05/11 20:30:00,7.945449130577117,50.978428255303584,2.7447267011645153,9.48,0.8220124998575806,0.7547741281853277,101.72994645042425,128.23064572545485,3.453895790782334,2.6972573839662446,3.1166414460046226,2.93,0.48936918460881484,2896889.8119019656,3022751.029843395,
2025/05/11 20:45:00,7.8748962820019415,50.99993666585556,2.7303484355843723,9.48,0.82408441725648,0.7574237351887365,102.57336051431267,129.31194212533842,3.472084323175775,2.6962025316455698,3.117765970554545,2.93,0.49078061193998335,2927070.0437524267,3037040.95114232,
2025/05/11 21:00:00,7.703418750396338,50.70976217288472,2.7273495519522086,9.45,0.8263307825880551,0.7607189242984793,103.48778698434698,130.6566985804308,3.464902396994103,2.7068783068783073,3.1239229777216164,2.94,0.4895586870226871,2938065.9229478473,3063392.1265784837,
2025/05/11 21:15:00,7.687757101001637,50.071704702493776,2.717301578766552,9.28,0.8255886035148644,0.7623803861782322,103.18566863320089,131.33473602024984,3.4151527649766478,2.700431034482759,3.1450492978354223,2.99,0.4853398092627221,2900028.1261572605,3075224.822004323,
2025/05/11 21:30:00,7.8384976996842965,50.967163752389524,2.7135754238690275,9.45,0.8251077430469478,0.7592059003817963,102.98992507623255,130.03923821292705,3.482490266117663,2.7428571428571433,3.101865844018993,2.86,0.48728581387768494,2944599.0965301027,3098259.1453255387,
2025/05/11 21:45:00,7.917329459516452,51.073676826318376,2.717260969682858,9.460000000000003,0.8236567839016937,0.7572893479062961,102.39928408355306,129.25709909220365,3.4814469811871307,2.7336152219873147,3.1005291019273247,2.91,0.48781389051302615,2932800.360947074,3079329.301581999,
2025/05/11 22:00:00,7.974651574043776,51.23788431067766,2.7255627945890595,9.5,0.822723369542971,0.755601529930479,102.01931970949194,128.56830581132095,3.4855186675060046,2.7157894736842105,3.1013407994763638,2.95,0.489751052785336,2927406.5269974526,3049929.3262867085,
2025/05/11 22:15:00,8.101996113612074,51.45437547640506,2.7177041430531914,9.5,0.8208189275110384,0.7532685184382194,101.24407973398527,127.61621105757023,3.4955975705756077,2.7042105263157894,3.096400282352988,2.95,0.49088248433629156,2921910.082286429,3030451.5837385086,
2025/05/11 22:30:00,8.0160102806841,51.26706212440621,2.72950160465171,9.49,0.8197047745049988,0.7520509799815223,100.79054219667032,127.11933738979735,3.4768252137411526,2.7060063224446784,3.097936013270313,2.93,0.4894377705791916,2897068.249119676,3022107.6364915613,
2025/05/11 22:45:00,7.977993551549275,51.196795046553405,2.7335043605876366,9.48,0.8181970392531747,0.7503365782356857,100.17678939133624,126.41969535482508,3.468075682148183,2.707805907172996,3.095210045502062,2.92,0.4884455292116779,2877713.57770239,3013861.645325752,
2025/05/11 23:00:00,7.988885454971694,51.2292729804617,2.730728667081088,9.470000000000002,0.816527079677885,0.748412463540578,99.49700003647963,125.6344701157272,3.467938837776442,2.7117212249208023,3.08864569105483,2.93,0.48770080567897706,2864584.467008493,3009066.8242179346,
2025/05/11 23:15:00,8.032427044750762,51.253308081430646,2.732019698549387,9.460000000000003,0.8147456755444433,0.74647388724589,98.81434019812296,124.84334314268976,3.462639747811098,2.7177589852008452,3.0828552720749935,2.91,0.4865194903163895,2848163.9701524815,3005998.1484098923,
2025/05/11 23:30:00,8.032937103277675,51.3577341492649,2.745443339088848,9.5,0.8126864399123461,0.7438895814099483,98.14330328292559,123.78869594670567,3.4602790247905246,2.708421052631579,3.079592612287208,2.93,0.48741800899261806,2832212.3250793135,2978431.255638705,
2025/05/11 23:45:00,8.137411170105167,51.625638792955954,2.7430009637753456,9.53,0.8107868119607959,0.7427200390398923,97.52427724202433,123.31140933302696,3.474296992912218,2.697796432318993,3.070585511480568,2.91,0.48867148397249716,2832010.726848441,2963315.621696647,
2025/05/12 00:00:00,8.477998457242279,52.208676552203826,2.77186777492075,9.550000000000002,0.7929821464094758,0.7221880748195955,91.7223244876388,115.14530474490421,3.4453302882649384,2.7047120418848163,3.0284291602329914,2.9,0.4858411941447254,2705777.0549640986,2863485.262792524,
2025/05/12 00:15:00,8.922257472293893,53.106343491083805,2.7626481512338965,9.630000000000003,0.7888749844220412,0.7166951613935241,90.48375104369694,113.03326607078353,3.4857859100511597,2.7113187954309446,3.0016417303099923,2.88,0.4880499372897871,2716041.7071687854,2849048.050349397,
2025/05/12 00:30:00,8.280582516032439,51.84707442197043,2.762487066654317,9.54,0.8026413321996461,0.7318352909208935,94.869934277831,118.86937738657232,3.4534098331739935,2.668763102725367,3.0690257480149485,2.91,0.4906377549902924,2768626.5859470977,2874287.2701255493,
2025/05/12 00:45:00,8.251284488329873,52.129593892765854,2.679851767319391,9.53,0.8183272424803654,0.7478675149513868,100.22979113408829,125.41207828672724,3.5561668433372686,2.795383001049318,3.0418745528910462,2.8,0.4873440926313901,2949518.5995311546,3102711.527247188,
2025/05/12 01:00:00,7.584972279633121,51.02858144011458,2.6867819760632,9.510000000000002,0.8354866954982421,0.7694956841654133,107.5342749836279,134.5046126516512,3.539550318829555,2.8096740273396423,3.096834016374446,2.81,0.4884245468888809,3075868.583978649,3221662.126897815,
2025/05/12 02:15:00,11.742286855663963,54.4433399568814,2.955130490580466,8.98,0.6630000000000186,0.663000000000013,48.58627864049204,61.934309214455176,3.038782899308142,2.801781737193764,2.866704566156574,2.16,0.46211681456195064,1554033.118699037,1808824.6474095923,
2025/05/12 02:30:00,9.09766948440216,54.24672359841634,2.820368452616565,9.78,0.7598726996700658,0.6854373120935655,82.34880361324483,101.16911843642171,3.467632036135816,2.8854805725971375,2.873858269175247,2.8,0.47459791774868426,2549508.9995174613,2822425.6512104273,
2025/05/12 02:45:00,8.801545668418271,53.60484702115343,2.7934867010407793,9.760000000000002,0.7791893826356129,0.7034434299322109,87.74236367109263,107.93794284714086,3.4938415838398953,2.880122950819672,2.9203073412546274,2.82,0.477443316110187,2664774.0654330812,2916567.1650682795,
2025/05/12 03:00:00,8.840671011181655,53.567319387486805,2.790493187678014,9.74,0.7794588696818197,0.7040886603431636,87.81863857913335,108.1860355214571,3.490422425329306,2.8809034907597537,2.9221052487860377,2.84,0.4769149354403144,2665161.014057089,2923175.2195239887,
2025/05/12 03:15:00,8.724191956870811,53.39970395661459,2.790834443595926,9.73,0.7803690703150555,0.7051934086515448,88.07625938344343,108.61081395349781,3.4864124679008617,2.8787255909558067,2.9260332330139818,2.83,0.4767705172034661,2665692.616586802,2925451.3833035976,
2025/05/12 03:30:00,8.729806480862692,53.46744793504212,2.7826644655769517,9.73,0.7807516550514809,0.7056883706449244,88.18454516563372,108.80112805298276,3.4966486690599266,2.879753340184995,2.923582056589268,2.82,0.4771768164615492,2675182.3534911056,2931088.238883055,
2025/05/12 03:45:00,8.75384669417872,53.35900804163157,2.785957938591461,9.710000000000003,0.7810253047278408,0.7063274322511078,88.26199825360982,109.04684880674594,3.4853361802401204,2.8918640576725023,2.924279277858288,2.8,0.47542306483026797,2669623.1842579297,2945634.849575618,
2025/05/12 04:00:00,8.671604544691036,53.49275065826953,2.7925225710980874,9.79,0.7839440773823348,0.7080732035963384,89.08812002435559,109.718102167441,3.505790822005902,2.881511746680286,2.926881687627669,2.79,0.47828357701028756,2694665.0161878713,2939367.0637593586,
2025/05/12 04:15:00,8.432022777700922,52.98888825833188,2.8305791291619133,9.79,0.782459258429231,0.7069001251011465,88.66786075514439,109.2670506111179,3.4586561806871843,2.8641470888661904,2.940650486409052,2.8,0.47698797562895473,2649000.039186327,2904599.1593959113,
2025/05/12 04:30:00,8.43285252004705,52.69752329955463,2.8424373546875223,9.720000000000002,0.7782005596348659,0.7040415828613011,87.46248979771154,108.16793411429887,3.4196004298812595,2.8899176954732506,2.934293814531892,2.8,0.47189308241056177,2601851.819792863,2911795.0565331816,
2025/05/12 04:45:00,8.768217400644915,53.42221479588409,2.8243325922927887,9.760000000000002,0.7739747477993685,0.6998615249602826,86.26642707902228,106.5606916070545,3.455683663685249,2.8719262295081966,2.9170016388767954,2.79,0.47514536021216813,2609621.707185314,2882637.979450438,
2025/05/12 05:00:00,8.721736371973577,53.60002165565078,2.8315310166636802,9.81,0.7716128057982969,0.6972545053051006,85.59790919863369,105.56219384157825,3.464556786511514,2.8511722731906217,2.9124256247456373,2.8,0.4774896165856614,2600803.775149561,2846024.14489376,
2025/05/12 05:15:00,8.817017709207676,53.81331409893619,2.829109183716905,9.81,0.7676244342271691,0.6936180799507519,84.46905095074453,104.21034230619557,3.467522588545539,2.853211009174312,2.899918459781904,2.79,0.47711407561508784,2583328.011292734,2831159.0963499174,
2025/05/12 05:30:00,8.76140310598089,53.766103220047796,2.8324785556636964,9.81,0.766574988977659,0.6927705494939289,84.1720187147864,103.89527043267525,3.463397800623898,2.8603465851172274,2.8956567255658188,2.77,0.476233463756188,2574031.8464102987,2830947.102587072,
2025/05/12 05:45:00,8.72850028481048,53.46260394479424,2.843975806040522,9.760000000000002,0.764895817880319,0.6919449027216009,83.69675052348306,103.58833388150039,3.4318154111121637,2.8790983606557377,2.8954472667934485,2.77,0.4724340734271157,2544342.6600842453,2841260.9684329755,
2025/05/12 06:00:00,8.722519295581208,53.302380775060044,2.8463385401858647,9.720000000000002,0.7634132815349322,0.6912070639335737,83.27713731758574,103.31404019986068,3.414913532866435,2.8734567901234565,2.898533208295677,2.78,0.47130178166570164,2526096.7563890726,2833731.817696086,
2025/05/12 06:15:00,8.90441011733293,53.807070295803214,2.8278745553533344,9.75,0.7614110461928348,0.6892149739504977,82.74553128637669,102.57347504594807,3.4478191338235535,2.8646153846153846,2.885670612868175,2.79,0.4738159268148673,2541214.357786049,2822080.149574339,
2025/05/12 06:30:00,8.794664526072836,54.048576620083224,2.810317422639551,9.79,0.761710198722675,0.6891322538553342,82.82268041065858,102.54272361377215,3.483592252296141,2.8539325842696632,2.8779364043385622,2.8,0.4769044828728836,2564499.947640371,2812887.0129345516,
2025/05/12 06:45:00,8.916529511331134,54.30788190791196,2.8056299246903627,9.800000000000002,0.7591708636477588,0.6869374125676606,82.16780552995577,101.72678508196478,3.4929767157660887,2.8530612244897955,2.8686923110785174,2.78,0.47735983975754936,2560562.6905365624,2803446.7574242665,
2025/05/12 07:00:00,8.756539329872055,51.6399931145844,2.9062518141771396,9.32,0.7407223898296905,0.6770471727213652,77.41008678299873,98.05006010657809,3.206879718589979,2.8090128755364807,2.928105278857661,2.94,0.4582996723264457,2290620.739056882,2707464.307413059,
2025/05/12 07:15:00,9.028711193038305,51.987961576376335,2.9689708349136197,9.220000000000002,0.7013559996791777,0.6630000000000075,67.70296695607901,86.23050499281004,3.105453206739989,2.7483731019522772,2.9018500303923953,2.84,0.460849903439988,2054010.1324325332,2402994.4521415136,
2025/05/12 07:30:00,9.275817142385108,52.343989189915305,2.9453734300905228,9.2,0.7002611759451373,0.6629999999999804,67.43694447305555,86.01575332951782,3.1235428098898983,2.7565217391304353,2.891728253610102,2.89,0.46122960211561886,2065237.0321515433,2412439.6448841156,
2025/05/12 07:45:00,9.283185181414126,52.89738765271255,2.939051980559049,9.33,0.7040884223275122,0.6630000000000025,68.36689653212247,86.7301372510715,3.174493020781927,2.729903536977492,2.8882974632498977,2.85,0.4673624338762309,2112295.3863198697,2407313.450874901,
2025/05/12 08:00:00,8.952163997641833,51.75717418775088,2.972372209583344,9.23,0.7070855477985405,0.662999999999992,69.09514413486352,88.09449112423121,3.1052638597014157,2.7464788732394365,2.9094199278486155,2.82,0.4591280069264106,2077812.0749643573,2447749.519228242,
2025/05/12 08:15:00,9.04342863553751,51.47548637817022,2.973518233291966,9.14,0.7043922670243535,0.6629999999999874,68.44072533049028,87.66112629884762,3.07379988381008,2.787746170678337,2.9024441035387833,2.88,0.4530487564397394,2048679.1894893334,2473304.725859589,
2025/05/12 08:30:00,9.465639612698851,52.46293512427923,2.951421034514617,9.24,0.7050366526621906,0.6630000000000092,68.59729945477297,87.5174521004825,3.130695313188207,2.738095238095238,2.900848196641849,2.83,0.4618794186338718,2092176.823789486,2437526.6862254045,
2025/05/12 08:45:00,9.232540405581688,52.26983988462695,2.952119264293102,9.260000000000002,0.7080549779622799,0.6630000000000036,69.33069823481222,88.42419279289612,3.136729640974498,2.724622030237581,2.9066609836389863,2.85,0.46269584805941016,2106154.9832076947,2445766.094193597,
2025/05/12 09:00:00,8.871540948289976,52.00667912210463,2.9560677597383758,9.29,0.7106368006706262,0.6629999999999889,69.95803473314224,89.14475816596601,3.142688447988149,2.7298170075349844,2.905223898199024,2.85,0.4622864061294383,2116067.249300567,2461327.2430394846,
2025/05/12 09:15:00,8.933839123605708,51.940508353962116,2.947194317903718,9.260000000000002,0.7124608155243792,0.6630000000000055,70.40123754778918,89.88342278592368,3.141971312765851,2.7332613390928726,2.906808076316729,2.86,0.4608371862286939,2125487.0301532927,2486742.828177853,
2025/05/12 09:30:00,8.941613952324246,51.785438158488034,2.944948876092873,9.25,0.7168732380591254,0.6630000000000011,71.47337689072278,91.32144912291136,3.140971334032859,2.7567567567567566,2.905485419196435,2.84,0.457369419359569,2144368.4469961966,2544113.896223964,
2025/05/12 09:45:00,8.86394695962531,51.284472767691454,2.9603656195580816,9.190000000000001,0.7173803121289709,0.6629999999999948,71.59658677277066,91.78759902640377,3.104346280501619,2.7584330794341674,2.917249214678745,2.85,0.453666715728591,2122023.54439693,2555470.904339406,
2025/05/12 10:00:00,8.738460520553758,51.34913278662623,2.948672254020639,9.23,0.7217210387065418,0.6635094071445076,72.6513052871673,93.0173569991812,3.1302224204180398,2.752979414951246,2.916660664008251,2.81,0.45524273254505704,2155690.9142506993,2579565.159359092,
2025/05/12 10:15:00,8.724947968392712,51.42383726112422,2.9513510601966306,9.270000000000001,0.7242475988644556,0.6651598761772795,73.2652139793371,93.63092358686916,3.1409343757914034,2.744336569579288,2.922113756351864,2.8,0.45714226939287267,2172181.1403113515,2579471.2133338484,
2025/05/12 10:30:00,8.921228359810527,51.36222801089758,2.950974765379933,9.210000000000003,0.7222863831877289,0.6641500863007663,72.78867383150414,93.25553130957466,3.1210026287074095,2.7535287730727465,2.9221416281739163,2.82,0.4544118806798511,2154565.3469919707,2586871.746968908,
2025/05/12 10:45:00,8.826801734032813,51.48327666262816,2.944462863179954,9.260000000000002,0.7255676446756484,0.6662997560282171,73.58596137773554,94.05467718455897,3.144885987795889,2.7278617710583153,2.930834852378027,2.83,0.4587065662574122,2182252.29366412,2575151.358673192,
2025/05/12 11:00:00,8.991325921514033,51.85295525387312,2.9167432607018426,9.260000000000002,0.7261397653454017,0.666688574508526,73.72497641405786,94.19922156768044,3.174773770719816,2.7429805615550755,2.9181220960867345,2.85,0.4594117527702596,2208067.6544720293,2598225.7003612965,
2025/05/12 11:15:00,8.82699184626847,51.22362870407062,2.9253418398936204,9.180000000000001,0.7279164976970867,0.6690509208527728,74.15669043081873,95.07743058377606,3.1380947945330826,2.7549019607843137,2.93259431321092,2.84,0.4553499141842244,2190493.7579203458,2620078.7044566227,
2025/05/12 11:30:00,9.153858427616967,51.96209216813321,2.886041048701115,9.25,0.7348847290539487,0.6741788649035413,75.9045992079787,96.98375846427736,3.2050826179908403,2.7556756756756755,2.929431740681373,2.83,0.4605216219890434,2270595.229877843,2659890.3791819294,
2025/05/12 11:45:00,8.907920485597174,51.33410671984848,2.9133954956865264,9.210000000000003,0.7349023756442467,0.6746216191961428,75.90915012716555,97.14835364001574,3.1612597787138794,2.7513572204125945,2.9455876396705425,2.83,0.4577598314396325,2237597.2492598137,2650549.53771946,
2025/05/12 12:00:00,8.980023650649628,51.44978597702527,2.9156102606911842,9.220000000000002,0.7337588552547386,0.6734447900371163,75.61424506085177,96.71086403126664,3.1622882263469183,2.753796095444685,2.941187465292496,2.85,0.4576947657540115,2233620.940805581,2646533.056861158,
2025/05/12 12:15:00,8.887566605809468,50.966206844592534,2.9334471077043958,9.16,0.7327880558387515,0.6732336020799351,75.36388339806915,96.63235430362067,3.122606157084683,2.76528384279476,2.9489592887061606,2.83,0.45357547073953397,2201649.950649143,2652338.1785136927,
2025/05/12 12:30:00,8.90268817262421,51.22294115951303,2.937993533960716,9.220000000000002,0.7324985358237811,0.6721810319133753,75.28921842488664,96.2410583310422,3.138196151020965,2.7570498915401296,2.944545574103706,2.85,0.4559235575087216,2209403.9449281157,2636592.513339673,
2025/05/12 12:45:00,9.01434434483889,51.044043573023146,2.9472453763855513,9.17,0.7307938815765845,0.6712531787569938,74.85584297970333,95.89612626401393,3.1113798917027817,2.7655398037077425,2.9472650977495722,2.83,0.4528883689746625,2185761.489111027,2640508.379685963,
2025/05/12 13:00:00,9.051853722916064,51.266656614718386,2.9399262771537944,9.190000000000001,0.7296671984850036,0.6700047458882238,74.58207924561187,95.43201777118858,3.1259287252934236,2.7595212187159954,2.941130830872403,2.83,0.454538124599881,2191359.819852106,2629709.5278095603,
2025/05/12 13:15:00,9.113511205530926,51.623439951614955,2.9461507101083533,9.270000000000001,0.7297984166964749,0.6691447151778106,74.61396291176402,95.11229889261116,3.1464785451043915,2.7357065803667746,2.941161183188046,2.83,0.4586722996176124,2204266.521842798,2601488.095735938,
2025/05/12 13:30:00,9.162613955583709,51.71278187124028,2.953138744195637,9.29,0.7290466100472193,0.6682171829644059,74.43128741307908,94.76748613705674,3.145805464866626,2.7298170075349844,2.9411268717958703,2.83,0.4593392531679739,2200446.311808277,2590013.673120563,
2025/05/12 13:45:00,9.203638726822987,51.730781107249015,2.9623630110819494,9.300000000000002,0.7282263224798092,0.6673846531504646,74.23197228253187,94.45799079546397,3.139385674614991,2.7268817204301072,2.9419299530524015,2.83,0.45926711623148353,2192500.1757053984,2581410.470665191,
2025/05/12 14:00:00,9.15910607465571,51.6168532415067,2.977150160129441,9.31,0.7279059364691647,0.6669327864572246,74.154124242318,94.2900080587042,3.1271516380602113,2.7250268528464017,2.945581609041324,2.83,0.45877459632263295,2181350.0795758474,2573381.5403977535,
2025/05/12 14:15:00,9.279901402128417,51.97913729142289,2.9619838443758586,9.33,0.7267023715448094,0.6656352044075398,73.86167960515401,93.80762821718147,3.1499158976560837,2.7191854233654875,2.9366604876907076,2.81,0.4609288282082668,2193433.844413635,2565291.8203272787,
2025/05/12 14:30:00,9.213525579877398,51.55110695982199,2.9755636641956076,9.270000000000001,0.7258872686609075,0.6656143239433605,73.66362425948414,93.799865844846,3.1153761257217076,2.733549083063646,2.9422824434307633,2.82,0.4568702274980171,2166760.9926897385,2575857.0688015693,
2025/05/12 14:45:00,9.280634198884286,51.61970421327982,2.9803625168470482,9.28,0.7254550516901949,0.6650690048316767,73.55860330663026,93.59714190400811,3.1137151764401443,2.7327586206896557,2.9419994940713345,2.82,0.45695378489050875,2164185.38705243,2571928.982962019,
2025/05/12 15:00:00,9.358337240089895,51.82981625463657,2.9760535461218196,9.300000000000002,0.7248805631808748,0.6643264230840558,73.41901292786685,93.32108501355803,3.124943773985215,2.7290322580645157,2.937723837931641,2.82,0.45820118274473326,2170041.865391142,2565960.45654107,
2025/05/12 15:15:00,9.396809724901289,51.889321630340476,2.9860927385155662,9.32,0.7239266631854988,0.6632367041233674,73.18723237960145,92.91597887041664,3.1211354824274884,2.725321888412017,2.937402144079725,2.85,0.4584842820962429,2162964.882251661,2554677.503136855,
2025/05/12 15:30:00,9.467344656644627,51.99559036335279,2.993299640060589,9.340000000000002,0.7231239134336643,0.6629999999999926,72.9921786229182,92.55841800852184,3.1203023830286982,2.721627408993576,2.937731490359128,2.83,0.4592312785353222,2159057.6375209875,2542402.6907195277,
