datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/12 15:45:00,9.365683224246993,51.36310257328091,3.0074730320505147,9.24,0.7218493693932169,0.6630000000000001,72.68248733671216,92.57884028056246,3.0723467514187845,2.737012987012987,2.9471822916425934,2.83,0.4536896898099246,2121860.188872276,2555037.3393947636,
2025/05/12 16:00:00,9.480144992958856,51.65252634701204,3.0151232005514252,9.270000000000001,0.7174679073850744,0.663000000000005,71.6178708450898,91.067747457586,3.0745012337488045,2.7411003236245954,2.9389755619480105,2.84,0.45526625160337003,2105285.8949533505,2519010.0802894724,
2025/05/12 16:15:00,9.65674606046656,52.31411508745407,3.00758212273879,9.37,0.7177691033842445,0.6630000000000018,71.69105605754585,90.73528939402149,3.115459401476762,2.715048025613661,2.934489257416282,2.82,0.4615397822551597,2134059.228856744,2489722.5358036663,
2025/05/12 16:30:00,9.612918213048488,51.89000255473411,3.023644754467951,9.31,0.7166475102049884,0.6629999999999993,71.4185290806362,90.61679130979044,3.0790654180663544,2.720730397422127,2.9437391976007015,2.83,0.4581478434993645,2105119.6853244714,2489728.277388664,
2025/05/12 16:45:00,9.688440966980863,52.03762354489368,3.027307490966891,9.33,0.7157214850146363,0.6629999999999958,71.19352160881672,90.21826832739644,3.08194659044037,2.729903536977492,2.9385557805044504,2.82,0.45821831419717396,2103385.3374242648,2486970.988925376,
2025/05/12 17:00:00,9.801233497603164,52.241264561821595,3.0306917284216506,9.340000000000002,0.712439562507225,0.6630000000000104,70.39607344673597,89.15631213295042,3.081804695743227,2.7248394004282654,2.935775854622674,2.85,0.45973263497509687,2090267.0456387561,2456434.420860317,
2025/05/12 17:15:00,9.82760762623792,52.3744416997223,3.034448978005567,9.360000000000001,0.7106886771489883,0.6630000000000019,69.97063978467213,88.51548771787516,3.084579792853195,2.71474358974359,2.9358778510720938,2.84,0.4616143031229254,2084249.0491157258,2430881.948808967,
2025/05/12 17:30:00,9.816495920887974,52.33038690710964,3.041574530849639,9.37,0.7112288610165948,0.6629999999999933,70.10189475228314,88.63051840167293,3.0806412616108294,2.7097118463180365,2.9398447297456705,2.85,0.46179679329367934,2083244.7814699735,2427927.257234798,
2025/05/12 17:45:00,9.835195028181715,52.327071948550326,3.04143985277845,9.380000000000003,0.7134292367627613,0.663000000000001,70.6365464970151,89.24261317410361,3.084065591969895,2.705756929637526,2.943625134426711,2.84,0.46193152981273444,2094931.971381775,2440224.942958006,
2025/05/12 18:00:00,9.977163097375694,52.45464051903775,3.041643603683285,9.4,0.7153064882130863,0.6629999999999922,71.09268484746461,90.07960167307442,3.0904343916614856,2.697872340425532,2.943439436290513,2.85,0.46184717832565597,2108410.6241306146,2456758.815194053,
2025/05/12 18:15:00,9.924193913947022,52.34428812124014,3.048589429860303,9.42,0.7168667582624505,0.6629999999999938,71.47180241663246,91.4687699020517,3.0899536381426267,2.700636942675159,2.9337279671082443,2.85,0.4588360708104475,2113250.8255378273,2492426.365022121,
2025/05/12 18:30:00,9.857366863781408,51.66635672891971,3.052031342915155,9.32,0.7198617180006118,0.665793591358523,72.19952378522314,93.86650901961683,3.053703895156588,2.7156652360515023,2.9386623999572747,2.84,0.4511662551286739,2102799.5044661798,2558008.96815874,
2025/05/12 18:45:00,9.876799686786796,51.71854387692889,3.0613254040020723,9.360000000000001,0.7204342940543913,0.6686836177676304,72.33864947168234,94.94088461040329,3.0574992085988857,2.7072649572649574,2.9340571575738394,2.85,0.4509287419379285,2106568.648075498,2565053.3891941346,
2025/05/12 19:00:00,10.201514314386486,52.02099001826406,3.0029421637438882,9.25,0.7166001009853042,0.6696974457227641,71.40700949264533,95.3177780549836,3.08031240550689,2.6875675675675677,2.9190001931328307,2.94,0.45112186779391494,2115259.682405058,2573627.807685242,
2025/05/12 20:00:00,12.104344338931014,54.78408017709461,2.772479700683515,9.17,0.7193374989040173,0.6821151618671495,72.0721479699351,99.93409957952521,3.307508436487116,2.7371864776444927,2.829331898702582,2.94,0.4555915638360104,2311361.4488417213,2761957.796537662,
2025/05/12 20:15:00,9.543689208190926,51.27437859006187,2.974562401402062,9.28,0.7354354534357286,0.6935895351070411,76.04662676762494,104.19973067883059,3.1197866266398933,2.743534482758621,2.9200411808179076,2.98,0.4463192679314526,2214822.185072629,2747594.506766876,
2025/05/12 20:30:00,10.057788721417467,52.05749828857131,2.9597411838001912,9.33,0.7344049877774818,0.690197107233714,75.7808776423218,102.9385859055114,3.152302657768423,2.752411575562701,2.9077512099438367,2.93,0.44903140838551475,2238345.628982636,2746485.247393188,
2025/05/12 20:45:00,9.912694131936917,51.579986386440964,2.976497180705029,9.28,0.7354057840612583,0.6901421354220121,76.03897526536281,102.91814997714546,3.1177587064946892,2.743534482758621,2.9290097911453548,2.94,0.4478675349949303,2217813.811403581,2734127.6402774067,
2025/05/12 21:00:00,10.008221719152289,51.40569967237775,2.9862368785018005,9.23,0.7338957646367241,0.6876938352386092,75.64955293182754,102.0079873752817,3.0908465656049047,2.7616468039003252,2.932297620723985,2.95,0.44485925185208397,2194363.5616384554,2738350.667643401,
2025/05/12 21:15:00,9.949876746949712,51.71979403310422,2.9966280872435354,9.33,0.7352851896725332,0.6860479126462325,76.00787490499489,101.39611093982946,3.1134994828745173,2.72454448017149,2.9429008477768046,2.93,0.4513548187746853,2212554.11760666,2689474.232535225,
2025/05/12 21:30:00,10.144594890749715,52.023809196067475,2.976690738746102,9.31,0.7334297644815664,0.6829847843485835,75.52937509511014,100.25738422643767,3.127634281524904,2.723952738990333,2.9377928056006946,2.95,0.4528349781356211,2217779.212590946,2679764.748615018,
2025/05/12 21:45:00,10.171778007892499,52.11703353657185,2.9865999371581213,9.32,0.7303655440713863,0.6785258169771397,74.75176466722274,98.59975034153435,3.1206054363171196,2.7156652360515023,2.9376634758691154,2.99,0.4538505653036963,2198971.6006652927,2646172.9662338155,
2025/05/12 22:00:00,10.295153820509086,52.52726121546681,2.9757294307638555,9.32,0.7236567478933454,0.6712089032861741,73.12164781654374,95.87966673098715,3.1320051828796815,2.7285407725321886,2.9146822524064584,2.94,0.4541427816789176,2180641.2362977457,2621023.18350465,
2025/05/12 22:15:00,10.15175524463973,52.146279340076376,2.977419978317372,9.28,0.7272092106059205,0.6731886142095811,73.98483238430596,96.61562993403025,3.11679241342513,2.7381465517241383,2.930352318642666,2.94,0.45291170251825796,2184440.765598491,2638664.3859192734,
2025/05/12 22:30:00,10.32498808487719,52.60484392445943,2.9513551187504086,9.28,0.7250397096749135,0.6698793615834349,73.45768266454691,95.38540579695278,3.1443183306009996,2.7230603448275867,2.9245290420606245,2.93,0.4566546590080586,2197246.8202361297,2614369.0844586142,
2025/05/12 22:45:00,10.209006580516302,52.58174769229248,2.965953063193287,9.31,0.7240842120636071,0.6672313614187656,73.22551392433358,94.40100415537334,3.138957293537346,2.7379162191192266,2.920875860687203,2.94,0.45622733549698957,2186783.8424168187,2606405.149721616,
2025/05/12 23:00:00,10.105237121493587,52.333006112108365,2.9961532213362436,9.32,0.7230807525360999,0.6648000180013498,72.98169130082054,93.4971452798109,3.1106553341899543,2.742489270386266,2.928801976734579,2.94,0.4549511370412697,2160561.3841992607,2588435.174530674,
2025/05/12 23:15:00,10.13650704010513,52.22811258727114,3.000379222914093,9.28,0.7208361095827777,0.6630000000000013,72.43628342064947,92.45118721279245,3.0929423617948126,2.7467672413793105,2.933054710719986,2.88,0.4541281421917215,2140304.243369318,2572692.033495936,
2025/05/12 23:30:00,10.066100421476392,52.542717994061036,3.021911862296652,9.41,0.7228572003805148,0.66300000000001,72.92737214636044,92.01893436769424,3.1139227180664375,2.709883103081828,2.9464008884744834,2.89,0.46125021868791655,2157908.5742097185,2520481.780483569,
2025/05/12 23:45:00,9.952885516566425,52.272891463298095,3.0329278350413382,9.39,0.7233222005250318,0.6630000000000044,73.04035882102642,91.74097556459802,3.0960182736665796,2.708200212992545,2.959223506966927,2.86,0.46111329749349905,2146325.525962417,2508334.2672583084,
2025/05/13 00:00:00,9.750376418272083,51.36489937569348,3.0192627515373447,9.28,0.7303248183651128,0.6769569337317686,74.74186905282072,98.01651350387456,3.0735980150368896,2.7187500000000004,2.9566828728156995,2.89,0.4511777596759714,2160723.2527230573,2628349.8041467094,
2025/05/13 00:15:00,9.820653007729447,51.85655869673286,2.999779497873236,9.37,0.7359280944295831,0.6800501596808677,76.17367507065234,99.16642910535028,3.1235629174221238,2.705442902881537,2.9605565657992434,2.84,0.4572611275490658,2219599.6665775506,2634518.76346411,
2025/05/13 00:30:00,9.7507864476716,51.56205959989961,3.0121051404986767,9.33,0.7346705142402374,0.6785380790803639,75.84935486391458,98.6043088135129,3.0975014366382143,2.7191854233654875,2.9636115656407234,2.86,0.454385122493654,2195473.079925882,2636271.9998363727,
2025/05/13 00:45:00,9.758074282285975,51.663866545266956,3.0107990467852446,9.350000000000001,0.7353499337916408,0.678098202859696,76.02457191268664,98.44078356925989,3.105487896969871,2.709090909090909,2.967876881773056,2.85,0.45643312932696956,2203692.8781968453,2624381.0204841867,
2025/05/13 01:00:00,9.799932826430108,52.06255976458033,2.9843703137870072,9.39,0.7375478788792255,0.6787905259899458,76.5914049554171,98.69815667482267,3.1463923751756497,2.685835995740149,2.969728782891345,2.87,0.4620148130631732,2242603.5720328633,2611361.081533824,
2025/05/13 01:15:00,10.27917127899235,52.63693078680586,2.9285768099780585,9.31,0.7356427896766915,0.6771998052285422,76.10009718096617,98.10680167805826,3.179018548627295,2.7132116004296454,2.9491243146272015,2.9,0.4612253043411877,2266954.173405942,2648114.778944906,
2025/05/13 01:30:00,10.603523899866559,53.20158506261322,2.8850134122708377,9.28,0.734324882568746,0.6755803824221858,75.76021912839475,97.50477661392318,3.216622827654576,2.7230603448275867,2.933510568295522,2.9,0.46273190115321006,2293021.8260149783,2662378.5263280543,
2025/05/13 01:45:00,9.977400637996709,52.04130396884386,2.929404539973992,9.23,0.7362887327428691,0.6771243888774873,76.26668090305135,98.07876543366483,3.1508109836144196,2.7464788732394365,2.953439958968636,2.94,0.4567863982819163,2248878.1884649238,2674381.779265062,
2025/05/13 02:00:00,9.821473987392494,52.19122148606334,2.9358553317363283,9.31,0.7381646987225682,0.6770231279362284,76.75047802352236,98.04112138887488,3.171137180827594,2.731471535982814,2.956697059544738,2.92,0.4607057320621795,2267059.9203255493,2653781.6550069097,
2025/05/13 02:15:00,9.824893308778655,52.181373126087976,2.9281465915533436,9.31,0.7415565519467758,0.6792099774685729,77.62521074292867,98.85408896275271,3.179485626456006,2.719656283566058,2.9696373022889886,2.94,0.4628000293490185,2288574.7878491776,2656487.1022036853,
2025/05/13 02:30:00,9.649986003292838,51.84197853475098,3.0079146927527805,9.28,0.7192974955859324,0.6629999999999905,72.06242788287597,91.63138700857536,3.085193879453788,2.7058189655172415,2.950369321804528,2.9,0.45839787830742645,2122356.2547063692,2507587.1964781983,
2025/05/13 02:45:00,10.036378891386505,52.8515387756276,2.9697501986821355,9.350000000000001,0.7188509388545324,0.6629999999999973,71.95392262599974,90.92255902405557,3.1484129554563824,2.7080213903743315,2.931175921142452,2.91,0.4641816447865582,2167503.5905174823,2502012.351919561,
2025/05/13 03:00:00,10.039815730630494,52.6758804893783,2.9579193272326547,9.28,0.7182148200641427,0.6630000000000041,71.79935719701052,90.7309896798875,3.137340465834173,2.733836206896552,2.928607412970473,2.91,0.4612049281121343,2159714.397747684,2523050.824619118,
2025/05/13 03:15:00,9.998821132145565,52.71921607769423,2.9578185334901157,9.300000000000002,0.7193445408372949,0.6630000000000048,72.07385903310886,90.72652841458915,3.144209117192307,2.73010752688172,2.931983183699858,2.9,0.4626392689662856,2168159.518952854,2518341.74540665,
2025/05/13 03:30:00,9.893960302817675,52.28961689633144,2.9654406316997077,9.24,0.7197134144191437,0.6629999999999897,72.1634886813514,90.81933094311735,3.1158944479370305,2.7467532467532467,2.939359857763379,2.9,0.4591641027306913,2150689.5996322203,2533234.0495421616,
2025/05/13 03:45:00,9.93613506157783,52.52289208068157,2.9575463371836532,9.270000000000001,0.7205310310396498,0.6629999999999973,72.36215481981705,90.76304275291277,3.134354949389375,2.7411003236245954,2.9382456764912432,2.88,0.4615050386642978,2166665.283361709,2528116.1422810936,
2025/05/13 04:00:00,9.711470831003965,52.156746125945915,2.9794286006292987,9.28,0.7214701215405862,0.6630000000000117,72.59033692719943,91.01366523595223,3.114691185430632,2.7252155172413794,2.9510834357918903,2.89,0.46145086745426955,2153478.7220055093,2513277.5328603946,
2025/05/13 04:15:00,9.989863148377765,52.638296666704036,2.948814061979151,9.270000000000001,0.720815823383742,0.6629999999999975,72.43135423901747,90.86283329841892,3.143636663811305,2.738942826321467,2.9363248227513106,2.9,0.4621506989357608,2175129.4702428216,2531407.7593918047,
2025/05/13 04:30:00,9.866690155608637,52.54564262331451,2.9525392014419283,9.29,0.7225371954545087,0.662999999999989,72.84961670286347,91.30692344724868,3.1464442522771763,2.7287405812701833,2.9409934089841343,2.92,0.4629984130647664,2182195.6748220143,2530986.0840034923,
2025/05/13 04:45:00,9.907074782955306,52.603101517343475,2.9293717612331025,9.24,0.7212197688161055,0.663000000000002,72.52950571636022,91.1191147780957,3.154259941425282,2.725108225108225,2.9381403220453044,2.92,0.4633950320251094,2184572.756759947,2529704.7080048765,
2025/05/13 05:00:00,10.061905573349009,53.3250077606221,2.9318703703191327,9.32,0.7132802941124664,0.6629999999999813,70.60035611090174,88.36799853661552,3.1788581426898226,2.7489270386266096,2.9098712531155844,2.81,0.46643469513809666,2165988.5871133483,2477723.833276106,
2025/05/13 05:15:00,10.100410136398295,53.21463126808487,2.915648998519499,9.270000000000001,0.7152392825895169,0.6630000000000061,71.07635508925607,89.16412128537931,3.179395052253237,2.7648327939590076,2.907891881219466,2.87,0.46386398562240505,2177373.948016447,2516618.290020491,
2025/05/13 05:30:00,9.729666504207898,52.07640679540134,2.9518284644377037,9.17,0.7161564897633665,0.6629999999999909,71.29921994160446,89.86985667530845,3.1065490798249358,2.747001090512541,2.938864313848211,2.89,0.4589205953844287,2129628.253784224,2510887.5025423723,
2025/05/13 05:45:00,9.597921466318894,51.951733393006236,2.9668585037197412,9.2,0.7167941893381619,0.6629999999999949,71.45416947278198,89.9431219735343,3.1009230768725127,2.7652173913043483,2.9349318686860264,2.88,0.4573663638453441,2125593.4108158373,2521869.93332854,
2025/05/13 06:00:00,9.778385277545283,52.708040734442704,2.954735400771187,9.31,0.7172884010466316,0.6629999999999986,71.57425403227587,89.64374635263083,3.15087435496596,2.741138560687433,2.9268360972480916,2.86,0.4640261474373123,2160951.649618807,2496009.3030196233,
2025/05/13 06:15:00,9.544025426716644,51.859891679284715,2.9674785746115395,9.190000000000001,0.7166602253931151,0.6629999999999956,71.42161864273548,89.95116152928958,3.096905257758441,2.748639825897715,2.941609426387443,2.9,0.458317501095877,2121903.980868304,2507864.6310538836,
2025/05/13 06:30:00,9.925447805892588,52.72708249106847,2.937263635022565,9.24,0.7152059155930025,0.6630000000000092,71.06824750902405,89.31129723012955,3.1457850394586786,2.7435064935064934,2.9253239421951918,2.92,0.4629791818758915,2152838.9077289375,2497130.2312852615,
2025/05/13 06:45:00,9.924220854198666,52.87018690109937,2.9300906705558916,9.24,0.7127900862973159,0.663000000000001,70.4812444254983,88.5718187773247,3.153486031286194,2.747835497835498,2.9177232739077428,2.91,0.4638127298572042,2147649.3129145326,2482774.0770940543,
2025/05/13 07:00:00,9.804766517402584,52.83229192648918,2.929139573885839,9.24,0.7112622610333756,0.6629999999999968,70.11001035584651,88.10752910558963,3.1545099736377815,2.742424242424242,2.9165888341011175,2.91,0.4647756784731095,2140225.9034772897,2464631.886216877,
2025/05/13 07:15:00,9.741259665785606,52.739310771699365,2.930798921432434,9.24,0.7120864188824575,0.6629999999999984,70.31026589525538,88.36871797608616,3.152723966297876,2.747835497835498,2.9163180743451855,2.9,0.4639681001294701,2141858.9288900457,2474533.724597039,
2025/05/13 07:30:00,9.351774195439248,51.93361910479581,2.9077753611185293,9.24,0.7354599187832143,0.6704814302269584,76.052936191567,95.60922653870647,3.1776870123989442,2.696969696969697,2.97127155101394,3.06,0.4659500670720052,2256420.385325911,2586202.3435537843,
2025/05/13 07:45:00,7.903653680217758,51.077211713243514,2.66881723944347,9.32,0.8185008809204224,0.7484635152138668,100.30047402059726,125.65530414524902,3.492183676819888,2.643776824034335,3.1260428830427744,2.92,0.4956086592375801,2905844.967968069,2957339.449427458,
2025/05/13 08:00:00,8.01553326967047,51.2450124509661,2.7285034102785626,9.380000000000003,0.8044991147736373,0.7327082224697165,95.47532429153665,119.22561804409722,3.43778203269402,2.7654584221748397,3.0556443414617944,2.94,0.4816928692401997,2771384.843931345,2982042.331153892,
2025/05/13 08:15:00,8.199844264529133,51.229473015130054,2.7643399504308155,9.380000000000003,0.798085816380131,0.7260474712879772,93.38544205411974,116.62925214544426,3.39321507781203,2.7409381663113,3.0592781097449775,2.94,0.48051597602415325,2701117.20927567,2920167.7095423,
2025/05/13 08:30:00,8.239876677614802,51.41219603463088,2.769157271985753,9.380000000000003,0.790791327802564,0.7184005657565725,91.02614785711026,113.68899822791136,3.3873121237616224,2.729211087420042,3.0432506688245136,2.93,0.4803726476758204,2653268.9861610313,2870086.681565476,
2025/05/13 08:45:00,8.592754439344674,52.26611135855171,2.7713621787359153,9.45,0.7803626415637894,0.7078992506701212,88.07443980652111,109.65121684099816,3.409875501840893,2.722751322751323,3.007855442421224,2.93,0.48221627039576526,2620190.8407077133,2813451.7001324506,
2025/05/13 09:00:00,8.254434505227664,49.73859246859092,2.8821223497050203,9.110000000000001,0.7700995698632568,0.7029992253033222,85.16960686124676,107.76714507869407,3.160865117656227,2.6695938529088914,3.088193846044442,3.02,0.4675673925179264,2391087.808330094,2722801.326354208,
2025/05/13 09:15:00,8.720262918828837,49.74179056048075,2.8936472008859155,8.98,0.7573985979581269,0.6931951055260952,81.71075191244512,104.05310035299327,3.1033499858761964,2.6191536748329622,3.0957935898927893,2.97,0.4660849314510683,2300317.565602209,2635086.714558921,
2025/05/13 09:30:00,9.182730654961688,50.882677648921856,2.914879350814496,9.06,0.7358503078782213,0.6731658884726522,76.15361452052923,96.60718157627231,3.1081903947305376,2.6247240618101544,3.0273120412359784,2.93,0.46579384470496094,2212676.9237386114,2537658.3348566275,
2025/05/13 09:45:00,9.450907721234273,51.38203669788015,2.887736995569098,9.08,0.7377774557288834,0.6746825964744054,76.65061104976627,97.17102211776553,3.1443306692860955,2.5991189427312777,3.0304647359072616,2.96,0.4707162958849988,2250434.5171373226,2530437.8189398814,
2025/05/13 10:00:00,9.104227223699127,50.178058959893576,2.9030224994538414,8.98,0.7492301697203437,0.686026065873711,79.6041774313579,101.38798933960392,3.093327730559942,2.611358574610245,3.0793808968822787,3.0,0.46570890652141966,2262716.8672005543,2595933.7523501017,
2025/05/13 10:15:00,9.08617917713633,50.25214082814938,2.9062158048766893,8.98,0.7450070786270305,0.6822874892920211,78.51507489296179,99.99816279303009,3.0899288294184406,2.6169265033407574,3.0658118397979135,2.93,0.4648019067650089,2241619.570489076,2581122.19942018,
2025/05/13 10:30:00,9.305781962707727,50.872210881945875,2.8634268740201883,9.020000000000001,0.7496916376779751,0.6859608305734068,79.72318644938471,101.36373792996754,3.1500717136652834,2.6053215077605323,3.062237765369912,2.98,0.47038769572886946,2308397.749773598,2599038.7557598157,
2025/05/13 10:45:00,9.217427746632154,50.93824339316757,2.8586499671196317,9.08,0.7563955003068423,0.6910873958302423,81.45206078451477,103.2695532398825,3.1763245253664216,2.60352422907489,3.0713743199689487,2.98,0.47317184491904035,2353721.206426832,2620626.3413008936,
2025/05/13 11:00:00,9.104483928317222,52.70034327694418,2.778284034205162,9.380000000000003,0.7659321872329556,0.6956502538374082,83.99008179183015,104.96580876601377,3.3761846825295967,2.6833688699360336,2.9940783245243625,2.93,0.4817960560884686,2531466.338466449,2722761.6828638357,
2025/05/13 11:15:00,8.577999675815477,52.09943620369722,2.7757267765135105,9.42,0.7796035521146556,0.7077636642732676,87.85958911614071,109.599083539115,3.3937057781429485,2.7112526539278132,3.0151982225430873,2.94,0.4818269667965401,2605496.961282772,2802039.645905486,
2025/05/13 11:30:00,8.431706096616495,51.850807730677445,2.7664441040052163,9.45,0.7923569902097914,0.7192336352586488,91.51860671915595,114.00931549310837,3.4159374434200322,2.704761904761905,3.0456386676568976,2.92,0.48478173982812967,2683668.266190837,2852159.603774484,
2025/05/13 11:45:00,8.387677873178916,51.77652947528736,2.7689454270981,9.49,0.7993996215913389,0.7262016154356937,93.81356780250614,116.68852094801206,3.427297593923935,2.697576396206533,3.064477354208447,2.93,0.4871688920643108,2732915.921062735,2876875.602124186,
2025/05/13 12:00:00,8.3329731465966,51.54868354382381,2.773311932478547,9.440000000000001,0.7966335021752714,0.7240446623342788,92.9121807970208,115.85916719435147,3.4038724203531423,2.7065677966101696,3.0615037705081756,2.92,0.48426181209358743,2699676.8295964734,2875152.2446290604,
2025/05/13 12:15:00,8.390560411005197,51.61076404317208,2.7779050745524936,9.440000000000001,0.7944021440320671,0.7217553616234611,92.18505483737977,114.9789254605206,3.3982442692073405,2.7139830508474576,3.0538809052090734,2.93,0.4830443301886184,2682629.17330105,2870958.7805282413,
2025/05/13 12:30:00,8.467573224428122,51.695418863296425,2.7863186708667578,9.45,0.792225700965388,0.7193994495391636,91.47582388838762,114.07307149033971,3.391571861039257,2.7121693121693125,3.0497669601574717,2.92,0.4826443921528677,2664897.4267634703,2856553.708049298,
2025/05/13 12:45:00,8.602919315929682,51.89151375853527,2.7887731511448632,9.460000000000003,0.7896610330809263,0.7168472668048642,90.70623219822255,113.09175097422249,3.392172646282265,2.7114164904862577,3.0422722974174228,2.92,0.4825793734338626,2653029.92509912,2844573.3110713484,
2025/05/13 13:00:00,8.623486994012126,51.809025935470345,2.8053338389524582,9.460000000000003,0.7876725651156237,0.7150700314304094,90.14342143115691,112.40839961717268,3.372147681194502,2.70507399577167,3.045177573865781,2.92,0.4818431746683097,2628371.394434872,2826456.094289411,
2025/05/13 13:15:00,8.810308276113801,51.99327340766263,2.805997692474559,9.45,0.7844261025461868,0.7123021932403223,89.22455116478658,111.34415904977793,3.3677860909665305,2.703703703703704,3.0384448833082773,2.92,0.4813268446957721,2612193.33738504,2814874.290717243,
2025/05/13 13:30:00,8.668264023805136,49.501063204688535,2.923460408742256,9.07,0.7700925799870268,0.70423959654146,85.16762846497862,108.24407085960026,3.1024877138329834,2.6416758544652703,3.12087759077162,3.0,0.46532563767055846,2352733.161780615,2703367.279103118,
2025/05/13 13:45:00,9.40800631921212,50.08087387933722,2.9506488368396515,8.98,0.7452726208243308,0.6831867872221331,78.58355617237427,100.3324793729508,3.043398417284451,2.636971046770601,3.0748429576039045,2.98,0.4594569703016385,2211402.5715779634,2601676.1594426003,
2025/05/13 14:00:00,9.703350307434164,51.024258622670175,2.9350368523021184,9.09,0.7430879560463971,0.6799826073420455,78.02014801881627,99.14131633000838,3.097065031013219,2.597359735973597,3.062254272230713,2.97,0.4676737395762527,2241759.917321661,2551667.054551643,
2025/05/13 14:15:00,9.652849944952266,50.65717631426429,2.9491160493807818,9.04,0.7418605161839317,0.6795867507286653,77.70360076932062,98.99415550077657,3.0653252868425116,2.608407079646018,3.0667736793101392,2.97,0.4639099016051133,2213887.220675209,2558348.105656975,
2025/05/13 14:30:00,9.725891403387948,50.94960213368876,2.9463911974751915,9.08,0.7409507029521838,0.678364425540304,77.46896697188218,98.5397526128828,3.081736059957277,2.5991189427312777,3.060756952876439,2.97,0.4662083815811943,2221538.073059405,2543580.1891323365,
2025/05/13 14:45:00,9.992474549365113,51.50643901157895,2.9289090398447724,9.110000000000001,0.7391761514991281,0.6765035700411243,77.01132387365614,97.8479742540422,3.1103731375976142,2.593852908891328,3.047069998252773,2.97,0.4687690768443044,2237130.1218401995,2535219.9164777794,
2025/05/13 15:00:00,9.802377002387175,50.86250369537839,2.9581789015349784,9.06,0.7389503318497594,0.6769979003082185,76.9530867322092,98.03174294594552,3.0626950909895374,2.5938189845474615,3.0643351171290787,2.98,0.4650186147870362,2200180.334526482,2531200.871651888,
2025/05/13 15:15:00,10.033256914103106,51.32551914025146,2.947135479701863,9.09,0.7374156112989391,0.6753459759582474,76.55729416920624,97.41763533991967,3.084350910437127,2.58965896589659,3.0532179624218387,2.99,0.4670521871486053,2211223.696139748,2523201.614315307,
2025/05/13 15:30:00,10.064371010052412,51.324222176530725,2.9573675852602688,9.100000000000001,0.736634577311609,0.6746017277316394,76.35587154312155,97.14095893114091,3.077060844703597,2.5912087912087913,3.05254021524019,3.01,0.4664499726145194,2202288.5105778123,2519093.5022319797,
2025/05/13 15:45:00,10.080509318271368,51.5725391826839,2.9539379720575254,9.14,0.7359872384127859,0.6735847554058956,76.18892784659617,96.76289655778369,3.0941746531101524,2.5831509846827134,3.046547211559783,3.0,0.4687210709349791,2210720.6530317576,2505774.4868644136,
2025/05/13 16:00:00,9.864238746680769,50.80809769133117,2.9899153899281834,9.08,0.7355578516571293,0.6739930970257593,76.07819232249582,96.91469872392031,3.0368752341911915,2.5991189427312777,3.0605887888408225,3.0,0.46268696182476565,2165760.1555603687,2515072.3170447513,
2025/05/13 16:15:00,10.136256409494365,51.20287024604818,2.9758416862412096,9.08,0.7335671604245869,0.6723068483459372,75.56480844641717,96.28783095001637,3.0512375849768283,2.5969162995594712,3.050820707827915,3.01,0.46371895166433086,2171029.530113158,2510749.2117759306,
2025/05/13 16:30:00,10.237743279402821,51.36151014228142,2.984146908459401,9.110000000000001,0.7330105462423347,0.6715324135347086,75.42126195276826,95.99993259198467,3.052798766097993,2.5861690450054886,3.0522440020582775,3.0,0.4650608438339398,2169741.1224710643,2495758.3519285005,
2025/05/13 16:45:00,10.213279770010786,50.96568999824274,3.011333824946856,9.09,0.7343052033932225,0.6729865815608894,75.75514402119494,96.54052371852444,3.0185959207496436,2.58965896589659,3.067690746318044,3.02,0.46217692652859366,2150284.5515384222,2502229.297842135,
2025/05/13 17:00:00,10.284739719122399,51.207063907610575,2.9930332442048706,9.100000000000001,0.7351755820333183,0.6737029089922648,75.97960794236782,96.80682049175171,3.0403938939266633,2.5901098901098902,3.0617426879172984,3.01,0.46374664435456814,2171018.8620855245,2510457.302786996,
2025/05/13 17:15:00,10.338198107911808,51.39830989995693,3.006704837178904,9.12,0.7288219340980473,0.6680392085523582,74.37669519698679,94.70132363989227,3.0332209158771324,2.5888157894736845,3.0455234792863917,2.99,0.46331149265571997,2138255.438555826,2476901.9068820365,
2025/05/13 17:30:00,10.408611785494656,51.59038063318593,3.000594869110336,9.130000000000003,0.7275472087029193,0.6669564542392034,74.06695984485279,94.29880662440337,3.042729991305694,2.5662650602409633,3.0473037233638434,3.02,0.46609731706874036,2140578.824151315,2451978.8794915513,
2025/05/13 17:45:00,10.534713878333378,52.38784126319797,2.976702855808326,9.270000000000001,0.7334114278716815,0.6703063357198517,75.52464622520763,95.54413465445613,3.1141838635024675,2.5792880258899675,3.029629902283509,2.94,0.4713070413006189,2214216.3062209855,2483817.273142977,
2025/05/13 18:00:00,10.070607325286346,50.73734037915608,3.0451076256209557,9.110000000000001,0.7307857275386858,0.6700384472621813,74.85386169510116,95.44454635343858,2.991684078208007,2.562019758507135,3.0770554674236283,3.07,0.4627406232155472,2112124.6066297903,2452256.6053606477,
2025/05/13 18:15:00,10.683720166684509,52.13985661801564,3.0247581804039116,9.23,0.7244727718858389,0.6634005251930822,73.31992697504016,92.9768798220465,3.051483606126646,2.5839653304442036,3.025458655237855,2.96,0.4658876810408038,2133769.0951949083,2446238.451748636,
2025/05/13 18:30:00,10.411598160140443,51.44370231152595,3.0795533626834257,9.220000000000002,0.7224044970235352,0.6629999999999934,72.8173733699816,92.41944711849273,2.993940651174813,2.5596529284164857,3.0519654682547457,2.97,0.46440066477541136,2079860.9526929941,2398730.7256777394,
2025/05/13 18:45:00,10.44864964683859,51.26742734406258,3.1065093313009964,9.2,0.7179224994801612,0.6629999999999957,71.72832855087267,91.12538702545922,2.9615233752242003,2.580434782608696,3.0489170027324444,2.93,0.46109397140362396,2038694.8243402152,2382735.4063222893,
2025/05/13 19:00:00,10.53252530174376,51.36424039823174,3.1206196079846835,9.210000000000003,0.714050563464439,0.6629999999999987,70.78751771440018,89.91960562470429,2.951336964119084,2.564603691639522,3.0531721980898756,2.94,0.4630227969124229,2015894.4356111563,2337874.858371245,
2025/05/13 19:15:00,10.66734216473185,51.48538144952278,3.1274687832799866,9.2,0.7097639589970207,0.6629999999999908,69.7459498996848,88.67039893172887,2.9416760445971075,2.546739130434783,3.0577439358050857,2.96,0.4650228293963477,1993045.8981116805,2292863.8940997683,
2025/05/13 19:30:00,10.5752139252171,51.727154786192955,3.1346530828163157,9.260000000000002,0.7060987656680775,0.6629999999999974,68.85537381897745,87.4820734220877,2.954074902502574,2.5464362850971924,3.044153656709287,2.96,0.4674265178923,1983512.5112699007,2259961.992944948,
2025/05/13 19:45:00,10.545003108997207,51.63089357959967,3.1409922810621707,9.24,0.7029030422597613,0.6630000000000098,68.0788704881606,86.87224544972611,2.9417455291788763,2.5465367965367967,3.0403129760124257,2.96,0.46634175642334946,1961505.940861871,2244649.553138536,
2025/05/13 20:00:00,10.703559012179028,51.58769835456678,3.1535912536349837,9.220000000000002,0.701076837147267,0.6629999999999939,67.63513548002284,86.6838252028247,2.923650929514907,2.5466377440347068,3.0414443690394157,2.98,0.4643978405497626,1943210.5762524502,2241155.5137191187,
2025/05/13 20:15:00,10.774454852138888,51.92485861386791,3.1282210777988135,9.220000000000002,0.6986496047936485,0.6630000000000017,67.0453616584376,86.23215995646846,2.9473620216406493,2.555314533622559,3.0211200314581497,2.97,0.46519245589767855,1950899.9562319324,2242848.096855676,
2025/05/13 20:30:00,10.854545077446232,52.04933244366498,3.1218888663383955,9.220000000000002,0.6978568497533445,0.6630000000000036,66.85273643695909,86.29643815308813,2.9533402355907583,2.5271149674620386,3.0258494630214114,2.98,0.46772744167827607,1952695.9752487154,2222162.7164759994,
2025/05/13 20:45:00,11.038424452543495,52.64688081225444,3.1191310965194154,9.31,0.6970706596100487,0.6630000000000034,66.66565702008059,85.98779102991587,2.9848056115335675,2.527389903329753,3.008652592178112,3.01,0.47071303871066944,1970564.0567941163,2215774.316563227,
2025/05/13 21:00:00,11.170377061051681,53.125637033628095,3.104587221457517,9.360000000000001,0.6960870978894803,0.6630000000000058,66.43459372284991,85.79023543754467,3.0148935534192343,2.5202991452991452,2.995134074012806,3.0,0.4737300826702212,1987353.52639547,2207764.324667686,
2025/05/13 23:15:00,12.668991031464202,53.778982923982824,2.9416553074868137,9.020000000000001,0.7028770793662247,0.6630000000000006,68.07256197182987,90.98917503488823,3.066300792293094,2.5288248337028825,2.973655765768622,2.94,0.4649156564021369,2081857.362339124,2396067.4691240373,
2025/05/13 23:30:00,10.268451437464307,51.55003354725966,3.0562982598996893,9.350000000000001,0.7387423008539318,0.6820547890929529,76.89943714695912,99.91165582788227,3.059256396104115,2.541176470588235,3.0591595602456905,3.0,0.46801155639653563,2190567.736825089,2490016.9771324233,
2025/05/13 23:45:00,10.23605977306056,50.859938733338254,3.059168139392766,9.25,0.7474402021983095,0.6878288605096885,79.1425586481449,102.0581834063437,3.023697808854695,2.5513513513513515,3.104708401061289,3.0,0.46563842042882253,2204549.3433889383,2529916.8146198723,
2025/05/14 00:00:00,10.642684820017564,51.539484360036624,2.996915521653201,9.270000000000001,0.7528999172259603,0.699759268656428,80.55057693715138,106.52137380761752,3.0931802825347416,2.5577130528586838,3.0766223410985734,3.0,0.4665458170658472,2285727.863268021,2613529.1435639975,
2025/05/14 00:15:00,10.48336744997323,51.360387590047424,2.9552399231474076,9.260000000000002,0.767475311659694,0.71256066228286,84.42684368965237,111.44354103008824,3.1334173335537034,2.536717062634989,3.115540295215841,3.03,0.47214922861188663,2380143.7610140797,2660939.8980902154,
2025/05/14 00:30:00,10.245646997493623,51.48385088917075,2.909163228469411,9.29,0.7767476006506712,0.7203413761479683,87.05124809068899,114.43524457985559,3.19335811379952,2.5748116254036604,3.106063845235466,3.06,0.4737070251921169,2467579.7703409153,2741504.4085144913,
2025/05/14 00:45:00,9.977514555732796,51.94421078673287,2.887399405876943,9.440000000000001,0.7846780159953656,0.7250748331152312,89.2958520879257,116.25527038432699,3.2693779671721384,2.5953389830508473,3.0912378706411823,3.01,0.4789986131317841,2554998.437180155,2779042.9715727614,
2025/05/14 01:00:00,9.714600487924884,52.35770787892801,2.874199415173003,9.590000000000002,0.7912068084634718,0.7284083668372543,91.14380045662672,117.5370222701286,3.3365812926458904,2.6068821689259645,3.079405127364114,2.98,0.4843213047526621,2628240.537132653,2798406.012052022,
2025/05/14 01:15:00,9.39024112439705,52.28191097714051,2.8559668876889504,9.610000000000001,0.7944761573486161,0.730871923581474,92.20917333399608,118.48426587585244,3.3648849506712657,2.652445369406868,3.062848244344372,2.94,0.4828841539942525,2664320.429042038,2853194.293699826,
2025/05/14 01:30:00,9.245194388196865,52.171826818455884,2.845617834522126,9.610000000000001,0.7983072996433553,0.7341038481832918,93.45761613823193,119.79516856903436,3.3771224946001364,2.664932362122789,3.0667554035552174,2.95,0.4832183029806085,2694802.25110637,2881977.9215074806,
2025/05/14 01:45:00,9.174477226704823,52.09724919792217,2.837685243902464,9.610000000000001,0.8021431947394443,0.7373138160209108,94.7076077235363,121.10514648729679,3.386563051927514,2.673257023933403,3.0732863277713256,2.94,0.48372857856745766,2724108.2308296687,2907372.6275000237,
2025/05/14 02:00:00,9.098030065584567,51.93358671653897,2.8341089086584055,9.610000000000001,0.807812274758369,0.7424275452726409,96.55497376003234,123.19204353383108,3.39083652383321,2.676378772112383,3.088669764417135,2.95,0.48452706184642835,2759969.7775290115,2936244.107844822,
2025/05/14 02:15:00,8.97569494759125,51.80423281693851,2.820175522332129,9.610000000000001,0.8143516162694111,0.748377987077407,98.68592928865256,125.62040037803818,3.4075893233953978,2.6701352757544226,3.105964699955159,2.95,0.48691599256566265,2809720.746107264,2960721.771712402,
2025/05/14 02:30:00,8.876118860567829,51.64517012366184,2.815334800968856,9.610000000000001,0.8196613988351112,0.7541627757278504,100.77288529102927,127.98115468377011,3.4134483744856423,2.664932362122789,3.124403795407377,2.97,0.4888540939552684,2853721.7555462867,2983851.8494063,
2025/05/14 02:45:00,8.714421133195685,51.638696080681484,2.788918637056224,9.610000000000001,0.8244776361295081,0.7595327068363767,102.73342786442325,130.172606913401,3.4457799780575904,2.6576482830385015,3.133503894730812,2.94,0.4924256335618327,2915992.5167157515,3005698.6341361618,
2025/05/14 03:00:00,8.571558779873044,51.40970707895167,2.784768708559395,9.600000000000001,0.8293692821021768,0.764886078550643,104.72466699928674,132.4400287267596,3.447323998755442,2.669791666666667,3.145595396327495,2.94,0.4924451028873259,2954433.7895860896,3045085.2883040607,
2025/05/14 03:15:00,8.356923298313461,51.1607039777229,2.7804521411243135,9.590000000000002,0.8329077318680312,0.7683765065821138,106.16506143703668,134.00334719844687,3.4490793271205717,2.6830031282586027,3.152358629162648,2.93,0.4921395852077321,2980781.8321570856,3075999.458660839,
2025/05/14 03:30:00,8.375954614922534,51.1782571236194,2.7726349941465704,9.58,0.834107968248784,0.7693360428468631,106.70398265272932,134.43311132863337,3.4551969589306752,2.68580375782881,3.1551252267781202,2.93,0.49265121606046175,2997512.7825880335,3086939.432019221,
2025/05/14 03:45:00,8.442176556944332,51.27313695188377,2.767452297900189,9.58,0.8344262545939362,0.7691859758586178,106.89565994896232,134.36589822680662,3.4616676165543483,2.684759916492693,3.15631709549851,2.93,0.49350686518084336,3008219.011398355,3087378.078818428,
2025/05/14 04:00:00,8.350275994470962,51.160170103011694,2.7663064222583014,9.57,0.8350958380334782,0.7697634533105536,107.29889416005669,134.6245430575984,3.459486600254298,2.6865203761755487,3.1604923473587934,2.94,0.49368642899677695,3014322.4566942216,3091420.540575612,
2025/05/14 04:15:00,8.343164862860704,51.16359687855146,2.764659471673443,9.57,0.8355806668072652,0.7698963812410707,107.5908660586574,134.68407979272897,3.4615474701509257,2.684430512016719,3.1639268705030688,2.93,0.4944564589542222,3022371.726477566,3090141.6642260295,
2025/05/14 04:30:00,8.232320158213213,50.99127699867756,2.768429287476414,9.56,0.8362758952188819,0.7705554023646646,108.00954409568018,134.9792470004318,3.4532216673355967,2.6861924686192467,3.1700795916080833,2.93,0.49429215086415756,3023308.839842602,3093132.2862344226,
2025/05/14 04:45:00,8.209869327758724,51.002833691028286,2.764342362008854,9.56,0.8368087083352688,0.770766217412405,108.33041295824758,135.07366838809017,3.458327062300896,2.685146443514644,3.1722607155948745,2.93,0.4951549793077241,3034270.167504875,3093649.9672115045,
2025/05/14 05:00:00,8.24729129626354,51.060343416683224,2.756405475151718,9.550000000000002,0.837035553267403,0.7705987911329825,108.4670227246358,134.99868027977908,3.4646571725715907,2.6869109947643977,3.172278615699689,2.93,0.4956227046737406,3043732.275032575,3097496.2165802303,
2025/05/14 05:15:00,8.319352336622046,51.24001528862084,2.750847186010756,9.550000000000002,0.8342927657081416,0.7653407898431558,106.81527073624362,132.64368815089477,3.4716577673110556,2.6858638743455496,3.1613588725065624,2.93,0.49558485122388424,3014218.1005295417,3067925.2359459423,
2025/05/14 05:30:00,8.151021675214622,51.015484543812704,2.749090452573757,9.54,0.8372332616983423,0.7697143822394364,108.58608600856255,134.60256474686224,3.4702386715098616,2.6834381551362685,3.1754257893253137,2.93,0.4968473925404711,3049940.7041704217,3088645.8114506425,
2025/05/14 05:45:00,8.170414408038368,51.04903567170794,2.7413756023217117,9.520000000000001,0.836109176880448,0.7674299133893153,107.90914355750803,133.5793801061213,3.472709099744439,2.69327731092437,3.168731239632739,2.94,0.49591245422805236,3038418.9011582485,3088507.0819528527,
2025/05/14 06:00:00,8.051772151311184,50.76655324834229,2.7348190166302495,9.460000000000003,0.8360932088559091,0.7675486428277652,107.89952734928622,133.63255751662587,3.4590954437841708,2.6976744186046506,3.1744732901682604,2.94,0.49447663719099144,3027984.855965893,3095630.7574373647,
2025/05/14 06:15:00,8.183161147785711,50.64236229150055,2.7282774459034296,9.380000000000003,0.8340713607990843,0.7645912226365164,106.68193704164361,132.30796650032514,3.4380667604331387,2.7089552238805967,3.173625199004062,2.93,0.49116315075384437,2989853.857192096,3097438.8328299965,
2025/05/14 06:30:00,8.092144281364085,50.22229956927271,2.725324152032563,9.300000000000002,0.8355953656439518,0.767518562053765,107.59971794098263,133.6190847192471,3.4124381105506316,2.74516129032258,3.1785107391419967,2.86,0.4866626661843842,2991155.4105062913,3155104.8604079722,
2025/05/14 06:45:00,7.928124505458186,49.99837245934981,2.7249415857209485,9.29,0.8381216567355828,0.7712390718935681,109.12109217931041,135.28545391643968,3.4092473940288555,2.7179763186221746,3.2007915958763853,2.9,0.48970414177366683,3019403.1448439397,3146366.934020245,
2025/05/14 07:00:00,8.01432539720355,50.097746047164605,2.723628623543127,9.28,0.8356662841661638,0.7669638047315666,107.6424262468693,133.3706159465679,3.4072192955322187,2.724137931034483,3.190750427308472,2.89,0.48837687911755967,2987446.1157085337,3129645.5064552804,
2025/05/14 07:15:00,7.907806234381326,49.94986467413827,2.7249112972874623,9.270000000000001,0.8360595036587263,0.7677501635437453,107.87922952262545,133.72281609090388,3.401945600661536,2.7292340884573894,3.1922043742244868,2.91,0.48769322756902334,2986925.9267753153,3137674.0428901957,
2025/05/14 07:30:00,7.917456122358146,49.88575228619288,2.7267817735657074,9.260000000000002,0.8365115218928546,0.7686913657342949,108.15144237210421,134.1443686216524,3.395944658927016,2.7213822894168467,3.199165208698413,2.91,0.48799798563472596,2988424.0292992564,3135420.980864654,
2025/05/14 07:45:00,7.7695496502763035,49.783803209447626,2.7193716285321887,9.25,0.8369086333330374,0.7694872678374648,108.39058944301864,134.50084308504933,3.401521109857571,2.7254054054054055,3.1972456842257393,2.9,0.48801851364698895,2996449.1721473476,3143582.5855716774,
2025/05/14 08:00:00,7.746185202228446,49.74419524482232,2.7162028687293436,9.24,0.8371777359655593,0.7700773282143142,108.55264749480502,134.76512364841275,3.4018077612599424,2.7240259740259742,3.198960666898475,2.9,0.4881171816915375,3000344.7195791537,3146426.654420957,
2025/05/14 08:15:00,7.972604979937842,49.98237282894138,2.7196619475539556,9.24,0.8333996456990798,0.764062721408019,106.36530447932877,132.0712574991943,3.397481076025052,2.7164502164502164,3.189194042645879,2.91,0.48738546916359554,2953237.89031382,3106109.540338729,
2025/05/14 08:30:00,7.9568335407618065,49.95873999977562,2.721014266127949,9.23,0.8315974242062881,0.7621084746397517,105.63167535199605,131.22376976476951,3.392117459617164,2.7118093174431204,3.187184675280302,2.92,0.4871205114796315,2935000.5080045774,3090203.6023489283,
2025/05/14 08:45:00,7.878705886143052,49.82159833412504,2.7164421695262075,9.220000000000002,0.8345989405480067,0.7660901602204593,106.99965428386174,132.9793216440974,3.394145512624008,2.7212581344902382,3.193265892788329,2.9,0.4868699904844215,2963278.265191387,3123106.8542591077,
2025/05/14 09:00:00,7.760324627482532,49.694221712947694,2.715646558361491,9.210000000000003,0.8345256443363698,0.7661404752280679,106.95551409411284,133.001857098225,3.3914575413513814,2.7242128121606948,3.192671138964994,2.91,0.48634884592630695,2958650.867658493,3124741.5212417096,
2025/05/14 09:15:00,7.83640659511417,49.93831630418208,2.71053253374604,9.24,0.8342046152543182,0.7651905575633158,106.76218507640102,132.57640101705306,3.408924218751226,2.725108225108225,3.1845055507610542,2.88,0.487484979823237,2968803.2929385775,3121237.2535723555,
2025/05/14 09:30:00,7.853087493461317,50.038747734859555,2.7111658030119585,9.260000000000002,0.8339571554535851,0.7644878102537592,106.61316069552333,132.26164940490997,3.4155048686851397,2.737580993520518,3.176218525826405,2.89,0.4869845609222659,2970291.6781815304,3129063.242960741,
2025/05/14 09:45:00,7.884568961401669,50.140400685520035,2.7179484997772603,9.29,0.8336103342093769,0.7636443548008987,106.45106931376645,131.88387639896095,3.4180191422910804,2.756727664155006,3.166423496585105,2.85,0.4858391311786604,2968086.987726514,3141110.0638280725,
2025/05/14 10:00:00,7.84269648424214,50.10929191512565,2.727280770888339,9.31,0.833619041148347,0.7633887491157181,106.45461364173194,131.76939385255815,3.413656598681447,2.7518796992481205,3.1689262167165513,2.92,0.4862323924533213,2962809.4140730486,3130592.5477419095,
2025/05/14 10:15:00,7.999128183201265,50.25104217710441,2.726940982799756,9.31,0.8329662116841829,0.7626635344695009,106.18886677765477,131.4502879596865,3.414081954366832,2.7346938775510203,3.1733455797368846,2.86,0.4875214002921542,2960616.584376523,3112176.4921988454,
2025/05/14 10:30:00,7.967834369009211,50.200869327990915,2.7315817884136475,9.31,0.8322931240876607,0.7618729136061679,105.91487344884263,131.12763803759998,3.4082816189101686,2.7357679914070894,3.1724928257594,2.88,0.4869974075232787,2950027.4003979214,3107555.976484652,
2025/05/14 10:45:00,8.046262600941702,50.261555770502014,2.7295256478502488,9.300000000000002,0.8313313981256236,0.7608363496106769,105.52338428889908,130.70461948612325,3.4071854233443832,2.733333333333333,3.1710937947323266,2.87,0.48685140540863275,2943378.9008046584,3102364.9711559643,
2025/05/14 11:00:00,8.028362998723424,50.217747891868726,2.73353960428339,9.300000000000002,0.8310675366620296,0.7605133515688749,105.41597437505379,130.5728049870947,3.402182278766742,2.7311827956989245,3.1726222329218636,2.87,0.4867121130024056,2936866.8413855685,3097227.5707480633,
2025/05/14 11:15:00,8.126055864319312,50.47934811116289,2.741914999929565,9.350000000000001,0.8292772655245253,0.7575994623632095,104.68720987104737,129.38365584018328,3.410025474983793,2.740106951871658,3.1594773972521346,2.84,0.48665527413508064,2928395.3668815466,3088996.2499792906,
2025/05/14 11:30:00,8.442763075441576,51.26623968694304,2.763658664721684,9.470000000000002,0.8207083511654787,0.7453990463820925,101.19906749313994,124.40470391997295,3.4266170858526355,2.707497360084477,3.1346581165735787,2.94,0.49014505315302,2872825.3246027073,2988348.436352972,
2025/05/14 11:45:00,8.525226654552455,49.97821857071034,2.8712884838562003,9.32,0.8103237276420451,0.7360372665031869,97.37337334939866,120.58419058855387,3.245929502521825,2.6030042918454934,3.209355327462904,3.01,0.48580997289038075,2662777.8385622553,2818332.0339250485,
2025/05/14 12:00:00,8.941960533818872,49.89427292295892,2.8928199462793835,9.2,0.7981425255104088,0.7252866888320904,93.40392168765527,116.33672942666085,3.1802878059633928,2.5858695652173918,3.2072615532175393,3.01,0.4807578035652211,2551705.0290158605,2755967.587201358,
2025/05/14 12:15:00,9.292322227861689,49.915533655645675,2.907830177930972,9.12,0.7888657525166359,0.7168943711308562,90.4811380693603,113.10986270300643,3.1363592238695364,2.599780701754386,3.19185992096261,2.97,0.47487762852447823,2474021.9432487213,2735787.4784667394,
2025/05/14 12:30:00,9.49768016366886,50.555759933192746,2.9153753792403627,9.190000000000001,0.7799539635309415,0.7077994563009471,87.95876864602587,109.61284566148095,3.1522527306224863,2.571273122959739,3.1693259876063227,3.0,0.47877195469287787,2444861.990550862,2661665.1704211915,
2025/05/14 12:45:00,9.643049145706982,50.8858220179398,2.9039039010937038,9.2,0.7774255192218409,0.7053536923595232,87.24312438827222,108.67244343203316,3.168148917233447,2.5673913043478263,3.1574988862905036,3.0,0.4800966085742399,2446915.5702196104,2649799.396141646,
2025/05/14 13:00:00,9.629910053750734,50.83512119423881,2.918606966536443,9.220000000000002,0.7773268369611419,0.7050454240606271,87.215193619558,108.55391351561323,3.1590413185854627,2.561822125813449,3.1622021172130066,3.02,0.4802322001773506,2438212.6606983845,2638940.9741431535,
2025/05/14 13:15:00,9.74449295841589,51.23151776959389,2.898057363652313,9.24,0.7761843841610865,0.7037688972064421,86.89183676998397,108.06308581172028,3.188342686341852,2.537878787878788,3.1578409172872792,3.03,0.4845158381482116,2456384.7790925433,2613387.1162508335,
2025/05/14 13:30:00,9.628770006801858,50.92535846426841,2.9235112285303546,9.24,0.7756379028397415,0.7032241339107127,86.73716212748802,107.85362298943211,3.1605830378988955,2.5725108225108224,3.1513824609227354,3.01,0.47944728518009594,2430447.9752435517,2638822.5167785203,
