datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/14 13:45:00,9.643743929486561,50.74227373753831,2.9380999760584796,9.220000000000002,0.7746377387136988,0.7026032587680177,86.45407829169628,107.61489497544936,3.1380824597973067,2.573752711496746,3.1567804621616373,3.01,0.47758312131581715,2409009.799649574,2635158.8322157445,
2025/05/14 14:00:00,9.697551824461357,50.58753877889626,2.94554865976793,9.180000000000001,0.772764142870785,0.7013882297326579,85.9237806294139,107.14771333362152,3.116567084898629,2.5860566448801743,3.1553444079253663,3.02,0.47448168583774,2385524.647797917,2642118.6079919436,
2025/05/14 14:15:00,10.007487000832839,51.28831359331457,2.9364612692363794,9.260000000000002,0.77226342676168,0.6999413665374287,85.78205925277189,106.59139088913739,3.1534555204292016,2.5518358531317493,3.152934871355425,3.02,0.4808773964206248,2412802.945671009,2604698.3210354913,
2025/05/14 14:30:00,10.034587129841498,51.68905120702874,2.9301275222718055,9.33,0.7719676524537542,0.6988326286172774,85.69834406699903,106.16507844159226,3.1841617571532193,2.536977491961415,3.1448412674267083,3.0,0.48497439138896503,2432629.7782251537,2583366.5741969,
2025/05/14 14:45:00,9.946301413449817,51.26470277142698,2.9464326250617523,9.28,0.7713150240092782,0.6988926634255966,85.51362582066518,106.1881619725215,3.149571424463,2.5506465517241383,3.15105084281086,3.02,0.4808764946930419,2403496.407596968,2594660.9864989803,
2025/05/14 15:00:00,10.013826941872082,51.4469744624389,2.9492148361935473,9.32,0.7721696562114851,0.6993535280112334,85.75551868173999,106.3653655351662,3.1601631341408183,2.5439914163090127,3.1510866187359743,2.99,0.48256698817835686,2415083.014375748,2589575.5585043617,
2025/05/14 15:15:00,10.019981012315895,50.85114855150994,2.970116381209178,9.23,0.7724075632671212,0.7009248696221163,85.82285527192329,106.96955023553228,3.1076223337222673,2.560130010834236,3.1669686283382834,3.01,0.4765323785870251,2378839.8259032336,2613139.59206785,
2025/05/14 15:30:00,10.171023177826555,51.10745320374997,2.960069140063816,9.24,0.772221070811587,0.7007966396537916,85.77007093555089,106.92024549844858,3.121548708082135,2.569264069264069,3.1569076632293296,3.01,0.4765669157387631,2390540.308773251,2625628.942227923,
2025/05/14 15:45:00,10.16780014018741,50.929974846485834,2.9749808295296836,9.24,0.7737097915930538,0.7023658120957935,86.19143456804531,107.52359614806163,3.1059023669274395,2.5551948051948052,3.173005122531934,3.03,0.4768519244062187,2385193.3278240953,2616764.7345118476,
2025/05/14 16:00:00,10.327282607336826,51.22079460059342,2.964762639757899,9.260000000000002,0.7741844937106173,0.702750256998701,86.32579301262236,107.67141615540883,3.1233529038116075,2.5658747300215983,3.162564758239697,3.02,0.477094122403567,2402562.951342968,2633262.9759164643,
2025/05/14 16:15:00,10.035965420638377,50.53477643033244,2.9839655182027114,9.210000000000003,0.77644846785075,0.7056768319471659,86.96658232613318,108.79669139540948,3.086496792210698,2.56243213897937,3.1853473976486293,3.02,0.47451577819421176,2382134.369068459,2638002.955202957,
2025/05/14 16:30:00,10.148288122504994,50.85279341813083,2.9689278375404506,9.24,0.7777679711754678,0.7067300170085037,87.34005109268807,109.20164363259647,3.112234619907332,2.5562770562770565,3.1810196633547627,3.03,0.477080571105527,2409184.0245401715,2640663.2558834036,
2025/05/14 16:45:00,10.11662958834819,50.82739859571035,2.9738439484237484,9.260000000000002,0.7794711693292461,0.7082249500326666,87.82211983913805,109.77644904410738,3.113815035556306,2.5539956803455723,3.185483173258037,3.02,0.4776237185657816,2417154.5657555535,2643638.003369437,
2025/05/14 17:00:00,10.155877005363891,50.94332250283213,2.9696991809587976,9.28,0.780922901553483,0.7095262252485244,88.2330143272296,110.27679255371564,3.1248956323595904,2.5517241379310347,3.185641959100123,3.04,0.4787467411025839,2432510.753580418,2648486.242823552,
2025/05/14 17:15:00,10.13464434407689,50.36384912275497,2.989956834372392,9.190000000000001,0.7801672843654202,0.7101812067378708,88.01914641653826,110.52863454156785,3.0736229681820917,2.5821545157780195,3.19221445611007,3.02,0.47136427529769,2391220.1556421993,2681756.904683437,
2025/05/14 17:30:00,10.256509248441148,50.94611498093474,2.994237008054035,9.31,0.7805481543414313,0.7091737801260539,88.1269468574308,110.14127654036791,3.109306302392743,2.544575725026853,3.1921239603598117,3.04,0.4784936890402607,2418247.0889429636,2635627.485230346,
2025/05/14 17:45:00,10.399678072538336,51.34122926118579,2.989449404869431,9.360000000000001,0.7797182266462512,0.7079936898506207,87.89204629534426,109.68752893734498,3.131011344347811,2.533119658119658,3.1846101480541424,3.03,0.4813770440457132,2431528.907569706,2619665.2398163495,
2025/05/14 18:00:00,10.157145629641434,50.47211954990354,3.0045450339298436,9.25,0.7818648907330051,0.7116228354060533,88.4996324784635,111.08294429756877,3.0786691148048173,2.536216216216216,3.21247827144835,3.08,0.4764805375961041,2400816.3648932325,2637828.816724492,
2025/05/14 18:15:00,10.47180251531131,51.58251248154244,2.9642063301578485,9.360000000000001,0.7808871543575046,0.7095054942005666,88.22289653446897,110.26882141496775,3.1576749245730023,2.5202991452991452,3.1829675697896676,3.05,0.48420179790783807,2459306.759244876,2619787.886564298,
2025/05/14 18:30:00,10.250064993921285,51.1337245361936,2.9976710570092577,9.37,0.7818283384409206,0.7104098951848182,88.48928681340689,110.61656580988102,3.1257599055409173,2.5346851654215583,3.190275392121558,3.05,0.4808323057231245,2434744.064174538,2628859.265291693,
2025/05/14 18:45:00,10.41190930032127,51.56489093601385,2.970312420309432,9.380000000000003,0.7809121232098342,0.7096431924978914,88.22996365306467,110.32176674775535,3.1579169705733654,2.522388059701492,3.180367856898642,3.06,0.48405093933441734,2457934.2992510786,2619907.926674157,
2025/05/14 19:00:00,10.29907253256448,51.20187051159519,2.9853030006757892,9.360000000000001,0.7829158506847825,0.7119757476107588,88.7970934317887,111.2186399051779,3.135360128563552,2.52991452991453,3.191524194634638,3.07,0.48166148401219894,2448665.1931012445,2635123.4725484834,
2025/05/14 19:15:00,10.211283104026052,50.5095455132012,3.0193560936718082,9.29,0.7835906958165185,0.7136880734368515,88.98809983112133,111.8770333818049,3.0768149604714314,2.5629709364908506,3.203266307637127,3.04,0.4738135826673778,2406182.4337536474,2672149.0488683125,
2025/05/14 19:30:00,10.512470612364154,51.42275677942905,2.967320619358989,9.340000000000002,0.7832135313832279,0.712967777629466,88.88134819734589,111.60007787859378,3.1476207657053457,2.5149892933618845,3.1947145401034946,3.06,0.48347637797825405,2463679.8483205517,2632080.6904318994,
2025/05/14 19:45:00,10.53815386394939,51.554746798948315,2.997475393666432,9.41,0.7806756208884049,0.709853109876659,88.16302465517455,110.40248049434582,3.139308506045796,2.5356004250797026,3.178465072920917,3.06,0.4814310475656683,2442361.1069347905,2630766.4349727496,
2025/05/14 20:00:00,10.435595659796661,50.943087906517576,3.0363083607053123,9.350000000000001,0.7778588513604592,0.7082744859618887,87.3657735823235,109.79549573029385,3.0793973764338163,2.537967914438503,3.1929613514620216,3.04,0.476325253205503,2382182.7826213343,2618985.5715443837,
2025/05/14 20:15:00,10.661842233918549,51.39839021194689,3.0317871852049247,9.380000000000003,0.7736615324287685,0.7041716433830804,86.17777542053,108.2179427036734,3.0938847046304105,2.550106609808102,3.1684324810660236,3.01,0.47608890069025916,2375858.220660821,2614508.5306248628,
2025/05/14 20:30:00,10.668605987532942,50.89866784731345,3.049047040368336,9.28,0.7700632446269098,0.7023426566291909,85.1593254614522,107.5146928144047,3.0435739026443294,2.5409482758620694,3.1835499594431025,3.05,0.4721616111207853,2322893.1526265447,2596806.157769779,
2025/05/14 20:45:00,10.783113341780506,51.19794016084887,3.042259686038671,9.29,0.7658526247355323,0.6985127034278769,83.96756263085298,106.04206642220838,3.0536512193988665,2.5489773950484396,3.1625279060282585,3.02,0.471819412400078,2312069.704640271,2588257.9289327147,
2025/05/14 21:00:00,10.63272934119317,50.810119229283885,3.0817625313080645,9.29,0.7630892370318064,0.6960712806407019,83.18542060977332,105.122326685399,3.0145087123428773,2.5543595263724437,3.1660781089175583,3.02,0.4683292799593834,2265707.2027221504,2572143.64213352,
2025/05/14 21:15:00,10.951834230387192,51.70764102031251,3.073311874137476,9.4,0.7598377345900701,0.6920432093076314,82.33978638947258,103.62487963627801,3.058589685968043,2.5202127659574467,3.1510340878949084,3.02,0.4755413782586103,2286620.929932592,2521837.4597578947,
2025/05/14 21:30:00,10.984052129551685,51.78355901530881,3.0787647532112317,9.4,0.7560738831519228,0.6889477601701454,81.36911820712807,102.47413755815694,3.053172539472383,2.5170212765957447,3.1428832104057487,3.02,0.4752323611257027,2267088.188578024,2503395.419078402,
2025/05/14 21:45:00,11.08546859171173,51.941387467247694,3.0768233108286624,9.39,0.7519986931293734,0.6857383540712442,80.3181582112563,101.28103165341174,3.0518489530915076,2.5143769968051117,3.132354588724351,3.04,0.47500206662000877,2250600.636366147,2487485.3521450944,
2025/05/14 22:00:00,11.144615730081341,52.12591441691052,3.080914146938142,9.4,0.747182115078602,0.6815751370360391,79.0759999756039,99.7333438026432,3.051042499623646,2.519148936170213,3.11550105295566,3.01,0.4742840717929872,2229786.244499518,2471586.5763713503,
2025/05/14 22:15:00,11.04394941207562,51.99487394818607,3.1039113075393185,9.41,0.7433173546620974,0.6782568477272642,78.07930814800541,98.49976025292663,3.031658790360201,2.514346439957492,3.112416945498637,3.0,0.4732804289619493,2196606.328565889,2444630.0170479114,
2025/05/14 22:30:00,11.235952860937346,52.18809841418897,3.100968579701149,9.380000000000003,0.7376683159011761,0.6738823601011571,76.62246473210844,96.87353195519113,3.0248613486125633,2.5181236673773983,3.0971892428588688,3.02,0.4717426821234082,2170516.899944874,2430544.1916123773,
2025/05/14 22:45:00,11.207316713714306,52.00900414908739,3.105317102649785,9.350000000000001,0.7371756725299846,0.6735568366532886,76.49541581598874,96.75251768157516,3.0109646425550523,2.525133689839572,3.0993981475104033,3.0,0.46988643570622324,2158621.83596554,2435300.592804308,
2025/05/14 23:00:00,11.27133105861401,52.34652768604906,3.08580129462449,9.380000000000003,0.738151479740398,0.6736940011021834,76.74706895023749,96.80350895811678,3.039729102564088,2.526652452025586,3.0908244412461086,2.99,0.47228827038169524,2184368.1262474405,2440705.717915727,
2025/05/14 23:15:00,11.052593866360155,51.641807413499976,3.1058722174667075,9.31,0.7397288105184122,0.6755578166460792,77.1538503613577,97.49638772205034,2.997547660732052,2.5381310418904404,3.109165628884455,3.01,0.46777113361350475,2159087.468338041,2456604.5083327214,
2025/05/14 23:30:00,11.247250693315436,52.24126264433448,3.0832813750944204,9.37,0.7408448148753277,0.6754747941366923,77.44165925563155,97.46552386652453,3.038970129579257,2.5186766275346857,3.1046333851672387,3.0,0.47340992163882367,2195652.084817181,2442299.0532079726,
2025/05/14 23:45:00,11.24737686996076,52.5375444042694,3.075978252602781,9.430000000000001,0.7425254671497709,0.6758661339639872,77.87508648175941,97.6110055675976,3.0656913754252577,2.5121951219512195,3.1014030125981016,3.01,0.47677278580131316,2220909.739115905,2437304.4149978133,
2025/05/15 00:00:00,11.001741832573828,51.948368316050505,3.0701728185931794,9.380000000000003,0.7497136959351903,0.6840230422135262,79.72887510335521,100.64335955992684,3.05520260722591,2.5063965884861403,3.127398053210256,3.03,0.4757578206311071,2242850.642868732,2471418.982575413,
2025/05/15 00:15:00,11.079072125786922,52.17845565433004,3.058441580431166,9.4,0.7506237571549615,0.6844732456882864,79.96357285499215,100.81072399045013,3.073460699770773,2.521276595744681,3.1164158428656825,3.0,0.4758128580195786,2260972.091843056,2490837.4772670376,
2025/05/15 00:30:00,10.808856013928562,51.39847415725211,3.0761327136056287,9.32,0.7526320252457195,0.6871435424749919,80.481489666894,101.80341446510097,3.0297782533172133,2.541845493562232,3.132063362696176,3.0,0.47013508594016923,2235469.9697818556,2519482.4612016683,
2025/05/15 00:45:00,10.982599116736083,52.06279926358036,3.058808292066962,9.42,0.7553734369403262,0.6882031585765801,81.18847854527725,102.19732978420541,3.0796307256099795,2.5095541401273884,3.1329906496956554,2.98,0.4778952128335115,2283902.4320417414,2495183.8000637144,
2025/05/15 01:00:00,10.768994749559624,51.03281494067835,3.083463831118934,9.28,0.7561220185636406,0.6905371816213225,81.38153195761224,103.0650095326236,3.009602352505122,2.5409482758620694,3.152413475497029,3.0,0.4686219756309308,2235265.743924571,2534603.916829416,
2025/05/15 01:15:00,10.989514730968097,51.83177785527988,3.0501786967165945,9.350000000000001,0.7553457953894445,0.6888913436353952,81.18135000304409,102.45316454986254,3.065394171844729,2.532620320855615,3.130722825053182,3.0,0.4740113996503571,2275719.0853235982,2525260.5683349986,
2025/05/15 01:30:00,10.83350268812518,51.525407737569026,3.0609823885116367,9.33,0.7553823237807057,0.6891130347826652,81.19077039269693,102.53557886849605,3.0480410586539155,2.527331189710611,3.140149251718131,3.02,0.4731872468958497,2261184.7130963164,2517440.9323112657,
2025/05/15 01:45:00,10.868785613320824,51.77403636820486,3.0407763691914,9.37,0.7604706846538509,0.6929555068476815,82.50301931671223,103.96402885840128,3.0814498872508866,2.514407684098186,3.1474020821880653,2.99,0.4774066743732483,2307383.562077656,2525777.9455758515,
2025/05/15 02:00:00,10.797456133380706,51.7911787069491,3.0313342402780807,9.37,0.7608688430375224,0.6932233157276227,82.60570128514547,104.06358757616707,3.0910481185144527,2.5176093916755606,3.143465948102447,3.02,0.4778034999079703,2315628.854187765,2530775.273521175,
2025/05/15 02:15:00,10.739717026216624,51.82813903261422,3.029502881942765,9.39,0.7617888391918913,0.6936960002353835,82.84296117959248,104.23930939507329,3.0995184246130725,2.5143769968051117,3.1437977346370505,3.04,0.4789822617062914,2324498.857100879,2528496.8442853354,
2025/05/15 02:30:00,10.682976933287307,51.77835239790301,3.0329372787551105,9.4,0.7625814874886592,0.6941811729168799,83.047379046265,104.41967372830297,3.0993057673313618,2.5148936170212766,3.145718012497701,3.02,0.4791011289767675,2326486.304846397,2529453.6296203677,
2025/05/15 02:45:00,10.803985310613257,52.11336146106862,3.0155181565254243,9.42,0.7626889958416412,0.6939440095621711,83.07510461920457,104.33150757227622,3.1238412475201356,2.5116772823779194,3.1380628330014875,3.0,0.48127507249646667,2346760.394419833,2529370.800671436,
2025/05/15 03:00:00,10.53651773162494,51.30446970081931,3.0415767888979546,9.340000000000002,0.763264286344686,0.6953837787697636,83.23496610901157,104.86674589678806,3.0707756694132766,2.5331905781584583,3.152579925750987,3.0,0.47492141735819793,2307897.5172354304,2551638.0456653996,
2025/05/15 03:15:00,10.64868493576688,51.67964191481934,3.023208489264527,9.37,0.7635722621936445,0.695223398600964,83.32213478701571,104.80712410991428,3.0993562082380537,2.5240128068303096,3.1461729868589248,3.01,0.4780963647460317,2332020.3062830414,2545699.915500757,
2025/05/15 03:30:00,10.598740536987975,51.616932202111684,3.0242448593819597,9.37,0.7641566709017471,0.6957085759983417,83.48754429776663,104.98749019629733,3.0982940984199505,2.522945570971185,3.1488956554800795,3.01,0.478216384532859,2333380.0717314053,2545959.380451407,
2025/05/15 03:45:00,10.577782080358247,51.58156384320745,3.024146065321864,9.37,0.7649400503984589,0.6963824032400697,83.70926997961818,105.23798740235415,3.0983953147787977,2.522945570971185,3.151413621170677,3.02,0.4783190613144995,2336986.7536018346,2548845.617743372,
2025/05/15 04:00:00,10.567316683550871,51.60660033016916,3.0158608023498608,9.37,0.7664702279952207,0.6977280655876185,84.14236744058162,105.7403712496762,3.1069073190311705,2.52187833511206,3.1536252767428037,3.02,0.47915344743503246,2350944.001585711,2555509.273811981,
2025/05/15 04:15:00,10.480883847293626,51.53290788606046,3.0213745050227194,9.37,0.7649267123140406,0.6961809027031751,83.70549480312191,105.1630790009322,3.1012375276296775,2.52187833511206,3.150894790491056,3.0,0.4787221575074618,2337883.965740572,2545708.5922331666,
2025/05/15 04:30:00,10.57207638892794,51.707082381959026,3.0101829521230066,9.37,0.7647956484032233,0.695978005684669,83.6683988169335,105.08765145347658,3.11276761214516,2.522945570971185,3.1460640310996455,3.03,0.47939758062715454,2347463.9613536564,2549231.5085789864,
2025/05/15 04:45:00,10.467093844426415,51.57499088145681,3.01378125616007,9.37,0.7655181807472308,0.6965912765451073,83.87290247998034,105.3156366514382,3.109051123351447,2.5240128068303096,3.1491237365610814,3.01,0.47915270332869087,2346696.128031566,2550899.3811432435,
2025/05/15 05:00:00,10.430980263011804,51.566550813662275,3.0100703701326217,9.37,0.7660533822582033,0.6969870995393075,84.0243845144861,105.4627849826484,3.112884035195218,2.5250800426894346,3.1490168365668385,3.02,0.47940250963971265,2351821.1594619686,2553912.774282856,
2025/05/15 05:15:00,10.38758476782914,51.514441824903315,3.0107487609734993,9.37,0.7665478887588206,0.6973818627733968,84.16434833979129,105.60953934499942,3.1121826309314136,2.5261472785485597,3.150400669918537,3.01,0.47933138198720826,2353097.50139523,2556027.145607387,
2025/05/15 05:30:00,10.436316706411048,51.655109944104595,2.999335318206135,9.37,0.7665085843220532,0.697266584342793,84.15322371491077,105.5666842584144,3.124025494289875,2.5272145144076843,3.1456390626129895,3.01,0.48003560617563745,2362818.380366939,2559354.7875593193,
2025/05/15 05:45:00,10.383581681270414,51.60487088627423,2.9990551877002787,9.37,0.7669736050944505,0.6976290629641532,84.28484197690263,105.70230449832327,3.1243172978037324,2.529348986125934,3.1460567412593745,3.01,0.4799254243970978,2364612.3859151616,2562428.911981664,
2025/05/15 06:00:00,10.413551502290659,51.87159093091242,2.976584487236235,9.380000000000003,0.7670139408200949,0.6974659921913844,84.29625849508834,105.64081469696427,3.1512628115284413,2.526652452025586,3.1372203425488365,3.0,0.4820842703756404,2385764.3450180413,2563088.9813081883,
2025/05/15 06:15:00,10.17226806503055,51.25006674946195,3.001994340701572,9.33,0.7664760255263648,0.6974893830571631,84.1440083586214,105.6495103182846,3.107933906970511,2.5316184351554125,3.1507739426586023,3.0,0.47829531483269416,2348298.3194142585,2561426.37700198,
2025/05/15 06:30:00,10.19527610965929,51.09744488183986,2.9818552627863064,9.29,0.7728896293685574,0.7038269457773295,85.95929799921852,108.08540562949301,3.1155100369691433,2.532831001076427,3.1685637266169926,3.01,0.47867777379833926,2387116.9691931503,2599780.480110213,
2025/05/15 06:45:00,10.262326773907432,51.636043413168295,2.951085882789675,9.33,0.7716776394161468,0.7019849910475839,85.61625953609277,107.37716952171863,3.1615481116328303,2.542336548767417,3.142880663045312,2.94,0.4812037305839606,2416659.2271838123,2605453.182982037,
2025/05/15 07:00:00,9.914452776697885,50.20622836292756,2.9970965005569825,9.17,0.7730551046062157,0.7051350078091038,86.00613367726643,108.5883586864501,3.0596278759445488,2.5659760087241,3.1798559927972896,3.05,0.47070813772072007,2344738.7438438623,2636561.888003381,
2025/05/15 07:15:00,10.075649989108399,51.017838632065036,2.9635818538837517,9.24,0.7702257579141969,0.7014729791655331,85.20532279682469,107.18029969825342,3.1178487572027245,2.5432900432900434,3.1573369409079257,3.05,0.4774215538459872,2376783.188407019,2601591.100018493,
2025/05/15 07:30:00,10.147253087075626,51.52276738027024,2.9334155365768444,9.28,0.7703253620948123,0.7008634922278708,85.23351450334353,106.94595047701779,3.163547708903634,2.5409482758620694,3.1410210089614425,3.05,0.4811376231924653,2412252.687268213,2601391.1663600462,
2025/05/15 07:45:00,9.979000130846828,51.60934369335479,2.9225300838775063,9.32,0.7726002695476277,0.7022790087695946,85.8773983530505,107.49022005640322,3.18901764310825,2.5257510729613735,3.1437839862309183,3.09,0.484916248332689,2439172.3276254744,2590917.581739697,
2025/05/15 08:00:00,9.822316079105178,51.72545121746953,2.908829949371901,9.360000000000001,0.7750236765935257,0.7038138157059258,86.56331313881302,108.08035708486017,3.2177886514201663,2.518162393162393,3.142598837430177,3.07,0.488151445263363,2469436.6238755663,2589314.4007030427,
2025/05/15 08:15:00,9.917690963597636,51.64634758137282,2.908367226307937,9.33,0.7760066944619401,0.7049442595891667,86.8415439427333,108.51501552840668,3.2079855375911674,2.5284030010718115,3.1462901582704337,3.07,0.4863333025661063,2469234.399041825,2608012.8016188517,
2025/05/15 08:30:00,9.69773312771082,51.489955739078425,2.915380687524976,9.360000000000001,0.7781371792825149,0.7063046088206519,87.44455078871651,109.03807314180057,3.2105584152532103,2.5405982905982905,3.1453796763437265,3.07,0.4858930156950417,2477260.648405179,2621105.7993232403,
2025/05/15 08:45:00,9.592301237502,50.824511822985926,2.9379545236480116,9.260000000000002,0.7757761128097602,0.7052216852773663,86.77628071556452,108.62168638542484,3.1518527347734455,2.5658747300215983,3.1523177355932694,3.06,0.4786655419283884,2422861.189110256,2638838.425508614,
2025/05/15 09:00:00,9.894984472928968,51.05144189676474,2.9241354506484245,9.210000000000003,0.7724549785133579,0.7026264224387073,85.83627555908136,107.6238014635964,3.1496488980897555,2.565689467969598,3.145948280853289,3.11,0.47785202131610066,2411413.1350424816,2634946.4647368905,
2025/05/15 09:15:00,9.800537463669457,51.04252608117582,2.9196731440066293,9.23,0.7749957219764204,0.7045171466089437,86.5554009371735,108.35078954075573,3.1613127719268577,2.5687973997833153,3.147571692620141,3.05,0.4787836040568307,2430682.2364187655,2646104.470191698,
2025/05/15 09:30:00,9.784505275218862,51.30166970315355,2.9281075709584394,9.32,0.7771799160565803,0.7052281992964694,87.17360951137245,108.62419104173236,3.1829431720465595,2.546137339055794,3.1533217082617155,3.04,0.48348277785857907,2454004.085943019,2621676.369133762,
2025/05/15 09:45:00,9.883579627022527,51.18661527330477,2.933045640984857,9.29,0.7778455884937555,0.7060231342267617,87.3620196952495,108.92984547061707,3.1673560991299836,2.56189451022605,3.156030757939371,3.04,0.4807828031405691,2447604.288284621,2643268.9132866124,
2025/05/15 10:00:00,9.720149379463976,50.8676765418719,2.9347143994492404,9.260000000000002,0.7794822618203404,0.7077520625677962,87.8252594287805,109.5946226549347,3.1553325944554707,2.5475161987041037,3.1725082872366674,3.05,0.4812704457816627,2444994.855163334,2635298.099855456,
2025/05/15 10:15:00,9.922497355672476,51.53213354831644,2.911850842149709,9.33,0.7800423157575852,0.7071764458551075,87.98377562894773,109.37329661820907,3.2041476386585845,2.5316184351554125,3.16173892905357,3.05,0.4867400943242434,2485829.921045117,2621269.227004876,
2025/05/15 10:30:00,9.701123547388022,51.11828649804352,2.9247522001595656,9.31,0.7814250073133864,0.7085195458294306,88.37512902699697,109.88972184994567,3.1831756548442205,2.5295381310418903,3.174987159593418,3.07,0.48562078135684034,2473796.4559556847,2620294.552760657,
2025/05/15 10:45:00,9.739914224790255,51.55218393231149,2.9095902338354556,9.37,0.7814847537599795,0.7076503800388864,88.39203950482252,109.55552547337108,3.220384743884831,2.5176093916755606,3.1651146446136726,3.04,0.48983148192069653,2501212.268256294,2605058.6852738815,
2025/05/15 11:00:00,9.751203732195052,51.527313625044826,2.906718207929355,9.350000000000001,0.7805019400769025,0.7068121901630784,88.11386649298606,109.23323941191939,3.2166860807125213,2.5294117647058822,3.159494868866422,3.05,0.4882704907278831,2494630.177737209,2614485.005566968,
2025/05/15 11:15:00,9.606161452551419,51.08663170940275,2.919234091744668,9.300000000000002,0.780246116078052,0.707031291153823,88.04145873809766,109.31748427982835,3.185767125116676,2.540860215053763,3.166767530858974,3.07,0.48479659214534593,2469364.8505282383,2624245.316161842,
2025/05/15 11:30:00,9.855810332705289,51.752963139021176,2.9071788783493298,9.380000000000003,0.7802120785618936,0.7057720556827334,88.03182484863663,108.83330515510937,3.2264956483606135,2.538379530916844,3.1513894537960896,3.05,0.4884784753040335,2500999.43725919,2618979.361607116,
2025/05/15 11:45:00,9.599272412865218,50.70371882236259,2.930598949165029,9.25,0.7824097029713086,0.7093004878866259,88.65383470806651,110.18999598484021,3.1563513672300547,2.5643243243243243,3.1765600828820117,3.05,0.48043596312394604,2458431.3541083694,2658653.008441998,
2025/05/15 12:00:00,9.751973460792101,51.20258690813762,2.925842458080419,9.32,0.7816123130432178,0.7074975091303239,88.42814355040144,109.49674623437387,3.1854073257637556,2.536480686695279,3.1738781583224958,3.02,0.48571938898364314,2476705.1899354914,2622340.15622197,
2025/05/15 12:15:00,9.72523090269425,51.11509051538718,2.925164892804398,9.31,0.7827572081363884,0.7084801215351813,88.75219166022171,109.87456311218729,3.182726561125369,2.540279269602578,3.1773629566719,3.05,0.4852374333734632,2480098.73476328,2631004.746106199,
2025/05/15 12:30:00,9.879830230524647,51.36664528616984,2.9165933052879307,9.32,0.7825773551141526,0.7079927478215835,88.70128653166381,109.68716672487791,3.1955089463801385,2.5439914163090127,3.1710124820271557,3.07,0.4858457415068417,2491031.168583343,2636174.764842059,
2025/05/15 12:45:00,9.904025272133254,51.24508816083454,2.934097549001348,9.33,0.783733070111234,0.7087319723507067,89.02839707875863,109.97140036798208,3.1798533771229143,2.5391211146838155,3.182612668774853,3.05,0.4855845684686862,2484006.853286316,2631491.0735109635,
2025/05/15 13:00:00,9.813936999201246,51.16090390622338,2.9381194417928524,9.340000000000002,0.7846024822003997,0.709245597359086,89.27447320034831,110.16889044247402,3.1789041204875916,2.5353319057815846,3.1870049975715635,3.05,0.48613724616663906,2485668.757927036,2627432.07425029,
2025/05/15 13:15:00,9.869319640962033,51.27055305868498,2.934630818258028,9.350000000000001,0.7850692817487276,0.7093553574344363,89.40659492241973,110.21109346044513,3.1860907143168635,2.5315508021390376,3.1876149097593496,3.05,0.4871723193696438,2493908.798959839,2625242.474221544,
2025/05/15 13:30:00,9.856760695893513,50.8561392261372,2.9464790316798686,9.28,0.7846954218164025,0.7097268911868674,89.30077858594237,110.3539490987968,3.149521819169104,2.5506465517241383,3.1946398960095395,3.05,0.48232088900061965,2465875.6185840815,2646645.267030959,
2025/05/15 13:45:00,9.969971479318815,51.20324503794177,2.9407452029438685,9.33,0.7854075567122998,0.7095453931666126,89.5023393825046,110.28416266519127,3.1726652110696607,2.5359056806002145,3.1935712473511884,3.05,0.48586619708685663,2487077.371358552,2631775.0745833623,
2025/05/15 14:00:00,10.036481097922604,51.36883084933817,2.945440498909889,9.37,0.7863400022995578,0.7097282360818015,89.7662563403668,110.35446621419034,3.1811880102374666,2.5250800426894346,3.197152532613084,3.05,0.48799759876074167,2497401.776719958,2620249.996694605,
2025/05/15 14:15:00,9.967555971825561,50.841234156242535,2.96783727037073,9.31,0.7867292363113195,0.7106637244706421,89.87642411603673,110.71416379235792,3.13696444644926,2.5413533834586466,3.21028576931538,3.05,0.48306386114675165,2465392.5034727785,2638265.008020942,
2025/05/15 14:30:00,10.04715855446591,51.138955999966356,2.959677291541962,9.350000000000001,0.7872379958627449,0.7107601915858346,90.0204220875321,110.7512556345627,3.159128201821201,2.5304812834224597,3.206683457298914,3.05,0.48591454051229155,2484953.054050774,2629018.32748255,
2025/05/15 14:45:00,10.074399141165713,51.15207348135266,2.9634549061843276,9.360000000000001,0.7879197315938722,0.7113616859506187,90.21337878407785,110.9825316919383,3.1584755956525448,2.5277777777777777,3.2097128283338283,3.05,0.4862180178970401,2487527.2780431723,2628546.5540251457,
2025/05/15 15:00:00,10.10794977374087,51.153126501438976,2.9658457426240874,9.360000000000001,0.7880191730997045,0.7116010318715323,90.24152444754971,111.07456078510637,3.1559294758595793,2.5288461538461537,3.2102865901773705,3.06,0.48587501820895085,2486399.0418187035,2630964.3718924047,
2025/05/15 15:15:00,10.202171325543873,51.12276850748651,2.9794999860344547,9.37,0.7890759914304968,0.7125427464712867,90.54064354113147,111.43665235663367,3.1448229716124074,2.5261472785485597,3.2187112670665945,3.06,0.4855084111916031,2483157.1847916353,2631393.104248922,
2025/05/15 15:30:00,10.166719297312397,51.26325151298289,2.9636903805409194,9.380000000000003,0.7895750852566874,0.7130212886937249,90.68190575106111,111.62065301394752,3.1649729882674205,2.5202558635394454,3.2142960564695806,3.06,0.4874497651502754,2500838.236794708,2629615.0233965795,
2025/05/15 15:45:00,10.16605326894836,51.28020640812434,2.971750667536624,9.39,0.7878177253015751,0.7113911899824503,90.18450719015765,110.99387606448478,3.1597536437280125,2.534611288604899,3.204039942019979,3.06,0.4856767807921055,2488007.946860941,2634756.914994655,
2025/05/15 16:00:00,10.149610086748964,50.660052098110725,3.0202134491390487,9.340000000000002,0.7862592867049744,0.7107577222056622,89.74341080979026,110.75030615183107,3.092496658692282,2.558886509635974,3.216059584060586,3.03,0.4782544701407178,2428160.6625123555,2648970.4760589427,
2025/05/15 16:15:00,10.380977981517162,50.89650852401246,3.002887178583029,9.300000000000002,0.7831271130538819,0.7085911505712439,88.8568885796556,109.91725404865795,3.0970194505903446,2.5559139784946234,3.207481614600313,3.03,0.4781195119126607,2422398.219353365,2644113.7279688567,
2025/05/15 16:30:00,10.4835774107558,50.95632182821544,3.0237126931723153,9.33,0.7820117194939932,0.7073158792297772,88.54119050657624,109.42690909248353,3.085610620700696,2.5391211146838155,3.215083253295909,3.02,0.47914504078720144,2408015.18643567,2617634.6303285216,
2025/05/15 16:45:00,10.640439055450372,51.267061600204784,3.014125173665542,9.340000000000002,0.7797106309435899,0.7052414219527837,87.88989642755065,108.62927518549483,3.098743237873372,2.538543897216274,3.202861964004122,3.02,0.4799578650888418,2409654.539366552,2610899.7939195936,
2025/05/15 17:00:00,10.611593727936622,50.730589362895046,3.0431379017564195,9.270000000000001,0.7776552048992136,0.7043686564549974,87.30813402108033,108.29369471266124,3.046197806103233,2.5544768069039914,3.2121549763609116,3.02,0.47395850338253415,2360083.608524019,2619431.6690385495,
2025/05/15 17:15:00,10.698524890381123,50.95645886867658,3.031444604171078,9.270000000000001,0.7754513923058077,0.7025076447832926,86.68437267425163,107.57813116399552,3.0579480117317863,2.551240560949299,3.2019571957794963,3.03,0.47486230331057816,2360571.140145988,2610493.3635825473,
2025/05/15 17:30:00,10.685373132562688,50.92714242281983,3.0383537198633164,9.270000000000001,0.7738017505798014,0.7011132001194897,86.21746239890395,107.04196377332457,3.0509943392690375,2.5490830636461705,3.2002829381556372,3.02,0.4744471659200548,2347063.6331062126,2599880.5193680734,
2025/05/15 17:45:00,10.696627562046672,50.967551645056005,3.039518108146903,9.270000000000001,0.772127736504794,0.6997332174450253,85.74365383770227,106.5113570529889,3.0498255546342583,2.5458468176914777,3.19667716031892,3.05,0.47450681430006864,2338429.455963956,2589696.7278787484,
2025/05/15 18:00:00,10.900356368215057,51.5935057563849,3.0336996781946355,9.340000000000002,0.76831791414605,0.6954188074797418,84.66533169144759,104.87976791998959,3.0787490492659,2.5342612419700212,3.1766849769697836,3.01,0.4780121717604901,2343214.4406755003,2558782.99601232,
2025/05/15 18:15:00,10.634317477601883,51.1124584433075,3.080882964137608,9.4,0.7729719903715492,0.6991221379426055,85.98260924188055,106.27639548669475,3.05107338039737,2.529787234042553,3.2012937022439276,3.0,0.47746113160393955,2336921.619384187,2557553.4796332857,
2025/05/15 18:30:00,10.890632759674418,51.05897145574011,3.0784074575953175,9.31,0.7682120927816153,0.6959962148408961,84.6353802894988,105.09442075943902,3.0242910102850584,2.542427497314715,3.1946076904859035,3.0,0.47301717984078717,2300233.5973434364,2562662.921801327,
2025/05/15 18:45:00,10.995558672627794,51.31589418148508,3.085197092670343,9.350000000000001,0.7661107871037617,0.6936287655584894,84.04063223168296,104.21431471146524,3.030600548085976,2.522994652406417,3.1929257295827482,3.02,0.4755460417896856,2295056.2827266743,2531093.198171924,
2025/05/15 19:00:00,11.215274768702386,51.83530378433335,3.06220727555719,9.360000000000001,0.762303307045184,0.690108128872689,82.97563846089447,102.90550794508151,3.0566186928991876,2.5128205128205128,3.175090699441334,3.04,0.47809059209658017,2300328.841796215,2511162.7035791855,
2025/05/15 19:15:00,11.0887803934001,51.981418600249754,3.064654161822745,9.430000000000001,0.7639358820575447,0.6908260998631977,83.4250528013313,103.1724157161225,3.0770192987750957,2.511134676564157,3.170106479394507,3.02,0.4804437574162306,2319409.7302555074,2508230.7468088986,
2025/05/15 19:30:00,10.90236824366633,51.81960945290473,3.0660693106622525,9.440000000000001,0.7655481552404791,0.6923740015814503,83.88138638208021,103.74785261101766,3.078860600826084,2.503177966101695,3.176835757666575,3.04,0.48153023482702484,2325788.333605569,2504206.0580052463,
2025/05/15 19:45:00,10.947161812228273,51.6634001616311,3.0530482019731218,9.37,0.7652449476087195,0.6930790577501164,83.79556728778388,104.00995926006635,3.0690638929134373,2.5165421558164356,3.1757933454015546,3.06,0.4787239143403465,2320132.0500537707,2526360.84606732,
2025/05/15 20:00:00,10.94255252104466,52.007542714431565,3.0401312442246704,9.430000000000001,0.7664311517015812,0.6935720502132701,84.13130738873159,104.19323061952232,3.101839770211943,2.518557794273595,3.163632208096128,3.05,0.4813672883983125,2349127.221545642,2530986.7333557378,
2025/05/15 20:15:00,10.867868225314112,51.65675220610285,3.0500078701509374,9.39,0.7673553053003161,0.6950591168052942,84.39287740387391,104.74605188209038,3.0786805804325064,2.5282215122470713,3.172036307018448,3.04,0.47847192063936844,2336001.73061544,2546211.059413925,
2025/05/15 20:30:00,10.817264413012879,51.190307246674934,3.0551359581706485,9.29,0.7647547703317163,0.6940333351684354,83.65682879459429,104.36471462211645,3.0407812048936305,2.5349838536060285,3.1783645954396893,3.06,0.47392874727464174,2297012.7622755496,2549734.2972448356,
2025/05/15 20:45:00,10.943035412012819,51.73707277867294,3.0474323292479695,9.37,0.7639673813907344,0.692317134872537,83.43396829013356,103.72671224919144,3.074719628741447,2.514407684098186,3.1694789409638213,3.07,0.479008178229139,2318395.2522045705,2521595.7073976677,
2025/05/15 21:00:00,10.943035412012875,51.73707277867311,3.0474323292479624,9.37,0.7639673813907323,0.6923171348725364,83.43396829013362,103.72671224919146,3.074719628741454,2.514407684098186,3.169478940963836,3.07,0.4790081782291415,2318395.252204572,2521595.707397644,
2025/05/15 21:15:00,10.94303541201299,51.737072778673166,3.0474323292479704,9.37,0.7639673813907348,0.6923171348725499,83.43396829013352,103.72671224919137,3.0747196287414464,2.514407684098186,3.169478940963829,3.07,0.4790081782291408,2318395.252204574,2521595.7073976537,
2025/05/15 21:30:00,10.943035412012932,51.73707277867311,3.0474323292479752,9.37,0.7639673813907334,0.6923171348725412,83.43396829013365,103.72671224919154,3.074719628741441,2.514407684098186,3.169478940963841,3.07,0.4790081782291404,2318395.252204563,2521595.707397646,
2025/05/15 21:45:00,10.943035412012875,51.73707277867305,3.0474323292479633,9.37,0.7639673813907323,0.6923171348725372,83.43396829013362,103.72671224919146,3.074719628741453,2.514407684098186,3.1694789409638324,3.07,0.47900817822914094,2318395.252204572,2521595.70739765,
2025/05/15 22:00:00,10.943035412012762,51.73707277867311,3.0474323292479726,9.37,0.7639673813907318,0.6923171348725263,83.43396829013341,103.7267122491912,3.0747196287414438,2.514407684098186,3.1694789409638116,3.07,0.47900817822913555,2318395.252204561,2521595.707397692,
2025/05/15 22:15:00,10.943035412012819,51.73707277867294,3.047432329247973,9.37,0.7639673813907313,0.6923171348725403,83.43396829013362,103.72671224919151,3.0747196287414433,2.514407684098186,3.169478940963834,3.07,0.47900817822913916,2318395.252204562,2521595.707397657,
2025/05/15 22:30:00,10.943035412012875,51.73707277867305,3.0474323292479677,9.37,0.7639673813907307,0.6923171348725372,83.4339682901336,103.72671224919145,3.0747196287414487,2.514407684098186,3.1694789409638298,3.07,0.4790081782291415,2318395.2522045765,2521595.7073976495,
2025/05/15 22:45:00,10.943035412012875,51.73707277867328,3.047432329247969,9.37,0.7639673813907275,0.6923171348725342,83.43396829013322,103.726712249191,3.0747196287414473,2.514407684098186,3.169478940963802,3.07,0.47900817822913705,2318395.2522045756,2521595.707397693,
2025/05/15 23:00:00,10.943035412012819,51.737072778673166,3.047432329247975,9.37,0.7639673813907217,0.6923171348725515,83.43396829013352,103.72671224919137,3.0747196287414416,2.514407684098186,3.1694789409638227,3.07,0.4790081782291429,2318395.2522045886,2521595.7073976477,
2025/05/15 23:15:00,10.94303541201299,51.73707277867294,3.0474323292479712,9.37,0.7639673813907418,0.6923171348725436,83.43396829013369,103.72671224919158,3.074719628741445,2.514407684098186,3.1694789409638395,3.07,0.4790081782291405,2318395.2522045644,2521595.7073976467,
2025/05/15 23:30:00,10.943035412012819,51.73707277867311,3.0474323292479712,9.37,0.7639673813907217,0.6923171348725348,83.43396829013355,103.72671224919144,3.074719628741445,2.514407684098186,3.1694789409638213,3.07,0.47900817822914293,2318395.2522045895,2521595.7073976495,
2025/05/15 23:45:00,10.943035412012875,51.73707277867305,3.047432329247965,9.37,0.763967381390734,0.6923171348725272,83.43396829013341,103.72671224919121,3.0747196287414513,2.514407684098186,3.1694789409638195,3.07,0.47900817822913677,2318395.252204561,2521595.7073976803,
2025/05/16 00:00:00,10.317910066969318,50.92259942453859,3.0035979194482185,9.37,0.7901859946082107,0.718068849070533,90.85481593455098,113.56145234917226,3.119591986440493,2.529348986125934,3.220894843177015,3.07,0.4814115683711935,2469279.8811531174,2659969.2756705796,
2025/05/16 00:15:00,10.567822028334831,52.9335304117825,2.9113827238415966,9.610000000000001,0.7917466714327791,0.7164672515237481,91.31972397692495,112.94563416731233,3.300837063194329,2.5691987513007284,3.134556817213066,3.01,0.49144171437848844,2614999.917676196,2706078.5361203193,
2025/05/16 00:30:00,9.921299242274017,52.40533507427966,2.8967412839825046,9.64,0.8022098455912979,0.7271538057587218,94.72932703594945,117.05464046080192,3.3278774508804987,2.641078838174274,3.1262074057423854,2.99,0.4879556713939869,2688000.410193252,2820697.546967896,
2025/05/16 00:45:00,9.988746046095173,52.743462995010304,2.8845384106844927,9.690000000000001,0.803557893846882,0.728063283748756,95.16861146209891,117.40433697688002,3.359289640279254,2.648090815273478,3.1153282144859435,2.92,0.489710908518429,2719528.9190635337,2833806.4707712447,
2025/05/16 01:00:00,9.53272887778013,52.057050781187456,2.875005333619904,9.690000000000001,0.8194519813378432,0.745133403949929,100.68763784703418,124.29629606734586,3.370428529883586,2.646026831785346,3.1598176044494624,2.96,0.49223752196830706,2823486.2480283,2912537.768869159,
2025/05/16 01:15:00,9.326118480207754,51.81425763413523,2.862471731061831,9.690000000000001,0.8269513060749216,0.7546156545021644,103.74038307532243,128.1659731068894,3.385186269212694,2.6470588235294117,3.178320715708657,2.94,0.49412333703722255,2891697.712356753,2960480.267528702,
2025/05/16 01:30:00,9.287783551226084,51.81726155772367,2.8557244420812404,9.7,0.8296068124053924,0.7579570806801442,104.82135830485116,129.5295987661177,3.396686268837157,2.6453608247422684,3.183040980312409,2.96,0.49536394621866237,2920962.1084921486,2975636.000411773,
2025/05/16 01:45:00,9.298176181496729,51.64511030193654,2.847879507459507,9.64,0.8293651466935129,0.7587091213750017,104.72298360117478,129.83650424110596,3.384974671417719,2.662863070539419,3.1810814094977493,2.95,0.49239631350437446,2912470.287519695,3002420.2338810517,
2025/05/16 02:00:00,9.16638605716463,51.49371799168307,2.850657567081255,9.64,0.8302655336089045,0.7600757141099884,105.08950351542545,130.39420649753393,3.381675902192016,2.663900414937759,3.1839408237773204,2.95,0.49218834050848825,2914609.3034249498,3007126.4703518455,
2025/05/16 02:15:00,9.286931114785602,51.5938243786282,2.8526821155123807,9.64,0.8292239500404112,0.7589967281400148,104.66550677171362,129.95387566984618,3.37927592688277,2.6649377593360994,3.1808335235384066,2.96,0.4916741919170377,2906423.334141153,3004855.683390779,
2025/05/16 02:30:00,9.218201724594223,51.55210599504659,2.848866567765875,9.64,0.8300103266918823,0.7601834188316697,104.98561660220884,130.43816046039697,3.383801863194961,2.6649377593360994,3.1812975126459393,2.96,0.49198004066678136,2915238.120639344,3010282.9974294235,
2025/05/16 02:45:00,9.250650223499065,51.53885194640617,2.851077675423692,9.64,0.8307084803727538,0.7613034522553496,105.26981356561433,130.89524262661251,3.3811776098199156,2.6659751037344397,3.18372689866935,2.95,0.49173371715777536,2918993.288100299,3017132.680588817,
2025/05/16 03:00:00,9.09646552038339,51.415248248679234,2.8506653954135732,9.64,0.8309271785906679,0.7617873052202012,105.35883890651445,131.09270152081538,3.3816666156293778,2.66701244813278,3.1830354191991703,2.95,0.491655489660798,2918614.469782317,3017685.502777578,
2025/05/16 03:15:00,9.124721971519534,51.48209929547335,2.848523940546845,9.64,0.8297725388301601,0.76056624604702,104.88882045246916,130.5943910595639,3.384208874912725,2.66804979253112,3.177600519762122,2.95,0.49142699701308334,2912221.007176988,3013829.0976760327,
2025/05/16 03:30:00,9.20696740491502,51.51418211866343,2.8507148390329746,9.630000000000003,0.828483179833317,0.7593600443045199,104.36396192677907,130.10214386969506,3.3781000709515756,2.6718587746625126,3.1740039184535545,2.95,0.4903078704064552,2898879.897124285,3013486.744514921,
2025/05/16 03:45:00,9.17992426660453,51.570349107016625,2.8450993880078044,9.64,0.8288340425644163,0.7602059625017069,104.5067873898281,130.44736046220015,3.388282335806245,2.672199170124481,3.17012277509899,2.95,0.4907848235417279,2909184.1182345888,3018432.178537966,
2025/05/16 04:00:00,9.228386021230051,51.55829679938114,2.8469158746429564,9.62,0.8267596039981061,0.7579403365642398,103.66234703597694,129.522765544354,3.379095281909756,2.6819126819126824,3.1633620561068736,2.96,0.48885691866359304,2887060.069478204,3018676.270248093,
2025/05/16 04:15:00,9.311037931839167,51.76200478785205,2.855059051286915,9.67,0.8271312049004734,0.7568401394827434,103.81361437287191,129.07377852783978,3.3869702259367487,2.6494312306101344,3.1746381007671514,2.96,0.4930689495952799,2895347.3877654723,2976746.9514583354,
2025/05/16 04:30:00,9.826611074966536,53.11592595193878,2.827111022417855,9.79,0.8180952868754017,0.7462252670644748,100.135369117296,124.74188201778956,3.4628990239043427,2.670071501532176,3.1053064919900675,2.92,0.494128534825621,2886734.19777216,2955337.235707986,
2025/05/16 04:45:00,9.175266612329267,51.750065954664365,2.870301962011533,9.7,0.8223509301701022,0.7525344415261271,101.86771105695219,127.3166365466057,3.3794353794059195,2.6474226804123715,3.156645246842177,2.98,0.49149548106377716,2847779.034039632,2946331.275735729,
2025/05/16 05:00:00,9.40526454929369,52.16505129766682,2.846608684745815,9.7,0.8215689617874522,0.7504048474888194,101.54939569757539,126.44755582528043,3.4075635516675002,2.639175257731959,3.1507147625637306,2.97,0.4941346884594481,2868182.3587180823,2936272.2276622956,
2025/05/16 05:15:00,9.161253552245796,52.01191706142174,2.8452301492266323,9.73,0.8254373451151222,0.7552910041547113,103.12409597509637,128.44158120537568,3.4197585044727337,2.63617677286742,3.1579715763576806,2.93,0.49586798045033104,2903632.638777682,2952024.0143111064,
2025/05/16 05:30:00,8.94808431308428,51.47991045309567,2.8567407429558465,9.67,0.8265697847085439,0.7559819643884893,103.58507742159955,128.7235599336572,3.384976401461804,2.6452947259565667,3.1743173377551592,2.95,0.49339700685341215,2883464.8013776015,2960641.9956348017,
2025/05/16 05:45:00,8.860722170193469,51.27582683786352,2.8255559739739473,9.600000000000001,0.8322323873827312,0.7608723432248952,105.89014939799634,130.71930836844314,3.397561431599697,2.64375,3.197521995658634,2.97,0.49575386555771916,2940299.231290578,2990666.587771195,
2025/05/16 06:00:00,8.955938470855585,51.55507815022139,2.811416172537244,9.610000000000001,0.8299176830370034,0.7599367333130127,104.94790421006067,130.33748886536225,3.418206131796979,2.675338189386056,3.1666989806508883,2.95,0.49297529532178624,2940459.115015311,3024259.8940700153,
2025/05/16 06:15:00,8.768651644266924,51.011013044190804,2.8273107806351465,9.54,0.8294051374768812,0.7574193664490596,104.73926262327427,129.31015925622793,3.374231112243299,2.6457023060796647,3.198690255217677,2.98,0.4935567944434229,2900322.1166411582,2976047.430478157,
2025/05/16 06:30:00,9.008468988525237,50.841119545675326,2.8370954545348983,9.42,0.8202835830836692,0.7462714199110182,101.02615742719107,124.76071685131632,3.3202971669292234,2.6358811040339702,3.1984890206946,3.04,0.48922257794805113,2793867.8637264892,2916963.9532448864,
2025/05/16 06:45:00,8.994361852921429,50.706189848740564,2.8484884839625355,9.380000000000003,0.8160856397278272,0.7372721642310921,99.31730336399642,121.08814852106632,3.292974520631192,2.569296375266524,3.232051170389666,3.04,0.4946894641577825,2740012.762750534,2798841.3291098084,
2025/05/16 07:00:00,9.298623614832309,50.767083518462755,2.8805519087054337,9.350000000000001,0.8067060200974666,0.7284508708410258,96.19448188455034,117.55336516373882,3.2459057487361997,2.5572192513368983,3.2263177971516552,3.07,0.49162344213052506,2652352.1090966384,2742736.6555933985,
2025/05/16 07:15:00,9.41611256607166,50.8049139018388,2.880302555274068,9.32,0.8039852154929443,0.725753987049343,95.30786148026561,116.5164067364317,3.235771180681809,2.5429184549356223,3.229552560911059,3.09,0.4918952716359034,2631652.670015565,2718373.6908059944,
2025/05/16 07:30:00,9.3930161487379,50.979121231003944,2.8611770806983094,9.32,0.8032428362866182,0.7249164487688176,95.06594460355846,116.19437121496827,3.2574006211895585,2.5354077253218885,3.222456982048987,3.08,0.49390592725015736,2644626.4624851244,2709888.06462168,
2025/05/16 07:45:00,9.270095622417898,51.20607042526768,2.8362736527876597,9.39,0.8115744015959468,0.7317247304854484,97.78092670504697,118.82425801579086,3.3106819543914408,2.538871139510117,3.2267162449396034,3.06,0.49867884888107955,2730684.352185428,2745153.169924151,
2025/05/16 08:00:00,9.08309782855224,50.63251334463746,2.8582225131782844,9.340000000000002,0.8117274376342496,0.7328093575659046,97.8307960980691,119.2668909631699,3.267765178161064,2.531049250535332,3.247002162578048,3.09,0.49626365368166003,2696080.3938542465,2736677.7254492287,
2025/05/16 08:15:00,9.235120204850716,50.991096499436026,2.845610536256938,9.350000000000001,0.8085658402769204,0.7296906728273405,96.80053588662045,118.03007206592443,3.2857623630740465,2.5368983957219253,3.227507356572484,3.09,0.49648562107518424,2694551.937625463,2732698.7686289675,
2025/05/16 08:30:00,9.011859943647266,50.74841609601947,2.849226801352592,9.340000000000002,0.8087143348239746,0.7284745280173098,96.84892535755591,117.56246140599309,3.2780823188824746,2.518201284796574,3.2418072188150515,3.09,0.4984996333309471,2686323.9760483014,2702494.3829511474,
2025/05/16 08:45:00,8.869363039502275,50.60445433065786,2.825422986189123,9.340000000000002,0.8182112471566116,0.7386959527256048,100.18257299331418,121.66919218956177,3.3056997290864456,2.5224839400428265,3.2596959910432917,3.12,0.5006902368388613,2767275.7800023938,2759646.0099525293,
