datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/16 09:00:00,9.143110252144083,50.967843026575906,2.816993160843621,9.32,0.8118168630057394,0.7328688141287473,97.85993687462155,119.2911550020436,3.3084922354617596,2.5568669527896994,3.2225373653137344,3.07,0.49611060175695954,2731712.628185576,2774544.6832109247,
2025/05/16 09:15:00,9.268890104991442,50.78582855655691,2.840082662974289,9.270000000000001,0.8056314428182684,0.7283337647830403,95.84431262206711,117.50833759744418,3.2639895031407122,2.559870550161812,3.2178950019029235,3.09,0.49156488860189373,2664251.630192412,2755687.2058991217,
2025/05/16 09:30:00,9.200209755231697,50.89230510056507,2.846111286880462,9.32,0.8056572211312956,0.7279830461816869,95.85271292331939,117.37348543569756,3.274643561185331,2.5547210300429186,3.2137340971171113,3.07,0.49310713206378104,2669703.296740256,2744339.865780749,
2025/05/16 09:45:00,8.472042707619721,49.59852846800743,2.90380333711664,9.270000000000001,0.804686327800879,0.7277431624920425,95.53633083703754,117.28124956913523,3.1923649516859975,2.5620280474649406,3.2378564316451284,3.05,0.48683799740192835,2588478.3216429884,2728440.9316953416,
2025/05/16 10:00:00,8.63439219685472,49.9824179888592,2.8970497666255812,9.31,0.8038246670832665,0.7265870608085778,95.25554405339983,116.83672563851589,3.213614107445617,2.544575725026853,3.2330598332407887,3.07,0.49001717807611683,2601614.5860180208,2707616.8091595154,
2025/05/16 10:15:00,8.37877548564262,49.74249052868669,2.914483019278172,9.340000000000002,0.8041960704783617,0.7267954103432267,95.37657215948583,116.91683654520689,3.204684994978366,2.5417558886509637,3.2367807274025995,3.07,0.490031225623558,2591100.711703676,2696522.966576286,
2025/05/16 10:30:00,8.842270982113973,50.10510922642817,2.8998314546846617,9.29,0.8009189149858665,0.7243310766372498,94.30865536647207,115.96929419577063,3.2036344681316065,2.5597416576964482,3.2210404297049657,3.07,0.48716843907943386,2580946.4760532463,2716905.907262614,
2025/05/16 10:45:00,8.92832925744085,50.10048434142453,2.906430782318627,9.28,0.7996541299830996,0.7234152065635445,93.89650368581984,115.6171399078569,3.1929196650597023,2.5668103448275867,3.2179602539393137,3.07,0.48544945487482905,2566701.6337921103,2720566.9129486056,
2025/05/16 11:00:00,9.17073629641368,50.42973753520624,2.9086718925158253,9.31,0.7985980747529707,0.7221462064872349,93.55237014769796,115.12920626850682,3.2007735296494424,2.5574650912996777,3.2147908942745294,3.07,0.4868834761003808,2569178.182850679,2707604.2691399306,
2025/05/16 11:15:00,9.024293197371037,50.16878860469404,2.921053608379157,9.300000000000002,0.7981174952175685,0.7220528522169846,93.3957651414952,115.09331132280758,3.1837827191266146,2.559139784946236,3.218316303836517,3.05,0.48539884254165366,2550915.0138814086,2704381.847817445,
2025/05/16 11:30:00,9.186614566975322,50.318062402862665,2.9222905507540036,9.300000000000002,0.7967840046952307,0.7209336438264229,92.96122460004632,114.66297295372641,3.182435092773521,2.558064516129032,3.2148315004786756,3.05,0.48512015391956226,2544532.743704795,2700627.085558253,
2025/05/16 11:45:00,9.222062149785302,50.388710950591815,2.928867560749548,9.32,0.796183640106981,0.7202755752749334,92.76558559933142,114.40994398291463,3.182117254088079,2.550429184549356,3.2152722567949095,3.06,0.4858625332500351,2540409.7260808344,2688249.7243351256,
2025/05/16 12:00:00,9.197928156278579,50.29647022636112,2.9344906553613943,9.31,0.7952674863545859,0.7197251710072754,92.46704133452634,114.1983121930974,3.172611908983379,2.5510204081632653,3.2153464261733906,3.06,0.48487644567976257,2527531.768604689,2685201.8898869446,
2025/05/16 12:15:00,9.241051127067351,50.29025422294717,2.9277602399048748,9.32,0.8008121279230909,0.7256822089968155,94.2738569878582,116.48880789932004,3.183320776397597,2.5396995708154506,3.233399420364248,3.05,0.4871696728658078,2568058.4959716145,2703325.662374779,
2025/05/16 12:30:00,9.135914137121915,50.32019995204058,2.9403358731679905,9.37,0.8005119917006244,0.7249133562374545,94.176052500737,116.19318212907653,3.186710771890332,2.537886872998933,3.229513738978006,3.05,0.48797691449283864,2565251.5755802235,2691660.174530591,
2025/05/16 12:45:00,9.299473891928187,50.302545336629464,2.9386777261345634,9.32,0.7981599051011634,0.7234080418737566,93.40958512256132,115.61438506707454,3.171494416388153,2.546137339055794,3.225583488019048,3.04,0.48528231449562415,2544119.732184227,2698436.314451113,
2025/05/16 13:00:00,9.46129726897857,50.469331285784676,2.9550302771434342,9.360000000000001,0.7977647974406902,0.722751369850004,93.28083257889445,115.36189306459912,3.1674802361240495,2.5213675213675213,3.235393087324386,3.06,0.4876459259395723,2539033.2748490907,2667681.5561156217,
2025/05/16 13:15:00,8.772764871567176,50.00528619526449,2.954166326507524,9.39,0.7999483571551265,0.724885294090619,93.99238260846221,116.18239216483997,3.1785617200169805,2.5047923322683707,3.24229212983254,3.06,0.490543572911428,2549060.4575161873,2647339.2066099644,
2025/05/16 13:30:00,9.04209853810886,50.508893282033284,2.9359182638923476,9.41,0.7981475772416667,0.7229759510937398,93.40556788011045,115.44824510320693,3.2051301004287907,2.5217853347502657,3.218088850136742,3.05,0.49041199178389266,2563567.600379912,2663807.8376774555,
2025/05/16 13:45:00,9.094848951695667,50.610822732549025,2.951341042644209,9.45,0.7971953086366301,0.7216792549958592,93.09525497701348,114.949662275687,3.201934260885491,2.540740740740741,3.206229370736214,3.02,0.48857211139387785,2554385.2154161036,2673881.310334903,
2025/05/16 14:00:00,9.546912486007102,50.70890383227936,2.9535738531656426,9.380000000000003,0.7945504218118636,0.7200947716782806,92.23337367102948,114.3404245569018,3.175813596110526,2.5437100213219614,3.2092711230498847,3.06,0.48541194594895654,2527763.491516922,2679696.9194032676,
2025/05/16 14:15:00,9.69104472803508,50.872922057200924,2.96412940994176,9.41,0.7939821010261985,0.7193919319438666,92.0481766877839,114.07018095651885,3.1746252266984833,2.522848034006376,3.215904977890752,3.05,0.4874565129019701,2524196.8103802707,2654104.727438958,
2025/05/16 14:30:00,9.575816001255475,50.6919018799876,2.971726536276725,9.4,0.7930886215668832,0.718857904572123,91.75702122659517,113.8648461233168,3.1631443490009876,2.526595744680851,3.2151595036962575,3.06,0.486049189157279,2508535.3893354246,2652537.698112307,
2025/05/16 14:45:00,9.487706413503588,50.68875120792734,2.975989317258807,9.42,0.7923611913408048,0.7180543569012595,91.51997572907177,113.55588007457018,3.165333943025304,2.5276008492569004,3.2101187393098747,3.05,0.4861369121003152,2503948.7518523973,2646758.157101069,
2025/05/16 15:00:00,9.745825984236149,51.11852181280767,2.9696939945961778,9.45,0.7906830079250211,0.7162333838228822,90.99548928255159,112.85571146316715,3.182146045079308,2.5248677248677254,3.1987312118827873,3.05,0.48747119103331576,2510751.2637673337,2639812.1130040716,
2025/05/16 15:15:00,9.663938704720124,50.64645888876447,2.994997068724521,9.4,0.7893480094861576,0.7159338134091886,90.61763481945842,112.74052590492893,3.1385673455777967,2.5425531914893615,3.2043874519357134,3.08,0.4822313674139597,2470439.31884313,2652494.3718689503,
2025/05/16 15:30:00,10.056060735128312,51.067659142336765,2.9880583896742925,9.41,0.7889099337875672,0.7156529995802163,90.49364302062085,112.63255229948318,3.1492021817638305,2.5270988310308184,3.2060160374241806,3.05,0.4843113145196379,2482109.563483289,2642919.50164429,
2025/05/16 15:45:00,9.919398380608186,50.73307431589444,3.011962504396351,9.4,0.7878667660096275,0.7150922382515519,90.19838754377405,112.41693819432182,3.1208887847307123,2.5351063829787233,3.2096106425054405,3.05,0.48141243117314764,2452828.5181928626,2642238.3296149457,
2025/05/16 16:00:00,10.07929809757377,50.790159223112084,3.007844079025201,9.360000000000001,0.7849315454046556,0.7131914466344047,89.36761038818858,111.68607915915003,3.1118634324401024,2.5448717948717947,3.2009239997238326,3.04,0.4791266227748177,2436012.120907256,2648264.1541185738,
2025/05/16 16:15:00,10.059638481203649,50.84720752381395,3.013014886437294,9.380000000000003,0.7836896630040773,0.7120237905890374,89.01611124479506,111.23711254807041,3.1131608550037,2.5373134328358207,3.1987578781319113,3.04,0.4799726497593392,2430159.043487336,2632960.791998771,
2025/05/16 16:30:00,10.118790203550247,50.67749564319763,3.0108725915969865,9.31,0.7806351416547329,0.7103998947954036,88.1515675188493,110.612720635635,3.092126855843447,2.5467239527389904,3.195143915848676,3.05,0.47660239168189794,2402892.0822794936,2638820.0958735542,
2025/05/16 16:45:00,10.091273363893833,50.70028559602588,3.023475236945248,9.340000000000002,0.7797234127332286,0.7094388857973558,87.89351415182622,110.24321032069663,3.089160409144485,2.538543897216274,3.195516712081515,3.04,0.47732748794880714,2394546.264150412,2622022.7049662895,
2025/05/16 17:00:00,10.168681244629965,50.82528578105877,3.0304282283070902,9.360000000000001,0.7782215145208493,0.7080232346429842,87.46842081378081,109.69888898241754,3.088672390445902,2.534188034188034,3.19210753291099,3.04,0.47771624874763785,2387329.959338448,2610050.7359947725,
2025/05/16 17:15:00,10.301584828932675,51.32226499578394,3.036927641120674,9.460000000000003,0.7777877306049595,0.7066128531648876,87.34564374987993,109.15659384759678,3.114990252618964,2.50845665961945,3.1886647977911244,3.05,0.48287377057734565,2403859.7877853373,2574376.6256590583,
2025/05/16 17:30:00,10.363044762593518,51.238665330397396,3.0432881881022733,9.430000000000001,0.7755419002757432,0.7051888588554768,86.70998981311423,108.60906454575485,3.098622088064666,2.517497348886532,3.184596247660213,3.06,0.4803030370906907,2382332.3169100205,2577728.5882642865,
2025/05/16 17:45:00,10.37192487685536,51.3638581799201,3.0390315247215023,9.45,0.7757949768049137,0.7051706903167424,86.78161993137095,108.6020786980893,3.1095432617685663,2.5111111111111115,3.1833790771387616,3.05,0.48188508450997486,2391513.564838625,2571316.042702634,
2025/05/16 18:00:00,10.245161195428523,50.97337499272879,3.0393663778607714,9.39,0.7768132438632661,0.706647927234074,87.06982757372911,109.17007991315053,3.0894597204201033,2.523961661341853,3.190614408996986,3.05,0.4788357559482641,2381098.725498517,2591584.9054118353,
2025/05/16 18:15:00,10.244649271322942,51.087185230972295,3.036210512927494,9.42,0.7786753220815098,0.7077500997998396,87.59686531767422,109.59386796584897,3.1025516708712333,2.5180467091295116,3.193457432879959,3.04,0.4808319269261047,2399016.1470005275,2590286.7937112562,
2025/05/16 18:30:00,10.372352552321331,51.03423409322244,3.0318398882566626,9.380000000000003,0.7793390706227735,0.7086445515190695,87.78473096709237,109.93778684397412,3.0938309230417813,2.528784648187633,3.1962369021863957,3.05,0.47890473657124843,2398580.598609594,2609890.638869487,
2025/05/16 18:45:00,10.246978411469911,51.04010195478713,3.0302524338812455,9.430000000000001,0.7845003155322747,0.7125300986720509,89.24555621407625,111.43178924682418,3.1119519596991965,2.5079533404029695,3.212945712031607,3.05,0.483110265484687,2433257.343284567,2603392.7076998977,
2025/05/16 19:00:00,10.165698916271708,50.980438784708554,3.0280562726907316,9.430000000000001,0.7851743955231013,0.7129263259991029,89.43634604993173,111.5841396251344,3.114208967992692,2.5015906680805937,3.2173027495207123,3.04,0.48405506373907403,2437077.614470084,2597633.9236035496,
2025/05/16 19:15:00,9.675504209696214,50.719582790701395,3.018761201737997,9.48,0.7921029526765576,0.7185143311577468,91.43582427309146,113.73274130347129,3.14036101780494,2.4894514767932487,3.2315523742274355,3.08,0.48814547553741494,2481994.9555254895,2602544.551458534,
2025/05/16 19:30:00,9.611989171005519,50.65972635617163,3.011201230369781,9.470000000000002,0.7934305632169464,0.719836042303916,91.86844872253361,114.24094247836786,3.1449243260428226,2.5005279831045404,3.2296298754474377,3.08,0.48747386882532723,2492865.4305114597,2620978.797731078,
2025/05/16 19:45:00,9.630382431263286,50.814665894674306,2.9966798475409506,9.48,0.7946320449284573,0.7207159592876927,92.2599719502708,114.57927271509303,3.163501101987657,2.5084388185654007,3.2229639980456284,3.07,0.48823545727342466,2514735.6852285312,2635926.045224637,
2025/05/16 20:00:00,9.80253694056944,50.85383398296369,2.982595718316756,9.430000000000001,0.7947573904304814,0.721278649664255,92.30081791160866,114.79562854389872,3.1616755640358365,2.5196182396606575,3.2216676622570897,3.1,0.48658006407092547,2518751.4255981697,2657686.3522369466,
2025/05/16 20:15:00,9.561640044485046,50.669053679017054,2.9855650497580264,9.45,0.7970948146154949,0.7232173977205,93.06250729293241,115.54108192292159,3.165229979084161,2.525925925925926,3.2242972131782155,3.08,0.48680388534686037,2530607.313749964,2667805.0036596237,
2025/05/16 20:30:00,9.719722822275514,50.8634395725245,2.978231589603794,9.460000000000003,0.7986453609611206,0.7244944255115217,93.56777916196948,116.03210223825944,3.1763815926949133,2.5095137420718814,3.232978144091719,3.11,0.48946948084342545,2550409.320503371,2660149.0908375224,
2025/05/16 20:45:00,9.537266401766828,50.65309655588106,2.9800192501530054,9.460000000000003,0.8007713815121141,0.7264859234984775,94.26057907760114,116.79783809491724,3.1744761378686697,2.510570824524313,3.2401606951747213,3.08,0.48960396171376,2558238.526619204,2666879.5824430785,
2025/05/16 21:00:00,9.51333523771757,50.5616562648724,2.9796185999072184,9.45,0.8021720598933082,0.7278491133027688,94.71701392431521,117.32198791551727,3.171546855122418,2.5142857142857147,3.244961080489023,3.09,0.48920052137569936,2563832.801849451,2677029.9728663224,
2025/05/16 21:15:00,9.467493612260967,50.50755388116875,2.9769859398624856,9.45,0.803891268524451,0.7294107322690725,95.2772472645052,117.9224342352169,3.1743515726636313,2.5142857142857147,3.2498419560906786,3.09,0.4896715077586321,2575141.4542299043,2683774.805809546,
2025/05/16 21:30:00,9.453179339163853,50.469320474564995,2.9755284153204995,9.45,0.8055676697605938,0.7309250945696116,95.82353108778204,118.50471025109881,3.175906488186611,2.5142857142857147,3.2551575672045496,3.1,0.49005076154755306,2585603.0498768794,2690591.2809138508,
2025/05/16 21:45:00,9.341835778620293,50.350123420826264,2.9743737662016887,9.45,0.8073175839078501,0.7324388778547161,96.39377034205808,119.11569934213269,3.1771393721199215,2.5142857142857147,3.260448251130889,3.08,0.4904089620275821,2594729.4095363426,2696220.818633442,
2025/05/16 22:00:00,9.495401682981537,50.537499836044674,2.96863449653679,9.460000000000003,0.8084713860194086,0.7332158101190267,96.76975636212191,119.43276298941561,3.186650296975273,2.5116279069767438,3.262191366963698,3.12,0.4915595128729347,2610911.887182824,2700574.9598995754,
2025/05/16 22:15:00,9.408850747654185,50.43201765321362,2.9720351958219062,9.470000000000002,0.8106103976522531,0.7349620058083335,97.46678964247204,120.14538003409292,3.1863687258189097,2.5079197465681093,3.270699567807133,3.08,0.49231328745229247,2620762.8633514615,2702601.2020667936,
2025/05/16 22:30:00,9.324341450755867,50.39206844054081,2.9705596986331253,9.48,0.8118418258625557,0.7358518548833224,97.86807144560373,120.5085246815747,3.191317785790379,2.5031645569620253,3.274680656523261,3.08,0.49341379728316975,2629972.625919327,2700183.604815316,
2025/05/16 22:45:00,9.453264270660952,50.56182889395245,2.968417291432813,9.49,0.811661249388883,0.7353128257226157,97.80922753383408,120.28854855297716,3.1969898664144054,2.499473129610116,3.27411919475571,3.1,0.4943214500970426,2635202.982288108,2695747.1145988037,
2025/05/16 23:00:00,9.346649161734888,50.5372186003238,2.9657136672904043,9.5,0.8119972700014305,0.7352716807262251,97.91872555910638,120.2717574075745,3.203276197826469,2.5031578947368422,3.270926849572671,3.1,0.4946234185478938,2640250.3911763523,2697649.7004277813,
2025/05/16 23:15:00,9.322600910320148,50.58175682139273,2.9673338562205207,9.520000000000001,0.8123954554704755,0.7351612121046757,98.04848105899175,120.22667550575567,3.208267239644406,2.504201680672269,3.2695562920862473,3.06,0.49520141787455846,2645304.9269415885,2696571.7952524535,
2025/05/16 23:30:00,9.479745879858626,50.769666847287,2.9609537132466044,9.520000000000001,0.8121564519498772,0.7347080313370054,97.97059770136167,120.04173384008526,3.2151802837747105,2.495798319327731,3.2708724805125162,3.07,0.49652930379644605,2652151.696019841,2689228.3106415584,
2025/05/16 23:45:00,9.298992858506836,50.40951934736211,2.9669673339294063,9.48,0.8119617200500074,0.7347966258744374,97.9071410034801,120.07788899602359,3.195181791046157,2.5147679324894514,3.270818298393681,3.1,0.4930988064974698,2633504.790911987,2707219.5349448035,
2025/05/17 00:00:00,9.14998585407892,50.34764022324896,2.940746653236176,9.520000000000001,0.8245867939927798,0.7534794714840551,102.77786268461182,127.70230034125785,3.2372730882898786,2.4989495798319328,3.2932020990088566,3.08,0.49737240574439134,2754232.8279547105,2783333.784396037,
2025/05/17 00:15:00,9.086187146416421,50.288192119434086,2.948442423282563,9.550000000000002,0.8276043796569539,0.7567189834714835,104.00622931229793,129.02433513543528,3.2389983011327677,2.51413612565445,3.2950893951298132,3.06,0.49681359165760924,2775938.5946996943,2811546.613661508,
2025/05/17 00:30:00,9.15766789298084,51.00792219672576,2.907364654380599,9.64,0.83035235990775,0.7587094044587518,105.12484784024679,129.83661976670655,3.315717546980277,2.5518672199170123,3.2561521986691635,2.99,0.4992242401846287,2859306.422894825,2868192.750297094,
2025/05/17 00:45:00,8.468996967641374,50.04442920885964,2.8845633551500707,9.550000000000002,0.8405752471735033,0.7752957919132979,110.59868488269821,137.10240739152638,3.310726381845463,2.608376963350785,3.2743686317304177,2.99,0.49538913831991815,2960369.180164346,3015476.7784375246,
2025/05/17 01:00:00,8.243019640922,49.681451017772645,2.8919292730106223,9.520000000000001,0.8405359496727505,0.7754704483405155,110.5750192784209,137.18063379138133,3.2919200648670333,2.6754201680672267,3.2547157907615696,2.89,0.4881537961766882,2940908.043398644,3083644.190820132,
2025/05/17 01:15:00,8.774030171953655,50.66514954885167,2.9371207400803,9.67,0.8268298921758583,0.7535353547232605,103.69095919863908,127.72510611785091,3.2923399668396427,2.7114788004136505,3.187461987227559,3.01,0.4837131511446955,2804742.336684229,2993616.3187438366,
2025/05/17 01:30:00,9.255686369032162,51.01117061349265,2.9242059601553883,9.630000000000003,0.8258239736317208,0.7528534676526791,103.28148059312173,127.44683011933714,3.2932016866172713,2.6645898234683276,3.204155239941003,2.99,0.48700884808662864,2807570.857308339,2957356.963487498,
2025/05/17 01:45:00,9.283154252932661,51.005018974247434,2.940057463916849,9.65,0.824942798763386,0.7511591725728005,102.9227813143282,126.75539355238116,3.282248771812755,2.6642487046632124,3.2054124944707123,3.01,0.4866111775837226,2790938.909025915,2944521.0179005014,
2025/05/17 02:00:00,9.23772738140758,50.84345026076045,2.9395100754632417,9.610000000000001,0.8234761836645508,0.7495924418021583,102.32576726284009,126.11601558436904,3.2692522744578607,2.664932362122789,3.206654633633057,2.97,0.48525806877236727,2769958.6098094448,2938258.9100291003,
2025/05/17 02:15:00,9.17778012680293,50.7223933712022,2.9425423656179457,9.590000000000002,0.8220524826279092,0.7478412193915673,101.74622221066159,125.40134715032382,3.2590864661981045,2.6631908237747655,3.20724312647912,2.98,0.4844918492483422,2750484.081109257,2926565.15176526,
2025/05/17 02:30:00,9.34250934860404,51.06250876137858,2.9389838254047977,9.62,0.819989571292282,0.7445924941798615,100.9064742390769,124.07555246790906,3.273240198480847,2.647609147609148,3.201375755102821,2.97,0.48680588256494,2747646.63969316,2896588.029814195,
2025/05/17 02:45:00,9.38939192075594,51.12024164133294,2.9386694603970316,9.610000000000001,0.8176384951661633,0.7415637032416488,99.94942321422008,122.83951228033565,3.2701874537130258,2.651404786680541,3.194005676134273,2.99,0.48592551673834233,2728080.3198108347,2886114.0903169047,
2025/05/17 03:00:00,8.925095493321123,50.627974986448976,2.9635255779729652,9.630000000000003,0.8175329048694098,0.7408198415874291,99.9064406410055,122.53594464646113,3.249507975087857,2.6708203530633434,3.1925719313857175,2.98,0.4834822771460761,2701697.5319949966,2886299.504716906,
2025/05/17 03:15:00,9.281592874012347,51.18472288849807,2.9429272389368686,9.64,0.8154511318118938,0.7378508565933676,99.05901464060135,121.32431107920148,3.2756501324451524,2.6535269709543567,3.183944453584884,2.94,0.4863816159965739,2712431.102732481,2864323.88455221,
2025/05/17 03:30:00,9.376641206268744,51.23213472904541,2.9474775094879333,9.630000000000003,0.8133934195917729,0.7356486060681309,98.37368462238707,120.4255794705129,3.267200502463894,2.6604361370716507,3.17914498691947,2.99,0.4850977880426159,2695443.4561085836,2861051.589941366,
2025/05/17 03:45:00,9.279662943500682,51.16408957096468,2.9548647780140587,9.64,0.8122602827801572,0.7341179048497912,98.00443274139421,119.8009050510361,3.2624166329800612,2.6483402489626555,3.1822838786244443,2.99,0.48605663434687646,2683143.374276802,2837084.485347402,
2025/05/17 04:00:00,9.25436777042421,51.26645018681853,2.9512923619235996,9.65,0.8104162610884381,0.7318917763792944,97.40352694495847,118.89242892694465,3.2697539981129835,2.6414507772020723,3.17703432021205,2.97,0.487224103720572,2677923.2168762223,2818363.186909824,
2025/05/17 04:15:00,9.208081244366895,51.23663436865701,2.9557173288067413,9.65,0.8086993672945233,0.7298749022609635,96.84404793380135,118.10090873466355,3.264858890919661,2.643523316062176,3.1731433536374594,2.97,0.48673257133119585,2663473.5752641438,2808676.291303529,
2025/05/17 04:30:00,9.36707704265774,51.53685374684267,2.9475215590251715,9.66,0.806502766223277,0.727156098555782,96.12824815655775,117.05552204688799,3.277329718054661,2.639751552795031,3.1639896821089195,3.0,0.4878036959609203,2663085.376218106,2796252.8745348263,
2025/05/17 04:45:00,9.216568172158532,51.39836257407791,2.954551407030212,9.66,0.8049090500573194,0.7251809729163007,95.60890866814354,116.29608139795275,3.269531874454612,2.652173913043478,3.157273644759853,2.96,0.4862811941304047,2645331.9613381247,2794590.4400795475,
2025/05/17 05:00:00,9.332669563693287,51.59507657592832,2.9460656769813443,9.67,0.8055305514346642,0.7254312847776051,95.81143545067381,116.39232692207956,3.2823436610918555,2.637021716649431,3.161026215089515,2.98,0.48863488063567884,2660578.035871055,2784342.376707421,
2025/05/17 05:15:00,9.266537722764781,51.6326633014844,2.942416960918863,9.680000000000001,0.8050304516208381,0.7244639292361565,95.6484694301167,116.02037634564223,3.289812466611501,2.6404958677685952,3.1556184939039804,2.98,0.4889945092327083,2662261.528196554,2782097.2078022724,
2025/05/17 05:30:00,9.37074087805155,51.66413224620214,2.9388054876405003,9.65,0.8034734442669544,0.722953029499342,95.14109213176229,115.43943169399108,3.2836470602032817,2.644559585492228,3.153202399054212,2.99,0.4879071472598989,2651309.539930967,2782735.759099392,
2025/05/17 05:45:00,9.139701432112588,51.34452813579719,2.9498088752874048,9.64,0.8033257857320294,0.7226645876544553,95.0929750895777,115.3285250977264,3.2680083380184284,2.645228215767635,3.158372143675006,2.97,0.4869821110407729,2634808.8852697234,2775675.0432644035,
2025/05/17 06:00:00,9.180694654849106,51.466481267476524,2.9398093636858613,9.630000000000003,0.8017935952719759,0.7209038661003734,94.59368479769716,114.65152334508522,3.2757226094164635,2.6552440290758046,3.148006047772378,2.97,0.48644317622870203,2633301.480374578,2780077.942048499,
2025/05/17 06:15:00,9.266952944852562,51.58354816026093,2.9515539091551046,9.62,0.7944823016565704,0.7132105430496571,92.21117556112716,111.69342177761632,3.259300116511769,2.667359667359668,3.1275858314133766,2.95,0.48369632366042964,2579301.409000694,2753179.4944751128,
2025/05/17 06:30:00,9.670442579609642,51.08954499352774,2.9448305669366266,9.39,0.7899831815129532,0.7115276697519227,90.79741224703648,111.0463528703295,3.188638458669624,2.6389776357827475,3.1585031503985377,3.02,0.47893090478106065,2514396.241431667,2735622.5323225614,
2025/05/17 06:45:00,10.08193247207629,50.65411529404031,2.9682819594260477,9.220000000000002,0.7824786602039296,0.7067025320576864,88.67335218265997,109.19107560165392,3.1061739167739972,2.624728850325379,3.1794893223229006,3.04,0.4726791604146016,2426321.913544224,2706804.5636544353,
2025/05/17 07:00:00,9.873959492757308,50.59057543693842,2.988865189827346,9.260000000000002,0.7785274308460295,0.702354203258005,87.5550065695666,107.51913252147934,3.0981658294648313,2.591792656587473,3.183251709525317,3.05,0.4755474822476268,2396872.6133865537,2643365.6443326944,
2025/05/17 07:15:00,10.176595858612302,50.44455350242799,2.9983397670704255,9.15,0.7713779673310058,0.6970221541027716,85.53144113365681,105.47581661696118,3.0516888380999427,2.5846994535519126,3.1871614504356542,3.03,0.47154667085539154,2334794.38274382,2616559.379352462,
2025/05/17 07:30:00,10.292613177223643,50.62216175818173,3.012292860909621,9.16,0.7653638895576873,0.6909738850452476,83.8292323056314,103.22735528060628,3.040872990428281,2.572052401746725,3.1786857062997105,3.05,0.4718190500149861,2298763.995879081,2573366.529172985,
2025/05/17 07:45:00,10.187169834296526,50.69370738463124,3.024082958621739,9.17,0.757517040198152,0.6836597585465356,81.74129725030542,100.50830781676042,3.032324220423945,2.5659760087241,3.1608089453798818,3.05,0.4717146199316205,2256236.5537334112,2526817.5607658895,
2025/05/17 08:00:00,10.33419084437378,50.96925443907003,3.0237759163548823,9.17,0.7520596845584246,0.6787502392489091,80.33388742919874,98.68317996351972,3.0326321307083832,2.579062159214831,3.139625385588857,3.03,0.4704166104685958,2235570.4986520414,2516749.9953567144,
2025/05/17 08:15:00,10.782050199838466,51.05592585366293,3.0411142956494093,9.04,0.7349167900474303,0.6653703353768293,75.91286749029041,93.70916239677933,2.9725946219556896,2.6039823008849563,3.106447035552361,3.06,0.4619372109030244,2126690.1679192176,2477160.9999956335,
2025/05/17 08:30:00,10.869192498230177,51.140397109018124,3.0626149991550204,9.050000000000002,0.7293411807106132,0.6630000000000056,74.50286278806222,91.84596382187951,2.954991078701341,2.595580110497237,3.105191205740297,3.02,0.46248551330138654,2090371.572468253,2429492.320232807,
2025/05/17 08:45:00,10.661223457021151,51.17778911044735,3.06490856541313,9.110000000000001,0.731420175099844,0.6630000000000053,75.01111753248345,92.12547655645062,2.9723562075568903,2.5828759604829856,3.1070279895749375,3.02,0.4655034974289499,2107100.073055062,2419396.6873192685,
2025/05/17 09:00:00,10.855673702680008,51.293507042587805,3.0643306760735505,9.100000000000001,0.7315939505780408,0.6630000000000035,75.05593288461078,92.13093861569601,2.9696533964344196,2.575824175824176,3.11303832408643,3.03,0.4659764592027644,2108492.3782808906,2416397.960360452,
2025/05/17 09:15:00,10.740262417380166,51.51226914871478,3.0668917034458016,9.16,0.7298357848715075,0.6629999999999964,74.62304270644017,91.2728885138861,2.9867373502977936,2.552401746724891,3.113504183683939,3.01,0.47104060331261377,2110617.7698652763,2370137.721322243,
2025/05/17 09:30:00,10.869846978512726,51.38309656757775,3.065806687909621,9.100000000000001,0.7285457166056505,0.6630000000000101,74.3095793125788,91.15822157155867,2.9682236769483703,2.5703296703296705,3.1117756895721507,3.03,0.4674062102528678,2095340.436278333,2387570.5527407243,
2025/05/17 09:45:00,10.847864957900924,51.195040904952634,3.0739412580956875,9.07,0.7268408217057883,0.6630000000000118,73.8953205050096,90.84131869452054,2.9506094093739716,2.5832414553472987,3.1100137049101995,3.01,0.464785446515551,2076096.6143345535,2390688.2858787337,
2025/05/17 10:00:00,10.83656774132595,51.6172102927444,3.0644237656244244,9.15,0.7278385395502552,0.6629999999999941,74.13774800278075,90.86882521525605,2.9858794670114905,2.5628415300546448,3.104732381301611,3.01,0.46999330289857844,2103529.4913450247,2372128.945428388,
2025/05/17 10:15:00,10.723261091049608,51.68692812557049,3.06512076275317,9.190000000000001,0.7283461584265829,0.6629999999999899,74.26109026301572,90.92429777456684,2.9982505458431947,2.558215451577802,3.101138279908812,3.01,0.4715975606083877,2111968.594238735,2366359.477505688,
2025/05/17 10:30:00,10.820631885625971,51.542790684761314,3.0658884444098615,9.14,0.7276403803076897,0.6630000000000019,74.0895988696383,90.9777548239721,2.9811913139453177,2.5700218818380742,3.101775562763615,3.0,0.4685552343764461,2099402.5357337324,2381184.5577550856,
2025/05/17 10:45:00,10.844836270627695,51.553151858693525,3.0621616430328085,9.130000000000003,0.7274162847060378,0.6629999999999974,74.0351476675525,91.01375843807011,2.9815539035220624,2.56407447973713,3.103230210081849,3.02,0.46889407735254757,2099456.5650295783,2378007.8910869337,
2025/05/17 11:00:00,10.7418356599984,51.59359878116015,3.070182602284745,9.180000000000001,0.7285185015222709,0.6630000000000041,74.30296653662661,91.20332581772482,2.9900501661264376,2.5631808278867103,3.100496478504935,3.01,0.46985296234070556,2107093.9130169465,2377487.60908278,
2025/05/17 11:15:00,10.909632218156219,51.40021071791887,3.0595396447565344,9.08,0.7269807490287779,0.6630000000000051,73.92932032868102,91.21903785721408,2.967766740843311,2.5770925110132157,3.1015734914662327,3.01,0.4657088680008149,2090004.5215913262,2397787.4557511997,
2025/05/17 11:30:00,10.555684049916692,51.19859851804006,3.042525884124263,9.16,0.7423358512705734,0.670890049390413,77.82618601269289,95.76113188246444,3.0106563917159717,2.5403930131004366,3.1356952418733655,3.03,0.47190075936129483,2180400.8125134674,2440063.912876215,
2025/05/17 11:45:00,10.058175297360947,50.86928109360713,3.03760920760668,9.23,0.7527408967419893,0.679081249277418,80.50956678394704,98.80623388919123,3.0385738813559495,2.5438786565547127,3.150895606424721,3.02,0.47462974097795757,2237049.1037845113,2476201.9014625507,
2025/05/17 12:00:00,10.523854086460346,51.06279789133487,3.01962078502323,9.130000000000003,0.7485345199819632,0.6768758830469899,79.42477474286412,97.98638267978338,3.0235584697532687,2.581599123767798,3.131530018632804,3.03,0.46860631533822,2217642.664700995,2514778.969651917,
2025/05/17 12:15:00,10.242345771759972,51.2357906289447,3.041144892542156,9.24,0.7452434424481602,0.6729319669347448,78.57603129477566,96.52022057491621,3.0383294208241733,2.5584415584415585,3.1213748990367733,2.98,0.4728198702133995,2206998.2772866488,2460737.6118386462,
2025/05/17 12:30:00,10.25408763431551,51.18656513363311,3.0299540182213263,9.24,0.7508498994893424,0.677889228105692,80.02189321440987,98.3630966062348,3.0495512289734874,2.5508658008658007,3.1367219119516725,3.02,0.4744218565403057,2239686.1432146146,2481188.564260707,
2025/05/17 12:45:00,10.23111645176266,51.06759796415753,3.0337782138476705,9.23,0.7514607798512445,0.6787342560282773,80.17943453617961,98.67723815549468,3.0424109309868785,2.554712892741062,3.13943165467811,3.05,0.4733728793265961,2236854.11729923,2488499.22461867,
2025/05/17 13:00:00,10.344783894135446,51.123474515511475,3.035190668230202,9.220000000000002,0.7505418102958038,0.6782367199797893,79.9424393936603,98.49227770518345,3.037700430654038,2.5607375271149673,3.1360921047736072,3.03,0.47222286010415043,2231168.0705034044,2493652.049410554,
2025/05/17 13:15:00,10.358842935809378,51.07901821709919,3.041817522802554,9.220000000000002,0.7502797928036571,0.678213032201179,79.87486710845431,98.48347170567665,3.0310825455122075,2.566160520607375,3.1351131732778303,3.01,0.4711298478268021,2225092.152594613,2497792.977393175,
2025/05/17 13:30:00,10.47107616782489,50.86250044855507,3.044120118323122,9.15,0.7488965498470982,0.6780611539919921,79.51813944572464,98.42701054663341,3.0057946612962017,2.5628415300546448,3.144214820509688,3.02,0.46876106304179843,2203851.9658461455,2497587.935209871,
2025/05/17 13:45:00,10.273897479657762,51.02892521703717,3.0495959315346295,9.24,0.7501953846153089,0.6782511578696673,79.85309888935413,98.49764503208121,3.0299096035815514,2.5573593073593073,3.1374496334241893,3.02,0.47191849440155786,2221914.3142480133,2486344.295251141,
2025/05/17 14:00:00,10.652073153972708,51.09130644974641,3.043187556170376,9.16,0.7476098931897235,0.6772032506393111,79.18632064271402,98.1080825193758,3.0100017928330303,2.5709606986899565,3.1344251899742646,3.02,0.46811659635152286,2203536.3390355716,2503701.8922295077,
2025/05/17 14:15:00,10.487111509935403,50.92919659713334,3.054081391641723,9.180000000000001,0.7483880624162136,0.6777997330654952,79.38700446912208,98.32982656884697,3.0058138021872716,2.570806100217865,3.1370710649867126,3.03,0.4680141502469687,2200685.329355016,2501491.577462279,
2025/05/17 14:30:00,10.509807858444503,51.08503111702646,3.0522847296541036,9.210000000000003,0.7488486446855938,0.6780386843927942,79.50578507499243,98.4186574088061,3.017411813033483,2.56786102062975,3.1338390962878973,3.02,0.469326877694369,2210715.77149826,2499680.9190955036,
2025/05/17 14:45:00,10.61437637098129,50.98672130087624,3.057953401179025,9.180000000000001,0.7485101426008356,0.6782892628069822,79.4184880047646,98.51181065160824,3.002007812303666,2.5675381263616557,3.139746033027665,3.04,0.4678292215806788,2199803.7414641078,2502347.4709623344,
2025/05/17 15:00:00,10.665696747493655,51.16092788792656,3.059130389605084,9.210000000000003,0.748164783164752,0.6778406621680721,79.32942247665132,98.34504207989427,3.01065951006716,2.560260586319218,3.1371716604642117,3.03,0.4693114334425977,2204506.3736491017,2492814.4597218563,
2025/05/17 15:15:00,10.992908309611096,51.30671133593091,3.061961014964813,9.180000000000001,0.7463278516317083,0.6767908751776511,78.85569203814269,97.95478076100645,2.9980786676036417,2.5675381263616557,3.1347677870632342,3.02,0.4671999376848261,2192185.1900929036,2499992.640572295,
2025/05/17 15:30:00,10.955036877694681,51.02040860069644,3.0767782203301546,9.15,0.7457008598584288,0.6767816125271493,78.69399570795679,97.9513373441694,2.9738900059615467,2.574863387978142,3.139664018573038,3.03,0.4643569620548069,2171374.302234104,2504714.3099095467,
2025/05/17 15:45:00,10.8104925100547,51.30199848494459,3.0867604195814424,9.28,0.749581559341523,0.6787772220072426,79.694798097583,98.6932108811668,3.0063881670668646,2.5431034482758625,3.14762859937861,3.03,0.47111992675516523,2206038.008399477,2476502.217809052,
2025/05/17 16:00:00,10.864829770189601,51.36277343367675,3.076756589104787,9.28,0.7520787497991255,0.6811073904654983,80.33880420735571,99.55945767603936,3.0161632001900114,2.5355603448275867,3.15432418641619,3.01,0.4725227174178409,2224847.571050107,2483598.1587299616,
2025/05/17 16:15:00,10.901886613196268,51.38355006054417,3.0722739277998357,9.29,0.755394311934922,0.6840562555602072,81.19386204497262,100.65570671663652,3.0238189101363426,2.5274488697524222,3.1642060493382678,3.01,0.4739549913818587,2244747.944727473,2491456.938741961,
2025/05/17 16:30:00,10.949360944183354,51.448282619786994,3.079319542893976,9.29,0.752025632988847,0.6813260879320994,80.32510579270573,99.64075908530933,3.0169002828687153,2.5349838536060285,3.1531222541005777,3.02,0.47251348634139506,2225848.33600773,2484807.3391184094,
2025/05/17 16:45:00,10.9303390348868,51.3968575828477,3.0836044703828738,9.300000000000002,0.7535128443701874,0.682692295233177,80.70864610826123,100.14865056048725,3.015951004522079,2.536559139784946,3.1564609762578457,3.01,0.47234722051980566,2230660.572554531,2491841.1711833654,
2025/05/17 17:00:00,10.967667268060438,51.377420739096465,3.085417791168839,9.300000000000002,0.754637574567551,0.6838331994038326,80.99870532931253,100.57278495196019,3.014178509833805,2.540860215053763,3.1583605382308173,3.03,0.47175059056583074,2234412.2039279835,2502014.7314320076,
2025/05/17 17:15:00,11.083400042515677,51.15783680745204,3.083924731611192,9.23,0.7547962380382702,0.6849836627041501,81.03962341156591,101.00047297725918,2.992939453219988,2.5471289274106175,3.1666225014583995,3.01,0.4688156801471476,2222605.4848313844,2518288.599883899,
2025/05/17 17:30:00,10.989104888844054,51.00895452176769,3.083475353717214,9.220000000000002,0.7559490561706372,0.6862157753270522,81.33692629386586,101.45851437195726,2.9901325427767858,2.5466377440347068,3.1712548140827836,3.05,0.4685583157900914,2224360.1801992734,2522882.8101391173,
2025/05/17 17:45:00,10.763974313595213,50.959401675981155,3.089219803179595,9.270000000000001,0.7576781830173799,0.6872013337871851,81.78285473736582,101.82489855085063,3.0007576639444062,2.533980582524272,3.1755050985636677,3.05,0.47110595218498474,2234993.333861969,2509148.2408646764,
2025/05/17 18:00:00,10.726833364459821,51.089612015940475,3.0853305082726057,9.300000000000002,0.7579882791272867,0.6872052770933536,81.86282612632756,101.82636448620151,3.014263779865459,2.5279569892473117,3.1724323417079194,3.05,0.47292351058372367,2245272.782430329,2502371.8835305916,
2025/05/17 18:15:00,10.748220115389756,50.833204135342214,3.0833827910437965,9.23,0.7569508801207682,0.6872781831078923,81.59528894411733,101.8534675058164,2.993465497313563,2.5492957746478875,3.1700490607921363,3.05,0.46855535103568063,2227684.4382518795,2526683.2865598695,
2025/05/17 18:30:00,10.9472826619741,51.165800770554256,3.079102346031472,9.260000000000002,0.7568355344373382,0.6869151703626741,81.56554218425971,101.71851647859414,3.007369992730132,2.5421166306695464,3.1666789470225094,3.06,0.4704545251821902,2239526.864307843,2520820.2987692994,
2025/05/17 18:45:00,10.849507762219332,50.912617774106366,3.0793348869784722,9.220000000000002,0.7564845968732705,0.6872128382632392,81.47503810006762,101.82917537275483,2.9941530682448505,2.5542299349240776,3.1662240999725406,3.07,0.46788257586309456,2228013.9923717016,2533894.45925577,
2025/05/17 19:00:00,10.720122521887276,50.82253400256553,3.0835818184399315,9.23,0.7562769670920434,0.6870249934360096,81.4214919849656,101.75934352049052,2.9932722864054604,2.5460455037919827,3.168654581330142,3.07,0.4686611673774637,2224412.0007969574,2521899.7391842576,
2025/05/17 19:15:00,10.568237145530816,50.892516658648674,3.078157154806212,9.270000000000001,0.7576606546636868,0.687839543204743,81.77833431048232,102.0621547288046,3.011542144794619,2.533980582524272,3.169003727159204,2.98,0.471560077006051,2241009.8857863266,2511321.778960539,
2025/05/17 19:30:00,11.134715623258046,51.40413615252356,3.083016181169568,9.260000000000002,0.752002091769383,0.6831142818837858,80.31903469423418,100.30552530585453,3.003552189105651,2.579913606911447,3.1366716581166147,3.03,0.46617925518944386,2218802.4337896695,2540745.334778459,
2025/05/17 19:45:00,11.195083591660705,51.276373404795834,3.095627153362084,9.220000000000002,0.7475704628552897,0.6799027734281412,79.1761518643587,99.11163784397674,2.9783948593377563,2.558568329718004,3.143465259026361,3.02,0.4657252793569523,2182842.0675038313,2504131.4859132795,
2025/05/17 20:00:00,11.34542556880956,51.4609070553625,3.1283237592620337,9.270000000000001,0.7430246940035854,0.6754030299962601,78.0038332271402,97.43884534187706,2.963248280346398,2.568500539374326,3.1302600916875494,3.02,0.46399569405524954,2151636.3558237785,2485553.996135772,
2025/05/17 20:15:00,11.631585122184674,51.1345517379533,3.136387879210772,9.12,0.7352688288664394,0.6705552209392454,76.0036555796125,95.63665844723316,2.9078036107877447,2.586622807017544,3.1257798527458056,2.99,0.45622254141623225,2084732.3430200776,2484819.0354552856,
2025/05/17 20:30:00,11.616401251859202,52.02609375137769,3.1358384838628974,9.300000000000002,0.7328366822769645,0.666479603933186,75.3764237804817,94.12153615807922,2.9657139702373168,2.52258064516129,3.117554042578661,2.99,0.46833445804909235,2111993.490405936,2397590.321137032,
2025/05/17 20:45:00,11.539097014805122,52.02603007628778,3.1403656465541148,9.29,0.7275687239050245,0.6629999999999913,74.07218765213257,92.57103974121932,2.958254243480788,2.5263724434876216,3.1040043398968025,3.0,0.46739354750678863,2084283.9826007253,2375092.903791683,
2025/05/17 21:00:00,11.48924324837617,52.03954482564217,3.1340205744571574,9.300000000000002,0.7292298760813659,0.6636554888329236,74.47581776435405,93.0716632850367,2.9674342522817843,2.5215053763440856,3.105579289291266,3.01,0.4683631078437871,2096893.282352214,2380174.29029612,
2025/05/17 21:15:00,11.306790717411332,51.69972444589587,3.1305843965321496,9.260000000000002,0.7306072569129901,0.6653390946083257,74.81049654186224,93.69754855165321,2.95791418696701,2.529157667386609,3.110472299945712,3.05,0.466498099505923,2094478.568130117,2395311.573241131,
2025/05/17 21:30:00,11.246096427933708,51.73164086437225,3.1220527138428467,9.270000000000001,0.7320224105724219,0.6665172310720435,75.1664294041427,94.13552415466191,2.969200346585378,2.5329018338727076,3.107900753386416,3.05,0.4670546930195305,2107912.3601450156,2405290.0370244966,
2025/05/17 21:45:00,11.141529464094049,51.68827839763077,3.121570387994051,9.29,0.7339729324443507,0.6680824882885726,75.66945391272631,94.71741300572674,2.976066160715292,2.5285252960172233,3.1119402308014505,3.03,0.4682203466966056,2119599.3858881495,2407327.734734385,
2025/05/17 22:00:00,11.252859673994237,51.555825316842856,3.1101103619128843,9.220000000000002,0.7338904227072176,0.6689227007005927,75.64817528951781,95.0297643751497,2.9645250255136313,2.5455531453362252,3.1108320173314734,3.07,0.464923832448115,2114494.7774233078,2433550.794448474,
2025/05/17 22:15:00,11.061627426668224,51.50923704612222,3.111033790592494,9.260000000000002,0.736387669073939,0.6707359940760058,76.29219581781913,95.7038613783274,2.976502546517324,2.5345572354211665,3.116590333434502,3.05,0.4673389887973144,2130613.0177362887,2428418.15408905,
2025/05/17 22:30:00,10.902494949522122,51.35387507377868,3.106913938061113,9.28,0.7420186409587239,0.6754919792997508,77.74437992605795,97.47191250008233,2.9868867258650997,2.5387931034482762,3.1265155716692576,3.04,0.468075188495865,2160007.8304163073,2454652.1291457,
2025/05/17 22:45:00,11.187780286964426,51.534433273771924,3.0969596850434136,9.24,0.7401200743106051,0.674400177685692,77.25475426796268,97.06603212458585,2.983571289165966,2.5627705627705626,3.113320199187185,3.05,0.4649563677609526,2154431.556019119,2479189.371454175,
2025/05/17 23:00:00,11.11837135239233,51.335166296016666,3.09492287393147,9.23,0.7442893067443255,0.6782742857173001,78.32996707450326,98.50624287564352,2.982303719987427,2.554712892741062,3.129781928921285,3.06,0.46563782598538095,2170749.597971842,2491134.5463802842,
2025/05/17 23:15:00,11.310354399890173,51.44949583057422,3.0972298944140966,9.220000000000002,0.7431711032176916,0.6774890899318674,78.04159103136341,98.21434409464841,2.9768536125227314,2.5574837310195226,3.1279854357523162,3.04,0.46476707912038323,2164491.6164284097,2492661.8560699443,
2025/05/17 23:30:00,11.333469704570405,51.54330769587892,3.1122813642612694,9.270000000000001,0.7439037239751635,0.6776390354544022,78.23052825981136,98.27008677189583,2.9785224775782204,2.5415318230852213,3.1348982234786265,3.01,0.4669060721566591,2167163.5413109004,2474377.1679385626,
2025/05/17 23:45:00,11.229332789863292,51.630370578942916,3.1107920968425757,9.300000000000002,0.7431441297713703,0.6767189454509543,78.03463478812654,97.92804067919384,2.9895922679755462,2.5387096774193547,3.1280090034076364,3.01,0.4682165996376495,2170091.0233361907,2464710.5300807827,
2025/05/18 00:00:00,11.26097819361388,51.008765711990804,3.106754338608973,9.180000000000001,0.750381452375092,0.6804995348414282,79.90108432585608,99.33348560769528,2.9548522346669612,2.5631808278867103,3.1666394619073714,3.03,0.4644995743060696,2178326.9156389646,2511293.9928263123,
2025/05/18 00:15:00,10.99358654795634,51.28110456447405,3.095470065938845,9.28,0.7529844083172028,0.6815130729832939,80.57236653626673,99.71027131336461,2.9979291682103244,2.5237068965517246,3.1709945700295474,3.03,0.472605461220549,2215867.957724477,2472753.1851666463,
2025/05/18 00:30:00,10.584015618809417,50.533980462620946,3.1018158402965015,9.190000000000001,0.7513706845976574,0.6811170587910389,80.15619966693092,99.56305190374003,2.9627806656379483,2.568008705114255,3.1624998999568756,3.07,0.4649303001739385,2179937.4629446035,2508802.8969094455,
2025/05/18 00:45:00,10.81873882390147,51.06855394087745,3.085529951386768,9.220000000000002,0.7489336377557637,0.6786282403704302,79.52770413059307,98.63782653119839,2.9881414684878176,2.555314533622559,3.1501658467642515,3.04,0.46816462232222467,2191582.750009553,2489639.7207074836,
2025/05/18 01:00:00,10.874385295528896,50.93846764366231,3.0924071464607987,9.180000000000001,0.7464018551312496,0.6768904981312392,78.8747769684507,97.99181587919179,2.968561242172246,2.5664488017429194,3.146881292811357,3.09,0.4651963537524004,2167915.8046262637,2492300.8697721157,
2025/05/18 01:15:00,11.00969077719202,51.31556488405994,3.0866764759615455,9.210000000000003,0.7435268843580849,0.6739949169724696,78.13334423643758,96.91537529431658,2.9837918135333408,2.554831704668838,3.136723973826674,3.05,0.4676169098804475,2168168.3612828413,2468465.42049627,
2025/05/18 01:30:00,10.951634103938432,51.28559755700593,3.0963145818227433,9.220000000000002,0.7415178612468528,0.6721143719624638,77.6152327105905,96.21627730346079,2.9777336108310926,2.553145336225596,3.1334185356813653,3.05,0.46740375033297227,2153807.344635579,2454215.896729589,
2025/05/18 01:45:00,10.93984351186026,51.40199502171254,3.0982261397188102,9.24,0.7397328845889809,0.6702805330500667,77.1549010326529,95.53454243809435,2.9823517016865035,2.5476190476190474,3.1281087483207797,3.03,0.46844812567362787,2148824.481629064,2438288.506685398,
2025/05/18 02:00:00,11.177083142564754,51.49991959836399,3.0926900264156996,9.190000000000001,0.7365816376804464,0.6681198395115323,76.34221882159962,94.73129842978237,2.971523147003139,2.556039173014146,3.1212995945047295,3.04,0.46619686276652234,2131793.832318129,2440939.28233125,
2025/05/18 02:15:00,11.11807936115872,51.61721002093458,3.0948922396320726,9.220000000000002,0.7350209964800501,0.6663651422240024,75.93974152349539,94.07898469001701,2.9791021095765506,2.5498915401301514,3.1153526193427172,3.03,0.4676354757946425,2128985.011029037,2423674.3170754034,
2025/05/18 02:30:00,10.978405492024194,51.55604211328739,3.1075359300928977,9.25,0.7341500025036268,0.6652031362958752,75.71511891184163,93.64700565979936,2.9766349313693947,2.5481081081081083,3.1134252518777115,3.03,0.4679782478724086,2120443.418586014,2410629.1862333016,
2025/05/18 02:45:00,11.084493219894341,51.45519912851353,3.1071242140677917,9.190000000000001,0.7310775774426296,0.6632260240584815,74.92477597445328,92.91200852571593,2.957718895946106,2.554951033732318,3.110679233194871,3.09,0.46520784416106287,2096315.9830328769,2409876.2691921233,
2025/05/18 03:00:00,11.117392541271329,51.69561613437844,3.1000692274453745,9.210000000000003,0.7291172984961288,0.6629999999999983,74.44846343522714,92.2131301948385,2.9709013974470313,2.55157437567861,3.1035596592894317,3.05,0.46731248322776314,2098233.8619705224,2391767.8762194365,
2025/05/18 03:15:00,11.10750792189748,51.72383696387294,3.106389205570703,9.220000000000002,0.7275158635862933,0.6629999999999885,74.05934354508337,91.67699319758461,2.968076242173946,2.550976138828633,3.102410607242433,3.03,0.46780690912036393,2089209.3546073923,2376755.7986987364,
2025/05/18 03:30:00,11.15237557653586,51.8148338860716,3.1069013769048226,9.220000000000002,0.7255069324013983,0.6629999999999993,73.57120938666549,91.04805730251917,2.9675869561026134,2.553145336225596,3.0988558447847567,3.03,0.46819659950558223,2081342.5829561974,2364103.166017855,
2025/05/18 03:45:00,11.160305060845417,51.923595109183964,3.1066835107496504,9.23,0.7237078753688558,0.6629999999999983,73.13407087384397,90.44186463341316,2.9710139343330724,2.552546045503792,3.0950675081683663,3.04,0.46922766188455944,2076402.7665954968,2348747.1878126445,
