datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/18 04:00:00,11.164207878014963,51.949725805492164,3.1102523424992574,9.23,0.7218415239530386,0.6629999999999977,72.68058103580704,89.8680273620925,2.967604870472726,2.5557963163596966,3.0921901799984877,3.03,0.469242038503498,2066350.0915489234,2337241.0660952344,
2025/05/18 04:15:00,11.178355128713235,52.1045892984917,3.1064783434581114,9.24,0.7197770560094863,0.6630000000000001,72.1789524435617,89.18352686542227,2.9744292341385177,2.5551948051948052,3.086622629821333,3.03,0.47059411196110407,2062849.3256192873,2320650.7505350607,
2025/05/18 08:15:00,10.424312375450143,50.358037123048405,3.0351419310092895,9.020000000000001,0.7469973998527536,0.6778937632396014,79.0283633471442,98.36478255524234,2.971854432191426,2.4689578713968956,3.199156165396804,3.11,0.47427430680668986,2174055.199861637,2409906.378195686,
2025/05/18 08:30:00,10.525821708150204,50.56993396900327,3.0425401392044735,9.020000000000001,0.7398915390682218,0.6716854657811591,77.19581679607404,96.05683020274343,2.9646281026085135,2.4733924611973395,3.1783968016495145,3.11,0.47305767874690746,2139647.257007499,2383368.3352459795,
2025/05/18 08:45:00,10.70126845902081,51.03242166654542,3.0534746091501104,9.08,0.7349297000542964,0.6666576297910058,75.91619688123583,94.18771778035361,2.973661537184776,2.444933920704846,3.1715765844296,3.1,0.4771379601636463,2125019.4575720564,2328659.8448318616,
2025/05/18 09:00:00,10.627580483958923,50.85979513215756,3.0541300971208174,9.06,0.7354521489238789,0.667295932346982,76.05093240492468,94.42500858278488,2.966474810140218,2.458057395143488,3.170403693394968,3.12,0.4750796968375418,2121671.7480222876,2344256.3102500364,
2025/05/18 09:15:00,10.251933021559182,50.2878268901714,3.048354955470128,9.06,0.7471048319108876,0.6772879546701963,79.05606924423519,98.13957148533996,2.9720948289641473,2.466887417218543,3.1992003935866316,3.08,0.47506775158115433,2170931.2671805485,2398798.5449464596,
2025/05/18 09:30:00,10.009698208866268,50.163568477870854,3.0305332197921873,9.07,0.7521341659232593,0.6814947104289666,80.35309559727287,99.70344498123185,2.992872653816993,2.436604189636163,3.2198961136637916,3.12,0.4800702916284298,2204798.999914886,2387859.6968690036,
2025/05/18 09:45:00,9.989152193018867,50.13274003963994,3.026349401639667,9.08,0.7558038307097241,0.6844307404801537,81.29947377043982,100.79492255765544,3.0003145027076132,2.458149779735683,3.217517103920734,3.13,0.4786182409198601,2225159.1354038008,2423972.354292977,
2025/05/18 10:00:00,9.982688139609593,50.412027167847384,3.007165629534711,9.130000000000003,0.7601502273158594,0.6875157744238998,82.42037584714446,101.94179275768323,3.0360815215265204,2.441401971522453,3.2226832953577236,3.12,0.4835960499288542,2269157.0585590126,2423100.1649911944,
2025/05/18 10:15:00,9.96300033183195,50.1776677121897,3.0102778518726185,9.100000000000001,0.7621653501107174,0.6895741479929908,82.94006043422827,102.70699902444825,3.0229767642010583,2.4571428571428573,3.2277124909269554,3.13,0.4808068765844383,2268038.3568563606,2449112.0569814756,
2025/05/18 10:30:00,10.091864494834681,49.91784776005869,3.0081075269341153,9.03,0.7644900416786797,0.6925424129782073,83.58190068969658,103.81046002987198,3.0018873724249615,2.461794019933555,3.2444848649309215,3.11,0.47824613982357184,2266361.6972525027,2472540.5301414886,
2025/05/18 10:45:00,9.910978954790664,49.86330312453839,3.017266336546348,9.09,0.7684477849742672,0.6954487735390144,84.7020899906634,104.89090788831284,3.012660794938203,2.4697469746974696,3.246571038863772,3.1,0.47912584457462815,2288706.4663380715,2488131.3775273617,
2025/05/18 11:00:00,9.964407664174075,50.10871160819977,2.9970918824579833,9.110000000000001,0.7710178522171188,0.6976229150467755,85.42951509461139,105.69994060902418,3.039613184140582,2.425905598243688,3.2646303198918907,3.12,0.4860053795153003,2322334.651272251,2456078.8172954144,
2025/05/18 11:15:00,9.358745180163282,49.73739642671444,2.998559865954486,9.16,0.774897219612028,0.7004706510013372,86.52752108583451,106.79490206266355,3.0547997737187873,2.430131004366812,3.2652268595661353,3.12,0.4874521198679115,2342440.5907077235,2463037.7224083873,
2025/05/18 11:30:00,9.938231547787097,50.11687689761095,2.985217170710331,9.110000000000001,0.774018662714596,0.7002049186066458,86.27885664166028,106.69272730565342,3.051704274443886,2.461031833150384,3.252048875303093,3.14,0.4833631425662748,2345784.132242219,2507263.0400927807,
2025/05/18 11:45:00,9.735789006054063,50.02964161099794,2.9829274077997714,9.14,0.7771649187976133,0.7026660668567386,87.16936472645581,107.63904483950024,3.064104066394874,2.4420131291028446,3.264632946414513,3.14,0.48674171585129306,2366459.1388617335,2495378.3856308707,
2025/05/18 12:00:00,9.866947452911006,49.952253462390445,2.9912141902717777,9.12,0.7778781857994947,0.703518031593677,87.3712459513275,107.96662736880792,3.048929103659865,2.4583333333333335,3.266349879928097,3.13,0.48381125744551673,2360047.5186641715,2517985.975481927,
2025/05/18 12:15:00,9.865088703683284,49.61445443269764,2.996138031716473,9.06,0.7787069895763051,0.705014524721654,87.60582840249727,108.5420326440562,3.0238927259334476,2.4635761589403975,3.27897046878317,3.13,0.48094353068878154,2345963.4575174437,2531872.1049189214,
2025/05/18 12:30:00,9.884993564891488,49.723800323874855,3.0002241639022937,9.100000000000001,0.7807468666621209,0.7062865934766213,88.18318987244056,109.03114619786948,3.0331066956556763,2.452747252747253,3.2858002374787447,3.13,0.4832822236384164,2361346.4451433886,2524714.5967171295,
2025/05/18 12:45:00,10.0270371631795,49.73056627504417,2.9953140960445124,9.07,0.7813012444082422,0.7071484312434237,88.3400994983406,109.36252493136055,3.0280630709071437,2.454244762954796,3.290442699105587,3.14,0.4824791103841795,2362925.9536447474,2534541.9424538855,
2025/05/18 13:00:00,9.837275149041261,49.6464161791626,3.000457919785325,9.110000000000001,0.7840078532417311,0.7090558974259611,89.10617097663066,110.09595035328189,3.0362032208243055,2.4456641053787047,3.2980649355897564,3.13,0.48456113449232313,2377614.969177044,2529123.9331661696,
2025/05/18 13:15:00,9.88125019878862,49.686430599102835,3.001890014325046,9.12,0.7851248377944753,0.7098509439408105,89.42231936016343,110.40164768670682,3.038085991318562,2.4561403508771935,3.295586603896378,3.16,0.48379209510177495,2384363.466081101,2544124.391041708,
2025/05/18 13:30:00,10.110342324272779,49.84148518841636,3.0223488729675094,9.12,0.7791675925192877,0.7043976431528647,87.73619625361762,108.30484016902561,3.0175206051065437,2.4583333333333335,3.2851030525220417,3.1,0.48179310807615017,2343405.8976818663,2520519.8380749794,
2025/05/18 13:45:00,10.277744300592985,49.37276707453981,3.0169335195691485,8.970000000000002,0.7778968511877827,0.7051563335873807,87.37652895396035,108.59655850046225,2.973217653560035,2.4715719063545145,3.2989967994320124,3.16,0.47558000915234366,2309649.2729950002,2546840.1263631317,
2025/05/18 14:00:00,9.953415613010577,49.61657782100673,3.0288525375132127,9.14,0.7844110908243599,0.7088457156509987,89.22030228634024,110.01513494570469,3.017644433592743,2.439824945295405,3.3100481651777547,3.13,0.48428431123733773,2364214.4052363625,2517658.3921620026,
2025/05/18 14:15:00,10.27531763621215,49.175014534241996,3.025953954475905,8.98,0.7844391446047836,0.7108879496023865,89.22824255490454,110.80037890503097,2.967659169670127,2.4766146993318485,3.31984911825585,3.16,0.4751596166533324,2333753.8750540307,2577761.7362498953,
2025/05/18 14:30:00,10.193786925219968,49.26247164161151,3.023734286546141,9.03,0.7882480102670909,0.7136564222447709,90.30629392030565,111.86486342088338,2.9863735183935467,2.472868217054264,3.3239293986318916,3.13,0.47765970888619647,2363132.5242969445,2584181.3904715427,
2025/05/18 15:00:00,11.156124829288387,50.797114326037956,3.074803441879633,9.14,0.7604925378438178,0.6867834117431285,82.50865508542304,101.66953483459626,2.9725477328114027,2.4179431072210065,3.267647191699724,3.07,0.4820064938860121,2234188.8777411715,2400995.3077016217,
2025/05/18 15:15:00,10.923825542682152,50.506026824469586,3.072476216989657,9.16,0.7687254974328809,0.6940089253676005,84.78069299789382,104.35564020877496,2.9813086751814675,2.425764192139738,3.2852613266606947,3.1,0.48251867037874235,2274510.520966611,2439318.5194335966,
2025/05/18 15:30:00,10.66954806832831,50.13950641068868,3.07724941793113,9.14,0.7699206150336957,0.6953318397446069,85.11895595479525,104.8474374155008,2.9701849797228745,2.4431072210065645,3.285299083196169,3.09,0.47979503543508656,2268500.9238734534,2459561.5951902065,
2025/05/18 15:45:00,10.956884078604219,50.135667000099716,3.0748827032982495,9.08,0.7692086117945351,0.6953938019157968,84.91743242201731,104.8704720300167,2.9529581698386114,2.45704845814978,3.286401070371324,3.1,0.4763753743046961,2257249.7089212993,2481134.831244986,
2025/05/18 16:00:00,10.86111352469021,50.082890797878804,3.078457691610815,9.100000000000001,0.7706462916334751,0.6964224198304643,85.32434955976723,105.25286368439028,2.9560256828601696,2.4461538461538463,3.294478709473817,3.11,0.4780913775364409,2264306.7328927615,2471831.250938943,
2025/05/18 16:15:00,10.807559978862173,50.1523085651537,3.0759973736005723,9.130000000000003,0.7724285116603264,0.697676543634477,85.82878445029247,105.72056093242534,2.9681429764398626,2.432639649507119,3.3007617563391993,3.1,0.480857766071188,2280510.0518291323,2462077.492221298,
2025/05/18 16:30:00,10.74112830817478,50.052307058873794,3.081595108173863,9.14,0.7741338831718035,0.6990584606784918,86.31146833821519,106.2519114225912,2.965996400940653,2.4332603938730855,3.306473271383969,3.1,0.480858003080631,2285210.3044111105,2467149.6225753254,
2025/05/18 16:45:00,10.655422070383452,50.121815254145076,3.0768184518704245,9.17,0.7756899682332183,0.7000152655905331,86.75189858014559,106.61980525616778,2.9803513413102025,2.430752453653217,3.3053779959984926,3.11,0.48261733812433205,2301785.7983511295,2467594.8610692387,
2025/05/18 17:00:00,10.672961354483675,50.09303471745932,3.0776059751826574,9.16,0.7753504280430992,0.6997994393908092,86.65579601365506,106.53681955343716,2.9763394254705884,2.4312227074235806,3.3062817921784866,3.14,0.4821689956632348,2297576.3154023536,2467508.8229358825,
2025/05/18 17:15:00,10.579453783630015,50.04771700820697,3.0741070888985953,9.16,0.7754226623147804,0.6997930473576899,86.676241012804,106.53436180103728,2.9797270345848252,2.4312227074235806,3.30493151889619,3.14,0.48247030169658084,2299498.4088167623,2466594.7594688297,
2025/05/18 17:30:00,10.698000664874485,50.34158613347404,3.077087784138137,9.210000000000003,0.7754669129048002,0.6991295006180112,86.6887655839579,106.27922645343692,2.9930897803683023,2.4267100977198695,3.3003837878059503,3.14,0.48446538089537017,2310137.026077702,2458288.3706104904,
2025/05/18 17:45:00,10.783500659108597,50.18616702414329,3.0787071270068016,9.16,0.774885925002985,0.6991949177308375,86.52432428926171,106.30437949363875,2.975274887191231,2.435589519650655,3.303802945544606,3.13,0.4816796590109839,2296016.8193615144,2470671.5313067404,
2025/05/18 18:00:00,10.90248246467462,49.95924757476786,3.078600732392656,9.08,0.7733745875775554,0.6987550637417377,86.09655930106669,106.13525455685816,2.9493918793890237,2.4537444933920707,3.304301384298403,3.13,0.47696795016315796,2272600.5925405105,2492081.3777325754,
2025/05/18 18:15:00,10.62028015959396,49.919172901855575,3.0752372544541333,9.130000000000003,0.7761599551685605,0.700596703756709,86.88492245190092,106.84336965602368,2.968876624649441,2.428258488499452,3.315348058339586,3.13,0.48184140766132944,2295656.0192875857,2468683.414365089,
2025/05/18 18:30:00,10.577463305214906,50.15695065999512,3.068684227948249,9.180000000000001,0.7766114100894227,0.7002965762922947,87.01270107078467,106.72796991041834,2.9915101450949337,2.4248366013071894,3.3069611526588067,3.15,0.48444295774542623,2313774.1765632415,2462379.8361432976,
2025/05/18 18:45:00,10.66001679699292,50.29586909219461,3.0835707573754196,9.23,0.7774783923888878,0.7004072292317485,87.25808947105486,106.7705162368224,2.9932830235606827,2.4225352112676055,3.3088358293970663,3.16,0.48539603615221477,2318076.804103794,2457563.356618225,
2025/05/18 19:00:00,10.730850804841907,50.45627182714395,3.0752968329373815,9.220000000000002,0.774568965006535,0.6978439281892201,86.43461276167228,105.78492070394294,2.9980845755281074,2.4208242950108456,3.2989615085138744,3.15,0.48569487811316947,2310148.300347657,2446229.426595101,
2025/05/18 19:15:00,10.82277911762634,50.312904101164804,3.0765424161447905,9.16,0.7721310153560967,0.6962648828018265,85.74458187519494,105.19429884301788,2.9773683443891468,2.441048034934498,3.2922879031401107,3.15,0.48129615295844325,2285677.1555655473,2463326.4288510117,
2025/05/18 19:30:00,10.834247361632379,49.897487900317685,3.0746074513777506,9.07,0.7734277745316981,0.6985582719002202,86.11161319732318,106.05958761150465,2.949970083477056,2.4674751929437706,3.298363580414946,3.16,0.4756812346734186,2272882.099228134,2505280.110152677,
2025/05/18 19:45:00,10.63162475268581,49.80632285775022,3.0785111093199578,9.100000000000001,0.7746749919903925,0.6992614382948464,86.4646223616021,106.3299568135256,2.955974390493653,2.442857142857143,3.310746676044485,3.17,0.4791388421654337,2279636.4661835106,2478142.001287122,
2025/05/18 20:00:00,10.510101979031845,50.04587999354794,3.068959278104048,9.16,0.7754023193126647,0.6990977054244042,86.67048318274483,106.26700112357351,2.9847251690022087,2.4290393013100435,3.3052682030550704,3.16,0.4834285368977793,2302644.477866203,2460509.3331242637,
2025/05/18 20:15:00,10.6115056958389,50.262236366846366,3.069105606461287,9.190000000000001,0.7753796715338283,0.6986670528118594,86.66407301471462,106.101414138622,2.994357698429339,2.423286180631121,3.303284682063079,3.17,0.4850559021580337,2310527.2577848635,2452897.4268859806,
2025/05/18 20:30:00,10.527838116848784,50.44306426630942,3.0603931224795042,9.23,0.7757300839639351,0.6984146043327359,86.76325283154796,106.00434707971343,3.015952405657589,2.4149512459371616,3.297840186108866,3.17,0.48798283448882,2327078.1547124023,2441692.3639270538,
2025/05/18 20:45:00,10.459796923134604,50.268450649696376,3.0689274787146728,9.220000000000002,0.7757602723933014,0.6984929051170243,86.77179728556294,106.03445392316802,3.004306900031903,2.4186550976138825,3.3014447372245788,3.16,0.4867014615804954,2317172.140622565,2443800.0847286195,
2025/05/18 21:00:00,10.53802006739005,50.29264555901284,3.065616401967043,9.2,0.7749505429472225,0.6979376784600242,86.54261358302547,105.82096791282402,3.0010277848516362,2.4260869565217393,3.2975576540550837,3.16,0.48544076778786943,2312669.550074567,2451391.698042876,
2025/05/18 21:15:00,10.542306252595779,50.26862324341522,3.0691890616920383,9.2,0.7748165979536431,0.6977792071081933,86.50470214270997,105.76003528967384,2.9975344675990914,2.428260869565218,3.2976567233349465,3.16,0.4849701386236294,2309233.218658271,2452365.5577364885,
2025/05/18 21:30:00,10.65696818925909,50.101227173589336,3.0623835071098227,9.12,0.7732319769345826,0.6972680555074393,86.05619515803724,105.5672311680838,2.9780724650673025,2.4407894736842106,3.297844281408654,3.17,0.48132388189095926,2290886.045855956,2468665.956541758,
2025/05/18 21:45:00,10.506706680301193,50.01797590737186,3.066521255887233,9.14,0.7739120556638867,0.6975746675790803,86.24868286112205,105.68138933944775,2.980576111270272,2.4343544857768054,3.3013063220454337,3.18,0.48249877380783085,2293248.3844617466,2459610.0867912797,
2025/05/18 22:00:00,10.549190616363319,50.11812582221722,3.0688642773244665,9.16,0.7740735710680806,0.6974349015713873,86.29439775827765,105.62925666998157,2.9848175651436692,2.427947598253275,3.3027635275041787,3.18,0.4837184005016764,2297174.0037846966,2451816.320755863,
2025/05/18 22:15:00,10.690147978702441,49.9421223939915,3.065838040112826,9.08,0.7722983435821712,0.6967258814521355,85.7919420182325,105.36567641095903,2.961669821170934,2.450440528634361,3.2989985860959736,3.14,0.4787238002109135,2275199.7710668948,2477435.819777972,
2025/05/18 22:30:00,10.650435411791648,50.00637605322407,3.0689940358196033,9.110000000000001,0.7728200806257095,0.6967516116919696,85.93961310512105,105.37524170127217,2.9683993822318038,2.446761800219539,3.2986684801917323,3.17,0.4799906381334631,2281351.282170097,2471556.589203343,
2025/05/18 22:45:00,10.55149124397252,50.04258827062853,3.0691040999209274,9.14,0.7735818126369416,0.697037573024978,86.15521173935683,105.48154864543336,2.9780677691041775,2.4431072210065645,3.297563575436495,3.15,0.48147323720761703,2290248.936714602,2466503.380397095,
2025/05/18 23:00:00,10.577595232580222,49.79078301536333,3.0655721536587843,9.07,0.7730788871615721,0.6973997871279929,86.01286502947222,105.61620277513333,2.95866466205171,2.454244762954796,3.3014183132446036,3.18,0.478158579357363,2275246.968380371,2483105.3159983056,
2025/05/18 23:15:00,10.468083896797339,49.81485281705653,3.06770668956374,9.100000000000001,0.773331066949945,0.6971701001042169,86.08424133656632,105.5308159665164,2.966385290666141,2.452747252747253,3.298476088242601,3.15,0.47926414343390994,2280088.5147350747,2477389.2685981924,
2025/05/18 23:30:00,10.519429972052762,50.16132804838804,3.0563999430979227,9.14,0.7724297658440745,0.6957597451556098,85.82913943117696,105.00651247699523,2.9904463323395527,2.4310722100656457,3.294862957744643,3.17,0.4836832312365882,2294763.324726726,2449588.301563722,
2025/05/18 23:45:00,10.551195550717864,49.98978662496904,3.0545055612283627,9.110000000000001,0.7754465015422369,0.6988734142129681,86.68298840533451,106.18076060309733,2.9824794283027707,2.439077936333699,3.3052568958449724,3.14,0.48212884528503813,2303699.0795330903,2474482.3175395667,
2025/05/19 00:00:00,10.350262929089865,49.491104204479655,3.031624087192519,9.100000000000001,0.7920371125049643,0.7209720500393478,91.41436913461744,114.67774023672149,3.0016914163085415,2.4450549450549453,3.330893309752707,3.18,0.4803744142008581,2392691.2178619755,2588196.912581882,
2025/05/19 00:15:00,10.208613882279735,50.8375876973289,3.0428292914306216,9.380000000000003,0.7796956199838005,0.7058438098285327,87.88564776478577,108.86089480001951,3.0826573237008263,2.4946695095948823,3.2240679353727155,3.07,0.4831482387342679,2388950.7601248184,2555599.521965197,
2025/05/19 00:30:00,9.593857952192025,50.86778629384037,3.0381969846982746,9.590000000000002,0.7966880872128806,0.7193339094045826,92.92996825886873,114.0478711479724,3.1564773608490664,2.565172054223149,3.2083220699642805,3.04,0.48466581624772936,2514950.153792282,2674089.5298044756,
2025/05/19 00:45:00,9.236287769530861,50.79072898997026,2.9656769692160756,9.65,0.8238324505209916,0.7476648496986643,102.4707925796716,125.32937122570581,3.2538945071117467,2.629015544041451,3.230503121388947,2.99,0.4888141592858598,2757546.332618913,2883751.654017953,
2025/05/19 01:00:00,8.620402040795511,50.210693252740384,2.912642431852514,9.630000000000003,0.843252868721336,0.7757322038811162,112.21119282223877,137.29787078007328,3.30627607930407,2.653167185877466,3.2728591587929263,2.98,0.4941809249561011,2988218.7497074357,3058592.4459551326,
2025/05/19 01:15:00,8.955971206417644,50.182907082416875,2.9222259538577378,9.53,0.8344908892443403,0.7624108584095867,106.93458400342433,131.3471716433416,3.2612125655167414,2.6883525708289615,3.2446674411680934,3.0,0.4847830495756545,2849030.6926066754,3027888.261347097,
2025/05/19 01:30:00,8.877057666031874,50.10102220118017,2.929370039397924,9.53,0.8327672838316822,0.7598067011766838,106.10788934650868,130.28442315384308,3.253259189459966,2.6820566631689404,3.243716490971756,3.01,0.4845196646987888,2824629.237453067,3005122.2530443384,
2025/05/19 01:45:00,8.884480677466343,50.162136375547334,2.932129584675449,9.54,0.8312509817503955,0.7576881727021662,105.4906492474923,129.41985825436538,3.253607906642353,2.677148846960168,3.2403191386147907,3.0,0.48488819057768057,2813226.494381121,2988578.0227169986,
2025/05/19 02:00:00,9.158317739504298,50.51021417076112,2.9234658037935457,9.54,0.8289001611321944,0.7546899943490338,104.53370223208242,128.1963109678109,3.263250073806477,2.676100628930818,3.230091187337423,3.0,0.4851810907618308,2808329.9085629852,2979879.8177339495,
2025/05/19 02:15:00,8.939295908739496,50.24913971409188,2.9356358681552863,9.54,0.8282295705774164,0.7537472719337129,104.26072537242229,127.8115888741418,3.2497218416924456,2.676100628930818,3.2325304576045215,3.0,0.48437023561531867,2788087.752295849,2968020.999419681,
2025/05/19 02:30:00,8.965688177467712,50.308918938943805,2.9393044086815885,9.550000000000002,0.8270883293463531,0.7520923872453371,103.79616104903107,127.13623556572246,3.24906803521028,2.6732984293193716,3.230004825654659,3.0,0.48455200204041854,2778840.165847537,2956024.5218351325,
2025/05/19 02:45:00,8.965380549453414,50.36612641590273,2.936248989083107,9.550000000000002,0.8258410589688875,0.7504072410462715,103.28843551017609,126.448532628646,3.252448969929539,2.6732984293193716,3.224832392582369,2.99,0.48463771382762305,2772324.5600358383,2948081.5927174827,
2025/05/19 03:00:00,9.133428324342447,50.60157028324369,2.9340374267726115,9.56,0.824200168556097,0.7481405715190045,102.62047932033043,125.5235118250461,3.258308811185081,2.6757322175732217,3.2165041311539104,2.99,0.48465247770854564,2767038.0879913894,2942286.046848579,
2025/05/19 03:15:00,9.254259436372593,50.934993187590635,2.9381519508731513,9.62,0.8234405125542216,0.7462729612795783,102.31124664723531,124.76134587904721,3.274166946042786,2.668399168399169,3.2097209082647997,2.98,0.4868062554641935,2773617.1466273223,2923961.9528494156,
2025/05/19 03:30:00,9.294929725136853,50.961247188449306,2.942254660328514,9.62,0.8222805852762001,0.744745148972003,101.83907580688678,124.13785041509388,3.269601414761933,2.667359667359668,3.208212875263403,2.99,0.486484506987075,2761486.958875649,2914925.998195185,
2025/05/19 03:45:00,9.53963877487729,51.29191337357264,2.940711636019569,9.64,0.8207857180799533,0.7425516880829909,101.23056119253815,123.24270582968153,3.2781180860862387,2.6566390041493775,3.2044811303741714,2.98,0.4878922752168459,2759990.6053733546,2896976.609667433,
2025/05/19 04:00:00,9.323504553221255,50.94426061189819,2.9491822383211037,9.610000000000001,0.819830231259054,0.7416291861368403,100.84161179570069,122.8662356467568,3.258530407219167,2.6670135275754423,3.2050374293886037,2.97,0.4854734868648825,2734228.6093003293,2897857.7626199615,
2025/05/19 04:15:00,9.439931886949125,50.988976043665616,2.94983218116552,9.590000000000002,0.8181629919572654,0.7397470678136204,100.16292978080132,122.09814899676489,3.2510324015147387,2.6746611053180396,3.2002782847795497,2.97,0.4839039771915895,2717847.901001506,2898654.605911024,
2025/05/19 04:30:00,9.304700602153503,50.915904454592805,2.97466534119811,9.65,0.8183424315011029,0.7390589371076193,100.23597411885271,121.817324990002,3.244062404718528,2.6601036269430054,3.2073085306606113,2.97,0.4855205259326753,2708282.8778221607,2869818.836043804,
2025/05/19 04:45:00,9.554319571547808,51.37446694742482,2.951287485716086,9.65,0.8161339549490285,0.7362644178450107,99.33697100957407,120.6768903466067,3.2697594005006163,2.6621761658031087,3.1904018115973294,2.97,0.4865305392336437,2716587.8253116794,2867003.7609239966,
2025/05/19 05:00:00,9.554384148167003,51.33308470472366,2.964468393744051,9.66,0.8149334140019154,0.7346452936435507,98.87551796398611,120.01613078197893,3.2585943639627266,2.6614906832298137,3.1907419737469955,2.95,0.485924369305406,2698183.817184069,2854498.8380219853,
2025/05/19 05:15:00,9.69426474069212,51.313583944766265,2.952293754157857,9.600000000000001,0.8143045692993879,0.7346851341259177,98.6705982341889,120.03238955926369,3.251708942065761,2.65625,3.1958476000918896,2.97,0.4852770084107482,2693992.66675567,2857460.6682752375,
2025/05/19 05:30:00,9.303903614028286,51.03888438945313,2.975602150151879,9.66,0.8148765981164316,0.7343579608329919,98.85700354244861,119.89887115320847,3.2464017407390773,2.6356107660455486,3.2052016568658512,2.96,0.48763291756424526,2683833.7373017976,2819965.617974919,
2025/05/19 05:45:00,9.261055020596814,51.271935225200025,2.963115534128344,9.7,0.8153064891819193,0.7341465161432208,99.0001350595824,119.81258123113611,3.2735814342296434,2.6319587628865984,3.1968912718386124,2.96,0.49014387838931195,2706306.777717323,2815147.017871562,
2025/05/19 06:00:00,9.146187211419544,51.125089276065125,2.953500435451835,9.67,0.8158369056806501,0.7350523653033799,99.21605135767801,120.18225546375461,3.2740811153869545,2.6452947259565667,3.194116729384727,2.99,0.4888403889055811,2710557.1444642963,2834314.3636627393,
2025/05/19 06:15:00,9.202356809263506,51.25692557974793,2.941994981566812,9.67,0.8164345227270741,0.735652557663544,99.45932293889314,120.4271921043375,3.2868852804263007,2.6514994829369183,3.1894482538296933,2.93,0.48919705572357347,2726730.7597999787,2847159.61402261,
2025/05/19 06:30:00,9.14975615238177,51.072042618292755,2.9366899588439064,9.630000000000003,0.8172752547497928,0.737090900933482,99.80155917490421,121.0141755315281,3.2792021408317367,2.6479750778816196,3.1977726536096456,2.97,0.4888019577663138,2728067.0977393854,2853062.5487249563,
2025/05/19 06:45:00,9.116041711553976,51.02442316441153,2.9172160963892515,9.590000000000002,0.8182073706316021,0.7386182286700453,100.18099497880596,121.63747324355822,3.287380736679023,2.6350364963503647,3.2045031807621625,3.0,0.49020470381928805,2743597.5568895224,2853242.97832684,
2025/05/19 07:00:00,8.584496641522833,50.61054295510212,2.9341450241351668,9.64,0.820279436944436,0.7402345205273788,101.02446966098928,122.29707693732772,3.2854545091346914,2.7147302904564317,3.1792092263616865,2.93,0.4844009110831537,2747166.2727848417,2924099.428681304,
2025/05/19 07:15:00,8.794706351914158,50.88277354372042,2.9170821986144686,9.62,0.8187980582427679,0.7386206596787295,100.42144579933137,121.6384653306578,3.297815880734944,2.697505197505198,3.1774980493460228,2.96,0.4860937314419034,2750355.4928406277,2907720.9540253463,
2025/05/19 07:30:00,8.846808688753526,50.91371938077873,2.923314241952418,9.610000000000001,0.8154010302025716,0.7345396411622171,99.03861981117463,119.97301433204653,3.2873646842638755,2.6940686784599377,3.1717428008252013,2.98,0.48515530468978296,2716468.2979890066,2882704.3210261874,
2025/05/19 07:45:00,8.490532243270934,49.67969876683742,2.9246927916696164,9.41,0.8188370778506234,0.7413265114006745,100.43732948564703,122.74271502572657,3.217431939109107,2.6641870350690753,3.2258529462653485,3.03,0.4818891118828822,2688853.784104596,2890964.7214400824,
2025/05/19 08:00:00,9.150350239846944,50.6182014405515,2.915642995006309,9.440000000000001,0.8106905536170449,0.7320151628438614,97.49290982537444,118.94278256043155,3.237707777038586,2.6197033898305087,3.2108609348708166,3.05,0.48637327225127003,2661636.123547012,2810778.3272453374,
2025/05/19 08:15:00,8.981274339040624,49.98634175457897,2.9621231300601605,9.360000000000001,0.8004170529712202,0.7223997636376746,94.145115102842,115.22669961425918,3.1598956522141264,2.6335470085470085,3.204176452368733,3.04,0.4784953794404482,2540796.911725408,2769174.763856104,
2025/05/19 08:30:00,9.378722318727796,50.76481715356522,2.9446568264333197,9.4,0.7953088342567154,0.7165154915767078,92.48051525089906,112.96418258589509,3.19222257602956,2.6117021276595747,3.1844313024416038,3.04,0.4823720119451989,2542123.0558684147,2727923.6983309546,
2025/05/19 08:45:00,9.363450932898957,50.722816969579014,2.951199607913583,9.380000000000003,0.7908886038600792,0.7121316713616358,91.0536806177577,111.27859296952049,3.178368543709385,2.614072494669509,3.1753722681480094,3.05,0.4806955908395816,2506443.910890352,2707758.0885758884,
2025/05/19 09:00:00,9.581491390152621,50.225826424014315,3.001914735024747,9.23,0.7739124563211153,0.6986859095118689,86.24879626209626,106.1086645859941,3.0747042520259695,2.6088840736728063,3.1709290021922225,3.14,0.47182337351261033,2353789.058558478,2634918.984951725,
2025/05/19 09:15:00,10.576962259360641,50.59618119761859,3.0302507664324096,9.06,0.751446735942345,0.6807258754462324,80.17581272066685,99.41762837547252,2.9898515662010925,2.5463576158940397,3.17011125326117,3.13,0.46866673734123604,2207021.2644311693,2502127.2383016758,
2025/05/19 09:30:00,11.110699090508376,50.75924560611713,3.062771803379551,8.940000000000001,0.7300660101092794,0.6637771516174337,74.67898329989261,93.11689177345873,2.918924612710404,2.5,3.159450911048734,3.06,0.4659514724660304,2072602.0563791716,2375505.051019811,
2025/05/19 09:45:00,11.283725946337483,50.30175942015444,3.097583839124877,8.860000000000001,0.7264843433627872,0.6629999999999914,73.80870267695707,92.34767371720704,2.8602938484154508,2.4875846501128667,3.1846149609602357,3.05,0.46233597077951105,2018191.944415569,2347014.4681697255,
2025/05/19 10:00:00,11.170672878946505,50.867874400519554,3.0962137009656745,8.95,0.7190797446204955,0.6630000000000028,72.00951831332333,89.69208449942047,2.8906273482378153,2.4882681564245814,3.158252821588897,3.05,0.4681818406883197,2007849.0625866817,2280760.3794940864,
2025/05/19 10:15:00,11.204290498128671,50.971312980353446,3.0861110974900625,8.98,0.7246303293896519,0.6630000000000125,73.35821061566787,91.22609709463435,2.9098109939410297,2.472160356347439,3.166937853901777,2.97,0.470165648820803,2043768.2449107252,2303142.785354012,
2025/05/19 10:30:00,11.281141972258013,50.31180365783763,3.1036161201931747,8.880000000000003,0.7276773582985478,0.6630000000000011,74.09858385657192,92.54886697840182,2.8611785917155546,2.4909909909909906,3.1852863997608494,3.08,0.462206009012427,2022691.0419737059,2353476.732857892,
2025/05/19 10:45:00,11.383467983173318,50.63365709609104,3.110174422889725,8.930000000000001,0.7255769051662889,0.6629999999999929,73.58821151046224,91.6761313772656,2.8712216055403608,2.4792833146696527,3.1832209881576268,3.04,0.4655765507719961,2021625.188710984,2320571.9974635015,
2025/05/19 11:00:00,11.35935953520135,50.73973314650732,3.0981753219233212,8.930000000000001,0.7250468073358799,0.6630000000000026,73.45940726854894,91.48287736342331,2.8823417244367993,2.471444568868981,3.1816427750910043,3.03,0.46748270900375255,2027912.109316563,2310028.247104801,
2025/05/19 11:15:00,11.536680374538946,50.68211897972702,3.122114389677852,8.9,0.7194299938623202,0.6630000000000126,72.09462258179049,89.88491790601003,2.85063226044012,2.4752808988764046,3.185365814220162,3.05,0.465859730699929,1984477.303424354,2275339.9176150872,
2025/05/19 11:30:00,11.393144301731922,50.859009769509726,3.1059301232950327,8.940000000000001,0.7211023108609286,0.6629999999999924,72.50096554508403,90.21037698825062,2.878364819912849,2.4440715883668904,3.1906103938650796,3.07,0.4714367347042041,2009342.8617120024,2252825.768343384,
2025/05/19 11:45:00,11.474901125284418,50.7527166288308,3.1240393146233445,8.930000000000001,0.7197552560781738,0.6630000000000045,72.17365545219972,89.8108722001524,2.8584787515955647,2.4725643896976486,3.1839125789037537,3.04,0.4672365130975155,1990001.3865880119,2269086.528856398,
2025/05/19 12:00:00,11.483542256846647,50.55033221166872,3.132357743267706,8.860000000000001,0.7127455050391838,0.6629999999999996,70.47041198131754,87.93758030256505,2.828540264611399,2.49548532731377,3.1756114255951733,3.1,0.4636610088701661,1941964.6596869496,2246363.9306749296,
2025/05/19 12:15:00,11.586625273001857,50.879017789566205,3.1337432679492587,8.91,0.7122081532087289,0.6629999999999993,70.33984514781734,87.55321685604544,2.8432450389692456,2.474747474747475,3.178160134199772,3.07,0.4678797444826945,1950343.3494690838,2218128.0846287035,
2025/05/19 12:30:00,11.6325093508255,50.777885144629465,3.153479536552033,8.91,0.7108398037536016,0.6630000000000035,70.00736083241917,87.10800898941888,2.825450394310172,2.4983164983164983,3.1730649159507043,3.02,0.4645495415482034,1931763.2616471231,2226594.650426451,
2025/05/19 12:45:00,11.931926102874286,51.0856109521431,3.1512894409351917,8.91,0.709246269070766,0.6630000000000073,69.62016055539483,86.61224471009315,2.827414037015853,2.474747474747475,3.1817706972287807,3.01,0.46758722193975055,1930107.1649269336,2197694.1828516233,
2025/05/19 13:00:00,11.961779830763703,51.181532337329486,3.161924934229793,8.92,0.7052140475967739,0.6629999999999978,68.64040323441164,85.32497992313158,2.8210663395058764,2.460762331838565,3.184903117213895,3.12,0.4699589699379055,1908970.374525721,2153023.3241538648,
2025/05/19 13:15:00,11.739477831672332,51.2690713000199,3.157415972852709,8.970000000000002,0.7058306251504284,0.6629999999999906,68.79022049420804,85.29119690468771,2.8409307095180285,2.454849498327759,3.1790376257656754,3.06,0.4727962584861978,1922302.0606234155,2143512.814431339,
2025/05/19 13:30:00,11.817042920945994,51.29666184970483,3.1635530317275196,8.970000000000002,0.7051665067822372,0.6630000000000037,68.62885167123602,85.06819816556167,2.8354195140840615,2.4570791527313265,3.17980892388176,3.06,0.4723797200971668,1916272.7632164494,2140363.628418397,
2025/05/19 13:45:00,11.875459071647185,51.40762416080014,3.172996900281942,9.0,0.7050335156119593,0.663000000000006,68.59653720797003,84.88924024072051,2.8364351692875247,2.451111111111111,3.182150956033223,3.05,0.47362174006994134,1916025.3709754767,2129450.6046259194,
2025/05/19 14:00:00,11.922662055059106,51.52424588698227,3.1759068243952946,9.020000000000001,0.7047888856780908,0.6629999999999998,68.53709653235676,84.7158446716656,2.84013369999211,2.4478935698447892,3.1818332970296157,3.06,0.47467586788188304,1917592.4427786218,2122200.9668492507,
2025/05/19 14:15:00,11.882095636226666,51.499126377751395,3.1651593163502922,9.050000000000002,0.7127650409846904,0.6630000000000033,70.47515886483143,86.96154129751105,2.859255757917251,2.433149171270718,3.194158505118585,3.07,0.47591012256697857,1962800.9264226342,2161509.176156438,
2025/05/19 14:30:00,11.507336258017347,51.23651343181223,3.149737758880403,9.100000000000001,0.7244006412846449,0.6630000000000014,73.3024005358197,90.21783866534723,2.8891294122322937,2.4318681318681317,3.200089209334278,3.06,0.4758029794760226,2025771.602558218,2231813.343187805,
2025/05/19 14:45:00,11.31673314551307,50.9352517314249,3.136933548265458,9.110000000000001,0.7353587758887806,0.6648223195747488,76.02685222116645,93.50543595356625,2.9041099723127073,2.4270032930845225,3.2172439802733757,3.1,0.4752298893342164,2078924.094827767,2295641.0187855223,
2025/05/19 15:00:00,11.220198619254063,50.95601060988167,3.1383611757102488,9.14,0.7364026538331062,0.6653020503352848,76.2960602713408,93.68377723710879,2.9123480339803494,2.423413566739606,3.2177285776470597,3.1,0.4766403597128439,2087469.6444592231,2292079.0066806786,
2025/05/19 15:15:00,11.235284407286315,51.04981557044914,3.139961181013881,9.16,0.7363520049795557,0.6649312935364964,76.28299832364728,93.54594733580284,2.917233517212551,2.421397379912664,3.2161304832735165,3.1,0.477488161913357,2090469.5773360496,2287585.7213739054,
2025/05/19 15:30:00,11.335270311418299,51.184880551266644,3.1399596857088947,9.17,0.7361190929016629,0.6645530188966058,76.22293209972447,93.40532265554687,2.920419660716036,2.420937840785169,3.2143745750954826,3.11,0.47789731358296095,2092767.7998499356,2286348.257864919,
2025/05/19 15:45:00,11.418120898719678,51.27749269505409,3.143445989924438,9.180000000000001,0.735792229203802,0.6640943288942994,76.13863647948526,93.23480333410636,2.9203619306405417,2.4215686274509802,3.2131535389618517,3.11,0.4779449742973236,2091919.2077937496,2284984.662509096,
2025/05/19 16:00:00,11.485481526189176,51.41126593778256,3.1410430451427604,9.190000000000001,0.7354375429278879,0.6636138314651527,76.04716563149803,93.05617703931743,2.925779706906982,2.4211099020674647,3.209953235033585,3.1,0.47851970721257386,2095047.263214489,2283136.605989882,
2025/05/19 16:15:00,11.521621673103141,51.40964765851879,3.1491301516184516,9.2,0.735582131428028,0.6636542536023059,76.08445388766798,93.0712040845177,2.921441654379317,2.420652173913044,3.2122434522897882,3.11,0.4783313565790628,2092301.3643490633,2281865.9060402643,
2025/05/19 16:30:00,11.613779692192225,51.3459820287398,3.153614741335334,9.180000000000001,0.735539034339233,0.664210886811335,76.07333948170968,93.27813407342839,2.910945297050748,2.4139433551198257,3.2199825640178736,3.11,0.477835201605991,2085771.455138641,2279272.074782178,
2025/05/19 16:45:00,11.461693670162731,50.96950738419497,3.157652036551104,9.14,0.7364341850639715,0.6658185034857683,76.30419193197245,93.87577017423622,2.8945557946856684,2.423413566739606,3.225048059499737,3.12,0.47497576743789793,2076438.1099413803,2295233.5674202866,
2025/05/19 17:00:00,11.536009194617066,51.206038697486235,3.153852042119913,9.180000000000001,0.7377406780493492,0.6668397538803464,76.64112637059176,94.25542293192174,2.910726272951446,2.411764705882353,3.225930424888187,3.12,0.4777062960835719,2093976.2594019554,2289420.5611323644,
2025/05/19 17:15:00,11.280837885482072,50.97902624993583,3.1554307057670217,9.210000000000003,0.7428002762168759,0.6711610474644367,77.94595761523313,95.86187619226334,2.91877745347643,2.4180238870792614,3.2326567845165153,3.1,0.4779520334442748,2117244.2777607744,2312581.5825943686,
2025/05/19 17:30:00,11.51950872449811,51.377801373321574,3.1638161164715197,9.24,0.7373967876231993,0.6666049729382089,76.55243968878328,94.1681424445905,2.9205237156149932,2.41017316017316,3.2174187007747865,3.12,0.47879921373514395,2097647.9219938945,2283411.741053599,
2025/05/19 17:45:00,11.497752340917089,51.44345824604483,3.1721728759569316,9.260000000000002,0.7348355764680867,0.6645538449866747,75.89192313615182,93.40562975689208,2.9191347262896534,2.4049676025917925,3.2108938032670493,3.12,0.47917538975849766,2084655.1376341023,2265850.2977238353,
2025/05/19 18:00:00,11.64209120483423,51.549537202288604,3.173706156736645,9.25,0.7328572217019775,0.663318168529968,75.38172073937707,92.94626349677654,2.914573543730743,2.422702702702703,3.197502378510511,3.1,0.4765076227409764,2074775.6630076224,2279353.3456177954,
2025/05/19 23:15:00,13.610867281589037,52.66307127674594,3.0763427516457216,8.960000000000003,0.726182451698792,0.6666774159352085,73.73534843045525,94.19507333610504,2.9125493234480317,2.3906249999999996,3.1946075833753453,3.11,0.4733137381168895,2079447.3609072187,2313933.16757784,
2025/05/19 23:30:00,11.85204587826314,51.45141321270444,3.1269086956688374,9.23,0.7521649910911137,0.6833534123076369,80.3610451697087,100.39442272548183,2.9517970936550575,2.3791982665222102,3.257747414031542,3.1,0.4827686120399921,2188396.367416687,2344616.5767541784,
2025/05/19 23:45:00,11.185762254892609,50.22234900748481,3.1283593741896856,9.17,0.7695834203071664,0.697071572417128,85.02351724217992,105.49418801679602,2.931248908183777,2.4034896401308616,3.316704235995782,3.14,0.48018587123555023,2240028.4611551506,2424891.0946647828,
2025/05/20 00:00:00,11.167543717746128,51.044946861882636,3.171081594449633,9.29,0.7411215142723436,0.6765978499922205,77.51301789057263,97.88302309575714,2.929599798460044,2.4079655543595266,3.204611637052651,3.11,0.4762679561384321,2114178.800276163,2324874.4113189825,
2025/05/20 00:15:00,11.759373895813724,51.304344314661535,3.1372134849770106,9.2,0.7444186049833584,0.6802574051137311,78.36331209056567,99.24347318828663,2.932538714389536,2.4260869565217393,3.209990899140847,3.12,0.47383998507763025,2141055.871324978,2377465.0191697404,
2025/05/20 00:30:00,11.482873798593403,50.58977754373774,3.142888937219899,9.14,0.7512329221340605,0.6866645113439424,80.12067179280238,101.62533327082289,2.90815239818336,2.437636761487965,3.238063140357553,3.17,0.4706164627646495,2148634.065829715,2416939.465549753,
2025/05/20 00:45:00,11.405811063847636,50.70716693712484,3.134716346536623,9.190000000000001,0.7560687437308619,0.6899512583354425,81.36779279017742,102.8471908737964,2.931684715318351,2.424374319912949,3.248776652825241,3.12,0.47468559527741516,2184273.885956975,2417243.2186024007,
2025/05/20 01:00:00,11.323230820704225,50.67850380342304,3.130207638677994,9.210000000000003,0.7598482897750405,0.6927033625645727,82.34250849006591,103.87029349934699,2.942296825998973,2.4234527687296414,3.256361129321276,3.13,0.4760872903871527,2206240.9857915845,2427869.2505843462,
2025/05/20 01:15:00,11.167766137976855,50.52605999385486,3.132805011809461,9.23,0.7638928394913139,0.6957288366162019,83.4128701460705,104.99502213899203,2.946241456205055,2.4236186348862407,3.267137126439463,3.11,0.47694231259593695,2223519.2789344057,2438510.53098552,
2025/05/20 01:30:00,11.291316593281636,50.743908263923686,3.1162710665179705,9.24,0.7665804331378686,0.6978375795126086,84.1735596156403,105.78247962221984,2.9650822418104035,2.41017316017316,3.275447669487023,3.09,0.4802158216111433,2252560.3088984853,2438164.5850482723,
2025/05/20 01:45:00,11.272451477852314,50.55011401018345,3.1142818756507626,9.210000000000003,0.7691404139911975,0.7002389782043686,84.89812989430254,106.70582330445421,2.957343094730458,2.4245385450597174,3.281459782037947,3.1,0.4781016167647634,2259040.0554567873,2465980.685412794,
2025/05/20 02:00:00,11.137439631126824,50.29345044828324,3.107434281851058,9.210000000000003,0.777613455775712,0.7077669817864223,87.29631745846224,109.60035913106071,2.9638599450971252,2.4017372421281213,3.3182092413598365,3.04,0.481697050355097,2301260.8917982043,2476142.0217171735,
2025/05/20 02:15:00,10.884005322037012,51.31564992502189,3.079804959325202,9.440000000000001,0.7792502980629807,0.7058161671496984,87.75960501418075,108.85026612226348,3.065129163915738,2.468220338983051,3.2395989575660527,2.99,0.48456274405994726,2379097.977414688,2530685.13443008,
2025/05/20 02:30:00,9.580816954232148,50.79302066421167,3.033747268071518,9.64,0.8091659629936085,0.7322293239621306,96.9960960693746,119.0301810485386,3.1775883579543933,2.5435684647302903,3.2466513714866867,3.01,0.489520991807526,2599704.2027158774,2711006.1574601596,
2025/05/20 02:45:00,9.269727093556412,50.57616948406786,2.9833291048592048,9.67,0.8309792620958177,0.7566213295535704,105.38004050497203,128.98448287442338,3.2413453762944355,2.5542916235780764,3.2897963860057517,3.03,0.49599468593363333,2799995.033580767,2845216.7257150193,
2025/05/20 03:00:00,9.23758132956425,50.56574670250052,2.9769948732003457,9.67,0.8326980707298036,0.7583285372247377,106.07971481428598,129.68118902982965,3.2482420735929933,2.5656670113753877,3.288813028541356,3.0,0.49578912047221385,2818299.4033525414,2866172.6574063855,
2025/05/20 03:15:00,9.392622783876106,50.80436612664016,2.9673360783413822,9.67,0.8313746100338989,0.7563297933098432,105.54097453220483,128.86550783761,3.2588152284405645,2.574974146845915,3.2773579399571724,3.0,0.495493657767501,2820190.217348858,2871487.512807211,
2025/05/20 03:30:00,9.48025797029419,50.86587538637178,2.964049550656818,9.66,0.831232026903668,0.7559305256397274,105.48293331039709,128.7025679398276,3.2590548285062897,2.5734989648033126,3.278722753526963,3.01,0.4956563230343206,2821259.05563681,2870707.18089894,
2025/05/20 03:45:00,9.429299981854854,50.82362236754079,2.9639523129458842,9.66,0.8314419873370696,0.7558225726626714,105.56840176704708,128.6585126647259,3.2591617475784846,2.56935817805383,3.2817947820005715,3.0,0.49625816914491666,2822103.3399049127,2864661.1616600095,
2025/05/20 04:00:00,9.329030219108574,50.58737569891247,2.9720534503654554,9.64,0.831703475988456,0.7560453096814728,105.67484578177785,128.749410951246,3.2435486645822698,2.5767634854771786,3.2867132497667115,3.01,0.49463118660907424,2809828.4206479923,2870825.1586595858,
2025/05/20 04:15:00,9.425436179347741,50.67064427685813,2.9757581776370077,9.62,0.8267107516961516,0.7498851431371936,103.64246076128067,126.23546609133669,3.2327895701656297,2.5841995841995846,3.272128497576051,3.03,0.4924422096853373,2765673.399801887,2850566.121113893,
2025/05/20 04:30:00,9.423765754489295,50.66537909142136,2.9694845754111285,9.600000000000001,0.8256990155226636,0.7486272372250493,103.23061397718409,125.7221185902029,3.2328842788048053,2.575,3.273813904680738,3.01,0.49306906588128346,2759126.3577496056,2836694.8946303246,
2025/05/20 04:45:00,9.335624323900618,50.738101952833915,2.961549963089916,9.62,0.8261875998450275,0.7485948913740053,103.42950167854639,125.70891834872026,3.248299073085037,2.566528066528067,3.273061723505882,3.01,0.49528610137781154,2773703.384759715,2826500.976000033,
2025/05/20 05:00:00,9.24734614694296,50.747944762921804,2.9627391805668672,9.64,0.8260199204589025,0.7477544517430047,103.3612445402225,125.36593754207,3.253745744218888,2.5684647302904566,3.2694449943093984,3.01,0.4958206066934633,2774700.9432528173,2821478.210648811,
2025/05/20 05:15:00,9.237124610182093,50.56482140396935,2.954607749067833,9.57,0.8240827150426161,0.7460050064859838,102.57266759522436,124.6519943588867,3.2390086308476307,2.57889237199582,3.2669454890417784,3.02,0.4930513624605248,2750754.28769371,2828287.76984435,
2025/05/20 05:30:00,9.261897438777737,50.50287404513375,2.950030962985642,9.53,0.8222226857389886,0.7439294753375766,101.81550668004343,123.80497653483086,3.2304745677499462,2.591815320041973,3.260410588571768,3.02,0.49076867791788664,2731723.309549482,2834490.331343352,
2025/05/20 05:45:00,9.247784959194803,50.45910069599728,2.938507422604998,9.49,0.8208017333540992,0.742395165184785,101.23708051974168,123.17882932040865,3.2295307226370995,2.5974710221285564,3.2554498208302083,2.99,0.4897004349745252,2721874.165761068,2836369.1425232375,
2025/05/20 06:00:00,9.1277546558307,50.37345637833516,2.939512826338243,9.49,0.8201380305110068,0.7412317358469647,100.96690743638332,122.70403741621426,3.2284261238695504,2.6048472075869338,3.2509452989543504,2.98,0.4890562631258916,2714010.6754485494,2835474.895192054,
2025/05/20 06:15:00,9.349387599617387,50.380241228581895,2.9629463300303267,9.5,0.820598734740214,0.741393965480824,101.15444600641828,122.77024282661112,3.2062679987533778,2.5357894736842104,3.2919579381257202,3.11,0.49441275084376624,2701517.119500123,2762575.614535773,
2025/05/20 06:30:00,10.703066180222265,50.30609464036479,3.0154236253140736,9.130000000000003,0.7836665735124546,0.7082240285820239,89.00957605553245,109.77609474408284,3.027766952329645,2.473165388828039,3.2894162747233153,3.11,0.4812791839095164,2379705.623501239,2564837.384094616,
2025/05/20 06:45:00,11.052323690375943,50.27746500445488,3.056700655363938,9.010000000000002,0.7605272286469581,0.6882590135757163,82.51760157531442,102.21809404002303,2.947622621858354,2.475027746947836,3.254360448341881,3.13,0.47290850828718534,2218241.1208690954,2472393.7101752507,
2025/05/20 07:00:00,10.687052167022784,49.98899305747835,3.0717695927165307,9.050000000000002,0.7625283328166355,0.6891566208675891,83.03367086736299,102.55178212033283,2.946184512490275,2.4618784530386737,3.2661878014341115,3.13,0.47486699537444993,2218882.495890027,2453757.45909433,
2025/05/20 07:15:00,10.589836129468608,50.26607690616612,3.07310336835873,9.14,0.7643921496184533,0.6894310567003062,83.5541935772556,102.65380442676599,2.9741921778835096,2.4431072210065645,3.267002858140968,3.12,0.48011512455341815,2245149.366681179,2431123.5767498733,
2025/05/20 07:30:00,10.657955367153534,50.41653697235921,3.067693295633833,9.15,0.7644686653038445,0.6890589232410226,83.57585037653358,102.51546274797848,2.9826971337137755,2.439344262295082,3.266085658709686,3.1,0.4813917504325673,2252851.9946193076,2427020.4639239637,
2025/05/20 07:45:00,10.675705378292605,50.42895690339259,3.0580915611589448,9.130000000000003,0.7645032678904653,0.6889864302306528,83.58564420205846,102.48851326384965,2.9855221197301063,2.44249726177437,3.2649689198800687,3.12,0.4812346311091926,2256377.178065299,2432348.5124873505,
2025/05/20 08:00:00,10.667811437232103,50.34496978319652,3.0614306711108155,9.12,0.7647596291908562,0.6890266058171304,83.65820403336535,102.50344865313377,2.978999356758545,2.448464912280702,3.266742606069079,3.11,0.48021426760815167,2252611.9246629775,2438235.6336213136,
