datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/20 08:15:00,10.690831985826946,50.142611720735545,3.062785635251503,9.07,0.764177522240864,0.6887844460724866,83.49344600620381,102.41342507484117,2.9613564513323216,2.4630650496141127,3.2677390042612298,3.08,0.47700982636995654,2237950.0584128564,2453672.4925179076,
2025/05/20 08:30:00,10.84238547481192,50.58042175513657,3.053590600601029,9.130000000000003,0.765873084185488,0.6893168384615377,83.97335342000282,102.61134346953217,2.9899227480602577,2.432639649507119,3.2752513568866752,3.07,0.4831469644197379,2268473.7925768495,2426730.6889442103,
2025/05/20 08:45:00,10.768296230733938,50.3566822814862,3.0656451657872945,9.100000000000001,0.7630405876707155,0.6866869639000502,83.17165102197808,101.6336800728303,2.9683800661460475,2.452747252747253,3.2669604278659263,3.1,0.47917331535565966,2238060.617821237,2432609.7765851547,
2025/05/20 09:00:00,10.848477901983529,50.68046876386961,3.0687899852831793,9.15,0.7610339487141442,0.6840534557101768,82.64828076248408,100.65466586437068,2.981631210959412,2.431693989071038,3.2647487872892134,3.06,0.48295810328679506,2239444.4221268105,2397488.6925391653,
2025/05/20 09:15:00,10.824086283398628,50.657596359765876,3.068332241365658,9.16,0.7631548952260354,0.6854580850909899,83.2040043331774,101.17684085768725,2.9853351200074263,2.4115720524017465,3.280368949854843,3.11,0.4857432871151821,2250501.6771640875,2382607.491528214,
2025/05/20 09:30:00,10.604399795069469,50.39701970079807,3.073579611750057,9.14,0.7612437223225502,0.6837376760225946,82.7023797540404,100.53727386154037,2.973731334323825,2.427789934354486,3.272000890058979,3.1,0.48307682925091006,2231263.579252612,2387595.045601228,
2025/05/20 14:45:00,9.701650654179787,49.4113597118216,3.0410729360204174,9.23,0.8000817341775838,0.7118334455692076,94.0358457771861,111.16392442145298,3.035112999321379,2.418201516793066,3.3879214267269195,3.21,0.4954544467587622,2450286.1853874796,2495246.55009835,
2025/05/20 20:00:00,11.276610223143507,50.51579323096024,3.1348010148192826,9.31,0.786145216501723,0.704520481493592,89.71112467809535,108.35207181208064,2.9698854747042724,2.396348012889366,3.3666450010519826,3.16,0.4890747311242331,2341812.7327802964,2446438.5992752076,
2025/05/20 20:15:00,11.551577448048363,50.748188234626355,3.13744709046824,9.270000000000001,0.7777142719318237,0.697866411557753,87.32485219935279,105.79356561424949,2.9546314990180518,2.4034519956850056,3.3437883303265155,3.12,0.4861188183309106,2296736.92989538,2427904.13168958,
2025/05/20 20:30:00,11.283562427258744,50.54256318422864,3.14614803270959,9.300000000000002,0.7793781209766039,0.6993351669050585,87.79578367700928,106.35830564484851,2.955995682120039,2.3946236559139784,3.350589846270596,3.12,0.48745032507210106,2300548.1223903545,2419005.858930859,
2025/05/20 20:45:00,11.37433748927782,50.66297427075631,3.140921654265249,9.300000000000002,0.7791583874906794,0.6994583934701062,87.73359088641398,106.40568656110565,2.960914350528599,2.3935483870967738,3.347642513898241,3.13,0.48773630826933145,2304899.4919970785,2420808.7501793406,
2025/05/20 21:00:00,11.539872710530517,50.63036026704094,3.136206386786692,9.25,0.7783492341601093,0.699705843123006,87.50457024610527,106.50083155908345,2.9494232391629702,2.4064864864864863,3.34468529000815,3.14,0.4846924096606676,2295907.7527320236,2440926.7983586052,
2025/05/20 21:15:00,11.47145043922933,50.616533459651464,3.1395544895794596,9.270000000000001,0.7789457051833356,0.7003117373141248,87.67339384295022,106.73379936047124,2.952648227883348,2.402373247033441,3.345652260378271,3.12,0.4854654048886518,2299547.7376397154,2437242.3909321623,
2025/05/20 21:30:00,11.419843480233226,50.57475985630418,3.144690777815164,9.28,0.7787978392397201,0.7004107363337826,87.631542253383,106.77186472614595,2.951005569599267,2.4008620689655173,3.34535193603056,3.14,0.4854320840119789,2296396.8745353417,2434227.552997705,
2025/05/20 21:45:00,11.448780840461268,50.66771583900413,3.1477651679701686,9.300000000000002,0.7783719992794488,0.7001013786611308,87.51101362588065,106.65291594285407,2.95447706666031,2.396774193548387,3.3431598043000563,3.13,0.4861540424735986,2296927.521726234,2427763.257433485,
2025/05/20 22:00:00,11.395859411531092,50.492749914181275,3.1389614887363377,9.260000000000002,0.7793559504026814,0.7018588438977854,87.78950857580841,107.32866563346676,2.9500202640994586,2.3920086393088553,3.3512166539789843,3.21,0.4858017054472935,2298613.1905504246,2432974.1315525644,
2025/05/20 22:15:00,11.407767019634889,50.615304733664914,3.141285563841513,9.300000000000002,0.7809972329730365,0.7031580822698569,88.25405289761979,107.82822597164893,2.9605713364775816,2.4139784946236555,3.3379360670631812,3.12,0.48449298097277504,2313262.0618948927,2461341.80801108,
2025/05/20 22:30:00,11.768012612823668,50.651695264854595,3.1466208514989527,9.210000000000003,0.7730809099169573,0.6974813035449926,86.01343754486497,105.64650673650598,2.926949395766142,2.4180238870792614,3.328630004472097,3.14,0.4799903051738468,2257939.76972625,2446196.4292506254,
2025/05/20 22:45:00,11.304080899524934,50.36168335265182,3.157906374423571,9.24,0.7712253265959306,0.6956850378465766,85.48823809962305,104.97873982099905,2.925989217044671,2.418831168831169,3.3193890775826813,3.13,0.4799392756325292,2241583.8433811264,2428973.364979999,
2025/05/20 23:00:00,11.356990944674465,50.89987014116065,3.1603480306438256,9.33,0.7666757214514572,0.69060503787132,84.20052977045101,103.0902352878157,2.9522065005287708,2.3933547695605575,3.3022542613288826,3.1,0.48516003655588136,2239435.227153603,2376433.8849257915,
2025/05/20 23:15:00,11.95254275791467,51.13502232636796,3.1598738487485605,9.23,0.7587295186998587,0.6850281372095005,82.05398608054199,101.01700650193857,2.921002686121618,2.420368364030336,3.2808799204515346,3.12,0.478234296981692,2191322.7334023556,2390788.477007643,
2025/05/20 23:30:00,11.76927867145082,51.00230322733228,3.1787559983376736,9.25,0.755274963292936,0.6821490752340119,81.16308295305463,99.9467069707381,2.9099433881799284,2.4172972972972975,3.274518918501786,3.11,0.47768605466247316,2165379.585679618,2367680.495401559,
2025/05/20 23:45:00,11.811145271032274,51.2115049509502,3.1821697257323938,9.270000000000001,0.7508197163516829,0.6783806416445729,80.014109216594,98.54578099606658,2.913106716162495,2.4131607335490832,3.2598722555185446,3.12,0.4782736279426413,2149645.5046921195,2344947.9227964715,
2025/05/21 00:00:00,11.616969245862037,50.762879401668954,3.1412009086985138,9.300000000000002,0.7812616231311665,0.7045557977452118,88.32888519580605,108.36565099738301,2.960651123666346,2.389247311827957,3.349648433201017,3.12,0.4866053907909244,2317240.397327621,2444812.0607456393,
2025/05/21 00:15:00,11.455456487698484,50.68862997219088,3.146349264276507,9.29,0.7755217369324986,0.6996344816315903,86.70428283322546,106.47339289074495,2.952628338334271,2.3961248654467173,3.330496784258248,3.11,0.4848146763100102,2283085.634773241,2426106.8594600465,
2025/05/21 00:30:00,11.376898107430861,50.656654604919254,3.1475650710187955,9.31,0.7773593387032879,0.7011499786811684,87.22439282756609,107.05610522042652,2.9578419476444897,2.3952738990332976,3.3333842256904527,3.1,0.48555206990654276,2293845.3441905333,2430355.1820929693,
2025/05/21 00:45:00,11.547816606630533,50.68734585481002,3.140229808307329,9.260000000000002,0.7751273433323292,0.6999047996477048,86.59265470116397,106.57733083042459,2.948828768997451,2.4017278617710582,3.328608717744058,3.12,0.4834379951633641,2280600.7293359987,2436862.0107726566,
2025/05/21 01:00:00,11.272955509207748,50.366780724287594,3.135473338940694,9.23,0.7753640410123542,0.7006109895379632,86.65964899283783,106.84886257392846,2.9437341677790556,2.401950162513543,3.331476549748644,3.13,0.482719542198144,2275146.063166758,2438038.020507379,
2025/05/21 01:15:00,11.54279259732175,50.44097205441193,3.1365158600360674,9.190000000000001,0.7734046794250081,0.6994474934306808,86.10507641878831,106.4014954692306,2.9300027196082223,2.4341675734494017,3.316266602767756,3.11,0.477587207804255,2259961.747285925,2472078.2034411426,
2025/05/21 01:30:00,11.441827815430031,50.8458660546745,3.1406553716544,9.32,0.7757887427045008,0.7001044726681872,86.77985544790697,106.65410559615223,2.9675334912950073,2.3991416309012874,3.320481310585542,3.07,0.48558952499903785,2295289.532866281,2431520.6940858527,
2025/05/21 01:45:00,11.49563193667376,50.543834991315464,3.1378769542880116,9.23,0.7743758959533668,0.7000988536192914,86.37996700231739,106.65194505808515,2.941479265905218,2.4127843986998916,3.3232511383170995,3.09,0.4810816819105308,2271664.3884503003,2450328.7238810346,
2025/05/21 02:00:00,11.398629216909967,50.505921631752926,3.141377057195677,9.25,0.7751323162793935,0.700646997027492,86.59406223108219,106.86270754189833,2.9445685225248073,2.4064864864864863,3.3263972494376124,3.09,0.4822026878279617,2275561.394402978,2443535.8894654266,
2025/05/21 02:15:00,11.410115579890771,50.63710639332129,3.1372921117499124,9.270000000000001,0.7751512966247308,0.7005629661282428,86.59943437833645,106.83039745519822,2.954777454506587,2.3991370010787487,3.324718473210505,3.1,0.48389466423761446,2283489.3907637266,2435490.915335348,
2025/05/21 02:30:00,11.553289538698778,50.80421199101556,3.1280978154829153,9.260000000000002,0.7743340345157823,0.7000553741400122,86.36811865062013,106.63522709173641,2.9602654859980597,2.400647948164147,3.319287956400054,3.07,0.4839063938682157,2286640.859230877,2438737.619346547,
2025/05/21 02:45:00,11.465498817867342,50.829345557915985,3.135742849902065,9.300000000000002,0.7749924797611971,0.7002984686550978,86.5544832690632,106.72869752855641,2.9658044186532893,2.3924731182795695,3.3212914052281812,3.07,0.48560353204489937,2291406.110030225,2427270.6680834056,
2025/05/21 03:00:00,11.434341346625445,50.60758381112424,3.1260940706597733,9.23,0.7735947803974085,0.7000053881842138,86.15888210032627,106.61600736923454,2.9525662988292534,2.4127843986998916,3.313993328248972,3.08,0.48155170244478,2276621.8677373803,2451057.1253577443,
2025/05/21 03:15:00,11.366835783814793,50.715196186146386,3.1274152296732143,9.270000000000001,0.7737929868934129,0.6998316616974195,86.21498194805157,106.54920910929675,2.9641091186246573,2.4034519956850056,3.3124650743269055,3.07,0.483780703156313,2284561.191549422,2437746.2023675772,
2025/05/21 03:30:00,11.438978450807554,50.443399140181896,3.1244701865115165,9.180000000000001,0.7717468933549755,0.6991936879148357,85.63586098963367,106.30390662637981,2.9380981260856607,2.429193899782135,3.3069864003448957,3.08,0.47796088867078307,2258351.161795288,2466619.469328524,
2025/05/21 03:45:00,11.350207199781494,50.593292199281905,3.1341226848029726,9.24,0.7704008110850096,0.6973566219994239,85.25486938799789,105.60015601501915,2.9481934593064203,2.4145021645021645,3.3031270521297618,3.09,0.48078388080565443,2256949.433599695,2437362.342863571,
2025/05/21 04:00:00,11.353148515550288,50.11178600355453,3.1439798122378506,9.16,0.7719072941484874,0.6998232119291018,85.68126041029744,106.54596015266294,2.913504712830841,2.4519650655021836,3.30666912202701,3.08,0.4733920909832609,2238228.5900458354,2489836.4382416327,
2025/05/21 04:15:00,10.232147546913268,51.00409954703855,3.095319074780987,9.56,0.7875808701678033,0.7089851696172905,90.11746833318817,110.06875533750568,3.0885345804540134,2.481171548117155,3.250747549137536,3.01,0.48808465723217453,2422035.005172518,2540290.6268343753,
2025/05/21 04:30:00,9.506875494405392,50.90540446996937,3.003491837423557,9.710000000000003,0.8254648486274457,0.7472162989900791,103.13529181191875,125.146319072769,3.232903741909082,2.520082389289392,3.292981576763759,3.01,0.49928256597619286,2753116.6454476058,2761028.7164372755,
2025/05/21 04:45:00,9.483169879556442,50.8989288388629,2.98368031356547,9.66,0.8232648917529855,0.7453559892439462,102.23975680224119,124.38713243544514,3.2376122723605034,2.548654244306418,3.272121115273047,3.02,0.49587543954028146,2742695.2905752924,2788321.315365109,
2025/05/21 05:00:00,9.462531428835973,50.82423173209787,2.9795366836457586,9.62,0.8201656888579182,0.7422663062800772,100.97816630161768,123.12624240107688,3.2286899009509678,2.56964656964657,3.2566535022163103,3.0,0.49236213901629977,2713167.717853081,2797344.774585459,
2025/05/21 05:15:00,9.471850292243118,50.82306040035775,2.9804864760359053,9.610000000000001,0.8184242570315841,0.7403884012265005,100.26928278416034,122.35987517334928,3.2243058565330096,2.578563995837669,3.2485897257723964,3.0,0.4908223226936133,2696774.5999949947,2797626.276467191,
2025/05/21 05:30:00,9.54889227740972,50.85048091965649,2.979165838851425,9.600000000000001,0.8184952126538618,0.7407657223337808,100.29816664303394,122.51385874690466,3.222378517773668,2.5791666666666666,3.2494906357530224,3.0,0.4904541757993761,2697367.1883026226,2802366.1637608334,
2025/05/21 05:45:00,9.30775044038154,50.66557597139007,2.975993799908437,9.600000000000001,0.819289826258064,0.7418558159485361,100.62162948449424,122.95872256998018,3.225813172156261,2.576041666666667,3.2513589177230826,3.01,0.49108376852980556,2702621.3768972196,2800760.2253664033,
2025/05/21 06:00:00,9.431671285285688,50.81162432746174,2.9611489967544222,9.58,0.8190595860559923,0.741996099845478,100.52790575564723,123.01597199320058,3.2352306521894687,2.5824634655532357,3.2448449828154144,3.01,0.49070951379665123,2711772.367486659,2814455.0465805777,
2025/05/21 06:15:00,9.403375215359631,50.713023776629825,2.9674125181613826,9.56,0.8164680733138489,0.7392029667271861,99.47298035436519,121.87610303100955,3.2216619500963097,2.5951882845188283,3.2359794794072947,2.99,0.4880258766457896,2680947.1465476104,2812505.710857835,
2025/05/21 06:30:00,10.402574632798007,50.63874392177905,3.012288899872074,9.350000000000001,0.799073269677296,0.7244060190806301,93.70722048690338,115.99810974892036,3.103951948432661,2.474866310160428,3.289518217176985,3.13,0.48792870372865826,2507486.362077255,2631556.172037917,
2025/05/21 06:45:00,11.048649698842837,50.43927499025159,3.07402316315245,9.08,0.758418501594817,0.6896454187673341,81.97377717405638,102.73349413883086,2.9537838585081917,2.458149779735683,3.241196221534922,3.13,0.47366383195654693,2211802.923326355,2457759.6949342303,
2025/05/21 07:00:00,10.96168458692614,50.52380152495698,3.0900276709871624,9.100000000000001,0.7508642791712191,0.682765003971242,80.02560162317236,100.17568024200371,2.944957446640874,2.4494505494505496,3.2248981201546636,3.13,0.4739027185441752,2172038.5748922382,2411261.9420677,
2025/05/21 07:15:00,10.685313614253516,50.55066727313147,3.0998508442515202,9.2,0.7556410013670857,0.685599409826384,81.25748134202944,101.22937873262717,2.967884734538381,2.4260869565217393,3.2378598332435473,3.13,0.47935284920055793,2202348.272522294,2392071.6338061374,
2025/05/21 07:30:00,10.820689579491614,50.60987468242382,3.0899234069160357,9.180000000000001,0.7573127148589032,0.6872583191577373,81.68860332523892,101.84608302547657,2.970947428487328,2.429193899782135,3.2413327095626974,3.14,0.4790973089060961,2214151.758078302,2407355.6411884287,
2025/05/21 07:45:00,10.824071650136204,50.76850763056336,3.0850414590595228,9.210000000000003,0.7582311803945881,0.6875995948490171,81.9254684849596,101.97295324067076,2.9853731699306487,2.4277958740499455,3.237964994765007,3.12,0.48067554858717304,2228245.7942118743,2407408.756474658,
2025/05/21 08:00:00,10.934142026362792,50.396208541053056,3.076684758927241,9.110000000000001,0.7611615381671015,0.6913255772583189,82.68118509583302,103.35809786760467,2.960979337764984,2.4445664105378704,3.2529098482442054,3.13,0.476208518872491,2226016.186528386,2448440.6917292275,
2025/05/21 08:15:00,10.688347881849893,50.19430671912545,3.0896780375295694,9.15,0.7641631998689721,0.6934558853209284,83.48939223955733,104.1500459882548,2.9614736192111835,2.4371584699453552,3.2641736852127514,3.16,0.47766245987255607,2234552.959610401,2443547.4718252127,
2025/05/21 08:30:00,10.558142874648013,50.374039630174195,3.077102638367431,9.210000000000003,0.7679768968367777,0.696222980858059,84.56881104502162,105.17872167546862,2.993075331697874,2.4299674267100975,3.2644523977207403,3.11,0.4816523568772093,2273804.9838962485,2447037.6558833052,
2025/05/21 08:45:00,10.965718828762306,50.36527550039909,3.0716305084519435,9.130000000000003,0.768647857695964,0.6978029635452287,84.75871805002164,105.76916969793156,2.9723627157881656,2.451259583789704,3.26887239796287,3.12,0.4770945699555046,2268628.0780617525,2486462.8848752864,
2025/05/21 09:00:00,10.847773668795696,50.455817764172764,3.0718448566048973,9.210000000000003,0.7755480995922277,0.7030608589094519,86.7117444514154,107.79084335130116,2.9981982912311507,2.4223669923995654,3.291621911269623,3.13,0.48328881306724253,2316683.4829121516,2476896.2985213967,
2025/05/21 09:15:00,10.896413612238518,50.40619365397339,3.075877666697346,9.190000000000001,0.7741540789050643,0.7019495382958284,86.31718448568456,107.36353785178773,2.987765118067116,2.438520130576714,3.284479493452899,3.12,0.48056455347420096,2303184.844559997,2489480.0074548176,
2025/05/21 09:30:00,10.999024668780123,50.445658883441695,3.0688469791295225,9.180000000000001,0.7764166199686017,0.7041110292593217,86.95756818495018,108.19463642453472,2.99135149534367,2.4128540305010895,3.3040681824796057,3.17,0.4836059332034169,2318245.8069647094,2475421.20123057,
2025/05/21 09:45:00,11.004528228260881,50.770989420952276,3.155823673823738,9.15,0.7307117558715847,0.663955119752473,74.83588790996234,93.1830519371206,2.89940153370909,2.4939890710382513,3.1605357841437196,3.07,0.46611583545782875,2050453.9390237948,2348568.3276404473,
2025/05/21 10:00:00,9.840706450542143,51.430802877944416,3.0316698898742893,9.630000000000003,0.7919682336824628,0.7120040770570367,91.39192380011761,111.2295326467029,3.1764672110786174,2.6251298026998957,3.1642764833505517,2.98,0.481271731605871,2506031.032132506,2701071.0425531855,
2025/05/21 10:15:00,9.227366061524776,50.8688031408264,2.986149530145809,9.66,0.8154312776834655,0.7354080998344741,99.05093263349197,120.32742962252476,3.2349351238041715,2.681159420289855,3.192068531999153,2.98,0.48282320654571576,2676471.0604400695,2866905.944133653,
2025/05/21 10:30:00,9.3035971582471,51.02920783166087,2.980664545006525,9.66,0.8133619270826302,0.7333118809888057,98.36342225325755,119.47196921338536,3.24088801478291,2.6904761904761907,3.1802495977381025,2.97,0.48222742123530765,2670805.1841704617,2867671.199708206,
2025/05/21 10:45:00,9.724042267034008,50.666059430171856,3.011412165066588,9.53,0.8085702800029264,0.7303091839306117,96.80198264677077,118.26789110095451,3.1646282466914566,2.6316894018887727,3.2221865867085326,3.12,0.4806114415049151,2592988.919578189,2802198.742743977,
2025/05/21 11:00:00,11.721927187732035,51.28663024964743,3.105802083947728,9.16,0.7507519926846142,0.6807593526823535,79.99664380652186,99.4300736338401,2.949318646974727,2.527292576419214,3.1888807198406472,3.13,0.4674442559776478,2181837.5813400275,2485751.234735527,
2025/05/21 11:15:00,12.24953977085363,51.03964585587818,3.160619763000763,8.95,0.7215052191421633,0.6630000000000104,72.59886501334535,91.11792609236515,2.831723102149646,2.4882681564245814,3.182381598923994,3.01,0.46094236605351213,1983833.0450532013,2320030.4987523863,
2025/05/21 11:30:00,12.134558323545662,51.03155525389707,3.1547621093602394,8.960000000000003,0.7221095359717763,0.6630000000000105,72.74570313764897,91.25606984074707,2.840150759201624,2.4374999999999996,3.2042778745572305,3.05,0.46689587172137237,1991136.2229950398,2273489.6681143213,
2025/05/21 11:45:00,11.994863240413622,50.62667575506367,3.18256819775624,8.95,0.7221953541167841,0.662999999999999,72.766555403919,91.28473831341381,2.812194254410601,2.4770949720670394,3.19743769364965,3.05,0.46046625654918605,1968395.3236800584,2306392.0156389056,
2025/05/21 12:00:00,12.096756269168793,50.69600656596754,3.1795567887212193,8.940000000000001,0.7218931382828854,0.6629999999999963,72.69312238996115,91.21127719008473,2.81171263608585,2.4776286353467563,3.1975622700162645,3.04,0.46036369840251967,1968347.5543940219,2307288.3422335056,
2025/05/21 12:15:00,12.172385400258804,50.95560138653008,3.1758772201544825,8.98,0.7227902171265228,0.6630000000000043,72.91109641996789,91.2963884244493,2.827565229226082,2.458797327394209,3.2013317012126983,3.02,0.4639545974207538,1983595.772147219,2291813.466546722,
2025/05/21 12:30:00,12.179586999865876,50.95849894328012,3.1798599773716547,8.99,0.7233828962571025,0.6630000000000021,73.05510679263894,91.4116915306753,2.8271685118131447,2.453837597330367,3.2051723619023176,3.03,0.46447593555197586,1985276.724394807,2288952.72957149,
2025/05/21 12:45:00,12.124678400983157,51.05010617603534,3.179334250334455,9.020000000000001,0.7238559027687027,0.6629999999999965,73.17003887055283,91.40515774776819,2.837071943301063,2.4478935698447892,3.2043411783214237,3.01,0.46626153600817327,1993139.029050201,2281584.222012187,
2025/05/21 13:00:00,12.140155992339942,51.269283111494815,3.176708814906022,9.06,0.7241104646998191,0.6630000000000013,73.23189284292741,91.291403886381,2.8520083293400713,2.438189845474614,3.2028859808768724,3.02,0.4690400617823742,2004473.9553245117,2269092.6728808,
2025/05/21 13:15:00,12.197123066109782,51.12390346707457,3.1785251790262343,9.010000000000002,0.7219003453019454,0.6630000000000053,72.69487356601589,90.8234803945285,2.8346479868881467,2.435072142064373,3.209274206181635,3.02,0.46792532290349215,1984840.2787642477,2256948.2751191966,
2025/05/21 13:30:00,12.232360419844554,50.95908085708635,3.1833718212397026,8.98,0.7222117286350862,0.6630000000000059,72.77053411746445,91.0146228128325,2.820908302349335,2.453229398663697,3.207630276299247,3.04,0.464445852169937,1976792.0727811232,2279445.9010221846,
2025/05/21 13:45:00,11.886012092333658,51.2455712686762,3.136857115257141,9.15,0.7457117058887258,0.6759280197273182,78.69679281530452,97.63401177727708,2.9169323510133607,2.428415300546448,3.2369658052312573,3.02,0.4752152127056183,2137499.0369733754,2360461.002655012,
2025/05/21 14:00:00,11.373552050125,51.080229339965626,3.1493353902898895,9.24,0.7479942392079054,0.6767060462708315,79.28544050889278,97.92324537205992,2.933952359754697,2.4437229437229435,3.225041698652735,3.05,0.4760009577515024,2150728.293048692,2367599.3658033847,
2025/05/21 14:15:00,11.521943562264426,51.25972867308741,3.141728782883225,9.24,0.7482645590207628,0.6768559440980885,79.35515389840799,97.97897031845068,2.9410559085626335,2.4545454545454546,3.2181223390415012,3.06,0.4754199241258814,2159322.9997533886,2382604.8627012023,
2025/05/21 14:30:00,11.502182069993466,51.20394084269515,3.1438771915981065,9.25,0.7507479626383727,0.6788368053966345,79.99560448876319,98.71536117674866,2.942226886190172,2.4454054054054053,3.229582000295666,3.07,0.47667594637893135,2169837.1851804922,2382180.17937012,
2025/05/21 14:45:00,11.503843211830599,51.1854177295823,3.1440535791512785,9.25,0.7514526016415739,0.6793962360387964,80.17732543914047,98.92333111943678,2.9420618215090952,2.452972972972973,3.2282490634857544,3.06,0.4759152244770945,2172614.942787482,2392515.2128502443,
2025/05/21 15:00:00,11.561510090181912,51.207528282584576,3.1459299963903242,9.25,0.7517599456250357,0.6796206616956773,80.25658707597664,99.00676199984242,2.9403070032116276,2.456216216216216,3.22863960159437,3.04,0.4754684514953162,2173171.6100167767,2397418.9374365793,
2025/05/21 15:15:00,11.478309952017355,51.08215526199331,3.14028214668858,9.25,0.7558120469161292,0.6830584157126673,81.3015926665381,100.28475689682084,2.9455951942898198,2.4518918918918917,3.2409841256116714,3.07,0.4764815406600788,2192913.012006917,2409391.222001883,
2025/05/21 15:30:00,11.276901670297605,50.57926199165104,3.111589380322219,9.24,0.7767685327700478,0.7021179478897104,87.0571726629597,107.42829175336617,2.96954349389223,2.433982683982684,3.306513221448789,3.18,0.48113870274712434,2302714.0340521173,2483253.13280532,
2025/05/21 15:45:00,10.675197838742179,50.12542583157176,3.096688618819767,9.24,0.7808408677297568,0.7057911287888962,88.20979568853123,108.84063881117335,2.983832453752363,2.425324675324675,3.3160436321328164,3.13,0.483422286024296,2325117.1085850885,2484584.8348380006,
2025/05/21 16:00:00,10.312770947211845,50.095913502777535,3.085952023442277,9.29,0.7830533767861778,0.7070908397555653,88.83601845948343,109.34038086313625,3.0104162117327133,2.4391819160387516,3.3018852617380254,3.1,0.4845772683491566,2350189.5122790574,2499789.3575214446,
2025/05/21 16:15:00,10.47771183298687,50.41118570186876,3.069752619905053,9.300000000000002,0.7830927255653846,0.7069499165906158,88.84715563493174,109.28619556084622,3.0295600823650894,2.4462365591397845,3.2904534325796684,3.11,0.4852873062653227,2368096.7700338056,2511686.2769579254,
2025/05/21 16:30:00,10.45307599487387,50.20813119322537,3.0682269451154123,9.270000000000001,0.7856312091779678,0.7095768542495192,89.56564139085987,110.2962595286742,3.021288896102601,2.469255663430421,3.2917194716323537,3.17,0.4821562402955976,2373635.312918469,2549323.501144072,
2025/05/21 16:45:00,10.271298713548049,50.32596878044569,3.058673081403058,9.350000000000001,0.7925078245025601,0.71491272661227,91.56775863598833,112.34791552907923,3.0568811217022973,2.4417112299465242,3.309005256854955,3.13,0.48880954456200176,2429497.8628846104,2540736.229130848,
2025/05/21 17:00:00,10.59430794035461,50.57489486812602,3.0537902382311373,9.31,0.7875534935425981,0.7107282574960866,90.10971972485702,110.73897689879585,3.0486704304198313,2.4586466165413534,3.290572828878313,3.12,0.4856965431944252,2405240.993520889,2546906.653447368,
2025/05/21 17:15:00,10.607406741302668,50.35165492644137,3.0509976021190988,9.260000000000002,0.7890031524822507,0.7126626169904999,90.52002739591448,111.4827428650413,3.035072854062023,2.462203023758099,3.3009493287105327,3.15,0.4839439963035683,2402796.5553928637,2562233.6417906093,
2025/05/21 17:30:00,10.517016854447263,50.403000128392705,3.069680160556469,9.32,0.7882602890738089,0.7111788055604792,90.3097692816136,110.91221373373115,3.0361469314478935,2.444206008583691,3.304896044849538,3.13,0.48652454094342307,2396454.2635707455,2529205.3114298596,
2025/05/21 17:45:00,10.638456849879844,50.31051041900531,3.0708730755794034,9.270000000000001,0.7865857277821213,0.7103060079214185,89.83580583763585,110.57662090250084,3.0186854916662305,2.4584681769147787,3.3020262565820464,3.12,0.4831752305921551,2378229.147376614,2543855.00925943,
2025/05/21 18:00:00,10.73629684622614,50.159804269744654,3.072734063720619,9.220000000000002,0.7862134716487248,0.7105750384303958,89.730443436214,110.68006379253002,3.0005850844234687,2.4728850325379605,3.303557826756111,3.12,0.47985873910671284,2364896.0367344487,2563421.0782916346,
2025/05/21 18:15:00,10.655907631426942,50.172810592245355,3.075824831857896,9.25,0.7874269252785866,0.711250288277301,90.07389617477092,110.93969901353687,3.00732340287815,2.464864864864865,3.3073297792320497,3.11,0.48157459108760337,2373555.5240791,2555183.5913268584,
2025/05/21 18:30:00,10.815402870347384,50.48544123548868,3.0757721250754213,9.300000000000002,0.7888984248350936,0.7119053765772692,90.49038555684075,111.19158207033863,3.0236310174545054,2.4462365591397845,3.3130882624836127,3.12,0.48525759563465715,2393748.043281089,2539194.923124953,
2025/05/21 18:45:00,10.757756448124212,50.42642188237397,3.0749737757685742,9.300000000000002,0.7897125005263259,0.7125984844069719,90.72079940922622,111.45808372949932,3.02441603674344,2.450537634408602,3.313108440351219,3.11,0.4849332773812001,2397249.7615041006,2546213.336037981,
2025/05/21 19:00:00,10.724109043898522,50.33831566811017,3.078770700553874,9.300000000000002,0.7908789644308868,0.7136155780697669,91.05095229895362,111.84915873549366,3.0206861453913803,2.450537634408602,3.3184180449848837,3.11,0.48475416999040083,2398817.900100798,2549706.627595992,
2025/05/21 19:15:00,10.745539935871761,50.33748110177419,3.0789202264592035,9.300000000000002,0.791563771115313,0.7142459402301514,91.26012280117779,112.09153453102763,3.020539447589104,2.450537634408602,3.3208871199931864,3.11,0.4848100998130285,2402416.2758396897,2552959.6059049424,
2025/05/21 19:30:00,10.749352291252933,50.37396428188009,3.0730528805124755,9.300000000000002,0.7922562463910626,0.7149287917122494,91.48577763428334,112.35409259939277,3.026306530217955,2.450537634408602,3.3208320542162735,3.11,0.4853016932244616,2411187.498271083,2557242.515336682,
2025/05/21 19:45:00,10.723988891548856,50.34330775698959,3.076668765209311,9.31,0.7932200194471518,0.7157628412050709,91.79983945820534,112.67478667343559,3.026000102863405,2.447905477980666,3.325240783732938,3.11,0.4857782565355085,2415466.6085054097,2556897.99614389,
2025/05/21 20:00:00,10.73346056878546,50.340961665473515,3.075569317812266,9.31,0.7940146510320305,0.7165512589656025,92.05878366018256,112.97793523458029,3.027081830372287,2.447905477980666,3.3275860030491393,3.12,0.485948543506875,2420904.711197608,2560908.164970335,
2025/05/21 20:15:00,10.747225535392545,50.361181725449114,3.072830964014823,9.31,0.7946032557928867,0.7171252160304468,92.2505905213415,113.19862313264103,3.029779414822081,2.447905477980666,3.3285381804418286,3.12,0.48621106088134264,2426634.0459122644,2564272.6634364817,
2025/05/21 20:30:00,10.670718203535955,50.29122813749177,3.0711089220837766,9.31,0.7955761328046641,0.7180985988802407,92.56761902389613,113.57289122391248,3.0314782823407893,2.447905477980666,3.330968219861902,3.12,0.4864572962449921,2432389.2707320843,2567822.0314889266,
2025/05/21 20:45:00,10.601999442026454,50.23391187695029,3.069157077562407,9.31,0.7963696983219664,0.7188853041681202,92.8262158296433,113.87538133513041,3.0334061648595094,2.447905477980666,3.332712149026034,3.11,0.48670036887166,2437447.838140368,2570659.806797761,
2025/05/21 21:00:00,10.60987690587831,50.260339285591556,3.064768342979064,9.31,0.7970906601175326,0.7195963323434776,93.06115347918364,114.14877341110768,3.0377499889438133,2.447905477980666,3.333376222803317,3.12,0.48709073913393997,2445221.632112892,2574831.9958016104,
2025/05/21 21:15:00,10.588477771587918,50.22686107460754,3.0646226500243774,9.31,0.7978227055800827,0.7203186985596118,93.29970292991977,114.42652499156249,3.0378944043652307,2.447905477980666,3.335821633331709,3.11,0.487193992443424,2449066.606661281,2577815.178925765,
2025/05/21 21:30:00,10.54033544636303,49.9177477812907,3.060652900454357,9.24,0.7976953976443928,0.7210809259612028,93.25821747623343,114.71960329549653,3.018963698441046,2.4664502164502164,3.336675382572563,3.13,0.4832166085577272,2434704.367770312,2603831.817973087,
2025/05/21 21:45:00,10.541267203518146,50.024264819831046,3.0607498283035834,9.270000000000001,0.798760039036956,0.721746918008549,93.6051489612541,114.97567886989077,3.028669613660613,2.460625674217907,3.3380432227144325,3.13,0.4849392347954593,2447478.3212693795,2599501.0643059947,
2025/05/21 22:00:00,10.391455166784624,49.975838917751844,3.06597419977105,9.31,0.8012315499100283,0.723739029926273,94.41053276788577,115.74165078443956,3.0365552328180776,2.452201933404941,3.345515404848367,3.14,0.487072121874142,2463765.076903546,2594551.682067471,
2025/05/21 22:15:00,10.534497990422096,49.92849355962289,3.052771632609994,9.25,0.8016273786448805,0.725056017976166,94.53952028589106,116.24803591723686,3.030033396927117,2.455135135135135,3.3504916117154573,3.12,0.4856519026106577,2465072.782980119,2610728.9789998876,
2025/05/21 22:30:00,10.37997914599299,49.94920755435652,3.0502268815514766,9.29,0.8038105290537303,0.7268593751054482,95.2509369362837,116.94143115303937,3.0456750795123493,2.4488697524219596,3.3522253954310774,3.12,0.48802075271100365,2486376.5169033203,2608440.6667743246,
2025/05/21 22:45:00,10.34812906074086,49.92208808850353,3.0510725611692555,9.300000000000002,0.8053499633663777,0.7284392749334822,95.75258776060073,117.54890650886983,3.048108431887305,2.4494623655913976,3.355381034485293,3.13,0.48833198659267235,2495880.351006614,2615151.527985328,
2025/05/21 23:00:00,10.345230726790248,50.00271784605155,3.0424789409983637,9.31,0.8067260004839127,0.72980769173807,96.20099283292386,118.07506612388339,3.0600047463089433,2.4511278195488724,3.3534862974574335,3.13,0.4891821341723283,2513087.931604214,2624237.731067897,
2025/05/21 23:15:00,10.373450626458009,49.824166206626444,3.0381548506642795,9.260000000000002,0.807468061057176,0.7313958327359418,96.44280587763213,118.69003586434627,3.047902577439508,2.451403887688985,3.362648145198247,3.12,0.4877965688124772,2509336.422403118,2634890.8699536226,
2025/05/21 23:30:00,10.332867787341513,49.730823377829495,3.0411989309121776,9.260000000000002,0.8089124703132615,0.7328857708144123,96.91349117288195,119.29807497287167,3.0448517871938603,2.4557235421166306,3.3662519520627727,3.14,0.4872125504864334,2513842.313457376,2645799.6353133474,
2025/05/21 23:45:00,10.367371283041848,49.726197416482364,3.0395950658779793,9.25,0.808947267005841,0.7331584048542132,96.92483026631719,119.40933607888977,3.0431685140692126,2.463783783783784,3.3632089159844805,3.09,0.4860937004859769,2513520.310780459,2657335.2429276896,
2025/05/22 00:00:00,10.790060317995142,50.26421910836751,3.0752143020250844,9.260000000000002,0.7894852469700625,0.7142423917129488,90.65647815761466,112.09017011746646,3.0111722600607456,2.4892008639308854,3.297351506250632,3.1,0.47893022020296455,2387295.6480056136,2597346.262863798,
2025/05/22 00:15:00,11.380460532244399,50.92939749857521,3.115126254236258,9.25,0.7663529555911588,0.6934610369482852,84.10917496635578,104.15196112047217,2.969382055517311,2.4605405405405407,3.256915166001799,3.09,0.47725424222624796,2255731.973761383,2470746.6495381594,
2025/05/22 00:30:00,11.49705584436424,50.68233354772053,3.118986652645684,9.17,0.7640645117823457,0.6925363392789934,83.46145982188533,103.80820211480145,2.9400574677745213,2.47546346782988,3.2571790944896595,3.08,0.47245233619845345,2225888.234364365,2485461.596763111,
2025/05/22 00:45:00,11.349529498179947,50.511661431177515,3.121359185682571,9.180000000000001,0.7670057244033928,0.6954169075554463,84.29393294201769,104.87906161770056,2.9410264740142495,2.47276688453159,3.266404854271822,3.08,0.473007002489393,2237999.6830246537,2493430.6578503526,
2025/05/22 01:00:00,10.999180264355573,50.75868419558708,3.1160457572109785,9.31,0.7710087627733229,0.6977372681937567,85.42694244223519,105.7439096742851,2.9877610039760554,2.4833512352309346,3.248458669380506,3.04,0.4768884455445225,2284892.222490562,2506358.737430721,
2025/05/22 01:15:00,10.433248253506179,51.104161621402284,3.082862687450048,9.510000000000002,0.785383480723949,0.7083895054794218,89.49552497779104,109.8397210166731,3.084795193348712,2.5173501577287065,3.229162127486467,3.05,0.48315489738558537,2414070.6663721693,2582402.885764056,
2025/05/22 01:30:00,9.712415288468094,51.00358497786175,3.048404969624858,9.67,0.8054235065871789,0.7263974033868605,95.77655306853083,116.76380189505939,3.1721507136861833,2.5687693898655635,3.2286476329609903,3.02,0.4874650529240532,2574922.2825611928,2707348.2455834467,
2025/05/22 01:45:00,9.521973834173991,51.041626637725244,2.99275040880785,9.690000000000001,0.8203813711980833,0.7424047476069668,101.06596397112416,123.18273987718162,3.2378243008443772,2.6233230134158925,3.2276631644773293,2.99,0.4884093099502638,2720024.762384447,2849125.3479224904,
2025/05/22 02:00:00,9.239570732870902,50.938304002379596,2.9629649133960925,9.74,0.8344408141153848,0.7593647280993839,106.9044279333558,130.10405531185043,3.2872478360994846,2.6293634496919918,3.252357181860662,2.97,0.49366490619066034,2864875.730062032,2938404.377832809,
2025/05/22 02:15:00,9.28294056260853,50.73218112397251,2.9643218520497236,9.680000000000001,0.8335210496495876,0.7590274106431495,106.41472430625944,129.96639710420467,3.265502358762637,2.646694214876033,3.251311911227522,2.98,0.48978512263664997,2839763.9916307046,2958215.286187011,
2025/05/22 02:30:00,9.219197165782987,50.71133005941306,2.961912400911342,9.680000000000001,0.8330733034780466,0.758729240855312,106.23246056431621,129.84471493861213,3.2681587737103874,2.647727272727273,3.2477087924372845,2.98,0.4896942054782534,2837703.324183536,2957144.342866415,
2025/05/22 02:45:00,9.222106583553057,50.659605158002705,2.964237195443122,9.67,0.8327020225341033,0.7586635876395175,106.08132347267889,129.817922064885,3.262222070104764,2.6514994829369183,3.2469771603782283,2.99,0.4887295901241461,2830314.287237152,2960851.920886652,
2025/05/22 03:00:00,9.199502850396527,50.65391699000378,2.9639729042980485,9.67,0.8322120258308188,0.7583545496072889,105.88186083434154,129.69180460247014,3.262512955492124,2.65253360910031,3.2441391309538345,2.98,0.4884594721454812,2826541.4265965447,2960103.2958026496,
2025/05/22 03:15:00,9.340377228738248,50.770767941561644,2.961017746478202,9.66,0.8312150502093111,0.757524393298138,105.4760226185054,129.35302038757106,3.262391794675829,2.6552795031055902,3.239856688369942,2.97,0.4878018162975073,2821778.9609985226,2962904.217133674,
2025/05/22 03:30:00,9.272834213188048,50.6557828037046,2.968373590208525,9.66,0.8311116810252525,0.7576871499621299,105.43394419218465,129.41944087732836,3.2543073526406747,2.6563146997929605,3.2413541038973848,3.01,0.4870951471056077,2812871.435504648,2961917.026706793,
2025/05/22 03:45:00,9.222179241910055,50.640055505546115,2.966275270347917,9.66,0.8307761289572617,0.7575256876566665,105.29735123077681,129.35354861127627,3.256609424137151,2.6563146997929605,3.238708762845003,2.98,0.48708534264066516,2811546.1287635216,2960637.680999911,
2025/05/22 04:00:00,9.379623116544565,50.88654628455231,2.9599271780598615,9.67,0.8295867265372292,0.756176499568229,104.81318196359945,128.80294913711862,3.2669722659658067,2.654601861427094,3.231070024117647,2.97,0.48763398420559423,2813634.6900121532,2956337.8327107094,
2025/05/22 04:15:00,9.583563743608522,51.15726205205658,2.9552598022787993,9.680000000000001,0.8283112505140686,0.754767010953956,104.2939747709584,128.22774120540248,3.2755157406248205,2.649793388429752,3.2251201079054215,2.96,0.4882921396373811,2814120.2357620886,2949069.4765522033,
2025/05/22 04:30:00,9.344248686365006,50.86598918926518,2.9675012563265195,9.680000000000001,0.8281950631863051,0.7548741661171268,104.24667847124238,128.27147089514025,3.262003673751737,2.6487603305785123,3.2289953644841756,2.97,0.4875017746104613,2797765.284681059,2941219.536280087,
2025/05/22 04:45:00,9.382837724739488,50.97071536303213,2.9663421474922,9.690000000000001,0.827177607587046,0.7537336069491809,103.8325034842241,127.8060122363417,3.2666494686703977,2.6470588235294117,3.223772489274452,2.98,0.48776019717600533,2794183.0667962483,2934416.935774245,
2025/05/22 05:00:00,9.395171031301913,51.03778453603553,2.9665791331690854,9.7,0.8263644458000773,0.7528845975918029,103.50149024609559,127.45953415094301,3.2697593978010127,2.6453608247422684,3.2196669836376444,2.98,0.48794475863283887,2790372.098713303,2928250.8587943916,
2025/05/22 05:15:00,9.411337646542734,51.08059506191688,2.970254302183803,9.710000000000003,0.8254864658604077,0.7519126970749942,103.14409152483567,127.06290456454747,3.2690803588302098,2.6446961894953653,3.216425746019957,2.98,0.4878180577240202,2782864.519126042,2921853.6131010945,
2025/05/22 05:30:00,9.521438384601709,51.258897542712475,2.967215757792473,9.720000000000002,0.8244008104701416,0.7507276191126151,102.70215449338289,126.57927792382412,3.2757981870625463,2.6430041152263373,3.210331938255543,2.98,0.48814903450253494,2781560.9976365166,2916618.863501921,
2025/05/22 05:45:00,9.379554802332564,51.16327992776945,2.971089796595402,9.73,0.8240370814741074,0.7503933194738017,102.55409156826325,126.44285127810922,3.274892603767713,2.6382322713257964,3.210130838080051,2.97,0.4884888818395209,2775243.57534059,2906039.4149492835,
2025/05/22 06:00:00,10.072847376699656,51.79706858284584,2.9481048082966597,9.690000000000001,0.8214605216080564,0.7478790384248537,101.5052530244909,125.41678098050326,3.2868573643413432,2.6006191950464395,3.215167593772915,3.08,0.49150824072103494,2778393.749159647,2874398.043473955,
2025/05/22 06:15:00,11.167407047247139,50.82136985628745,3.0272008359775033,9.220000000000002,0.785648366453836,0.7166623452440772,89.5704975413031,113.02064818090416,3.045717974976313,2.5401301518438175,3.2369862477482623,3.06,0.47302015326031654,2405788.739871525,2680228.6809286214,
2025/05/22 06:30:00,10.830001587010713,50.398063698731676,3.0720772721280953,9.23,0.7787427611843135,0.7098787628591663,87.6159531047774,110.4123441289876,3.004481717872343,2.5157096424702057,3.242818468482282,3.05,0.4724074073431088,2335348.881396541,2608157.1794649907,
2025/05/22 06:45:00,10.508300338641675,50.30470907271666,3.0635630253718693,9.270000000000001,0.7825881573128056,0.7126463281844331,88.70434395768946,111.47647977918233,3.0258884583824632,2.4789644012944985,3.2619119110107273,3.12,0.4784262382870633,2364515.0833599633,2577762.1040822873,
2025/05/22 07:00:00,10.576260441052455,49.88815292529404,3.0602290177001046,9.16,0.7830032021548643,0.7141784586573023,88.82181716319464,112.06558770088405,2.993240031062819,2.5294759825327513,3.257247834033187,3.13,0.4700724488746208,2344920.3490412817,2643502.93476348,
2025/05/22 07:15:00,9.948758025829534,50.13914770018397,3.0469888672235443,9.340000000000002,0.7899661843037131,0.7179533100274473,90.7926014014347,113.51702730394847,3.065321340839269,2.480728051391863,3.2652438774162897,3.08,0.48248480616145106,2419696.893825626,2595376.8720743456,
2025/05/22 07:30:00,10.494568935809525,50.15330784696829,3.0393050962475963,9.220000000000002,0.7879987372064639,0.7174158347134275,90.2357403258253,113.3103667284855,3.033588174936188,2.516268980477223,3.2615328872488636,3.1,0.4754271876851388,2397324.4100986,2645139.4459782983,
2025/05/22 07:45:00,10.221757828933676,50.05356748016726,3.0369455307663618,9.25,0.7897301538044436,0.7183258695499971,90.72579594684862,113.66027735342492,3.045823478324222,2.516756756756757,3.2605616195707836,3.09,0.4768200553355304,2410247.50417327,2644589.173107887,
2025/05/22 08:00:00,10.370044319667443,50.169808621851814,3.030568952939334,9.24,0.7902387391291879,0.7186665616985289,90.86974460568378,113.79127431948577,3.048932442549499,2.50974025974026,3.265496909089717,3.07,0.47775423723937216,2417595.8780126893,2642737.844996001,
2025/05/22 08:15:00,10.276660747264941,49.87123215279638,3.0291874418955054,9.190000000000001,0.790981353775262,0.7197174112878568,91.07993231093181,114.195328561952,3.0338168820115614,2.515778019586507,3.273271939021976,3.1,0.47577943397174755,2409211.698353655,2654503.809989897,
2025/05/22 08:30:00,9.908388224827831,49.94624442717395,3.0200876332047297,9.270000000000001,0.7938634991446287,0.7214080717378064,92.00952824974314,114.84539164837146,3.0694473557918753,2.4800431499460625,3.2820310332023266,3.12,0.48313395913959206,2446221.8741499363,2617015.407920622,
2025/05/22 08:45:00,10.126931991602873,49.796957629281735,3.0158212336309984,9.180000000000001,0.7923081636572082,0.7206562514517614,91.5026957574833,114.5563149058492,3.0439470011116785,2.5326797385620914,3.266742039767566,3.12,0.47514228449057533,2423278.8625247264,2676833.128397844,
2025/05/22 09:00:00,10.106539369748873,50.01846018241923,3.0096142834296797,9.23,0.7939617205580173,0.7214305941196987,92.04153536598085,114.85405155939483,3.0668381828257836,2.5092091007583965,3.27281015494773,3.13,0.47986877318767857,2449167.890640906,2654660.5463952054,
2025/05/22 09:15:00,9.958593567645494,49.93345390917898,3.007771760132804,9.24,0.795237844720945,0.7223762565884703,92.45738210462075,115.21766109623314,3.072041609830136,2.5,3.2791225185027764,3.14,0.48152804503475766,2458143.7833308196,2646738.07906078,
2025/05/22 09:30:00,9.716083757740591,49.9072918087075,3.0034106570141423,9.28,0.7973247973289106,0.7237738519906631,93.13745106728591,115.755039953545,3.0898205606108373,2.4784482758620694,3.2876038885433547,3.13,0.4857089237296897,2479434.9402640304,2625340.407952351,
2025/05/22 09:45:00,9.665463966900404,49.97683770595529,2.999247975598614,9.300000000000002,0.7980248740521393,0.7238905236886789,93.36558296119165,115.79990050735618,3.100777286727628,2.4956989247311823,3.277161280703366,3.09,0.4851491031770999,2490871.95246498,2643368.0907567563,
2025/05/22 10:00:00,9.455812105804853,50.25836534927754,2.916190484235648,9.33,0.8145465407097401,0.7398838639714309,98.74944872911796,122.1539750844656,3.199379481702634,2.570203644158628,3.2566838041505326,2.98,0.4862947823231489,2660910.9593139244,2810895.5581282396,
2025/05/22 13:30:00,11.485062231499455,51.5456439242659,3.059064409311868,9.340000000000002,0.7817589195047774,0.7034465915357753,88.46963865946272,107.93915849145795,3.0532210997482787,2.558886509635974,3.229208335182059,3.1,0.476694629014598,2393226.547120681,2627233.935238545,
2025/05/22 13:45:00,11.307081178963756,51.4999468011132,3.115824387951259,9.270000000000001,0.7478025107383659,0.6740269720472112,79.2359952191168,96.92729186011533,2.9751355807620734,2.482200647249191,3.1927355576821648,3.09,0.4765206913473236,2180580.4328721436,2395465.20893772,
2025/05/22 14:00:00,11.0813244125614,51.30212956749233,3.1226049213284055,9.29,0.7494591802961754,0.6752051374638885,79.66323748806798,97.36527822646764,2.9750801763445267,2.5016146393972014,3.1875951914409386,3.08,0.47485534219735653,2183833.677473578,2415111.482052386,
2025/05/22 14:15:00,11.191555706066993,51.23409290213277,3.1184062157507655,9.25,0.7498991424218704,0.6760665616037289,79.7767003183278,97.68551511643118,2.9662588386590407,2.495135135135135,3.1971171374897076,3.07,0.47443698667101813,2181682.4873454035,2416783.79719454,
2025/05/22 14:30:00,11.083722156772694,51.30441424504397,3.1249715354251166,9.31,0.7519625242814095,0.6771298358972468,80.308830545038,98.08079037884895,2.979227136778858,2.4930182599355533,3.196862066547743,3.07,0.4762932824417664,2196695.982558184,2415369.8674924336,
2025/05/22 14:45:00,11.372688757058029,51.09854516274521,3.1216928177604855,9.2,0.7507462862037475,0.6774250099219085,79.99517214923529,98.19052216750933,2.9471189310036325,2.5271739130434785,3.1948459702386023,3.09,0.46930597329801477,2174206.0012349524,2458605.266765479,
2025/05/22 15:00:00,11.189803112623736,51.17143448677194,3.133020725360749,9.29,0.7540338274572591,0.6791560248624208,80.8430036179777,98.8340319269733,2.9651894495304725,2.498385360602799,3.207471993917581,3.06,0.474564532508091,2196180.610803699,2431600.1447382374,
2025/05/22 15:15:00,11.486157185158675,51.319153258069605,3.1241720440658396,9.25,0.7535651830458592,0.6792727253260222,80.72214384801507,98.87741565839542,2.9607844476970375,2.504864864864865,3.2067826753996784,3.08,0.47308685704912123,2196061.805679854,2445922.584623836,
2025/05/22 15:30:00,11.278210998272527,51.19427958818784,3.1317932837731144,9.29,0.7562055939377179,0.6810409847443577,81.40308540034844,99.53477115910162,2.9663515941919436,2.490850376749193,3.2173529412174946,3.05,0.4754438623512907,2207086.3314507296,2435073.3559951503,
2025/05/22 15:45:00,10.811270285055002,50.54285133100461,3.0983759553404173,9.28,0.7759961621318138,0.6990569470129124,86.83856289958521,106.25132941446805,2.9951174853409324,2.4730603448275863,3.2753469319166424,3.09,0.4803141534756831,2312657.998933645,2502228.2212591725,
2025/05/22 16:00:00,10.690069273702818,50.88033782419711,3.098249845045247,9.39,0.7780958285364715,0.6995867755470674,87.43284698181108,106.45504978432909,3.030743313040614,2.476038338658147,3.2614819844708203,3.08,0.48381236054884363,2345200.4903862504,2502134.306363923,
2025/05/22 16:15:00,10.723062200958793,50.99658701045047,3.0985641199310225,9.42,0.779634152606511,0.7005920518798503,87.86825019924478,106.84158099797799,3.040117820834284,2.4713375796178343,3.2637416606683356,3.08,0.4853365310344369,2359069.560555909,2501618.6623722804,
