datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/22 16:30:00,10.846987449782489,50.85490774862802,3.102128174529683,9.37,0.7792407986276805,0.7008766277393018,87.75691631888168,106.95100111335618,3.020507043175479,2.4973319103521883,3.2603108587817036,3.08,0.4807452108150182,2344968.92528312,2532810.1404877934,
2025/05/22 16:45:00,11.089535630428543,50.8119699060037,3.104498732520422,9.32,0.7790561299306418,0.7013785823283798,87.70464817433776,107.1440038830269,3.0020949605714464,2.5,3.268416336052218,3.05,0.4785688137690031,2334278.555987621,2543345.076868525,
2025/05/22 17:00:00,11.021493373335886,50.7006505232394,3.1068085472884173,9.32,0.7804836381051841,0.7026699628630396,88.10868635082022,107.64054286346048,2.999862997072793,2.4935622317596566,3.2767459088037416,3.08,0.47913953709620644,2337980.815135551,2541559.7656829925,
2025/05/22 17:15:00,11.043844725898055,50.72128111279949,3.1081084084125266,9.33,0.7816557414121479,0.7036441086785575,88.44043540224703,108.01510431692468,3.0018257969210667,2.4833869239013935,3.284136674547985,3.07,0.4804470862608887,2344762.1159885693,2535613.232391282,
2025/05/22 17:30:00,11.034406373170441,50.702912262227585,3.1071150750470515,9.33,0.7824017223129981,0.7043446618625985,88.65157588343882,108.2844687330711,3.0027854696880563,2.4887459807073955,3.28339586147279,3.08,0.47999564796737615,2348796.2376606287,2544573.6243516817,
2025/05/22 17:45:00,10.825983394947173,50.72216871172776,3.10412518341996,9.380000000000003,0.7847529274788015,0.7058234032655301,89.31705483807688,108.85304842653636,3.0217853487679314,2.479744136460554,3.284821276815487,3.08,0.48294022270526915,2370231.7075598105,2537687.73282676,
2025/05/22 18:00:00,10.85550092652727,50.72223278157276,3.0998705201946777,9.37,0.7853777963616972,0.7065517708344343,89.49391609077946,109.13310754183155,3.022706896613071,2.4781216648879405,3.287480861540734,3.08,0.4830701109067663,2374653.1354123936,2541099.42678806,
2025/05/22 18:15:00,10.843559159781421,50.62710113599417,3.0933691432677812,9.340000000000002,0.7857432424849823,0.7072643634110011,89.59735100477575,109.40710113390955,3.0193615981225532,2.481798715203426,3.289212784543486,3.08,0.4821628166949352,2374668.165556136,2550365.6266257083,
2025/05/22 18:30:00,10.800223126885044,50.65100713516398,3.08359234388297,9.340000000000002,0.7867392828207501,0.7082017515403148,89.87926765376051,109.76752916694677,3.02893474830682,2.4775160599571735,3.2901014274685476,3.09,0.4833089341583377,2386560.3934597857,2551400.038858481,
2025/05/22 18:45:00,10.795067550479757,50.822621120360225,3.084099207137581,9.39,0.7883021515858082,0.709000320460833,90.32161793741068,110.07458087398494,3.044649140426018,2.4696485623003195,3.2904024985860074,3.09,0.4857987731150432,2404398.913998847,2544973.22743605,
2025/05/22 19:00:00,10.662581001130263,50.8389977440678,3.07652172519098,9.41,0.7894996768872345,0.7098132873858413,90.66056236359329,110.38716864902854,3.058648968069894,2.46971307120085,3.2871735741086026,3.09,0.4870564698138855,2418742.587601935,2547298.8008354004,
2025/05/22 19:15:00,10.65472719600831,50.904446000101416,3.067356906215198,9.42,0.7914951335106432,0.7115715291924984,91.23775607161059,111.06321693271907,3.0710479047654444,2.4501061571125264,3.297314801400752,3.12,0.4901332428909588,2437805.0150404046,2535954.7745659286,
2025/05/22 19:30:00,10.470256918910707,50.74158337192915,3.0700179849782927,9.430000000000001,0.7928799009569608,0.7128823942880023,91.68900606988501,111.56724777454257,3.0716432431801137,2.468716861081654,3.2917636012267293,3.12,0.4885111598777301,2443058.4536413187,2557970.4977807817,
2025/05/22 19:45:00,10.632206734194313,50.75217967828644,3.05876749323556,9.380000000000003,0.7928042379841153,0.7134574941903367,91.6643500047393,111.78837509642698,3.066594640077678,2.474413646055437,3.292977980447223,3.13,0.4870120697793745,2442933.7553892843,2573233.0030567204,
2025/05/22 20:00:00,10.367687127930196,50.6671824077373,3.058297587323271,9.42,0.7948329561586917,0.7150689261434903,92.32544228793284,112.40797463164249,3.0801449927718494,2.4670912951167727,3.295450611979765,3.1,0.4893414335574199,2460128.371098719,2567298.702088299,
2025/05/22 20:15:00,10.391114872846742,50.64715331887021,3.0648972578721514,9.430000000000001,0.795828608009447,0.7160001726313919,92.64989235869024,112.76604118849896,3.0767752412512883,2.467656415694592,3.29958336769516,3.12,0.48923516854462307,2462720.838465396,2571097.2449555043,
2025/05/22 20:30:00,10.601169518121935,50.40231622638572,3.056580712243134,9.31,0.7942217692143181,0.7158966309493893,92.12627663861952,112.72622915801291,3.0458871780184946,2.5037593984962405,3.2944960820570186,3.1,0.4819985269651878,2436165.228978846,2618134.9248363483,
2025/05/22 20:45:00,10.574138412820503,50.74453160536416,3.048583673741003,9.39,0.7964473114847238,0.7172006927256024,92.8515073972942,113.22764410690168,3.0801188371114208,2.476038338658147,3.2979477522701313,3.11,0.48818410204490387,2473383.74589459,2593114.191121565,
2025/05/22 21:00:00,10.36139651552179,50.59481997856534,3.0514116604787724,9.41,0.7981191253396076,0.7186671802730386,93.3962963444547,113.79151216290094,3.0838185885819,2.46971307120085,3.3037607757775445,3.12,0.4894986302384137,2481890.576420334,2588380.151837908,
2025/05/22 21:15:00,10.26695272276919,50.640458116695186,3.044728949390744,9.430000000000001,0.7990337420829043,0.7193882706825884,93.69433974873218,114.06877319259146,3.097155824621749,2.4634146341463414,3.3032293447424674,3.11,0.4913449477757551,2495942.300850252,2583874.4595520045,
2025/05/22 21:30:00,10.283090003594793,50.61096261699362,3.0547023349222537,9.440000000000001,0.7990171211069413,0.7192562937057267,93.68892352134321,114.01802772154088,3.090317472861152,2.4777542372881354,3.298796617313615,3.11,0.48950311701418,2489850.3134012236,2596634.7913077166,
2025/05/22 21:45:00,10.301507328506489,50.45887245240971,3.044164784868416,9.380000000000003,0.7988353901623753,0.7199966247664276,93.62970340561249,114.30268682875618,3.0813049433542585,2.4754797441364604,3.304831343690314,3.11,0.48841138917935256,2484281.12449273,2602170.951628824,
2025/05/22 22:00:00,10.449249072294492,50.300207984337476,3.036686112261097,9.31,0.8001825220923398,0.7224764915886184,94.06868923149922,115.25620169943544,3.0658420580281294,2.4951664876476904,3.308807058020695,3.13,0.48465510606519024,2483911.707334994,2641200.3078902964,
2025/05/22 22:15:00,10.231048259839667,50.25111110814157,3.0317051890523783,9.350000000000001,0.8038820141578407,0.7259425556905394,95.27423157192356,116.58891184110409,3.0840729612375455,2.4780748663101604,3.319383825677104,3.1,0.48837158811667125,2514808.6463497463,2634566.7627474805,
2025/05/22 22:30:00,10.125781556380446,50.22394053146394,3.0342602699871746,9.380000000000003,0.805922758055815,0.7278335804915449,95.93924264139609,117.31601551153572,3.091363022737548,2.4818763326226008,3.3195588199581665,3.14,0.4889233772595623,2529266.983309183,2643868.728641918,
2025/05/22 22:45:00,10.099796155750653,50.27695710037426,3.0315758838487397,9.4,0.8073383212556698,0.7291798323391459,96.40052795915491,117.83365264626936,3.100697577810991,2.4819148936170214,3.319238021237446,3.1,0.48982734708904785,2543649.8399432926,2649302.033935793,
2025/05/22 23:00:00,9.91313903284879,50.12669200435056,3.0298560987519125,9.41,0.8097085344807535,0.7316487752161976,97.17290220623744,118.79326090599771,3.1057580602181925,2.4665249734325188,3.331170430885798,3.13,0.4920214220664764,2557666.470758759,2640616.27883501,
2025/05/22 23:15:00,10.158146103761453,50.25002167528157,3.00977929142565,9.350000000000001,0.8089961641874475,0.7318820036159734,96.9407642436632,118.8884406925437,3.1065400797449048,2.481283422459893,3.3236978287761683,3.14,0.48973981198846217,2560894.90572499,2668197.8554437156,
2025/05/22 23:30:00,9.554654667778834,50.52312939538831,3.0012140714841453,9.53,0.8128100070934317,0.7333646726187216,98.18356974817169,119.49351331380849,3.1753816199079967,2.5089192025183635,3.2867908247834503,3.04,0.493762657503481,2622861.726852516,2689127.1143328366,
2025/05/22 23:45:00,9.155398511462522,50.20568668843646,2.9625415612205437,9.54,0.8281640155917745,0.7513821136980945,104.2340399471897,126.84637513412588,3.220207987924259,2.5429769392033545,3.304908838202691,3.01,0.49559654007223003,2765403.664482277,2814545.8325001616,
2025/05/23 00:00:00,9.278751298810164,50.297820456875456,2.97507764891533,9.54,0.823389788659655,0.7476125217797172,102.2905985045684,125.3080163642754,3.206638994272349,2.5723270440251573,3.2766081881212976,2.95,0.49025781762014486,2719805.040272235,2827898.5200197063,
2025/05/23 00:15:00,9.560007963949431,51.52116307065893,3.019224820268893,9.75,0.803454291622344,0.7231482561293328,95.13485091712775,115.51449681167139,3.2293057259418205,2.694358974358974,3.148000426575321,2.96,0.48066246373507293,2605043.808372347,2814650.894079332,
2025/05/23 00:30:00,9.207863119717217,50.91919249231495,2.987221239703065,9.7,0.8188005932722549,0.7403696012372099,100.4224777321323,122.35220295602905,3.2471649140269894,2.7226804123711346,3.17898381642429,2.95,0.48040092779431826,2710399.4835001808,2931553.5742187826,
2025/05/23 00:45:00,9.30411359330742,50.98849183894828,2.96444092867484,9.690000000000001,0.8252897416853855,0.7487365046945559,103.06401114325175,125.76671030559152,3.268744506348322,2.7358101135190918,3.187906405567575,2.99,0.4813480278968041,2780382.030642959,2995858.5884191454,
2025/05/23 01:00:00,9.217740712201874,51.21471772971705,2.9648091477313163,9.770000000000001,0.8266541826259902,0.7496295580132194,103.61943322680476,126.13116259498662,3.2953217266872112,2.7471852610030707,3.175588560530475,2.95,0.4829880309556575,2807998.132461181,3005806.667018373,
2025/05/23 01:15:00,9.500850678881704,51.42945893395114,2.9559978403041938,9.75,0.8266463879000363,0.7502881888590792,103.6162602327959,126.39994780032315,3.298378593874972,2.727179487179487,3.1822357915480004,2.95,0.4843023164538316,2816126.3590793135,2998684.479942915,
2025/05/23 01:30:00,9.165698078724404,50.894001685666126,2.9727317178572408,9.73,0.828328054843845,0.7530173200213336,104.30081529851363,127.5136977627689,3.273083790761122,2.7307297019527237,3.1945940799546704,2.97,0.4824650153652091,2802869.893661148,3006608.1086754026,
2025/05/23 01:45:00,9.149263056355096,50.89953364564718,2.9680107183784465,9.73,0.8291319576004407,0.7543797111180137,104.62805946919102,128.06968534363335,3.2782900478593704,2.721479958890031,3.198022155410239,2.95,0.4834908468093646,2813161.009997563,3005275.9440049254,
2025/05/23 02:00:00,9.178863031310641,51.04056208239996,2.9659384853468476,9.760000000000002,0.8300620103967407,0.7554634539529697,105.00665545422592,128.511957433169,3.2906953560294863,2.7192622950819674,3.1959251458144258,2.94,0.4847159716462596,2829807.7719550184,3008266.352864993,
2025/05/23 02:15:00,9.504496312312199,51.64462336302245,2.9482714943448114,9.81,0.8304175141585527,0.7555802661536943,105.15137013862338,128.55962812997097,3.327373350390873,2.705402650356779,3.187728023292873,2.93,0.4883568070928311,2866698.173181299,3003391.3424059637,
2025/05/23 02:30:00,9.281444829379552,51.255871760574905,2.9590980284992057,9.79,0.8318588508212851,0.758035472038915,105.73809411360698,129.56159003648582,3.308440580782411,2.707865168539326,3.197567488553708,2.95,0.4869314716272006,2858811.3388705705,3012263.967305787,
2025/05/23 02:45:00,9.216666825561617,51.04673199966271,2.9697794680728755,9.78,0.8328682107647916,0.7597889614556816,106.14897360733225,130.27718362872312,3.2931738215384576,2.708588957055215,3.2055600217827442,2.94,0.4858683907578298,2852683.256288361,3018625.3337578205,
2025/05/23 03:00:00,9.385963019270037,51.458630164957356,2.9373155689201775,9.78,0.8326135003784907,0.7598567637036833,106.0452888165493,130.30485351583215,3.3295707493884783,2.7075664621676894,3.1917309373825242,2.93,0.487830582034493,2884929.7744767163,3028864.6466215733,
2025/05/23 03:15:00,9.30151032248466,51.387743562862966,2.938883079658374,9.79,0.8338621071556904,0.7616330092117033,106.55592104001674,131.02973379833344,3.3311975109734626,2.7058222676200208,3.1947074816396217,2.92,0.48823506796761484,2893971.2106351596,3033442.448285219,
2025/05/23 03:30:00,9.15184411208054,51.290521986214515,2.938916740027609,9.800000000000002,0.8346139033076602,0.7632368507748972,107.00866510496377,131.70136051110805,3.3345619719420627,2.705102040816326,3.19536187812618,2.95,0.4887070690106352,2903545.5746341227,3037734.506524138,
2025/05/23 03:45:00,9.018206232677528,51.18411315454898,2.9456147671773594,9.82,0.8356651286892034,0.7650666754301888,107.64173039955686,132.52091577991166,3.3337692726907506,2.7016293279022405,3.1993946141593677,2.94,0.4893497361263709,2913066.180745731,3039866.7947682347,
2025/05/23 04:00:00,9.077183362078244,51.31630821417349,2.9344156350737913,9.82,0.8359360271658641,0.7658655093468459,107.80486993837363,132.87870336541195,3.346492529083413,2.703665987780041,3.1945526645589375,2.95,0.48980083100422317,2928549.6326504634,3050512.5642146394,
2025/05/23 04:15:00,8.739858360203755,50.902070926844885,2.952859841173803,9.83,0.837356003476551,0.7684480739954714,108.66000313551022,134.03540133572523,3.3289761548900465,2.698880976602238,3.206245722201758,2.96,0.4896329575443287,2925222.557565364,3049094.555882888,
2025/05/23 04:30:00,8.931913155867846,51.15428468199116,2.9449790963651994,9.840000000000002,0.8374935362356529,0.7689293033337922,108.7428276355596,134.2509378564412,3.3412800831574283,2.7052845528455283,3.199324595937222,2.93,0.48972139394111824,2940461.9969956656,3063894.834001211,
2025/05/23 04:45:00,8.76191609410347,51.21996533231459,2.921818823716241,9.840000000000002,0.8372836196549248,0.7688459822553478,108.61641240211232,134.21361940156527,3.367765283777785,2.7672764227642275,3.1657398701714996,2.88,0.48606164588088596,2957873.9880189733,3127514.5899224933,
2025/05/23 05:00:00,8.766273300565388,51.28875061540418,2.9092258972532754,9.83,0.837201113063396,0.7691853093511318,108.56672556939336,134.36559970655526,3.378905711406228,2.7792472024415056,3.156944472109683,2.86,0.4854371239720149,2967036.57563442,3145055.864591614,
2025/05/23 05:15:00,8.664463575472496,50.30324745446103,2.9301150911830187,9.630000000000003,0.8329629885546737,0.7655751126072715,106.18755474042537,132.7486383467336,3.286560322827435,2.83073727933541,3.159248160039426,2.8,0.47257156495792424,2846404.5540024405,3176819.78929014,
2025/05/23 05:30:00,8.757602571050938,50.3589397322574,2.8993655076222677,9.58,0.8357144295815071,0.770632465873423,107.67142021151696,135.01376276917105,3.304171197048017,2.8423799582463465,3.1602748372939433,2.83,0.4726816892615687,2896266.3574580457,3231041.772422428,
2025/05/23 05:45:00,8.774511102734664,50.45415664065882,2.901053395034522,9.600000000000001,0.8352415433877852,0.7693324944553092,107.38664033197284,134.43152204903137,3.309142815651541,2.832291666666667,3.1601944773887873,2.83,0.47393202415995483,2893796.4221228794,3212134.9659324805,
2025/05/23 06:00:00,8.68181619579451,50.431153637913894,2.9077795621660423,9.62,0.834366458231026,0.7673869584667675,106.85964959117425,133.56014114079997,3.3083663305047573,2.831600831600832,3.1569639188280414,2.82,0.4740358276938218,2879367.5148334056,3194788.375115866,
2025/05/23 06:15:00,9.17609657571387,52.273203129252806,2.913212795192937,9.960000000000003,0.8304933206301657,0.7574729670456627,105.182228629565,129.33203349344205,3.418905758080871,2.884538152610441,3.0830693466875743,2.87,0.4796586741888575,2931350.285268531,3179975.21139988,
2025/05/23 06:30:00,9.061661991425126,51.541122634818635,2.942934216269192,9.840000000000002,0.8262453193485847,0.7537838734907369,103.45299751920255,127.82652585603755,3.3436017514772507,2.858739837398374,3.1054585123953293,2.89,0.4754027507902914,2839584.0403910093,3133423.1323074945,
2025/05/23 06:45:00,9.146440167272829,51.75510605436273,2.9434165989596686,9.850000000000001,0.8217942937541428,0.7479748407614446,101.64112143425068,125.4558776169219,3.3464511967084167,2.8456852791878173,3.0945885064219487,2.89,0.475989316343167,2808189.4371040314,3091500.620391824,
2025/05/23 07:00:00,9.235970929488985,51.87151609670752,2.9555035921447166,9.860000000000001,0.8174929969960335,0.7423501286265773,99.89019536902809,123.16045004069126,3.3361488804163173,2.840770791075051,3.0859294170560316,2.88,0.4752461001972661,2766806.3864078154,3055032.835964265,
2025/05/23 07:15:00,9.449880478890407,52.558620109234084,2.9711229140644178,9.960000000000003,0.80813144573729,0.7311134466723257,96.65898104593018,118.57713209619367,3.3522679095005814,2.8172690763052204,3.058616895458368,2.86,0.4781429984854619,2719723.044622334,2968372.4691406437,
2025/05/23 07:30:00,9.527427126874898,52.61716357954333,2.9779977229549592,9.940000000000001,0.8027747302375956,0.725614931119689,94.9134042948011,116.46293939068308,3.337813163314611,2.817907444668008,3.048207837163901,2.88,0.4765644260303769,2679112.3685086905,2942608.897647924,
2025/05/23 07:45:00,9.48386603653546,52.58033170796887,2.9796726946248895,9.91,0.7975590509287778,0.7203889019343962,93.21378658254298,114.45351836121115,3.3258686492234237,2.822401614530777,3.0360878643577087,2.89,0.47476823837048837,2639702.013402932,2920278.2044460643,
2025/05/23 08:00:00,10.47860709422207,51.72379302134516,2.9985457250454473,9.48,0.7834986364312417,0.7123105400780053,88.9620435837291,111.34736842933653,3.1615325792159856,2.7668776371308015,3.0830555693239163,3.01,0.4630633116847324,2469536.7137834295,2863506.6335693947,
2025/05/23 08:15:00,11.175514390754188,52.5724929500156,3.0373340105356137,9.41,0.7481698030047502,0.6811130769075349,79.33071705456825,99.56157162714301,3.098111688526679,2.7109458023379385,3.0265825473898773,2.96,0.4608125296659462,2270055.621333134,2656146.413535038,
2025/05/23 08:30:00,11.025235120375498,52.150935161544396,3.063243944733525,9.380000000000003,0.7460657599639349,0.6794645159791155,78.78810062361953,98.94871438271261,3.0621132920629925,2.717484008528784,3.0317034714723285,2.95,0.45758664380683495,2232813.8958600666,2646729.5219382546,
2025/05/23 08:45:00,10.846368035043099,52.20475385904035,3.0842352853287682,9.460000000000003,0.7454767121005803,0.6778302652097982,78.6361897344028,98.34117698089244,3.0672108723351177,2.6892177589852007,3.036512116926023,2.95,0.4612574983636024,2228639.333583464,2603020.5125761773,
2025/05/23 09:00:00,10.886038334151124,51.95414957150962,3.0842007861371403,9.380000000000003,0.7427554263141076,0.6762409916069687,77.93439117210744,97.75035996946848,3.0413065330121203,2.707889125799573,3.03360974259945,2.95,0.4570476206030365,2200851.7649269765,2614514.65580427,
2025/05/23 09:15:00,10.865497018091276,52.038123481638365,3.081006288498942,9.39,0.7418912674192867,0.6752194928033977,77.71153127514322,97.37061486502573,3.0477055613459276,2.686900958466454,3.0366700042092805,2.98,0.45941283294242713,2201338.09269336,2590295.7817770727,
2025/05/23 09:30:00,10.610987178168557,52.020540793217435,3.0910025939350105,9.45,0.7419506652142125,0.6743722607131609,77.72684950716238,97.05565391012928,3.057260456054696,2.686772486772487,3.0316914901382,2.94,0.46086919257425873,2203218.1923901737,2577353.448955054,
2025/05/23 09:45:00,10.879957524536849,52.27840525872733,3.0793818924053626,9.42,0.7393222181301553,0.6722798529716228,77.04899332835119,96.2777953423362,3.0590554627967443,2.6878980891719744,3.024785629459252,2.96,0.460506561461253,2197717.129171071,2574673.349256426,
2025/05/23 10:00:00,10.665626649563478,52.23469716649595,3.089392918203907,9.49,0.7429741246392455,0.6744373552167457,77.99079177910018,97.07985297818493,3.0718009172874137,2.6807165437302425,3.0316122551210714,2.96,0.4630192019129718,2217760.0136123244,2572019.7718687328,
2025/05/23 10:15:00,9.427972862094691,50.82497217939385,2.9739806422945856,9.5,0.7988458337808659,0.7256172716931296,93.63310663613065,116.4638393469043,3.1943718344683782,2.603157894736842,3.1811453152425186,3.03,0.48153171080126356,2560174.6577693056,2756556.5155717037,
2025/05/23 10:30:00,8.531411710036764,49.78003347743612,2.873883299601684,9.430000000000001,0.8361874426752207,0.7697621212823464,107.95627651235087,134.62394645905175,3.281274504537809,2.601272534464475,3.274123268103917,2.99,0.49155055818807203,2886384.991883329,2985615.240448764,
2025/05/23 10:45:00,8.518237997584492,49.42037292834158,2.891453021822077,9.37,0.8338999527239929,0.7663921879893513,106.57871226657845,133.1145960533702,3.240585245301826,2.685165421558165,3.2481538074592766,2.89,0.48049307037129296,2824703.7908013547,3054056.9343400346,
2025/05/23 11:00:00,8.597840945662767,49.80721200589073,2.90238457183768,9.460000000000003,0.8324159347796559,0.7633530753447285,105.96486591711277,131.7534160227112,3.2593888803682165,2.620507399577167,3.260386479843298,3.02,0.48817870244833245,2826478.9492462855,2963365.9068910684,
2025/05/23 11:15:00,8.90321484232038,49.843560578033305,2.9019225357823,9.39,0.8285415968860887,0.7594695059228288,104.3877417183375,130.1468148166078,3.2357858916687605,2.5857294994675186,3.274140524883317,3.06,0.4885476606912264,2785441.7687026463,2916032.1975458814,
2025/05/23 11:30:00,8.852309285258343,50.25282564618823,2.9369472849617173,9.56,0.827504018481657,0.7555161087943009,103.96537535414323,128.5334457106028,3.2550805555655775,2.577405857740586,3.261599146535783,2.99,0.492306962036374,2784832.1086034165,2871866.502938177,
2025/05/23 11:45:00,9.407716480793567,50.65370057457221,2.9425359412728964,9.54,0.8234962963529738,0.7507003737677846,102.33395452180015,126.5681591831056,3.2421014357680678,2.5450733752620547,3.2692106485218697,3.09,0.49366543214061387,2753132.1772951637,2823786.9222600423,
2025/05/23 12:00:00,9.193234291984368,50.606864878767,2.949154911450993,9.57,0.8214308442948798,0.7475641416964075,101.49317229997911,125.28827260233298,3.244997393267325,2.521421107628004,3.2701878643813753,3.03,0.4962615829497242,2735003.3557928633,2776209.7821178017,
2025/05/23 12:15:00,9.165066044225568,50.60387688652605,2.9574380123148583,9.57,0.8177887038829531,0.7428476654517865,100.01056857856885,123.36349327586748,3.2359089049881153,2.543364681295716,3.251689025571024,2.99,0.493111853012699,2698954.8091560625,2774356.758324261,
2025/05/23 12:30:00,9.80566801221346,50.99298869945903,2.966629611631299,9.53,0.812412778150121,0.7372625156667034,98.0541259484515,121.08421097186677,3.2123996749158095,2.555089192025184,3.2413905471386864,3.08,0.4894291479889117,2655663.0271873767,2770378.797455937,
2025/05/23 12:45:00,9.548957233151043,50.74700713639089,2.9883542263397223,9.550000000000002,0.8101418222545369,0.7345921796873889,97.3140963884739,119.99445514120819,3.195738950832912,2.5329842931937168,3.2494743676657887,3.04,0.4906848529248355,2624263.983400042,2723901.8867252264,
2025/05/23 13:00:00,9.612306134662106,51.06652266105027,2.994830038150471,9.600000000000001,0.8057214505924833,0.7292355929169018,95.87364318444348,117.85509272507461,3.2055241458472583,2.5635416666666666,3.2175788439081794,2.98,0.48864583659198246,2606267.7873947658,2727386.143992334,
2025/05/23 13:15:00,10.210443902186853,51.20354359694062,2.9915715950355697,9.48,0.7997478950888177,0.7244656190709622,93.92705863849477,116.02102609126952,3.1689029324024194,2.5316455696202533,3.2322045030999185,3.07,0.4874603794611468,2556649.2103587263,2688185.689217978,
2025/05/23 13:30:00,9.688011112189656,51.21703748063027,3.0210786169250787,9.64,0.7999666744383301,0.7225415100357461,93.99835160638756,115.28120145169622,3.190913320161065,2.5062240663900415,3.2290592682015786,3.04,0.4931840730653891,2560901.947666989,2631686.5553430235,
2025/05/23 13:45:00,10.402454920714035,51.66296878859458,3.017418209570603,9.57,0.794227419455837,0.7174123789708639,92.12811786581226,113.30903798699518,3.1715855527238532,2.54858934169279,3.2036477489329784,3.02,0.48639042040206143,2525914.2083077603,2667268.2688877857,
2025/05/23 14:00:00,9.948331873362008,51.04581947516152,3.0376254016506032,9.550000000000002,0.7940468458170972,0.7175404024480982,92.06927487785556,113.35826332775538,3.143903127360821,2.51413612565445,3.228338268401904,3.06,0.48779783450723646,2496639.5162941315,2621545.3949123453,
2025/05/23 14:15:00,10.132431649028888,51.41088155859535,3.0494438720543706,9.610000000000001,0.791625266456263,0.7141677485639147,91.28016210277448,112.06146964373255,3.151394288010249,2.550468262226847,3.200236982559992,3.04,0.4851425345068238,2488789.099434075,2641227.1791098723,
2025/05/23 14:30:00,10.284972618414997,51.460123363504295,3.037277981534044,9.550000000000002,0.7884335944819478,0.7120036284844794,90.3588211906202,111.22936016944924,3.1442627438324116,2.5298429319371722,3.204528483097286,3.04,0.4858049813033376,2472757.9168473682,2617263.8244146327,
2025/05/23 14:45:00,10.080804525846247,51.4880249146222,3.0523881930505814,9.62,0.7877043238885113,0.7104407736735898,90.15241035109025,110.62843866449197,3.1516305894191308,2.51975051975052,3.2011726310667075,3.03,0.48801615443796115,2469272.2961159423,2590544.4203199227,
2025/05/23 15:00:00,10.568985909559899,51.71527224349262,3.04183232568989,9.53,0.7824200528380686,0.7068088004695894,88.65676410726142,109.23193606646139,3.1329800526853786,2.5330535152151104,3.190606199140567,3.08,0.484160877083274,2440580.8017976666,2600265.9855355755,
2025/05/23 15:15:00,10.089603955058237,51.61374349496299,3.0720357903381568,9.66,0.7832335935206579,0.7058300606854078,88.88702653220155,108.85560822079633,3.1444946150632798,2.536231884057971,3.1821170476428313,2.97,0.48616577219627405,2441063.8753904663,2579988.6441294886,
2025/05/23 15:30:00,10.726144139280166,52.17133908211605,3.0467178943918807,9.610000000000001,0.7814764345131057,0.7049219917838576,88.38968484696424,108.5064535026991,3.1542139223618997,2.5078043704474506,3.188670056035849,3.04,0.48879173929649367,2451805.1336653493,2564247.5868535656,
2025/05/23 15:45:00,10.226752346743808,51.72745784654762,3.0748689511103944,9.680000000000001,0.7854313583961554,0.7075778193843885,89.50907614878868,109.5276257238839,3.148101643975548,2.518595041322314,3.194796703816989,2.98,0.48841009138611735,2455219.113034555,2571743.180202661,
2025/05/23 16:00:00,10.903996199643586,51.399572905664115,3.0610337309423907,9.430000000000001,0.78154906996866,0.7072445422563621,88.41024339614691,109.39947985137803,3.0806586365504756,2.5588547189819724,3.2012277986346542,3.06,0.47705767330833465,2403102.877489767,2634239.5906117363,
2025/05/23 16:15:00,10.443778519353657,51.8949495834857,3.0683001646915926,9.680000000000001,0.7878543412533501,0.7097439343901879,90.19487087328596,110.36050225223585,3.1548412738077003,2.503099173553719,3.2070344410280507,3.03,0.49046908760146407,2474980.567970693,2571169.3944541863,
2025/05/23 16:30:00,10.876973876144689,51.65645819841848,3.0728047054231915,9.54,0.7855479487126459,0.7094034785521242,89.54207556673421,110.22959614813146,3.104655490523969,2.559748427672956,3.2003166915518997,3.0,0.48000043081015664,2435890.8785049208,2638877.230335239,
2025/05/23 16:45:00,9.91242361618822,50.83447409774038,3.068158953107513,9.610000000000001,0.8012437112717791,0.7241176858630799,94.41449575422237,115.88724492013282,3.1321714900939983,2.5078043704474506,3.257704884915652,3.03,0.48907602710724374,2524032.405292349,2636785.6790070147,
2025/05/23 17:00:00,9.779372159566606,50.64959189608135,2.998624073413257,9.54,0.816447722840782,0.7406447808292581,99.46469630056997,122.46450289403246,3.1814591514103534,2.4979035639413003,3.2936109582048703,3.1,0.4939375644685712,2653366.6851860294,2718499.8745901934,
2025/05/23 17:15:00,10.106162224441618,51.399967196706086,3.011629980956336,9.690000000000001,0.8178438004140056,0.7402409452073637,100.03299668752223,122.29969882930054,3.217526741755627,2.5500515995872033,3.2570945903460786,3.03,0.4929312314413638,2692402.6465206137,2769622.225889781,
2025/05/23 17:30:00,10.424340238703792,51.18844035071049,3.019670838040103,9.54,0.8079427374085894,0.7319449898709813,96.59748723104481,118.91414518785311,3.1592847405155826,2.5335429769392035,3.260780872071568,3.05,0.4881384076904968,2594868.7042667232,2720977.505302581,
2025/05/23 17:45:00,10.392550539293154,51.0894003998651,3.0432369998423145,9.54,0.8028257695228693,0.7266159973556723,94.93003631301603,116.84785181179001,3.1348199303880424,2.5303983228511533,3.255306766915333,3.05,0.48639185848442873,2545386.1814203598,2687814.4509908166,
2025/05/23 18:00:00,10.349621782062911,50.94562365425429,3.045005503773469,9.520000000000001,0.8031883788514679,0.7272412984448113,95.04819872313544,117.08828161302667,3.1264311306506705,2.551470588235294,3.2509888948579455,3.06,0.48365684806245146,2540656.812486049,2712358.4661438745,
2025/05/23 18:15:00,10.654276972912214,50.96724651967628,3.0465243428215065,9.470000000000002,0.8028060561216669,0.7275268822432557,94.92361236632068,117.19808928342458,3.1084603089793337,2.558606124604012,3.256193080774027,3.04,0.48115616876597955,2530065.185715402,2728238.3547011246,
2025/05/23 18:30:00,10.406357179703264,50.92411787763706,3.0519265376595492,9.53,0.8052615311582079,0.7292387041717172,95.72377062318871,117.85628901017073,3.1226177571457314,2.5424973767051418,3.2631907864367546,3.02,0.4845763675111798,2549249.404847356,2711530.063083552,
2025/05/23 18:45:00,10.540044088296725,50.90211199472384,3.047122195764499,9.49,0.8051131847941193,0.729626274548804,95.67542944018942,118.00531077000956,3.114413991401823,2.554267650158061,3.262404716111894,3.02,0.4824445166228109,2545282.5844355715,2730521.1541019874,
2025/05/23 19:00:00,10.456541779779968,50.75108794977302,3.048832938766384,9.48,0.8062311919742431,0.7309531711467985,96.03975107372048,118.51550576383477,3.1093865063776795,2.542194092827004,3.2735750778592627,3.05,0.48327950580345885,2546411.6363576506,2722613.0290359426,
2025/05/23 19:15:00,10.126680896887365,51.01786747936916,3.0426291129114245,9.610000000000001,0.8095565836601792,0.7325177489644417,97.12338644985259,119.14788639738677,3.1584526550475305,2.510926118626431,3.273629126200914,3.04,0.4912956364585019,2595354.3354293513,2687318.9529758315,
2025/05/23 19:30:00,10.049930139667708,51.13562594266358,3.047110382313263,9.67,0.8110987769416816,0.7332203125239509,97.62593633103866,119.43460040688927,3.1734984253044565,2.5201654601861425,3.2662306040463123,3.01,0.49215073875436777,2612535.545238865,2695869.663805798,
2025/05/23 19:45:00,10.24143583965963,51.153152158083685,3.0431215493178096,9.630000000000003,0.8110556937265796,0.7337076402993556,97.61189693345172,119.63347736051021,3.164513754686796,2.5202492211838003,3.271409925607188,3.04,0.4910823480809034,2609487.366915591,2704259.6596537516,
2025/05/23 20:00:00,10.054616612530822,50.89736323435312,3.037241164554851,9.600000000000001,0.8122934987454716,0.7352914769381502,98.0152567280022,120.27983618025816,3.1607631662686924,2.5125,3.280843391828022,3.05,0.491425197814243,2611733.5097602606,2702876.976996844,
2025/05/23 20:15:00,9.960169162634429,50.842438141562184,3.037815430236178,9.610000000000001,0.813021912479861,0.7358590002361699,98.25262271841518,120.51144067791486,3.16345749789442,2.521331945889698,3.27749112956418,3.04,0.4909225959164969,2616102.29351688,2712848.370554537,
2025/05/23 20:30:00,10.273968004126857,51.11446739123858,3.0237529493361506,9.58,0.8117262194090665,0.7349749590424401,97.8303991186924,120.15066620875436,3.1682482532520524,2.5323590814196244,3.268355228462865,3.05,0.48966590761055734,2619222.9333319915,2729777.0534408675,
2025/05/23 20:45:00,10.055505757532273,50.8340761178693,3.0321655505720924,9.58,0.8132127209509485,0.7364099899360177,98.31480090037127,120.73629786542669,3.1594580969342188,2.520876826722338,3.2811922225589365,3.08,0.4903935048603249,2616622.9153449526,2719138.8543592063,
2025/05/23 21:00:00,9.967349457535022,50.98909475257267,3.027194895339653,9.630000000000003,0.8144167732135921,0.7369294825393011,98.70716178587018,120.94830118552437,3.1811628695679044,2.5129802699896153,3.2780562047393107,3.06,0.4932131918523519,2637934.2779389243,2710532.311187944,
2025/05/23 21:15:00,10.058795598343465,50.986248375586456,3.027344073970197,9.610000000000001,0.8140167376336982,0.7366950563047576,98.5768033959359,120.85263256632675,3.1743996602926634,2.5369406867845994,3.269807381075672,3.05,0.49022822064067,2632345.542137757,2737287.276424981,
2025/05/23 21:30:00,10.269049627131892,51.15986669481151,3.0170678226099668,9.590000000000002,0.813857038056736,0.7367109691542002,98.52476257563848,120.85912655083148,3.1785828373271388,2.522419186652763,3.2756142344568064,3.07,0.49167439993468515,2639147.6725084204,2728525.87905133,
2025/05/23 21:45:00,9.810182102880276,50.67568456740611,3.030583178033868,9.600000000000001,0.8158889394789646,0.7385692990992936,99.23723272201683,121.6175052374958,3.1677071494299427,2.5166666666666666,3.2879645874797623,3.08,0.4920324704213564,2634887.0409460366,2720221.0044429745,
2025/05/23 22:00:00,9.869571524756168,50.90234420637029,3.0191798906336094,9.62,0.8160112625891591,0.7382975529154663,99.2870267106796,121.50660646273603,3.1862957321105942,2.5135135135135136,3.2822542908635706,3.06,0.49382822158090045,2651626.399299232,2717905.521761367,
2025/05/23 22:15:00,9.758480108265019,50.84226203467256,3.019067535996091,9.630000000000003,0.8166671758700648,0.7388441300481006,99.55402890202834,121.7296628952686,3.1897265911352806,2.515057113187954,3.282141315877235,3.06,0.4941895842285254,2657359.715157593,2719847.332429158,
2025/05/23 22:30:00,9.992933244429992,51.016926825801306,3.0123257529331817,9.610000000000001,0.8160820161440857,0.7382238187860224,99.31582831412072,121.47651579321652,3.1902260207557194,2.529656607700312,3.2749592042167976,3.07,0.49251331314800834,2657878.3551257094,2738683.0863047554,
2025/05/23 22:45:00,9.907144338199714,50.869416698254156,3.0148146269350096,9.600000000000001,0.8167642491498766,0.7390865547474884,99.59354445871165,121.82859566316814,3.1842753827155783,2.5208333333333335,3.284021129522225,3.07,0.4930656986118154,2657187.0616807793,2731926.5375046115,
2025/05/23 23:00:00,9.894178277132823,50.929270634031184,3.0052663909594166,9.600000000000001,0.8172664800732701,0.7395663554202786,99.79798727304981,122.02440082954993,3.1943923603175985,2.504166666666667,3.2896299501644455,3.11,0.4954977745974639,2669453.576614932,2717964.3159953062,
2025/05/23 23:15:00,9.662792435577899,50.712829442908685,3.0195114823158176,9.630000000000003,0.8188820137812659,0.7409616179481155,100.45562152561891,122.59380313950584,3.1892576187901307,2.5399792315680165,3.279943109591683,3.05,0.49238596954374864,2672292.2708994076,2754938.4712267118,
2025/05/23 23:30:00,9.813136235765398,50.751741357214655,3.005159497688516,9.590000000000002,0.8203182806183711,0.7431176968215231,101.0402817300004,123.4736922403147,3.191178374184917,2.5265901981230448,3.292211344887189,3.06,0.4936206958898939,2689108.5768058086,2758613.934013787,
2025/05/23 23:45:00,9.659480584204118,50.52280085673959,2.997611223537095,9.56,0.8221899567465436,0.7456700818088016,101.80218371044549,124.51531263695222,3.189206100155802,2.5439330543933054,3.2926314122857065,3.04,0.4918856495909213,2700625.8782341676,2789727.1753264596,
2025/05/24 00:00:00,9.712615696397506,50.45889909096172,2.993838742347367,9.53,0.8216811552287411,0.748618093018548,101.5950662085262,125.71838686789125,3.18320418037207,2.5341028331584474,3.291904040514101,3.07,0.4905638009541336,2693916.7735651988,2797553.9960382693,
2025/05/24 00:15:00,9.293170332296029,50.619045857684455,2.9562328098963784,9.65,0.8357289386205551,0.7651258933545823,107.68015779456594,132.54743873762072,3.2642895944106143,2.57720207253886,3.286317364572734,2.99,0.4953644684725763,2866609.981890322,2920260.4222977804,
2025/05/24 00:30:00,9.337102941266892,50.606024275559946,2.981021935957528,9.67,0.8324225044545627,0.7599212709397232,105.96754023039126,130.33117871878179,3.243854023131809,2.671147880041365,3.242130539726643,2.98,0.4851317818066903,2814021.761656509,2986508.8718483634,
2025/05/24 00:45:00,9.531820088406448,51.026609202688974,2.9804833972416587,9.720000000000002,0.8300874142571615,0.7565067012299114,105.01699658711922,128.93770341107924,3.261215952081984,2.6440329218106995,3.237142755986676,2.99,0.48860875279020155,2812305.309917804,2943435.4414668716,
2025/05/24 01:00:00,9.537314055726824,51.119603583011724,3.0004619060255413,9.75,0.8245283162123801,0.7494106343157249,102.75405817269483,126.04182051305953,3.24949967883945,2.6656410256410257,3.212865558284305,2.98,0.4854239622548714,2758787.4354768572,2924466.0707197697,
2025/05/24 01:15:00,9.405499177682884,50.894633017844114,3.008480667586732,9.73,0.8232489803075476,0.7482270979429968,102.23327974053001,125.55882299030412,3.2341906347714606,2.6772867420349433,3.209685773594835,2.98,0.4830526498270206,2734863.7797975293,2926762.9202668923,
2025/05/24 01:30:00,9.477263448915323,50.98618254459814,3.00148141842898,9.720000000000002,0.8224765489853438,0.7475679210484589,101.91884662612355,125.28981494418385,3.2384008577629624,2.686213991769547,3.202168809959862,2.97,0.48223030093700536,2734265.01788422,2935774.8211125457,
2025/05/24 01:45:00,9.57961414654983,51.11795141500937,3.005824053115366,9.74,0.8222689815085649,0.7471683733175205,101.83435226876561,125.12676075445286,3.2403759594328365,2.6786447638603694,3.2030663813186093,2.97,0.4830958972601437,2734988.374132183,2926389.397120987,
2025/05/24 02:00:00,9.950780598352935,51.95130619245134,2.9742663779516945,9.800000000000002,0.8212937335800826,0.7453322453938342,101.43735873075532,124.37744264385634,3.294930162492381,2.6622448979591833,3.1850614495729537,2.94,0.4881066831766615,2776586.1794233657,2911896.021543405,
2025/05/24 02:15:00,9.456546288197444,51.614323851701954,2.9891294482534967,9.850000000000001,0.8223876503203916,0.7460798630317251,101.88265870457901,124.68254308302177,3.2952738148410425,2.678172588832487,3.179565462735634,2.95,0.4875851113236194,2774994.4364992124,2916308.214162318,
2025/05/24 02:30:00,9.439752948627131,51.51784398680877,2.986393196344815,9.82,0.8216157213702252,0.7456849468604444,101.56843009043382,124.52137901842873,3.2882475127585855,2.6945010183299387,3.173842930235738,2.95,0.48527003962561105,2764364.944619183,2932184.8501134743,
2025/05/24 02:45:00,9.555073275061261,51.674026771939054,2.976739455087501,9.81,0.8205848102518378,0.7446666148069371,101.14877777401678,124.1058008659217,3.2955521126425347,2.7043832823649336,3.1644264061094205,2.95,0.4845158934446199,2764867.0587739055,2941585.7040391876,
2025/05/24 03:00:00,9.450912131884706,51.548899727512094,2.972244870146384,9.79,0.8204475445902022,0.744938394053621,101.0929011306901,124.21671313351456,3.2938066773474954,2.7007150153217574,3.165916491103996,2.94,0.4844250703057354,2761688.0840950543,2939272.1951738712,
2025/05/24 03:15:00,9.449312502400801,51.49147358629625,2.9751347755205693,9.78,0.8199995462350954,0.7446396108458792,100.91053473253974,124.09478063316872,3.2872460368753416,2.7055214723926384,3.1649886406445895,2.95,0.48339859032396143,2753189.6003425918,2942295.7722925963,
2025/05/24 03:30:00,9.44959840889021,51.534577717128684,2.9710942308521875,9.78,0.8196068699201734,0.7443136947810253,100.75068824120522,123.96177529798311,3.2917165327317273,2.708588957055215,3.1606148058667753,2.95,0.483271782663013,2753892.880997076,2944542.202098546,
2025/05/24 03:45:00,9.377953806060361,51.46491237253849,2.9688938607324724,9.770000000000001,0.8191741848658082,0.7440312366595103,100.5745554183994,123.84650501468332,3.290787902262558,2.714431934493347,3.1571934623031868,2.95,0.4825176595136292,2749121.8690165095,2948331.508726359,
2025/05/24 04:00:00,9.321194392619873,51.411152209485635,2.970239738173551,9.770000000000001,0.819028151157357,0.7440091714369066,100.51510957196845,123.83750026577977,3.289296777777182,2.716479017400205,3.1560021403534084,2.94,0.48217806586670664,2745843.2205325724,2948823.158778911,
2025/05/24 04:15:00,9.34185900408761,51.41528762776824,2.968274494042507,9.760000000000002,0.8184678700492585,0.7435736253861046,100.28703630681147,123.65975527337152,3.2881056046497275,2.7192622950819674,3.1536016080553617,2.94,0.48161465952330823,2741319.6979181995,2950616.0513621448,
2025/05/24 04:30:00,9.449563494211873,51.58385070067368,2.9599211326503867,9.760000000000002,0.8179044655140721,0.743049815444677,100.05769159023357,123.44599006095929,3.297385154063431,2.7131147540983607,3.1506316606092284,2.94,0.482471318065101,2746351.2229695003,2945906.7831301047,
2025/05/24 04:45:00,9.276721643904068,51.39260264274088,2.9657210276349972,9.760000000000002,0.8181038670604127,0.7434139750052838,100.13886184760804,123.59460244814404,3.2909366420694917,2.714139344262295,3.152504554394974,2.94,0.4820285134948034,2739819.8276451626,2944117.4311300893,
2025/05/24 05:00:00,9.358513262358542,51.538778270200055,2.9577873341485232,9.760000000000002,0.8175047244173005,0.7427548932835729,99.89496924275119,123.32563324176454,3.2997639442558753,2.7151639344262297,3.1470587410616977,2.95,0.4823088385728844,2743770.413014902,2945054.243679162,
2025/05/24 05:15:00,9.309142398674851,51.49797824303192,2.9588646303610693,9.760000000000002,0.8172754542407503,0.7422711850542716,99.80164038155928,123.12823341368686,3.298562529644687,2.716188524590164,3.1466357314228537,2.95,0.48222503743855705,2740203.6043394483,2942213.092426515,
2025/05/24 05:30:00,9.26608790660913,51.48151981552661,2.957541558847489,9.760000000000002,0.8170913288974018,0.7418437056180961,99.72668859815886,122.9537803816848,3.300038158653409,2.7172131147540983,3.1454437907911212,2.94,0.4823046564086414,2739308.442239213,2940314.190137539,
2025/05/24 05:45:00,9.320437324049408,51.5608906954584,2.9549431943774547,9.760000000000002,0.816577849167847,0.7410120884802348,99.51766673963412,122.61440000712562,3.3029399748093065,2.7182377049180326,3.142895545900336,2.94,0.48238796753297974,2738539.5002167574,2938508.196934872,
2025/05/24 06:00:00,9.200995946609112,51.44904942128409,2.9570256120224276,9.760000000000002,0.8166334315270619,0.7408820327027938,99.54029261433465,122.5613246477444,3.3006139548871705,2.7182377049180326,3.144018637866574,2.94,0.48238774675980084,2735173.9056651676,2934899.4410094414,
2025/05/24 06:15:00,9.230562114749091,51.54225692494015,2.9438327804940565,9.760000000000002,0.8184469680375409,0.7429158210992348,100.27852773853961,123.39130738419227,3.3154057066930287,2.714139344262295,3.1469043242204995,2.94,0.4839697851865852,2762098.0712773083,2945072.4088228806,
2025/05/24 06:30:00,9.154945778581748,51.49494435875346,2.941247100566638,9.760000000000002,0.8189198005583931,0.7432641173512828,100.47100336433202,123.53344600435506,3.3183203132167014,2.709016393442623,3.1496508944407813,2.94,0.48477176021911017,2767019.629913364,2940861.5978683634,
2025/05/24 06:45:00,9.049423731569618,51.17701326403363,2.935648747258686,9.690000000000001,0.8185628035407803,0.7435646445918985,100.3256808212715,123.6560902391109,3.3008036159123395,2.7234262125902995,3.151445131067967,2.94,0.48184239388223477,2751520.4680414665,2958895.433457551,
2025/05/24 07:00:00,9.017677861737184,50.935021189427175,2.927421072461497,9.62,0.8183346055406023,0.7440495704640923,100.23278841021092,123.85398698347521,3.286168870783971,2.7224532224532227,3.1584809567134915,2.97,0.48033436003703966,2740552.849033613,2964957.8889912134,
2025/05/24 07:15:00,8.90820788638132,50.91634371231095,2.9284799211970864,9.64,0.8187225530916151,0.7440221878021667,100.39070996671816,123.84281220407705,3.2918101743581083,2.7427385892116183,3.150020809054092,2.97,0.47943672329176235,2745553.7863656585,2981070.089075033,
2025/05/24 07:30:00,8.761949270451908,50.587687372304174,2.928856207439533,9.590000000000002,0.8187532035063443,0.7445234153727555,100.40318681103665,124.04736162098533,3.2743157467548665,2.762252346193952,3.1507079263738222,2.92,0.47641341501783796,2731381.559127796,3001835.585955171,
2025/05/24 07:45:00,8.731892953507668,49.679000735798354,2.8581035753939834,9.33,0.8349184582408287,0.7683027521700428,107.19207311800648,133.97031353217653,3.264402340182469,2.710610932475884,3.236027686416447,2.92,0.4797701929752037,2863972.410345412,3105494.747639187,
2025/05/24 08:00:00,8.807284043235029,49.50035257281456,2.8853872779209135,9.270000000000001,0.8241379707565042,0.7554159928025025,102.59516050261831,128.49258868487203,3.212740303852579,2.7184466019417477,3.2173550918340292,2.91,0.4736232840303727,2736944.729947249,3041792.976224589,
2025/05/24 08:15:00,8.367024236582608,49.03842758037206,2.859597517038201,9.270000000000001,0.8387585137834332,0.7753016433688698,109.50461801656871,137.10502818429913,3.241714942318634,2.6407766990291264,3.2897678788159874,2.94,0.4850533906338652,2889280.2570748264,3067342.8958921707,
2025/05/24 08:30:00,8.444154662313053,49.186629924288695,2.8642546328829592,9.29,0.8369854962917165,0.7718165371590096,108.4368775867728,135.5440932890496,3.2434267167962414,2.653390742734123,3.276720895152465,2.93,0.48384805480626036,2868893.667167525,3060434.0188066824,
2025/05/24 08:45:00,8.585690739248548,49.181656020865944,2.868363768696945,9.260000000000002,0.8349445672724126,0.768527533331093,107.20779640822984,134.0709901649514,3.228321352074071,2.6803455723542116,3.2649487884688675,2.96,0.47974092298952564,2833790.3655609693,3073127.7849734607,
2025/05/24 09:00:00,8.47868612601502,49.099794570999165,2.8755960963715888,9.270000000000001,0.8341278121732859,0.7668345716233935,106.71593299196067,133.3127340755434,3.2236794352645126,2.668824163969795,3.2678678292185883,2.9,0.48042973441005404,2817227.8467513714,3046746.9345156527,
2025/05/24 09:15:00,8.529453937279243,49.283523410015675,2.878648730503586,9.300000000000002,0.8324108583320924,0.7641208066843972,105.96279945092343,132.09727315822192,3.2306824731522816,2.6741935483870964,3.2569454994561537,2.91,0.4805846369664891,2808526.0965559436,3035452.0095352433,
2025/05/24 09:30:00,8.531862078667814,49.26765623069491,2.8858425155131084,9.300000000000002,0.8305896863030808,0.761772105186493,105.22145614117194,131.08649843421261,3.222629076260055,2.6741935483870964,3.254341698353663,2.91,0.4799348691451971,2787988.4217400947,3021109.022472967,
2025/05/24 09:45:00,8.597261973672971,49.32703917529261,2.8903600382369725,9.300000000000002,0.8286426380225707,0.7591423091018392,104.42887246785506,130.01328680882577,3.217592229676932,2.6741935483870964,3.250132064888644,2.9,0.479395014610911,2770131.3511307104,3008258.6335440744,
2025/05/24 10:00:00,8.591008237804658,49.39871776653524,2.8907330526011967,9.31,0.827144281616012,0.7569307138118927,103.81893750293494,129.1107416306348,3.2206363682120323,2.6713211600429645,3.2450852439242235,2.92,0.4798004270832,2760976.228410862,2993450.1383920456,
2025/05/24 10:15:00,8.668057422248069,49.49015072538282,2.892431100529033,9.31,0.8252758165725985,0.7544077528900679,103.0583426566685,128.0811291038383,3.2187456421337672,2.670247046186896,3.24041482738768,2.9,0.47955644676028997,2746524.3713279814,2980693.748421022,
2025/05/24 10:30:00,8.677908312291834,49.441523103974475,2.903390253518506,9.31,0.8237307454716305,0.7522872593927064,102.42939157157903,127.21576228463691,3.2065961469415183,2.670247046186896,3.2401117490596008,2.91,0.4786444124052629,2724564.8637188454,2967687.6584144053,
2025/05/24 10:45:00,8.60873865408098,49.36890764969661,2.9094725941104165,9.31,0.8223571321137543,0.7503818801665232,101.87023567810857,126.43818293228466,3.19989266056193,2.670247046186896,3.2381530515110164,2.9,0.47811446663450907,2707374.2715611854,2955232.6154854205,
2025/05/24 11:00:00,8.759404641022684,49.605146775111905,2.906538309947713,9.32,0.8203543111708385,0.7475628648173467,101.05494866348553,125.28775151194513,3.206563618343521,2.667381974248927,3.230378127317083,2.9,0.4786328213931589,2699795.2027868326,2940844.3064898723,
2025/05/24 11:15:00,8.754592829957687,49.53634657834829,2.9180736367252775,9.32,0.8189799340364554,0.7456230551373016,100.49548186001577,124.49612119817152,3.1938878727060147,2.667381974248927,3.2309121463061485,2.91,0.4777303849355961,2678459.042153337,2928174.168992372,
