datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/24 11:30:00,8.932700870271049,49.74287059715812,2.916881115916327,9.32,0.8167248866789182,0.74263853232068,99.57752120334196,123.27814669372616,3.1951936433556565,2.667381974248927,3.22349235413222,2.9,0.4775066104609119,2665134.8346549305,2916222.1063147797,
2025/05/24 11:45:00,9.125242103719415,50.28339731056326,2.911124432933989,9.39,0.8153208247211143,0.7397719901089757,99.0059706181638,122.10831970819225,3.225557758290754,2.6464323748668797,3.2145459422455556,2.97,0.48182090428864593,2679471.148537432,2881663.9634672417,
2025/05/24 12:00:00,9.319615462124034,50.22648397626864,2.956885745229711,9.440000000000001,0.8165155825018793,0.7405269580862839,99.49231988853654,122.41641979807098,3.1925481108728597,2.5222457627118646,3.28367336849987,3.06,0.4920021522408732,2661259.1724539553,2747780.524492457,
2025/05/24 12:15:00,9.67079474134681,50.26924057441346,2.9580185438615114,9.37,0.8134199704749744,0.7379759006286687,98.38233667875494,121.37534116215332,3.167661007211956,2.4941302027748136,3.2999529231485534,3.07,0.4921069922205242,2629134.227373689,2713472.7035099813,
2025/05/24 12:30:00,9.703229400094642,50.20659446497643,2.9704466337601594,9.360000000000001,0.8109410660335322,0.735482465234248,97.57454355225781,120.35777791151617,3.1510412924508877,2.4893162393162394,3.3018786168105385,3.09,0.49130449082043787,2602388.7271371423,2694507.140416131,
2025/05/24 12:45:00,9.70543349143287,50.0437454512811,2.9869731577482876,9.340000000000002,0.8083688502930436,0.7330216594764927,96.73634335369553,119.35353071438682,3.1269112599059663,2.492505353319058,3.303081271269458,3.09,0.489083268132028,2568768.2016341654,2683442.1457881606,
2025/05/24 13:00:00,9.741555810770762,50.12944324715238,2.992707664118689,9.350000000000001,0.805851935411676,0.7302038713416011,95.91616387959056,118.22739815239005,3.124261053661399,2.488770053475936,3.2978963897496687,3.08,0.4892482843449013,2552750.026632801,2664948.4473657515,
2025/05/24 13:15:00,10.039785080338959,50.00877569341122,2.9966187046032866,9.25,0.8012364808115298,0.7265926595490728,94.41213958590822,116.83887836795932,3.086812474937341,2.5081081081081082,3.293392573279234,3.09,0.48331800110781,2504543.612772062,2677435.140412,
2025/05/24 13:30:00,9.90840829281268,50.124825191866705,3.0067264063320907,9.31,0.7995355034093838,0.7238245610160408,93.85784720142131,115.7745376980703,3.096390805759172,2.502685284640172,3.284346445427983,3.09,0.4850703092046775,2498573.6960695055,2652377.9261111505,
2025/05/24 13:45:00,10.29640176169437,50.54771985948088,3.040529628210859,9.300000000000002,0.7816903123071143,0.7064307178483559,88.45022025784634,109.08656237201228,3.0586776440893977,2.5247311827956986,3.2341502664931903,3.04,0.47890785885568093,2383311.495976024,2593243.914224993,
2025/05/24 14:00:00,10.784397529502883,50.547544649558404,3.056916180541797,9.180000000000001,0.7704045698029867,0.6975984437830132,85.25593324569701,105.69053134812901,3.0030264023703035,2.522875816993464,3.2278723136719716,3.12,0.47328561287540305,2297405.8454826768,2556757.862399757,
2025/05/24 14:15:00,10.587340200460744,50.76895969023491,3.0686713962118812,9.28,0.76930096770819,0.6951410517709695,84.94357259802734,104.77651144013036,3.0241100469263955,2.4946120689655173,3.225399129504266,3.07,0.47866192300805577,2302536.5069047087,2507824.201201913,
2025/05/24 14:30:00,10.986800255394996,51.17817146130221,3.0780070305822793,9.300000000000002,0.7662905918990524,0.6918681514153316,84.09152371021618,103.55980136368763,3.021435593745438,2.53010752688172,3.20149436350378,3.04,0.47499248427377827,2290550.0142306634,2531736.843071327,
2025/05/24 14:45:00,11.075998041577975,50.98266790195066,3.094673884427833,9.270000000000001,0.7658115513526005,0.6916902221194224,83.95593732807988,103.49365563857023,2.995469101492712,2.5037756202804746,3.2242356979313462,3.03,0.47545450189573735,2269733.4448640775,2504084.945358692,
2025/05/24 15:00:00,10.991931455124472,50.78299934558589,3.105802532866683,9.260000000000002,0.765518909446875,0.6913979301812895,83.87310872922363,103.38499527383604,2.981516017843201,2.5043196544276456,3.2293293910510954,3.05,0.47436546996588985,2256382.0530712046,2500250.1133330106,
2025/05/24 15:15:00,11.276984548299708,51.25104566253634,3.1021278695772168,9.300000000000002,0.7645393298524823,0.6898410664355324,83.59585108537544,102.80622671955366,2.9979421838815052,2.4913978494623654,3.2252260181757944,3.02,0.47721354659860826,2267051.0042536887,2483549.686804523,
2025/05/24 16:30:00,9.532796623340744,51.26907486890235,2.9846625339548694,9.74,0.8238702829654224,0.7424000405538794,102.4861930081421,123.18081894341486,3.2633505092094537,2.6232032854209444,3.236193333075167,2.97,0.4927479163845144,2766070.7939602807,2847490.830523151,
2025/05/24 16:45:00,9.545508677023633,51.3392047528086,2.982898814953669,9.760000000000002,0.8254870748247566,0.7439117692084715,103.14433941555163,123.7977507184677,3.2719849399757783,2.6239754098360657,3.2378897118892103,2.99,0.493736619874629,2784962.799930758,2855621.041385131,
2025/05/24 17:00:00,9.50911305180648,51.356360185780034,2.99450336989593,9.78,0.8229435344239288,0.7404888154764594,102.10894208395585,122.40085391730823,3.265983968600407,2.6206543967280167,3.2323824457166945,2.99,0.4935721317796782,2758838.450101875,2830696.0322326575,
2025/05/24 17:15:00,9.671868501192762,51.643545948631186,2.9917172259893046,9.79,0.819398283867105,0.7359722799607422,100.66577925264951,120.5576697821508,3.2723680951372773,2.616956077630235,3.219828971952878,2.98,0.4938735514159397,2739053.0407561813,2807008.360797501,
2025/05/24 17:30:00,9.635463107369276,51.3080991151611,3.0053981936743632,9.73,0.8168976544438779,0.7335991551529765,99.6478496647131,119.58920490875437,3.237507768680802,2.632065775950668,3.2203893379913695,2.98,0.48945775595078334,2692810.4178372314,2808809.252294224,
2025/05/24 17:45:00,9.741963547255523,51.45810175274113,3.0019631288086135,9.720000000000002,0.813923666629551,0.7302849352931214,98.54647462804576,118.25856744041695,3.237881207374312,2.63477366255144,3.2102883373170834,2.97,0.48880019328921115,2675220.879176569,2797814.7617764333,
2025/05/24 18:00:00,10.715430799783576,51.091232546942194,3.011554829068667,9.45,0.8105591326541952,0.7304935371176038,97.45008407191418,118.33877535316361,3.1379139801092193,2.577777777777778,3.2733664581407553,3.12,0.48422632175366587,2599610.972018649,2768975.689284565,
2025/05/24 18:15:00,11.550087145059138,51.08939721778239,3.0658317036560354,9.28,0.7888224381952598,0.710591086180693,90.46887849723558,110.68623419184746,3.0269110952611995,2.5183189655172415,3.282693602173814,3.03,0.47850959218353556,2406848.300216603,2623036.867254481,
2025/05/24 18:30:00,11.468000256642483,51.38088770082618,3.1307124147126872,9.37,0.7688081148608703,0.6911870623298658,84.80407681841845,103.30660454642869,2.992929007457207,2.48025613660619,3.2488976785182873,3.01,0.47985474906858244,2282435.5831434173,2474077.898433492,
2025/05/24 18:45:00,11.57109240131274,51.12389790132505,3.135275919169651,9.28,0.7649524871993454,0.6885920441199704,83.71279005917839,102.34189909820876,2.959867086421447,2.485991379310345,3.2513467916866565,3.03,0.475753680010125,2242581.9948670305,2471163.9814526974,
2025/05/24 19:00:00,11.445429721890434,51.08546177524937,3.133616636595306,9.300000000000002,0.7666098903098193,0.6897452515427152,84.18189709647216,102.77060725887549,2.967816768455924,2.4806451612903224,3.255216107098479,3.03,0.4772848653228098,2254358.3539867667,2468939.0262099425,
2025/05/24 19:15:00,11.352617865999605,51.239657095399764,3.126969180251518,9.350000000000001,0.7686915287236368,0.6909195204712965,84.77107858335982,103.2071450946189,2.990115815355728,2.4663101604278075,3.2577467516859793,3.06,0.4811026942088801,2278961.1293948195,2457992.450011586,
2025/05/24 19:30:00,11.203857996418037,51.026589010545365,3.1281579442618743,9.340000000000002,0.7702026476263126,0.6923007714547034,85.19878172144854,103.72062910177125,2.985782740648629,2.468950749464668,3.263472117764098,3.06,0.48061165759866775,2280914.370868992,2464942.9857031982,
2025/05/24 19:45:00,11.105233179059951,50.98926334722887,3.123017834786959,9.350000000000001,0.772048368760556,0.693779946356324,85.72118979916135,104.27051660583815,2.9938990087893056,2.46524064171123,3.267391630499367,3.09,0.4818669089628318,2294377.6123311133,2467056.654382743,
2025/05/24 20:00:00,11.041221121525325,50.590399801702745,3.110990993486554,9.25,0.7723085818558848,0.6951309089847207,85.79483983241822,104.77274083031503,2.9733290836799653,2.4908108108108107,3.2681372986400476,3.08,0.4768335824356917,2282096.7613547295,2503842.9153300705,
2025/05/24 20:15:00,10.964347303195837,50.65029420377607,3.105004777457842,9.28,0.7748714657938283,0.6969887984126335,86.52023179255293,105.4634165436727,2.9887232597425517,2.481681034482759,3.273320033277095,3.09,0.4794260441967276,2304244.1634201724,2502011.548617552,
2025/05/24 20:30:00,10.82389951637299,50.38377039331908,3.101803638621853,9.25,0.7767606978171983,0.6989320972189057,87.05495507841624,106.20332436269796,2.982135904679583,2.4886486486486485,3.2797545934978136,3.1,0.4781305282803414,2306836.3234394994,2517863.6005254816,
2025/05/24 20:45:00,10.830600563906046,50.4744035717398,3.0825857415596625,9.24,0.7782747897032954,0.7003076936640762,87.48349968194891,106.73224456710709,2.997483533199287,2.492424242424242,3.2766997796107566,3.11,0.4788730780173369,2326986.607268159,2532310.5929472055,
2025/05/24 21:00:00,10.68336698482102,50.36656216008805,3.0828751070819425,9.260000000000002,0.7812872607137341,0.7026439173719549,88.3361415900546,107.6305283083127,3.003689633332224,2.4967602591792657,3.2807320692515285,3.12,0.4793296471324383,2342950.7551308027,2545023.0414982378,
2025/05/24 21:15:00,10.5380334138556,50.36662089458093,3.076046812085428,9.29,0.7842956278333059,0.7048459053284007,89.1876219436348,108.47719807410223,3.020110085288909,2.497308934337998,3.2818520404970646,3.11,0.4809902057036726,2366910.0001175595,2554001.012311164,
2025/05/24 21:30:00,10.600801291605194,50.40172926877773,3.06174176531492,9.270000000000001,0.7863582240984889,0.706854197005772,89.77141379062725,109.2493911458824,3.027688391299232,2.4875943905070117,3.29078982151885,3.15,0.4824276125437774,2384240.450275719,2557931.9882046008,
2025/05/24 21:45:00,10.567123174062374,50.348495088384766,3.0540826030169477,9.260000000000002,0.788322437959058,0.7086151492740413,90.32735973938493,109.92648160870039,3.032007055360125,2.5043196544276456,3.2876531932617667,3.14,0.48110699331456785,2396640.9501310945,2584872.483335192,
2025/05/24 22:00:00,10.488589510362715,49.999625484332626,3.0646342852762505,9.23,0.7907702144470024,0.7110758018489831,91.02017198822396,110.87260855422454,3.011778613958825,2.5189599133261105,3.2980818929756097,3.14,0.4781140535913535,2390757.294246909,2609633.8808058565,
2025/05/24 22:15:00,10.250459540973623,50.16484590081984,3.053390612820028,9.31,0.7945541632304575,0.7137790662841612,92.23459287584319,111.91202035459278,3.0490694380571046,2.4908700322234156,3.3051387457867976,3.11,0.4848102137223287,2435843.854539003,2588480.6864743056,
2025/05/24 22:30:00,10.412856967088658,50.08438069766265,3.0360252119292217,9.23,0.7949770839612272,0.7151480189383432,92.37240878098645,112.438386005103,3.0401592067593075,2.5081256771397618,3.305419276922498,3.15,0.48167755421653563,2436546.469550614,2621913.174710238,
2025/05/24 22:45:00,10.130245825462964,50.3111380720747,3.038857808932826,9.37,0.8004454112679659,0.7188308631223972,94.15435613561478,113.85444861962264,3.083395337701081,2.466382070437567,3.320254838677294,3.14,0.4909795223990589,2492981.6089546913,2584585.774656967,
2025/05/24 23:00:00,10.244667083575507,50.3610955675436,3.023825000371528,9.340000000000002,0.8021897394246604,0.7208981380850631,94.72277509996495,114.64932090915296,3.0888030884235773,2.47644539614561,3.3204907547634583,3.15,0.4901897385860591,2510206.234895601,2610680.71417892,
2025/05/24 23:15:00,9.891719106620428,50.10909728961934,3.0286774659205906,9.380000000000003,0.8061992218109556,0.724348959976847,96.02933305286722,115.97617038367663,3.0970613759787975,2.4754797441364604,3.3287836973495755,3.13,0.49177737309434677,2532259.946637228,2616939.8441213802,
2025/05/24 23:30:00,9.991129912914857,50.09568285114602,3.0152244904857395,9.340000000000002,0.8077309057627845,0.7263487475494639,96.5284582904389,116.7450936063433,3.0976134710604475,2.4775160599571735,3.3345377721293326,3.15,0.49135606440702456,2544416.61060989,2633939.361612673,
2025/05/24 23:45:00,9.4202537882544,50.061620148515885,2.981343171563929,9.430000000000001,0.8182369939815408,0.736078176693254,100.19305373654495,120.60088591023198,3.1630038735370696,2.555673382820785,3.302226166974565,3.06,0.49026157536442666,2651026.703713944,2756345.272650619,
2025/05/25 00:00:00,8.94803792169455,48.99316321867781,2.9224334671894483,9.25,0.8349422420417454,0.7636545534444306,107.20639611590596,131.8884442421255,3.165170432056363,2.6735135135135133,3.3053417204193973,2.97,0.4786473808999059,2783612.147934426,3031967.878223769,
2025/05/25 00:30:00,8.98902808828285,49.145551249074515,2.9456977914989775,9.32,0.8340477394481889,0.7615151398611482,106.66771187382822,130.98163168195964,3.1639362418292514,2.689914163090129,3.2923674126940057,2.91,0.47746831273833595,2768518.2075892263,3029810.4641323676,
2025/05/25 00:45:00,8.913995495633003,49.09122665711516,2.9290620203089164,9.31,0.838062150826998,0.7685975291150702,109.08525673791242,134.1023403893448,3.178491932041136,2.683136412459721,3.305781708739965,2.9,0.47997642929073286,2830310.728164983,3066459.5202144394,
2025/05/25 01:00:00,8.774107985017167,48.98154707535724,2.918025009373479,9.31,0.842066819903439,0.7754523086751346,111.49693462654294,137.1725092652009,3.190514121741172,2.6852846401718584,3.3157691657877466,2.92,0.48162403809813226,2887946.1375102676,3108320.4710136214,
2025/05/25 01:15:00,8.8610110933829,49.05841631627993,2.920724185589271,9.300000000000002,0.8387931549358325,0.7703628464817271,109.52547949093783,134.89300366123663,3.184141811775931,2.691397849462365,3.3023599450672707,2.91,0.47953533044033464,2844085.3791086646,3086833.989224583,
2025/05/25 01:30:00,8.967158346929637,49.13931706794904,2.930386227494526,9.300000000000002,0.8352813775669115,0.7647831221806844,107.41062913283088,132.39391587370142,3.1736430893450804,2.687096774193548,3.2934239617421666,2.92,0.4780709627698623,2793138.586559345,3049380.211019099,
2025/05/25 01:45:00,9.132173368250733,49.27122762508685,2.938949943521546,9.29,0.830160577447627,0.7581657095550296,105.04677907933112,129.6147395628619,3.1609929323493065,2.7039827771797635,3.2730702306406894,2.9,0.4746088642710369,2740366.2164432397,3033580.337741402,
2025/05/25 02:00:00,9.170093794142929,49.30036640192628,2.944795340155259,9.28,0.8261685796997261,0.7535732197196633,103.42175916040367,127.74055870543178,3.151322563391019,2.724137931034483,3.254954126060485,2.88,0.47149339024331066,2703569.335887092,3030486.3090752587,
2025/05/25 02:15:00,9.092310396993469,49.23619638831059,2.94199029743927,9.29,0.8290732510979995,0.7573118277269427,104.60416185154075,129.2662730372843,3.15772625357945,2.6813778256189456,3.2785897348768303,2.91,0.47593741970893655,2728877.3450818034,3004812.068855581,
2025/05/25 02:30:00,8.991988800641195,49.15573843798563,2.950040202918984,9.300000000000002,0.8279888091791804,0.7560350404412126,104.16271878712,128.74522010614504,3.1524994102785135,2.6817204301075264,3.27573594594911,2.9,0.4754455209463353,2714217.0510825277,2994569.616378554,
2025/05/25 02:45:00,9.142882627038489,49.45813410542456,2.944067095969732,9.32,0.8259365165576372,0.7534519162074703,103.32729336854773,127.69105511835667,3.1656887211431335,2.688841201716738,3.2598375229745216,2.9,0.47545341407439157,2712081.1840970437,2992118.4363366407,
2025/05/25 03:00:00,9.113900691677827,49.56277997273088,2.943160217627407,9.340000000000002,0.824457199177406,0.7515340980349579,102.7251086076609,126.90839947059936,3.173459584041717,2.6970021413276233,3.247367109904531,2.89,0.4751727025205194,2706459.5445554163,2989279.1420298954,
2025/05/25 03:15:00,9.220104397667455,49.93945364461706,2.9640339625687306,9.430000000000001,0.8208343950581378,0.7459370811324757,101.25037609828583,124.624274232801,3.1814750165101513,2.7486744432661716,3.2092344685660765,2.8,0.47177755226010076,2683451.721574727,3004508.0143630365,
2025/05/25 03:30:00,9.269932355918002,49.71450715777098,2.948821059109444,9.340000000000002,0.8210842555815359,0.7477698272246115,101.3520866585459,125.37221222842709,3.167367504768403,2.733404710920771,3.2232768962444602,2.89,0.47101305546589345,2678357.6414119108,3008019.010637925,
2025/05/25 03:45:00,9.155120251195058,49.46727272184887,2.9574435051019283,9.32,0.8208943389941638,0.7480217550011252,101.2747774372259,125.47502317261892,3.1513704264923184,2.7317596566523603,3.2291764833206758,2.89,0.46979874461243404,2662280.5181092317,3004572.679434987,
2025/05/25 04:00:00,9.211525951654039,49.563748667350126,2.947971234536896,9.31,0.8202105691074905,0.7475671379577599,100.99643567553875,125.28949536730062,3.158104085592454,2.7261009667024703,3.2263066429514966,2.89,0.4703478515156602,2664375.9091499643,3000316.5106500094,
2025/05/25 04:15:00,9.027802664105081,49.28610296651527,2.936493081592222,9.300000000000002,0.8281389486236117,0.7577675688361302,104.22383595281745,129.45225957037718,3.167043048150948,2.701075268817204,3.2595585214812743,2.9,0.4740701075141478,2728759.581524538,3027265.8212015824,
2025/05/25 04:30:00,9.052128517416463,49.36618006766378,2.928874235966717,9.31,0.830093000908528,0.7602318945109932,105.01927074163564,130.4579432347561,3.1786957205853197,2.7142857142857144,3.255959375874126,2.9,0.47403719256931043,2753320.919195817,3054917.2577975327,
2025/05/25 04:45:00,8.988931777855612,49.312313394040984,2.923527476591959,9.31,0.8322502887575838,0.7628534635561767,105.897436498983,131.52964623554635,3.1845091501766687,2.7175080558539206,3.2598388738814212,2.89,0.4745070300254621,2773325.5565702366,3071320.3202704494,
2025/05/25 05:00:00,8.926504785012526,49.303848550437806,2.918265401631313,9.32,0.8342878883634413,0.7652534343970047,106.81233351866719,132.60456275384718,3.1936779961103308,2.717811158798283,3.2628250884203474,2.88,0.47551121400453966,2797138.2722265865,3085243.0257250587,
2025/05/25 05:15:00,8.838342786214241,49.21584180092964,2.9164441825286302,9.32,0.8357930051331864,0.7677223486950403,107.7187397070757,133.7103581727311,3.1956723381962098,2.721030042918455,3.266858597446874,2.88,0.4758551311550306,2816172.3771811835,3101957.3072577817,
2025/05/25 05:30:00,8.777892172822362,49.233123252251744,2.910388685840043,9.33,0.8370877052928029,0.7697032025151717,108.49842953606044,134.59755749007724,3.205757377148072,2.722400857449089,3.26744445727332,2.87,0.47690523274061225,2839760.173980381,3114798.4658173933,
2025/05/25 05:45:00,8.791448483898535,49.28077606538875,2.9037439631315225,9.33,0.8379315345649545,0.7711078284632453,109.00659746667999,135.2266716475998,3.213093206033953,2.72454448017149,3.267304959805997,2.88,0.47743126932096774,2857029.5377098327,3127139.7475849427,
2025/05/25 06:00:00,8.767050308764851,49.36936823529646,2.9023056023040676,9.360000000000001,0.8393420160484956,0.7730324892686775,109.85601272204121,136.08870282593887,3.2250222004772104,2.700854700854701,3.276977664599183,2.89,0.4809099296775867,2883270.269781603,3112177.301273157,
2025/05/25 06:15:00,8.939061972143406,49.718109245062124,2.952779239785249,9.41,0.8210345529970281,0.7472773010566691,101.33185425989103,125.17121382694197,3.186828149294485,2.7970244420828907,3.188125540330371,2.84,0.4677877971843151,2686240.1710803513,3056193.0160383238,
2025/05/25 06:30:00,8.993147463340676,50.14590746554097,2.941065646304567,9.48,0.8216215955683743,0.7470461574622673,101.57082129643987,125.07688484299648,3.2233214555790584,2.7753164556962027,3.1828375702383798,2.86,0.47261935943602906,2719353.4208879205,3034438.434216982,
2025/05/25 06:45:00,9.06059895288439,50.48044936000906,2.935767161598295,9.54,0.8224298345110185,0.7471869373240712,101.89983059553835,125.13433666794604,3.249576507561389,2.7547169811320757,3.182137998023851,2.91,0.47665818319043884,2745954.6582116364,3014891.908676207,
2025/05/25 07:00:00,8.813982198083977,50.311689564145865,2.9361080750447752,9.56,0.824700474114496,0.7497179136232976,102.824138377594,126.16722024540407,3.2560109354469904,2.7322175732217575,3.1946046842590006,2.92,0.4795061747281402,2763811.085692375,3000058.5605313447,
2025/05/25 07:15:00,8.92996538743472,50.45236185078272,2.9276510701305813,9.56,0.8257037735320217,0.7509083246413394,103.23255081694977,126.65302328960183,3.265416462206201,2.7301255230125525,3.1957145949146772,2.94,0.48038771535919617,2781327.1521401396,3008427.7962362603,
2025/05/25 07:30:00,8.876394052733417,50.64272127179004,2.9232725989473898,9.62,0.8280910289698885,0.7529645065127933,104.20432933063577,127.49214473374413,3.290832337519246,2.711018711018711,3.1999153025031863,2.93,0.4845503942007206,2817287.3249627,2996942.4407769274,
2025/05/25 07:45:00,8.894765923255875,50.64886785659604,2.916085610373567,9.610000000000001,0.8292661913494197,0.7545368450516923,104.68270191381836,128.13381121459258,3.295513672785795,2.7138397502601457,3.201458705107406,2.95,0.48466018070157507,2831036.761105318,3010245.1800007583,
2025/05/25 08:00:00,8.775240527534606,50.387831138721594,2.9211486966264424,9.590000000000002,0.8308829072646863,0.7567480943145085,105.34081740672103,129.0362151801783,3.282955096080949,2.719499478623566,3.2096949054503394,2.96,0.4835275682216772,2831556.7899330542,3024483.229350611,
2025/05/25 08:15:00,8.993683644818645,50.70142289798889,2.907966356763528,9.600000000000001,0.8315168435653874,0.7573403202502227,105.59887344307734,129.27790074765815,3.301276157363969,2.7177083333333334,3.206202882514881,2.96,0.4849270162549292,2855169.86676295,3032664.3248919225,
2025/05/25 08:30:00,8.784119118477179,50.56143090522761,2.9130147238239585,9.630000000000003,0.8338508799633982,0.7597707934364897,106.54915983894686,130.26976931644452,3.305853527358267,2.708203530633437,3.2145330215834056,2.95,0.4867348247853235,2871766.108063514,3028296.8457843415,
2025/05/25 08:45:00,8.873397410981397,50.670605559892465,2.906937573770995,9.630000000000003,0.8344426539699547,0.7607908748446548,106.90553592417217,130.6860613751489,3.3127646382538525,2.712357217030114,3.213284772993511,2.96,0.4869945468196646,2886787.4448995534,3040973.8899076288,
2025/05/25 09:00:00,8.537799166366142,50.16772155448132,2.9254229655866473,9.62,0.8359753529264462,0.7635817686498113,107.82855256118441,131.85584485521207,3.2884133724132645,2.7141372141372146,3.2274013267548036,2.98,0.48591517991903677,2880020.6106934836,3046982.1455763513,
2025/05/25 09:15:00,8.415560363520058,50.01929063707536,2.919173787450036,9.600000000000001,0.8368910394970469,0.765368562998785,108.37999414425903,132.65612739525676,3.2886017411062793,2.7041666666666666,3.2350294482986093,2.98,0.48681542820795715,2890766.5750860414,3047349.613481359,
2025/05/25 09:30:00,8.68280196485307,50.444449589946714,2.898886426181552,9.610000000000001,0.8370084149134213,0.7653775968239243,108.45067955944606,132.6601735310283,3.3150660588860696,2.712799167533819,3.2230305148238263,2.96,0.48775997258122866,2919427.3639381006,3065949.7232559836,
2025/05/25 09:45:00,8.952253678611271,50.595218008372285,2.8769418977388566,9.550000000000002,0.8369908659276376,0.7661887704393386,108.44011127024028,133.02348791117907,3.3194970004454594,2.6879581151832457,3.233217731776366,3.04,0.489311887660865,2930695.9795436556,3058727.2358900127,
2025/05/25 10:00:00,8.528390465578468,50.19670512493923,2.8924642782596055,9.57,0.8375902697349357,0.7668173766027478,108.8010821471916,133.30503264374917,3.3085974723802867,2.7262277951933123,3.223499011022705,2.95,0.4860477928881589,2920691.739787411,3088371.118892149,
2025/05/25 10:15:00,8.680231560684206,50.45909025471752,2.8767412879236014,9.57,0.8373254887571614,0.7663604130750267,108.64162666729291,133.1003644720153,3.3266807968357544,2.7126436781609193,3.2214788369053595,2.94,0.48811742958379434,2935686.9129509064,3078617.7093079095,
2025/05/25 10:30:00,8.7369621777529,50.389236625847275,2.8803869219906466,9.550000000000002,0.8372856889602901,0.766561448288042,108.61765857198475,133.19040559566295,3.3155267881163546,2.7151832460732983,3.225093073320841,3.0,0.48699813335045783,2927429.971416136,3083742.9077814794,
2025/05/25 10:45:00,8.31438511596366,50.11817330982689,2.908036524921988,9.630000000000003,0.8386828941327471,0.767734406365051,109.45907861343055,133.7157586502954,3.3115127397714987,2.720664589823468,3.2268485357691734,2.95,0.48778719051014446,2930245.1656090394,3076975.2424227693,
2025/05/25 11:00:00,8.798226677707703,50.988595928488905,2.9476377538803478,9.720000000000002,0.8200509109531277,0.7413785405936728,100.93144373479443,122.76394797800454,3.297555809632421,2.7561728395061724,3.1518990049415603,2.85,0.48135156875505186,2754880.755903803,2968338.89211545,
2025/05/25 11:15:00,9.40575235187714,51.198610662854264,2.9483984685302627,9.64,0.8172661860818803,0.7391302649431626,99.79786759817208,121.84643365844751,3.2695716345305974,2.7136929460580914,3.171578769765347,2.98,0.4816033777342315,2723447.6295534354,2931511.9398047877,
2025/05/25 11:30:00,9.41436174660305,51.14091082547367,2.9624363686531288,9.65,0.8166734406033059,0.738262294987501,99.55657908290185,121.49221781169881,3.2574539328881422,2.693264248704663,3.1814273056321043,2.99,0.48260681542155637,2708353.486230506,2903571.997798896,
2025/05/25 11:45:00,9.518098154818972,51.12993910955231,2.963830328591947,9.62,0.8148598004560746,0.7365013326288666,98.85152973944804,120.77357453506345,3.24579983786395,2.704781704781705,3.176501231002108,2.98,0.48033874787950104,2688501.7023912556,2908593.502315611,
2025/05/25 12:00:00,9.60767754658741,51.24306298568911,2.966833727192377,9.630000000000003,0.8138276740225832,0.735394789279691,98.51519380623982,120.32199762639289,3.245884631732707,2.6791277258566977,3.1830293428863614,3.02,0.4825036774789186,2683704.0750939534,2878334.5172672607,
2025/05/25 12:15:00,9.286985317226026,50.926952582184924,2.993262890870956,9.67,0.813899893679677,0.7348810350343,98.53872780844756,120.11233611235158,3.2305882752537984,2.68976215098242,3.182980370249174,3.0,0.48123499743726855,2664428.1897457796,2872218.57105657,
2025/05/25 12:30:00,9.50904952746771,51.19798285336452,2.980200993572953,9.65,0.8112287175584475,0.7326509456311008,97.66827968858561,119.20224354390581,3.238036636056096,2.695336787564767,3.1708730441246735,2.97,0.480674128822188,2660169.914508655,2874078.2486428735,
2025/05/25 12:45:00,9.356971361265948,51.22355549542891,2.993261463619471,9.710000000000003,0.8109215834389285,0.7317083166519781,97.568194817818,118.81755958125981,3.2439531654740934,2.7003089598352212,3.1635691435926208,2.93,0.48123892959698544,2658094.1858484573,2865345.4662064663,
2025/05/25 13:00:00,9.70868872666432,51.37032868844335,2.984243373396469,9.64,0.8075121054297372,0.7293410146755801,96.457158484703,117.89562764964717,3.230299541229571,2.703319502074689,3.1593471137452056,2.97,0.478891076290889,2636382.426067201,2868799.3503119517,
2025/05/25 13:15:00,10.098521667624311,51.8849108872343,2.977090640744048,9.66,0.8052131958207851,0.7268521594856583,95.70801973232426,116.93865672954831,3.244778599547688,2.696687370600414,3.1495242005700677,2.97,0.48013618662368474,2640114.2672243267,2858563.6928552855,
2025/05/25 13:30:00,9.89657598555766,51.523335267799325,2.987089812384066,9.630000000000003,0.8045672638326716,0.7268287934336528,95.4975318202182,116.92967242529079,3.223873604360786,2.6708203530633434,3.1648346812033417,2.99,0.4806200833697766,2617701.63089955,2828807.413304411,
2025/05/25 13:45:00,9.936846593472978,51.88511644227401,2.9922261587023655,9.710000000000003,0.8031947824680679,0.7244553949595071,95.05028545039602,116.01709489535534,3.245075567486825,2.6817713697219356,3.1461397794893458,2.95,0.48163737626219644,2624045.616020047,2824131.2600859185,
2025/05/25 14:00:00,9.995767701424825,51.73484198859245,2.99620752330268,9.66,0.8011716719838836,0.7231884085508304,94.39102052838427,115.52993551614331,3.2240757440432266,2.6873706004140785,3.1465379601261527,2.97,0.4790449289163683,2598552.719332373,2825891.967328799,
2025/05/25 14:15:00,9.971873065552472,51.52901638196096,3.0029789435543206,9.62,0.7994286295371691,0.7220726071238599,93.82302053447073,115.10090713291336,3.2034856656749597,2.6912681912681915,3.147823097478937,2.98,0.47676485019942266,2573276.390380625,2824093.8001950164,
2025/05/25 14:30:00,9.711875408996434,51.337766612940015,3.0153011596141974,9.65,0.7995983781384419,0.7220288588032785,93.8783360000651,115.08408579643347,3.200343676860026,2.6694300518134715,3.156016056600799,2.99,0.4787577078648976,2566426.752823473,2794169.454115721,
2025/05/25 14:45:00,9.681197093498554,51.42957348788411,3.0203768702677545,9.680000000000001,0.7982820787906022,0.7203875158363711,93.44939749488539,114.452985403122,3.204898069273678,2.68801652892562,3.141885520432307,2.98,0.4775971702019598,2560754.641167511,2800991.200175422,
2025/05/25 15:00:00,9.982366992814775,51.85716999371397,3.0102128002964386,9.690000000000001,0.7959826919841173,0.7180698523266276,92.70010323957494,113.56183810360582,3.219041523923409,2.681114551083591,3.132192927433291,2.96,0.4787598405957532,2562977.495199826,2790390.264323487,
2025/05/25 15:15:00,10.21411744639829,52.18679242294894,3.0042344660847067,9.7,0.7939770906825804,0.7160095674450003,92.04654398219543,112.76965351735439,3.2287759525778976,2.680412371134021,3.1226659726708217,2.95,0.47918600043763643,2562065.554358055,2784638.1306789503,
2025/05/25 15:30:00,10.47776593469348,52.191942053506466,3.010767371427243,9.65,0.7913432323269122,0.7140679841442344,91.18825649022973,112.02310997985724,3.2051629400465615,2.693264248704663,3.1197994432826532,2.97,0.475688011979883,2533776.0106192897,2792774.0533046336,
2025/05/25 15:45:00,10.474438865846253,52.051929574403516,3.021740698161128,9.630000000000003,0.7895819218313701,0.7128541420033431,90.6838407572652,111.55638470186092,3.1869048214032105,2.7061266874350984,3.1165927414885046,2.95,0.47308176190899703,2511590.3991548377,2797408.174410914,
2025/05/25 16:00:00,10.552652330651085,52.19185193900097,3.025679112233106,9.65,0.7885135754572878,0.7118061472339692,90.38145879648435,111.15342814465853,3.189366632100589,2.683937823834197,3.1201927740281246,2.96,0.4751601878881305,2508783.9804093586,2771085.933692146,
2025/05/25 16:15:00,9.962547154046206,51.97044857515999,3.0577632485792337,9.79,0.7912322401302805,0.7126103483285869,91.15208779730479,111.46264543643686,3.201686724617692,2.6659856996935654,3.1248219448585823,2.91,0.47921874512977203,2516441.546807336,2734691.8288828945,
2025/05/25 16:30:00,10.639446281292294,52.26054978580635,3.0346389956656163,9.65,0.7854164863441365,0.7092853584503455,89.504866802115,110.18417867950852,3.179949909621251,2.6974093264248706,3.109005676232551,2.94,0.47309449345525156,2487943.4538795333,2770928.6917436533,
2025/05/25 16:45:00,10.587512422412146,52.41637418265515,3.0406445854369375,9.710000000000003,0.7856739229888711,0.7089663007261305,89.57773099607186,110.06150020261398,3.193401835421908,2.669412976313079,3.1132315060595763,2.93,0.47689524508427883,2496472.8340071565,2738372.4695268925,
2025/05/25 17:00:00,10.514677502678467,52.114998702876505,3.0579847055915366,9.680000000000001,0.7842554962204357,0.7082012213817777,89.17626319699299,109.76732531969333,3.1654834578799833,2.6838842975206614,3.114016092786294,2.94,0.47344476654693063,2467806.348287653,2744641.9089538385,
2025/05/25 17:15:00,10.47102549454678,52.14016065297744,3.049298008593851,9.67,0.7831138068213422,0.7074644447944421,88.85312241843378,109.48403291619236,3.1712216952055834,2.670113753877973,3.113607716564626,2.95,0.47474043916539793,2466873.72733433,2729384.1092029097,
2025/05/25 17:30:00,10.039995762749868,51.96639762685834,3.06686392136384,9.760000000000002,0.7855414958130242,0.7086610582888339,89.540249154915,109.94413373740191,3.182403996477193,2.6629098360655736,3.1155717068956035,2.94,0.47721541143475765,2476960.9815478087,2713485.3498076187,
2025/05/25 17:45:00,10.745303950204288,52.58615487266587,3.041451129019869,9.7,0.7818129123724034,0.7061840047609875,88.48492065936163,108.99170058528408,3.1892670927531555,2.680412371134021,3.098606130062797,2.93,0.4750358905802033,2477572.2102229632,2737975.202830155,
2025/05/25 18:00:00,10.596004855205535,52.258514133316055,3.0539664619414237,9.680000000000001,0.7822892561024947,0.707025795993048,88.61974374165477,109.31537137703772,3.169648429552946,2.678719008264463,3.1075325325746954,2.95,0.47371601948033115,2463034.3888665927,2736355.725845073,
2025/05/25 18:15:00,10.727478354761502,51.65676631579856,3.0655599804346756,9.53,0.7804794407352783,0.7074639354506682,88.10749833823222,109.48383707226533,3.108730561732056,2.685204616998951,3.1261455195678116,2.96,0.4673850329439852,2414128.8109342833,2751053.2996867253,
2025/05/25 18:30:00,10.729854814324597,51.98014571855293,3.0689335133417424,9.62,0.7819662326112655,0.7078821818111768,88.52831601837042,109.64465382290619,3.1346394303357985,2.653846153846154,3.1301980547636385,2.93,0.4727303780177876,2438003.0931300865,2719277.264762105,
2025/05/25 18:45:00,11.026627697678748,51.65799222492058,3.0727685848018647,9.48,0.7785117371859633,0.7066441923610222,87.55056467710895,109.16864384530625,3.085165621286538,2.691983122362869,3.127819877605231,2.93,0.4643589549659039,2392135.152468054,2759343.3037699643,
2025/05/25 19:00:00,10.901605709142984,51.40467351022545,3.0826908765833543,9.460000000000003,0.7777478500130217,0.7063659988817371,87.3343560515501,109.06167777074002,3.068747525695741,2.683932346723044,3.1347021210713217,2.95,0.4636240187010573,2374446.5452245786,2747045.1149294893,
2025/05/25 19:15:00,10.404443911809608,51.72835557389294,3.08612715793567,9.65,0.7808726742543058,0.7069769811283838,88.21879812396695,109.29660194194823,3.1268964323734947,2.63419689119171,3.134881573823489,2.94,0.47405223621180725,2420776.253168415,2685783.885674192,
2025/05/25 19:30:00,10.793341069196458,52.09260625974434,3.0818265027313414,9.64,0.7783719575765039,0.7049579189239246,87.51100182238898,108.52026757609299,3.128015153175016,2.646265560165975,3.1231731945615673,2.95,0.47265691622835637,2415798.3568890616,2695305.01205415,
2025/05/25 19:45:00,10.846076651122644,51.859573021857386,3.088392468596793,9.58,0.7766803997630584,0.7043149838192538,87.03222772739308,108.2730574526743,3.1019373662547043,2.6597077244258873,3.1240299694718847,2.95,0.46894295324188406,2390279.7750008353,2706885.5805640924,
2025/05/25 20:00:00,10.736655133353224,51.931012282533345,3.080081935873343,9.610000000000001,0.7782992412345913,0.705565943931656,87.49042037934662,108.75405468169158,3.120046868907443,2.655567117585848,3.1222792101622314,2.95,0.47085957946475104,2409616.6255319812,2707867.9295685217,
2025/05/25 20:15:00,10.719388297489957,51.67487390294809,3.077232728791799,9.56,0.7801916360538468,0.7079884542868368,88.02603885468078,109.6855158502445,3.1066873527480983,2.6548117154811717,3.1344547597914834,2.96,0.4695942372229718,2409691.2611174732,2721741.5166091165,
2025/05/25 20:30:00,10.646619349737023,51.731402535479106,3.075899150136878,9.58,0.7796947842605723,0.7070523064406897,87.8854112238747,109.32556470912861,3.1145364436196448,2.6492693110647183,3.131982495543755,2.97,0.4709108510665993,2411820.1568576344,2709786.5153923947,
2025/05/25 20:45:00,10.680161186870578,52.00749608761561,3.0668811564683858,9.62,0.7798484841916755,0.7064523033851359,87.92891404998362,109.09486206380981,3.136737131046103,2.6455301455301456,3.1251347476977216,2.95,0.4732359331841225,2429067.7955489694,2703821.795495439,
2025/05/25 21:00:00,10.690440170393344,51.7315698850162,3.0669102231965724,9.550000000000002,0.7791560091626272,0.7064880954535732,87.73291773067324,109.1086242018453,3.113883128292634,2.6544502617801045,3.1305425506840074,2.98,0.4702786863361086,2410708.706084074,2715419.217904253,
2025/05/25 21:15:00,10.306019100786045,51.59058916154794,3.0779254190173417,9.62,0.7810806588928907,0.7070995173534194,88.27766555156578,109.34371742077774,3.1254818393459582,2.6632016632016637,3.126183201279492,2.96,0.4713543457449713,2420587.584184864,2714800.6986136055,
2025/05/25 21:30:00,10.497236129369583,51.75895459153884,3.0634522412851433,9.590000000000002,0.7802872582948885,0.7065516326371319,88.05310352344118,109.1330544046288,3.1304552004299953,2.653806047966632,3.127420831618894,2.98,0.4721870476907436,2424896.802665618,2710561.305566506,
2025/05/25 21:45:00,10.657783248431997,51.77491408068687,3.063509195946056,9.56,0.7796034623208725,0.7061167798239497,87.85956370113968,108.96585243224804,3.1206043098061387,2.662133891213389,3.1274624749798114,2.99,0.47051806810892516,2417323.5968597415,2720255.0865164087,
2025/05/25 22:00:00,10.465684677811055,51.57977084573133,3.06641478687749,9.56,0.7804092078812057,0.7066309789372229,88.0876198150842,109.16356325147237,3.117647371422601,2.6589958158995817,3.13221489287803,3.0,0.4707955907081909,2416064.313165675,2715811.0927431346,
2025/05/25 22:15:00,10.526695658349581,51.70500474052977,3.058194511081224,9.56,0.7802699413782137,0.7062830169796466,88.04820218868196,109.02977102601527,3.126027453570985,2.655857740585774,3.130558470826564,3.02,0.4717062979686091,2423005.0317836897,2713676.5054743416,
2025/05/25 22:30:00,10.579488801738307,51.725660835789824,3.061605197829169,9.56,0.7800607335822874,0.7058549897201616,87.9889885618344,108.86519349575575,3.122544999197976,2.6652719665271967,3.128212003209316,2.98,0.47075690361836287,2419951.058786189,2720602.462969522,
2025/05/25 22:45:00,10.591093928326075,51.767977162366265,3.061772215451084,9.57,0.7805078944770104,0.7059123450665399,88.11555181080057,108.88724676700043,3.12564074874854,2.6624869383490073,3.1297369651759506,2.99,0.47144241895944633,2424249.801324108,2717947.2175076716,
2025/05/25 23:00:00,10.4991505678571,51.503017703474995,3.073031831143548,9.550000000000002,0.780918875941012,0.7063131129073504,88.23187492841461,109.04134298397372,3.107680142853001,2.6680628272251306,3.136352690544405,3.02,0.4697242672345652,2411294.10526579,2722130.4875531876,
2025/05/25 23:15:00,10.559978417174875,51.66752369968236,3.0647789136364283,9.56,0.7809525062380096,0.7059997322885393,88.2413935596336,108.92084736801976,3.1193114640223256,2.6610878661087867,3.1351888328784323,2.99,0.4712970539499328,2421244.4725823244,2716161.866561777,
2025/05/25 23:30:00,10.528299828243519,51.69900673863748,3.0666872306768864,9.58,0.7815667690385727,0.7061203604233737,88.41525289455606,108.96722918149634,3.1238920957340275,2.6555323590814197,3.1372716324027294,3.01,0.4724295411154853,2426472.2263268842,2709684.6291431966,
2025/05/25 23:45:00,10.547654039154509,51.78626722508949,3.0634957452895955,9.590000000000002,0.7816315782152161,0.7058320560063882,88.43359631424437,108.85637542660093,3.1304107455495904,2.6517205422314913,3.1367929008564217,3.0,0.47340499821516907,2431850.4225892783,2705083.981901249,
2025/05/26 00:00:00,10.268614285001775,51.89719521971449,3.049047901012953,9.690000000000001,0.789202715608653,0.7138780124942884,90.5765112207534,111.95006541487614,3.1780412491324896,2.615067079463364,3.1471768239759617,2.99,0.48006637056224627,2497021.424402747,2704387.333886808,
2025/05/26 00:15:00,10.0250785620687,51.73523524038524,3.023867410259215,9.720000000000002,0.8015064556502406,0.7260523873656791,94.50011547372183,116.63114238936993,3.2144266534380797,2.604938271604938,3.1749893556835347,2.99,0.484826509803376,2590170.1333716307,2752297.9062206927,
2025/05/26 00:30:00,9.717337278705372,51.39606993544794,3.0364884342299723,9.720000000000002,0.8010805436227839,0.7255234830699826,94.36132480373189,116.42777739145637,3.2010660374752624,2.6337448559670777,3.166368961924473,2.97,0.4814768151156091,2572184.5753680747,2770096.703015929,
2025/05/26 00:45:00,9.657178975841191,51.51029456845305,2.98919408424295,9.74,0.8141627547676823,0.738473449490037,98.6243855597356,121.57838930925341,3.2584033440126308,2.6057494866529773,3.1962626875955613,2.98,0.4889104681593904,2691389.3367321445,2813482.2338530873,
2025/05/26 01:00:00,9.457485567449453,51.19213040266044,3.0004794785530686,9.720000000000002,0.8134199151259955,0.7379004972292142,98.38231864234409,121.34456926871987,3.2394822459133463,2.627572016460905,3.1924499144709717,2.99,0.48561816967879756,2669372.0192259043,2827481.652850467,
2025/05/26 01:15:00,9.374234794459369,51.1269073744981,2.999122079937115,9.710000000000003,0.8121820909236079,0.7367499158742442,97.97895259653087,120.87502058648325,3.237614122131234,2.64572605561277,3.182351234892994,2.96,0.4837431581193146,2660129.649927378,2838924.1460361,
2025/05/26 01:30:00,9.706499285264385,51.50598315725506,2.981979991701678,9.690000000000001,0.8099535012938602,0.7347953165888527,97.2527288040396,120.07735468063348,3.249518785158034,2.6367389060887514,3.1762597480124146,2.95,0.4847928845424987,2663589.752964712,2830694.1730016405,
2025/05/26 01:45:00,9.967303397057435,51.64411093287566,2.988185307422637,9.680000000000001,0.808860794696448,0.7337517217491755,96.8966517952179,119.65146686345096,3.2394242672818616,2.6518595041322315,3.171825060792496,2.99,0.4826333320854887,2653506.5181982154,2844469.5679793563,
2025/05/26 02:00:00,9.805513691094404,51.57445027649999,3.0064293730127387,9.74,0.8104720744497684,0.7345337423471952,97.42171467696134,119.97060704393085,3.239723536308974,2.6293634496919918,3.183403234290932,2.99,0.4854735410495087,2657478.3818709278,2816513.8281389633,
2025/05/26 02:15:00,9.85806731754684,51.66815621683389,3.001563802268726,9.74,0.8100500124018062,0.7340858420092462,97.284178588201,119.78782030525564,3.244975166824054,2.6252566735112937,3.182042604673195,2.97,0.4861297163787049,2660262.301004543,2812067.843347597,
2025/05/26 02:30:00,9.79698061269545,51.663135644943964,3.0014524325947214,9.75,0.8100568922927222,0.7339221054489801,97.28642051753692,119.72099992287453,3.248427292772798,2.624615384615385,3.1806877826404105,2.97,0.4865427811266255,2661743.1715237154,2808984.737253913,
2025/05/26 02:45:00,9.812622562428999,51.703721063399314,2.999981261586032,9.75,0.8094583225485938,0.7332492244215363,97.0913663972781,119.44639926262357,3.2500203000752625,2.62974358974359,3.1764635665865035,2.96,0.4861729931978369,2659925.328591372,2811224.582668665,
2025/05/26 03:00:00,9.810631573292596,51.69455767207171,3.005928439033917,9.760000000000002,0.8094249742064834,0.7330539643239997,97.08049927344243,119.36671422245539,3.24691695027071,2.6239754098360657,3.1795713479323937,2.98,0.4866223778359613,2656658.3303557346,2802725.47802984,
2025/05/26 03:15:00,9.741709966537996,51.648404898229444,3.0101453168892744,9.770000000000001,0.8093472060867692,0.7328036041335187,97.05515721042622,119.26454300524883,3.245690480516885,2.6264073694984647,3.1784385361188474,2.96,0.4864739323669728,2653667.766468011,2801234.5210120305,
2025/05/26 03:30:00,9.87437636087094,51.89140101568245,2.9970886779906714,9.770000000000001,0.8083009524206594,0.7317502492319004,96.71421767846597,118.83467213706643,3.2598301384095416,2.6182190378710337,3.173767655584621,2.98,0.48796063985778015,2661433.2613316174,2792763.3355646254,
2025/05/26 03:45:00,9.98991721503927,51.38751496562128,2.97010989543829,9.62,0.816013594753477,0.7414969068845599,99.28797606329735,122.81225289418447,3.238937392442984,2.5925155925155927,3.220772447170142,3.03,0.4880304786137061,2698000.102324473,2830343.35275723,
2025/05/26 04:00:00,9.288192870707292,50.45190675114725,2.9862339335254386,9.62,0.8263378321787046,0.7542305260591066,103.49065665661324,128.0088033838204,3.221448893202744,2.568607068607069,3.27144383121575,3.03,0.4909741724543971,2750853.3020018344,2851993.968456858,
2025/05/26 04:15:00,9.415774570385281,50.739682132898224,2.956496623571261,9.590000000000002,0.8237765516736685,0.7512086983922366,102.44803787235972,126.77560488568858,3.2437040257519008,2.56725755995829,3.2564937919858514,2.98,0.49184843305768816,2754260.0091584697,2845554.5354075935,
2025/05/26 04:30:00,9.33570631035542,50.597949576737335,2.952439636327422,9.54,0.8197785445478666,0.7466836414932917,100.82057171990009,124.92894320046092,3.231226096079285,2.570230607966457,3.2480655220357844,3.05,0.48976988146370615,2714378.7360397233,2827772.4634738984,
2025/05/26 04:45:00,9.155247215203644,50.498523813016504,2.9655713066205136,9.58,0.8205119597335483,0.7467004486870387,101.11912256106409,124.93580216410386,3.2304062217667986,2.6012526096033404,3.2367368250472994,3.06,0.48760175198297223,2714473.3475748,2852515.1559234266,
2025/05/26 05:00:00,9.356938544559853,50.82743068109909,2.940439217608506,9.58,0.8224164898901153,0.7488091595238792,101.89439840940882,125.79636051608969,3.2580166740503236,2.569937369519833,3.2471901337028597,2.95,0.4925569705947395,2755672.796431308,2838954.751127225,
2025/05/26 05:15:00,9.289933835730778,50.71373492644915,2.9508438132689045,9.58,0.8213497075983617,0.7472043961166002,101.46014403785927,125.14146154702489,3.2465289951715226,2.5751565762004174,3.2460385910971477,3.04,0.49134920346508765,2736697.721440199,2833063.462948599,
2025/05/26 05:30:00,9.260676708035135,50.664618354736376,2.9488963165792574,9.57,0.8214534737057283,0.7471863434250603,101.5023840394897,125.1340942996027,3.2452819538603768,2.5768025078369905,3.2470084992365424,3.03,0.4911652082822368,2736473.2934789467,2834917.4470201144,
2025/05/26 05:45:00,9.193217140742547,50.56582214814813,2.944100874920715,9.550000000000002,0.821617747121078,0.7473939402327089,101.56925471150272,125.21881391290542,3.2437747229898104,2.570680628272251,3.2517974939971226,3.04,0.49159409523667197,2736392.0931102447,2829972.758755688,
2025/05/26 06:00:00,9.084650650158437,50.46048888410405,2.9422264930537287,9.54,0.8214413705607183,0.7469957729464974,101.4974572201477,125.05632307838967,3.2424424232882427,2.5974842767295603,3.2410204266567866,3.01,0.4890656094022271,2732714.6316668196,2854909.153630515,
2025/05/26 06:15:00,9.187126391906304,50.49181701615197,2.9354172797553804,9.510000000000002,0.8207186753934115,0.7462658822153663,101.2032701698674,124.75845693489767,3.2397438229949054,2.5825446898002102,3.2476222214147703,3.05,0.4899295969518011,2727995.0215312573,2840141.7852753643,
2025/05/26 06:30:00,9.07452022054207,50.39408952484126,2.9462526558325197,9.53,0.8208339422137333,0.745839648522422,101.25019175921467,124.5845122868394,3.2346173642420077,2.5886673662119626,3.247062240276154,3.02,0.4894473521469559,2721762.432358758,2839126.640633004,
2025/05/26 06:45:00,9.106968813055573,50.168816929824914,2.9263445227034883,9.42,0.8189762133334054,0.7447939154054386,100.49396727585778,124.15775184532077,3.2190331408064634,2.597664543524416,3.2468559870523146,3.04,0.4862752891535337,2700305.0473297713,2852732.722757684,
2025/05/26 07:00:00,9.025678819760344,50.31487734520624,2.936279046915189,9.49,0.8192160333849788,0.743814911548961,100.59159066779486,123.75822340803705,3.23198165037143,2.614330874604847,3.23408915356588,3.01,0.48653433107072824,2708401.4846276348,2858320.7622222193,
2025/05/26 07:15:00,9.097042739423273,50.39449894742933,2.9303745951700737,9.48,0.8186924359489248,0.7430513976941592,100.37845020108847,123.44663577206333,3.2350812812891583,2.6012658227848102,3.237612337397712,3.01,0.48782404120429745,2708613.2078283094,2843825.743604919,
2025/05/26 07:30:00,9.013772871182823,50.22552691443059,2.9340721280572857,9.460000000000003,0.8181920564294477,0.7424193746027974,100.17476103653102,123.18870910880717,3.2241879500977633,2.614164904862579,3.235643841118539,3.0,0.48583719195722314,2695265.376138937,2852406.6027824488,
