datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/26 07:45:00,8.877364203713228,49.97324199497348,2.934433850428982,9.430000000000001,0.8187943695859227,0.7433110146537063,100.41994426020132,123.55258464801688,3.213567073124323,2.6033934252386004,3.2474140564271874,3.03,0.48607251635096266,2690238.8000545506,2844406.1542635346,
2025/05/26 08:00:00,8.89875049308796,49.613511102105974,2.914480515005488,9.340000000000002,0.8256210751641871,0.7527534332615756,103.19888684630432,127.40600639459873,3.204687748609777,2.557815845824411,3.297829030933821,3.07,0.48993373835515264,2739017.0992841995,2851569.7185982782,
2025/05/26 08:15:00,9.0632472906197,49.866612291957836,2.94107571888843,9.42,0.8252972470597474,0.7509931230169343,103.06706635109677,126.687629243668,3.2029097175234438,2.5127388535031847,3.316144186305452,3.09,0.4950786857784016,2733572.5557201384,2787918.5410379474,
2025/05/26 08:30:00,9.379174225699956,50.10042954685349,2.9346161704803873,9.39,0.8229970590964192,0.7483530397518976,102.1307303374672,125.61021945187905,3.199737019939779,2.4845580404685834,3.3249127405009924,3.15,0.49706340548422334,2719943.3396623707,2752081.576379655,
2025/05/26 08:45:00,9.146857246568516,49.7394424261488,2.9485101668045934,9.37,0.821900981420317,0.7470073604933525,101.6845507129151,125.061051920317,3.177876103494873,2.4855923159018145,3.3299994809460416,3.12,0.4953582140130236,2690214.895799496,2740632.5590259265,
2025/05/26 09:00:00,9.242486761533598,49.81391464362332,2.9541381696383118,9.37,0.820017673386428,0.7444237664142834,100.91791374020012,124.00669519011143,3.1718218519031596,2.48239060832444,3.328150651257648,3.16,0.4951102420246882,2672299.62829883,2725083.4219301706,
2025/05/26 09:15:00,9.437056293094884,49.965562369858446,2.967786502074083,9.37,0.8153559702673934,0.7384098582932155,99.02027729276176,121.55243793907886,3.1572351964845287,2.5037353255069372,3.3085665826351223,3.11,0.4913928072956546,2627501.901023041,2719548.080199336,
2025/05/26 09:30:00,9.513692337304633,50.13664772312234,2.969477112875864,9.37,0.810328623427073,0.7332275830819462,97.37496872411928,119.4375674990578,3.1554376894743568,2.4781216648879405,3.3060874595123586,3.12,0.49357541921710846,2599485.0685762856,2667157.0034691477,
2025/05/26 09:45:00,9.653190215244535,50.235767700065196,2.9694260747526986,9.340000000000002,0.8056411372611431,0.7286410142121968,95.84747172097813,117.62647575595011,3.14538896233605,2.462526766595289,3.3043747590732937,3.14,0.49388902307799526,2568610.864109761,2632174.6243017204,
2025/05/26 10:00:00,9.465677019865268,49.71712270511716,2.9574999228705647,9.28,0.8143665638136608,0.7378759911956435,98.69080019989204,121.33456843243444,3.137785373462591,2.4709051724137936,3.3338536739365203,3.22,0.49275672073312676,2610073.6964012347,2686807.2726050317,
2025/05/26 10:15:00,9.661566756706748,50.24096887956995,2.9611383947301793,9.380000000000003,0.8158857107895402,0.7378505701068392,99.23591842151994,121.32419416493173,3.1677006440135376,2.495735607675906,3.3127009859686747,3.11,0.4935321387759635,2643343.66542219,2712627.015591803,
2025/05/26 10:30:00,9.208925892591367,49.538449197455634,2.955802879685032,9.31,0.8194997114267244,0.7429935301942915,100.70706730317556,123.4230202248562,3.1497364266023267,2.4629430719656282,3.3504139566153763,3.1,0.4957214260234132,2651755.976165664,2697530.6129526766,
2025/05/26 10:45:00,9.302395764657206,49.99270851505497,2.954128956830124,9.4,0.8205327495861431,0.7427056891997003,101.12758547279327,123.30555320775291,3.181987021340634,2.4872340425531916,3.3269892685995885,3.07,0.49657831599655405,2684379.067697872,2721372.615822075,
2025/05/26 11:00:00,9.316107797590462,49.90407109835763,2.9676901349801224,9.41,0.8216525562034496,0.7436621049834763,101.58342442195813,123.69586352261975,3.170816214632539,2.482465462274176,3.338129307549317,3.11,0.49675207108566427,2682832.6529092416,2717915.1427584095,
2025/05/26 11:15:00,9.623238391274299,50.265660615680304,2.973498875717422,9.41,0.8149234414275995,0.7352727956446836,98.87226823121765,120.27221240233965,3.1646220137647205,2.479277364505845,3.319832389601345,3.12,0.4957434802111594,2632118.732069357,2677318.1786253015,
2025/05/26 11:30:00,9.596510821539084,49.99085419243568,2.9819811680906723,9.37,0.8153069599352651,0.7359270360839819,99.0003266888369,120.5392058963702,3.142206295688816,2.4781216648879405,3.3327445430158633,3.15,0.4941389937087395,2616619.8957227403,2678691.603747904,
2025/05/26 11:45:00,9.225582250648756,49.8398004230404,2.981886480033502,9.41,0.8164935875964411,0.7365598642418852,99.4833664367393,120.79746110479138,3.155720401500421,2.4803400637619553,3.3286170827626163,3.09,0.4956238521611764,2629649.5923262886,2676086.9674854637,
2025/05/26 12:00:00,9.512448154732567,50.17272688461264,2.9805474189796866,9.430000000000001,0.8162978415459816,0.7360100523067638,99.40368421967462,120.57308455940301,3.1638483387149456,2.4856839872746552,3.3222353727127523,3.1,0.4957533109227859,2638504.941484976,2683708.512972267,
2025/05/26 12:15:00,9.672824983559622,50.39970514909379,2.981605330074623,9.430000000000001,0.8119092402756951,0.7316014539835803,97.8900395774333,118.77394925774664,3.1627257655069956,2.4729586426299046,3.314593131069656,3.11,0.4964904932194401,2613808.7921067677,2650760.8780148113,
2025/05/26 12:30:00,9.709178556192285,50.30731176507311,2.9924645885092955,9.42,0.8112436563183305,0.7311279502281465,97.67314773728381,118.58270874896029,3.1479069246706106,2.4670912951167727,3.3217108543658274,3.11,0.4959452613309645,2598587.6117800754,2641078.5659070862,
2025/05/26 12:45:00,9.765492570148695,50.455017456378926,2.9839172759311783,9.42,0.8100818726460558,0.7300170382809623,97.29456079006154,118.15556038268726,3.1569239790873027,2.462845010615711,3.3161814516782373,3.13,0.4968084851362609,2600707.398197007,2634121.4664583635,
2025/05/26 13:00:00,9.714636304933777,50.29443415906036,2.9950684433731602,9.41,0.8092470443900421,0.7293107560367202,97.022517819894,117.88399312885123,3.1418313731094907,2.482465462274176,3.3104091526555743,3.09,0.49363432897809845,2583050.7592069274,2649670.3211001353,
2025/05/26 13:15:00,9.870849216771433,50.31760246691948,2.995704172060832,9.380000000000003,0.8078740241723517,0.7283912229679271,96.5750958556434,117.530430410347,3.1311502943053373,2.4829424307036243,3.3113409422998172,3.1,0.4923680715016708,2570167.260167871,2649844.77743061,
2025/05/26 13:30:00,9.898508568017405,50.35269517108111,3.0005842934660376,9.39,0.8073598053511452,0.7278150802522041,96.40752891665892,117.30890212417039,3.129390505858249,2.4717784877529287,3.315263295852924,3.13,0.4934028522050971,2565776.811909119,2634389.3412500042,
2025/05/26 13:45:00,9.79473245662166,50.17687697864943,3.016623653031819,9.4,0.8072178572106732,0.7275699873987589,96.36127270351776,117.21466332135626,3.1160665303915693,2.4712765957446807,3.3198880763006215,3.12,0.492670778028532,2551675.1732540713,2627595.217948827,
2025/05/26 14:00:00,9.90710927773705,50.425311537073526,3.0117272902305547,9.42,0.8060136194326665,0.7261253489015222,95.96885136468833,116.6591962787112,3.1277732318449316,2.475583864118896,3.308416094834833,3.1,0.4930434147645334,2555701.0179099874,2627820.2327095615,
2025/05/26 14:15:00,10.0085130013764,50.29389432334091,3.011871526591599,9.360000000000001,0.8040322235208738,0.7249164394149419,95.32317984478779,116.19436761837393,3.1077022765948774,2.498931623931624,3.301332889228355,3.11,0.48849574518244104,2532081.5269086966,2651344.433051358,
2025/05/26 14:30:00,10.035195406836294,50.31236364200089,3.0187294154259,9.37,0.8034774521416808,0.7242924968833043,95.14239816583078,115.95446018582956,3.1039549129904462,2.491995731056564,3.3038908914675904,3.1,0.48895112480271313,2525761.9305526074,2639911.696993964,
2025/05/26 14:45:00,9.993199153461148,50.519839845143224,3.0205830409216325,9.430000000000001,0.8035792123110257,0.7236736882878241,95.17555844582316,115.71652676431614,3.1219138398932227,2.476139978791092,3.3020021135638253,3.1,0.4923659277831999,2538087.0773836114,2616792.5236703223,
2025/05/26 15:00:00,10.215018436229116,50.746374451544625,3.018711199249723,9.430000000000001,0.8022795569300283,0.7223730779754859,94.75204366000105,115.21643891174581,3.123849675432268,2.476139978791092,3.2974301999330287,3.12,0.4923030466598321,2535708.088373885,2614997.5706264125,
2025/05/26 15:15:00,10.061337890841116,50.53920562495682,3.032767962514185,9.440000000000001,0.8024564821486732,0.7225040631844564,94.80969774829127,115.26680304560597,3.112668069790007,2.4703389830508473,3.304493019096295,3.11,0.4922753917444009,2524583.855268606,2603813.577563909,
2025/05/26 15:30:00,10.16294983094815,50.701097974054676,3.030868936246407,9.45,0.8016174429726992,0.7215581621465504,94.53628257831691,114.90310177835086,3.117917732102067,2.4582010582010585,3.305212824203767,3.12,0.4938574019642662,2525354.044981514,2588174.748830592,
2025/05/26 15:45:00,10.18588406436578,50.714058776494596,3.03840657369777,9.460000000000003,0.8009305754908146,0.7207915817341998,94.31245514011617,114.6083497311088,3.1134740432341452,2.4587737843551793,3.304067153393407,3.1,0.49350277819682525,2517659.715094004,2583952.325051144,
2025/05/26 16:00:00,10.128782080729366,50.66139082607748,3.041811222146005,9.460000000000003,0.8000028005580779,0.719897681010989,94.01012391626176,114.264642712302,3.1099891837883185,2.4704016913319236,3.2965317590780803,3.1,0.49196276090900326,2508751.076423021,2590722.4524017684,
2025/05/26 16:15:00,10.432732322031711,50.76567356164168,3.0391150662493382,9.41,0.797835628357854,0.7183568094805285,93.30391403660417,113.67217383253627,3.0962960581855032,2.483528161530287,3.2911924445482295,3.11,0.48889058269262176,2491820.843547514,2605067.7686722614,
2025/05/26 16:30:00,10.304148069322537,50.56198912090133,3.0454745386308244,9.4,0.7978787333066137,0.7186183133203836,93.31796051646424,113.77272269984239,3.0865469012346516,2.478723404255319,3.2974914274826217,3.11,0.4886101921126095,2482508.6714074323,2598246.3179098824,
2025/05/26 16:45:00,10.390749554395882,50.647164223892275,3.047195334672141,9.4,0.7966409243472714,0.7173827795062405,92.91459943785911,113.29765692031253,3.0848038827846858,2.474468085106383,3.2962812803286434,3.12,0.4887691907311068,2475373.59600325,2589130.556356592,
2025/05/26 17:00:00,10.291177230931623,50.56682504342007,3.0451666803580753,9.39,0.7955948145033435,0.7165024781869634,92.5737067727947,112.95917890564806,3.083575050445465,2.4813631522896697,3.2898952793137783,3.09,0.4877611673936161,2467566.074573684,2591397.696075147,
2025/05/26 17:15:00,10.56133956123017,50.82758526270027,3.0462198680319976,9.4,0.7951848337132364,0.7160159672510226,92.44010756715346,112.7721142584541,3.0857917048754744,2.4851063829787234,3.2860834256227545,3.11,0.4875065225719792,2470453.828639465,2597075.9668715447,
2025/05/26 17:30:00,10.529394384080263,50.840295934794085,3.0741008890552055,9.440000000000001,0.7910262602219225,0.7112647447446814,91.09264251403086,110.94525756067269,3.0708165869277284,2.475635593220339,3.281534247036167,3.06,0.487468211332846,2432533.6032957686,2557604.310814945,
2025/05/26 17:45:00,10.64250533535369,50.79583573324874,3.064000795122942,9.4,0.7928741834267474,0.7137559021381813,91.68714291552988,111.90311368369822,3.06788432136253,2.472340425531915,3.291924146075476,3.12,0.48729129898074663,2443641.487065375,2571103.2706938344,
2025/05/26 18:00:00,10.566611881618087,50.88512245866917,3.0738104753591546,9.45,0.7922091859694622,0.7124494689513953,91.470442196392,111.40078692162231,3.0743600087756966,2.46984126984127,3.28625025646041,3.08,0.4884515985465717,2441997.5829306357,2557469.2837906578,
2025/05/26 18:15:00,10.690711868633855,50.717525199166005,3.065896775592227,9.37,0.7915975086397383,0.7129383926681565,91.27111674668123,111.58877928895511,3.0562020465252075,2.477054429028816,3.29115792958485,3.1,0.48550187581017845,2428725.7453250894,2573779.6338192597,
2025/05/26 18:30:00,10.638123680102467,50.89463473808945,3.0687530623550825,9.430000000000001,0.7923255413062578,0.7129576925142217,91.5083585596533,111.59620012706844,3.0729093571194825,2.4602332979851536,3.2924683834016615,3.12,0.4890695984397059,2443344.078194913,2552558.5213328246,
2025/05/26 18:45:00,10.398930129351754,50.72442990007488,3.0813652516766132,9.470000000000002,0.7940294247344994,0.7142668185760439,92.06359792212008,112.09956230618926,3.0733130370855077,2.458289334741288,3.296811671208637,3.11,0.4899009197091723,2448046.060226102,2548976.7289521145,
2025/05/26 19:00:00,10.520920974024762,50.9923529694168,3.066960317647717,9.48,0.7939063575718857,0.7140782452919592,92.02349439639079,112.02705541631508,3.091008365987248,2.462025316455696,3.286983307102438,3.11,0.4907450461121043,2463417.957841998,2556333.086734542,
2025/05/26 19:15:00,10.526914337786081,51.06358218855195,3.0665428893375255,9.5,0.7948359234815021,0.7148183896436395,92.32640924048334,112.31164273344758,3.097951126994449,2.4557894736842107,3.2894549062671055,3.11,0.4921385592222549,2473600.865377803,2552627.6611715644,
2025/05/26 19:30:00,10.545119153959433,51.06488763639061,3.0621910813705466,9.49,0.7951016265796513,0.7152997590838832,92.41299310905933,112.49673046294546,3.0990881195279805,2.4562697576396206,3.2898454808685096,3.11,0.49204425191167916,2476758.404450247,2556850.655766596,
2025/05/26 19:45:00,10.462963584681802,50.87546453247222,3.064048504994757,9.470000000000002,0.7959249170560373,0.7164030871929151,92.68127629772162,112.92096282485576,3.090682143106676,2.465681098204857,3.2920078124025873,3.11,0.4903949815220447,2474103.2449513483,2571020.2538096807,
2025/05/26 20:00:00,10.47482484886035,50.671571940547494,3.0673670816515024,9.430000000000001,0.7964359262664781,0.7172739199969764,92.84779733050706,113.25580017221426,3.074297842083769,2.4665959703075293,3.301945405008295,3.12,0.4889067038193889,2465191.413409085,2577061.830718596,
2025/05/26 20:15:00,10.33703970227657,50.47238576874844,3.0696825426794776,9.42,0.7975276839927612,0.7183356213872508,93.20356513355324,113.6640269587471,3.0687212338828465,2.4745222929936306,3.3045233059497945,3.11,0.4878354256767236,2465050.0598449013,2587986.1283847513,
2025/05/26 20:30:00,10.48344329838767,50.70056562810652,3.060976209949537,9.430000000000001,0.7978888489910759,0.7184222329636732,93.32125688410537,113.69732932214329,3.080716527409882,2.4740190880169672,3.301316516885377,3.12,0.4888866983995511,2478794.70321715,2591489.9073723415,
2025/05/26 20:45:00,10.47771145545704,50.7251784396592,3.064542855168534,9.45,0.7990422597484138,0.7191564970035905,93.69711537475015,113.97965564499498,3.0836573174566677,2.470899470899471,3.305180938967829,3.1,0.48982019258093534,2486665.4871880435,2590024.9491237667,
2025/05/26 21:00:00,10.336951091314347,50.76732091446064,3.0582210664275618,9.470000000000002,0.7985275942316078,0.7182351546210682,93.52940287241351,113.62539724092727,3.0965714362377055,2.4477296726504747,3.3085230908360455,3.12,0.49334738024179847,2491773.247823691,2558974.658453683,
2025/05/26 21:15:00,10.418844741933754,50.77413391983998,3.0594577506400573,9.460000000000003,0.7988136939351557,0.7184375152921839,93.62263332137864,113.70320541490398,3.0920511969877382,2.47568710359408,3.298867259375685,3.11,0.4901580848182008,2491185.945956181,2591227.306250318,
2025/05/26 21:30:00,10.453669114677666,50.850859682726934,3.049572241472013,9.45,0.7986118060097425,0.7181984130352345,93.55684471100321,113.61127001113151,3.0987952577370432,2.4560846560846565,3.3056450208301538,3.12,0.4925806134309582,2496699.270473863,2571911.231843051,
2025/05/26 21:45:00,10.33477739227044,50.72205523435383,3.0559164991898564,9.45,0.797805641078366,0.7172158628876126,93.2941421721253,113.23347707137847,3.0923619812600434,2.4571428571428573,3.3051585052810504,3.13,0.4920598377910534,2485113.647157361,2565316.110153235,
2025/05/26 22:00:00,10.601089323559336,50.862849490295616,3.04826746011577,9.39,0.7930731017527287,0.7129195409303672,91.75196383148116,111.58153074958231,3.0804383548559677,2.4824281150159746,3.2853711984588037,3.15,0.4876053349900934,2455132.61375639,2579948.9113591434,
2025/05/26 22:15:00,10.410528679408515,50.52149749683343,3.0658776942793575,9.380000000000003,0.7928008633544054,0.7125950809520566,91.66325032431408,111.45677509274083,3.0594827763358627,2.5042643923240937,3.283102177377248,3.15,0.4839717375700716,2433879.9316878123,2595091.272101591,
2025/05/26 22:30:00,10.579096199055982,50.87573812117574,3.0730261579039637,9.360000000000001,0.7785181979171554,0.6996581325089809,87.55239330554816,106.4824867110663,3.045857574601392,2.513888888888889,3.2409748587038254,3.05,0.48112758823030316,2359389.784080573,2544485.6988426694,
2025/05/26 22:45:00,10.85941610299102,50.840965803896836,3.082461854201641,9.32,0.7786145106901962,0.7000964204728226,87.5796534206874,106.65100950730101,3.0235572866201403,2.492489270386266,3.262990179349858,3.12,0.48131722929893733,2346996.4183875066,2529198.065250706,
2025/05/26 23:00:00,10.73376426799058,50.628320976127554,3.082916664305282,9.300000000000002,0.779384162971175,0.7009085893403321,87.79749378733415,106.96329042728483,3.0166238704008905,2.482795698924731,3.273595354647378,3.14,0.48173178344139533,2343985.0104376143,2521762.0525704673,
2025/05/26 23:15:00,10.45140521240819,50.733930200820396,3.075354716963544,9.37,0.7811200084900666,0.7014051346993871,88.28880295853902,107.15421333475719,3.0468030072483745,2.474919957310566,3.2674708460500916,3.12,0.4856198805611665,2369914.5907003162,2510269.8613071265,
2025/05/26 23:30:00,10.684089703468828,50.75561696202533,3.06833259782356,9.31,0.7797351981730463,0.7007522827562371,87.89684987185842,106.90319016262762,3.0342212596521647,2.502685284640172,3.258181562619245,3.13,0.48126617956145445,2359018.239480509,2542673.048343048,
2025/05/26 23:45:00,10.636556556494327,50.388605199927554,3.06650561628329,9.23,0.7793434345753992,0.7012255427142574,87.7859661288167,107.08515977633166,3.009940680032759,2.5157096424702057,3.263893302083739,3.11,0.4774998182283328,2340053.7278941586,2560584.217009063,
2025/05/27 00:00:00,10.346296200665734,50.00013114380238,3.0374148651324546,9.270000000000001,0.8005166841932676,0.726290327335955,94.17758162918327,116.72263089106899,3.0519373913697354,2.4962243797195254,3.309864110869227,3.13,0.4818702661251792,2474286.7373929783,2660470.2943891273,
2025/05/27 00:15:00,9.225542167865854,50.287180836959124,3.0023299392968164,9.550000000000002,0.8142617884880479,0.7363345313541941,98.65665738000446,120.70550345223388,3.180862927489153,2.604188481675392,3.241702316581307,3.01,0.4845765841437952,2629458.673503871,2796842.884483907,
2025/05/27 00:30:00,8.88041963286139,49.777936799188126,2.951904668725636,9.48,0.8296563873823433,0.7559524287129007,104.84153875837663,128.7115065160541,3.2114858248767915,2.668776371308017,3.2572823586163606,2.97,0.482387159841532,2767564.520734193,2969662.2363862894,
2025/05/27 00:45:00,8.830380674997002,49.418977027583196,2.9347376986280986,9.41,0.836864422689364,0.7672374059375646,108.36396506288033,133.49315845864098,3.2064194372120176,2.7045696068012752,3.2735686390875207,2.91,0.47977090474717154,2834235.1738535,3073240.9690507427,
2025/05/27 01:00:00,9.042989385632097,49.36075243557946,2.9289608226399095,9.340000000000002,0.8358127054574023,0.7665751063277685,107.7306035678281,133.19652285853397,3.1888442917381665,2.726980728051392,3.269342629643969,2.89,0.4755727897244148,2812517.174575232,3101440.1319498764,
2025/05/27 01:15:00,8.947854641214121,49.375500136138385,2.958734096121685,9.380000000000003,0.8284175459681093,0.7561547379128897,104.33724439208683,128.7940682730762,3.170274751048202,2.7633262260127927,3.234285250600226,2.85,0.4704978228749385,2728329.6769130304,3070484.9918601317,
2025/05/27 01:30:00,8.983177108626705,49.74883157236741,2.9471274146155113,9.440000000000001,0.828751761825422,0.7558827420141201,104.47329342308213,128.68306759042756,3.2031190620347045,2.7489406779661016,3.226476871996764,2.92,0.47436228202292574,2757212.864180567,3055249.4007836445,
2025/05/27 01:45:00,8.813395267179658,50.08300824232515,2.95524274025696,9.58,0.8309762486884616,0.7567824904523405,105.37881383919951,129.05025213734254,3.2416964838451863,2.7025052192066807,3.232576242030669,2.96,0.48243991446701057,2797550.154473956,3001203.370231044,
2025/05/27 02:00:00,9.17098411013626,50.56523298431728,2.9347984853511626,9.58,0.8299131366703901,0.7556641000413362,104.94605352356247,128.59384047949425,3.2642786371254746,2.6910229645093944,3.2255211136900677,2.97,0.4844350476354354,2815015.538193688,2995909.067558919,
2025/05/27 02:15:00,9.11151959042445,50.44474569343993,2.9338451929470137,9.56,0.829765276147819,0.7558981074538991,104.88586403710241,128.68933817874276,3.2585223047836043,2.687238493723849,3.2288006899847703,2.98,0.4841201479597588,2808987.6227930705,2993265.463824098,
2025/05/27 02:30:00,9.099150661648707,50.38672026107531,2.9346137968628785,9.550000000000002,0.8296973476035627,0.756123455591298,104.85821240891006,128.78130205465723,3.2542612626605294,2.6869109947643977,3.2302030041946885,2.99,0.4836969466567206,2805096.67382404,2994188.7945103617,
2025/05/27 02:45:00,9.018757222627585,50.43461884690777,2.943650540027358,9.600000000000001,0.8305681963192076,0.7566190140415836,105.21270822746153,128.98353792116308,3.261256684331415,2.6708333333333334,3.2348863178119434,2.99,0.4861416406218264,2813835.587138159,2974262.6789123826,
2025/05/27 03:00:00,9.41473145150519,50.93478222203589,2.92511470732004,9.600000000000001,0.829340368639829,0.7552864070992944,104.71289721502995,128.43970516132424,3.2819225775919816,2.667708333333333,3.2249970168624693,2.99,0.48727979580852626,2828792.599674083,2976481.134239646,
2025/05/27 03:15:00,9.136527004244329,50.64644882582627,2.9313290110265124,9.600000000000001,0.8299339940635263,0.7561394116200341,104.95454392898172,128.78781366049398,3.274965029134757,2.665625,3.2293998898697485,2.99,0.4871541067655983,2822833.605582192,2971705.671370762,
2025/05/27 03:30:00,9.017913840845893,50.51805319198917,2.9344892134084533,9.600000000000001,0.8302066633142549,0.7566414758818388,105.06553922298843,128.99270452849993,3.271438162435587,2.6635416666666667,3.2318039045737907,2.98,0.48712079253534324,2819928.6869932595,2969043.432870949,
2025/05/27 03:45:00,9.00521975224899,50.51524517129218,2.9342178551637588,9.600000000000001,0.8300571089675204,0.7562518446207355,105.0046602326352,128.83369721935907,3.2717407070185742,2.6635416666666667,3.231573944223465,2.99,0.4872115010540239,2818858.969449174,2966839.774014208,
2025/05/27 04:00:00,9.062096804544353,50.569136443694106,2.9339033247459323,9.600000000000001,0.8298529562830851,0.7557945050997096,104.9215559325622,128.64705837934213,3.272091455444032,2.6645833333333333,3.2309096391673484,2.99,0.4871888056212188,2818541.7794081424,2966775.4259291077,
2025/05/27 04:15:00,9.083014938631607,50.69002636533668,2.922933242415666,9.600000000000001,0.8295031687100628,0.7551202812388033,104.77916813341365,128.37190971292293,3.284371966041227,2.6645833333333333,3.2257564300935817,2.98,0.4879746660869324,2826820.7091312013,2966145.4130641767,
2025/05/27 04:30:00,8.901902519982002,50.419673978497315,2.931870062972436,9.590000000000002,0.8298957568033225,0.7555335150992223,104.9389787124204,128.5405491696438,3.27094986954412,2.667361835245047,3.2312110572273083,2.97,0.48702281737876296,2815805.6072689067,2965865.2031954494,
2025/05/27 04:45:00,8.970404473520034,50.54927591450593,2.92467995472855,9.590000000000002,0.8294014348008071,0.7546824448928048,104.73775537733891,128.19323005815028,3.278991256631389,2.6684045881126175,3.226833449276107,2.98,0.48743173781889154,2820119.358964016,2965551.0029684887,
2025/05/27 05:00:00,8.97971730493856,50.57901737333003,2.922602097863822,9.590000000000002,0.8292740340182562,0.7543226787212124,104.68589442389938,128.04641059939993,3.2813224923808444,2.6684045881126175,3.2259876262260456,2.99,0.4876408479764241,2821312.0803633686,2964323.1716280114,
2025/05/27 05:15:00,9.662698497778706,50.217151655174234,2.98873637725482,9.41,0.8114477820915308,0.7357980686233232,97.73966558838725,120.4865746756935,3.1484877929056982,2.5823591923485654,3.2594430082247787,3.12,0.48247247573419305,2599990.925199965,2788898.712998525,
2025/05/27 05:30:00,10.907650989675119,51.20050338552397,3.021041526323987,9.260000000000002,0.7743207785355093,0.7014091040052368,86.36436671266871,107.15573954258184,3.0651680618464052,2.5313174946004318,3.205872922429618,3.06,0.4771738956953865,2364287.3791785305,2590483.618369543,
2025/05/27 05:45:00,10.649313449339274,50.19720410657675,3.049120421630335,9.12,0.7713514737067104,0.7003175704579878,85.52394244760285,106.73604221857929,2.991026505645069,2.528508771929825,3.2319904004833573,3.07,0.4707458250806934,2292810.793340769,2577781.08699666,
2025/05/27 06:00:00,10.354830233416237,50.08989393266302,3.0496926947461076,9.180000000000001,0.7769552197234536,0.7044758489220685,87.1100120495032,108.33491047894451,3.0101393546356157,2.5119825708061003,3.247228538727643,3.11,0.47483109964584347,2327814.8199281585,2574591.1548792575,
2025/05/27 06:15:00,10.083672455831675,50.32926529267445,3.019602084951713,9.28,0.7870022688529018,0.7121706012131698,89.95370253179762,111.29356159284326,3.0732526137292018,2.4892241379310347,3.2597675915407636,3.07,0.4832268999188881,2417512.4270887487,2585339.0853054067,
2025/05/27 06:30:00,9.98706186045888,50.108793068147406,3.011722418070618,9.23,0.7867304368913416,0.712332937149854,89.87676392505736,111.35598015834722,3.064691468449792,2.5124593716143013,3.2534263795440825,3.11,0.479908286771204,2410143.3955857377,2611948.2457173266,
2025/05/27 06:45:00,9.860251574519907,50.38645303897124,3.0069155687874325,9.32,0.7892576706442699,0.7132627027984088,90.59206555015942,111.71347732884577,3.0995216815344038,2.494635193133047,3.252572923994079,3.1,0.48524874810308516,2444492.151650198,2593114.150697017,
2025/05/27 07:00:00,9.721731128653119,50.16120579075027,2.9937482668681383,9.270000000000001,0.7896969920479933,0.7141530367134376,90.71640993012028,112.05581290116552,3.096452732045391,2.4854368932038833,3.2611351933220267,3.12,0.485574530155531,2444316.00385531,2589547.702036323,
2025/05/27 07:15:00,9.584876935977718,50.37003424921295,2.992024783854774,9.350000000000001,0.791754210985669,0.7147936771119325,91.32218086832236,112.30214070443604,3.1249741146709122,2.485561497326203,3.2535666223408293,3.1,0.4885848774653869,2472135.793263819,2587651.988315553,
2025/05/27 07:30:00,9.67885943783375,50.389723182552586,2.984260791483584,9.32,0.7914983886869199,0.7147236901992144,91.23881682609826,112.27523056497445,3.1230514526737094,2.4967811158798283,3.2499477218085073,3.1,0.48706010421689494,2471805.9979949505,2603144.6633185446,
2025/05/27 07:45:00,9.798842841058217,50.2248872009593,2.980179926819106,9.25,0.7910746289331251,0.7150005544497355,91.106332667414,112.38168554783458,3.1038394416249173,2.504864864864865,3.25567414264264,3.12,0.48428315400814675,2458625.6198354075,2618209.284469456,
2025/05/27 08:00:00,9.535705117414466,50.07022640265677,2.988022069855756,9.29,0.793240814221234,0.7165463422735912,91.8066157886233,112.97604475445465,3.1090801148093483,2.4800861141011845,3.2706945648431733,3.12,0.48789761361013523,2469561.9265884715,2592077.765221595,
2025/05/27 08:15:00,9.673498897868683,50.03554852691599,2.9786162958489872,9.23,0.7918375884822602,0.7156054279514227,91.34935084210029,112.61426089162558,3.098754281598126,2.524377031419285,3.252506998566891,3.13,0.48210484586280655,2457780.951593642,2640240.7187652932,
2025/05/27 08:30:00,9.62688892696201,49.997549938379564,2.9769243578384312,9.23,0.7925353388751112,0.7161504577370286,91.57672466173072,112.82382617993288,3.1005154617707444,2.5189599133261105,3.2568826624871,3.13,0.482922726396007,2462536.643040512,2636698.717900401,
2025/05/27 08:45:00,9.559554879457039,49.99046136358311,2.970073059814845,9.23,0.7931531218451101,0.7166113740734525,91.77803973805347,113.00104964087562,3.1076676614060803,2.513542795232936,3.2587678353674123,3.13,0.4840985070082703,2471004.5555901024,2633337.8867382486,
2025/05/27 09:00:00,9.485588076167517,49.82889673733496,2.9839270198241077,9.24,0.7942330965034105,0.7173791017787181,92.12996782821084,113.29624282506234,3.0965904791279604,2.5086580086580086,3.2690999810106582,3.11,0.4841781358350309,2466409.004993315,2627602.521858591,
2025/05/27 09:15:00,9.570214443023929,49.849560602146084,2.9752265885349978,9.210000000000003,0.7939322479068152,0.7172614441466401,92.03193120187973,113.2510031771844,3.0955625482410762,2.52442996742671,3.2628733530294607,3.14,0.48228460519841737,2466438.7387771835,2647634.3877379424,
2025/05/27 09:30:00,9.5490677146488,49.91629630056963,2.9740920599514125,9.23,0.7946156114624079,0.7174799378317003,92.25461682616734,113.33501453456562,3.1034681556396713,2.5189599133261105,3.264252083635561,3.1,0.48374495063360057,2475631.8042946234,2642006.7386030024,
2025/05/27 09:45:00,9.755503351842492,49.99594151399617,2.96966119876284,9.2,0.7943332237431757,0.7174027538331613,92.16259599035797,113.30533709796619,3.0979965000157987,2.5184782608695655,3.2677195361889844,3.13,0.4831284108054114,2473762.1290273657,2646537.3062789086,
2025/05/27 10:00:00,9.724500528355009,49.862158819150295,2.9756629200902083,9.190000000000001,0.794896080729266,0.7178899069832069,92.34601250168134,113.49264867804631,3.088387444005722,2.5233949945593035,3.2719928136354572,3.11,0.4820652574780229,2468951.212312912,2652660.7977072666,
2025/05/27 10:15:00,9.62020553712324,49.86061656258795,2.979299661449207,9.220000000000002,0.795742997020871,0.718174531907376,92.62199456361263,113.6020876589335,3.094687023028479,2.521691973969631,3.2721955587318945,3.1,0.4831719823138519,2476112.4708849946,2648589.6259278073,
2025/05/27 10:30:00,9.774193144523736,49.85093813905388,2.9950231014664817,9.210000000000003,0.7938456843651011,0.7161445203915443,92.00372300117802,112.8215432560397,3.07510148936428,2.52442996742671,3.2738377129639353,3.12,0.48134949678078354,2451745.253557602,2641737.2782714013,
2025/05/27 10:45:00,9.892102634335856,49.98919744821421,2.995832439017194,9.210000000000003,0.7919149026239295,0.713919085315969,91.3745449686523,111.96585801547657,3.0742707369245967,2.51900108577633,3.27109291130018,3.09,0.4817204019838842,2441853.9988251934,2627173.5714600375,
2025/05/27 11:00:00,9.975561423872477,50.04553561591871,3.0023319131024055,9.210000000000003,0.7901527443230599,0.7120502375497232,90.84540486088625,111.24728146926313,3.0676155290515545,2.515743756786102,3.270366877719587,3.1,0.481538801205741,2428748.26935669,2614974.610866599,
2025/05/27 11:15:00,9.924107853105681,50.09360347596413,2.9991090784396297,9.210000000000003,0.7878652769655099,0.7097625712312183,90.19796608862644,110.36766816329217,3.0709119805644955,2.51900108577633,3.260761890271306,3.09,0.4814461908432962,2420463.6705014906,2607021.6778856907,
2025/05/27 11:30:00,10.042975014955118,49.822813357903954,3.005142959814484,9.12,0.7843029115542732,0.7077739712163323,89.18968350894487,109.6030465839948,3.0347973863323303,2.547149122807018,3.254640119070845,3.08,0.4750238857591337,2380098.8654497047,2630383.6319642486,
2025/05/27 11:45:00,10.007892488425796,50.038460979104286,3.0107803717728467,9.180000000000001,0.7832657303356155,0.7062837737631722,88.89612245217258,109.0300620111378,3.049043392891031,2.5348583877995643,3.248658349379828,3.1,0.4776822273582132,2384031.6252952134,2606800.1217428264,
2025/05/27 12:00:00,9.999776978521709,49.972249189387526,3.023321026361286,9.2,0.7846793437911185,0.707518180011446,89.29622790376038,109.50469423883283,3.043011284538528,2.5347826086956524,3.2544351150394686,3.09,0.4774527685604173,2384444.912169637,2609650.984182689,
2025/05/27 12:15:00,10.40602450654336,50.343350831646546,3.024995743944701,9.190000000000001,0.7804503516659312,0.7041065994308133,88.09926504420395,108.19293314461821,3.038020803300674,2.515778019586507,3.252833451876441,3.12,0.47842843197022006,2366996.772040862,2580444.922202336,
2025/05/27 12:30:00,9.851261838819482,50.085054199364095,3.017295444118149,9.28,0.79140817043411,0.713058496401991,91.20941767569929,111.6349594689594,3.0756020323068567,2.5193965517241383,3.26498155679394,3.03,0.48218931219982125,2436344.374274937,2616327.496779115,
2025/05/27 12:45:00,9.978232190541178,49.89902741428449,3.0108152681895604,9.2,0.7908984531841148,0.7138740900335167,91.05646834464885,111.94855721910304,3.055650772467376,2.5119565217391306,3.2774111584091385,3.07,0.48052802775156844,2422610.8494378617,2618949.0794875417,
2025/05/27 13:00:00,9.995870773867864,50.4252995674633,3.000314035229389,9.300000000000002,0.7916938963278018,0.7136143737037589,91.30252631237269,111.84869565381209,3.0996755308945416,2.4892473118279566,3.26868796444101,3.11,0.48678053603517785,2459013.008669986,2592571.4870837266,
2025/05/27 13:15:00,10.054187797856741,50.17081408305103,3.02171483519125,9.270000000000001,0.7908712063733014,0.7133993213282137,91.04875647864543,111.76600748836694,3.067794449707987,2.5145631067961167,3.267942931961265,3.07,0.481599589915564,2430478.081099426,2616199.972603957,
2025/05/27 13:30:00,10.185325994631398,50.16629155955769,3.012571654987428,9.2,0.7859396508544311,0.7101135967211029,89.65294191545992,110.50263832442461,3.053869269721451,2.5260869565217394,3.25496895233872,3.1,0.4783576248488577,2401651.6716374797,2618967.9377944963,
2025/05/27 13:45:00,10.272843469637849,50.08031532620305,3.0256988215578873,9.180000000000001,0.7839244498716962,0.7087721653998753,89.0825647051306,109.9868546938944,3.034009840831863,2.526143790849673,3.2572019443841964,3.09,0.4765304977262504,2378144.0870267404,2612395.025105593,
2025/05/27 14:00:00,10.333233748046098,49.918920912076146,3.044343640144663,9.16,0.7821427419535454,0.7076306250900103,88.57827476051034,109.5479296471125,3.008858750112957,2.532751091703057,3.259325747769387,3.09,0.4736920817956028,2350884.584455927,2612011.5136686964,
2025/05/27 14:15:00,10.295210916645658,50.120978412021316,3.045584683809054,9.210000000000003,0.7812722100714447,0.7064589288147841,88.33188169566061,109.09740955774544,3.02404988078717,2.517915309446254,3.2548539679863833,3.06,0.47657581511807634,2356841.590666643,2588523.901878782,
2025/05/27 14:30:00,10.54240255515407,50.239333777799004,3.047366714106945,9.180000000000001,0.7783514224328653,0.7044080115536442,87.50518960909953,108.30882684453368,3.012436920539861,2.522875816993464,3.249311418869542,3.08,0.47464229034139466,2338555.2811754937,2588429.373928559,
2025/05/27 14:45:00,10.542140839624267,49.96796451786264,3.0556425641830156,9.12,0.775446724965932,0.7027373400813806,86.68305164259336,107.66644956903659,2.9846422833942965,2.5405701754385968,3.2449401743311475,3.1,0.4700363877360236,2304939.7625576677,2598807.7401827825,
2025/05/27 15:00:00,10.716557768898667,50.13683868707545,3.062340794610895,9.130000000000003,0.7736154721931344,0.7011895001261969,86.16473865202374,107.07130131289443,2.9813794780995533,2.5399780941949612,3.2403738630693235,3.06,0.46970827679268207,2295709.133513217,2591812.0087350123,
2025/05/27 15:15:00,10.624782758653168,50.13176819067235,3.06736269584483,9.15,0.7726983196732249,0.7003149605716936,85.90515020390328,106.73503871089675,2.983018608264015,2.5366120218579233,3.236959475926337,3.06,0.4702186331063871,2290813.1310902177,2580991.11017625,
2025/05/27 15:30:00,10.60189361101692,50.174753683300025,3.06914604503964,9.16,0.771347020651275,0.6992133248519313,85.52268206644796,106.31145707681257,2.9845435393354487,2.5294759825327513,3.2343564926031982,3.07,0.47092511573755486,2285135.1775876028,2567303.3550412282,
2025/05/27 15:45:00,10.737271774829026,50.36568687390604,3.0707494844310523,9.17,0.7692035122161519,0.6973437215737405,84.91598905070428,105.59536024483822,2.986241647680034,2.5212649945474372,3.2302026743137877,3.09,0.4717008119698676,2277947.949888628,2551274.0740797007,
2025/05/27 16:00:00,10.78734050767764,50.46468027613935,3.078063474710136,9.180000000000001,0.7661024741729817,0.6944969377966573,84.03827936151873,104.53706022629632,2.9823946372205627,2.522875816993464,3.2204307665192955,3.07,0.4710498336274639,2260612.2811732213,2538481.402322392,
2025/05/27 16:15:00,10.745993493124615,50.37653235226634,3.0894313533626283,9.180000000000001,0.7643078771439415,0.693048019822133,83.53034131669705,103.99842082148704,2.9714206111128565,2.528322440087146,3.216030130695347,3.09,0.4694845711882111,2242785.4554442116,2534337.357703793,
2025/05/27 16:30:00,10.858341769576555,50.54948460078765,3.0907253279403344,9.190000000000001,0.7622865925623638,0.6912699146263563,82.97132792501655,103.33740512482423,2.973412071568403,2.5255712731229596,3.209524956220588,3.08,0.46975457270685256,2236295.8568985146,2524266.332017231,
2025/05/27 16:45:00,10.923879151386359,50.686104585409,3.0923540774461413,9.2,0.7601332830670727,0.6895073427214813,82.41600605640124,102.68216397352093,2.9750797514099463,2.5195652173913046,3.204334462683074,3.09,0.47036701583314827,2229370.995330273,2510270.434206296,
2025/05/27 17:00:00,10.834437359290291,50.74336567732746,3.0955593423173644,9.23,0.7592434400843079,0.6886183849442853,82.1865224317535,102.35169137505186,2.9816905377398895,2.5124593716143013,3.200370318589799,3.07,0.47170928180571925,2228696.6090870863,2496028.3328423146,
2025/05/27 17:15:00,11.128207517845738,50.756658933470305,3.094905685179512,9.16,0.7555799658504877,0.6865342070918007,81.24174075425046,101.57689229206859,2.9597024697276675,2.53056768558952,3.192312124792188,3.08,0.4673130492440729,2202723.9177655806,2510869.9382774164,
2025/05/27 17:30:00,10.91084264348956,50.70639186242886,3.1025333844804592,9.2,0.75523278456128,0.685997413045832,81.15220538429804,101.37733756880894,2.965318615432273,2.5152173913043483,3.1935345253196217,3.08,0.4695317703468159,2201453.246238122,2487160.784314137,
2025/05/27 17:45:00,10.977799047902465,50.99348079916791,3.105367837249274,9.25,0.7539443894944524,0.6844657750170057,80.81993825893717,100.80794674701865,2.97871314600644,2.5156756756756757,3.182018757396814,3.07,0.47081485900070974,2205631.024261709,2479078.861367419,
2025/05/27 18:00:00,11.1064124767056,50.928495521352716,3.106273952468921,9.2,0.7512425301885444,0.6829612749402728,80.12314963576534,100.24864453660425,2.9617477855382583,2.5206521739130436,3.1797403559780717,3.07,0.46833500959565494,2184656.4437042624,2480073.715141695,
2025/05/27 18:15:00,11.15513352136611,51.3594749956402,3.119839250384878,9.300000000000002,0.7490456297701444,0.6800954504265562,79.55658600513772,99.18326606970732,2.9809228148061506,2.494623655913978,3.1735930583693923,3.08,0.4731341307926104,2187232.6540238233,2435626.936257049,
2025/05/27 18:30:00,11.226816280671756,51.58910490740203,3.1274131670825502,9.33,0.7451558699447219,0.6765777648222248,78.5534470232831,97.87555637631019,2.9832962584549128,2.493033226152197,3.160196431308278,3.07,0.47350911282707936,2172441.7823090884,2415520.1458965926,
2025/05/27 18:45:00,11.525787773895331,51.52641137642718,3.1177976069512807,9.23,0.7423378787692512,0.675568103257457,77.8267088889256,97.50021179928376,2.9604230818002004,2.516793066088841,3.1532015045086053,3.09,0.46815514756825966,2150307.847575595,2442844.355801744,
2025/05/27 19:00:00,11.546149387228752,51.19216408963348,3.1358117926978166,9.16,0.7374377686804374,0.6723461649228176,76.56300838656024,96.30244700002461,2.9210936770281823,2.5283842794759823,3.1505223875557906,3.12,0.46307630290904983,2101768.3122781753,2436940.1015941096,
2025/05/27 19:15:00,11.52105263746364,51.81350723268645,3.1501329536355582,9.340000000000002,0.7395887353793694,0.6721975910309851,77.11772606611224,96.24721423041301,2.9649542217641125,2.519271948608137,3.1377821269368926,3.03,0.4691103575225681,2137713.4650667547,2419238.7121486315,
2025/05/27 19:30:00,10.76814338423577,50.73959443472978,3.1159364064714845,9.33,0.7668982878715102,0.6962953026918611,84.26352438729779,105.2056075242169,2.994284472758345,2.454448017148982,3.238842867722985,3.11,0.47896849260278,2267309.900428354,2466425.06428192,
2025/05/27 19:45:00,10.41803202790004,51.00111233654292,3.0938382636035273,9.430000000000001,0.7706571205109015,0.6983561845245858,85.32741453688354,105.98188452030669,3.0479938498842123,2.4655355249204667,3.219391071695503,3.09,0.48302575424733657,2319396.9557518535,2482411.0955931493,
2025/05/27 20:00:00,10.637929692317641,51.31667344122832,3.0802151683505765,9.440000000000001,0.7715099371223153,0.698855986146058,85.56879351789604,106.17405946865873,3.0647209639757156,2.4703389830508473,3.2136257555561563,3.11,0.48387972550769426,2339379.707075963,2495250.850386325,
2025/05/27 20:15:00,10.712452333441718,51.11780428960952,3.0775528000372923,9.380000000000003,0.772146831222809,0.70007174225592,85.74905835669878,106.64152067242053,3.0478762216155446,2.4850746268656714,3.217912287044504,3.11,0.480665823458989,2332388.9086921117,2520023.7132573123,
2025/05/27 20:30:00,10.687158575460785,51.073844246986255,3.083271738331202,9.4,0.7746581325511288,0.7019754147428854,86.4598505100506,107.37348740909687,3.0487095519798983,2.477659574468085,3.228558061528767,3.1,0.4819053491057911,2343562.511599135,2519555.3515824596,
2025/05/27 20:45:00,10.793469123876207,50.87755117558055,3.0849783996265487,9.340000000000002,0.7746981443673409,0.702653601572632,86.47117534975818,107.634251907209,3.02757387252068,2.492505353319058,3.232845925857008,3.09,0.47833932839149784,2330551.143912197,2541620.1486911,
2025/05/27 21:00:00,10.642100430979497,51.12938596522446,3.078560813112636,9.42,0.7762360789397115,0.702908946610133,86.90646832479214,107.73243269991247,3.0598713398406887,2.4713375796178343,3.2317529534952247,3.12,0.48375769635513843,2358482.904388639,2516856.386662596,
2025/05/27 21:15:00,10.633410380447913,51.329872944878275,3.0682617957912255,9.45,0.7768303915872103,0.7029335747041222,87.0746810206216,107.74190226240643,3.079919716421424,2.4592592592592597,3.2305053919229256,3.1,0.4867944135794334,2376069.3753736042,2504983.7121139853,
2025/05/27 21:30:00,10.683742827147228,51.20051268858663,3.0860537638808783,9.41,0.7707138195315446,0.6977156159916549,85.34346247924441,105.73558434951237,3.04920157585538,2.4909670563230604,3.210750562986477,3.05,0.48075337868893203,2325056.724222906,2511220.7254823763,
2025/05/27 21:45:00,11.328400021608104,51.253252608100354,3.104379309431661,9.23,0.7515415577158593,0.6826199652999353,80.20026652285948,100.1217617007441,2.9732191462420863,2.5287107258938244,3.1725702780873473,3.09,0.46878983421183207,2196516.5400727144,2488987.2396021974,
2025/05/27 22:00:00,11.156837380763477,50.959673626286985,3.121074907381465,9.220000000000002,0.7503626347621257,0.6815971479093141,79.89623140897388,99.74152640779293,2.954110450279274,2.516268980477223,3.1826411223121074,3.1,0.46856780399661324,2174740.1657283246,2466509.5043920823,
2025/05/27 22:15:00,11.106422495510174,51.25360979902263,3.1178645757524515,9.31,0.7542518643317235,0.6837590894787327,80.89923364194914,100.54523437515296,2.9860180818639845,2.4919441460794842,3.190041750199836,3.06,0.4744545962093849,2211824.5032408903,2450000.929397083,
2025/05/27 22:30:00,11.158166908072701,50.97391554528667,3.1180486325289865,9.24,0.7544030693562014,0.6846023924161752,80.9382282485913,100.8587346562505,2.9633918802945747,2.5086580086580086,3.194751640400753,3.08,0.47048823643064625,2197936.146387327,2473670.8698941953,
2025/05/27 22:45:00,11.083418528885147,50.93297362505052,3.120713916968948,9.260000000000002,0.7563189591794569,0.6858963369385254,81.43232141960841,101.33976223657677,2.9672697486458324,2.509719222462203,3.198010435713644,3.08,0.4710149856540532,2207098.2420110297,2478736.199002019,
2025/05/27 23:00:00,11.360771129660975,50.73827137553178,3.105680471369906,9.130000000000003,0.7545761257191194,0.6858567914506676,80.98285814644963,101.3250610882611,2.9397744179306335,2.536692223439211,3.1967072648317343,3.09,0.46496223768511846,2186687.095641494,2516247.720158238,
2025/05/27 23:15:00,11.077670047116499,50.63407505282299,3.120107017109194,9.2,0.7575070802632132,0.6873780424642189,81.73872866009813,101.89059050739645,2.948616810113096,2.522826086956522,3.2059070794107885,3.07,0.4679251575181609,2199313.2429973106,2500825.673795065,
2025/05/27 23:30:00,11.04561887988558,50.94719235639741,3.1114542439770614,9.270000000000001,0.7595981161317285,0.6882137691401619,82.27799064189115,102.20127429158642,2.9793142605083225,2.499460625674218,3.2083736715201456,3.08,0.47334177894950386,2229208.811998082,2480303.2385659013,
2025/05/27 23:45:00,11.250193410795362,51.525427612453825,3.12565556321997,9.33,0.749714040913553,0.6788007592586661,79.728964070608,98.70196092176853,2.984973811506113,2.515541264737406,3.1674928538186116,3.04,0.4724733912017549,2193160.885886816,2448710.861236178,
2025/05/28 00:00:00,11.122167946554839,50.928182659854315,3.114251986721365,9.270000000000001,0.7621698895929574,0.689537604382566,82.94123113160018,102.69341383265945,2.9766377414305865,2.5145631067961167,3.212710530758893,3.06,0.4721817139049939,2238401.067050226,2502149.024435543,
2025/05/28 00:15:00,11.178743208888307,50.51903620469443,3.100211116128681,9.14,0.7616885345795127,0.6906535521600402,82.81709339565319,103.10827061352849,2.9481863194572924,2.5076586433260393,3.2308686935859394,3.06,0.469464465160056,2219524.621158575,2508255.1915304763,
2025/05/28 00:30:00,11.010850515812024,50.7616291351996,3.1120054020582484,9.23,0.7591664173099307,0.6871471758866403,82.16665885381174,101.80476519628627,2.9659331548381545,2.5092091007583965,3.2121163816389378,3.08,0.4715899511512881,2217916.3261399167,2485144.713912651,
2025/05/28 00:45:00,11.089834572181303,50.97016421310332,3.1066340060858715,9.25,0.7589331313814486,0.6865653725199572,82.10649621671382,101.58847812920769,2.977499113793039,2.497297297297297,3.21204421211624,3.07,0.4738763273084829,2226448.012115748,2471925.55881467,
2025/05/28 01:00:00,11.050384667097774,50.9540116724595,3.103536497265592,9.260000000000002,0.7611708308345553,0.6881905035233,82.6835816029126,102.19262523191315,2.983692960646229,2.488120950323974,3.220659419546156,3.08,0.47552793887149536,2239583.683664736,2470094.7612645566,
2025/05/28 01:15:00,11.087587037343098,50.7660375808523,3.100089659102799,9.2,0.7603346044167846,0.6880692814210009,82.4679252757951,102.14756056836694,2.9676561040697718,2.505434782608696,3.2189905122695137,3.06,0.4720428231444869,2226246.527305054,2489949.5848930655,
2025/05/28 01:30:00,11.00762248632816,50.7794101941393,3.102194918878063,9.220000000000002,0.7602360997243274,0.6875884959226811,82.44252167729036,101.96882718303853,2.9720891952638806,2.5043383947939257,3.2168565904748645,3.06,0.4727684007374491,2227587.3515128163,2484206.727867506,
2025/05/28 01:45:00,10.983920273145088,50.77427758373159,3.1070639223374505,9.23,0.7599166497524161,0.6870070558715751,82.36013799964323,101.75267517956361,2.970650179947458,2.5059588299024917,3.215795763802059,3.07,0.4726948428254278,2224416.14238909,2481402.370656535,
2025/05/28 02:00:00,11.170426627249867,50.53282639528254,3.1024896560859427,9.12,0.7572925787230901,0.6859803132921145,81.68341037151164,101.37098068641727,2.9395746677543038,2.524122807017544,3.2165451614089635,3.11,0.46742093541515306,2195603.033295858,2501668.455722432,
2025/05/28 02:15:00,11.083458175261399,50.89377032517069,3.098605701377525,9.210000000000003,0.7579557948121985,0.6852594864311775,81.85444867264881,101.10301123737527,2.9723046065220813,2.504885993485342,3.211211065788453,3.07,0.47279099317482565,2219891.795324007,2475400.2626258987,
2025/05/28 02:30:00,10.925293699131771,50.76866638468783,3.108260926171054,9.23,0.7582108153057112,0.6850838816944929,81.92021648600999,101.03772967381146,2.969506170567887,2.5059588299024917,3.211994488940799,3.06,0.4728033854152333,2215853.5190372304,2470774.3423330653,
