datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/28 02:45:00,11.04652998215289,50.832710727200094,3.096828444752535,9.190000000000001,0.7564948767503078,0.6839222967716619,81.47768920086861,100.60590715351448,2.9675521792536252,2.5201305767138193,3.202945768020068,3.11,0.47085293026094494,2210500.036559775,2484171.897062309,
2025/05/28 03:00:00,11.067630479161778,50.85483580447118,3.0979937753664686,9.190000000000001,0.7559876336469503,0.6833599025329755,81.34687512671404,100.3968354853324,2.966435915098924,2.5092491838955384,3.2072679113089193,3.07,0.471896429653918,2207798.6830939464,2470767.511426987,
2025/05/28 03:15:00,10.965596353818398,50.87366790135911,3.1019819697845867,9.220000000000002,0.7560296025955059,0.6830214788574771,81.3576985940221,100.27102551516859,2.972293227300826,2.509761388286334,3.2035336629276214,3.05,0.47260648626345125,2210144.5396032776,2466356.1091230023,
2025/05/28 03:30:00,11.02160113618396,50.740578290365534,3.1005113599870526,9.17,0.7546035090833704,0.6824834829179479,80.98992010435158,100.0710239845407,2.957576649562185,2.5179934569247546,3.2029792101452017,3.1,0.47009950210518703,2195301.860041422,2474564.5197579185,
2025/05/28 03:45:00,11.016917498791088,50.86928021084026,3.0968691206157897,9.190000000000001,0.7542337763748409,0.6819943854458967,80.8945688977382,99.8892005991805,2.9675132019052315,2.512513601741023,3.199415685967731,3.06,0.471523953998927,2200860.9026365653,2466687.5516283344,
2025/05/28 04:00:00,10.95608482992509,50.88565375202268,3.095732218452955,9.2,0.753868542556389,0.6815931395471018,80.80037792008707,99.74003628767274,2.9718332694155176,2.5119565217391306,3.1961934870496913,3.07,0.4719760530437207,2201642.5371114705,2463091.029164455,
2025/05/28 04:15:00,10.992868804839986,50.98859274517872,3.0943456124134667,9.210000000000003,0.7532552079529201,0.6810146795920986,80.64220366839128,99.52499214344898,2.976396677556832,2.511400651465798,3.1922923416996056,3.06,0.4724011148690504,2202798.912577777,2460185.2405997464,
2025/05/28 04:30:00,10.959210635981037,51.0566828424146,3.095010928773067,9.23,0.7528775244927176,0.6804845883258014,80.5448020244004,99.32792919772533,2.982218871730764,2.507042253521127,3.1899423913092715,3.06,0.473436700727011,2204621.9518793244,2452013.134699092,
2025/05/28 04:45:00,11.012120365425517,50.76143157615513,3.097415281494638,9.15,0.7510039137984814,0.6799111479534844,80.06161231383493,99.11475109774734,2.9540759531556025,2.5278688524590165,3.188689424201957,3.08,0.4683904179559609,2178456.4826739584,2472485.1232211087,
2025/05/28 05:00:00,10.928333407913556,50.92385696151081,3.095968183269728,9.2,0.7514422236579917,0.6797249148785305,80.17464903742427,99.04551841900336,2.9716067657658076,2.5108695652173916,3.1887193697614564,3.04,0.47187291638702905,2191122.906117584,2452336.8688028953,
2025/05/28 05:15:00,10.893557326590098,51.08035363129443,3.091271990111488,9.23,0.7511952795969183,0.6792198768365485,80.11096407354164,98.85776908114457,2.9858259090514765,2.5059588299024917,3.1831660251131524,3.05,0.4736597656792585,2199695.6208360014,2444345.904796848,
2025/05/28 05:30:00,11.004054342334427,50.984511053011886,3.0913240880626436,9.180000000000001,0.7495116264142395,0.6784410491161152,79.6767629363824,98.56823764654015,2.969601290090932,2.5217864923747277,3.179078748079937,3.09,0.47028539881027714,2183292.4498750684,2459191.5723768184,
2025/05/28 05:45:00,9.798624503616566,51.62194588247007,2.9954765191083985,9.600000000000001,0.7910610169441655,0.7102950539948102,91.10247996570119,110.5724090908719,3.2048323326057764,2.5302083333333334,3.193730706226894,2.95,0.49209278632892994,2524600.6547630527,2605733.958749311,
2025/05/28 07:30:00,10.202074495295108,51.07164912599325,3.007102650708424,9.4,0.7870478588248278,0.7097326935479467,89.96660619809714,110.356180120846,3.1259325310313284,2.5095744680851064,3.2277417220745184,3.06,0.4864098981069997,2457105.947452074,2594407.101551636,
2025/05/28 07:45:00,9.660015422376773,50.74963314866693,3.0007386883269875,9.470000000000002,0.7967557929869541,0.7183984659169058,92.95203133561228,113.68819083441487,3.15588959373195,2.502639915522703,3.2460587638495495,3.05,0.49064298128378786,2521482.336067879,2617656.370187156,
2025/05/28 08:00:00,9.238561730105346,50.4561779631951,2.9842304156707606,9.470000000000002,0.8006978057087496,0.7225896289461542,94.236603152088,115.2997032906853,3.1733474567751982,2.482576557550158,3.2599011793226564,3.05,0.494211971149779,2552028.0162236392,2611804.843361637,
2025/05/28 08:15:00,9.423428979434902,50.5508780229265,2.963356448003042,9.41,0.7997275666686318,0.7224307859293868,93.92043427741669,115.23862776144557,3.1754532959884894,2.48990435706695,3.2549175459189885,3.07,0.49281763027203873,2553840.660357969,2628280.4803736066,
2025/05/28 08:30:00,9.51764652290393,50.65167687164171,2.95668626662895,9.4,0.7993003162114569,0.7221419838766406,93.78120745736959,115.12758266438718,3.1792348434443,2.5340425531914894,3.232593060078064,3.08,0.48850740654342256,2556363.940373144,2676645.643783312,
2025/05/28 08:45:00,9.389797446688192,50.66718777845955,2.9518417135644817,9.430000000000001,0.8014633529946598,0.7240597487535992,94.48606974112651,115.86496795954989,3.1946157399520083,2.503711558854719,3.245774607176566,3.07,0.4929939352734133,2578020.1313988776,2651293.9573618965,
2025/05/28 09:00:00,9.156824812037144,50.600137373555754,2.952552828869061,9.470000000000002,0.8033339616591977,0.7255305781135607,95.09563935434181,116.4305054531013,3.207393922779485,2.5036958817317845,3.244758634083973,3.09,0.49442339188939355,2593791.738110663,2652302.562158437,
2025/05/28 09:15:00,9.029115396535815,50.316080646492594,2.960889768860391,9.45,0.804223904157128,0.726772220050487,95.38564223658227,116.90791982081235,3.1916081778475616,2.5312169312169317,3.2416564770973313,3.05,0.4906005552650258,2584835.678349845,2683881.714261949,
2025/05/28 09:30:00,9.199971186528899,50.39634238007699,2.9427635348746315,9.4,0.8041394953228361,0.7274365639857044,95.35813618390415,117.16336169204173,3.1942763625418045,2.5180851063829786,3.2481829410447847,3.09,0.49144788596857597,2591507.0107469037,2681701.1660252903,
2025/05/28 09:45:00,9.041604392307647,50.235884010378754,2.942928401696145,9.4,0.8054343987284676,0.7288515901740779,95.78010245781505,117.7074427293603,3.194097414868248,2.527659574468085,3.2475837770577813,3.08,0.49062730482516265,2596292.749687879,2695489.2692787987,
2025/05/28 10:00:00,9.05794151779088,50.3667590179964,2.936507075267247,9.42,0.8064180630420769,0.7296385772239548,96.10064618593017,118.01004117875445,3.207892832726344,2.5254777070063694,3.2456983549281913,3.07,0.4919970317874656,2612527.925769615,2697520.218785417,
2025/05/28 10:15:00,8.999677242001667,50.19540613015073,2.950817857161219,9.430000000000001,0.8081088584491971,0.7313285009535248,96.65162059436426,118.66255797278245,3.195724187826341,2.5270413573700954,3.2545370028802667,3.05,0.4913256670937784,2610518.2177853235,2702695.3849696466,
2025/05/28 10:30:00,9.095620894778676,50.346155435632966,2.932244366494179,9.41,0.8081485949653681,0.7317076813429637,96.66456941324475,118.81730031362338,3.209145904592765,2.528161530286929,3.2496696272079317,3.07,0.49178678878216736,2624319.2271175026,2711975.45785404,
2025/05/28 10:45:00,8.983621579237138,50.353839534550616,2.9219900478110463,9.42,0.8095930651034374,0.7330447204998256,97.13527454792249,119.36294184647836,3.2238302820561677,2.5169851380042463,3.2527951578410357,3.06,0.49401760919816134,2642437.103557549,2706435.1924046967,
2025/05/28 11:00:00,9.007545403798133,50.367046448833264,2.926402477982045,9.430000000000001,0.8100061872311203,0.7333044534937329,97.2698974117834,119.46893807568732,3.222386555147613,2.5259809119830328,3.2503881597412794,3.06,0.493187417630799,2643425.022787265,2716454.2610069094,
2025/05/28 11:15:00,8.81459502260185,50.04562283786481,2.924096328681294,9.39,0.8106643750749116,0.734417052061978,97.48437910267148,119.9229861004724,3.2112485173272978,2.5207667731629395,3.2600014811036235,3.07,0.4926893349387201,2636859.742013034,2715112.6978633082,
2025/05/28 11:30:00,8.76576362272283,49.846685775161916,2.9091748980788026,9.32,0.8102009628977935,0.7348189086528861,97.333368371825,120.0869825287986,3.2036575065166617,2.5278969957081543,3.260581717284223,3.04,0.4907620187081747,2630626.534527587,2729663.0442220974,
2025/05/28 11:45:00,8.738308132817622,49.85046172149788,2.918446282313879,9.350000000000001,0.8111812266035521,0.735259788429263,97.65280395410426,120.26690419807055,3.2037594992452245,2.5593582887700537,3.2489133792217593,3.05,0.4882093376351007,2634276.4100385294,2761516.351318793,
2025/05/28 12:00:00,8.796145239419502,49.72392327862184,2.9222434276089664,9.32,0.8115723343553641,0.7359730537693633,97.78025305958394,120.55798557104984,3.1893304684838655,2.560085836909871,3.2566656555150577,3.07,0.48695402909840063,2626673.240715501,2767415.4899575114,
2025/05/28 12:15:00,8.829400852108165,49.96968800305251,2.925583920310832,9.39,0.81377647001972,0.7371860375768496,98.4985081119987,121.05300050060748,3.2096156718698228,2.533546325878594,3.2653522701305486,3.07,0.4917158184869188,2652955.155654559,2742346.4716514093,
2025/05/28 12:30:00,8.908676983045837,50.18673363778794,2.91246966733758,9.4,0.8139562357274921,0.7371544729480867,98.5570878219278,121.04011907351483,3.2275014244501867,2.529787234042553,3.2607306618983913,3.05,0.4933385603942792,2669657.5806579622,2741753.1522155344,
2025/05/28 12:45:00,8.952417889632898,49.953109082141395,2.9148480083613975,9.340000000000002,0.813504464296804,0.7374230191603831,98.40987042606567,121.14971194980477,3.2042837133214874,2.5492505353319057,3.2618998499182337,3.07,0.4893553475380054,2651282.4156332808,2766625.9182025334,
2025/05/28 13:00:00,8.92631140281975,49.95986767442179,2.9102304652880235,9.340000000000002,0.8140574433948188,0.7378933312099943,98.59006805974508,121.34164483849777,3.20936781859839,2.5460385438972164,3.2631813900123015,3.05,0.4900660038098087,2658215.3863778855,2765983.32504614,
2025/05/28 13:15:00,8.918460809754947,50.141852842661706,2.900449340492573,9.37,0.815187785096032,0.7385514670899842,98.95840910652937,121.610228049803,3.230533927687469,2.5197438633938103,3.269418296690364,3.06,0.4943788872114086,2680638.1950686015,2741596.177011885,
2025/05/28 13:30:00,8.776812876981865,50.1151621381851,2.916290808569153,9.430000000000001,0.8165775118805055,0.7393289075834037,99.51752944029514,121.92749910380822,3.23355955184275,2.5259809119830328,3.2681327253625625,3.06,0.4948980455050813,2688611.367021518,2744045.7053611064,
2025/05/28 13:45:00,8.775536009809684,49.94071658524342,2.9161628068987206,9.39,0.8167121603096607,0.7399475492457965,99.57234068850352,122.17996484740513,3.219984829991736,2.536741214057508,3.2705454575992943,3.05,0.4926360356782919,2680176.8047324843,2760303.815087076,
2025/05/28 14:00:00,8.829540029129703,50.04216101907349,2.9035532793481824,9.380000000000003,0.8170933457468307,0.7404865826074701,99.72750959574593,122.39994269039202,3.2305244979371324,2.526652452025586,3.2729288134499335,3.06,0.4942416592169535,2693313.4937173957,2756072.3350379504,
2025/05/28 14:15:00,8.680214679871597,49.86350587282641,2.902621672462647,9.37,0.8181431449768684,0.7418261964917461,100.15485068343558,122.94663496153213,3.228116185065996,2.530416221985059,3.275954909227766,3.06,0.49385309700636515,2697550.5515019796,2764702.429908829,
2025/05/28 14:30:00,8.750700818270786,50.017927254237804,2.899674732599263,9.39,0.8187201734617747,0.7421756588513028,100.38974129235163,123.08924946655168,3.2382942453627623,2.5324813631522898,3.2728337391014537,3.05,0.4946153064311348,2710667.17617751,2769687.2344778255,
2025/05/28 14:45:00,8.726236901487653,49.92934892711452,2.901225714532902,9.380000000000003,0.8192564500143147,0.7428804390069611,100.60804303872881,123.37686806207941,3.233116249112725,2.540511727078891,3.273584815667787,3.04,0.49354042490594124,2710522.6839796267,2781474.6220084233,
2025/05/28 15:00:00,8.814258726242315,49.98424978103856,2.9020267896647876,9.380000000000003,0.8196080353238542,0.7432290694766428,100.75116264131475,123.51914307541588,3.2322237800856013,2.542643923240938,3.2746306569803774,3.05,0.49335413286927193,2713816.0616759937,2786930.5235261125,
2025/05/28 15:15:00,8.761733391121027,49.85543355467826,2.9047717476297783,9.37,0.8204351940510579,0.7443463282494638,101.08787360477652,123.97509291523595,3.22572677445162,2.537886872998933,3.2824222904477223,3.06,0.4934577671886746,2714302.2247446566,2786274.329574403,
2025/05/28 15:30:00,8.7960172879732,49.868266882465036,2.9002054093053276,9.360000000000001,0.820921025931704,0.7450057557906239,101.28564087147691,124.24420324945454,3.2273576105914366,2.534188034188034,3.2857322630355945,3.06,0.4939110790693749,2720422.3653495708,2787496.9355808287,
2025/05/28 15:45:00,8.681269037375841,49.82261331072482,2.9067247382036423,9.39,0.8220297421286191,0.7458622188270363,101.7369652504472,124.59372315814454,3.230440047034872,2.5356762513312034,3.2866284181326093,3.04,0.4945231805339853,2728202.1823507263,2788631.58751385,
2025/05/28 16:00:00,8.837487979877892,50.07186868920746,2.901350638520183,9.41,0.8223752447245756,0.7459221734823649,101.87760876678443,124.61819046702763,3.243317052088374,2.538788522848034,3.2813984070754834,3.06,0.4952933975680296,2743245.1305577136,2795381.356343766,
2025/05/28 16:15:00,8.800589383882482,50.01464928440913,2.906656775941629,9.42,0.8233874996112771,0.7469546133581142,102.28966670314111,125.03952597803645,3.2408367159030447,2.5265392781316347,3.2910850123491957,3.05,0.4966351897861502,2747754.6405124515,2784987.8977189357,
2025/05/28 16:30:00,8.742303656913691,49.861935323118985,2.911831446868697,9.41,0.82416514872369,0.747959633225575,102.6062238199995,125.4496714687016,3.2316430987512184,2.5292242295430394,3.296540366636559,3.04,0.49586874829066435,2745361.334466179,2791106.4181999466,
2025/05/28 16:45:00,8.866325960299378,50.015061565525684,2.9052307791886323,9.41,0.8243204690211378,0.7480694186663622,102.66944995215354,125.49447456656968,3.2389853733506184,2.5292242295430394,3.294723265697367,3.06,0.49635499695942215,2754782.384781588,2795242.097004371,
2025/05/28 17:00:00,8.662946652452547,49.72651467567948,2.9118958311375875,9.4,0.8254030900310606,0.7494551502534209,103.11015178037309,126.05998732916706,3.22813745584014,2.525531914893617,3.3043766763626374,3.04,0.4961825213959497,2750941.9116883096,2793271.745715152,
2025/05/28 17:15:00,8.740367806948655,49.85100365234672,2.9086350261849465,9.41,0.8257729070568791,0.7496731216150073,103.26069295580966,126.1489407657508,3.2351944865157045,2.5345377258235917,3.2989079639807097,3.03,0.4959347089637332,2760525.4037355557,2805782.728848542,
2025/05/28 17:30:00,8.863751396357486,49.989100554968786,2.902974965185981,9.41,0.8261840822116319,0.7501126526535484,103.42806975781092,126.3283120192968,3.241502290873922,2.520722635494155,3.304588377497662,3.06,0.49773438035894074,2771005.5143664833,2796231.9996830276,
2025/05/28 17:45:00,8.788143853844929,49.891370003580846,2.9094130736547066,9.42,0.8272026649541461,0.7511297459277538,103.84270357029811,126.74338462981932,3.237766436570973,2.522292993630573,3.308539124597947,3.06,0.4976708417169982,2773757.0527378735,2799720.073565575,
2025/05/28 18:00:00,8.571344179628056,49.64385663438412,2.910734222908123,9.41,0.8280751102787632,0.7522784217565571,104.19784931942174,127.21215567273602,3.2328612918146966,2.5334750265674812,3.3083281878326725,3.04,0.4963765289581226,2773122.02532997,2813608.7396211005,
2025/05/28 18:15:00,8.676412529767845,49.74863345861206,2.899246740572512,9.39,0.8278321870411965,0.7521858241208966,104.09896271558743,127.17436686483103,3.238772288192955,2.533546325878594,3.306240606101956,3.07,0.49649138314536945,2779120.5539222127,2818399.6614659047,
2025/05/28 18:30:00,8.592998776011086,49.46001516917204,2.9129025096587076,9.37,0.8285927926695226,0.753314104402473,104.40858195250254,127.6348145481883,3.2167228284951572,2.5357524012806834,3.317243323377605,3.08,0.4948629023161222,2765342.4405074436,2822755.652044505,
2025/05/28 18:45:00,8.800589524701877,49.81342411245794,2.901660354987561,9.39,0.828413676992168,0.7527387807073372,104.33566945057417,127.40002673266599,3.2360782625229945,2.529286474973376,3.3119304594201133,3.08,0.49687068606547613,2783115.256638486,2818171.6268298924,
2025/05/28 19:00:00,8.650264794840155,49.739632490409065,2.8996312131320803,9.4,0.8290274013094185,0.753309866194668,104.58549780801987,127.63308494872705,3.2417915621229807,2.524468085106383,3.3133354675537574,3.06,0.4979457927170706,2789776.2103879116,2812793.890998693,
2025/05/28 19:15:00,8.601416208896865,49.52562320572463,2.9017429109338027,9.360000000000001,0.828446197330879,0.7531099751089824,104.3489074836361,127.55151001665332,3.225647580539064,2.5405982905982905,3.311712107476414,3.06,0.494893593124658,2772675.559502611,2829893.5543881115,
2025/05/28 19:30:00,8.689301739048972,49.686969955319626,2.9015317552146858,9.380000000000003,0.828288737523293,0.7526114698228471,104.28481042248696,127.3480715555816,3.232775234371326,2.526652452025586,3.314270878767062,3.04,0.49687371932165086,2778061.305441819,2813019.883626751,
2025/05/28 19:45:00,8.714137595393652,49.81626953341856,2.900017774592282,9.4,0.827857433976495,0.751753774986129,104.10923996907295,126.99804895300673,3.24135944350257,2.532978723404255,3.3060196440484617,3.03,0.4969568943871516,2781636.12116405,2815702.707577565,
2025/05/28 20:00:00,8.700459184018882,49.73182998899034,2.8866975561457617,9.39,0.833981875544464,0.7594064579542773,106.6280475427071,130.12108513619722,3.2528520280930526,2.5186368477103303,3.3298820896382764,3.1,0.49992108041128797,2838402.728764679,2839298.892518241,
2025/05/28 20:15:00,8.858211748988253,49.84642873766006,2.886474014701422,9.360000000000001,0.8291819230158396,0.7538853048807727,104.64839885824513,127.86791969170365,3.2427106401538843,2.5106837606837606,3.3221603447148005,3.11,0.4989826353033958,2797069.574863354,2808475.3418703824,
2025/05/28 20:30:00,8.763188051130783,49.38214147929574,2.8859743798400634,9.260000000000002,0.8276308663203523,0.7533429647980461,104.01701122109318,127.64659238610433,3.2086216927931206,2.541036717062635,3.3196093626744356,3.07,0.49262364604981956,2759395.6705621346,2842031.8952658237,
2025/05/28 20:45:00,8.575049913582234,49.47899432189564,2.9011071939852386,9.350000000000001,0.8280346102360356,0.7524727362137043,104.181362993451,127.29145479999266,3.222907453880029,2.5679144385026738,3.300042681106536,3.04,0.4920806075224293,2767312.177006086,2856384.7025340213,
2025/05/28 21:00:00,8.673516440523258,49.531099071301014,2.9049499584764353,9.350000000000001,0.8277383207841829,0.7520911995357725,104.06075263957672,127.13575086514234,3.218644084631259,2.552941176470588,3.307624326598015,3.07,0.4931754513540317,2762945.792621112,2839412.9319166583,
2025/05/28 21:15:00,8.847572004249173,49.89733509074938,2.8993624569849348,9.39,0.8274295910174352,0.7511707341843253,103.93507821484377,126.76011181018737,3.2386430255997456,2.5356762513312034,3.305507635848928,3.06,0.4964154557194209,2778686.1042624176,2818815.086016717,
2025/05/28 21:30:00,8.849745227916003,49.62944694593489,2.9045730461028514,9.33,0.8260537265003538,0.7502908854635821,103.37500594346537,126.40104827625487,3.2121760588938635,2.545551982851018,3.308782709446622,3.08,0.4929750273043388,2748500.1835943307,2826833.314784971,
2025/05/28 21:45:00,8.822583042652639,49.65784604423516,2.905856269814554,9.340000000000002,0.825310610559308,0.7492099860345679,103.07250622213806,125.95993657186472,3.2141988910539134,2.5406852248394003,3.30723215640607,3.08,0.4935872162133516,2743748.4336210038,2815043.0899322047,
2025/05/28 22:00:00,8.68940878507874,49.59025988276278,2.90853908043184,9.350000000000001,0.8245398666478748,0.7480854895921464,102.75876000093402,125.50103306153737,3.2146722947287256,2.544385026737968,3.3020804306407148,3.09,0.49330216569985297,2735780.049259933,2810070.424310669,
2025/05/28 22:15:00,8.605261643780807,49.609025323567096,2.9071240052879506,9.360000000000001,0.8232964334097961,0.7463799590609271,102.2525964439049,124.8050113417312,3.219676898190276,2.5534188034188032,3.2912844636901895,3.04,0.49271050883546796,2728901.2982068965,2809647.7062718477,
2025/05/28 22:30:00,8.665502450233475,49.62251233529474,2.9091487650100527,9.37,0.8257701789405699,0.7492202645024587,103.25958242329087,125.96413118273246,3.2208734433584802,2.546424759871932,3.3024914585971885,3.08,0.49394564107602257,2748993.98701365,2816383.5736126127,
2025/05/28 22:45:00,8.834096854625045,49.810361481227005,2.903009475766119,9.360000000000001,0.8240237955734948,0.747204488647807,102.54868328536378,125.14149930872787,3.224240250724586,2.5395299145299144,3.2989840126192393,3.08,0.49441588905738354,2741888.2016578284,2803823.945428116,
2025/05/28 23:00:00,8.60391014964955,49.61336456008718,2.900993392234378,9.360000000000001,0.825312466593801,0.7487445556850926,103.07326175689607,125.76999588986071,3.2264809789142,2.530982905982906,3.3059135436697744,3.08,0.49564711773552633,2749937.5364406267,2798238.651901445,
2025/05/28 23:15:00,8.581280270888442,49.69121440515556,2.898734579824124,9.37,0.8239632745593364,0.746910123382911,102.5240470356124,125.02136975714467,3.232444965888705,2.5410885805763077,3.294021296032154,3.07,0.4949696679914481,2744023.45779545,2799797.9826788786,
2025/05/28 23:30:00,8.639161906837273,49.74679085556784,2.896528126825313,9.37,0.8243853389024514,0.7473853782212415,102.69585649241814,125.2153197825786,3.2349073061720337,2.5400213447171827,3.2952482738086664,3.07,0.4952943273644553,2750237.373052696,2802496.0646330803,
2025/05/28 23:45:00,8.52158497379429,49.51131840193892,2.902758551132187,9.350000000000001,0.8244416063190535,0.747685831098989,102.71876123298561,125.33793367008448,3.2210739664699783,2.546524064171123,3.2984120094403826,3.08,0.4936487845534977,2737934.1057954305,2808385.8517668582,
2025/05/29 00:00:00,8.598689235757604,49.72349552849414,2.8885113010327115,9.37,0.8268543364703318,0.7505878303586038,103.70090972164215,126.52223056688824,3.2438855256166046,2.5400213447171827,3.2998358281000657,3.06,0.49614393700644105,2775970.0888878433,2819120.129561818,
2025/05/29 00:15:00,8.533837985627656,49.634450954290514,2.8880285550649036,9.360000000000001,0.8268121727706416,0.7506371702806807,103.68374617191503,126.54236603605366,3.240965184913018,2.5405982905982905,3.300814388212637,3.06,0.49582607467152523,2772619.533220276,2819300.0427259468,
2025/05/29 00:30:00,8.583295581324705,49.69080733105022,2.8869796977399527,9.360000000000001,0.8265052446065004,0.7502250087625308,103.55880512437102,126.37416419888643,3.242142647323567,2.5395299145299144,3.299975703975007,3.08,0.4959609282544941,2772102.0819798633,2817253.700009086,
2025/05/29 00:45:00,8.512340234302258,49.60262931552967,2.88987003821692,9.360000000000001,0.826761427232469,0.7505368446150705,103.66308921879256,126.50142344309978,3.238899976891424,2.5395299145299144,3.3019468949002895,3.07,0.4958168160081397,2770115.803857563,2816858.4866878525,
2025/05/29 01:00:00,8.450184612892997,49.45927003387504,2.882693650635278,9.32,0.8261587738089381,0.750314465686143,103.41776748283651,126.4106712919489,3.2330872196378175,2.550429184549356,3.298519503709196,3.07,0.49391745574604723,2761625.3942859005,2829643.677414653,
2025/05/29 01:15:00,8.478619332865662,49.48024419444408,2.874597856369744,9.300000000000002,0.825625852742855,0.749900636515503,103.20083165213786,126.24178889096463,3.2352351405927555,2.5559139784946234,3.2942181549695038,3.05,0.49323985407417037,2760923.640555565,2836603.845819034,
2025/05/29 01:30:00,8.361545541237774,49.35972911503154,2.8729053978325148,9.29,0.8255896538070194,0.7499959644151575,103.18609617494184,126.28069191114095,3.2336602545314963,2.5575888051668465,3.293981633197156,3.05,0.4928945872710453,2757966.095091002,2837482.031780762,
2025/05/29 01:45:00,8.36662808985028,49.411675878170456,2.8684565522472667,9.29,0.8252508068405818,0.7495243451751922,103.0481619613747,126.08822556211663,3.2386755144406254,2.5715823466092576,3.28484360129438,3.03,0.49185474138322594,2759800.211797497,2851206.4118983666,
2025/05/29 02:00:00,8.361711765360326,49.39018820371177,2.8699499245800113,9.29,0.8254394426821766,0.749725863724244,103.12494983035124,126.1704646569456,3.2369902765322633,2.5629709364908506,3.2899747846916756,3.08,0.4926063435406607,2759700.0180100747,2842542.125634354,
2025/05/29 02:15:00,8.476029434070597,49.51146026649849,2.8674075794324305,9.29,0.825118605463759,0.7493315324148346,102.994346833157,126.00953927265633,3.239860306792816,2.5651237890204523,3.287111449885287,3.05,0.4925055693213956,2761531.0957101327,2845575.235118044,
2025/05/29 02:30:00,8.410787379521139,49.37089391493521,2.876796428404078,9.29,0.8253694576895689,0.7495908737840123,103.09646108506706,126.11537568102369,3.2292865453652166,2.570505920344457,3.2896479914020187,3.06,0.4914204825049546,2753312.9037121995,2849450.9242778965,
2025/05/29 02:45:00,8.416828638252753,49.384680384443755,2.8724379642312035,9.28,0.8248256545983796,0.7489924971162892,102.87509551550178,125.8711800188937,3.230705106797234,2.567887931034483,3.2888513503141636,3.06,0.4915942833840845,2751034.0420463015,2845113.2994330702,
2025/05/29 03:00:00,8.490304371444438,49.49022610757032,2.869810559132872,9.28,0.8238693128279616,0.7477516762698723,102.48579809492692,125.36480488009734,3.2336629226160483,2.563577586206897,3.2866140502918464,3.06,0.4920540805013087,2747484.4097073604,2836219.7370161074,
2025/05/29 03:15:00,8.394522838466344,49.408621609758484,2.8722094862950036,9.28,0.8232506228633761,0.7468852596520713,102.23394837465885,125.01122294571054,3.2309621022701593,2.558189655172414,3.2878554547908188,3.05,0.4923757707676101,2738991.8507293174,2823816.096662672,
2025/05/29 03:30:00,8.412384593776267,49.448028786255975,2.8719976235648303,9.28,0.8223341748038128,0.7456454896923234,101.8608904609321,124.50527667049693,3.2312004452431675,2.5614224137931036,3.2834455954918695,3.06,0.49199465037828877,2732519.3606538926,2821442.1683035693,
2025/05/29 03:45:00,8.458871198196391,49.46932662162732,2.875614450924033,9.28,0.8216945648445496,0.7447832750406902,101.60052485208696,124.15340954546463,3.227136376720467,2.5646551724137936,3.281665824487532,3.05,0.4913660047530797,2724911.4297875157,2820672.5207278095,
2025/05/29 04:00:00,8.480673974100398,49.54271689865993,2.8738101688525473,9.28,0.8200987109057165,0.7427349564720875,100.950901630318,123.3174970908454,3.2291624897775733,2.553879310344828,3.280328834526675,3.12,0.4923109498021806,2714813.4796850095,2799614.9131343467,
2025/05/29 04:15:00,8.225263931810218,49.22288194817759,2.8653532231441097,9.270000000000001,0.826166605533536,0.7501941023989354,103.4209555378679,126.36155140775811,3.2352032290902577,2.551240560949299,3.3001996901226582,3.04,0.49385720021079216,2762518.24558167,2831240.9309627838,
2025/05/29 04:30:00,8.25367184821772,49.352672340272704,2.856305363370684,9.28,0.8268711420970712,0.750782063390906,103.70775077715372,126.60149646491239,3.248952342073401,2.558189655172414,3.2942547651602716,3.06,0.4943111179542632,2779602.076956161,2843581.331217448,
2025/05/29 04:45:00,8.163518500691453,49.36956508874175,2.848405450448259,9.29,0.8279020849225182,0.7518088766525167,104.12741600053683,127.02053577215345,3.261473888325138,2.5629709364908506,3.2905223184095758,3.05,0.49494936682488927,2796211.032791658,2853278.026522452,
2025/05/29 05:00:00,8.17333960254956,49.326012924838096,2.852328121717239,9.29,0.8286176738165385,0.7525484271580284,104.41871030478524,127.32234403960992,3.256988538333722,2.5715823466092576,3.2912731409629234,3.05,0.4940313748556892,2797903.837007108,2865509.418526307,
2025/05/29 05:15:00,8.128714107342319,49.377014699686924,2.8577897976400695,9.33,0.8301573187268366,0.7537657287432257,105.04545255398544,127.81912104085742,3.264760762917066,2.5734190782422295,3.2915617368260177,3.02,0.49505571402863696,2813413.667081932,2869610.6620124443,
2025/05/29 05:30:00,8.33024451850622,49.64106730140844,2.857940858269021,9.360000000000001,0.8311883896458041,0.7544791721395737,105.46516992031033,128.11027507803982,3.2750852673939184,2.5641025641025643,3.294978587715999,3.05,0.49704376268267614,2831773.1388956546,2865457.8727396764,
2025/05/29 05:45:00,8.33337172791181,49.32770435984065,2.8592368428184565,9.28,0.8295986831125561,0.7535696850546298,104.81804911891962,127.7391162196108,3.245621300420974,2.5668103448275867,3.3025901709640353,3.06,0.4939305642279098,2798503.3229639987,2867279.5332528343,
2025/05/29 06:00:00,8.372252478594248,49.368226773012736,2.859126327301308,9.28,0.8292699875232937,0.7530927592341478,104.68424721983628,127.54448427153541,3.2457467553590993,2.5646551724137936,3.3026113421379932,3.06,0.4941178096978783,2796763.662730271,2863351.410718134,
2025/05/29 06:15:00,8.25798702975726,49.47883918225051,2.84392533389183,9.31,0.831863341383533,0.7557114590609673,105.73992208385725,128.61316754850935,3.2736443144446175,2.5488721804511276,3.306694720080936,3.02,0.4981115629973614,2837024.13516404,2858535.546471112,
2025/05/29 06:30:00,8.259764312781328,49.48906497877783,2.852961390583048,9.300000000000002,0.8264643009503116,0.7492248253861904,103.54213821695735,125.96599246523864,3.259770717787176,2.547311827956989,3.2944755994052075,3.05,0.49652547058143187,2784884.2623596396,2823859.75453548,
2025/05/29 06:45:00,9.05075774301531,49.248293620792936,2.8688653529167083,9.09,0.8188029942685329,0.742789241805374,100.42345510411835,123.33965076697726,3.1685000450643,2.4862486248624864,3.341327785027793,3.15,0.4932215859427072,2671108.888718614,2744527.743675027,
2025/05/29 07:00:00,9.127521490830986,49.00554331300219,2.8933740233209986,9.04,0.8132717726262181,0.7371373035009858,98.33404389199417,121.03311227540452,3.1243800238532375,2.464601769911505,3.3529885438977347,3.15,0.4913323995764058,2599223.428313252,2690929.2881657146,
2025/05/29 07:15:00,9.03621282514871,49.30415764373083,2.907219131156293,9.110000000000001,0.8058994669046818,0.7287198424223033,95.93165282410838,117.65678539592517,3.1335787187038306,2.4478594950603734,3.330854706993226,3.12,0.4939149341687684,2562066.9579713857,2625196.638913375,
2025/05/29 07:30:00,9.240211287442946,49.37368782543251,2.9256653642117705,9.07,0.7959830096700165,0.718878308536809,92.70020676292356,113.87269149773857,3.1001494945214385,2.452039691289967,3.3115914011652645,3.16,0.4898708543295775,2483624.237859614,2586332.9067813493,
2025/05/29 07:45:00,8.8423312557901,49.30199837470093,2.917846818249009,9.130000000000003,0.7996423241231755,0.7217444527115646,93.89265654579074,114.97473095715759,3.1290196397214873,2.4501642935377874,3.3098618410622755,3.06,0.49310616410099295,2519734.555296791,2590188.49725853,
2025/05/29 08:00:00,9.04198188068284,49.337254824451975,2.8988045911023677,9.100000000000001,0.8060872319071924,0.7287730735667103,95.99283924012316,117.67725290140238,3.139225054331593,2.453846153846154,3.3271541658299295,3.13,0.4936962110210232,2568416.257285601,2634006.2040369343,
2025/05/29 08:15:00,8.939069551085026,49.02104128950572,2.897516320668497,9.07,0.810660078105356,0.7336673433708549,97.48297886214485,119.61703230897825,3.1302670964446637,2.4674751929437706,3.3402180871528646,3.13,0.4918333048928674,2585893.042507601,2671768.4797654133,
2025/05/29 08:30:00,11.271041254142062,50.43721294315509,3.0586463123576135,8.770000000000001,0.7204516106755933,0.6629999999999873,72.34285709928707,89.94623588356171,2.8672815044247657,2.5826681870011403,3.1405709385465532,3.04,0.456494774648482,2003307.2272778612,2385148.7606805605,
2025/05/29 08:45:00,11.642952826551152,49.84064526338261,3.1080145306496183,8.59,0.7048716572100703,0.6630000000000017,68.55720852643739,85.95935609892902,2.7638223422992074,2.5541327124563447,3.17556133559891,2.98,0.45280125361487916,1872436.9241164392,2262792.1839482705,
2025/05/29 09:00:00,11.866509256143104,50.87820607645352,3.1231526457913095,8.720000000000002,0.6932068143068615,0.663000000000003,65.7579429264111,81.92228473105227,2.7920505300152008,2.5126146788990824,3.1623386398590383,2.95,0.46467945595003773,1845017.1418291482,2125498.7013062197,
2025/05/29 09:15:00,11.956424817389006,51.10732627034997,3.1337220356557767,8.7,0.6816960322597869,0.6630000000000013,63.05377175147736,78.60576111876267,2.776251339784002,2.5183908045977015,3.1477850619480456,2.95,0.46608952876516113,1789078.3635879438,2049408.1356214597,
2025/05/29 09:30:00,11.9903194565116,50.93960693277626,3.1468659680596263,8.67,0.6791825977082754,0.6630000000000034,62.46330298606353,77.94737081286533,2.7551221081544717,2.5282583621683967,3.1493988960189627,2.95,0.4637899724283071,1764841.1809361102,2040418.2810047583,
2025/05/29 09:45:00,11.912678096140496,51.5988839622907,3.151369433936357,8.82,0.6789768911084251,0.6630000000000041,62.414977350537974,77.32457647393018,2.7987832543590394,2.502267573696145,3.1395808889970462,2.95,0.4723051295946781,1789834.561186477,1999738.003317478,
2025/05/29 10:00:00,12.002521245618539,51.67816009790323,3.153480802516354,8.81,0.6766558196870941,0.6629999999999909,61.86969950522327,76.65664338865375,2.7937382694608344,2.4982973893303067,3.1403634144420907,2.95,0.4729474124469172,1777885.2419005735,1981275.2802010677,
2025/05/29 10:15:00,12.15072665832355,51.280606222451354,3.1618126170809737,8.7,0.6730172786210482,0.6629999999999928,61.01491502321308,75.96535770445983,2.751586211339732,2.5195402298850578,3.145414560498066,2.94,0.4669109804416921,1737694.5289331279,1983988.1937333858,
2025/05/29 10:30:00,12.048901625241058,50.92260851111013,3.1669534304526596,8.64,0.6706817519180209,0.6630000000000024,60.46624126996303,75.43042356297114,2.7281739974196797,2.5474537037037037,3.1407447177280328,2.96,0.4622518011483823,1712232.149388607,1991879.2140173784,
2025/05/29 10:45:00,12.232968427104481,51.58508897111375,3.1599192232269866,8.720000000000002,0.6697470647365067,0.6630000000000016,60.24665982679948,74.79597383329514,2.759564211611373,2.5091743119266052,3.1428074357315636,2.91,0.4703723011601384,1730014.081257549,1947953.5137530365,
2025/05/29 11:00:00,12.284705854838592,51.03070144881434,3.1739858070713534,8.610000000000001,0.6668142469558674,0.6629999999999957,59.55766743068945,74.23365308413861,2.7126775364961304,2.5365853658536586,3.1495798595699367,3.0,0.46327632794891316,1688335.4803285159,1956002.420127934,
2025/05/29 11:15:00,12.24888498035557,51.222969615861814,3.187289111505114,8.67,0.6658439105433199,0.6629999999999872,59.32971108974891,73.65142576276195,2.7201799700893217,2.544405997693195,3.1414649541736477,2.96,0.46463317186861636,1687420.911972863,1944306.2528926118,
2025/05/29 11:30:00,12.33751001875487,51.80661457287533,3.1849961817598054,8.760000000000002,0.6652098818323166,0.6630000000000063,59.180761856119354,73.07184969133897,2.7503957619063266,2.5057077625570776,3.1443179407998887,2.92,0.4728120714908119,1704190.037941584,1900180.7907645127,
2025/05/29 11:45:00,12.445636039206022,51.82342782716387,3.1955327326870893,8.75,0.6630000000000035,0.6630000000000132,57.80860951183676,71.3282496750158,2.7381975814224315,2.5085714285714285,3.1464326590787595,2.94,0.472314388305533,1663049.0905394617,1858014.700266887,
2025/05/29 12:00:00,12.569275614764422,51.414765513152815,3.2013036792342664,8.66,0.6630000000000019,0.6629999999999989,56.94344660797957,70.47393104364397,2.7051479233833335,2.5265588914549655,3.156490165659056,2.98,0.4666482937762783,1619264.6698526319,1850724.809266612,
2025/05/29 12:15:00,12.67338396057744,51.52444991315639,3.2049774504522923,8.67,0.6629999999999987,0.6630000000000039,56.36710831117288,69.64588094741951,2.7051672387824364,2.5328719723183393,3.155075291554506,2.92,0.4664391252773219,1603493.8924986816,1834240.6490566016,
2025/05/29 12:30:00,12.639695966237753,51.478305231885145,3.207813687416199,8.67,0.6629999999999912,0.6629999999999904,56.62676979864266,69.8801811765819,2.702775424274542,2.5224913494809686,3.1622383776067373,2.92,0.46755753653776666,1608932.989560346,1832211.3912454704,
2025/05/29 13:45:00,9.86135860119174,50.23597320284904,3.012163935811088,9.14,0.7670338619147085,0.6855907488513352,84.30189690955362,101.22615899036508,3.034363399460483,2.449671772428884,3.25981983119858,3.11,0.4872561735530038,2296737.2802139283,2416876.2251141653,
2025/05/29 14:00:00,10.132042876096534,49.933136310443956,3.01531838265525,9.020000000000001,0.7652420984470744,0.6851098353143837,83.79476086853474,101.04737800630835,2.9913922363505465,2.4767184035476717,3.2646360204142013,3.09,0.4801558267190885,2262364.5948098674,2449365.366416754,
2025/05/29 14:15:00,9.997086337061432,49.614794392482395,2.98714192307332,8.99,0.777631556848158,0.696596015124079,87.30144073862338,105.31739823174134,3.009565742611467,2.4371523915461624,3.318009912586469,3.25,0.48618416456773045,2334064.351170107,2466717.988677056,
2025/05/29 14:30:00,9.76720154588321,50.01107851392237,2.9994259507392322,9.130000000000003,0.7755854813132833,0.6925375861607573,86.7223248758769,103.80866564666404,3.0439157858689065,2.470974808324206,3.2754005114331712,3.1,0.48663176695476595,2343603.2010408933,2472365.1762531837,
2025/05/30 06:00:00,10.802129665972018,50.1589683632489,3.057719850706825,9.0,0.7553453110769627,0.6840122341023914,81.18122510260207,100.63934161366538,2.943369713193167,2.466666666666667,3.243458763955191,3.08,0.47317029934396265,2191226.4489140823,2439720.2777764057,
2025/05/30 06:15:00,10.740394509269265,50.271732747774934,3.059618921328246,9.050000000000002,0.7568459385401776,0.6855159186184221,81.56822532193037,101.1983406370624,2.9578847015598932,2.469613259668508,3.2366348723446223,3.05,0.47407682213691177,2206178.963166753,2447452.811578851,
2025/05/30 06:30:00,10.87687282335952,50.27869405681156,3.0644555320276683,9.050000000000002,0.7585768723442443,0.6878771057085205,82.01461976574903,102.07611869711766,2.953216290925213,2.4607734806629833,3.2466377276944876,3.04,0.47424197674553054,2211107.9168511187,2451296.562872021,
2025/05/30 06:45:00,10.851174228358332,50.329720205364765,3.058660138176354,9.07,0.7608151969627373,0.6904240653470756,82.59186637727056,103.02295823386096,2.9653507059492235,2.4608599779492835,3.245565015460819,3.04,0.47496767106754123,2228798.215686564,2463727.9317817446,
2025/05/30 07:00:00,11.181452789450475,51.41052842017217,3.081629039249275,9.15,0.7363725900719159,0.6690663839076934,76.28830705979527,95.08317901870538,2.9692087799864,2.5136612021857925,3.1398490490675925,2.95,0.46935416807885366,2130747.1318278937,2408995.511876335,
2025/05/30 07:15:00,8.994507204776767,50.71412882742243,2.976681809296699,9.550000000000002,0.7983941922265326,0.721061866193896,93.4859315626808,114.71227476826346,3.208270353308734,2.6240837696335073,3.1705821369130476,2.97,0.48269162219180994,2560152.4213528545,2743756.54173976,
2025/05/30 07:30:00,8.848079199011465,50.56869952659429,2.9284669792426143,9.54,0.8143193662841942,0.7382599145510508,98.67542008307265,121.49124636296932,3.2576771627000958,2.668763102725367,3.1823437288213987,2.96,0.48276371571959625,2689013.7836026116,2881027.410554722,
2025/05/30 07:45:00,8.899195779100069,50.81404700010137,2.913523246659391,9.57,0.8162221161884335,0.740655386363621,99.37285874777557,122.46883097971241,3.2846829044432173,2.6739811912225706,3.1744695928552242,2.96,0.4841526994543857,2723474.2418567534,2901763.921487092,
2025/05/30 08:00:00,8.730210448698983,50.59547588570945,2.9136248930154247,9.56,0.8179733773456626,0.7427479062023641,100.08574348455294,123.3227818355875,3.2811361623513524,2.6736401673640167,3.182091111274325,2.97,0.4842765375366663,2732039.1067597857,2909446.4804971307,
2025/05/30 08:15:00,8.665937874065037,50.56381331698441,2.911194088726679,9.56,0.8181155594168643,0.742724363345278,100.14362144752309,123.31317406863765,3.2838758628358677,2.6736401673640167,3.181852466475909,2.97,0.4845730623645877,2734418.9989561313,2908525.711203558,
2025/05/30 08:30:00,8.704140489107886,50.61526163998758,2.899019999490524,9.550000000000002,0.8198840590203191,0.74486134657865,100.86352342736487,124.18527029796788,3.294216666900651,2.683769633507853,3.1809977789517543,2.96,0.4845651401279659,2757887.461830765,2933581.514048207,
2025/05/30 08:45:00,8.656217939063481,50.483127159750154,2.900225439252151,9.54,0.8216279899345669,0.7469277721036922,101.57342424691217,125.02857214535817,3.289399462153526,2.6939203354297696,3.1853511339109675,2.95,0.4836969340480723,2767105.275496905,2953636.5376440817,
2025/05/30 09:00:00,8.807672545107494,50.65993637592254,2.8943856535262267,9.54,0.8214363143362674,0.7464878293696198,101.49539898616186,124.84903288013734,3.296036237734052,2.6970649895178203,3.181952005585895,2.96,0.4838505233771641,2773582.8422268033,2958730.5649549034,
2025/05/30 09:15:00,8.71390231652498,50.48573016875423,2.9009926101339785,9.53,0.8214977261630975,0.7465029356634536,101.52039785844063,124.85519771179018,3.2850824806340575,2.6967471143756563,3.1866651998922975,2.97,0.48324222783818005,2763888.2224069675,2955579.289303312,
2025/05/30 09:30:00,8.697466492863839,50.41829097350478,2.907344511760506,9.53,0.8215089269595967,0.7463597060550845,101.52495735936017,124.79674615287641,3.2779053054944725,2.6946484784889826,3.1903738751898483,2.98,0.48307002913978214,2757674.9165990474,2950969.2762723784,
2025/05/30 09:45:00,8.428467939568634,49.95077446224548,2.914452203057443,9.510000000000002,0.8260238193456165,0.7519679975951711,103.36283165749657,127.08547253530911,3.2630488810293117,2.7003154574132493,3.209262736887558,2.98,0.48235280782975026,2776263.781423492,2979406.6248808363,
2025/05/30 10:00:00,8.764510615860388,50.49514270442569,2.8841173855174302,9.520000000000001,0.8271814684656568,0.753082075115314,103.8340751295586,127.54012411577708,3.3008365220516325,2.671218487394958,3.211598623146696,2.96,0.4873635762635727,2822195.7741265274,2968544.2638615523,
2025/05/30 10:15:00,8.557931949877968,50.190846626416146,2.9043918320741606,9.53,0.8275284386482575,0.7531487032871879,103.97531605543254,127.56731486605605,3.281237708616673,2.6799580272822667,3.2160998012307953,2.97,0.4857674311324437,2804297.04678985,2968624.0406785747,
2025/05/30 10:30:00,8.619970680864526,50.33412252403451,2.9006000753264063,9.54,0.8268061360094319,0.7519067620404277,103.68128879146691,127.0604824953569,3.2889746094785086,2.6897274633123693,3.207364776572241,2.95,0.48547984916347453,2805894.591195767,2973736.8312630146,
2025/05/30 10:45:00,8.551609966765852,50.25972452982563,2.908759302198973,9.550000000000002,0.8265034364482021,0.7512219451650102,103.55806907855458,126.78101085256948,3.2831867500278773,2.6984293193717273,3.205003688514089,2.95,0.4845639034416969,2797039.5903438493,2975242.600874695,
2025/05/30 11:00:00,8.512797178656115,50.34149916128683,2.9219072802294916,9.64,0.8328050336042445,0.7574324338006496,106.12325612180133,129.31549200187726,3.299214887901186,2.6877593360995853,3.2221432864760273,2.98,0.48849673326774407,2853147.542068284,2987521.0801811907,
2025/05/30 11:15:00,8.750299244932535,50.56771523706135,2.9066277637353273,9.62,0.8333133814792568,0.7581438237158644,106.33018895964437,129.6058080197783,3.3096773243634305,2.678794178794179,3.225071812590857,2.95,0.4897478787727815,2870979.6473166742,2991178.7647030437,
2025/05/30 11:30:00,8.741118853453372,50.398522876487846,2.902711989813132,9.58,0.8345217832760445,0.7604111700725776,106.95318889977933,130.53110503538747,3.3003618800695187,2.653444676409186,3.2446709618898,2.96,0.4913320175248516,2877480.6282014214,2979008.5187853784,
2025/05/30 11:45:00,8.712356370392285,50.39285075604954,2.8938558222606985,9.57,0.8353122617472101,0.7617489731608534,107.42922809652221,131.07705832629145,3.307006495065762,2.6698014629049114,3.239817268007346,2.96,0.49057587562242977,2893388.1122959917,3004553.992225428,
2025/05/30 12:00:00,8.634439902132328,50.05319218900712,2.90004795083444,9.520000000000001,0.8359412332737609,0.7633574104437246,107.8080051425662,131.75535765860008,3.2827043419267534,2.694327731092437,3.243521770351271,2.96,0.4867948664117406,2881485.2218230967,3037815.536344473,
2025/05/30 12:15:00,8.782078541174144,49.988273605451525,2.8998122463113667,9.460000000000003,0.8330806350133088,0.7593395426224542,106.23544500759431,130.09377719683155,3.2622801741848484,2.712473572938689,3.2352389637587855,2.96,0.48261969276034383,2836940.496715214,3041270.731030861,
2025/05/30 12:30:00,8.59507924598114,49.79148445747978,2.9191255200121624,9.49,0.8334891560212817,0.7592098659689352,106.40174138779805,130.04085655674623,3.2509735997787654,2.702845100105374,3.2436100443861613,2.96,0.4832728245254477,2825496.050591668,3021089.784989256,
2025/05/30 12:45:00,8.846264087057307,50.07654419177493,2.9142313835994185,9.5,0.8334923410544736,0.7588685175596134,106.40303791717297,129.90155332964628,3.2598646948432703,2.6989473684210528,3.2425401464055503,2.96,0.48427218778131215,2836865.353804093,3021132.3288651537,
2025/05/30 13:00:00,8.8828606407871,50.12939713528414,2.914892376869537,9.510000000000002,0.8340683179354147,0.7593931122669605,106.6801045788608,130.11563880259644,3.262556132591527,2.695057833859096,3.2453184341870114,2.96,0.4850639136405815,2844719.6266663917,3019908.8205741667,
2025/05/30 13:15:00,8.844338107026545,50.024311947307126,2.922061986715685,9.510000000000002,0.8346471474157551,0.7602300340930875,107.02868525616321,130.45718400398013,3.254551081816362,2.694006309148265,3.251531712346749,2.97,0.4849678055695539,2844373.1996069364,3020703.135236486,
2025/05/30 13:30:00,8.889747743172506,50.106697658531175,2.92059739147872,9.520000000000001,0.8350565841591365,0.7606201993529588,107.27525482832887,130.61640923637242,3.259607102223684,2.6901260504201683,3.2531278769922594,2.96,0.48592967257431446,2854199.8521194714,3019489.3115793588,
2025/05/30 13:45:00,8.385729010796922,48.954252747904775,2.8981806839488207,9.360000000000001,0.8466270286332924,0.7837103661673762,114.91489214504442,140.87118853933111,3.229612305346967,2.65491452991453,3.33279806411036,2.92,0.4894267672738248,2987875.2841578135,3116971.2096306137,
2025/05/30 14:00:00,8.701078844605377,48.988609245451244,2.8857646272012216,9.28,0.8458364329637441,0.7815415865509108,113.78918743615766,139.8998196399093,3.2157854845564002,2.6778017241379315,3.326597016155565,2.92,0.4849111955505953,2958218.543138534,3142318.153646961,
2025/05/30 14:15:00,8.644941975366123,48.84613841838376,2.9010964165560527,9.29,0.8463021807934128,0.7830575488995668,114.45235135826398,140.57879995999355,3.2022375909272047,2.675995694294941,3.336137274422955,2.92,0.48488625333036783,2959619.516121504,3144120.2698464533,
2025/05/30 14:30:00,8.711955942530949,48.921718581465086,2.904793990569045,9.300000000000002,0.8458377527992493,0.780903067798764,113.79106670908585,139.6138351844985,3.201603979557306,2.6731182795698922,3.3343816723998545,2.91,0.48482014160163084,2944121.4709028513,3128484.05488405,
2025/05/30 14:45:00,8.8840740470431,49.15494594548579,2.9030071973252642,9.31,0.8441715844846149,0.7777522212219494,112.76445863521319,138.20261094191548,3.207019262156129,2.6713211600429645,3.32662553907949,2.92,0.4849906701738342,2930665.6151616746,3112060.1430704216,
2025/05/30 15:00:00,9.018547951456299,49.26430699570324,2.916464750888942,9.32,0.8409524744075932,0.7721113990652501,110.8258573561455,135.67615819927153,3.195649800725091,2.67274678111588,3.3178024302683466,2.91,0.4834184162393915,2882557.377231211,3080304.7736466983,
2025/05/30 15:15:00,9.79791282253126,50.54906732385672,2.9913128664578386,9.510000000000002,0.8200774450628942,0.7407043903140917,100.94224495755594,122.48882933990666,3.179206062541115,2.5962145110410093,3.2750553519989776,3.07,0.4868948405569813,2680681.7010050043,2824987.0342365727,
2025/05/30 15:30:00,10.576081191534058,50.511856511949986,3.0157337232839807,9.340000000000002,0.808478806236135,0.7303556378241549,96.77217436580338,118.28575273686887,3.097090412156553,2.551391862955032,3.297094589799398,3.08,0.4824787271462369,2556435.2358992524,2742109.7404151326,
