datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/05/30 15:45:00,10.705271178638952,50.380520264506686,3.052851906340123,9.300000000000002,0.7983399247511741,0.7194075511912194,93.46824758388674,114.07618659541127,3.0463318514356637,2.5462365591397846,3.290830693679578,3.07,0.47856179785784575,2461180.7283799774,2681688.467190577,
2025/05/30 16:00:00,10.678831398940531,50.42412195011184,3.0834467416953326,9.32,0.7891837810283918,0.7088569385344609,90.57115202672313,110.01945017189914,3.0225915284905174,2.5375536480686693,3.2766302949495008,3.08,0.477719089304081,2391393.641051004,2614463.764678114,
2025/05/30 16:15:00,10.759223826409709,50.391946437022796,3.1013122819591206,9.29,0.7821454463332025,0.7018752102920773,88.57904020104667,107.33495855218558,2.995506145589261,2.538213132400431,3.269584100861524,3.11,0.47560215491740876,2339651.013419265,2579693.8407384288,
2025/05/30 16:30:00,11.087351798518455,50.441102918576064,3.110583450872047,9.23,0.7774929738096076,0.6974513868508807,87.26221655820054,105.6353851198268,2.967288981561445,2.514626218851571,3.283393101929663,3.08,0.47547437981525076,2302071.257080205,2539559.2382888454,
2025/05/30 16:45:00,11.403518179524951,50.791099456072175,3.115448662048213,9.23,0.7728121898824418,0.6920864657017464,85.93737972980836,103.64096032461923,2.9626551425603824,2.5059588299024917,3.2778230771525223,3.08,0.47618419777214877,2281066.0403885692,2509235.80301709,
2025/05/31 01:45:00,14.463798840636457,52.998156063811166,3.232048105994145,8.960000000000003,0.6712305452565505,0.662999999999994,60.59516657851101,83.61818003976373,2.772235964985428,2.4319196428571423,3.055706940687416,2.99,0.4547275021135935,1758469.0184866674,2108614.0374385314,
2025/05/31 02:00:00,13.822418605383518,52.1133220443038,3.2996718322927934,8.99,0.6720940396525455,0.6630000000000033,60.79802305219218,83.48923967277689,2.724513362819252,2.4582869855394884,3.065919472028807,3.02,0.4488526673553252,1720592.88217082,2112720.379191058,
2025/05/31 02:15:00,13.60459287704839,51.79271101048306,3.3253285936514394,8.99,0.6710145563532303,0.6630000000000087,60.54442537221848,82.86228217460472,2.7034922254490232,2.4638487208008897,3.0736056601398207,2.97,0.44757725081822747,1698802.0987152513,2096748.4919584873,
2025/05/31 02:30:00,13.57858684644276,52.119655092359665,3.323554950798579,9.050000000000002,0.6703258269139747,0.663000000000019,60.382625566665126,82.1560369451739,2.722987925271246,2.433149171270718,3.0815215370818008,3.03,0.45430305338208793,1707992.271659015,2051595.6486592796,
2025/05/31 02:45:00,13.558954235500323,52.56560765183383,3.3324678311606744,9.15,0.6693539814828776,0.6630000000000073,60.154314719449864,81.1913653753665,2.7457129261509245,2.431693989071038,3.0732665908776338,2.97,0.45893133148868587,1716941.138539542,2024231.0602948929,
2025/05/31 03:00:00,13.639517055795068,52.30001633517037,3.335862085119705,9.07,0.666830100392346,0.6630000000000065,59.56139180022103,80.44090531417054,2.7189373446997678,2.436604189636163,3.082851244349384,2.97,0.4565090334434508,1690599.8517599485,2012721.9401611057,
2025/05/31 03:15:00,13.791376237611189,52.27078267106913,3.3449662270319966,9.050000000000002,0.6663796839713847,0.6629999999999973,59.4555776950378,80.12608226279708,2.7055579595582664,2.4397790055248616,3.090561523477322,2.94,0.4555934625435212,1681151.69860586,2008874.2495721513,
2025/05/31 03:30:00,13.85254026918949,52.234516007058005,3.340644640983835,9.020000000000001,0.6660213741115356,0.6629999999999988,59.371401729342104,79.87994548810542,2.7000776704413463,2.4456762749445677,3.093358333671201,2.94,0.4549005305818709,1677246.416292487,2009815.4874320326,
2025/05/31 03:45:00,13.777351824126242,52.420313373883346,3.330070295737612,9.050000000000002,0.6665055677504262,0.662999999999993,59.4851509495104,79.66805024075323,2.717660348366737,2.4287292817679553,3.097425027623396,2.95,0.4592652566722728,1690278.808761166,1990118.9226251047,
2025/05/31 04:00:00,13.724687522460101,52.97150729176775,3.3220153400765793,9.16,0.6676969307758494,0.6629999999999966,59.76503198096775,79.38236298623595,2.75736234251972,2.412663755458515,3.091659782058661,2.96,0.4663360534182932,1719651.136755595,1967928.0760253342,
2025/05/31 04:15:00,13.706706826086759,52.441848620008386,3.3299987311287107,9.06,0.6669483047241539,0.6629999999999968,59.58916096008395,79.28096242917162,2.7207217574311486,2.432671081677704,3.1011836072593555,2.98,0.46056721049866,1693331.9664830975,1983290.96255632,
2025/05/31 04:30:00,13.684556812056542,51.95990249297148,3.343094072611209,8.98,0.6662534874172974,0.6630000000000006,59.425930961865674,79.10457469237741,2.68613440272889,2.4632516703786194,3.105111477605356,3.01,0.4541544607388772,1667809.3164085355,2004530.0759980206,
2025/05/31 04:45:00,13.652409423968152,52.443623855909834,3.328412689812778,9.06,0.6672573905044173,0.6629999999999939,59.6617729558767,78.88428539872,2.7220182244016207,2.4392935982339954,3.1044573502103368,2.94,0.46135233844559886,1695034.1100761937,1979021.4193422757,
2025/05/31 05:00:00,13.6296357313567,52.63146268460491,3.3225633845442735,9.09,0.6676289059589413,0.663000000000003,59.74905124670439,78.65074912854804,2.735839455248435,2.4356435643564356,3.1034931836137942,2.95,0.4639578940022142,1705330.026053424,1970283.7485993367,
2025/05/31 05:15:00,13.67472604130262,52.104381000337526,3.3242351551675595,8.970000000000002,0.6667800170371084,0.6630000000000078,59.54962596493549,78.5904409146762,2.69836506182664,2.450390189520624,3.116577589699324,2.97,0.4584172661243654,1679083.6713969114,1983700.860242845,
2025/05/31 05:30:00,13.681242027605208,52.402388710585626,3.3138889139835803,9.010000000000002,0.6672177218713746,0.663000000000007,59.652453799837566,78.34521236291167,2.7188599961756728,2.439511653718091,3.116076610014046,2.99,0.4624946402503595,1694481.8861882116,1969305.1909354227,
2025/05/31 05:45:00,13.420809033905584,52.552065716814354,3.310526086643417,9.08,0.6686391449373368,0.663000000000003,59.98638170036192,78.29117719174546,2.742766485554664,2.4295154185022025,3.114190166206668,2.99,0.46688894737128894,1712840.226805198,1955784.2639842106,
2025/05/31 06:00:00,13.368984711673704,52.459088761531916,3.312534174441717,9.07,0.6688279017456868,0.6629999999999977,60.03072540508317,78.14103069751089,2.7380849592377796,2.4377067254685776,3.115972512891144,2.99,0.46615324696390986,1710088.5933167676,1958423.0055076522,
2025/05/31 06:15:00,13.500655870489254,51.98523530905538,3.307196750979913,8.930000000000001,0.667111395215832,0.6630000000000044,59.62747500379437,77.90032852983514,2.700171980198658,2.461366181410974,3.123923164061134,3.0,0.45959252283553437,1681428.2425803319,1977091.3351675258,
2025/05/31 06:30:00,13.407532376424683,52.36655346033393,3.3046453228931503,9.020000000000001,0.668235329078194,0.6630000000000029,59.89151523500712,77.68392706565433,2.729491100758484,2.451219512195122,3.1193130917140373,2.98,0.464846680293868,1703454.4888643872,1961096.7730430723,
2025/05/31 06:45:00,13.429717683322735,52.30991247193589,3.294969609797069,8.98,0.6675796138518844,0.6630000000000055,59.73747129544613,77.39852813777769,2.725366562805131,2.44543429844098,3.1265521219947203,3.01,0.46544162169443326,1699283.369492407,1951622.1152946888,
2025/05/31 07:00:00,13.313707386067676,52.27413141633792,3.2965095908443156,8.99,0.6675912816245174,0.6630000000000061,59.740212347645404,77.13618023246899,2.7271269056728107,2.4560622914349275,3.1233935802610406,3.02,0.4653213319604397,1699181.7406973448,1952449.130250571,
2025/05/31 07:15:00,13.273962146992346,52.258838008602424,3.2877386247278477,8.970000000000002,0.6669929956971782,0.6629999999999904,59.59965998965212,76.80046062994907,2.7283190739478322,2.4693422519509474,3.1187272366238163,3.0,0.46463602805187676,1697838.433015031,1956287.227738652,
2025/05/31 07:30:00,13.241179070356907,51.96554978734633,3.308358370477642,8.95,0.6671133072864731,0.663000000000005,59.627924197111035,76.67916851316225,2.7052691993303766,2.468156424581006,3.133563449802663,3.04,0.46315472370557104,1682053.7466286332,1949678.0711341072,
2025/05/31 07:45:00,13.320685283891294,52.64862967066301,3.2895764793000573,9.04,0.6674820806334875,0.6629999999999913,59.7145582981622,76.25110197814243,2.7480741234882293,2.449115044247788,3.1258250561015384,3.0,0.47067076052471907,1712189.2724648728,1925574.9909367212,
2025/05/31 08:00:00,13.364374583306983,52.8682995278802,3.2822936152990763,9.06,0.6674058438766531,0.6629999999999977,59.696648373408635,75.94487749176106,2.7602649433221016,2.4348785871964678,3.1298096876545327,3.0,0.47418291657865014,1720330.4970933204,1907658.6964144101,
2025/05/31 08:15:00,13.138816745786016,52.53721755755413,3.2948704537765887,9.050000000000002,0.667692291015564,0.662999999999985,59.76394198499976,75.83611514181564,2.7466937249769163,2.4464088397790054,3.1337199769574897,3.05,0.4723137747835503,1710016.2033223102,1910492.6503649831,
2025/05/31 08:30:00,13.25729050319967,52.07904562580529,3.311242066581996,8.960000000000003,0.666939097079544,0.6629999999999976,59.58699785361467,75.71675013561867,2.7059332479575837,2.454241071428571,3.1521407192376167,3.04,0.4675909649175504,1681643.4688822718,1914755.0825285604,
2025/05/31 08:45:00,13.319081180641774,52.70440240352326,3.298202566041908,9.050000000000002,0.6671327489684254,0.66299999999999,59.63249153542572,75.24481512627662,2.7439187917619887,2.4430939226519333,3.14218522404892,2.98,0.47393002404457124,1707419.1206309733,1895262.781772402,
2025/05/31 09:00:00,13.436252111177907,52.20950523510578,3.294588205883789,8.91,0.6653180064359229,0.662999999999994,59.20616303522295,74.97275917154167,2.704435104844871,2.468013468013468,3.1506929441517326,2.96,0.4671691279470197,1677170.9577590588,1912901.3681444237,
2025/05/31 09:15:00,13.443469513203695,52.2639456083225,3.296483401299055,8.930000000000001,0.6670045899298909,0.6629999999999973,59.60238376548013,75.1925451057059,2.7089473578058754,2.4669652855543114,3.1549169991139783,2.96,0.46809021460439526,1686810.6973508373,1916791.0117266304,
2025/06/01 13:00:00,11.843052493579194,52.35084666207479,3.182374126855344,9.770000000000001,0.7924549733227005,0.7094838908619079,91.55053618114042,110.26051487831059,3.070035014913286,2.6141248720573182,3.2156012335884454,2.99,0.47696213835796075,2443051.065558139,2679055.8462584666,
2025/06/01 13:15:00,11.8858682403893,52.22993766605123,3.1977085294666034,9.770000000000001,0.7930867811396288,0.7111246180102105,91.75642149210609,110.89137848785579,3.055312862310717,2.617195496417605,3.220172131384043,3.0,0.475249168390654,2434793.7616724963,2688400.393337787,
2025/06/01 13:30:00,11.820560724241204,52.27509162319723,3.20144203854626,9.81,0.7943145370077896,0.7128434719291378,92.15650660015852,111.55228203218347,3.0642441380742955,2.6126401630988787,3.218919806578318,2.98,0.47635771355049217,2446449.4689136283,2689290.7517688973,
2025/06/01 13:45:00,12.013370907020828,52.6561948934617,3.1963644166204497,9.860000000000001,0.7949820046058718,0.713924779328616,92.374012256641,111.96804737729452,3.0847546508558255,2.5922920892494927,3.2180772361195404,2.97,0.4796328862540788,2467908.978166741,2677503.375521202,
2025/06/01 14:00:00,11.899268211587525,52.54708912924167,3.2131624143907604,9.9,0.7964406128773809,0.7159323571711932,92.84932454229157,112.73996597785687,3.081076747213575,2.590909090909091,3.221134428357056,2.97,0.47962159363499846,2469514.578328121,2679366.562764685,
2025/06/01 14:15:00,12.065739581480273,52.43393800961974,3.2009230012992096,9.83,0.7981325866967116,0.7196199425570008,93.40068295635871,114.1578515960707,3.0709892103028227,2.609359104781282,3.2230792598961426,2.98,0.47614606734896225,2475916.2124372395,2723992.7697421038,
2025/06/01 14:30:00,12.038345267159912,52.33034732735405,3.2195455852323254,9.840000000000002,0.796549550843327,0.7189035819359996,92.88482382924539,113.88240918166714,3.056331938623549,2.605691056910569,3.22272958277856,3.04,0.4749397374739671,2453849.021022965,2712804.4034180003,
2025/06/01 14:45:00,11.583900424003104,52.18897596940462,3.211503538442479,9.880000000000003,0.796748282299069,0.7196792387283616,92.94958385036335,114.18065111927862,3.076440639636232,2.5769230769230766,3.2227450079361852,3.0,0.47898072729252195,2463710.5434375084,2679942.2238958147,
2025/06/01 15:00:00,11.825667865803325,52.779153617924294,3.212773716318378,9.960000000000003,0.7935302984057353,0.7158970483009908,91.90094912820292,112.72638963072889,3.1001249634890224,2.578313253012048,3.199164277202326,2.98,0.48061637943564295,2465420.206579712,2664284.714161227,
2025/06/01 15:15:00,12.07894502979434,52.93098285786158,3.2250204993988385,9.930000000000001,0.7871682297676761,0.7085488530664823,90.00067567463243,109.90099055441648,3.079050195758758,2.581067472306143,3.1919619039196077,2.99,0.47894387037745917,2421429.604921519,2634339.462575205,
2025/06/01 15:30:00,11.995240005265316,52.864640093980995,3.249592806111961,9.930000000000001,0.7798587003881849,0.7003699454979753,87.93180561549711,106.75618054981649,3.055767473796492,2.582074521651561,3.182285334793709,2.97,0.47773689675974296,2367674.365497569,2588347.205279888,
2025/06/01 15:45:00,13.431782635548643,52.38586525764259,3.290796499210592,9.460000000000003,0.7513266490333846,0.679164989596713,80.1448432354058,98.83736459260854,2.874683986770164,2.5095137420718814,3.223195081523385,3.04,0.46562898085326465,2132244.1836557854,2447033.033472001,
2025/06/02 15:30:00,12.815350771936266,51.66455091292721,3.3077149663634393,9.430000000000001,0.752715917757619,0.6749697570839496,80.50312489702297,97.27777489641113,2.850910702976173,2.3828207847295864,3.3168086967388684,3.13,0.4801008570163147,2111983.955684103,2287058.2972488757,
2025/06/02 15:45:00,13.101014554760582,51.428553168967255,3.3017212179753472,9.31,0.7516168262010389,0.6758939365608692,80.21967768317761,97.6213412625789,2.81974139709742,2.397422126745435,3.32382123862158,3.15,0.47443651977031076,2089952.682842335,2315173.389354099,
2025/06/02 16:00:00,13.038373895463167,51.81406428165894,3.3080486865082928,9.440000000000001,0.7549952083750017,0.6777051508741792,81.09093632289186,98.2946653684652,2.8536460296066855,2.3559322033898304,3.3353989522016807,3.12,0.4829814440944391,2125556.932518642,2275351.1323945597,
2025/06/02 16:15:00,12.982426282801953,51.59003002598996,3.3007746178928863,9.39,0.7553486313367661,0.6790332641986714,81.18208137192862,98.78839529879801,2.844786780987273,2.3684771033013843,3.3341945290572568,3.12,0.48011926471820193,2120915.0215123687,2296560.3379844106,
2025/06/02 16:30:00,13.09337578072757,51.506283461108126,3.298675609643156,9.350000000000001,0.7555158892652808,0.6800924172055839,81.22521589838782,99.18213846113125,2.8344708927021363,2.3807486631016044,3.33343659797963,3.14,0.47725407607115705,2115891.8962296466,2317578.664457977,
2025/06/02 16:45:00,12.978626186937902,51.391952701083994,3.3047659792015858,9.37,0.7575890197771765,0.6820941190951022,81.75986022716178,99.92627686877539,2.835299098020775,2.3778014941302033,3.33911826425908,3.14,0.4776792250476616,2122495.991986459,2320854.023444256,
2025/06/02 17:00:00,13.054690002864106,51.515875558955884,3.304331801407732,9.39,0.7585329360172693,0.683103187741153,82.00328892675738,100.30140102658002,2.841724307468038,2.3780617678381257,3.337320531173567,3.14,0.4781429995632226,2131677.491340479,2326565.1124155913,
2025/06/02 17:15:00,13.195118889576577,51.802649146615636,3.2988676251868485,9.430000000000001,0.7602211878188649,0.6845660926071554,82.43867601217669,100.84524009833113,2.8585566538050715,2.3531283138918346,3.34626253811465,3.12,0.48247461305566036,2152466.201721372,2308838.3798588696,
2025/06/02 17:30:00,13.064297988364501,51.65776875728551,3.2987771961547403,9.430000000000001,0.7619988754970684,0.6857108925695986,82.89712791861716,101.27082276155885,2.858635015117782,2.3605514316012726,3.3483625580527443,3.12,0.48189669664926343,2157858.003782933,2319985.523236461,
2025/06/02 17:45:00,12.938696674172377,51.47594405536944,3.3047737546394784,9.430000000000001,0.764134568153811,0.6858560981959655,83.48128839385353,101.32480336883896,2.853447981654263,2.3658536585365852,3.359193990231121,3.13,0.4819397726212558,2161059.4078225945,2323026.6348558464,
2025/06/02 18:00:00,12.968544538144158,51.56310488771305,3.3003468396714544,9.430000000000001,0.7640592748079387,0.684048889126773,83.45997756235755,100.65296822391716,2.857275449552068,2.3637327677624604,3.3628214815961828,3.12,0.48338896073616633,2164325.527677538,2313074.0479797693,
2025/06/02 18:15:00,13.039797048414414,51.685158050465645,3.297180110193279,9.430000000000001,0.7635568781983235,0.6818976258027049,83.31778054125446,99.85322992483303,2.8600196788907657,2.344644750795334,3.375111794582883,3.15,0.48665946500761814,2165250.5505779744,2283960.255471138,
2025/06/03 13:00:00,12.561113940739006,51.379116802541034,3.233926360383184,9.360000000000001,0.769133576101914,0.687605090240204,84.89619451602356,101.97499616807325,2.894314513361691,2.3792735042735043,3.359512292841889,3.11,0.4851681481170543,2216327.913423167,2351836.5920679145,
2025/06/03 13:15:00,12.343036924088949,51.31355597686638,3.2439116699974964,9.42,0.7715256359940093,0.6895823154724818,85.5732368854389,102.71003530832634,2.903901510982656,2.367303609341826,3.3655287111689174,3.08,0.48777799850262177,2229912.8407547185,2341660.3905105144,
2025/06/03 13:30:00,12.474257494448182,51.32301232099445,3.238609982477162,9.39,0.771635631381544,0.6905757409721032,85.60436969195635,103.07934408166109,2.8993920388084944,2.374866879659212,3.3639809523980966,3.1,0.4859820052636624,2229519.258791751,2358138.791596674,
2025/06/03 13:45:00,12.482517994012312,51.259319525824424,3.242767839198311,9.39,0.7727483407378148,0.6920931091163555,85.91930803506747,103.64343003301764,2.895674456399392,2.373801916932907,3.3688645214205857,3.11,0.48562876228579865,2231447.6731470507,2363518.3717879397,
2025/06/03 14:00:00,12.501853393567444,51.369386472287204,3.2329217194036484,9.4,0.7737833416215585,0.6934729400530228,86.21225197555715,104.15638613373127,2.90758664015346,2.356382978723404,3.3746341784184137,3.06,0.4883982078990228,2246004.4021517853,2352711.0841592345,
2025/06/03 14:15:00,12.60492572428177,51.14654137033477,3.2473811489661983,9.360000000000001,0.7737609111771807,0.6944702825815843,86.2059033213046,104.52715107378756,2.882322576448949,2.3814102564102564,3.3732183028407787,3.11,0.48293553288205826,2227383.4023420652,2384792.0345107727,
2025/06/03 14:30:00,12.426477520363846,51.01592035649486,3.249727574076526,9.380000000000003,0.7757095521525291,0.6965253030384502,86.7574415614025,105.29111081147944,2.8863957935506375,2.3773987206823026,3.377558265540345,3.11,0.4837977460653042,2236386.1197152603,2386178.036285143,
2025/06/03 14:45:00,12.474147243354992,51.04819836268712,3.247296417046928,9.380000000000003,0.7765030143405441,0.6978061500718863,86.9820210218058,105.77039492523882,2.888556754708003,2.371002132196162,3.381491027065004,3.11,0.4844448812463445,2242345.1309855278,2386344.773254116,
2025/06/03 15:00:00,12.6430711263788,51.04551166921857,3.242827979258308,9.340000000000002,0.7761651482782563,0.698524378921011,86.88639229606711,106.04655567793495,2.8802021136305305,2.3822269807280514,3.3786562916552705,3.12,0.4817994549152183,2237516.0811679508,2406565.7216262924,
2025/06/03 15:15:00,12.419290228049078,51.08035367649495,3.255482968137331,9.430000000000001,0.7790610107763053,0.7005013794253376,87.70602963611533,106.80671721699946,2.8966516158416593,2.373276776246023,3.3803137406960997,3.07,0.4849267217809353,2257707.308604996,2398062.7432357664,
2025/06/03 15:30:00,12.635770528575335,50.73020412871449,3.258371652937959,9.31,0.7775164068175078,0.7011417143339291,87.26884897540825,107.0529275586518,2.8572553998269354,2.3995703544575724,3.382997704793525,3.1,0.47730722592242436,2224800.6118738865,2436349.463058099,
2025/06/03 15:45:00,12.7785640019261,50.789360898485995,3.267416065909132,9.32,0.7782465064403421,0.7022335989383723,87.47549446124606,107.47275986500533,2.8524068597326884,2.3873390557939915,3.3932173360949163,3.09,0.47810786946968037,2225133.3464786373,2428907.066925908,
2025/06/03 16:00:00,12.639069748076395,51.29924303245883,3.2630992990938195,9.470000000000002,0.7811290304574109,0.7034712126757405,88.29135651255771,107.9486253801179,2.9021488872955454,2.3537486800422385,3.3906347538063546,3.08,0.487217036076023,2272618.6718343003,2391870.669789812,
2025/06/03 16:15:00,11.377031683547841,51.737457782778165,3.1967580956294386,9.83,0.8070466690836363,0.7243718105433975,96.30548814400187,115.98495648250946,3.07499025761112,2.5371312309257377,3.290043264469704,3.01,0.4862639838599997,2518163.929973125,2660430.441717232,
2025/06/03 16:30:00,11.211619904717224,51.96030716318887,3.1961761273629805,9.860000000000001,0.7977131163724903,0.7149635308127159,93.26399142480929,112.36744986866454,3.0849363761862016,2.5801217038539552,3.234024953802528,3.02,0.4821035900542767,2471804.6593242143,2655318.8683100245,
2025/06/03 16:45:00,11.334945785104651,52.22933825415089,3.1868664522967807,9.880000000000003,0.7972285191739854,0.7147231944222745,93.10607719482843,112.27503993752202,3.1002240438658695,2.5900809716599187,3.220560547236749,3.03,0.4820895144156298,2482868.0296856468,2667353.983948653,
2025/06/03 17:00:00,11.499204101892133,52.3053308060679,3.1873233537899064,9.87,0.7974470159922402,0.7156407042362019,93.17727809510932,112.62782470957346,3.0966421992497293,2.5927051671732526,3.221034074164173,3.04,0.4812062478867901,2483905.0412763474,2677925.3634292823,
2025/06/03 17:15:00,11.436075114417008,52.235412589906105,3.1859148232099552,9.87,0.7985428692181278,0.7171474705349361,93.53438048627791,113.20718004416388,3.0980112613480113,2.5906788247213783,3.2238758474217453,3.03,0.48142215486654794,2490247.226696298,2682442.067976076,
2025/06/03 17:30:00,11.534704372764736,52.30149787458822,3.1846953088079455,9.87,0.7994217877921609,0.7182051781806227,93.8207910356292,113.61387122611114,3.0991975818542,2.588652482269504,3.2270042911205685,3.04,0.481671680489569,2497556.899373164,2687628.363822418,
2025/06/03 17:45:00,11.411340586040296,52.040680138329094,3.199373209155672,9.87,0.8010011112733908,0.7199390238452212,94.33544042320311,114.28053913338402,3.084979261486263,2.5906788247213783,3.236477280358706,3.04,0.48067063133451166,2492418.5061271796,2692875.4220817154,
2025/06/03 18:00:00,11.485899133820624,52.12428043377548,3.1901887718943738,9.860000000000001,0.8013812189697346,0.7205717158154016,94.45930497372662,114.5238107464919,3.090726193655622,2.5953346855983774,3.2336163896577377,3.04,0.48048571844735777,2500959.169065287,2704105.358444271,
2025/06/03 18:15:00,11.669628114403793,52.3646941106918,3.1862959563753956,9.880000000000003,0.8022664092435432,0.7213414589458403,94.74775926299458,114.81977886659863,3.1007791288914355,2.588056680161943,3.235111570119775,3.04,0.48201438503920496,2516128.468812859,2703899.2874297434,
2025/06/03 18:30:00,11.590133577968174,52.295264460675696,3.1874230897592195,9.89,0.8037586707355785,0.7229029819293555,95.23403802229346,115.42018828067053,3.102819965060584,2.583417593528817,3.2402470416105715,3.03,0.4827749731515901,2524462.643955732,2704604.2802799144,
2025/06/03 18:45:00,11.591279545682198,52.31730811585214,3.186473118599429,9.9,0.8048742767580223,0.7240388125090595,95.59757719780009,115.85691792221498,3.1068832629447733,2.5787878787878786,3.2436345885650026,3.03,0.4836295637305158,2533607.320706062,2705128.089021327,
2025/06/03 19:00:00,11.45761691997825,51.88117643937909,3.1978966378491114,9.850000000000001,0.8059143745857574,0.7258852112103349,95.93651074524752,116.56686274792936,3.080149584392152,2.5898477157360404,3.2540854734534754,3.06,0.4803761268388381,2516729.6665447247,2722351.807187764,
2025/06/03 19:15:00,11.343219823295101,51.83990140625269,3.201728340818966,9.880000000000003,0.8076657578485229,0.7274403222738952,96.50722873577696,117.16480676306759,3.0858333213469353,2.589068825910931,3.256262649398444,3.03,0.48127790240993223,2528012.9246688997,2724696.3977625393,
2025/06/03 19:30:00,11.411854010817024,52.0511649766907,3.1876077043954694,9.92,0.8128366921383483,0.7322444187687158,98.19226552341371,119.03634119228424,3.1120517077183223,2.6038306451612905,3.254625885248964,2.97,0.4825165380579782,2577728.875536463,2764531.27975531,
2025/06/03 19:45:00,11.687431262091877,52.462661455585476,3.2011051178593934,9.98,0.8105929357701696,0.7293380930887854,97.46109939153692,117.89450429237091,3.117673313606681,2.5801603206412826,3.2538975334680558,3.03,0.4853599837973721,2571716.3426944693,2726858.7944105873,
2025/06/03 20:00:00,11.885584885111484,52.505660125379904,3.2181660289256615,9.960000000000003,0.8061803709623742,0.7251603174635168,96.02319018359778,116.28813932573834,3.0949304387893886,2.6084337349397586,3.2378243074864397,3.01,0.48054427519582776,2532000.4120476386,2737025.8624112904,
2025/06/03 20:15:00,12.36450101573297,52.66393042818544,3.210489241855854,9.860000000000001,0.800767047451303,0.7210951916799457,94.2591667502542,114.72508849932002,3.071183005833819,2.6024340770791077,3.2362840005441185,3.0,0.47768652517585386,2493485.564438806,2726434.6824655053,
2025/06/03 20:30:00,12.355978920397831,52.9235053384665,3.219289719536275,9.930000000000001,0.7989024961467677,0.7184160641454435,93.65157103069964,113.69495739641624,3.0845313299203077,2.5649546827794563,3.2384659525836557,3.01,0.48253861767330364,2491251.0770629933,2671550.3772025,
2025/06/03 20:45:00,12.008663704408718,52.58346233804997,3.239088607835555,9.940000000000001,0.7965105192313102,0.7159059921702797,92.87210471536365,112.72982857038939,3.0687644592230443,2.5885311871227366,3.225580955016409,2.99,0.47921532919720655,2459202.206287763,2672524.7157359547,
2025/06/03 21:00:00,12.338173509151943,52.57417896155806,3.236863315252491,9.840000000000002,0.7912154771266265,0.7118831150517927,91.14662528779795,111.1830224592406,3.0399800799844505,2.5995934959349594,3.218749109222907,3.0,0.47448552473163186,2414543.3696082053,2674217.4961186606,
2025/06/03 21:15:00,12.263044228636716,53.04900661246671,3.2515321342350645,9.99,0.7902086098577343,0.7092144749548981,90.86121689556472,110.15692380179343,3.0723977459168452,2.5655655655655654,3.212213881685222,2.99,0.4813412833905727,2429502.273648055,2617856.7572138254,
2025/06/03 21:30:00,12.522986883692852,52.98706772379717,3.260250801923177,9.91,0.7846950090007446,0.7053897149960897,89.30066174368243,108.68629422407054,3.03964345140387,2.5802219979818366,3.2052178944755423,2.99,0.47648332273337146,2384456.040002348,2619824.1230971524,
2025/06/03 21:45:00,14.016055670596472,51.81627418380418,3.3936282290648796,9.31,0.730819642576243,0.6653879214113081,74.86210243945149,93.71570005543475,2.7433765196388022,2.4833512352309346,3.2311162103574245,3.04,0.45413425852713385,1954113.8154119684,2348829.1551307677,
2025/06/03 22:00:00,14.940886409239795,52.419743408794034,3.438295729996269,9.16,0.6957709035434843,0.6630000000000147,66.36031174681531,83.72156223234148,2.664110570852479,2.432314410480349,3.2351664454291393,2.95,0.45952307269456233,1772429.6457835913,2084677.3225137268,
2025/06/03 22:15:00,14.971089253059006,51.60807901736035,3.4451457379340424,8.970000000000002,0.6905954608197283,0.6629999999999923,65.14447054907006,82.95550549236259,2.6036634390332236,2.444816053511705,3.251523579971702,2.95,0.4513595418074516,1712201.7215678988,2081230.261084898,
2025/06/03 22:30:00,14.866464665229273,52.78589434472434,3.430977200355788,9.2,0.6895708136386419,0.6630000000000086,64.90375524751603,81.81335904295385,2.6814518030157624,2.3923913043478264,3.234865555417714,2.96,0.46767288160065185,1760454.9654481574,2003832.0708727096,
2025/06/03 22:45:00,14.742637454218823,53.03282477026954,3.4419071353727686,9.270000000000001,0.6859429317923623,0.6629999999999917,64.05147488336227,80.51737037980497,2.6932742910845655,2.3969795037756203,3.2184679434435517,2.94,0.47022952901479914,1752010.152775782,1973851.4630323618,
2025/06/03 23:00:00,14.932196317061994,52.06012440151795,3.4578150685687348,9.020000000000001,0.6781593662674392,0.6629999999999864,62.22292027737637,79.15330526677059,2.60858369263038,2.4478935698447892,3.2237266835972678,2.96,0.4557676803467664,1667220.634528992,1990828.6445697441,
2025/06/03 23:15:00,14.991664200654043,52.134503462850375,3.464610664809416,9.010000000000002,0.6734369449424292,0.6630000000000174,61.11350515937703,77.80935216384844,2.6005808073951737,2.450610432852386,3.217968301313462,2.93,0.4559667131949627,1643743.1729806897,1961219.920625348,
2025/06/03 23:30:00,15.1347950614159,53.01747979735882,3.466112544721118,9.15,0.6701357635476415,0.6629999999999928,60.33797491872914,76.361949012083,2.639845037327317,2.413114754098361,3.2098223646342428,2.94,0.46655338263219087,1657267.0907495467,1894881.82177063,
2025/06/03 23:45:00,15.193250412816667,53.097739062843516,3.469368911368979,9.15,0.6679627735750648,0.6629999999999949,59.827485116798854,75.7568037951135,2.637367265849367,2.413114754098361,3.20675106682247,2.94,0.4668809959571294,1647280.6440534957,1880985.9984481724,
2025/06/04 00:00:00,15.020658215037827,52.73004527361837,3.4485139674965546,9.16,0.6836657219801052,0.6630000000000099,63.51650122923509,80.30462293324464,2.6562165867200167,2.410480349344978,3.2271625305336684,2.94,0.46437673291373965,1721225.0401888746,1985302.2644609923,
2025/06/04 00:15:00,15.080797473554412,52.18422937529732,3.4530902889269597,9.04,0.6825868119184214,0.6629999999999955,63.26303821714718,80.45143176381795,2.6179448678155355,2.429203539823009,3.2359601530987705,2.93,0.4573794287792256,1692088.872708329,2007441.0279359135,
2025/06/04 00:30:00,15.01762969123206,52.12043521673513,3.448168869944348,9.03,0.6827475803904839,0.6629999999999974,63.30080676025626,80.56689239047033,2.6187812548014042,2.437430786267996,3.2309563771475878,2.93,0.4563004370003617,1693085.4225936253,2017376.556631442,
2025/06/04 00:45:00,14.984909151920021,52.05151633290723,3.4467196636879818,9.020000000000001,0.6828987040733434,0.6630000000000069,63.3363095006776,80.679198053714,2.616981037079361,2.4467849223946785,3.226842020034642,2.91,0.45486592536354076,1692285.9668225509,2028120.1406915074,
2025/06/04 01:00:00,14.965228944782268,52.791497924287626,3.43651589416495,9.17,0.684915269598871,0.6629999999999961,63.81005127983558,80.75614811576716,2.668400287503471,2.4143947655398037,3.2192486840108225,2.92,0.4644606864352411,1734517.2098056772,1999958.6252067182,
2025/06/04 01:15:00,14.908818798667426,52.715304129055426,3.4391976993190116,9.17,0.6854483561238648,0.6629999999999991,63.93528666425609,80.82549485569837,2.666319531969835,2.4187568157033805,3.220038376013566,2.94,0.46390274554205113,1734433.8689148845,2004353.8092832053,
2025/06/04 01:30:00,14.98544336637616,51.904995522769525,3.4490592848717583,9.0,0.6842523665825889,0.6629999999999849,63.65431874827736,81.03267925873267,2.6094071619689876,2.438888888888889,3.239190425508289,2.92,0.45465882101328475,1692180.5901776296,2029688.4508899483,
2025/06/04 01:45:00,14.836704029770203,52.559723267739344,3.4264661918539208,9.130000000000003,0.6863100142354885,0.6630000000000088,64.1377117487209,81.07694945117417,2.6645527750151627,2.400876232201533,3.2341473206193916,2.95,0.4653192668243036,1737016.4184564722,1995939.7307939292,
2025/06/04 02:00:00,14.64965290289689,53.29805549453937,3.420001412218039,9.32,0.6892728927809557,0.6629999999999989,64.83376617184302,81.16258481532196,2.7251450735382954,2.3626609442060085,3.2279980801494914,2.97,0.4770144324344511,1786560.9268227473,1958736.5009825372,
2025/06/04 02:15:00,13.875728073364712,52.420412744653106,3.3298901376061867,9.37,0.7342583497681783,0.6675476916716675,75.7430608335832,94.51860083244479,2.813906649405547,2.348986125933832,3.277584964049917,3.06,0.47534476753313104,2021733.5755821387,2231460.555646467,
2025/06/04 02:30:00,13.08357005085395,52.07133434396712,3.3263236787510033,9.440000000000001,0.7370368613724488,0.6688251471259936,76.4596174918047,94.99349855453376,2.837967952518864,2.371822033898305,3.259045814704979,3.08,0.4757553631076808,2040885.8740474314,2248894.1942552445,
2025/06/04 02:45:00,13.1807519303984,51.93904833117938,3.3193653009300164,9.380000000000003,0.737046296725787,0.6692510648584366,76.46205079647376,95.15183469082719,2.825841433412563,2.3837953091684434,3.261212339909975,3.07,0.47297098333868737,2034582.416578176,2267124.2171271783,
2025/06/04 03:00:00,13.463428515143903,51.479512117440436,3.3385194902517,9.260000000000002,0.7362519195229679,0.6697040195016127,76.25718705829517,95.32022187608898,2.7736845709718665,2.4168466522678185,3.270904051407675,3.08,0.46392718756371915,1996621.021773774,2307116.8821393126,
2025/06/04 03:15:00,13.47874040987324,51.55011624225284,3.328005771265007,9.260000000000002,0.737528363094199,0.6705558402428636,76.58637198535727,95.63688867513022,2.782447097884745,2.4017278617710582,3.279676219423031,3.09,0.46648816812164995,2009157.1347909041,2297826.990617738,
2025/06/04 03:30:00,13.334580833724885,51.89554071747807,3.3142580087531606,9.350000000000001,0.7402448035558837,0.6715957180656612,77.28692097586283,96.02346623258366,2.821144272807389,2.3711229946524064,3.284103175966662,3.11,0.4742349893462668,2046760.6850200598,2269160.179110022,
2025/06/04 03:45:00,13.131806934401595,51.73216925090145,3.306220188738626,9.340000000000002,0.7413112477293806,0.6723770187679196,77.56194868205071,96.31391700526545,2.8249782128283947,2.3843683083511777,3.278953351175646,3.08,0.473156738276855,2052269.517820879,2285129.385753539,
2025/06/04 04:00:00,13.113913463603012,51.762646084575636,3.3042461509792127,9.350000000000001,0.7421498980485957,0.6726922323049949,77.77823011460967,96.43109854002483,2.8296923330694144,2.394652406417112,3.274353559645465,3.08,0.47268577701778497,2058923.583062862,2296874.038039231,
2025/06/04 04:15:00,13.240082343938184,52.13014658731436,3.303823612431852,9.42,0.7443487459766853,0.6735156018511773,78.34529599292269,96.73718852584864,2.8512418049661563,2.358811040339703,3.2895007937512157,3.07,0.4793417530524588,2084169.0472106729,2263812.3959635105,
2025/06/04 04:30:00,13.077751889855278,51.74802927795719,3.2958539449574067,9.350000000000001,0.7445932332628994,0.6742938202634019,78.40834737356714,97.02649344838383,2.836897555580496,2.3807486631016044,3.2875358327750526,3.08,0.47517473828918366,2074282.4841846842,2291022.143862082,
2025/06/04 04:45:00,13.039895556744511,51.63658188045025,3.292788538611062,9.33,0.7453809078524283,0.6749217174374067,78.61148255960067,97.25991602028485,2.8334646730565662,2.3912111468381565,3.287343231417597,3.09,0.4737175861159462,2074985.6434738995,2305230.975644881,
2025/06/04 05:00:00,13.038187636658222,51.5031880072724,3.2992056897280984,9.32,0.7467667074088105,0.67599468312169,78.96886954965683,97.6587940849727,2.824922383292841,2.3873390557939915,3.2988995718586906,3.1,0.4735386045224764,2073879.6712479612,2305656.9735822803,
2025/06/04 05:15:00,12.934651323105129,51.78479539452883,3.2823239838503646,9.380000000000003,0.7488195408721321,0.6767758350814651,79.49827942654649,97.94918956219722,2.857731304451151,2.3678038379530912,3.2990789610348004,3.1,0.47918327758894846,2105516.0990244932,2288452.132960933,
2025/06/04 05:30:00,12.735856033790242,51.70985792620223,3.283553733659773,9.41,0.7505307064996819,0.6775835901295311,79.93957581049581,98.24947481365818,2.8657974753200803,2.379383634431456,3.293759209521077,3.1,0.4790620867039593,2115422.3898750586,2300335.9190939893,
2025/06/04 05:45:00,12.806291734401327,51.32858031947734,3.278116570048661,9.300000000000002,0.7501487561946338,0.6783338928681517,79.84107378021395,98.52840200460531,2.8369949027962575,2.3913978494623653,3.3039626052858244,3.1,0.47442804295056784,2095405.1926993586,2321292.39471051,
2025/06/04 06:00:00,12.842705366969483,51.34104064750824,3.2722459279890455,9.29,0.7511058103838019,0.6790003712078825,80.08789065528588,98.77616723531675,2.8390286685173316,2.388589881593111,3.3087498664739616,3.1,0.4749735166704067,2101723.663774665,2323204.4427603595,
2025/06/04 06:15:00,12.854437491649833,51.291302524870105,3.266964829686946,9.270000000000001,0.7517590432259891,0.6795245054783698,80.25635435423729,98.97101565078687,2.837496111302885,2.389428263214671,3.3125333781346873,3.14,0.4747216252134699,2103981.373286775,2328050.4987406884,
2025/06/04 06:30:00,12.678553304410684,51.23358465001087,3.2674148960682547,9.300000000000002,0.7537985432940778,0.6806609482605912,80.78232565159709,99.393491508346,2.846286834032273,2.3849462365591396,3.316532361692424,3.15,0.4764508376591373,2116050.4727932326,2325227.211153455,
2025/06/04 06:45:00,12.579248514466371,51.313433355334496,3.2598426920886108,9.33,0.7555008555105215,0.6814727151746937,81.22133880928276,99.69526818249078,2.862101297907165,2.3783494105037515,3.3175625890718643,3.11,0.47896121362383187,2133495.171735861,2320926.420346274,
2025/06/04 07:00:00,12.675679026025648,51.397425685945336,3.25727055961226,9.33,0.7562496699624813,0.6818228703279255,81.414452266322,99.82543936308484,2.8643613814845725,2.384780278670954,3.316440755496968,3.11,0.4785793925649341,2139494.3289168277,2331016.441407532,
2025/06/04 07:15:00,12.571819407642863,51.39426827743199,3.2535781815491696,9.350000000000001,0.7579730985840127,0.6827889231414334,81.85891118160302,100.18457226199392,2.8737591286489574,2.39144385026738,3.313665409556133,3.12,0.4789821299412465,2152022.192312039,2340884.8657780252,
2025/06/04 07:30:00,12.582385625010318,51.06447017998107,3.235149503695197,9.25,0.7597541359360757,0.6852887655220992,82.31822694302907,101.11389582324125,2.8592187129017144,2.36972972972973,3.34206371823903,3.16,0.4794408762986304,2151098.180682177,2335582.632370396,
2025/06/04 07:45:00,12.208412302304623,50.92312310009913,3.2412344668250035,9.300000000000002,0.7605196097056572,0.6850084796380579,82.51563670926915,101.00969874348267,2.869277152019782,2.3913978494623653,3.32596268931422,3.14,0.4785561803473232,2155884.6241932428,2349092.4563003355,
2025/06/04 08:00:00,12.224964855305188,51.12834861175867,3.236514952263253,9.33,0.7600104046643538,0.6839516518278361,82.38431666648562,100.61681997968313,2.8827303867314606,2.397642015005359,3.3143850279512086,3.16,0.4793341946333513,2164062.857944113,2350663.7819932518,
2025/06/04 08:15:00,12.546422474124313,51.625412119666976,3.2410182052883973,9.380000000000003,0.7582125047409597,0.6815474366437827,81.92065217829429,99.72304610252172,2.894152209541611,2.3901918976545837,3.3072956609835087,3.13,0.4815878331115653,2168321.5751399198,2334121.0242303256,
2025/06/04 08:30:00,12.373094609460509,51.09833054194905,3.240656545869316,9.29,0.757759136048945,0.6819943550561559,81.803731898246,99.88918930169625,2.8667030487514773,2.3853606027987087,3.324417211502699,3.15,0.4792340153964596,2145351.321807127,2331274.4035857706,
2025/06/04 08:45:00,12.204870455871344,51.245436832627206,3.244111080194985,9.37,0.7597091982028235,0.6824316656946314,82.30663784909748,100.05176078343955,2.8883104703790914,2.3745997865528286,3.3238383715182507,3.15,0.4831568551598027,2165605.1655591144,2316593.818956684,
2025/06/04 09:00:00,12.239279046445176,51.38586420103354,3.2348123590108537,9.380000000000003,0.7601667788623029,0.6826868946585152,82.42464436298371,100.14664288139532,2.899704514195758,2.3816631130063963,3.3159315536181686,3.14,0.4833503214105993,2176860.035902781,2326830.019686463,
2025/06/04 09:15:00,12.462838353761924,51.39068576749139,3.2265250065462743,9.31,0.7574821720358726,0.6814376525370194,81.73230502086403,99.68223354656142,2.885457258540072,2.3920515574650913,3.3109150256644133,3.15,0.480164900327276,2160080.632151097,2338541.8841527933,
2025/06/04 09:30:00,12.319536261892267,51.20079012698096,3.2370112777471336,9.32,0.7585116205104595,0.6823560550125792,81.9977918223701,100.02365229593593,2.8791991131048675,2.3948497854077253,3.3144746609593474,3.15,0.4794424951384216,2156809.4365337137,2341768.512654986,
2025/06/04 09:45:00,12.482951775663537,51.04234739898095,3.2319562420645873,9.24,0.7573263369259707,0.6824625406172127,81.69211635099872,100.06323862429527,2.858949598308129,2.405844155844156,3.317013965767579,3.14,0.4756927695855887,2140566.0223808847,2359325.83901043,
2025/06/04 10:00:00,12.300333623398728,51.005938561738844,3.2403565160198013,9.29,0.7589356237360496,0.6833904337429332,82.10713897569578,100.40818555003565,2.8669684814222554,2.4015069967707214,3.318142777694359,3.15,0.4773008811021815,2149303.508715168,2353733.451434589,
2025/06/04 10:15:00,12.517895112295946,51.45752291126951,3.2292397570125266,9.350000000000001,0.7622429188241615,0.6856600814739648,82.96006480563521,101.25193359130238,2.895418334825032,2.372192513368984,3.3293466707857475,3.12,0.483348016067042,2186158.6686775284,2336790.83355918,
2025/06/04 10:30:00,12.33419789249109,50.69377069023011,3.218016104961981,9.2,0.763437942741082,0.6888022051610646,83.28411736081239,102.42002706685521,2.8589042751570357,2.3608695652173917,3.3608994000014594,3.27,0.4802447306247816,2164606.193589871,2342691.9724385077,
2025/06/04 10:45:00,11.331932632029122,50.20297469717792,3.2026665764562106,9.33,0.7792406323975416,0.7018847473296959,87.75686926953908,107.33862556652042,2.9131974176105957,2.3815648445873525,3.3686968197802134,3.14,0.48441957402519453,2262894.8544116016,2408458.1951947487,
2025/06/04 11:00:00,11.860308024689687,50.79145785847999,3.1917362257945134,9.350000000000001,0.7798491718868339,0.702282300269192,87.92910869342488,107.49148564605997,2.929440072283079,2.413903743315508,3.3462590506976113,3.16,0.48217814196395825,2285475.656314029,2454423.267774619,
2025/06/04 11:15:00,12.049530732314622,51.05503792559273,3.2034849466199913,9.37,0.7748962954001724,0.69777687632759,86.52725949932989,105.75913909881368,2.9249396067511793,2.393810032017076,3.3423008394643983,3.17,0.48386962925548327,2261186.1361653637,2411944.805416127,
2025/06/04 11:30:00,12.254148396416781,50.772438850434526,3.202905213746314,9.25,0.771441676351117,0.6962694185009115,85.54947316791696,105.19598500213839,2.8880030418323352,2.4205405405405407,3.337972402096135,3.16,0.4765786590750211,2222120.026524277,2440531.1103040716,
2025/06/04 11:45:00,12.071933093175176,51.05569067072713,3.225344031331981,9.4,0.7733748122165313,0.6963608752480481,86.0966228822938,105.22998430969801,2.9144177826258275,2.3840425531914895,3.345587285341199,3.14,0.4841908286037845,2244483.0266832286,2391050.9282977716,
2025/06/04 12:00:00,12.168652698360233,50.98185132383526,3.228238193471303,9.360000000000001,0.7713060892432115,0.6950894605634411,85.51109694786727,104.75733226104832,2.899414305589159,2.388888888888889,3.3443746919972765,3.14,0.4818835475178318,2225466.0836154935,2392799.252644283,
2025/06/04 12:15:00,12.284433603595573,50.993370979658664,3.22778106590987,9.33,0.7692914503417373,0.6937659974795904,84.9408788275473,104.26533107098122,2.890530618243773,2.397642015005359,3.338002775773246,3.13,0.4796935111047641,2211642.1262579462,2398889.546693803,
2025/06/04 12:30:00,12.314444302218533,51.32762966557027,3.237544216866383,9.42,0.7695261830998469,0.6930547444021652,85.00731697286287,104.00092070335963,2.909612770977878,2.367303609341826,3.3428806367728283,3.16,0.4853746982117014,2225364.504174743,2359473.7916280725,
2025/06/04 12:45:00,12.604447978746407,51.22875719821445,3.234288115675243,9.32,0.7659898839210051,0.6911729905256009,84.00641211136417,103.30137331290635,2.881623302151053,2.3948497854077253,3.3330223931348972,3.13,0.47876976608326405,2193633.303641644,2388179.2063407507,
2025/06/04 13:00:00,12.38515433380826,51.32244856182717,3.2474060317514084,9.41,0.7667840512835271,0.690977002194511,84.23119116250884,103.22851408977202,2.897697395396211,2.376195536663124,3.3341351752077903,3.1,0.4829982496740008,2204262.889347102,2359444.931198556,
2025/06/04 13:15:00,12.67649928980478,51.19067596525042,3.2475524251495846,9.31,0.763429211901477,0.6892188614828202,83.28164620682631,102.57492024722097,2.866774352248117,2.4006444683136414,3.328059592377397,3.11,0.4765402824235125,2170841.2589255213,2384579.0045733033,
2025/06/04 13:30:00,12.571500149275096,51.02948093520456,3.2589969437709705,9.31,0.7625981044048382,0.6886422992822595,83.05166442046357,102.3605815986479,2.8567071895524525,2.396348012889366,3.331607516871444,3.11,0.47610061822905214,2157461.787323194,2374063.0725862267,
2025/06/04 13:45:00,12.84392992036885,51.33592800078958,3.268002903313346,9.340000000000002,0.7613440659371387,0.6873871948757801,82.72825759634947,101.89399294259054,2.8580145967833777,2.3843683083511777,3.332815458790633,3.1,0.4776612305319315,2155786.3380484325,2357425.5373380473,
2025/06/04 14:00:00,12.759065935240926,51.39823276366229,3.270752946175406,9.37,0.7605234557262441,0.6864990114107723,82.51662856823658,101.5638081968912,2.8647837834883356,2.376734258271078,3.3294255417557657,3.1,0.4792460198509736,2156005.2533240253,2342738.9490680085,
2025/06/04 14:15:00,12.758448793005584,51.526484094176965,3.273969861622204,9.4,0.759614548256671,0.6855029320538397,82.2822283598556,101.1935128445027,2.8711321109542647,2.3680851063829786,3.3268665589960755,3.09,0.48091869230030965,2156518.437788824,2327645.8758789552,
2025/06/04 14:30:00,12.779600222668648,51.6562270512261,3.27957582463303,9.430000000000001,0.7585221262427381,0.6843866494824468,82.00050116949063,100.77853160304005,2.8753718481429456,2.3605514316012726,3.3241001822712146,3.1,0.4822783846741971,2154788.8251493387,2313146.9016508684,
2025/06/04 14:45:00,12.858460746781248,51.75531209178348,3.280547642104884,9.430000000000001,0.7567202745073311,0.6830285356538239,81.53581753954535,100.27364889940554,2.8745200584709294,2.35949098621421,3.319064917113128,3.1,0.4821678746975607,2147934.6011293754,2306809.718941026,
2025/06/04 15:00:00,12.984751198879792,51.40431785050646,3.2911229155047055,9.33,0.7532831365230186,0.6814650711570801,80.64940623066498,99.69242649705414,2.834898677301213,2.384780278670954,3.3161480432390196,3.1,0.47494811526800507,2106985.6771668685,2329258.2186067416,
2025/06/04 15:15:00,13.05000697167361,51.597376324453705,3.289501918260633,9.350000000000001,0.7517482743881624,0.6800857003300054,80.25357715423357,99.17964144340445,2.8423756034603365,2.379679144385027,3.3094890436208098,3.09,0.4761627649613947,2107108.891812857,2318077.298425459,
2025/06/04 15:30:00,12.978663462748045,51.5343866631174,3.2992581108610874,9.360000000000001,0.7504951813540726,0.6790325416662693,79.93041415013923,98.78812669530927,2.8370014365311644,2.377136752136752,3.3084789091504185,3.09,0.47601599165471487,2096430.105638946,2307686.8618423105,
2025/06/04 15:45:00,12.980121039227924,51.54424124813886,3.302725161919938,9.360000000000001,0.7489439028813648,0.6778767294709799,79.53035142711046,98.35845020299841,2.834023281113361,2.377136752136752,3.3044226811154727,3.09,0.4756316251889953,2087811.9537232108,2301744.676144716,
2025/06/04 16:00:00,13.092502536382824,51.66987429094968,3.3085044853504306,9.37,0.7473411997606783,0.6765575778107739,79.11702668500331,97.86805179702147,2.8320952990963066,2.3745997865528286,3.301089900600731,3.1,0.47570059176041013,2080753.6361677414,2293328.8691063477,
2025/06/04 16:15:00,13.086804169818606,51.677261446850764,3.316715530236127,9.380000000000003,0.7458851848126761,0.6753639327369998,78.74153168838822,97.4243108238368,2.828099037885294,2.3720682302771854,3.2988630896046347,3.09,0.47562484747136047,2071164.733113239,2283453.7106549935,
2025/06/04 16:30:00,13.16157927551609,51.80766831621952,3.3161376210766433,9.380000000000003,0.7432717920041937,0.6732924518011174,78.06755789083773,96.65423185594317,2.8285918956990144,2.3720682302771854,3.28991393026836,3.09,0.4754701967742206,2061936.6797840355,2274689.8717286275,
2025/06/04 16:45:00,13.311658753736083,51.1823358084921,3.328329432301847,9.210000000000003,0.7381118990352362,0.6708885679528946,76.73686139242889,95.7605811538256,2.7671539693805,2.4158523344191094,3.2844797726339277,3.09,0.46363124755365304,1998934.0967023193,2312539.9621530334,
