datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/06/04 17:00:00,13.292804946868898,51.56378994364826,3.32402229224329,9.28,0.7366957169830032,0.6687858417163073,76.3716389916247,94.97888665595534,2.791798364786894,2.3987068965517246,3.275204044827806,3.1,0.4682535562485564,2010580.7606751465,2283205.658766158,
2025/06/04 17:15:00,13.36217084897254,51.70814613409493,3.3317148376876164,9.300000000000002,0.7344098926351308,0.6665163584116591,75.78214256718613,94.13519974066863,2.7913553389385166,2.3956989247311826,3.269376419956103,3.09,0.46870600188168215,2000926.3905232584,2268117.2796885055,
2025/06/04 17:30:00,13.361149199201975,51.764797783611414,3.337154624060784,9.31,0.7323101276560697,0.6645263471416062,75.24062941527791,93.3954073542738,2.7898018068671986,2.394199785177229,3.2639669754111593,3.09,0.46881384256603487,1990669.6292989647,2255513.9270634274,
2025/06/04 17:45:00,13.425555775577152,51.89404793389207,3.3409800475618106,9.32,0.729971423699976,0.6630000000000063,74.65600050304602,92.60271942215579,2.789600616382482,2.393776824034335,3.2579611414187837,3.09,0.4691486820086592,1981709.295182711,2242344.552092371,
2025/06/04 18:00:00,13.337154111288612,52.363782227240165,3.325612473414557,9.5,0.7451811466116708,0.6732549488919561,78.5599656802408,96.64029004210136,2.856616661124656,2.349473684210526,3.292617564966464,3.06,0.4816902017898385,2089922.2668480398,2248804.697251332,
2025/06/04 18:15:00,12.545307720344852,50.98772528939338,3.270341660772768,9.340000000000002,0.7640721420119179,0.6914454110959488,83.4636194620862,103.40264643977973,2.855970711571768,2.3436830835117775,3.3605494988313924,3.15,0.4814776680107928,2161793.374055168,2328120.733460011,
2025/06/04 18:30:00,12.626927994833977,51.541484099995955,3.2990669197196567,9.49,0.7618256716302381,0.6873668720379194,82.85245998063881,101.88643786943202,2.8765709307910696,2.40463645943098,3.305705758073809,3.02,0.47771663841681167,2164359.85308825,2366275.42112179,
2025/06/04 18:45:00,13.171476932080907,51.62647244516563,3.2962640265110963,9.380000000000003,0.7572321521419686,0.6847599849701079,81.66782682348153,100.91732013931224,2.8456458355759158,2.388059701492537,3.31961806489063,3.09,0.47577500934675737,2131698.76857617,2348777.7732729027,
2025/06/04 19:00:00,13.156680664002522,51.64188628101027,3.3045513743276427,9.39,0.7552760692203173,0.6828999879205152,81.16336816317501,100.22586091156153,2.8415354873732377,2.37912673056443,3.319925429441845,3.08,0.4765206330595611,2120007.437952337,2328923.6069439994,
2025/06/04 19:15:00,13.310224818711902,51.93699893289579,3.315987821411092,9.440000000000001,0.7536428027457786,0.6808323765303542,80.74216136843688,99.45722045837496,2.8468138329841284,2.367584745762712,3.317470672322181,3.07,0.47871058842349945,2117799.2874340992,2306166.546303742,
2025/06/04 19:30:00,13.26781252920182,51.7863928012506,3.316827070554859,9.4,0.7509723788845846,0.6789763704899099,80.05347970338059,98.76724489969939,2.8340337919478906,2.3595744680851065,3.320676377720543,3.08,0.47814782901693986,2097694.8515386097,2289431.3137132926,
2025/06/04 19:45:00,12.387441537034988,51.10004594457183,3.2903192066677005,9.440000000000001,0.7659655866313695,0.6914848754419088,83.99953507011418,103.41731742336431,2.8690225498092152,2.3633474576271185,3.347022054136197,3.03,0.481646478752284,2175182.574790728,2340956.690725314,
2025/06/04 20:00:00,12.914440395315353,51.69487232899121,3.2801066648856554,9.45,0.7642212132979476,0.6896654415059039,83.50581220861334,102.74093764920899,2.8810038713571613,2.3523809523809525,3.342901508823854,3.13,0.48377946974672126,2183552.265838767,2329975.9063714915,
2025/06/04 20:15:00,12.854245679111443,51.5464746050576,3.287769778062993,9.440000000000001,0.7639556131336392,0.6894654234680768,83.43063743345164,102.66658037106771,2.871247270105885,2.3559322033898304,3.345025696280236,3.14,0.4825430971978232,2173818.018454929,2331101.9173570448,
2025/06/04 20:30:00,12.882121778512328,51.25697404742709,3.2820464076011375,9.350000000000001,0.7623132921495595,0.6889995527322591,82.97821354210546,102.49339159138937,2.8488323560403153,2.378609625668449,3.3409949562300376,3.14,0.47724119522197606,2151868.596441517,2357106.3579117684,
2025/06/04 20:45:00,12.816009588642999,51.14371041831333,3.2824730387313843,9.340000000000002,0.7628367812746436,0.689501460551547,83.1139661931972,102.67997726000594,2.8454156027461965,2.3811563169164884,3.3432444263418932,3.14,0.4766485224677543,2150626.5748243215,2361349.1755459383,
2025/06/04 21:00:00,12.857138852345031,51.20940150725181,3.27930590190182,9.340000000000002,0.7626160511090808,0.6892302855569503,83.05629273671316,102.57916717947592,2.8481636905490597,2.386509635974304,3.3385925294918395,3.14,0.47629458075789155,2152579.245449922,2366849.1344083697,
2025/06/04 21:15:00,12.88032088061783,51.21263233788932,3.280751688504815,9.340000000000002,0.762780754221137,0.6893030227870597,83.09876839576772,102.60620745300065,2.846908540114676,2.3832976445396143,3.3417307253898474,3.12,0.476591003194895,2152436.6583919832,2363881.61862714,
2025/06/04 21:30:00,12.873674895269176,51.30568143848603,3.281119629869227,9.360000000000001,0.7623591316173292,0.6886191592530005,82.99003518639347,102.35197922653381,2.852684771013075,2.3814102564102564,3.3381506810910593,3.13,0.4774885376078197,2154782.930985926,2357959.807889483,
2025/06/04 21:45:00,13.053377421409948,51.46081089427611,3.292071575123896,9.37,0.7601213078412222,0.6865053432595611,82.4129177382497,101.56616207980316,2.84623216299523,2.3831376734258276,3.3334828431190533,3.1,0.47682679526159666,2142443.977903541,2350684.3428909183,
2025/06/04 22:00:00,13.039517903240892,51.259019803186334,3.3048643453433,9.350000000000001,0.7599518770692821,0.6865395604092824,82.36922285227182,101.57888240316932,2.8291630224322413,2.3828877005347593,3.3420873009376506,3.11,0.4753226746422416,2128033.255005269,2348995.4426199044,
2025/06/04 22:15:00,13.153472669502037,51.25735013330643,3.2964837488030687,9.31,0.7592930286044094,0.6863703396178594,82.19931092765141,101.5159740895326,2.82422141573742,2.3823845327604727,3.3445178628041763,3.13,0.4745870008085801,2124297.03405975,2351799.0883381837,
2025/06/04 22:30:00,13.037028365272477,51.520002098932196,3.293573249828641,9.39,0.7604468414983563,0.6863015401137608,82.49687035127175,101.49039767692501,2.8510068815043192,2.3684771033013843,3.340216035725216,3.14,0.47919652822664033,2146713.8211005474,2333105.4068159778,
2025/06/04 22:45:00,12.899012598485115,51.566758003714995,3.2937915693232247,9.430000000000001,0.761257527468799,0.686433883639014,82.70593999451555,101.53959676130125,2.8629619699760127,2.35949098621421,3.3405196807376107,3.13,0.481651534952778,2156589.927103687,2320900.06431744,
2025/06/04 23:00:00,12.89556781789588,51.39503393452338,3.2912127133619644,9.380000000000003,0.7600073372179569,0.6859010514391275,82.38352559577835,101.34151486567069,2.8500132981129496,2.374200426439232,3.3363925108616246,3.14,0.47845360173604723,2142859.4478019923,2335859.9933867115,
2025/06/04 23:15:00,12.768484199394265,51.37820023393243,3.290433839870235,9.4,0.7604794291989008,0.685989468171272,82.50527446726262,101.37438403895447,2.8567661461841487,2.369148936170213,3.3366075532240234,3.14,0.47983227797452754,2147995.90573034,2328559.7665922474,
2025/06/04 23:30:00,12.857712473434333,51.479118708486624,3.2837575173236457,9.39,0.7597915751387911,0.6854638952217628,82.32788222391254,101.17900079042847,2.8595290457539977,2.3631522896698614,3.3371285378637165,3.13,0.4806258932079366,2149132.806460301,2322396.5822622217,
2025/06/04 23:45:00,12.805319235153547,51.504227933225536,3.290085884312849,9.42,0.7603872174471344,0.6855260937500153,82.48149376949763,101.20212327136468,2.863147143031926,2.3641188959660298,3.3358415836978152,3.15,0.48117381615865273,2152616.909252217,2321061.493361561,
2025/06/05 00:00:00,12.911267358154646,51.88862831648248,3.307264242455721,9.45,0.7477449153184349,0.6757448794262525,79.22114180566395,97.56592884607474,2.8573465278913286,2.3650793650793656,3.2930975147879566,3.14,0.4797533338161047,2097796.3141788756,2274859.7286512232,
2025/06/05 00:15:00,13.1266912584191,51.491321147981864,3.3100712751724446,9.300000000000002,0.7426907839971113,0.673164543057678,77.91772041839039,96.60668141440618,2.809607173644773,2.401075268817204,3.2853250319212774,3.13,0.4701877404596376,2046734.5714486658,2306281.0334411087,
2025/06/05 00:30:00,13.216289490936674,52.40110877086522,3.3122363419633905,9.49,0.7428744892208222,0.6710995072173668,77.96509657510681,95.83899842924862,2.8651337103482852,2.3487881981032666,3.2822915886851094,3.1,0.48244501761286973,2086417.8223366623,2238257.0031185257,
2025/06/05 00:45:00,13.41582651596093,51.44708762125117,3.3476891918122336,9.210000000000003,0.725631142935378,0.6629999999999913,73.60139031318043,91.56449924779577,2.7511514577057476,2.4256243213897934,3.255531649282265,3.12,0.4626263890228128,1938433.1068562868,2251628.5775857996,
2025/06/05 01:00:00,13.80953400926802,51.884085256409094,3.365964496175406,9.210000000000003,0.7155238375833646,0.6629999999999932,71.14549683661633,88.47419024137015,2.7362142442277424,2.4256243213897934,3.247184740848768,3.07,0.4643683290068755,1892524.7297454686,2182957.1916700797,
2025/06/05 01:15:00,13.880547927070438,52.48789356759926,3.3660779205268416,9.33,0.7160641783278484,0.6629999999999845,71.27678992248774,88.12011317279375,2.7717718425661744,2.380493033226152,3.254166096134261,3.05,0.4739861456781503,1919255.5108486614,2129925.099910981,
2025/06/05 01:30:00,13.876913597901307,52.59388173728718,3.3567317653694855,9.33,0.7151229097771974,0.6630000000000178,71.04807858818465,87.79559181753463,2.779489292607513,2.369774919614148,3.2550612385630693,3.06,0.4762288166084938,1921664.026021012,2113505.53743866,
2025/06/05 01:45:00,13.777701465025359,51.68882863210314,3.3747174475045116,9.17,0.7124293723901243,0.6629999999999867,70.39359743149384,87.56764979838326,2.7172645244065996,2.4143947655398037,3.259061949438917,3.08,0.4646555370935984,1866676.10056311,2150657.0667958623,
2025/06/05 02:00:00,13.883715739929016,51.74363192675463,3.377634295456357,9.16,0.711006206922215,0.6629999999999951,70.04779381054753,87.13139429015992,2.71195730465023,2.415938864628821,3.2594296657301896,3.06,0.46441966081842134,1858463.267000556,2143226.2043829076,
2025/06/05 02:15:00,13.869269081250536,52.182304209810695,3.370411739095895,9.24,0.7106854948468686,0.6630000000000007,69.96986654247434,86.68064829267067,2.741504811657999,2.41017316017316,3.247043373662583,3.05,0.46893879511308395,1877653.6131817468,2126394.746112035,
2025/06/05 02:30:00,14.03643742277734,52.75690902540674,3.3734550645349177,9.340000000000002,0.7108551065733089,0.6629999999999827,70.01107914246852,86.30227931166579,2.7686747922601014,2.3747323340471094,3.252773635913439,3.04,0.47663484435736553,1897860.0888066557,2083930.3977145124,
2025/06/05 02:45:00,14.013615304785958,52.723978496288794,3.374259461967381,9.33,0.7095841174891109,0.6629999999999963,69.7022516467177,85.91409516937436,2.765051148307395,2.379421221864952,3.250447132663897,3.03,0.47616942904752513,1890155.992676018,2079347.0400089445,
2025/06/05 03:00:00,13.972879663277354,52.33343244086831,3.3741770147405985,9.24,0.707431254782915,0.6630000000000164,69.17914471643536,85.56874570253323,2.7384455408337125,2.403679653679654,3.248343984835044,3.05,0.4707160197262896,1863655.823139565,2095537.7140237496,
2025/06/05 03:15:00,13.983752819402014,52.151791206734345,3.378760216260459,9.2,0.7061813735204537,0.6629999999999844,68.87544604186043,85.30523604341805,2.7228922477909268,2.405434782608696,3.253922467674905,3.05,0.46910902817726363,1848079.5604313873,2091472.7598728128,
2025/06/05 04:00:00,14.009760096966772,52.2363145704353,3.3715866663329876,9.2,0.7063949742205883,0.6629999999999971,68.9273471715646,85.24488577247452,2.7286856042784517,2.4097826086956524,3.2508883356651745,3.04,0.46941069791024653,1853741.0534379885,2095340.3409371183,
2025/06/05 04:15:00,13.895006349723928,52.54890841068061,3.3654580342605,9.29,0.7090202337346209,0.6630000000000016,69.56523803270521,85.6420428905936,2.760396922328973,2.3864370290635093,3.2514928278405764,3.05,0.4753215208068469,1884484.015451723,2080167.1374202457,
2025/06/05 04:30:00,13.831799446904483,52.44382954654225,3.371815096881755,9.300000000000002,0.7107236185971211,0.6630000000000034,69.97912992833737,86.06810843931957,2.758158360641014,2.383870967741935,3.257255707168669,3.04,0.4751924187375193,1888360.3835955397,2085525.3711740626,
2025/06/05 04:45:00,13.92424018591123,52.562190922805314,3.3586663866591295,9.29,0.7116250542303729,0.6630000000000132,70.19816257988766,86.33528305101544,2.7659787935177382,2.3756727664155006,3.260322752728782,3.04,0.476458964161076,1899367.7946049534,2087056.9291889637,
2025/06/05 05:00:00,13.728915658775975,52.22042801298744,3.355839032743733,9.25,0.7124600815732905,0.6629999999999956,70.40105921086958,86.69067697416796,2.7563896568773156,2.3967567567567567,3.2557796334366538,3.08,0.4726404741606275,1894441.0919272043,2113766.4050959474,
2025/06/05 05:15:00,13.727156046482264,52.168046804556354,3.3534111348807727,9.24,0.7134139001972292,0.6629999999999986,70.63281998733437,86.98191205265657,2.755403268000576,2.3971861471861473,3.2582450612951264,3.07,0.47217595978465704,1897701.5652911386,2121354.309888559,
2025/06/05 05:30:00,13.664611242782087,52.356844982208486,3.3464399656106174,9.29,0.7154511079001912,0.6629999999999855,71.12782483124336,87.35128429303252,2.776084464525834,2.381054897739505,3.2601354450343005,3.08,0.4759444170818222,1919428.7147727716,2113455.4748169384,
2025/06/05 05:45:00,13.51587743551886,52.07131604588517,3.341015826440085,9.25,0.7164346551943304,0.6629999999999864,71.36680914006578,87.7574534701514,2.768619031013705,2.388108108108108,3.2623286521004893,3.1,0.4738128641513635,1917190.0395218171,2129112.1708575,
2025/06/05 06:00:00,13.408291953435139,51.94047707140902,3.3323943084605228,9.23,0.7174143635248336,0.6629999999999894,71.60486064974137,88.08249324284877,2.7697802677690966,2.3954496208017333,3.2600832986896013,3.09,0.47265815344625767,1921453.6304403394,2143754.20831286,
2025/06/05 06:15:00,13.394458750612046,51.859390738039224,3.336411148992321,9.23,0.7187639688667004,0.6629999999999873,71.93279048262887,88.43860925424603,2.766445617107978,2.398699891657638,3.262909883572547,3.11,0.47175467674397914,1923824.396768336,2154194.310001992,
2025/06/05 06:30:00,13.281047650842822,51.89882051413696,3.3338105895411005,9.270000000000001,0.7216424223970112,0.6630000000000017,72.63220293743204,89.0902245761818,2.780601882147125,2.393743257820928,3.263539660859006,3.13,0.4733562040450907,1943354.3024978233,2162125.4311378305,
2025/06/05 06:45:00,13.213669737641169,52.248125577914436,3.3196882607657336,9.350000000000001,0.7248797732060058,0.6629999999999969,73.41882097817611,89.69635948377032,2.8165295249269247,2.3807486631016044,3.2582019309966497,3.11,0.4780517868338124,1980523.0374953346,2162381.7524073417,
2025/06/05 07:00:00,13.203127791411703,51.82313702844431,3.3196282731982527,9.270000000000001,0.7266604677827628,0.6630000000000009,73.85149774438318,90.50447191238376,2.7924813373965334,2.3915857605177995,3.2684606901611333,3.13,0.47333769002545717,1971012.2117645738,2193059.7674994655,
2025/06/05 07:15:00,12.98799397258955,51.48817677353412,3.3002861693631425,9.210000000000003,0.7285430251336685,0.6629999999999948,74.30892533327912,91.26541632579608,2.790667089871561,2.4006514657980453,3.2683420452660563,3.14,0.4709210341354364,1976513.737219678,2220609.75896978,
2025/06/05 07:30:00,12.742851353640276,51.39040016215006,3.294213967926372,9.24,0.7319525455202952,0.6630000000000049,75.14841174742503,92.12420702743042,2.804917983459452,2.393939393939394,3.2705424736980118,3.15,0.47243482412022764,1997123.6410502032,2230176.166429621,
2025/06/05 07:45:00,12.751940785428815,51.50386981076031,3.2908138883786604,9.270000000000001,0.7342990358824397,0.663000000000001,75.75355346785004,92.68829820824101,2.8169323196114275,2.3991370010787487,3.2664639109745983,3.16,0.4727279397294053,2015430.9728182296,2247974.684930463,
2025/06/05 08:00:00,12.739827686573449,51.59535471028562,3.2861858744855073,9.300000000000002,0.7371668884241843,0.6646194169940741,76.49315046302493,93.43000633835423,2.830028597045209,2.3956989247311826,3.2700281923836716,3.14,0.4744782049958444,2036493.8753823445,2255576.5589175415,
2025/06/05 08:15:00,12.867833170336382,51.4183121107194,3.282673165133075,9.24,0.7385566353341885,0.6663428251655865,76.85155544505672,94.0706882596706,2.8147791556414123,2.4123376623376624,3.275528524237322,3.13,0.4709139462146194,2033612.4800007476,2284825.095160654,
2025/06/05 08:30:00,12.932646671744294,51.72608408446348,3.2853972140734093,9.32,0.7417968815846621,0.668216388801775,77.68718989821939,94.76719090481839,2.8367954900785257,2.390557939914163,3.2847263515998404,3.16,0.4759674166706181,2062356.4470057052,2270621.7669902113,
2025/06/05 08:45:00,12.985917343735593,51.29512635523332,3.294551364802957,9.23,0.7410686873999757,0.6687847253489952,77.49939424866761,94.9784716432091,2.8015954155724736,2.418201516793066,3.2869597629250693,3.14,0.46905951278706026,2034733.503255935,2303167.0142411836,
2025/06/05 09:00:00,12.990592932238314,51.27670818795127,3.2939654568239765,9.23,0.7419554974822344,0.6697521064063264,77.72809571172829,95.33809832056903,2.8020937441461564,2.4052004333694477,3.2959300495546424,3.14,0.4704229479774843,2038763.2788653092,2295130.9064219487,
2025/06/05 09:15:00,12.927711398493557,51.40416666397323,3.290348875695187,9.270000000000001,0.7432096002053219,0.6705250223137164,78.05151910679827,95.62543202174987,2.8173304261060856,2.394822006472492,3.296365718263625,3.14,0.4731653441017341,2054046.9288678397,2287029.514013413,
2025/06/05 09:30:00,12.980058382161076,51.23751608912727,3.2884085034945056,9.220000000000002,0.7429331268593788,0.6710691823989355,77.98021876868155,95.82772509118394,2.803787908406802,2.405639913232104,3.2973191510827067,3.11,0.4702341730063331,2044353.277689828,2303168.4360549,
2025/06/05 09:45:00,13.11593348994478,51.489307354440086,3.304468958598285,9.29,0.744414141785433,0.6716776481417157,78.3621610663356,96.05392397290248,2.811344308690587,2.397201291711518,3.300804823121507,3.1,0.47243203643615567,2055347.2883840282,2295219.840570164,
2025/06/05 10:00:00,13.050052149662122,51.47760696893624,3.2972082011042816,9.29,0.745044775988327,0.6724304564811596,78.52479675095087,96.33378262813133,2.817535148944688,2.3842841765339076,3.3060802368489655,3.13,0.4742763302789454,2062216.7973794944,2285916.697215529,
2025/06/05 10:15:00,12.971498715259145,51.50027000899331,3.296266424686956,9.31,0.7454485681257895,0.6726996730844134,78.62893162092705,96.43386467106862,2.824407617744116,2.388829215896885,3.3003397869000013,3.13,0.4744626445588337,2067794.4323166385,2290387.3044970604,
2025/06/05 10:30:00,12.979702721238198,51.560526967978035,3.2993726068106723,9.33,0.7457666035703202,0.6728972887088046,78.7109505028995,96.50732884514643,2.827810348167622,2.392282958199357,3.296847483497707,3.11,0.47447612579986415,2071176.6740347024,2294009.604923267,
2025/06/05 10:45:00,13.122795310275933,51.10622933869939,3.301917518949223,9.2,0.7438614596803974,0.6729940750661949,78.21962862499392,96.54330945057177,2.7862597860796163,2.4195652173913045,3.299911144154406,3.11,0.4665858731723185,2035969.517352648,2327577.7617582395,
2025/06/05 11:00:00,13.127054794078902,51.051376594716714,3.3034897297016794,9.190000000000001,0.7437182516159171,0.673154123020356,78.18269637250634,96.60280773570206,2.781906635692765,2.425462459194777,3.298278714645719,3.11,0.46539147913345785,2032220.4068228847,2334469.7839962635,
2025/06/05 11:15:00,13.016664626314935,51.25723055569807,3.3056527884790525,9.260000000000002,0.7439273470515825,0.6727159565966153,78.23662046855446,96.43991811334833,2.8012621386835286,2.41036717062635,3.2946466898913362,3.1,0.4692415300674686,2045095.7953885542,2313205.131416679,
2025/06/05 11:30:00,13.06127254001143,51.377774055878376,3.2973425890073638,9.260000000000002,0.7432593316953601,0.6723303327953457,78.06434447354009,96.29656136131167,2.8083220805963154,2.396328293736501,3.2962330720043513,3.12,0.47122418236115093,2048770.463342731,2298991.260338361,
2025/06/05 11:45:00,12.876574796603734,51.594018219823454,3.290223917133277,9.33,0.7437360991096659,0.6720982237943317,78.18729910314123,96.2102741757306,2.835673265705603,2.3762057877813505,3.292390316816333,3.11,0.47632905522146146,2068250.4464314224,2273811.881615778,
2025/06/05 12:00:00,12.882460100987203,51.677398808779174,3.2963722678726692,9.360000000000001,0.7438294306173846,0.6720164714044299,78.21136857730397,96.179882490753,2.83948511860298,2.3835470085470085,3.285492501700295,3.13,0.4760120952558356,2070626.4663959004,2279318.6022961666,
2025/06/05 12:15:00,12.995185652990415,51.52756900756913,3.2999767160775813,9.31,0.743054122458221,0.6721142737704178,78.01142259803761,96.21624080029125,2.8212320270750437,2.385606874328679,3.29195161373862,3.13,0.47366916009128085,2055835.9121761082,2284400.0275669983,
2025/06/05 12:30:00,13.0540821572921,51.72647788363366,3.297651996550536,9.340000000000002,0.7431032345062444,0.6720087075365152,78.02408821546958,96.17699625063011,2.832318270627095,2.3811563169164884,3.287930875407211,3.13,0.475242495412291,2064627.7023706678,2279739.0625995495,
2025/06/05 12:45:00,12.867990342894302,51.5886589283989,3.3091104092836976,9.37,0.7440592981285546,0.6726436212117992,78.27064963100892,96.41302722697155,2.831576720351336,2.3778014941302033,3.291260801507579,3.12,0.47583213184118206,2064507.3075103238,2274223.033212845,
2025/06/05 13:00:00,13.122305036815249,51.45446257510497,3.301863472933256,9.270000000000001,0.7417892876648686,0.6720689365138386,77.68523148502508,96.19938654536763,2.807505542246078,2.3980582524271843,3.28775480445693,3.13,0.4703876277160549,2042502.0984390872,2299665.888326127,
2025/06/05 13:15:00,13.046703224366695,51.62343050972186,3.3078642593080345,9.340000000000002,0.7431749710444473,0.6726219810999383,78.04258851397722,96.40498245343503,2.823574145679671,2.3747323340471094,3.2942995145529586,3.14,0.4749597824464785,2057663.9538450055,2274626.9682329623,
2025/06/05 13:30:00,12.872595954229382,51.36125144947482,3.310723468214675,9.31,0.7416443290937422,0.6718310968080501,77.64784779040181,96.11096895388663,2.8120741854107396,2.3791621911922665,3.292379326183846,3.16,0.47310141512638754,2041206.826583915,2273315.94024952,
2025/06/05 13:45:00,13.254322294733242,52.13760230961344,3.319760492853948,9.42,0.7397655082752089,0.6691214161183949,77.16331442907062,95.10363740057778,2.837554100748325,2.3832271762208066,3.26924363860219,3.09,0.4756021588385707,2054515.9821763558,2265304.573713302,
2025/06/05 14:00:00,13.443115712766485,52.314777850196094,3.3229488551630886,9.42,0.7376760692899187,0.6675266146439395,76.62446427111313,94.51076538704862,2.8348314736663838,2.3630573248407645,3.2746739105145046,3.11,0.47745769351913175,2045925.4373769972,2239114.818854662,
2025/06/05 14:15:00,13.475909176752907,51.74600027040634,3.323258306317932,9.270000000000001,0.7340169099869867,0.6663172745869599,75.68079538092229,94.06118975892224,2.789431078040658,2.3764832793959005,3.281238809679089,3.17,0.4704751841431331,2000180.4079854747,2251224.289646692,
2025/06/05 14:30:00,13.128224322027506,51.821303710678876,3.333497072207371,9.37,0.7346605168979679,0.6658537219040347,75.84677662664943,93.88886272204094,2.8108619257899585,2.3927427961579513,3.259932375897642,3.09,0.47142647438003676,2012434.3210658904,2256384.742845192,
2025/06/05 14:45:00,13.450541591310923,52.2537049600075,3.338198565600326,9.41,0.733333789519384,0.6644801597608486,75.50462389447691,93.37823706325543,2.8188856399882103,2.3698193411264614,3.263236587908326,3.1,0.4748375376224598,2015602.253131159,2229222.7521188497,
2025/06/05 15:00:00,13.455042060772882,51.87868576812281,3.327595637707462,9.29,0.7301608140542201,0.663348480217131,74.70201895398407,92.9575319532493,2.7918055591635285,2.3724434876210982,3.267609490246258,3.17,0.47091117921880005,1985668.0159163685,2230982.8166470374,
2025/06/05 15:15:00,13.282334250608699,51.98257509195179,3.340621727035338,9.360000000000001,0.7289789075771332,0.6629999999999873,74.41483693010571,92.35362160096139,2.801873652515159,2.393162393162393,3.2472766329862592,3.11,0.47054127640046645,1984744.7147716316,2233258.7087632315,
2025/06/05 15:30:00,13.481751244840325,52.25252796113779,3.3483492682971074,9.39,0.7274279062821588,0.6630000000000007,74.03797150160263,91.83707074430733,2.8043669425130004,2.382321618743344,3.248556241523387,3.1,0.4726120965220984,1982003.8608303473,2211718.3807620723,
2025/06/05 15:45:00,13.665923051290065,52.532707898893875,3.3633240244953018,9.440000000000001,0.7261933144400785,0.6629999999999991,73.7379878812815,91.32298828173288,2.8067471142381417,2.3665254237288136,3.2530047592748157,3.05,0.4754771190950933,1979404.5352932035,2183581.349412074,
2025/06/05 16:00:00,13.799156334195914,52.28806750116871,3.361449921417435,9.340000000000002,0.7226738666475904,0.6630000000000063,72.88282534550387,90.74213963079603,2.7785628875475163,2.3886509635974305,3.2490706431167675,3.07,0.47005588298548645,1948729.2048223435,2197010.217574191,
2025/06/05 16:15:00,13.926675909736446,51.67947018723265,3.3667635041355326,9.180000000000001,0.7196230286442861,0.6629999999999988,72.14152656314313,90.53255929072354,2.7266542448627096,2.39760348583878,3.2653526464995277,3.17,0.46309884724194905,1902724.4860147783,2205954.4652430885,
2025/06/05 16:30:00,13.4265290520799,51.83193218740479,3.341088307949214,9.29,0.7262954305375353,0.6630000000000053,73.76280025697174,92.07963590582511,2.7805311155341097,2.3778256189451024,3.2590972637193234,3.15,0.46960917386087897,1961763.7901786293,2215675.4494555583,
2025/06/05 16:45:00,13.091419873330722,52.01487966717849,3.3460845562748363,9.440000000000001,0.7335462833510437,0.6652494690892466,75.55942441057567,93.66423000836699,2.8212078449414504,2.3697033898305087,3.258355919813241,3.12,0.474859632961888,2013062.1874163996,2226216.217572738,
2025/06/05 17:00:00,13.467410356198513,52.13903392418024,3.3478656383764047,9.41,0.7344943474699374,0.6663631528761434,75.8039228160438,94.07824514426177,2.8107460144557996,2.3825717321997875,3.2615932312402967,3.07,0.47226833966113124,2013997.4563541817,2250521.8586591734,
2025/06/05 17:15:00,13.575110740155992,51.64674528520396,3.3509527274536732,9.28,0.7329013843569093,0.6664514463448054,75.39310994659743,94.11106849398232,2.7693616576476443,2.3987068965517246,3.2718080158907084,3.09,0.46568979162307783,1979974.2265729243,2271727.790926925,
2025/06/05 17:30:00,13.724634335906615,51.58970873024839,3.3665350860450496,9.270000000000001,0.7329408088599748,0.6665376433683283,75.40327722109386,94.1431124842383,2.7535729653987495,2.3969795037756203,3.281442216533117,3.09,0.4644727250417274,1969228.3595691028,2270478.8469029046,
2025/06/05 17:45:00,13.692328487578948,52.16154335613817,3.3562199516588684,9.39,0.7344061249049234,0.6664084024531028,75.7811708986953,94.09506680403244,2.7977904116084034,2.364217252396166,3.2790227872827025,3.07,0.47311179425646677,2006438.670824632,2234501.19831964,
2025/06/05 18:00:00,13.781422898650305,51.90197518823106,3.356118872187599,9.31,0.7331143615020344,0.666168920658227,75.44803510550311,94.00603876122709,2.7740376174254875,2.3834586466165413,3.2785562757393785,3.07,0.468130778868491,1985830.2129852849,2256211.333151017,
2025/06/05 18:15:00,13.744994919979547,51.94587201073796,3.357633989349068,9.33,0.7333764364427181,0.6661345714628581,75.51562220624321,93.99326934951671,2.7787424208821445,2.3783494105037515,3.2792960895723366,3.08,0.4693305568573151,1989578.3939901004,2249605.1940390244,
2025/06/05 18:30:00,13.704217449811154,52.18290774498689,3.355314701606278,9.39,0.7343330602368566,0.66621250205155,75.7623280857675,94.02224026895286,2.7985452439095386,2.3631522896698614,3.2794128300588303,3.08,0.4733675456551703,2006888.04792386,2232709.8424346806,
2025/06/05 18:45:00,13.669792885946379,52.463102645663525,3.3492453497882435,9.45,0.7349572576289082,0.6660373427651995,75.92330376664044,93.95712430283103,2.8215311250928443,2.3492063492063493,3.276236823341664,3.09,0.47748767474173087,2025410.6821368954,2216396.571280532,
2025/06/05 19:00:00,13.606530505151568,52.346729014835944,3.356689000296007,9.45,0.7351116900577993,0.6661350971166362,75.96313069592316,93.99346476281539,2.8152742178875254,2.3502645502645505,3.279046234466921,3.09,0.4768952073455899,2020255.9827933381,2216012.1777489567,
2025/06/05 19:15:00,13.549874638316624,52.026894155875425,3.350369019849731,9.37,0.7337916864420189,0.6658357090569176,75.62271197019011,93.88216639456049,2.7967068536289945,2.370330843116329,3.2751308279998486,3.1,0.47227851414384037,2002191.8380656466,2237238.4516973244,
2025/06/05 19:30:00,13.582406360383004,51.93680039938221,3.3495366091192227,9.340000000000002,0.733281670089903,0.6657007110822604,75.4911826966196,93.83198051103211,2.7884454149781632,2.379014989293362,3.2738216630003825,3.11,0.4703141321609583,1994896.473442682,2246729.14872756,
2025/06/05 19:45:00,13.505780044887842,52.1180787482586,3.351027345475256,9.4,0.7340215708144694,0.6656266849663468,75.68199737228959,93.80446109052369,2.805109905382421,2.3638297872340424,3.2745353446262953,3.1,0.4740610440636082,2008306.8915617769,2228081.895727625,
2025/06/05 20:00:00,13.472782126095922,52.10941243131742,3.354038754015301,9.41,0.7341416768500362,0.6655825282387413,75.71297179015387,93.7880457006287,2.8055728302884937,2.3623804463336877,3.2751856229718843,3.1,0.4743942466938545,2008414.1021467668,2225225.1465241318,
2025/06/05 20:15:00,13.575182067975788,51.96792555402499,3.34873154313819,9.340000000000002,0.7322446249833314,0.6646718266113619,75.22373678246903,93.44948976360978,2.7891157830009945,2.380085653104925,3.269888254905072,3.1,0.47029250928235183,1991107.6577729085,2242656.687764429,
2025/06/05 20:30:00,13.562019198253097,52.02501441741339,3.3461512983622197,9.350000000000001,0.7322611705773859,0.6645427779558409,75.22800376323775,93.40151555649774,2.794255001134102,2.3754010695187167,3.2697591079325874,3.13,0.4713632196269862,1994817.1706152004,2237199.854798452,
2025/06/05 20:45:00,13.444867409344965,52.14329848500972,3.342015917539756,9.39,0.7325010223756463,0.6642678221300361,75.28985968738664,93.29929994114387,2.8096814113657786,2.364217252396166,3.2677644263524095,3.1,0.47433755615851203,2005434.564957525,2222429.19771565,
2025/06/05 21:00:00,13.439595451817638,51.96157324553212,3.339205116161926,9.340000000000002,0.7315029129089988,0.6639329655655422,75.03245497370347,93.17481605470802,2.7970728586854148,2.380085653104925,3.2635390197064886,3.12,0.4709948881391397,1992977.5661124531,2238443.233350013,
2025/06/05 21:15:00,13.330969491843916,52.061123235189996,3.3382461316411955,9.380000000000003,0.7317296523968699,0.6636106753404531,75.09092933438895,93.05500374092557,2.809858719251619,2.3720682302771854,3.2611727271621462,3.12,0.47340872011548096,2001477.1753714937,2226322.3777995235,
2025/06/05 21:30:00,13.453565875804088,51.824882398815646,3.3396465956979964,9.300000000000002,0.7300967561397924,0.663122220812461,74.6864540325081,92.87341937185573,2.7847257886447934,2.3935483870967738,3.2592559146544127,3.12,0.46810294825176557,1979307.5721173596,2249051.978937645,
2025/06/05 21:45:00,13.417383680691273,51.88880123041349,3.3400711472288576,9.32,0.7299587179825212,0.6629999999999989,74.65291324214508,92.73610090648572,2.7903597226461736,2.388412017167382,3.258711805962689,3.11,0.4694557168392733,1982183.6754713047,2240118.033445665,
2025/06/05 22:00:00,13.505819626593563,51.67118905989537,3.33989721466765,9.25,0.7287613577470213,0.6630000000000126,74.36197623281585,92.64186696269849,2.7695463080053075,2.4054054054054053,3.258791624579544,3.13,0.46524597544127333,1964503.5425237815,2258001.640160502,
2025/06/05 22:15:00,13.486612851558675,51.66004171871981,3.3399854253621113,9.25,0.7286032328902134,0.6630000000000156,74.3235547356129,92.58125003460215,2.769473162894758,2.4064864864864863,3.2580874883192616,3.1,0.465202830984226,1963642.7640759342,2257403.6984347743,
2025/06/05 22:30:00,13.53149674699074,52.333656487405335,3.3438664532693188,9.41,0.7310293585177104,0.6629999999999945,74.91305964264963,92.63631505542104,2.814107600140486,2.365568544102019,3.2615617881118077,3.09,0.4750591430273994,2003193.511203627,2213530.954802686,
2025/06/05 22:45:00,13.490853789977507,52.36478979318565,3.3426820001793742,9.42,0.7307558089939585,0.6629999999999912,74.84659202665189,92.5006465418406,2.8180963667780863,2.3630573248407645,3.2604806700756788,3.1,0.47592691414435523,2004526.6169378066,2207310.4474602914,
2025/06/05 23:00:00,13.549794939739684,52.503605309706984,3.33811556797316,9.430000000000001,0.7305318288910271,0.6630000000000184,74.79216888868096,92.36734656401624,2.8249471319909145,2.361611876988335,3.258010891144606,3.09,0.4769067431227833,2009460.663750398,2204068.905138602,
2025/06/05 23:15:00,13.467875187393759,52.4792349585079,3.33456884828286,9.430000000000001,0.7301438415148873,0.6629999999999997,74.69789493208744,92.23874834830552,2.827951806979781,2.361611876988335,3.2558277729831584,3.1,0.4773023102019998,2009467.9092982656,2200584.852541156,
2025/06/05 23:30:00,13.447642287246197,52.50700105577005,3.334542980478266,9.440000000000001,0.730232587350169,0.6629999999999902,74.71945857445503,92.21214182861635,2.830972656602568,2.3591101694915255,3.255884724386259,3.1,0.47798233562085696,2011605.5760226834,2196929.815582918,
2025/06/05 23:45:00,13.435637338341223,52.54946223778239,3.3343203007102966,9.45,0.7301078790104677,0.6630000000000092,74.68915669009601,92.10945429736309,2.834160832715113,2.356613756613757,3.255667411814971,3.08,0.47876737314980783,2013158.8861109437,2191720.1407667296,
2025/06/06 00:00:00,13.466196959326624,52.214854595411396,3.3366042950073136,9.37,0.7291829673692156,0.6630000000000015,74.46441979069304,92.15112587600494,2.808244302154943,2.370330843116329,3.2600145117463937,3.09,0.4742592081945266,1992321.8051379435,2208591.4733254956,
2025/06/06 00:15:00,13.453281017930976,52.23509912107289,3.3351693073024666,9.37,0.7285750951867374,0.6629999999999875,74.31671777957038,91.93241116607011,2.809452575461181,2.369263607257204,3.2593791253365896,3.07,0.4747498190945509,1990852.0921358487,2202624.1601201883,
2025/06/06 00:30:00,13.55537029988244,52.06849532575052,3.3365124373228094,9.31,0.7272083052030456,0.6629999999999932,73.98461238769042,91.73098225748078,2.790338766868278,2.385606874328679,3.2587470131466465,3.09,0.4709672295357214,1973765.0703033342,2217110.528937547,
2025/06/06 00:45:00,13.477862065995566,52.13381457107562,3.332346585521909,9.33,0.7272890740061249,0.6630000000000135,74.00423775465717,91.63588197604228,2.799828817487406,2.382636655948553,3.2559806097217043,3.07,0.47244765804723365,1980071.0108252896,2211019.741977911,
2025/06/06 01:00:00,13.423304533576015,52.13093101470895,3.328511969303357,9.340000000000002,0.7287409162651283,0.6629999999999909,74.35700932024515,91.99510119033518,2.806058709157901,2.380085653104925,3.2570638116253345,3.08,0.47306584698627074,1989558.7040129576,2216111.007059417,
2025/06/06 01:15:00,13.43452740986396,52.190022394102584,3.3286476061068657,9.360000000000001,0.7302965450261858,0.6629999999999985,74.73499913980102,92.34359417959244,2.8119528131568456,2.375,3.2599407603695774,3.08,0.47404713686438604,1999516.3089585288,2218453.0731253973,
2025/06/06 01:30:00,13.411276328328142,52.24623643833161,3.326069406832518,9.380000000000003,0.7318050096408,0.6629999999999955,75.11036338490537,92.6752919852361,2.820145599106052,2.371002132196162,3.2611278960885026,3.08,0.4751428188385167,2010980.738216755,2221390.3689223216,
2025/06/06 01:45:00,13.26196173720922,52.16175007868219,3.322821027802047,9.39,0.733264501303965,0.6636280549928554,75.48675499948564,93.06146467645749,2.8259120552788914,2.3684771033013843,3.2632938549695787,3.09,0.47596746726775563,2019590.8913514644,2223537.1168393623,
2025/06/06 02:00:00,13.254402044931737,52.21722847585937,3.316449829192242,9.4,0.7347341861342934,0.664673796497626,75.86577535305663,93.4502220744695,2.8343561591852797,2.3659574468085105,3.265383044304809,3.08,0.47713836011392813,2032002.5090227106,2226725.522271025,
2025/06/06 02:15:00,13.191908976630884,52.1700292978756,3.3172802311633083,9.41,0.736105948822875,0.6656328973892772,76.21954234343953,93.80677057653682,2.8366611634435506,2.3645058448459086,3.2693068494844755,3.07,0.47770255866784667,2038423.77648224,2228716.3915895517,
2025/06/06 02:30:00,13.26093839393036,51.96566280727029,3.310540375330745,9.340000000000002,0.7360797237943524,0.6663114677415283,76.21277911136926,94.05903104751012,2.8212916747970103,2.372591006423983,3.27475672782924,3.07,0.4748829662707385,2029398.5216943738,2244072.345520056,
2025/06/06 02:45:00,13.117923458364146,52.22383478256046,3.3068951804337234,9.430000000000001,0.7386816179596278,0.6673724070722382,76.88378749774004,94.45343828082177,2.851617449441862,2.35949098621421,3.2731144260222766,3.05,0.479893151515527,2059471.746308,2232049.6888366435,
2025/06/06 03:00:00,13.226868438076906,52.033634995843215,3.3023665523033885,9.360000000000001,0.7386675360554877,0.6680586558786038,76.88015588354921,94.70855323909656,2.8343310325352697,2.372863247863248,3.2767669824924988,3.09,0.4763276661496374,2049423.6472889313,2253126.4520057607,
2025/06/06 03:15:00,13.180288510463697,51.918384071765445,3.2972342285420724,9.340000000000002,0.7398537223155556,0.6692053698271749,77.186064147972,95.13484743214771,2.832677132594805,2.373661670235546,3.281716620683975,3.09,0.4760025441331284,2053175.036624675,2260194.843285973,
2025/06/06 03:30:00,12.979684685683026,51.56037228562201,3.296066717256611,9.300000000000002,0.7408330129216069,0.6704001459062988,77.43861562302261,95.57900885981103,2.82154482835851,2.3849462365591396,3.285016310406185,3.1,0.47355404484717434,2047327.3086782838,2275996.1450132555,
2025/06/06 03:45:00,12.977112235673303,51.614119845063556,3.293582477624802,9.31,0.7413074807041748,0.6705899576470319,77.56097719537564,95.64957191779384,2.8267092332583683,2.3823845327604727,3.2854384650365955,3.09,0.47443049226197864,2053049.3461665607,2274348.1960489065,
2025/06/06 04:00:00,13.050004506147445,51.335832479098144,3.288402582925576,9.220000000000002,0.7401643416292367,0.6705444265601443,77.26617046714381,95.63264560590964,2.8037929564564728,2.4088937093275486,3.2817223018131645,3.1,0.46873880638002385,2034015.5775305605,2305321.2766950508,
2025/06/06 04:15:00,12.994821900139527,51.33220697750363,3.292230450541813,9.24,0.740971986852589,0.6708658292050788,77.4744559252207,95.75212795923201,2.806607902699929,2.408008658008658,3.283077935183457,3.08,0.46938260916859503,2038175.0395698622,2304071.5621524034,
2025/06/06 04:30:00,12.950975045213568,51.688816139252594,3.2896083306683206,9.33,0.742626016120673,0.6711354225577055,77.90101728386777,95.85235005983009,2.836203907017863,2.3890675241157555,3.28186735588697,3.08,0.47489127718659957,2065061.1692507416,2283431.356206437,
2025/06/06 04:45:00,13.04342136006727,51.43152268311502,3.2876792059249573,9.25,0.7420061300380333,0.671441228396149,77.7411534563533,95.96603425569083,2.8135348434634153,2.398918918918919,3.288349200053473,3.09,0.47118090743593366,2048202.9327126744,2298753.619195508,
2025/06/06 05:00:00,12.84051751082967,51.46079207713541,3.282967771250593,9.29,0.7432488829784472,0.6719344877694776,78.06164983024196,96.14940483976773,2.8297566858114864,2.3928955866523145,3.286340407915684,3.09,0.47368927951181417,2062597.4899324093,2291728.3923381995,
2025/06/06 05:15:00,12.878147392682422,51.64600731699022,3.2794165000142286,9.32,0.7437690511017965,0.6719239275221875,78.19579716711017,96.14547903760592,2.8419689905077816,2.390557939914163,3.282962215181509,3.08,0.4752989061005783,2073945.22326224,2289509.4294681647,
2025/06/06 05:30:00,12.886954775759705,51.24030749297981,3.2770930834307728,9.220000000000002,0.7428997958612231,0.672220786134561,77.97162296198364,96.25583707656608,2.813469060923844,2.4034707158351405,3.2902293344957654,3.09,0.4706064994452144,2051118.560149877,2307339.222664187,
2025/06/06 05:45:00,12.816783336188166,51.53701609493896,3.2781704645803584,9.31,0.7448393321270934,0.6727222279321264,78.47181436771255,96.44224950027697,2.839998743381938,2.3877551020408165,3.28960486083257,3.1,0.47552588798244194,2076337.687301205,2290065.3619852946,
2025/06/06 06:00:00,12.833552994350669,51.504620124002656,3.277816333094938,9.300000000000002,0.7450319618475952,0.6728922289108232,78.52149208313813,96.50544785076305,2.8372547619893256,2.397849462365591,3.2867864298431746,3.07,0.4741512298126073,2075459.3324830167,2301750.304415476,
2025/06/06 06:15:00,12.625243571471572,51.50836338771603,3.2703346408957548,9.260000000000002,0.7342888735542117,0.6641064737231005,75.7509326819852,93.23931820897809,2.8315145135923028,2.3876889848812093,3.261021341082966,3.12,0.4741289717290518,2026072.8454124625,2247179.721339128,
2025/06/06 06:30:00,12.786764255595415,51.88772377077737,3.279264823761372,9.33,0.7342049542860738,0.6631210822256424,75.72929055162534,92.87299609894703,2.845149904452771,2.3987138263665595,3.247251182511939,3.1,0.47475602043173837,2035798.5182620923,2252295.640945742,
2025/06/06 06:45:00,12.876034989430138,51.8142933512367,3.2769922726939753,9.29,0.7335996456845557,0.6629999999999956,75.57318614377533,92.80701107772502,2.834916663493626,2.389666307857912,3.2567074873334305,3.1,0.47459001754347635,2027658.6119758955,2244783.9953744486,
2025/06/06 07:00:00,12.864618757137976,51.614501844181234,3.2801262277628362,9.25,0.7329021408692067,0.6630000000000034,75.39330504527082,92.71587147319214,2.8200134256140603,2.4,3.257880055196037,3.1,0.4719720228817277,2014208.804664965,2253435.6891056104,
2025/06/06 07:15:00,12.813300089608958,51.18154607906325,3.286567285647477,9.17,0.731701339359005,0.6629999999999961,75.0836276208486,92.62963302213397,2.790145219313058,2.4252998909487458,3.2577966389971347,3.15,0.46608510997682,1987647.1299699305,2276911.1822850625,
2025/06/06 07:30:00,12.905870780328655,51.31576960392232,3.2813605394318213,9.17,0.731214938004691,0.6629999999999975,74.95818847261438,92.43965454149901,2.7945725225268347,2.4231188658669573,3.2567190576481004,3.1,0.4669011489677988,1990264.1727561762,2272445.775926003,
2025/06/06 07:45:00,12.922769151157866,51.302900602713066,3.2799233657274347,9.16,0.7309957238069607,0.6630000000000136,74.90488701266872,92.3803609069058,2.7927481768978644,2.423580786026201,3.257556128000012,3.11,0.46670931241103364,1988542.925745421,2272231.1211073226,
2025/06/06 08:00:00,12.85395720902153,51.617511876185915,3.2767645518119375,9.24,0.7320658745549019,0.6629999999999999,75.1776384291452,92.3732598060433,2.8198547237367424,2.3993506493506493,3.2584212443508416,3.11,0.47243724398406794,2010877.656450057,2245513.392427262,
2025/06/06 08:15:00,12.778901662166163,51.78383053833892,3.2707349679003936,9.28,0.7323878796261359,0.6629999999999957,75.26068104714629,92.33336481576741,2.8372827792761135,2.390086206896552,3.254756037020038,3.11,0.475290145721944,2023783.4869096696,2234212.402812881,
2025/06/06 08:30:00,12.70365155924003,51.80729982169555,3.2756352503374835,9.31,0.7327357707595163,0.6630000000000011,75.3503994804215,92.35381576363288,2.842196791917173,2.3866809881847475,3.253885681283908,3.11,0.4763145627076434,2027136.3379999655,2228740.968115908,
2025/06/06 08:45:00,12.845460126744854,51.64686341008644,3.2692641632275916,9.23,0.73127495952067,0.6630000000000051,74.97366755747626,92.24654753880799,2.8232652790246395,2.4052004333694477,3.2514510346233285,3.09,0.4719354317827295,2010610.5937886916,2249740.4169282583,
2025/06/06 09:00:00,12.904147510306984,51.47979817613481,3.270214699576162,9.180000000000001,0.7302779352984241,0.6630000000000075,74.73047731054926,92.17688951326288,2.807155139138045,2.4215686274509802,3.2491640893386986,3.1,0.46835155835437436,1996488.0187609165,2266309.837140078,
2025/06/06 09:15:00,12.847131507043343,51.38622925136633,3.2749209312699623,9.180000000000001,0.7304894694954563,0.6629999999999935,74.78187631715834,92.2647669243565,2.80312111121417,2.420479302832244,3.2515115573828464,3.1,0.4680256891332897,1993400.5393652609,2265768.5311546214,
2025/06/06 09:30:00,12.563124048653322,51.232063989614346,3.2580828655251426,9.28,0.750243741612952,0.6772182303951515,79.86556978513254,98.11365128649315,2.8483007900734396,2.411637931034483,3.29184257808704,3.09,0.4737133808124394,2103040.5231935848,2336438.3017169074,
2025/06/06 09:45:00,12.783977349209408,50.77613300809463,3.2538134087848434,9.110000000000001,0.7459400843547035,0.6756653754943202,78.7556898557698,97.53637303179173,2.7997917690683396,2.4445664105378704,3.28922381882358,3.09,0.4643090870175897,2055105.8168935424,2371053.1241131146,
2025/06/06 10:00:00,12.633406273141873,51.427473974938835,3.2624806321807878,9.31,0.7486111041658999,0.675669525091903,79.44452521171901,97.5379156565758,2.8536567874662846,2.3834586466165413,3.2978172720387295,3.1,0.4773831833148351,2100550.2085023695,2299584.278675519,
2025/06/06 10:15:00,12.900821779164744,51.462630691242055,3.2611062474479833,9.25,0.7454587162148376,0.6737545863841127,78.63154873462337,96.8260317101039,2.836460789107591,2.3956756756756756,3.2916994495459178,3.07,0.4738672375435631,2079287.5495375379,2308624.052699759,
2025/06/06 10:30:00,12.795570101939745,51.152516811097655,3.261624771940386,9.190000000000001,0.743369932286795,0.6727275736734393,78.09286751086348,96.44423679490981,2.8176141164554442,2.4189336235038086,3.282909336293372,3.08,0.46911280649082243,2056538.5392762884,2327350.603849293,
2025/06/06 10:45:00,12.641777647851768,51.1246546042031,3.2677675128739674,9.220000000000002,0.7429408568356013,0.6721056081714379,77.9822122697802,96.21301933906226,2.821498152385727,2.4164859002169194,3.279347530871274,3.13,0.469952809616787,2055034.8155798453,2317818.742324362,
2025/06/06 11:00:00,12.81669929978193,51.19067336348172,3.2617480914318473,9.180000000000001,0.7406777814047821,0.6707150439376779,77.39858261514343,95.6960731044294,2.814441748004565,2.4128540305010895,3.2787894288427832,3.08,0.4692218654812184,2043701.8063254824,2311810.9194711503,
2025/06/06 11:15:00,12.847220927503713,51.21356176149038,3.2661758087501673,9.180000000000001,0.7392712637545097,0.6695756504368392,77.0358525888761,95.27250030878128,2.8106264137425025,2.4128540305010895,3.2759409680822817,3.07,0.46882458169867125,2035228.5019396418,2305901.5953037427,
2025/06/06 11:30:00,12.889166430928242,51.29731006815928,3.269669665361894,9.190000000000001,0.7379629310496844,0.6684049307279584,76.69844370083415,94.83728190561531,2.810681487905853,2.4102285092491837,3.2726931357521156,3.08,0.4691303765172985,2030042.2463063237,2297203.1164366044,
2025/06/06 11:45:00,12.838227504599956,51.25613171842332,3.2728505330820896,9.190000000000001,0.7368960609655277,0.6675895746262268,76.42330615558157,94.53417094070328,2.8079498000617975,2.4102285092491837,3.2700998158488783,3.07,0.4688233464494822,2022887.202275327,2291930.3459444097,
2025/06/06 12:00:00,12.82769635031184,51.300185540145094,3.271697577026177,9.190000000000001,0.7352667001731196,0.6662576010475786,76.00310660606532,94.03900594983358,2.8089393300077843,2.4102285092491837,3.264133829544784,3.08,0.4688118348619566,2016905.691120597,2285258.93259135,
2025/06/06 12:15:00,12.890929457365019,51.41738441628877,3.273146394246966,9.2,0.7340130879431644,0.6651340510715567,75.67980970537472,93.6213230298883,2.8107511525211177,2.4076086956521743,3.260292809545288,3.07,0.4692583304072078,2013552.0138073172,2277372.3733208114,
2025/06/06 12:30:00,12.922700332326713,51.443109493936504,3.2777228635061566,9.2,0.7325079847946794,0.6639080325339752,75.2916552414167,93.16554712884802,2.8068266852063344,2.4076086956521743,3.257166148897636,3.08,0.4688471530351638,2004534.705594629,2270919.869778015,
