datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/06/06 12:45:00,12.93450281981876,51.48682705541859,3.2779204562261186,9.2,0.7311397115707707,0.6630000000000114,74.93987345045424,92.75455428909434,2.8066574899721615,2.4076086956521743,3.2530204796507878,3.08,0.46882254523041783,1998899.3039827715,2264759.3539009886,
2025/06/06 13:00:00,12.900882563883044,51.4736000941615,3.2589295404022853,9.220000000000002,0.7400222689004836,0.670301637172058,77.22953100896102,95.54238795586463,2.829149843743439,2.3969631236442512,3.275514837905262,3.1,0.4721774487246099,2052443.171713863,2294319.210220472,
2025/06/06 13:15:00,12.656963004079842,51.46218917132819,3.261776891043372,9.28,0.7425049934406109,0.6717886203244732,77.86980647047604,96.09517819951851,2.8450750342496685,2.3933189655172415,3.2752679021333266,3.09,0.4745481769834268,2070335.5526745971,2292415.4873465765,
2025/06/06 13:30:00,12.645781682857375,51.625414157614784,3.260555929711579,9.32,0.7432426905020864,0.6720216652630362,78.06005283847115,96.18181332255475,2.8584082594848867,2.3851931330472103,3.2742853025039103,3.1,0.47690102243501015,2082460.0738691424,2284190.396361146,
2025/06/06 13:45:00,12.616875039897081,51.84557370002108,3.2606753050892685,9.37,0.7425695469828439,0.6709367525467851,77.88645432986226,95.778493914543,2.873637858199277,2.3735325506937035,3.2694287453467172,3.09,0.47985349104857483,2089704.1683713181,2265175.409153274,
2025/06/06 14:00:00,12.789077213349003,51.65927019955734,3.2543693730343195,9.270000000000001,0.7396127592841546,0.6696586972600521,77.12392164539672,95.30337320304874,2.848478134292669,2.3991370010787487,3.2613640020037886,3.09,0.4738228782340412,2063199.2167750024,2291168.8636871255,
2025/06/06 14:15:00,12.706213998673661,51.60520062459199,3.267159085894725,9.29,0.7384510664145202,0.6685008109422227,76.82433003697517,94.87292564974278,2.843448927879768,2.3939720129171156,3.2616269776057445,3.08,0.4741361950343552,2052619.3721217439,2276557.3362141685,
2025/06/06 14:30:00,12.71305067471684,51.7351512485032,3.271189064757356,9.31,0.7359200569730838,0.6661734714706716,76.17160227276895,94.00773053878197,2.8460598931143037,2.3877551020408165,3.254753224655867,3.09,0.47511233171540196,2043574.9423442,2257670.9019087465,
2025/06/06 14:45:00,12.757839370634883,51.80564198061279,3.2760941182500947,9.32,0.7347450817262151,0.6651208390032646,75.86858524196462,93.61641140568062,2.844851113428396,2.3851931330472103,3.2525177898957542,3.08,0.47532067819961143,2037859.6489297778,2249476.7586690863,
2025/06/06 15:00:00,12.78924528346488,51.91252499883069,3.270772574381964,9.32,0.7333650264857449,0.6640394267531987,75.51267966656438,93.21439330598659,2.8494796834845917,2.38412017167382,3.246308514355269,3.09,0.47569558700002285,2036174.549041938,2244240.4993361337,
2025/06/06 15:15:00,12.743922336842445,51.87980787899181,3.27347413544619,9.32,0.73234072419518,0.6632278732221875,75.24852002613034,92.91269595761835,2.847128040231068,2.38412017167382,3.2437764478587665,3.08,0.47544279891647534,2029495.5695104583,2239147.4179017777,
2025/06/06 15:30:00,12.76617352103159,51.97268933685643,3.268248295946723,9.32,0.7312075569547206,0.6629999999999896,74.95635865892672,92.5762588584165,2.851680519977216,2.38412017167382,3.239108119113423,3.08,0.4759752371012128,2028620.6156738081,2233409.123580119,
2025/06/06 15:45:00,12.790739053942332,52.006447980198914,3.2709360589247054,9.32,0.7298146512847267,0.66300000000001,74.61790762482273,92.18292512512485,2.8493372637384655,2.383047210300429,3.238138984086762,3.08,0.47624499533272735,2021739.6600810771,2223427.5960463993,
2025/06/06 18:30:00,13.20698753867191,52.63930843191355,3.3112085967641334,9.300000000000002,0.7031827981079801,0.6629999999999965,68.14684612941801,84.54505906367847,2.8086421402409965,2.3806451612903223,3.2098077319216727,3.09,0.47995642087253876,1890772.2373875673,2048694.254070616,
2025/06/06 18:45:00,12.841717532630014,52.235211261387235,3.298492950022762,9.32,0.7140308681056959,0.6629999999999842,70.78273209633917,87.75648501844313,2.8255327936764836,2.383047210300429,3.2181000229741885,3.1,0.4780976967439552,1942424.9120780062,2120395.1460538995,
2025/06/06 19:00:00,12.724246237569162,52.16065402494843,3.283377032167256,9.360000000000001,0.7244784234376481,0.6630000000000077,73.3213002005176,90.75856684825538,2.8507234802156582,2.3878205128205128,3.221015117751929,3.14,0.4770488794989718,2000045.69518732,2192492.598347506,
2025/06/06 19:15:00,12.695537097072702,52.182601858890735,3.276937703513167,9.39,0.7297527329125814,0.6629999999999934,74.60286257365078,92.24507105120107,2.8654801676373314,2.3812566560170394,3.226009685196194,3.08,0.4777859758019946,2030468.0479684712,2219275.8767254245,
2025/06/06 19:30:00,12.932577140080241,52.50604191891085,3.27880569297662,9.42,0.7292354442546859,0.6630000000000005,74.47717073035965,92.00622697784989,2.8729973295392752,2.3662420382165603,3.229460390119433,3.07,0.4805121213534105,2035974.3128137426,2201118.2023120304,
2025/06/06 19:45:00,12.932714436317099,52.12757444238059,3.2854046556934517,9.340000000000002,0.7275736737934828,0.6630000000000025,74.0733903860338,91.85982650664583,2.842876594764124,2.3854389721627407,3.230903938841588,3.08,0.47525281305663886,2008912.145818601,2218126.7914116057,
2025/06/06 20:00:00,12.813487635072477,52.05042800145378,3.288785369364133,9.350000000000001,0.7274809371823178,0.6630000000000131,74.05085705687412,91.81598854251436,2.842994890179704,2.3807486631016044,3.232384621580542,3.07,0.4759080330934506,2006910.305468799,2210102.5749898017,
2025/06/06 20:15:00,12.854056782700297,52.14066743294802,3.287749022882496,9.360000000000001,0.7273268181291882,0.6629999999999858,74.01340889794224,91.7541788461742,2.8469326383659688,2.375,3.233030952458977,3.08,0.47698269676213184,2009510.1611445332,2203452.2267692205,
2025/06/06 20:30:00,12.962734737403423,52.0501841329077,3.2821136681930163,9.300000000000002,0.7254296749021356,0.6629999999999957,73.55243720339321,91.46516118675449,2.8335398892873087,2.389247311827957,3.2289943441295192,3.08,0.4738983419429425,1995174.9890911384,2214957.8864768418,
2025/06/06 20:45:00,12.890377090761433,51.95618357914174,3.287344733042009,9.300000000000002,0.7250708024489949,0.6630000000000065,73.46523764961543,91.38094247718537,2.8290309521003794,2.389247311827957,3.2299474730335964,3.08,0.47358850102137406,1989421.2968949818,2211316.8810896114,
2025/06/06 21:00:00,12.925011167549371,52.09140442745678,3.282363472363907,9.31,0.7243571509314154,0.6629999999999985,73.29183316191853,91.14799063594532,2.8363708280287088,2.3877551020408165,3.2258265302923883,3.1,0.47462444682704286,1992476.835994208,2205530.344871221,
2025/06/06 21:15:00,12.75913401718094,51.76160664835504,3.2773319428511423,9.25,0.7229766197990509,0.6629999999999917,72.95638891796985,90.99837571888314,2.8224177963349315,2.4075675675675674,3.219476352893953,3.09,0.47081824519232934,1976580.7499146499,2221601.3938279236,
2025/06/06 21:30:00,12.77118178101341,51.898304505207705,3.273174024480675,9.270000000000001,0.7229486348163296,0.663000000000001,72.94958907032333,90.95273772886033,2.8321133953367448,2.382955771305286,3.2270559281876343,3.09,0.474498014124914,1983482.1747845986,2196687.427068439,
2025/06/06 21:45:00,12.654589037528865,52.12751671968755,3.277929907832786,9.350000000000001,0.7231581496890696,0.6630000000000111,73.00049741743419,90.70041484338378,2.852409985234182,2.3925133689839573,3.2117768265194995,3.09,0.47611478041635125,1995840.5482237686,2196090.957196947,
2025/06/06 22:00:00,12.878152584495467,51.81447808636676,3.271747519343623,9.220000000000002,0.7210166486021163,0.6630000000000047,72.48015115635327,90.61543003925807,2.8180658640339447,2.405639913232104,3.2187036010139756,3.16,0.47057027077504765,1968047.89709073,2214213.5403971886,
2025/06/06 22:15:00,12.74832733287451,52.00948019585928,3.266296767810189,9.28,0.7219688096548805,0.6630000000000049,72.71150917282604,90.68498264777566,2.8411380409323783,2.3857758620689657,3.2187098107994156,3.13,0.4751467805468264,1986127.748629154,2193902.1493813163,
2025/06/06 22:30:00,12.62538494319358,51.80655278534937,3.2648820400129517,9.25,0.7211260817384534,0.6630000000000069,72.50674144093405,90.5794926675806,2.8331804600093013,2.4129729729729728,3.206487176684104,3.14,0.4712667707773389,1976386.0397002054,2217387.34355833,
2025/06/06 22:45:00,12.685897555337306,52.23353202457082,3.2660311340355848,9.340000000000002,0.7220979366306329,0.6630000000000034,72.74288470629725,90.52655835426374,2.859740038197149,2.400428265524625,3.2014964958143595,3.11,0.4756929088034634,1998165.4930352184,2202371.1474232534,
2025/06/06 23:00:00,12.923860062816459,52.14818375501028,3.278946364394504,9.300000000000002,0.721279671593422,0.663000000000012,72.54406101422602,90.46888505541463,2.8362769519462256,2.4032258064516125,3.210090998308453,3.07,0.4730972164307481,1980853.4455650337,2206136.8320558257,
2025/06/06 23:15:00,12.859354877388796,52.02123444652068,3.282840169860481,9.29,0.7210822918410309,0.6630000000000082,72.49610128317782,90.47192592850901,2.82986667620642,2.4101184068891284,3.2087869549896126,3.08,0.4716943207055456,1974722.6273690204,2211723.002112573,
2025/06/06 23:30:00,13.027422365927976,51.582149665788506,3.284823541561632,9.16,0.7191805625262289,0.6629999999999995,72.03401525176454,90.45555373616833,2.78858206052836,2.430131004366812,3.2157415730525902,3.08,0.4647669468757492,1941595.312808598,2235972.2312268945,
2025/06/06 23:45:00,13.005358743447061,52.22226617974184,3.2845969596182396,9.32,0.7225648671463152,0.6629999999999991,72.85634042644915,90.75637137897068,2.8374866428309797,2.3894849785407724,3.2191067715471617,3.04,0.4746711601053666,1986948.0711895728,2198998.4075232144,
2025/06/07 00:00:00,13.07070783179131,52.492790788252194,3.2873810701934674,9.340000000000002,0.717217030651982,0.6629999999999984,71.55691230957808,89.07093787658138,2.8411674218986507,2.3811563169164884,3.212381729044184,3.08,0.4777033228074156,1968894.1445181207,2152689.379220259,
2025/06/07 00:15:00,12.941697661333592,52.142963458166946,3.2885886518461613,9.28,0.7158139584269309,0.6630000000000081,71.21599098538258,88.83684453561189,2.8218792261508154,2.4008620689655173,3.2095396520065798,3.05,0.4736711196776021,1949208.4710620735,2165900.916203876,
2025/06/07 00:30:00,12.959276465455787,52.17079324866501,3.2850271284520773,9.270000000000001,0.7148375626787541,0.663000000000007,70.97874437365111,88.54593477285653,2.821894504222276,2.402373247033441,3.2076834728502144,3.07,0.47374162875638226,1945945.11943138,2161663.334864002,
2025/06/07 00:45:00,12.949107984086595,52.15445411405136,3.283910710604561,9.260000000000002,0.7139114841270366,0.6630000000000077,70.7537239359842,88.26086729534765,2.819808702501309,2.398488120950324,3.2096905502963726,3.07,0.47425326475161966,1940935.4115921047,2151678.294733416,
2025/06/07 01:00:00,12.980093638234166,52.183011315389024,3.287313591527226,9.260000000000002,0.7128236439630021,0.6629999999999877,70.48939833491154,87.88921043731787,2.8168897618611353,2.414686825053996,3.2015107597215344,3.06,0.47267318077210774,1934714.9324317998,2158419.6288975715,
2025/06/07 01:15:00,13.009849541438882,52.79174259656111,3.2861882749334037,9.39,0.7139627282065831,0.6630000000000043,70.7661753259714,87.67691512237279,2.8574138833205756,2.3759318423855165,3.2039206706910197,3.05,0.48183166040715825,1965968.453188301,2114229.2895814762,
2025/06/07 08:30:00,12.963456190304441,52.34293588761136,3.261393921608865,9.180000000000001,0.704472915055906,0.6629999999999915,68.46032135214804,84.39848440542639,2.814747381227549,2.393246187363834,3.2163702439685067,3.05,0.47976605759166147,1902383.4008985541,2062847.9254861707,
2025/06/07 08:45:00,12.794330022669726,52.30763563999636,3.261489347211688,9.220000000000002,0.707585711958023,0.6630000000000112,69.21667503293045,85.10021628066623,2.8269293621585376,2.4121475054229933,3.206560178132941,3.06,0.47854102738329035,1920977.780495252,2093260.6454122372,
2025/06/07 09:00:00,12.721099351236774,52.02509266415001,3.2567709607696553,9.180000000000001,0.7103196711346339,0.662999999999997,69.88097795771628,86.00815128563508,2.8187428930619487,2.4128540305010895,3.215852713886277,3.07,0.47661000660027847,1926338.499186824,2115411.5113252266,
2025/06/07 09:15:00,12.67395514883873,51.9079444904109,3.2559917133106118,9.180000000000001,0.7133946132127679,0.6629999999999959,70.62813359688126,86.87092453304456,2.81941749497452,2.4139433551198257,3.22092953280023,3.06,0.4757998439045777,1938550.8631471694,2135748.210258892,
2025/06/07 09:30:00,12.67602655284361,51.94019602960145,3.2496784622824446,9.180000000000001,0.7144189710033442,0.6630000000000125,70.87703412258278,87.1084480322393,2.824894864691424,2.4161220043572986,3.2199395814302227,3.07,0.4758867785308657,1946859.0278973263,2144154.035982225,
2025/06/07 09:45:00,12.609336388402937,52.206223345436456,3.259852284651869,9.28,0.7165784058538316,0.6629999999999926,71.40173796576238,87.28751932661412,2.8467547574754732,2.4051724137931036,3.218725913527042,3.02,0.4798350794315335,1967821.1993670878,2133215.351979658,
2025/06/07 10:00:00,12.78816952851804,51.86123643580521,3.2651863824711733,9.180000000000001,0.7158176051652537,0.6630000000000017,71.21687707722897,87.38863729499896,2.811478097937047,2.420479302832244,3.2284840197960327,3.02,0.4742884570718278,1943162.0576571275,2153842.684254288,
2025/06/07 10:15:00,12.80292595942825,51.882907508707035,3.262428167773135,9.180000000000001,0.7164445743002666,0.6629999999999967,71.36921930446677,87.51981279453486,2.813855057616817,2.418300653594771,3.230326277837825,3.02,0.4746824536986292,1947630.6898747236,2155387.3903158987,
2025/06/07 10:30:00,12.854529672554918,51.53991093690104,3.2593276018524846,9.09,0.7161121397970558,0.663000000000003,71.28844369718107,87.71351387917561,2.7889187925857994,2.426842684268427,3.239066735480119,3.04,0.4706947269440669,1930713.1235979921,2171124.039807114,
2025/06/07 10:45:00,12.79090016742407,51.847196669230186,3.2556585374361804,9.17,0.71807578820666,0.6629999999999949,71.76557495536215,87.90996512276517,2.816634451849285,2.4187568157033805,3.2334309399572145,3.03,0.4746036996446461,1956412.7450457634,2165790.15078207,
2025/06/07 11:00:00,12.714477437776907,51.638768543397134,3.253867922982256,9.14,0.7189404189328598,0.6630000000000018,71.97566467623186,88.22006616720245,2.8089646587815245,2.421225382932166,3.238226167555198,3.06,0.47322267712968047,1954049.1035182904,2175188.986614083,
2025/06/07 11:15:00,12.676312174085808,52.03230664836826,3.247532058005896,9.220000000000002,0.7193293951584713,0.6630000000000007,72.0701789054648,87.95997231732709,2.839078979149915,2.407809110629067,3.23144126862394,3.05,0.47829883413347785,1975685.126371161,2154964.972223499,
2025/06/07 11:30:00,12.552885394275961,51.86205801888002,3.2504254731518296,9.24,0.7242593482830152,0.6630000000000051,73.26806887679467,89.27040154108424,2.8427047709050473,2.41017316017316,3.237418091864018,3.02,0.47739175741564166,1995552.8348106463,2184562.9795334544,
2025/06/08 06:45:00,13.076143075323671,52.1829052493884,3.2901764544365384,9.08,0.6903277201431042,0.6630000000000038,65.0815715542752,79.71421475341343,2.759730405266365,2.451541850220264,3.201761722504781,2.97,0.4743808734400612,1809240.9568978078,2004658.5027868971,
2025/06/08 07:00:00,13.27231902074874,52.06828498989387,3.284263225412579,9.010000000000002,0.6889610515487623,0.6629999999999915,64.76050685133872,79.96151150761223,2.743385466269421,2.4450610432852384,3.206330110495327,2.98,0.47192140223975404,1796004.6135244975,2009723.6391052885,
2025/06/08 07:15:00,13.200632289934333,52.220320763464485,3.2764001719884974,9.04,0.6888463943840377,0.6630000000000004,64.73357100991517,79.96411810173687,2.7591257250220096,2.438053097345133,3.1994948140836375,3.01,0.47403231245074623,1805617.6489980156,2003442.6229968942,
2025/06/08 07:30:00,13.137175908470113,52.14875796897729,3.2694518799980723,9.020000000000001,0.6882706652734317,0.6630000000000051,64.59831781346823,79.91025006504296,2.7588722302911886,2.4456762749445677,3.1943075276570623,3.01,0.4729730870284081,1803215.5851593488,2009296.4469492403,
2025/06/08 07:45:00,13.04219963885538,51.52224100750567,3.2798609043939444,8.92,0.6870423716738325,0.6629999999999905,64.30976086461739,79.94642550613605,2.719627526902165,2.477578475336323,3.1957024492228547,3.06,0.4651730021120117,1771429.6226391369,2036679.649817273,
2025/06/08 08:00:00,13.108607577691657,52.08582406273166,3.2772742403475936,9.03,0.6886710273684225,0.6630000000000017,64.69237290307002,80.06344253766883,2.755338533720712,2.4418604651162794,3.197376570408641,3.0,0.47289143553409124,1801516.7090005083,2008061.079114529,
2025/06/08 08:15:00,13.283929470395492,52.127818654008195,3.2680028540991595,8.99,0.6882034502585088,0.6629999999999937,64.58252732198615,80.1050478260053,2.7509155901512017,2.4505005561735262,3.1949097300504072,2.98,0.47105467848775734,1799484.8922944805,2020634.0333288189,
2025/06/08 08:30:00,13.180198739697346,52.263106097272896,3.2708769239338262,9.050000000000002,0.6896748263994044,0.6630000000000004,64.92819045168552,80.35628640698341,2.7668421070138356,2.4342541436464087,3.1964150167276935,3.01,0.47441612964646984,1814097.8441354667,2009755.7956792552,
2025/06/08 08:45:00,13.148960570620261,52.12046498909319,3.2762169789856666,9.04,0.6902719727772169,0.6629999999999954,65.06847510093966,80.59755845461267,2.7592800043417243,2.438053097345133,3.1987769783955526,2.99,0.4729662786653411,1810807.512038437,2017811.1310249479,
2025/06/08 09:00:00,13.074313602373536,51.99480069245391,3.273516983606248,9.020000000000001,0.689914532497111,0.6629999999999917,64.98450342132098,80.60874779841225,2.755446220432673,2.443458980044346,3.196717916157178,3.02,0.47177526486273585,1806472.1519093646,2022622.5176362337,
2025/06/08 09:15:00,13.09007395966438,51.98677147901776,3.266487726789591,9.0,0.6893962448939487,0.663000000000001,64.86274467451523,80.56212342130215,2.7552529667226056,2.45,3.192502798698553,3.0,0.47084141644419714,1805145.6929043035,2028726.2432919561,
2025/06/08 09:30:00,13.158232951677405,51.66278985528646,3.2662864493420356,8.92,0.6888968580468605,0.6629999999999954,64.74542618898525,80.75610821081757,2.7309301062057356,2.463004484304933,3.197241773111235,2.99,0.4662793205056325,1788321.1763194948,2046979.0346790166,
2025/06/08 09:45:00,13.103135276991111,51.65264029186545,3.270103934472535,8.940000000000001,0.6898239898057469,0.6630000000000015,64.96323267402744,80.98149664908014,2.733858060521252,2.4686800894854586,3.1939227650835047,3.0,0.46586685667565503,1792906.649540956,2055632.098922127,
2025/06/08 10:00:00,13.021943467309654,51.95550002226332,3.2568630413820983,9.0,0.6912108589087793,0.6629999999999977,65.28904298270065,81.20784220416215,2.763395293460273,2.451111111111111,3.1895022619780136,2.98,0.4705163781059511,1817675.3890121547,2045474.7022325958,
2025/06/08 10:15:00,13.136906645937984,51.20231267117833,3.2672348273784175,8.84,0.689985300308628,0.6630000000000116,65.00112855376017,81.47874572407176,2.7056518637483706,2.489819004524887,3.1973902820761864,3.0,0.4595461094665222,1775883.3528614524,2088545.7354906164,
2025/06/08 10:30:00,13.013909228711782,51.776608266925734,3.25925988126619,8.98,0.692808728525975,0.6630000000000027,65.66442260003744,81.82343580633886,2.755226746911437,2.458797327394209,3.1915466521798943,2.97,0.4680364471988117,1818362.227266224,2066724.5819963536,
2025/06/08 10:45:00,13.11097823990849,51.28815301701127,3.263307799191427,8.87,0.6923888342960463,0.6630000000000043,65.56577892244725,82.15654759451873,2.718100941075121,2.4892897406989856,3.194316080986175,2.97,0.46013762917531603,1793325.6715242404,2104042.3284333753,
2025/06/08 11:00:00,13.092846386923611,51.519999875357655,3.265697590498288,8.940000000000001,0.6948735567834535,0.6629999999999997,66.1495025044475,82.66071030784727,2.7375468034797166,2.453020134228188,3.205916918026312,3.0,0.4657040383891329,1815091.4799047466,2082429.972095403,
2025/06/08 11:15:00,12.883196505836452,51.785682352059666,3.255908973372912,9.03,0.6978647949615552,0.6630000000000148,66.85466697970286,83.24255093166066,2.7734190586555316,2.4296788482835,3.203646114524397,3.03,0.47148844211791396,1848658.6265938848,2072240.512078015,
2025/06/08 11:30:00,12.890221587752592,51.74920953197039,3.2457809972491516,9.0,0.6973694740159155,0.6630000000000014,66.73585601261493,83.2394470292153,2.7728303319378718,2.442222222222222,3.1967172831509414,3.01,0.4697232328523535,1847366.4000474333,2085516.3505660743,
2025/06/08 11:45:00,12.827032622918068,51.720596680480185,3.255236780894066,9.020000000000001,0.6969476076382234,0.662999999999999,66.63674902808798,83.07836908550765,2.7709197846807982,2.451219512195122,3.1915111154832156,3.01,0.4689251861257925,1842939.5686776305,2087196.0333440725,
2025/06/08 12:00:00,12.90081178170783,51.64801242168619,3.244757307841481,8.98,0.6979257193214087,0.6629999999999939,66.86947050375996,83.5595844867208,2.7675413437850582,2.4465478841870825,3.197217816857704,3.03,0.4681466424109333,1846383.771082912,2097644.8810806964,
2025/06/08 12:15:00,12.71646996191754,51.92979071477032,3.241023366300668,9.08,0.700786554437957,0.663000000000005,67.56460200078659,84.08239765385312,2.8015842447825334,2.436123348017621,3.1893979149948155,3.02,0.4725460367135842,1878401.538599164,2096664.1537572518,
2025/06/08 12:30:00,12.79304734006439,51.58481181350919,3.242825393041753,9.0,0.7008660869276355,0.662999999999992,67.5839269658266,84.44837920923112,2.775357569146838,2.453333333333333,3.193778904581985,3.03,0.46728588781511937,1862435.1893418368,2123208.798431886,
2025/06/08 12:45:00,12.765914225151164,51.575514723440676,3.2442246020384067,9.010000000000002,0.7015683638464583,0.6630000000000057,67.7545676305375,84.66754238199009,2.777242979520854,2.450610432852386,3.194686421051935,3.01,0.46753961902188385,1866071.868591399,2125187.4657411957,
2025/06/08 13:00:00,12.764693339555947,51.62229588528004,3.2473558554222977,9.03,0.7022148792686334,0.6630000000000031,67.91165925412552,84.81658214694343,2.7807238879970875,2.454042081949059,3.1918776747071536,2.99,0.46747587793897205,1870610.9916880121,2130902.4124586214,
2025/06/08 13:15:00,12.859927425628655,50.91657629004095,3.252282124601916,8.87,0.7007806817246648,0.6630000000000019,67.56317503704493,85.05127993956029,2.7273156694810727,2.488162344983089,3.1987985346168477,3.0,0.4574289596295676,1830439.7705758563,2171142.8403243637,
2025/06/08 13:30:00,12.915017343196382,51.35210020240942,3.2528368049550043,8.960000000000003,0.7021509380559833,0.6629999999999963,67.89612268907445,85.14962106948066,2.7545187592415794,2.4676339285714284,3.1973321385565785,3.0,0.46264188097841763,1854292.9690044946,2153759.577131072,
2025/06/08 13:45:00,12.993330361946903,51.276280648038096,3.2559235720150554,8.940000000000001,0.7025207343935562,0.6630000000000004,67.9859765503658,85.39042569280632,2.7457646969480716,2.460850111856823,3.2051965561325244,2.99,0.4620630582257584,1850522.3929280168,2154390.7027730336,
2025/06/08 14:00:00,12.937133768423507,51.47298497611456,3.243269721589156,8.970000000000002,0.7029995598821007,0.6630000000000013,68.10232253505298,85.45200477471651,2.7657274201680733,2.454849498327759,3.1987487066901115,3.03,0.4645692605877072,1866188.1061570873,2150840.7084404402,
2025/06/08 14:15:00,12.78280838079445,50.78444311054227,3.260231314253308,8.87,0.7004501003002245,0.6630000000000076,67.48284969458193,85.11041461522206,2.7206658500645373,2.481397970687712,3.2023326995360346,3.07,0.45720758149900337,1823189.6229000585,2164473.085847112,
2025/06/08 14:30:00,12.873529926271146,51.15463196729104,3.2472292278265162,8.930000000000001,0.704175870568829,0.6629999999999957,68.38814488248781,86.04799556296179,2.750036838630318,2.465845464725644,3.201762533395077,3.02,0.4609601899466172,1859529.535513315,2174505.4550759224,
2025/06/08 15:15:00,13.454322653115753,52.56163164241917,3.307601479022286,8.99,0.6646612839334058,0.6629999999999953,59.05188246123733,74.10609497120608,2.7179816120584785,2.4505005561735262,3.156440181122716,2.99,0.4727955787542472,1681776.0433839527,1875313.1489794918,
2025/06/08 15:30:00,13.313762359309237,52.170950438952445,3.296515643361403,8.98,0.6752719467758663,0.6630000000000089,61.54459307709038,77.2295264440116,2.7240883925681123,2.451002227171492,3.172489216450934,2.98,0.46992387076405434,1728696.9469742123,1949977.5246237195,
2025/06/08 15:45:00,13.369257352347063,52.18535332392537,3.29491894608032,8.970000000000002,0.6752175435441031,0.6630000000000025,61.53181239454751,77.20838165559871,2.72237349288086,2.4526198439241913,3.173272190591127,3.0,0.4695988142077335,1728082.0275950537,1951829.3676467005,
2025/06/08 16:00:00,13.42153269163606,52.191679692376226,3.2940688638832016,8.960000000000003,0.6751182178136758,0.6630000000000079,61.50847829126484,77.1752076707826,2.720040281561551,2.4508928571428568,3.1758868142906214,3.03,0.4695845018357028,1726797.6861184395,1950490.8090683285,
2025/06/08 16:15:00,13.304636273426183,52.60911170637502,3.297713020899692,9.08,0.6767239092768211,0.6630000000000216,61.88569545624435,77.18990783148008,2.7534233398886747,2.4295154185022025,3.172073146356279,2.97,0.4760342669763522,1752621.2411378792,1929091.1117775538,
2025/06/08 16:30:00,13.13681248090063,51.80670502635468,3.266131155712704,9.020000000000001,0.6986108527203811,0.6629999999999966,67.0359456013735,83.81190709367145,2.7616772168574295,2.41019955654102,3.217236712696777,3.1,0.4713611521368137,1845701.536670055,2069982.9195117217,
2025/06/08 16:45:00,11.93560939433678,51.41800065209014,3.1933801561598827,9.270000000000001,0.7427980115274257,0.6722847944336372,77.94537356933569,96.27963234498466,2.9028801917362075,2.401294498381877,3.2434502567007146,3.05,0.47808143198778374,2110013.167706865,2303488.4379375502,
2025/06/08 17:00:00,11.885504310055353,51.09468800891415,3.177281278919688,9.210000000000003,0.7483711078296651,0.6776563193098865,79.38263201235124,98.27651209465331,2.898704644472493,2.3984799131378933,3.2666335137340883,3.12,0.4777224735095854,2131367.0698490017,2330150.2085635583,
2025/06/08 17:15:00,11.362826710021693,50.569302738632416,3.1834218080575405,9.24,0.7557045531272009,0.6834092444279755,81.27387084955471,100.41517847604274,2.902537130521846,2.4220779220779223,3.273978318377976,3.06,0.4761654848754884,2156443.9327714373,2372326.0038721687,
2025/06/08 17:30:00,11.90920137258297,51.02081484874839,3.159517688951213,9.220000000000002,0.759568850632976,0.6868692794929772,82.27044329605968,101.70145641641231,2.9181669190339417,2.419739696312364,3.282839237171153,3.11,0.47749961627093596,2192229.8801274546,2398831.1499270094,
2025/06/08 17:45:00,11.605978752962585,50.63976559757174,3.170914328199344,9.23,0.7629826165306793,0.689539902668229,83.15524302226791,102.69426822693507,2.91083234823358,2.419284940411701,3.2963814978649495,3.13,0.47733949311082446,2195656.5948562827,2404123.2820342192,
2025/06/08 18:00:00,11.446490993750217,50.54852186685406,3.1688320062942332,9.24,0.764107102940393,0.6903089654361428,83.47351471175413,102.9801695124796,2.915900868725966,2.4318181818181817,3.2909548770605674,3.07,0.4766573760355877,2202597.594630209,2418326.5856467388,
2025/06/08 18:15:00,11.79040850376441,50.66545454401876,3.1500644546149963,9.16,0.7624489713324147,0.6896671669599117,83.01320415423865,102.74157909168302,2.90787700758953,2.423580786026201,3.297277246984676,3.14,0.476022765297703,2196186.00070055,2417429.4832712365,
2025/06/08 18:30:00,11.488198441348288,50.76145958296189,3.166878346863822,9.28,0.7649098887716631,0.6902948432743095,83.70073311173341,102.97491955838981,2.9303304338134857,2.4062500000000004,3.299818369586777,3.13,0.48110122011695455,2217054.2246229476,2391236.363548886,
2025/06/08 18:45:00,11.80101732150871,50.69956998408907,3.154385140176956,9.17,0.761951685912078,0.6888129415965889,82.88495808953395,102.42401836749893,2.9070641638533647,2.4329334787350057,3.29167796885595,3.1,0.4751969979470051,2193270.493817434,2422226.875259026,
2025/06/08 19:00:00,11.586126023482336,50.689388170831194,3.167724905981581,9.24,0.7636096593373116,0.6893146509872081,83.33271957664854,102.61053026968786,2.916919958091123,2.420995670995671,3.296137071968776,3.11,0.4781158378340743,2202907.5593660814,2404569.0917850994,
2025/06/08 19:15:00,11.722915050994402,51.05379258062271,3.1684500202806913,9.300000000000002,0.7640414552762769,0.6888422547225843,83.45493396876837,102.4349156060043,2.935189111544237,2.3989247311827953,3.299567852830293,3.1,0.4825847342933949,2219171.172935128,2379339.752165848,
2025/06/08 19:30:00,11.773447501750582,50.788947068401114,3.1578388900466363,9.2,0.7619877841603725,0.6880855952191481,82.8942675486459,102.15362526953616,2.9133848560159223,2.4184782608695654,3.296318635763797,3.12,0.47774404643322427,2197052.551006572,2401754.2104998967,
2025/06/08 19:45:00,11.477145984013816,50.84120943290736,3.16997039242073,9.300000000000002,0.7642712123329164,0.6887718037998574,83.51996380457237,102.4087252738023,2.9337813445311425,2.397849462365591,3.3015265443220185,3.13,0.4827993148810163,2215975.13900082,2373872.1758134877,
2025/06/08 20:00:00,11.659955222878523,50.680974677074346,3.1681338749145884,9.220000000000002,0.7628828319492176,0.6883167199258127,83.12700025556641,102.2395465408643,2.910230553388016,2.4186550976138825,3.300254208676421,3.14,0.4778926759908865,2195790.0271689794,2398944.6015133266,
2025/06/08 20:15:00,11.553174873228329,50.653581481064634,3.1642073009351552,9.23,0.7637592238694975,0.6888730595101811,83.37505193028042,102.44636737397016,2.9170023080574246,2.4138678223185264,3.3022894684335973,3.11,0.47917082328751026,2203670.956140273,2395254.6233039387,
2025/06/08 20:30:00,11.593723775950878,50.71855467629928,3.1610658617883027,9.23,0.7636083454767775,0.6886246936516012,83.3323477050036,102.35403665505726,2.919901199014668,2.4138678223185264,3.3008502057300655,3.12,0.47942878543300815,2205879.9543408793,2395178.683280521,
2025/06/08 20:45:00,11.569937398738205,50.716865243391226,3.159596139681546,9.23,0.7635010260841233,0.6883828830455978,83.30197230507319,102.26414287004877,2.9212594242915766,2.4127843986998916,3.3007253784627424,3.1,0.47971904961285106,2206210.4648200106,2392753.1715010707,
2025/06/08 21:00:00,11.593559014791424,50.78919729460142,3.1546557211253172,9.23,0.7631675407062269,0.6879287740205783,83.20758347678094,102.09532654003324,2.9258343274008705,2.4127843986998916,3.297966841866461,3.12,0.4801113707045733,2208739.819038978,2391734.0580900037,
2025/06/08 21:15:00,11.607980311727374,50.83034045118234,3.1519334991903136,9.23,0.7630167859739122,0.6876419318893833,83.16491425202548,101.98869215661975,2.928361274871775,2.4160346695557964,3.295038871654642,3.11,0.480010868485773,2210303.211647067,2394390.883342113,
2025/06/08 21:30:00,11.45033535443207,50.67764290176598,3.1585728047521227,9.24,0.7636121781534649,0.6879363917535893,83.33343249577767,102.0981584540894,2.925371859752061,2.41017316017316,3.300979689599735,3.13,0.48066253236532275,2208198.6683665644,2385874.1367262304,
2025/06/08 21:45:00,11.506960517398682,50.46895117028379,3.1507612676143433,9.16,0.7621129535634149,0.6874379708819246,82.92654776982833,101.91286906822529,2.907233910151391,2.430131004366812,3.2971156958378267,3.12,0.47630473227975073,2190837.771738121,2408817.917702655,
2025/06/08 22:00:00,11.547673759828001,50.54398256510393,3.1519008851974717,9.17,0.7619154482999762,0.6870350106278622,82.87561268957676,101.76306744023978,2.9093554442228236,2.4318429661941114,3.2947138964596037,3.15,0.47643036747083023,2191898.9257500283,2408771.1310011903,
2025/06/08 22:15:00,11.406339527834916,50.491294371597235,3.1538872028444027,9.190000000000001,0.7624791763361345,0.6871272907662449,83.02099379113916,101.79737284584876,2.913864513515828,2.426550598476605,3.2964873729686404,3.14,0.47765919875375473,2195253.08047442,2400603.3087712685,
2025/06/08 22:30:00,11.386521069904177,50.46053145117975,3.1549710749062974,9.190000000000001,0.762760198131595,0.6872235314235584,83.09346713922241,101.83315058571156,2.9128634722183446,2.427638737758433,3.297574696402029,3.16,0.47755343724370714,2195285.687103061,2401656.80329881,
2025/06/08 22:45:00,11.38298568470077,50.46602932149733,3.1503385262464003,9.180000000000001,0.7623144849579788,0.6868261968652808,82.97852115816933,101.68544032622569,2.9139725535902605,2.4302832244008714,3.294962540029062,3.13,0.47731019270210945,2194821.6682996405,2403491.3404263947,
2025/06/08 23:00:00,11.474966269361971,50.63805686364918,3.139927432729551,9.180000000000001,0.7618726939853774,0.6867468389907059,82.86458668243549,101.65593880918267,2.9236344459145007,2.418300653594771,3.2949011349995954,3.11,0.4791444529707923,2202176.112984255,2393882.7567998343,
2025/06/08 23:15:00,11.34287181962327,50.497985356497395,3.152453940602963,9.2,0.7623240598922549,0.6871795514291832,82.98099045968128,101.81680089689699,2.918361433138127,2.4336956521739133,3.2890118241653497,3.12,0.477180406386594,2197138.657697649,2407280.6107616024,
2025/06/08 23:30:00,11.679429829461355,50.70403772575895,3.1404009555300108,9.15,0.759920655668545,0.686026841293171,82.361171094438,101.38827760400616,2.9136406877878245,2.448087431693989,3.2780773858995196,3.12,0.474502464601203,2189978.0793520543,2425336.3662591563,
2025/06/08 23:45:00,11.568179074550244,50.903759385010005,3.151954645663583,9.24,0.7605129612761485,0.6857553924933318,82.51392213070035,101.28736573559662,2.9315142629708424,2.4177489177489178,3.2833838845411103,3.12,0.47987984671316225,2201893.008250167,2386532.6639917027,
2025/06/09 00:00:00,11.475745552557726,50.28624010114174,3.140010100105873,9.17,0.7739871708995982,0.6976234185830172,86.2699432807872,105.70013421994452,2.9203727719508965,2.4285714285714284,3.3325180922015645,3.15,0.47865291331331933,2254478.548824134,2455570.1861104104,
2025/06/09 00:15:00,11.410959805526375,50.26247703805632,3.1225664071754857,9.17,0.7788086272051562,0.7019551131271571,87.63459565088172,107.36568138809837,2.936686944087993,2.4122137404580153,3.349199406901276,3.2,0.4819023207477651,2288981.5737528023,2460905.4369613244,
2025/06/09 00:30:00,11.289608668923563,50.063933627513165,3.127708491811081,9.15,0.7775201424487606,0.7009907059483518,87.26990629869793,106.99486446431747,2.9254644491187056,2.431693989071038,3.3403427737781857,3.13,0.47873489724850504,2273044.1423941706,2474978.52204565,
2025/06/09 00:45:00,11.077971449713232,50.141988506530595,3.1328267535996615,9.220000000000002,0.7784285350162279,0.7008956104917381,87.52701535281076,106.95830002818963,2.9430290038879723,2.4164859002169194,3.3403947892298245,3.11,0.4825134973438687,2286174.5724861175,2451878.528765989,
2025/06/09 01:00:00,11.159966809618595,50.37982708759921,3.1224615169209553,9.23,0.7769625807767319,0.6994149227683666,87.11209550274907,106.38897196975292,2.9560012028912563,2.4160346695557964,3.3299576763453187,3.13,0.4835577046216984,2291168.198204305,2446980.2715770914,
2025/06/09 01:15:00,11.263651702585094,50.283018980508814,3.118627399303108,9.17,0.7747659385075698,0.6981432279403963,86.4903636257223,105.90000219178454,2.9403961505786618,2.4329334787350057,3.323495703208776,3.11,0.47985140718420194,2272116.2092117756,2462925.0456314594,
2025/06/09 01:30:00,11.209268793492072,50.219709778653,3.1234441919873377,9.17,0.773902089066623,0.6973566058706742,86.24586194152717,105.60015001911135,2.9358616438622684,2.4340239912759,3.322024501303552,3.12,0.4793620028006501,2263725.801633762,2458646.410615123,
2025/06/09 01:45:00,11.237361857860321,50.22834781565069,3.1242993474117116,9.16,0.772409084666829,0.6960541076329689,85.82328588491286,105.11594257061634,2.9318573483006656,2.4377729257641922,3.317488008644904,3.12,0.4784837144002997,2254423.4210562673,2457175.643254238,
2025/06/09 02:00:00,11.37717655263424,50.0688509064546,3.1211107216695035,9.08,0.7699108050989879,0.6947199876033155,85.11617937655873,104.61997963044104,2.909220726121195,2.44273127753304,3.3200674605184908,3.14,0.47526316972914784,2229332.234302703,2461399.9248359865,
2025/06/09 02:15:00,11.238163712399569,50.1579084028462,3.1212149609469106,9.12,0.7691880658532013,0.6934860318774886,84.91161715257098,104.16125305695671,2.921939089140206,2.4451754385964914,3.3090434795547616,3.11,0.476379766307375,2233261.22735059,2454723.8326815786,
2025/06/09 02:30:00,11.246433408354847,50.245568928249384,3.126315255049769,9.14,0.7678715429379311,0.6919682259694907,84.53899195330564,103.59700436567509,2.923569523334747,2.4409190371991247,3.305597256661681,3.11,0.4770953468853308,2227886.740293659,2441801.9389990536,
2025/06/09 02:45:00,11.190428357774806,50.6951276930327,3.1309694181208543,9.260000000000002,0.7681660087896433,0.6907100455441066,84.62233679705822,103.12927219077592,2.957550446327154,2.41036717062635,3.3029675983470064,3.11,0.484185682303809,2251557.265793197,2398636.550513057,
2025/06/09 03:00:00,11.298625493911686,50.92321440503815,3.13077859167812,9.28,0.7663183369928561,0.6887144226625737,84.09937660892791,102.38739367175064,2.964118901498509,2.4051724137931036,3.2963661293027124,3.1,0.4853256957253641,2248955.4707563473,2384954.273905071,
2025/06/09 03:15:00,11.40560767905032,50.77699864292521,3.129400968263007,9.210000000000003,0.763622421168696,0.6870413887744689,83.33633165199771,101.76543853449644,2.943055266296562,2.4180238870792614,3.2929692044651087,3.09,0.48148597235211826,2223487.4048223463,2394481.824811357,
2025/06/09 03:30:00,11.54544361788004,50.71091629928293,3.127268001224316,9.15,0.7607809491271103,0.6852520576931187,82.58303412528178,101.10024958273848,2.925876514714378,2.4437158469945355,3.2809187395631656,3.1,0.47672082320590137,2201794.661493269,2416830.232394128,
2025/06/09 03:45:00,11.419533258712875,50.58406432098326,3.13193327394221,9.15,0.7602095081793946,0.6847379654287219,82.4356639234666,100.90913431176648,2.9215181805207373,2.4382513661202188,3.283556001860503,3.09,0.4769923309328217,2194396.469131352,2406089.3811126533,
2025/06/09 04:00:00,11.419693692352723,51.15093471386007,3.136187413750066,9.29,0.7614169346065259,0.684028375794239,82.74704986273802,100.64534233382815,2.962195422145251,2.400430570505921,3.2840966591307224,3.06,0.4855980634644228,2226579.5658634356,2358651.9937071586,
2025/06/09 04:15:00,11.374217502044473,50.572166285542835,3.1165770326746256,9.130000000000003,0.7609325342677601,0.6855712009869905,82.62212676094022,101.21889201583393,2.9294960157505545,2.4041621029572835,3.3004912201702656,3.11,0.48111540243588596,2204080.418799534,2377108.2266694764,
2025/06/09 04:30:00,11.034760987737798,50.202333948498676,3.130369578017917,9.130000000000003,0.7600338144508948,0.6847232296180858,82.390353869419,100.90365623198275,2.9165885281126847,2.447973713033954,3.280134848468066,3.12,0.47549850190501736,2185719.3483012505,2410970.945242211,
2025/06/09 04:45:00,10.904592994483778,50.24557290106151,3.1155619999321744,9.15,0.7628109329609081,0.6868276497281416,83.10665015414567,101.68598043216147,2.9368698168096783,2.419672131147541,3.2932667434344207,3.11,0.4803612559314683,2210892.3483482236,2391669.413343158,
2025/06/09 05:00:00,10.854565661517029,50.29680224052731,3.103976105760174,9.16,0.7649532904365675,0.6886567762200195,83.71301740534427,102.36596344170441,2.951053644711188,2.423580786026201,3.291601135613965,3.14,0.4812557617885601,2231381.023846299,2405199.3581807055,
2025/06/09 05:15:00,10.699050306259437,50.26528901506674,3.0918478099544116,9.17,0.7671918320656389,0.6905707155862745,84.34660836750558,103.07747588009302,2.965863963444957,2.4296619411123226,3.2886140754064477,3.14,0.4819782830392334,2251464.5347193526,2419834.1813186095,
2025/06/09 05:30:00,10.689224347903632,50.11576486197504,3.0866276403448767,9.14,0.769183068297112,0.6927613776412849,84.91020265737882,103.89186077019444,2.9611605496342817,2.439824945295405,3.293116217849591,3.15,0.480384968005919,2257932.505552205,2442323.8636778663,
2025/06/09 05:45:00,10.346923187504046,50.03578523407333,3.075930877573637,9.180000000000001,0.772238672543317,0.6950486742996536,85.7750528836114,104.74216985072638,2.984462384031656,2.443355119825708,3.28891301099031,3.17,0.48238866690741816,2284973.4432696425,2451815.7891941946,
2025/06/09 06:00:00,10.679643918745626,50.43866152565283,3.056422175445822,9.180000000000001,0.7736929765500931,0.6963821917201448,86.18667528230559,105.23790876922016,3.003511777184698,2.4281045751633985,3.2939947979015956,3.1,0.4854216814603576,2311655.5375749776,2450504.0977765415,
2025/06/09 06:15:00,10.381093860125588,50.08605804029713,3.0555337893419714,9.17,0.7765765546850293,0.6991115163405706,87.00283568837594,106.27231145468507,3.001112287478522,2.422028353326063,3.3070096532030036,3.21,0.48602483995888884,2319420.7352213217,2452805.9999749977,
2025/06/09 06:30:00,10.61597732824913,50.01761711078882,3.0529252214178726,9.110000000000001,0.7769683415195238,0.7001581154704143,87.11372600830575,106.67473138507424,2.984023302008372,2.4533479692645446,3.3026547208084005,3.13,0.48084410180617293,2312737.13203618,2497007.0726841236,
2025/06/09 06:45:00,10.655343224529588,49.8967522110961,3.0590936283031454,9.09,0.7772666450649673,0.700671205038461,87.1981570628491,106.87201558144064,2.971468383935065,2.4642464246424645,3.30444636213663,3.14,0.4785995948018532,2305014.229449081,2511149.959748338,
2025/06/09 07:00:00,10.535496782548762,49.67498983927567,3.06118984801051,9.07,0.7779241304622428,0.7014863010343577,87.38425000838811,107.18542198946992,2.962900195783238,2.464167585446527,3.3107724940714096,3.13,0.4778415833366315,2300129.697076448,2513452.413160376,
2025/06/09 07:15:00,10.554975160194829,49.61858112903104,3.0580156490834565,9.050000000000002,0.7782758122116953,0.7020624220970431,87.48378909004651,107.40694195000239,2.9594354766341544,2.464088397790055,3.31417144386206,3.13,0.4773972915318187,2299929.839476655,2517713.411277657,
2025/06/09 07:30:00,10.64187569619088,49.701857445483654,3.0556150171028937,9.050000000000002,0.7785656774167282,0.7023281544369104,87.56583177880691,107.50911668592826,2.96176054553513,2.4607734806629833,3.315978961685245,3.13,0.4779108827582606,2304305.625766265,2517316.373019314,
2025/06/09 07:45:00,10.37235839086577,49.49605439799973,3.059823167864239,9.07,0.7802821343241446,0.7036241971921484,88.05165324818022,108.0074483016002,2.9642235849632033,2.456449834619625,3.3211844264841686,3.13,0.4788830502094809,2309672.26818478,2513368.0694810553,
2025/06/09 08:00:00,10.447362800774386,49.67550759246751,3.0551461789199266,9.09,0.7807771299568325,0.7037812253578722,88.19175551614536,108.06782601616673,2.9753077161150934,2.451045104510451,3.3202251531053477,3.14,0.48049823308546485,2321299.7009925623,2509726.8068191316,
2025/06/09 08:15:00,10.5297123191242,49.80084495513563,3.056429283321972,9.110000000000001,0.7815598347484936,0.7042321440532892,88.41329023124652,108.24120535964128,2.9806022503810468,2.446761800219539,3.3221378365418306,3.13,0.4815686920401305,2329447.6527448944,2507759.772173782,
2025/06/09 08:30:00,10.340761539505479,49.69430241445167,3.0534219714986572,9.12,0.7825900431734744,0.70503344377168,88.70487772676006,108.54930706515286,2.9868128562406957,2.4440789473684212,3.3231938731240493,3.14,0.48248833676158137,2336331.451201601,2505923.32097144,
2025/06/09 08:45:00,10.419511301343391,49.6321991312754,3.0481038171284154,9.08,0.7822711555911057,0.7052174370007216,88.61462062029133,108.62005291264082,2.978901161100926,2.4559471365638768,3.321292294518954,3.17,0.48023875913560726,2331072.4965372845,2522914.092827213,
2025/06/09 09:00:00,10.38591987509659,49.66946224385447,3.052919256367662,9.110000000000001,0.7834160830551392,0.7058660877952312,88.93867789228166,108.86946073281224,2.984029132443877,2.4489571899012073,3.325150138465206,3.13,0.48172130656378975,2338721.6335913143,2516205.0672305017,
2025/06/09 09:15:00,10.415663121013836,49.67996736071365,3.0528925990882523,9.110000000000001,0.7839554897552797,0.7063495955039863,89.09135015251898,109.05537063179662,2.984055188420551,2.451152579582876,3.3258428435719094,3.13,0.4815154118050865,2341540.5250639804,2521316.3382004853,
2025/06/09 09:30:00,10.487835347192345,49.51845752807674,3.0531181342876543,9.06,0.7836455330267814,0.7066722839680332,89.00362081155487,109.17944513704624,2.9674580548498355,2.465783664459161,3.3267712541557444,3.12,0.47825079359668526,2329322.795793716,2541182.0250682486,
2025/06/09 09:45:00,10.416741052041402,50.02635024284041,3.060279008601591,9.220000000000002,0.7872297395846154,0.7078524308058868,90.0180852521849,109.63321448845844,3.012797190741482,2.421908893709327,3.3349502400547517,3.11,0.48801639901890476,2375405.547291531,2492065.2017795737,
2025/06/09 10:00:00,10.628893703318283,50.06631105682186,3.0605029249599043,9.190000000000001,0.7870333934749747,0.7080655776565598,89.96251196334913,109.71516997491524,3.0027744541758277,2.424374319912949,3.339107723905992,3.12,0.4866745547276333,2370286.6056984393,2500086.3831358887,
2025/06/09 10:15:00,10.382749048805067,49.667669133426045,3.0609039849774518,9.15,0.7877803206298316,0.7092078415068244,90.17392026979302,110.15437322475157,2.9893129758094665,2.439344262295082,3.340546547600779,3.12,0.4837917728638115,2360711.0843857005,2518890.464874721,
2025/06/09 10:30:00,10.718145912704529,49.89097193283436,3.0489993199709624,9.110000000000001,0.7865953428050613,0.7086535721181711,89.83852724855879,109.94125528643151,2.987865540123099,2.4522502744237102,3.3331023956584076,3.11,0.4817902713868905,2360485.2528583542,2538918.8925666185,
2025/06/09 10:45:00,10.4877496647091,49.70982505275873,3.062464836619074,9.15,0.7889240962371167,0.7102376293571864,90.49765152325983,110.55032917698242,2.987789407600675,2.4382513661202188,3.345754152037626,3.12,0.48383569555521844,2365867.810273955,2523948.7783079157,
2025/06/09 11:00:00,10.679293480069134,49.7020602839475,3.057425041744534,9.100000000000001,0.7881785506444303,0.7101761756119016,90.2866342505549,110.52670006130192,2.9763607858747823,2.451648351648352,3.343919306136709,3.11,0.4810191729637227,2357652.4177491735,2543716.4886561055,
2025/06/09 11:15:00,10.11960012114423,49.64623695210821,3.058496475522487,9.210000000000003,0.7916975053515658,0.7120043595152825,91.30370237408096,111.22964125258576,3.0112835093022774,2.4039087947882734,3.3591054901740574,3.12,0.49008197034334966,2390842.7688670303,2487612.088780588,
2025/06/09 11:30:00,10.393605364064172,49.83611965060891,3.0547558662417442,9.180000000000001,0.7889084964381307,0.7097924365643432,90.49323619699615,110.37915145706081,3.005150133746735,2.4368191721132897,3.337532596593229,3.14,0.4855830619867324,2377894.095821163,2519093.2210184317,
2025/06/09 11:45:00,10.422707791897096,49.94272541991376,3.0536240707871496,9.190000000000001,0.7877853546523472,0.7086217738111867,90.17534508634634,109.92902875946768,3.009538760162787,2.431991294885745,3.334296687897998,3.14,0.4864712792103436,2376560.9535660874,2508744.8293853756,
2025/06/09 12:00:00,10.462174035941302,50.00156763312435,3.058764093382119,9.2,0.7867042989099338,0.707525400527235,89.86936589923394,109.50747054484802,3.007750751326307,2.428260869565218,3.333313499134568,3.15,0.48678748783603487,2370331.307318261,2499003.6007241206,
2025/06/09 12:15:00,10.485624024408366,50.029243286759254,3.061203086230423,9.220000000000002,0.7890410986754633,0.7093623526317435,90.53076758709858,110.2137831309529,3.0118877252778233,2.425162689804772,3.339947446109826,3.14,0.4877348269115166,2383615.145581163,2503497.71587868,
2025/06/09 12:30:00,10.357659173860043,50.133637839457265,3.0707898857498894,9.270000000000001,0.7863186801916497,0.7062579593547014,89.76022138676501,109.020136307816,3.018767269951542,2.407766990291262,3.3352016894059706,3.15,0.49053499654509114,2373304.915341647,2464892.016696182,
