datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/06/09 12:45:00,10.525690919124145,49.980366618568894,3.0799811473490557,9.220000000000002,0.7858011166202973,0.7064086594912884,89.6137315485195,109.07808087966033,2.9935248168436583,2.437093275488069,3.3318463223006196,3.15,0.4850085175449594,2354291.1564789005,2499832.1657175226,
2025/06/09 13:00:00,10.632421268844325,50.2534689527958,3.0681587084654534,9.24,0.7859950315875502,0.7063452830552658,89.66861673317763,109.05371248469218,3.0115782389306087,2.4177489177489178,3.3339802696036664,3.16,0.48856306388480003,2370884.4145284737,2481886.0664743898,
2025/06/09 13:15:00,10.702386306657615,50.05521773902518,3.070240020488531,9.180000000000001,0.7847580113020418,0.7059932222703643,89.31849375010349,108.91834425008703,2.989994247596087,2.4368191721132897,3.332021324841543,3.16,0.48427642581474173,2350815.979210866,2503469.412145687,
2025/06/09 13:30:00,10.709186829625821,49.98810756269205,3.0793013461013334,9.180000000000001,0.7845279660565116,0.7057416816406922,89.2533823460679,108.82162626150989,2.9811957220824423,2.4444444444444446,3.3314353813989417,3.15,0.4828439670760644,2342462.405835432,2508923.477725611,
2025/06/09 13:45:00,11.119419527467812,50.03665727074588,3.1065903357174176,9.110000000000001,0.7738547113663343,0.6970112837822868,86.23245228127068,105.47177554420732,2.932475484539931,2.4577387486278814,3.3155624871903076,3.15,0.4765285473061523,2262098.826383912,2484938.552954027,
2025/06/09 14:00:00,11.142242582510676,50.43962344868606,3.121645698049415,9.220000000000002,0.7731232246535547,0.6949458214497316,86.02541419712631,104.70393400933216,2.953570293310734,2.4208242950108456,3.31894709774329,3.12,0.48309483854751606,2272000.37950996,2431010.7028294993,
2025/06/09 14:15:00,11.188879250020477,50.23429685912038,3.1223466409860223,9.16,0.7718294135632551,0.6944691535703447,85.65921729334141,104.52673136063306,2.9336909232817647,2.433406113537118,3.319399846687289,3.12,0.4795828226986734,2252719.735792838,2444528.8502105107,
2025/06/09 14:30:00,11.258933296441171,50.11217701716885,3.1244654145693302,9.12,0.7709854032322987,0.694229115574093,85.42033081889858,104.43749654837384,2.9188993283374463,2.4407894736842106,3.3209691025796686,3.12,0.4771934494946381,2239119.474671933,2453148.3614503485,
2025/06/09 14:45:00,11.308402138742963,50.61976241238608,3.128638633996059,9.24,0.7724349540774322,0.6941389778127006,85.83060789516279,104.40398757753675,2.9533612158327776,2.406926406926407,3.323625440096255,3.1,0.4846855106048065,2269976.4967229837,2413424.2797731655,
2025/06/09 15:00:00,11.264942979905129,50.20358811738015,3.1208748770620467,9.180000000000001,0.7793517809762955,0.7013117544434126,87.78832847227513,107.11830839748269,2.9414828731108695,2.411764705882353,3.3507646714875,3.12,0.4829818481678006,2293147.3744311947,2454748.189615956,
2025/06/09 15:15:00,11.103574245130687,50.213847672574104,3.13130241991072,9.23,0.7790837408173322,0.7005001797529568,87.71246308741846,106.8062559400214,2.947655244447187,2.4160346695557964,3.342542156817655,3.13,0.4834834255072661,2292899.765914962,2449558.0825816514,
2025/06/09 15:30:00,11.218638357811926,50.25753953829707,3.1276058686833696,9.2,0.7769307245727892,0.6990457502026394,87.10307900618668,106.24702421347375,2.9415471086428577,2.4250000000000003,3.334711674663051,3.12,0.48156860256262973,2280930.9471464674,2455530.140658409,
2025/06/09 15:45:00,11.27514320519424,50.30877676130228,3.1346455904637316,9.210000000000003,0.7760473098402849,0.6982011366776726,86.85303961308878,105.92226824317903,2.938131196719275,2.4212812160694894,3.3349984650127396,3.13,0.4817293368709502,2274393.3688174686,2446916.285252349,
2025/06/09 16:00:00,11.31035932766963,50.30190720732162,3.1415606566344354,9.210000000000003,0.7750364701760495,0.6973938766981301,86.56693420091523,105.6140055559125,2.9316639105949034,2.4212812160694894,3.3345016385312674,3.13,0.4811339990890513,2264869.0464379233,2442487.0138822435,
2025/06/09 16:15:00,11.349422008301701,50.37476815935304,3.1446460163682453,9.220000000000002,0.7740977081496662,0.6964691580005417,86.30122945465529,105.27023873290706,2.931967525759287,2.417570498915401,3.332800660635922,3.13,0.48156053014152417,2260981.54543851,2434132.368432375,
2025/06/09 16:30:00,11.510755235993997,50.26351742700439,3.137359923631303,9.14,0.7718057167434446,0.6954609562085289,85.6525102075056,104.895436830582,2.913277476121072,2.437636761487965,3.326187629839284,3.12,0.47695752701768523,2240422.2132646125,2456897.959610108,
2025/06/09 16:45:00,11.493589437107005,50.230196732546744,3.1450886298641385,9.15,0.7716785673712598,0.695324479900345,85.61652218207588,104.84470137232765,2.9092979807043666,2.4349726775956286,3.328334173731828,3.12,0.47698402019824476,2235861.035570402,2451635.69574804,
2025/06/09 17:00:00,11.471513051320642,50.231050004539554,3.153373501652157,9.17,0.7716670323628686,0.6951253083263501,85.61325734350172,104.7706587695302,2.907996783506785,2.4362050163576883,3.327375607416285,3.13,0.47693054331427426,2233583.7278219885,2449663.673991329,
2025/06/09 17:15:00,11.583433363441543,50.94814244744725,3.158902946421555,9.33,0.7733228538696344,0.6947584307536034,86.08191672781616,104.63427098160588,2.9535570285782735,2.394426580921758,3.3285652259321052,3.13,0.48653980151097626,2273849.5898716976,2399662.3875865326,
2025/06/09 17:30:00,11.614037358694986,50.996473438683495,3.1664340684354952,9.350000000000001,0.7733120347557568,0.6945706980075559,86.07885451415002,104.56448079585357,2.9528484717888808,2.3893048128342245,3.3308061521633747,3.14,0.48721866646948164,2272745.3671424515,2391988.403448441,
2025/06/09 17:45:00,11.908984618235309,50.84795241085203,3.1637601964396747,9.24,0.7700290719891468,0.6930054323282817,85.14965332752584,103.98258879873285,2.9205753363981883,2.420995670995671,3.3223313737789444,3.11,0.4799126592942997,2239303.9530270346,2426761.652160122,
2025/06/09 18:00:00,11.946438131207515,50.361621811704026,3.1763109153479974,9.14,0.7682572457962925,0.6926944027880195,84.64816028056065,103.86696267676888,2.877552054440055,2.4354485776805253,3.3319975611141723,3.11,0.47389729533540137,2199783.0548929037,2442115.2562928665,
2025/06/09 18:15:00,11.822928324730867,50.52542676221549,3.18021788223076,9.210000000000003,0.7690170189348228,0.6926304481230858,84.86320448059404,103.84318734699242,2.896027989610466,2.4191096634093374,3.33158456243425,3.14,0.4778053068501343,2214311.183940734,2420026.5938003208,
2025/06/09 18:30:00,11.763246228554749,50.73118442015357,3.181323275283309,9.270000000000001,0.7692517940710734,0.6921705085320663,84.92965462051696,103.67220348737602,2.913881802588727,2.4045307443365695,3.3294473780268494,3.13,0.48135415949132654,2227078.5637777965,2399615.773155477,
2025/06/09 18:45:00,11.70963587757916,50.72456710009476,3.1841518266289888,9.28,0.768577884134244,0.6915262780483026,84.73891291630132,103.4327089608148,2.9144338917483683,2.4030172413793105,3.3270070858443517,3.13,0.4815779318237944,2223386.398967441,2393491.26929947,
2025/06/09 19:00:00,11.598442752534709,50.58149011575142,3.1883147986549862,9.270000000000001,0.7674771937399864,0.6907191240165149,84.42737638872912,103.13264713888184,2.9074920719593362,2.418554476806904,3.318165835778822,3.13,0.4791596557562099,2211608.0068043177,2403989.2794779707,
2025/06/09 19:15:00,11.903647474432546,51.08126156176064,3.185654428355566,9.32,0.7671886474715868,0.6899073710614566,84.34570700834264,102.83087565405944,2.9256155083999436,2.40343347639485,3.3158362631190847,3.11,0.48257952253047864,2227147.277589012,2387941.3733148403,
2025/06/09 19:30:00,11.960103892978282,50.78348753769461,3.192788588134768,9.25,0.765864124546005,0.6896527963781797,83.97081750710251,102.7362367867818,2.8971539281916137,2.4162162162162164,3.320029113971549,3.13,0.47816563432690745,2201020.6266115354,2402030.0081539983,
2025/06/09 19:45:00,11.935735157946453,51.25358412310044,3.1933936704817945,9.37,0.7675057586490394,0.6897764571314704,84.4354613258006,102.78220802581357,2.9341825552583143,2.3810032017075775,3.322817790551558,3.11,0.4861368981895523,2234014.2152946265,2361428.3927740785,
2025/06/09 20:00:00,12.12790764843794,51.029714108497785,3.1914783957271147,9.270000000000001,0.765383788570819,0.6891483877865522,83.83486447021106,102.54872144889278,2.90460998025588,2.401294498381877,3.322222070217955,3.12,0.4804136957225412,2206307.086543653,2386207.8775132555,
2025/06/09 20:15:00,11.921809686284007,50.88018976828215,3.1940464799652846,9.28,0.7656066907725152,0.6893040145745274,83.89795412581651,102.60657615282389,2.9054054342067253,2.3987068965517246,3.3228637565649963,3.13,0.4808728927054442,2205005.8503194223,2380417.623883532,
2025/06/09 20:30:00,11.878744525344644,51.01066768775934,3.1947918688764547,9.32,0.7658688738999412,0.6891548795215413,83.97216175180546,102.5511347699527,2.917247940560729,2.3948497854077253,3.31860695126579,3.11,0.48257652484708485,2213843.8862717343,2373706.0095157577,
2025/06/09 20:45:00,12.215461910254362,51.063568526235144,3.1858490478324306,9.24,0.7632910940455703,0.6878016031111278,83.24255369048701,102.04805039039535,2.9003257408842575,2.420995670995671,3.3075123264432946,3.13,0.4773655143148436,2195481.3974255268,2403680.736388585,
2025/06/09 21:00:00,12.132193042316771,50.79803864493783,3.198388938991136,9.220000000000002,0.7632544921611555,0.6881241819968013,83.23219398894173,102.16797001458563,2.8827013149027008,2.4229934924078087,3.3146140149312804,3.14,0.47554985246143805,2180436.5300116236,2404648.543037439,
2025/06/09 21:15:00,12.216384707253155,51.183047449304865,3.210692492681746,9.29,0.7591390188787696,0.6838065567231001,82.1595930102696,100.56288045913108,2.893456792008282,2.4025834230355225,3.3049639619723203,3.14,0.47911772145995213,2171065.0276425546,2360316.1557270666,
2025/06/09 21:30:00,12.148698488083824,51.04569785753222,3.2033953001251874,9.260000000000002,0.75943014717915,0.6845634940252563,82.2346727478246,100.84427406807531,2.890682895001477,2.375809935205184,3.3219755032625926,3.2,0.481524288003686,2170325.2707463945,2336872.652216488,
2025/06/09 21:45:00,11.784495451589066,50.79392816673112,3.2083312427331334,9.28,0.7596661706937182,0.6845783286819114,82.2955413872068,100.84978889414883,2.892469417245862,2.411637931034483,3.3009104387536876,3.11,0.4779270713134957,2167419.269180756,2367622.5798277096,
2025/06/09 22:00:00,12.155685691556585,50.857045144138,3.1966133436736857,9.190000000000001,0.7568324452735438,0.6833314941651251,81.56474551280255,100.38627459325733,2.8749176118493134,2.430903155603917,3.2936815431028656,3.12,0.4733801057243241,2149960.276010061,2391760.531458988,
2025/06/09 22:15:00,12.10748949484963,51.19719982323193,3.2032650749350546,9.300000000000002,0.7591940684405153,0.6841220455198509,82.17378986658306,100.6801643224723,2.9032876713109848,2.396774193548387,3.3020433855274103,3.12,0.4804234263726616,2177650.1567861536,2355122.4709519516,
2025/06/09 22:30:00,11.821739040525358,50.90364744276678,3.2026457273433984,9.29,0.760124036095439,0.6850063085671615,82.41362133391635,101.00889164166179,2.900726708759659,2.3928955866523145,3.3078261398025335,3.14,0.48064528468773604,2176098.9857664136,2351354.117576052,
2025/06/09 22:45:00,11.944819743010044,51.098318687223866,3.2029775202947617,9.31,0.7598484528765088,0.6844452523960405,82.3425505526752,100.80031740392835,2.9066704155773233,2.3995703544575724,3.3005796525595756,3.12,0.48058046059776527,2180609.9615622424,2356840.3518564766,
2025/06/09 23:00:00,12.171933101849731,51.11257730776043,3.1962098055399415,9.25,0.7581622741568486,0.6836937204580203,81.90769809905466,100.5209332545736,2.8940528196763293,2.422702702702703,3.291614257122001,3.13,0.4764134779738168,2168784.271151696,2383530.8320555435,
2025/06/09 23:15:00,12.009769709621878,51.27233236304181,3.2024336433405987,9.340000000000002,0.7605890559391372,0.6846068755956665,82.53354635589027,100.86040129106875,2.916531937959857,2.390792291220557,3.3025121173037624,3.12,0.4826731940134535,2191229.37822066,2348549.100050466,
2025/06/09 23:30:00,12.004565257441413,51.00607605206926,3.1964928526989436,9.260000000000002,0.7587794725373217,0.68401302945448,82.06686878895967,100.63963728809131,2.8969249820725747,2.40280777537797,3.302082289406239,3.14,0.47899395406452167,2171144.0340982047,2361572.9567424483,
2025/06/09 23:45:00,11.85500872736776,51.07577898040057,3.205152532596417,9.32,0.7590602566025038,0.6834516727700156,82.13928082824744,100.43095133365979,2.90781792916735,2.3916309012875536,3.3016738586888352,3.11,0.481745165408098,2176901.1235565664,2341880.33990132,
2025/06/10 00:00:00,12.101608380104324,51.148501573261285,3.1961748881232346,9.28,0.7597038945620731,0.6848748134736454,82.30527008115794,100.96000796422028,2.9034706562784907,2.3965517241379315,3.3041503069115317,3.13,0.48023424411961463,2180573.441496705,2360072.0209988374,
2025/06/10 00:15:00,11.670437424800298,50.599197149061126,3.193898998642118,9.220000000000002,0.7578020222068146,0.6840234299183618,81.81479190674892,100.64350369030467,2.8867537777243033,2.407809110629067,3.300451951729451,3.1,0.4770842819240375,2156428.3587019313,2363587.1614180184,
2025/06/10 00:30:00,12.034996015122772,50.80148129239262,3.184726583052404,9.17,0.7555526628140026,0.6826935302585159,81.23469951225961,100.14910968469187,2.879368059034759,2.4340239912759,3.2856875244853705,3.12,0.4730481987711396,2147916.8020758596,2392670.832874676,
2025/06/10 00:45:00,11.745594995240538,50.46496912266355,3.1944533261854313,9.17,0.7563583122733916,0.6833851264734176,81.44247027824494,100.40621255739445,2.8706007143169328,2.4318429661941114,3.2925829823781427,3.14,0.47267028864263655,2140361.4940686594,2387872.129870595,
2025/06/10 01:00:00,11.815604362764475,50.57261511328943,3.1890835083019247,9.17,0.7561522215655109,0.6832062986668304,81.38932107825126,100.33973280837056,2.8754342669699184,2.4340239912759,3.288773216848763,3.15,0.4727968530549585,2144395.327878399,2391157.973761559,
2025/06/10 01:15:00,11.879696939190524,50.691043903761965,3.1830863046960816,9.17,0.7555430208678658,0.6827177637430994,81.2322129289037,100.1581185519624,2.880851828136512,2.4362050163576883,3.2833233902484005,3.12,0.4729360110945141,2147224.7736865175,2392976.698214941,
2025/06/10 01:30:00,11.787377727764522,50.56299539273999,3.1882004936103554,9.17,0.755921561427356,0.6830531126293058,81.32983561217543,100.28278546040285,2.8762306568793563,2.42639040348964,3.291432462939696,3.15,0.4736490482999412,2143796.44743594,2382332.033410004,
2025/06/10 01:45:00,11.698004673129219,50.58881854216554,3.1861218042009494,9.190000000000001,0.7563691896838891,0.68319292391053,81.44527547830252,100.33476070443207,2.8843843910433202,2.4211099020674647,3.2909643318468365,3.12,0.47508130690747696,2150382.581901934,2375963.857404981,
2025/06/10 02:00:00,11.704133821107007,50.69949871080058,3.1846341264263685,9.210000000000003,0.7562806850315574,0.682904722982315,81.42245081281828,100.22762118434025,2.8920119656994907,2.4201954397394134,3.286960780740065,3.14,0.4759520790381348,2155558.894227844,2373382.1255993512,
2025/06/10 02:15:00,11.764912583088574,50.82123552585648,3.182573486296,9.220000000000002,0.7559131310899772,0.6824660912913534,81.32766149335052,100.06455859756097,2.8970265854664015,2.4208242950108456,3.2830385379374225,3.13,0.47635119990250674,2158544.8944408535,2372869.9416771955,
2025/06/10 02:30:00,11.81769733372579,50.74843627331677,3.182871966297096,9.190000000000001,0.7549962519832351,0.682041744615975,81.09120546138536,99.90680650622834,2.887329461351694,2.431991294885745,3.2798962671322305,3.13,0.4740633043045086,2148804.5695248735,2383933.0417048205,
2025/06/10 02:45:00,11.96036450743361,51.24990155005196,3.174591093712531,9.260000000000002,0.7551003416727564,0.681337562775532,81.11804938745084,99.64502489120166,2.9169111002484667,2.400647948164147,3.2810882498438647,3.11,0.4803891053958721,2172284.1916449657,2349642.236838172,
2025/06/10 03:00:00,11.765300700425087,51.02702579759955,3.196571941511205,9.28,0.7538648726240806,0.6800040696843238,80.79943147292094,99.14929501719207,2.9031100096601627,2.431034482758621,3.2666237984091397,3.11,0.4762641121513629,2152856.299517883,2367442.930657322,
2025/06/10 03:15:00,12.11636764348333,51.000542446781026,3.1784442924222267,9.16,0.7507300555586248,0.6787997996963114,79.99098639135624,98.7016042017144,2.881913023248035,2.430131004366812,3.271432666812711,3.11,0.4733247216351666,2132067.713842546,2372382.648430988,
2025/06/10 03:30:00,11.800321868194033,51.06356001997608,3.187443294236494,9.270000000000001,0.754776623560869,0.6809728001118347,81.034564989511,99.50942332677506,2.9082870326703323,2.401294498381877,3.2827574772352435,3.12,0.47976678710495135,2161584.653596996,2343905.746521382,
2025/06/10 03:45:00,11.710461838744777,51.11323642000161,3.1874583138358283,9.300000000000002,0.7552990902544874,0.6810495265821853,81.16930510988189,99.53794661177257,2.9176852163466456,2.401075268817204,3.279059661324341,3.1,0.4808443058610716,2169001.8492030655,2341817.604754962,
2025/06/10 04:00:00,11.9750983935823,51.093015093984775,3.1825934014943456,9.220000000000002,0.7519735034292981,0.6791649734258629,80.31166198238546,98.83735858104984,2.897008457213187,2.427331887201735,3.267617341269247,3.1,0.47545177576494424,2145275.854744664,2366802.896655886,
2025/06/10 04:15:00,11.819663125226214,50.966560114005404,3.176656064213121,9.23,0.7556704447647887,0.6822495514872724,81.26507456662753,99.9840593055202,2.905571082743682,2.4127843986998916,3.282101631436271,3.08,0.47790068798032653,2164831.704748796,2365046.0694340994,
2025/06/10 04:30:00,11.793819867932712,50.57129944934775,3.1706835937544513,9.15,0.7580069156080848,0.685219469472113,81.86763233062213,101.08813481828678,2.8858130208966566,2.4349726775956286,3.2895360017881483,3.14,0.47325966738430886,2160864.9055890227,2405053.2457126807,
2025/06/10 04:45:00,11.782034137113328,50.53457732160638,3.172630676895812,9.15,0.7584226113467307,0.6855560542153227,81.97483704729824,101.21326116010529,2.884041961339354,2.4513661202185792,3.2832808899242525,3.1,0.4714145294474734,2160900.8661254235,2422964.7789537203,
2025/06/10 05:00:00,11.983318944629957,50.761002431590384,3.171698919455843,9.16,0.7579442076184182,0.6850681802836927,81.85146042496999,101.03189262940275,2.888042097505128,2.441048034934498,3.2853587869679766,3.08,0.47284366481699797,2164346.7954124943,2412952.122719674,
2025/06/10 05:15:00,11.987677548775082,51.23383321210724,3.18394185887155,9.28,0.7568513968973489,0.6826832970501012,81.56963299003864,100.14530546017372,2.914626086573393,2.4040948275862073,3.2850596463501365,3.05,0.48004615933168765,2176970.936269223,2357949.079130892,
2025/06/10 05:30:00,11.981198641546655,50.873667017178605,3.176820410007538,9.190000000000001,0.7571060030444839,0.6840181715016134,81.63529394667138,100.64154885882986,2.892829563500001,2.4047878128400435,3.298313551419442,3.09,0.4773869698863101,2163713.5709889517,2368696.6276057884,
2025/06/10 05:45:00,11.730188901200222,50.866760179735934,3.1681588337029583,9.23,0.7594827498009961,0.6855885925314965,82.24823855725528,101.22535737229234,2.9133640339654105,2.400866738894908,3.2964481105055343,3.09,0.479891943799937,2185331.6222903472,2368467.728843153,
2025/06/10 06:00:00,11.55278702186655,50.639662462761066,3.168436344725602,9.220000000000002,0.7609137743061318,0.6869240116933973,82.61728871189723,101.72180326860178,2.9099527327882884,2.4110629067245117,3.2970326483128396,3.1,0.4784922851802663,2186415.1581108687,2382969.188989236,
2025/06/10 06:15:00,11.468295103167861,50.63592364464131,3.1594210945688075,9.220000000000002,0.7614467246784,0.6873739736432792,82.75473249192484,101.88907791155896,2.9182561374454368,2.415401301518438,3.2924583905972113,3.09,0.4786803966728952,2194311.5582819153,2389773.299869048,
2025/06/10 06:30:00,11.455710634628701,50.82928626920625,3.1463762664788555,9.24,0.76145844874328,0.6871129418329778,82.75775603760067,101.79203858883024,2.9367117017891147,2.4015151515151514,3.290781167352269,3.09,0.48180135886323583,2208512.027449842,2375352.2286838787,
2025/06/10 06:45:00,11.414670576101287,50.68800728646261,3.1505177167436837,9.220000000000002,0.760795969412183,0.686740455822301,82.58690774065477,101.65356584805403,2.9265031429595076,2.4208242950108456,3.28390982536594,3.13,0.4787390859130727,2197837.998869939,2393050.9916918487,
2025/06/10 07:00:00,11.403329877471947,50.69347903302179,3.1439990701796,9.210000000000003,0.7606801461292533,0.6867379343991363,82.55703781158363,101.65262850177945,2.9293901793278465,2.4158523344191094,3.2851759343749336,3.14,0.4794025933696579,2200020.0046704276,2389066.5691146157,
2025/06/10 07:15:00,11.319051412285091,50.614145513859626,3.1456688064192337,9.210000000000003,0.7605997445755628,0.6866271786527456,82.53630287258169,101.61145473600283,2.927835244831097,2.4212812160694894,3.2826799041104398,3.13,0.4787301507208591,2197375.6483507184,2392633.2429672163,
2025/06/10 07:30:00,11.39729687121013,50.575657960660635,3.1422969515063826,9.180000000000001,0.760390571995153,0.6867882512144785,82.4823588814954,101.67133392191928,2.9214298144544264,2.423747276688453,3.2848972232926767,3.12,0.47767160867190267,2193520.680443659,2398589.548888221,
2025/06/10 07:45:00,11.24104587644382,50.420281214054285,3.139511577585933,9.180000000000001,0.762499983175821,0.6885483425834533,83.0263597142096,102.32565292690555,2.9240217062868057,2.4302832244008714,3.286702188012666,3.15,0.477280322388714,2202062.99985572,2411709.8639295213,
2025/06/10 08:00:00,11.2876849315615,50.32788609784768,3.1359745235544128,9.15,0.7634433528087112,0.6897428042116037,83.2856486121897,102.7696974565289,2.917753295275212,2.4404371584699454,3.2885925065440356,3.14,0.47548123953983323,2202883.9612576803,2430072.6689336877,
2025/06/10 08:15:00,11.256528497000204,50.5058489440508,3.136911854989179,9.2,0.7640791476498915,0.6896772771453014,83.46560231952,102.74533758203685,2.932820692863152,2.430434782608696,3.287430223496743,3.14,0.4782574702343729,2215742.011087455,2417206.032571158,
2025/06/10 08:30:00,11.481917832282193,50.80666071938384,3.1247808342064185,9.2,0.7635176786436965,0.6891256843001679,83.30668560193786,102.54028136283584,2.944206486192324,2.421739130434783,3.285676044775883,3.12,0.4799806200500337,2225315.590992312,2410945.7454765276,
2025/06/10 08:45:00,11.510847745345473,50.572508158001256,3.1352499954913724,9.16,0.7629444662030742,0.6890447354529392,83.14444505341964,102.51018839714752,2.921617100126779,2.435589519650655,3.2882607114149973,3.12,0.47637892950343097,2206126.5434274673,2424906.4573962567,
2025/06/10 09:00:00,11.020875464089272,50.38790974082167,3.151177682228726,9.25,0.765334987711744,0.6901126347330168,83.82105200282001,102.90718301155745,2.935410482298724,2.427027027027027,3.290169737203949,3.1,0.47950780744430543,2218543.1604773635,2408165.9901031433,
2025/06/10 09:15:00,11.377763762432721,50.855347650632325,3.142346508310148,9.270000000000001,0.7647980550438296,0.6893354947082746,83.66907998619081,102.61827898266506,2.9500247587224573,2.4153182308522116,3.288286476654494,3.15,0.48198561472519114,2231780.408506469,2398607.59545697,
2025/06/10 09:30:00,11.593676626537388,50.751203347388014,3.1397906293947524,9.190000000000001,0.7624219943299806,0.6881025485089545,83.00624699390566,102.15992770354643,2.926946756883445,2.431991294885745,3.2855838741133763,3.1,0.4774948984876954,2208131.439289854,2416277.002105788,
2025/06/10 09:45:00,11.513611936821064,50.55390537469498,3.150405128103244,9.180000000000001,0.7622762561113862,0.6880712036468088,82.96866223423656,102.14827516130981,2.9139109500900853,2.4302832244008714,3.2920377363649798,3.11,0.4766191068498984,2196243.6568366424,2411720.281814909,
2025/06/10 10:00:00,11.5276490995696,50.454780470463106,3.150834505838103,9.16,0.7628955909087709,0.688826276225201,83.13061151807509,102.42897555385682,2.9071663341973895,2.430131004366812,3.29791211925015,3.11,0.4759553820560921,2194176.2088934975,2415869.798811717,
2025/06/10 10:15:00,11.768385702778176,50.76206958428298,3.1583650521752062,9.14,0.7525741071575343,0.6801960257121875,80.46655303979284,99.22065522005299,2.8939023352304276,2.4409190371991247,3.267068545272891,3.13,0.47322851567287594,2145921.17931245,2388719.291922043,
2025/06/10 10:30:00,11.931039908256764,51.19373108668833,3.1490683000880453,9.2,0.7546391851847327,0.6812411094298633,80.99912069503308,99.60916808383612,2.9214990350456276,2.3923913043478264,3.284865032694039,3.1,0.48124966246644363,2176235.849377389,2345815.840433683,
2025/06/10 10:45:00,11.697296460965902,50.735075402532345,3.1657144444923175,9.180000000000001,0.755997532141392,0.6825611562826952,81.34942787188992,100.0998992802345,2.8998193491429034,2.4368191721132897,3.2760685351264303,3.09,0.4746947055978119,2161991.1879360434,2392496.491072966,
2025/06/10 11:00:00,11.715161340143709,50.827050830496546,3.1718958759492555,9.190000000000001,0.7527763170337235,0.6796658747103062,80.51870140329893,99.02357006745675,2.8973208325288113,2.426550598476605,3.2720352257122625,3.11,0.47561026112277477,2146842.2639551503,2367026.4210624783,
2025/06/10 11:15:00,11.759846544198297,50.89192697082166,3.1745356852952393,9.2,0.7525617683768177,0.6793299912270878,80.46337096366071,98.89870442104159,2.8980616102743157,2.422826086956522,3.272828012737579,3.07,0.47617510735766727,2146715.7080047536,2361532.7804915183,
2025/06/10 11:30:00,12.004016920527704,51.55666140393731,3.176051808708816,9.300000000000002,0.7516258184962512,0.6773165823662025,80.22199672658408,98.15021391327458,2.928163821036912,2.3935483870967738,3.269013710009118,3.11,0.48262426774637945,2166214.271123837,2322192.9969959455,
2025/06/10 11:45:00,11.999006652819787,51.244208000039464,3.204505795480397,9.270000000000001,0.7488494155007422,0.6752451871571743,79.50598386226318,97.38016681459838,2.892801758409773,2.4293419633225457,3.2587994042206114,3.06,0.47568789402138373,2127471.970552029,2344939.4514977247,
2025/06/10 12:00:00,12.2580955614593,51.27462677545503,3.1914985793330635,9.210000000000003,0.749455045369169,0.6765118600464525,79.66217112236664,97.8510560872562,2.8857916652824085,2.4049945711183494,3.279035854446318,3.11,0.47712947899773667,2129754.735779115,2333928.246569619,
2025/06/10 12:15:00,11.798986353328416,50.50247037555533,3.161627026338055,9.12,0.7589066196349952,0.6856937506923039,82.09965904230378,101.26445021960383,2.884590726238576,2.3760964912280707,3.3269899818233597,3.2,0.4796994193826159,2164704.13703498,2347921.9983499735,
2025/06/10 12:30:00,11.82651907426225,50.96946084492356,3.181673968012144,9.28,0.7631882442090621,0.6872718838430222,83.21344334202392,101.85112573606428,2.9167036262354644,2.4224137931034484,3.2963666273164227,3.17,0.4788919752181214,2202116.258675485,2396240.725010627,
2025/06/10 12:45:00,11.80635152143725,50.864664371799336,3.1999124808955517,9.25,0.7554035536170493,0.6809658684317235,81.19624540333164,99.50684645485256,2.8907040599470477,2.4205405405405407,3.28542521084899,3.11,0.4765617709446958,2150593.2627227604,2362133.9299339354,
2025/06/10 13:00:00,12.021216294271198,51.06066131782569,3.1993598338854956,9.210000000000003,0.7478700042317002,0.6750082879210865,79.25340126916365,97.29209884541784,2.8787008896135395,2.4201954397394134,3.269022210658931,3.11,0.4749952664072389,2114742.5896582534,2337391.4403368398,
2025/06/10 13:15:00,12.137194400500164,51.84174565217603,3.211859051642103,9.37,0.745419834830771,0.671038057665374,78.62152152632244,95.8161543823855,2.9173135711573237,2.3810032017075775,3.2593840653759125,3.09,0.48382069875354156,2130799.0615913523,2273309.8719058936,
2025/06/10 13:30:00,12.059413748497946,51.480449179504774,3.2207425919393895,9.300000000000002,0.741866158894164,0.6688027650948216,77.70505598065965,94.98517797036388,2.8875328389407087,2.3924731182795695,3.257649716819663,3.12,0.47947064099370945,2094152.2122336912,2273481.659766338,
2025/06/10 13:45:00,12.003371275242898,51.5134895339898,3.2309173786866006,9.33,0.7407726335284132,0.6675000936552311,77.42304424439418,94.50090613357823,2.887724725351144,2.386923901393355,3.255962839582379,3.12,0.48040453178650316,2087913.366928638,2258243.31723963,
2025/06/10 14:00:00,12.162989199914591,51.78650176730184,3.2265413446087527,9.340000000000002,0.7387119486521079,0.6654777227932976,76.8916095488034,93.74908397626803,2.8947405293926463,2.386509635974304,3.2469734074086674,3.11,0.4810932264329902,2086450.95350981,2250444.348424823,
2025/06/10 23:45:00,13.230692023085965,52.09964335211504,3.282986924653411,9.29,0.7320819848040884,0.6629999999999819,75.18179313783881,92.14969698695077,2.829740176616986,2.382131324004306,3.263764148039417,3.04,0.4758644617647762,2021218.7153645079,2226248.5316509106,
2025/06/11 04:15:00,12.944545579741202,52.029750614205454,3.2944004057735268,9.190000000000001,0.7048783476379229,0.6630000000000006,68.55883418011513,85.11992393627199,2.7895819779205575,2.4341675734494017,3.1995916407934746,3.06,0.4714830790556565,1884222.3258697984,2112150.841209172,
2025/06/11 04:30:00,13.003597924799124,52.096605374174885,3.2800142632039053,9.220000000000002,0.7126295482226216,0.6630000000000023,70.44223655973536,87.76016667176027,2.8109633861756267,2.415401301518438,3.2069503442600107,3.06,0.47221995638516656,1931087.882472702,2158294.3140255944,
2025/06/11 04:45:00,12.69118077311606,51.738087459812164,3.2677022359780055,9.220000000000002,0.7203192475044848,0.6630000000000067,72.3106952285314,90.06599375209946,2.8215545157346646,2.4110629067245117,3.216783627244313,3.09,0.4713802354608133,1966013.7800222083,2204746.112149059,
2025/06/11 05:00:00,12.662080807066616,52.01910656486643,3.235116421821549,9.29,0.7312364379226513,0.6636233530626351,74.96373313521133,93.0597167204342,2.871612266358321,2.3756727664155006,3.2314123523664526,3.03,0.4773828787007773,2044473.226156674,2238196.54976997,
2025/06/11 05:15:00,12.107432033614486,51.35775412922601,3.232442147258289,9.270000000000001,0.736752472625169,0.6685224526554658,76.38627583288044,94.88097101860392,2.867800745594993,2.3915857605177995,3.2417013677454096,3.22,0.4754113347389334,2058947.729080191,2271928.6691673147,
2025/06/11 05:30:00,11.639628491990095,50.70139311006409,3.215361213351528,9.220000000000002,0.7443197591573332,0.6755423872256984,78.33782051634785,97.49065179085689,2.867484984801924,2.421908893709327,3.2507825960523222,3.13,0.47192902408540044,2086249.1377193048,2334434.9720627978,
2025/06/11 05:45:00,12.116758658735932,50.95954679944094,3.2042635947030647,9.17,0.7438734040825479,0.6756665493657514,78.22270899395407,97.53680942185682,2.861811997976332,2.446019629225736,3.2427388659678895,3.14,0.46837092184993356,2087524.1232931865,2369465.0404406604,
2025/06/11 06:00:00,12.007581125976401,51.0496206245831,3.2000448202917138,9.210000000000003,0.7455251963140608,0.6765802364205187,78.64869343816,97.87647520005555,2.8780846885639635,2.4104234527687294,3.257435547725855,3.12,0.47396027143906877,2104546.7109246887,2335797.422845697,
2025/06/11 06:15:00,11.804689924357376,50.81158999405085,3.196506259150719,9.190000000000001,0.7461416004256625,0.677293167397501,78.80765929227123,98.14150933163266,2.8750139229953193,2.4058759521218716,3.2633641848464268,3.17,0.47409346149309384,2102954.245270949,2332783.464858983,
2025/06/11 06:30:00,11.34968487897902,50.482555020928544,3.1895215642316894,9.190000000000001,0.7471959926317963,0.6781663578304014,79.07957888926522,98.4661203747229,2.8813098814128075,2.4080522306855277,3.2615357400567517,3.17,0.4744542965272469,2106853.1045631333,2333728.6753557697,
2025/06/11 06:45:00,11.454824001129964,50.805084656630754,3.1804209506431182,9.220000000000002,0.7463740198340763,0.6769970396668561,78.8675984605429,98.0314230000553,2.8989873174290373,2.4262472885032533,3.241226299700834,3.15,0.47416329513028804,2117839.9880764512,2348638.142615893,
2025/06/11 07:00:00,11.610048982555895,50.91265852584911,3.1681438892099134,9.190000000000001,0.7458446007271634,0.6768356681916182,78.73106536654274,97.97143269217668,2.900752087460221,2.427638737758433,3.239591613648642,3.17,0.47383488434459015,2120186.866749038,2354339.8867669827,
2025/06/11 07:15:00,11.466452759429217,50.86445337412505,3.172033937337401,9.220000000000002,0.7472901099046018,0.6776528756891905,79.10385100616979,98.27523191880061,2.9066523820798875,2.421908893709327,3.243301926567335,3.15,0.47531827654540815,2127897.5068977578,2348887.022330155,
2025/06/11 07:30:00,11.7196774873741,51.060988294792025,3.1649012321554517,9.2,0.746407510151808,0.6770645738978565,78.87623535452441,98.05652904375334,2.9068837619726766,2.423913043478261,3.2409071984635567,3.16,0.47488535772466384,2128335.5846316107,2353452.5985820927,
2025/06/11 07:45:00,11.880446802523295,51.00887866960062,3.162849352220295,9.15,0.7452440519001058,0.6765836894196158,78.57618846772219,97.87775886235508,2.892961055377732,2.439344262295082,3.2377965710978653,3.16,0.47163576382551836,2116290.5538711487,2370838.5321539524,
2025/06/11 08:00:00,11.596019012346517,50.97711077839233,3.180548967579725,9.24,0.7477162659183921,0.6775702147667654,79.21375334692064,98.2445024842568,2.9051588559667056,2.418831168831169,3.247171367508673,3.13,0.475856878713884,2129192.271218678,2345246.087166147,
2025/06/11 08:15:00,11.858154128789522,51.20155994142044,3.170078119454162,9.220000000000002,0.7471499396077421,0.6772524897433606,79.06770217046075,98.12638729726137,2.908445676281171,2.4229934924078087,3.243355361665982,3.12,0.4754322423232263,2133493.5145827034,2353988.243400869,
2025/06/11 08:30:00,11.963752933152932,51.31091474107046,3.1792351371392815,9.24,0.7467093487371458,0.6765666377986171,78.95407719175539,97.87141987344006,2.906359423390834,2.4177489177489178,3.2454122069584423,3.09,0.4760545290616044,2130469.14191683,2344793.6942889234,
2025/06/11 08:45:00,12.098189008693225,51.508447109393046,3.187214433534774,9.270000000000001,0.7459280105721063,0.6754732514321425,78.75257612059626,97.46495036169303,2.9084958647476777,2.4088457389428264,3.2461626474386276,3.07,0.4774842582090075,2129377.4338258426,2330198.766262743,
2025/06/11 09:00:00,12.091800769245935,50.96051363973987,3.1983467358216595,9.16,0.7437869526770846,0.6748677597652677,78.20041384495869,97.23985710120319,2.8639796609315358,2.4312227074235806,3.251458206687041,3.09,0.4704737389936067,2089032.0805627652,2351241.4297747654,
2025/06/11 09:15:00,12.105465246062693,51.07151427636336,3.198740999543852,9.180000000000001,0.7434012394249914,0.6742381961182233,78.10094137972526,97.00581501318038,2.8698791184747656,2.4193899782135078,3.2532142627568,3.09,0.47243082498115363,2091592.1404199675,2335706.058217698,
2025/06/11 09:30:00,12.108985873557288,50.67298692872487,3.2131319315067013,9.100000000000001,0.7399491749231689,0.6721579965587099,77.21068063739945,96.2324948719982,2.8321277165027055,2.4472527472527474,3.2476701322052617,3.13,0.46556244638544164,2050134.8151841676,2353430.8742332514,
2025/06/11 09:45:00,12.300133164047793,51.194163085264734,3.20678266724473,9.15,0.7369383517444077,0.6689176924843484,76.4342126204456,95.02790255642543,2.8533271348449962,2.425136612021858,3.238841394662211,3.09,0.47001307982606355,2055099.9183471776,2317331.4171971492,
2025/06/11 10:00:00,12.117160710373753,51.38790222127744,3.2107762264886346,9.23,0.7368186067670137,0.6678255801262278,76.4033313166885,94.62190666093463,2.874694263603074,2.4052004333694477,3.2362385814922145,3.08,0.47472786358849633,2066415.6409908512,2286426.9020414697,
2025/06/11 10:15:00,12.213000467017082,51.45187050538499,3.2178866761412883,9.23,0.7350714549999965,0.6662543284796316,75.95275438562817,94.03778936332938,2.8683421540090115,2.408450704225352,3.232305648128868,3.09,0.47384566785095267,2055180.0713160038,2282055.047107527,
2025/06/11 10:30:00,12.222010827740405,51.29570076126919,3.231854198897538,9.210000000000003,0.7332825410512558,0.6648682772872225,75.49140731082103,93.52252086474137,2.849757270343987,2.4223669923995654,3.2286968230030375,3.09,0.47065498108390097,2033796.9169537753,2287408.634233671,
2025/06/11 10:45:00,12.337237977106327,51.65246584159178,3.21402296859063,9.220000000000002,0.7310438241183976,0.6629999999999998,74.91657452352865,92.74656783474909,2.8686789391685745,2.4143167028199564,3.217698568346961,3.08,0.47313472013204,2040390.77679311,2272103.508605535,
2025/06/11 11:00:00,12.26219829951583,51.66346187479604,3.2286223880635565,9.260000000000002,0.7305941220827007,0.6630000000000076,74.80730501425855,92.42160041035588,2.8680963231361063,2.4017278617710582,3.2232830545465507,3.13,0.4752487552677444,2035797.9306316657,2247849.1238140487,
2025/06/11 11:15:00,12.332251596178992,51.881351540101605,3.2286281634550207,9.28,0.7281614343461609,0.6630000000000109,74.2162056327091,91.58374204311875,2.8742857740760344,2.399784482758621,3.217646015825047,3.07,0.4769904801742813,2031342.7711915062,2227322.4551025284,
2025/06/11 11:30:00,12.458990971451215,52.141421982682175,3.2228606136017732,9.29,0.7260262770578543,0.663000000000009,73.69740080064487,90.8857216996851,2.8825323567492953,2.381054897739505,3.2204184669348397,3.03,0.4805027097061326,2030562.95742242,2195350.6876104623,
2025/06/11 11:45:00,12.481188608103935,51.63313131015616,3.238276656064531,9.190000000000001,0.7234461385791106,0.6630000000000031,73.07047353982742,90.48847725518974,2.837929237080251,2.4221980413492927,3.2166579930779045,3.1,0.4718653273786034,1989759.0474016631,2227035.3046130384,
2025/06/11 13:30:00,12.13188666992039,51.137968892983565,3.2199285350983233,9.270000000000001,0.7538044985202028,0.6760018864950028,80.78386145836714,97.66147195961938,2.878945883100767,2.393743257820928,3.308957038457963,3.1,0.48053353981278846,2137703.230185144,2310900.359520528,
2025/06/12 06:15:00,13.116885806222967,52.14370149802113,3.285862762757771,9.33,0.7325999046299909,0.6630000000000011,75.31536065618334,92.3235414612744,2.8394369070269643,2.3837084673097535,3.256310901600897,3.05,0.476447612372532,2028321.7511762036,2228855.1104642926,
2025/06/12 06:30:00,13.073971492300018,52.008427613919764,3.2899377222553126,9.31,0.7314135559067096,0.6630000000000037,75.00941049375756,92.15090760681964,2.8298408012470904,2.3877551020408165,3.2552269256593678,3.05,0.47497856535272676,2015973.8084432331,2228373.1063404656,
2025/06/12 06:45:00,12.985246142274377,52.17072109006665,3.2845845965605296,9.350000000000001,0.731050960948556,0.6630000000000064,74.91830864494526,91.9968665404849,2.8466308981022754,2.372192513368984,3.2528092793155032,3.06,0.4784339736343285,2025364.8022008373,2207956.6461393726,
2025/06/12 07:00:00,12.757393500691478,52.164957866516716,3.285918521973208,9.39,0.7306121137979892,0.663,74.81167667759146,91.81491537367242,2.857648458782011,2.37912673056443,3.2407545639464552,3.07,0.47895633580576746,2028276.3475726661,2206507.067830777,
2025/06/12 07:15:00,12.944271454401019,52.119089643819734,3.274607629278235,9.31,0.7277577260612355,0.6629999999999857,74.11811177793467,91.41256988004933,2.843088715960771,2.3899033297529537,3.23685127192627,3.08,0.4759241478517523,2011060.7843581182,2214530.19150586,
2025/06/12 07:30:00,12.868470343890635,52.20585943462294,3.273972221958471,9.340000000000002,0.7273693922173544,0.6629999999999983,74.02375363590767,91.30534279279212,2.8528036790772977,2.3822269807280514,3.2335459319981843,3.1,0.47775612799143985,2015234.9805050762,2202889.837647301,
2025/06/12 07:45:00,12.809824211815851,52.1719148963835,3.2763116189109276,9.340000000000002,0.7259563691690638,0.6629999999999947,73.68041444057623,90.99714405959988,2.8507666810718977,2.3918629550321198,3.225430205698135,3.1,0.4766323325512513,2007525.3183534816,2204369.6397746825,
2025/06/12 08:00:00,12.744137921693607,52.03947139709754,3.2789768319980674,9.32,0.7244694864523111,0.6629999999999928,73.31912867376431,90.74721614983324,2.842350061473534,2.4066523605150216,3.2177198044511064,3.06,0.4741833948500144,1995192.6164460676,2212446.5335438913,
2025/06/12 08:15:00,12.96696403100799,52.38890615995251,3.2770940978397047,9.350000000000001,0.7236637656433724,0.6629999999999922,73.12335300362322,90.50766309839524,2.853137481210448,2.3871657754010696,3.2202441462407596,3.09,0.47749508326555123,2001908.880490758,2190613.620054925,
2025/06/12 08:30:00,12.880890996718904,52.43997332414784,3.285204417722834,9.39,0.7232203602150029,0.6630000000000015,73.01561345672323,90.3310657760205,2.8582696252760904,2.37912673056443,3.2191396666966097,3.06,0.47919962036839275,2001703.2345830195,2175477.108431811,
2025/06/12 08:45:00,12.9948240865873,52.43188185742156,3.2856363350412114,9.360000000000001,0.721457675796809,0.662999999999999,72.58731283523144,90.05445342461682,2.8487632365687845,2.3824786324786325,3.2177511840602753,3.08,0.477790380004207,1989835.6927996294,2174826.837203819,
2025/06/12 09:00:00,13.21037998308259,52.629826085614184,3.2961432618056525,9.380000000000003,0.7203764118080516,0.6630000000000039,72.32458512651546,89.76756150824465,2.845750094873475,2.376332622601279,3.2194049482937923,3.04,0.4785003716213105,1984920.6199411473,2163290.6201371183,
2025/06/12 09:15:00,12.753457660129527,51.9563027073537,3.267951251893021,9.28,0.7233393990299731,0.6629999999999976,73.04453774850808,91.19058303898171,2.839699641977336,2.4008620689655173,3.212768372511578,2.98,0.47271962134748685,1990373.002980102,2220099.5754725244,
2025/06/12 09:30:00,12.932808072804505,51.6583702011161,3.2449744630137065,9.210000000000003,0.7344924159269686,0.669055242951595,75.80342468604839,95.07903733638175,2.83823497071419,2.3811074918566772,3.253018254408151,3.11,0.4724390094603404,2037750.6178247228,2275505.8597731222,
2025/06/12 09:45:00,12.924014191895594,51.82130422030582,3.2789632648308222,9.31,0.7343957872290299,0.6680939203522404,75.77850489202007,94.72166290812194,2.8393120776485277,2.407089151450054,3.2346119262676347,3.04,0.4705040048575841,2034267.810704168,2289325.165555229,
2025/06/12 10:00:00,12.984048886550397,51.96650605959661,3.2811606593300415,9.340000000000002,0.7349294058195334,0.6685955960951738,75.91612100036627,94.90816230169378,2.84655369539481,2.392933618843683,3.238636790328125,3.03,0.47273606566790544,2041820.6106976834,2277334.9583044318,
2025/06/12 10:15:00,13.098900691853544,51.20436950259267,3.2959804098405323,9.17,0.7326177964228886,0.668890373108584,75.31997481122686,95.01774650027724,2.7821767303658422,2.435114503816794,3.2434759875608776,3.05,0.46092303861402417,1988141.7612719052,2325250.26888168,
2025/06/12 10:30:00,13.158550366393797,51.74570755248794,3.280557472658757,9.23,0.729114809926011,0.6656373132850093,74.44785875742724,93.80841219841184,2.8135461966223274,2.37703141928494,3.2456206429362426,3.11,0.4701398873411475,1998171.6625641484,2251992.419162054,
2025/06/12 10:45:00,12.786330341761982,51.63604627489241,3.2978995925857872,9.350000000000001,0.7372568878273962,0.6714966560631245,76.51636061320548,95.98663964956219,2.8351378619956518,2.419251336898396,3.2340849007889676,3.09,0.46859882353471677,2039572.9009410467,2312919.675878114,
2025/06/12 11:00:00,12.940692561839455,51.595831363248806,3.2523655016956114,9.24,0.7391013189807697,0.6739084880757648,76.99202514580266,96.88324510454788,2.841009104045272,2.365800865800866,3.2708539182142813,3.03,0.4741984457152501,2057971.844837818,2281923.9591935663,
2025/06/12 11:15:00,13.001766525741118,51.47389009558475,3.2579347384046637,9.25,0.7461358087211057,0.678988449461611,78.80616565644827,98.77173529200539,2.839222004959349,2.371891891891892,3.293488032763659,3.19,0.4742169630485218,2085455.30163928,2312226.485686191,
2025/06/12 11:30:00,12.9385491008195,51.86983085920059,3.2794605527508347,9.360000000000001,0.7420183513240409,0.6731212458593008,77.74430523151467,96.59058555696218,2.8541279425205364,2.3878205128205128,3.263568855574513,3.05,0.4751355979904137,2075846.907674406,2293109.9047686136,
2025/06/12 11:45:00,13.090661910299048,52.08772688739697,3.2917729171666545,9.32,0.7284148497328476,0.6630000000000014,74.27778101540177,92.12235598234273,2.8313010145371917,2.3916309012875536,3.236014367841626,3.04,0.4732828538716132,2005497.1749008335,2231920.5943996827,
2025/06/12 23:00:00,14.936275768497183,52.74728921324771,3.5669060073662,9.380000000000003,0.6773398215635347,0.6629999999999927,62.03038868779224,79.94785442566369,2.6297300743638563,2.6417910447761193,3.086285097979816,2.8,0.43748739395350655,1668447.650487374,2145256.866595663,
2025/06/12 23:15:00,15.038235470930317,53.282736119041544,3.351301101650901,9.4,0.7299342371861612,0.6695079167718011,74.6469648487783,95.2473201249066,2.804880765673195,2.325531914893617,3.267630827285795,3.06,0.47398125685834935,2008678.294952588,2229207.2034456898,
2025/06/12 23:30:00,14.18677910631635,52.978962453933946,3.393709664790364,9.590000000000002,0.7379577326073373,0.6714068751914191,76.69710306274668,95.95326335349601,2.8258162740012684,2.321167883211679,3.2849542532780673,3.1,0.48007824091075435,2041775.7710638056,2211230.5038932967,
2025/06/12 23:45:00,14.003077698600919,52.92629917079029,3.3899175472968883,9.590000000000002,0.7374572281655414,0.6682087741388091,76.56802683730078,94.7643601320686,2.8289773618969116,2.327424400417101,3.285143675364204,3.11,0.48116373426571935,2040173.2099287256,2199907.795016784,
2025/06/13 00:00:00,14.059354608556646,52.99512678079691,3.4064002497963877,9.600000000000001,0.7283165484793597,0.6675886053685816,74.25389557821056,94.53381061639445,2.8182243118887236,2.328125,3.24038680537109,3.1,0.47584706658204157,1995013.4076774523,2197538.249743533,
2025/06/13 00:15:00,14.25527866065346,52.33328710394693,3.420638484094417,9.4,0.7206613220452599,0.6630923172058878,72.39381319161906,92.86230262051112,2.748024979461858,2.369148936170213,3.2343085246045353,3.11,0.46332178240026567,1919338.713136538,2223222.215454583,
2025/06/13 00:30:00,14.154340006851044,52.7882826919718,3.42053218279804,9.520000000000001,0.721478404254968,0.6630000000000061,72.59234947787485,92.48667317227982,2.7831926411557735,2.33718487394958,3.2364659704762593,3.1,0.4717279999920707,1945087.4391631843,2178236.678116009,
2025/06/13 00:45:00,14.220478881121778,52.97437833645705,3.411045189279093,9.53,0.7212995696584474,0.6630000000000144,72.54889588627283,92.24570261504329,2.7938650680890325,2.34102833158447,3.2308755292058717,3.1,0.47272445586271805,1953267.3236621427,2178668.943729496,
2025/06/13 01:00:00,14.10463089991407,52.96823905923321,3.4216977504443205,9.56,0.7202331805753871,0.6629999999999936,72.28978251219463,91.67176574170055,2.793934677239858,2.323221757322176,3.2396740988940063,3.09,0.4758909446855813,1946829.373661728,2144085.562633158,
2025/06/13 01:15:00,14.134735904396848,53.287308032644205,3.4183126202343983,9.600000000000001,0.7173275724756658,0.6629999999999906,71.58377198525122,90.46923856916673,2.8084031703752466,2.328125,3.2265257744743203,3.08,0.4782989452694343,1945868.212738563,2122441.433318509,
2025/06/13 01:30:00,14.269205187988234,52.97706685911618,3.417686635246286,9.48,0.7129578987368287,0.6630000000000076,70.52201983111901,89.48951328820847,2.773806089251612,2.348101265822785,3.227669682637896,3.08,0.4730068238397555,1907525.0705147178,2125239.3091402915,
2025/06/13 01:45:00,14.221360483422245,53.19423801639783,3.4179305683924306,9.53,0.7122332095075555,0.6629999999999995,70.34593337793642,88.92997402802716,2.7882368612544064,2.3389296956977965,3.2255669775676243,3.08,0.4765664041396587,1913674.8372845356,2101872.252610055,
2025/06/13 02:00:00,14.227046560151393,53.34264395956393,3.4174423382584656,9.550000000000002,0.710742830606388,0.6629999999999868,69.9837981011715,88.27047541498973,2.7944875303636283,2.3371727748691096,3.2222981748778357,3.08,0.4783443665105521,1912020.2599190848,2085142.4408083763,
2025/06/13 02:15:00,14.186258119403305,52.889545085248756,3.4264156271520743,9.45,0.70696801415106,0.6630000000000058,69.06658557171248,87.37129986041114,2.757984152627314,2.3661375661375663,3.220206810116264,3.11,0.47204282270965947,1871853.5195281797,2093578.067341864,
