datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/06/13 02:30:00,14.337472405162544,53.04595327093068,3.4333624440003927,9.45,0.7038170045942812,0.6629999999999975,68.30094690289471,86.2837927064565,2.7524038472877637,2.3682539682539687,3.2183002948365593,3.04,0.4725910463949311,1856651.409086227,2072012.545191644,
2025/06/13 02:45:00,14.454578709034365,53.240245120194345,3.4455430946331713,9.48,0.7018107129527151,0.6629999999999983,67.81345410605002,85.42309086573601,2.7513804760608536,2.3639240506329116,3.219332475544086,3.0,0.47437738091852527,1848038.8820287345,2047675.703794102,
2025/06/13 03:00:00,14.704992117484437,53.108172599315935,3.463847716355812,9.42,0.6984818585390233,0.6630000000000047,67.00460233455141,84.51580051746978,2.7195190930363533,2.381104033970276,3.2228524047707485,2.98,0.4701678491487106,1814763.8709584167,2045057.4125347899,
2025/06/13 03:15:00,14.918511811882752,52.88861290594883,3.473407383697256,9.33,0.6947408439023093,0.6630000000000023,66.11832492274475,83.61422164888745,2.686123154972025,2.3987138263665595,3.2267519433363905,2.94,0.46547527178307346,1779781.5420623764,2043797.6037097585,
2025/06/13 03:30:00,14.953912245918048,53.25651373524397,3.45344560117601,9.350000000000001,0.6922016098121061,0.6630000000000015,65.5217951991332,82.69523133367889,2.7074409386428506,2.3433155080213903,3.242602708605727,3.24,0.47495125847564307,1786320.236825941,1974739.8823937427,
2025/06/13 03:45:00,14.513039378618998,53.59429074261084,3.4385405201430768,9.53,0.70223935654222,0.6630000000000025,67.91760679151427,84.88161009897384,2.7715247047905835,2.3462749213011547,3.2257169029446726,3.04,0.4800248514514112,1864155.3703784004,2019300.5897493074,
2025/06/13 04:00:00,14.27368828747268,53.11927481897254,3.414799679701129,9.460000000000003,0.7081511655816847,0.6629999999999987,69.35407009692513,86.83058506977751,2.770294274136737,2.3646934460887947,3.2284254287573866,3.02,0.4753919439600108,1886697.4790856168,2082022.443615309,
2025/06/13 04:15:00,14.28534654314069,52.612200185864026,3.409335447387204,9.360000000000001,0.7119592020877343,0.6630000000000105,70.27935450142404,88.25625555312672,2.7454030688511972,2.3846153846153846,3.2391701794049803,3.03,0.46883956500008894,1885743.5229854586,2136407.4722811226,
2025/06/13 04:30:00,14.16310801046933,52.891627393052374,3.410212302597382,9.48,0.7183772600904789,0.6629999999999986,71.83882720282499,89.59777424796066,2.779885578613266,2.3554852320675104,3.249354929913655,3.03,0.47521668062680766,1932157.4607190192,2133687.7410329822,
2025/06/13 04:45:00,14.291430623821725,53.258472482711795,3.3897322996480366,9.53,0.7234858595308302,0.6629999999999923,73.08012501693312,90.826932890238,2.811431451678211,2.331584470094439,3.2575201280038932,3.0,0.4800859334256596,1976399.6388777937,2140362.593198384,
2025/06/13 05:00:00,14.074910151134361,52.407031398632455,3.381134502317749,9.380000000000003,0.726144749833575,0.6630000000000084,73.72618755506687,92.10851411229618,2.7742167587743296,2.3720682302771854,3.2604338605804246,3.04,0.4698283644885558,1959897.0638890166,2211620.051776222,
2025/06/13 05:15:00,13.91336924978583,52.68896112623037,3.369751132689878,9.49,0.733299316005976,0.6654262300644016,75.49573344193377,93.72994140689246,2.8162317115758873,2.3477344573234986,3.2701668235151575,3.02,0.4768143434188202,2015524.1189752237,2211538.5665213084,
2025/06/13 05:30:00,13.986500161427102,52.176572225596885,3.372341675738678,9.39,0.7371135213099832,0.6694837372860337,76.47938749692636,95.23833133184796,2.78441537153652,2.3684771033013843,3.290846680681966,3.02,0.4711595154647113,2009852.4656011045,2255905.5200330364,
2025/06/13 05:45:00,13.715987407354476,52.02332515597078,3.349935731218615,9.39,0.7420654660606737,0.6734107896748445,77.75645575778275,96.69822429926292,2.8030388501167383,2.3716719914802984,3.2963803094257647,3.06,0.4727265808686067,2042093.6732023077,2277726.188524281,
2025/06/13 06:00:00,13.571628371365875,52.16145918318438,3.340543218130344,9.460000000000003,0.7477097504315195,0.6770595503033279,79.2120730532396,98.05466150810656,2.8318747527818644,2.3604651162790695,3.3054294947223006,3.04,0.47746392028091417,2084124.4003779849,2280863.8465911215,
2025/06/13 06:15:00,13.480911910329269,52.118416139406406,3.327137664554123,9.470000000000002,0.7527914789097755,0.6809592577400837,80.52261153389865,99.50438891131165,2.846290401773651,2.3505807814149944,3.3207842814532786,3.05,0.4802160557081537,2114831.9787700647,2289085.7029313818,
2025/06/13 06:30:00,13.375257763127479,51.84987934891427,3.315438521225429,9.430000000000001,0.7569850455728528,0.6846525321537944,81.60409995002878,100.87737424725047,2.8442692994091625,2.3531283138918346,3.3359164340166303,3.08,0.47971608106037356,2130009.9472367284,2310137.1133506796,
2025/06/13 06:45:00,13.205309807292508,51.836753230979866,3.2966860198301,9.45,0.7619746594396177,0.6883270683708469,82.89088278464862,102.24339360492912,2.866515022406356,2.3449735449735454,3.345675813358895,3.07,0.482988144588096,2165290.6012522154,2317822.7536290474,
2025/06/13 07:00:00,13.055107935919523,51.3783294878707,3.2900626551166123,9.380000000000003,0.7651422408596779,0.6921970392254566,83.76649743842069,103.6820663485935,2.8510095348526243,2.3731343283582085,3.3496100939997806,3.1,0.47798573642867503,2167009.561380008,2366618.5288033253,
2025/06/13 07:15:00,12.937412506276985,51.290750953137035,3.2848224589617394,9.4,0.7700869618692793,0.696838637483833,85.16603832764034,105.40759378852835,2.8616462890877625,2.3606382978723404,3.3665554531084427,3.1,0.48065530010115787,2195882.088389706,2372635.283472343,
2025/06/13 07:30:00,12.17519603798263,50.051596902529354,3.2528562797636043,9.25,0.7794462478811948,0.7075813486063087,87.81506613772288,109.52898271836452,2.8436546851286737,2.3578378378378377,3.410211029082419,3.2,0.4784641755576189,2218046.8797911666,2417716.868259933,
2025/06/13 07:45:00,11.453059339815411,49.66004543164564,3.2092548931551126,9.29,0.7944158264805912,0.7214475416669617,92.189513495686,114.86056793285306,2.8947529284178257,2.3638320775026913,3.4281408902225854,3.24,0.48310208117252956,2318933.7928080177,2481156.8778423127,
2025/06/13 08:00:00,11.611440921996916,49.886511810955085,3.17684634179612,9.31,0.8050742769230994,0.7325045682439174,95.66275064940484,119.14250738621618,2.9305792595358353,2.4156820622986035,3.418746547210174,3.23,0.4811982970101706,2408025.4361480437,2596201.40985251,
2025/06/13 08:15:00,11.108696422009757,49.76618375476795,3.1690676100397224,9.4,0.8128039688029981,0.7392436970218206,98.18160206864684,121.89272493791873,2.9661721227469102,2.3787234042553194,3.443150928079919,3.23,0.48939101590794554,2468884.923143113,2575925.551284374,
2025/06/13 08:30:00,11.285951847080582,49.6377196533478,3.144277494477181,9.32,0.8181157498257098,0.7465656296051306,100.14369895713021,124.8807829149379,2.964114972794313,2.3894849785407724,3.4599581648447977,3.22,0.48768645962350055,2506373.2224907847,2632939.491718531,
2025/06/13 08:45:00,11.054278268249845,49.365804059206084,3.1218606876687183,9.300000000000002,0.8263424767973492,0.7573669811779672,103.49254733848635,129.28878098957287,2.978992636261701,2.375268817204301,3.491438489095333,3.24,0.49134525854908145,2575873.164145145,2666617.974879118,
2025/06/13 09:00:00,10.592926419692333,49.149545462380445,3.09960009326451,9.32,0.8318277435761223,0.7640315789374941,105.72543130761754,132.05730918140378,3.006839501732026,2.3819742489270386,3.4921430070336066,3.24,0.493587278244694,2632387.100563423,2700787.4292274914,
2025/06/13 09:15:00,10.37042993127244,48.32128148344253,3.0596226051756115,9.110000000000001,0.8349912422539278,0.7714311726994039,107.23590485333612,135.37149343236385,2.9774914019100467,2.406147091108672,3.5107228489347304,3.28,0.48695781067192245,2639227.430961538,2780600.2689368045,
2025/06/13 09:30:00,10.055636395934528,48.503755670924136,3.0872990400336002,9.270000000000001,0.8369529093964593,0.7726347639345699,108.41725321998729,135.91056669024036,3.002624585371915,2.469255663430421,3.4667735595527063,3.19,0.4844095342284763,2673106.7389628156,2845171.8044607732,
2025/06/13 09:45:00,10.780414330308417,49.82277011736477,3.100386675607549,9.45,0.8325623483227905,0.7638310718311421,106.02446638259953,131.96750459004588,3.048006906476653,2.3915343915343916,3.4644862503052223,3.25,0.4965559765933082,2672264.898704088,2709333.601101584,
2025/06/13 10:00:00,11.167448215715694,49.87226403398142,3.11797280072349,9.380000000000003,0.8240197004846087,0.754586756463091,102.54701630020682,128.15417990677054,3.008364921536031,2.3912579957356073,3.454440842813779,3.19,0.49158430568034955,2584379.6375321574,2672866.3885699017,
2025/06/13 10:15:00,11.375532261137607,49.44483458327505,3.1484827892334373,9.260000000000002,0.8161136430131398,0.7466496210913627,99.32870264308032,124.91505957995909,2.9410991324664466,2.4071274298056156,3.4517080928241612,3.25,0.4822584732536976,2475167.9575868114,2657282.989075396,
2025/06/13 10:30:00,11.284399246019518,49.61836099385755,3.1515525264508524,9.300000000000002,0.8118007161328511,0.7418123599689597,97.85467514176403,122.94098831949842,2.950926542377282,2.3924731182795695,3.437968076362166,3.21,0.48451964533883,2457147.8316686815,2614159.0911917333,
2025/06/13 10:45:00,11.351143008010524,49.775414587637044,3.163990492805468,9.33,0.8084212776881957,0.7382397337592634,96.75342771109895,121.48301064443102,2.948807849206656,2.397642015005359,3.4233218735166826,3.22,0.483730976540259,2437282.386166841,2601225.595271052,
2025/06/13 11:00:00,11.60096033066418,50.063281235910495,3.1789360770334008,9.360000000000001,0.8046814350406895,0.7343223499208307,95.5347364480108,119.8843384504056,2.944381319153419,2.3952991452991452,3.41324665011458,3.23,0.4835376798310221,2415887.384937948,2580387.9534849194,
2025/06/13 11:15:00,11.568492980518045,50.2510343803894,3.1818854907612586,9.4,0.801850155912582,0.7312170521550708,94.612116043346,118.61707606381384,2.9542232199409137,2.372340425531915,3.409683245976779,3.22,0.48690955764422056,2407450.7014475972,2536898.128128459,
2025/06/13 11:30:00,11.915073820280895,50.29515232056906,3.2040820779597263,9.360000000000001,0.7962877629429225,0.7260474684096512,92.79951579437375,116.62925103871903,2.921273479348631,2.4134615384615383,3.3851409915536568,3.14,0.47879329766068673,2355359.380130723,2564006.4331307835,
2025/06/13 11:45:00,13.96237124650321,52.881403283488055,3.351762239087185,9.41,0.7185245902167513,0.6630000000000069,71.87462577459021,90.1916837835316,2.8074783736935673,2.420828905419766,3.1990911701581664,3.1,0.4684598079973625,1954915.883128703,2218154.7832446853,
2025/06/13 12:00:00,13.832647616827273,53.126907456532194,3.38986917495463,9.440000000000001,0.6995911041607521,0.6630000000000001,67.27412907698599,84.37773297336587,2.7847682352303007,2.4036016949152543,3.1842839839418806,2.96,0.4743460371144157,1859637.9483176451,2060786.810852604,
2025/06/13 12:15:00,14.361119809807406,52.569311763124176,3.424699332639495,9.300000000000002,0.7003455264743783,0.6629999999999989,67.45744013508566,85.22566524641222,2.7155668561515083,2.408602150537634,3.217984979894572,2.99,0.4654475415560835,1819761.2336688184,2089940.8727919771,
2025/06/13 12:30:00,14.426250561012239,52.63661054578506,3.419616168263968,9.32,0.7044835300217328,0.6629999999999974,68.4629005979885,86.49306904945676,2.725452080410379,2.392703862660944,3.2276856642035763,2.97,0.4668768036631574,1843772.10386328,2105389.836496314,
2025/06/13 12:45:00,14.504718133523625,53.3279679331726,3.4251072304559913,9.460000000000003,0.7035172805134009,0.662999999999989,68.22811934012056,85.72884606658965,2.761957323812187,2.3488372093023253,3.229529485017067,3.0,0.4770194205543876,1864272.9182422825,2043896.9337852125,
2025/06/13 13:00:00,14.811655626286324,52.541708071437654,3.4554701784640787,9.260000000000002,0.6975951791945177,0.6630000000000138,66.78915519585858,84.74870372056631,2.679808975841307,2.40280777537797,3.232782601900458,2.92,0.46256020211011173,1786870.935950791,2076130.9561260145,
2025/06/13 13:15:00,14.857288898620368,53.0435732517372,3.4458517376331868,9.33,0.6954674989798875,0.6630000000000027,66.28903441119627,83.92317667858363,2.7076034346179947,2.369774919614148,3.2313215471084042,2.97,0.47012267243642175,1798593.0544231432,2027202.1260175116,
2025/06/13 13:30:00,14.699582973946974,53.567518915060475,3.426792667925163,9.45,0.6979138717959019,0.6629999999999865,66.86659176807144,84.26940026543168,2.7576806990548794,2.3587301587301592,3.214293310739921,2.95,0.4764393876948072,1840822.0950046356,2022884.6902618487,
2025/06/13 13:45:00,14.778994035187736,52.894973606453675,3.4449071648591647,9.33,0.6984760699415443,0.663000000000006,67.00319580943743,84.97733672460933,2.708345843154653,2.3708467309753485,3.2334112258498804,3.0,0.46873718488705,1809927.7611031753,2051357.0258917103,
2025/06/13 14:00:00,14.743689831870881,53.56945243838271,3.444303255324568,9.5,0.7017434144810372,0.6629999999999948,67.79710178742555,85.39015166777098,2.7581775749025286,2.3463157894736844,3.2252310564726088,2.99,0.47707147368993474,1855342.3333671908,2033681.5041239646,
2025/06/13 14:15:00,14.847514066312272,52.948779242353964,3.440186620721324,9.340000000000002,0.7012182412252249,0.6629999999999905,67.66949412859529,85.92850360918402,2.714968991432688,2.359743040685225,3.2391760794167306,2.98,0.46948207700577654,1826312.271420523,2063745.2214410242,
2025/06/13 14:30:00,14.675435389753602,53.144049279344586,3.4319955923113916,9.41,0.7034102724206805,0.6630000000000063,68.20211829753667,86.3905580821438,2.741845013169881,2.3666312433581296,3.224051779169931,3.0,0.4711899869743105,1851763.9533321608,2078209.103232642,
2025/06/13 14:45:00,14.729292865716047,52.688208313327095,3.4540594517375234,9.350000000000001,0.7050383950077983,0.6629999999999974,68.59772281342914,86.97105201612803,2.7069597760677206,2.3850267379679146,3.236860841995175,2.96,0.4651901950254737,1833444.1406596154,2107834.4165103533,
2025/06/13 15:00:00,14.79104331837982,52.52586422572068,3.4485578515626227,9.300000000000002,0.7066928583965147,0.6629999999999968,68.99972767051544,87.2922412288879,2.6967794655919586,2.383870967741935,3.2511652777376003,2.96,0.46426767905027894,1834177.1019916728,2116511.6595945857,
2025/06/13 15:15:00,14.800742259669448,52.95534456784645,3.441691492291403,9.39,0.7095854279921452,0.6629999999999947,69.70257007539242,87.41936768200621,2.7283096178235153,2.3652822151224706,3.255093057629327,2.99,0.4706249603788991,1867345.4826946962,2100454.0177638014,
2025/06/13 15:30:00,14.709501004588901,52.948009442802686,3.439275279432941,9.41,0.7121626360944547,0.6630000000000056,70.3287853074209,87.73376980289328,2.7360415306888424,2.365568544102019,3.2602232647431793,2.99,0.47184789641366337,1881786.770304529,2106334.793036699,
2025/06/13 15:45:00,14.704908797634857,52.10505818186704,3.462694938359329,9.270000000000001,0.71275944764295,0.6629999999999934,70.47379978335528,88.06776946932116,2.6771055969464785,2.4034519956850056,3.276934199088825,2.96,0.4613881678625597,1841683.7572771835,2149930.864764429,
2025/06/13 16:00:00,14.76977346949326,52.70516952243099,3.4393062643778043,9.360000000000001,0.7159587577963673,0.6629999999999959,71.25117462874005,88.30213981033226,2.7214790659805614,2.357905982905983,3.289302387726,3.02,0.4717390996584457,1887098.7942549414,2113203.058233567,
2025/06/13 16:15:00,14.554476743296107,52.86987216596731,3.435294062964377,9.440000000000001,0.7191651792999183,0.6630000000000006,72.03027740435257,88.55676963835705,2.747945249220981,2.354872881355932,3.2868899352712835,3.01,0.4756317137947867,1915374.3091628929,2111637.039347163,
2025/06/14 06:00:00,14.777655041677463,53.26513089669635,3.452731849727024,9.45,0.7058847712356836,0.6629999999999978,68.80337701940692,85.45057044665268,2.7369631964750245,2.3523809523809525,3.258676916993878,3.02,0.47650608905281383,1857363.9928084442,2040516.927245407,
2025/06/14 06:15:00,14.722498355057837,53.26648482138387,3.4498633936217984,9.460000000000003,0.7060136143309536,0.6630000000000019,68.83468357502976,85.7919630373454,2.742137563327843,2.355179704016913,3.250012028855846,2.98,0.4757816073947968,1860998.7824848343,2050457.1324988736,
2025/06/14 06:30:00,14.794204224605778,52.80846852368228,3.442085416776353,9.33,0.7043986202691283,0.6630000000000017,68.44226905474007,86.1099864394663,2.7105660872117197,2.3708467309753485,3.2518859121953576,3.01,0.4690516849366994,1835163.1757424762,2077333.5376850422,
2025/06/14 06:45:00,14.645381034773607,53.427559122021876,3.4297192614314267,9.48,0.7066690059711657,0.66299999999999,68.99393196000742,86.24008685539883,2.7640746304242496,2.3438818565400843,3.2418217255307136,3.03,0.4781285986264452,1879210.6008014341,2051134.9300870742,
2025/06/14 07:00:00,14.499467040831803,53.236277022907075,3.426779520498217,9.460000000000003,0.7069054853631906,0.6630000000000008,69.05139220049769,86.40121539421824,2.7606094711995417,2.347780126849894,3.241422536246459,3.04,0.4770146552130487,1876617.7651409898,2057470.5162826437,
2025/06/14 07:15:00,14.40183348377002,53.227302136477704,3.437266568245282,9.5,0.707866464275976,0.6630000000000063,69.28489279841584,86.55656801168251,2.7638240477955516,2.349473684210526,3.239626988475563,3.02,0.477329025578238,1880448.7291194133,2059074.3846100133,
2025/06/14 07:30:00,14.55851676969968,52.368777411956614,3.441438279988117,9.28,0.7051107760579653,0.6630000000000196,68.61531010724713,86.59740685085974,2.696546979779641,2.399784482758621,3.2432824221092202,3.03,0.46348379527742967,1826188.833912909,2113946.4038677313,
2025/06/14 07:45:00,14.53464115717395,52.32795169326994,3.4330409070134196,9.260000000000002,0.7049998602686492,0.6630000000000192,68.5883595646479,86.65649868969335,2.697317116461556,2.398488120950324,3.2433151183590523,3.02,0.4634039691603523,1826828.722584769,2115366.0883375965,
2025/06/14 08:00:00,14.53682488907117,52.7712993923825,3.4174172519755057,9.33,0.7055761867038235,0.66299999999999,68.72839652635646,86.58244306525408,2.7301319423627914,2.380493033226152,3.2367743911986033,3.03,0.4690152392110873,1852524.9278166387,2097293.2719772537,
2025/06/14 08:15:00,14.430839210044951,52.87719939825439,3.428069367773616,9.4,0.707263002647622,0.6629999999999935,69.13826247264427,86.83501756509865,2.742068199776511,2.3659574468085105,3.240491357565932,3.05,0.472153425983639,1864925.6365278705,2084904.0880847676,
2025/06/14 08:30:00,14.527824043611588,52.21313639616909,3.4379475654448037,9.25,0.7056472233325157,0.6630000000000047,68.74565714992397,86.95793667880572,2.6905587778512934,2.3913513513513514,3.250861715009372,3.02,0.4630882107074626,1824250.6562717129,2115065.0379991354,
2025/06/14 08:45:00,14.555553794099296,52.1968746319298,3.4376894750231695,9.24,0.7053564163612764,0.6630000000000124,68.67499628447042,86.92657686505677,2.687851845588155,2.4047619047619047,3.244445175703223,3.0,0.46125999966420783,1821609.4660581439,2127593.732537562,
2025/06/14 09:00:00,14.625133094554712,52.883271657098874,3.4285564824608152,9.37,0.7072669354129342,0.6630000000000016,69.13921806390681,87.01567688275475,2.7329285802737506,2.3660618996798295,3.2450412823275636,3.01,0.47074186666691004,1860849.109922887,2092164.7214124002,
2025/06/14 09:15:00,14.459368730240783,52.91775942047366,3.4279025630568887,9.41,0.7081545763789407,0.6629999999999943,69.3548988593361,87.15087380641825,2.7451188669751683,2.3623804463336877,3.241399576024443,3.02,0.47246578282005175,1870756.1812261022,2088802.9006188104,
2025/06/14 09:30:00,14.524833653916517,52.35595490931479,3.4398817516379645,9.29,0.7064736185856944,0.662999999999989,68.94645633830328,87.12084873278776,2.7006742297395516,2.389666307857912,3.246886628998119,3.01,0.4643056724555763,1834042.7220781571,2116033.3396215504,
2025/06/14 09:45:00,14.643215907385411,53.13647466384987,3.4465267933466506,9.460000000000003,0.7081989355268766,0.6629999999999947,69.36567733472693,87.0035104040302,2.7447922407747023,2.352008456659619,3.246867443134556,3.02,0.47421203933243145,1870822.9368559413,2074296.0851949933,
2025/06/14 10:00:00,14.694514771024444,53.19128221298217,3.4455358134712895,9.45,0.7062761740744224,0.663,68.89848087200949,86.48158584374751,2.7426793716822133,2.3502645502645505,3.245417766807554,3.03,0.4745917027834937,1862517.7673236069,2061945.6322678474,
2025/06/14 10:15:00,14.727409219822846,53.132054771356195,3.4401746951342376,9.42,0.7059173599804682,0.6629999999999897,68.81129549846786,86.50013390067774,2.7382330360500564,2.357749469214437,3.243173766244352,3.0,0.4729961888980667,1859025.0008167003,2071292.0809078852,
2025/06/14 10:30:00,14.668947147823587,52.69281121546089,3.4551610737406757,9.360000000000001,0.7054973397693765,0.6630000000000169,68.70923813890846,86.61976882960168,2.708990926974801,2.392094017094017,3.2385844676093405,2.95,0.4658381717139637,1835861.4257726257,2105123.957666262,
2025/06/14 10:45:00,14.977631367650417,52.782920886908244,3.4572938368840997,9.33,0.7052648724414435,0.662999999999995,68.65275275786082,86.69348434455522,2.6986424759339234,2.365487674169346,3.2586575327035323,3.02,0.4674600560536448,1830982.2505834177,2085891.986845112,
2025/06/14 11:00:00,14.708252023101352,53.45604681955854,3.443684218000205,9.510000000000002,0.7075107680459201,0.6629999999999937,69.19846500974181,86.69268363865343,2.7615772521449684,2.341745531019979,3.241487439023189,3.0,0.47746972097216045,1880184.0566370073,2057623.8797674752,
2025/06/14 11:15:00,14.741309340154771,53.26499616732724,3.4474487565089054,9.470000000000002,0.7074990300116933,0.663000000000005,69.1956128784699,86.87077307444824,2.7469588872409796,2.345300950369588,3.246895026170609,3.02,0.475183953714182,1870458.9178899212,2065824.9218101501,
2025/06/14 11:30:00,14.682805903704434,52.89728704085377,3.4556014600940523,9.41,0.7066238915495409,0.6629999999999905,68.98296996669073,86.84144900264661,2.7231149508033505,2.376195536663124,3.240695484154353,3.0,0.4690137980355756,1849783.1975363425,2094201.4043751624,
2025/06/14 11:45:00,14.827605396242006,52.8529726139692,3.463003198981351,9.39,0.7067108033212414,0.6629999999999993,69.00408796458531,86.98032789935792,2.7115192971124276,2.3588924387646433,3.256237372814808,3.02,0.4695574742393654,1843160.7724376111,2082153.749332788,
2025/06/14 12:00:00,14.766346972904898,52.41638203962344,3.472013745210485,9.32,0.7062395351643563,0.6630000000000015,68.88957827561237,87.1219238906114,2.684321170345768,2.3776824034334765,3.2591186043612717,3.0,0.46415320571288105,1821538.888164469,2102895.6859042677,
2025/06/14 12:15:00,14.811491836977382,52.98101225246711,3.460018917592437,9.42,0.7074751892089376,0.6630000000000069,69.18981999204505,87.132345677082,2.7225284671433703,2.351380042462845,3.255399838865516,3.02,0.4714774877908121,1853620.4789982159,2077893.807471048,
2025/06/14 12:30:00,14.808138454060725,52.695519684863996,3.479097173883711,9.39,0.7069565417380917,0.6629999999999934,69.06379798163192,87.10359155102257,2.698976064965141,2.382321618743344,3.24945801869071,3.06,0.4656030376754392,1833943.8919571056,2104913.339544688,
2025/06/14 12:45:00,14.854846554178607,53.19089809584602,3.4867565828554725,9.520000000000001,0.7097979488816414,0.6629999999999941,69.75420883052624,87.47550552745028,2.730331118269121,2.3487394957983194,3.255789181884193,2.97,0.47310460863113785,1865704.902897463,2077830.773695542,
2025/06/14 13:00:00,15.001678148871122,52.83345314233031,3.4863924966321056,9.42,0.7103057199264946,0.662999999999989,69.8775880649748,88.05412454021321,2.7019333047268277,2.359872611464968,3.2658379386275493,3.01,0.4676914605034132,1850124.9376692367,2105741.46980761,
2025/06/14 13:15:00,15.111626541123485,52.96090845240178,3.486386566548127,9.440000000000001,0.7121844625696011,0.6630000000000044,70.33408874845676,88.56028024550353,2.7076744990291046,2.358050847457627,3.2672475373570316,3.01,0.46808606748457104,1862350.422914196,2116299.1295542344,
2025/06/14 13:30:00,15.102014059256703,52.84808239196332,3.4967845098289034,9.45,0.7146002711624152,0.6629999999999945,70.92108680155735,89.28617638862036,2.7024828019677956,2.3502645502645505,3.2779450949623405,2.98,0.4678807692920725,1866892.0747637975,2123210.09931893,
2025/06/14 13:45:00,15.282093402075304,52.45283562563009,3.5002499977320634,9.340000000000002,0.7145753149063528,0.662999999999996,70.91502288003441,89.73656934704768,2.6683808316696576,2.372591006423983,3.284164329792544,3.02,0.46068844324454206,1844871.8439812877,2159725.777326949,
2025/06/14 14:00:00,15.235034939222714,52.719199237556495,3.509819390029871,9.440000000000001,0.7176259051234936,0.6629999999999988,71.65626145481187,90.27900884627286,2.6895970849142925,2.3728813559322033,3.2772495449774905,2.97,0.4630407943499367,1869550.0996950034,2167999.3398088445,
2025/06/14 14:15:00,15.314644249672483,52.94890540172685,3.5040031816246033,9.48,0.7199429655927468,0.6629999999999945,72.21926548932635,90.85685040679382,2.705476995487394,2.3491561181434597,3.285966523306349,2.96,0.4669384960471068,1890575.7876625569,2158299.607421226,
2025/06/14 14:45:00,15.95072454735947,53.828546772706886,3.558080538633839,9.430000000000001,0.6820059801463282,0.6630000000000059,63.12658627763864,79.5967945634834,2.65030538168221,2.335100742311771,3.257409374966587,2.99,0.47436666061614646,1710298.5459983037,1895137.265567432,
2025/06/14 15:00:00,15.601322752996793,53.769088766551874,3.5406772752459164,9.550000000000002,0.699119121482971,0.6630000000000141,67.15944577228477,84.20943255473607,2.6972240782200942,2.321465968586387,3.2694842850947445,3.0,0.47669470586873297,1804516.3912011676,1980959.6566450105,
2025/06/14 15:15:00,15.331146970556688,53.10161556700638,3.5012935860653607,9.470000000000002,0.7138386538401517,0.6629999999999999,70.73602748572266,89.02374389763253,2.7047146339539263,2.3167898627243924,3.2944899220440518,3.09,0.4723591118441024,1867495.2667185406,2086054.521762918,
2025/06/14 15:30:00,14.948033008342861,53.26399931802786,3.5078561660925636,9.65,0.7251161391221217,0.663000000000002,73.47625364605486,91.69454464977696,2.7509679824612747,2.3253886010362694,3.283282904961825,3.06,0.4746907490544153,1936780.0106403104,2143307.9508343535,
2025/06/14 15:45:00,15.26433874539913,53.183614324562086,3.5282550328122024,9.610000000000001,0.724633276008546,0.6630000000000101,73.35892659107733,91.70573418046479,2.723726009210942,2.3204994797086367,3.3004446977576887,3.03,0.4724886823736177,1917683.278531071,2141002.8870238406,
2025/06/14 16:00:00,15.416906341439983,52.51018930788143,3.534354658666698,9.430000000000001,0.7218300481659589,0.6629999999999989,72.67779262587501,91.59240553142504,2.6680966995987263,2.35524920466596,3.3063181263568304,3.04,0.4617636421287294,1869666.0018509724,2179301.5462041674,
2025/06/14 16:15:00,15.390956558104847,52.80346756107497,3.5371479793255234,9.510000000000002,0.7229845940577951,0.6629999999999988,72.95832651947356,91.60187929112662,2.6886067689521442,2.3406940063091484,3.3054478836860057,3.04,0.46611729513228223,1887711.5366518667,2162152.213021146,
2025/06/14 16:30:00,15.460538144163536,52.848492043246836,3.5394235321596077,9.510000000000002,0.7226892389815968,0.6630000000000111,72.88656054628238,91.49936388136054,2.686878220023982,2.3406940063091484,3.306211051863159,3.05,0.46607520500140875,1885939.1242998508,2160487.512564795,
2025/06/14 16:45:00,15.546748628153352,52.926061019149756,3.543634449471422,9.520000000000001,0.7227749468060485,0.6630000000000166,72.90738600664251,91.48569473069082,2.686507351631608,2.3361344537815127,3.309349880434423,3.06,0.46667803269385844,1886502.7918685933,2155904.7347486755,
2025/06/14 17:00:00,15.663957632926952,53.03156818461622,3.5433097488488667,9.520000000000001,0.7223925041640171,0.6630000000000028,72.81445932074462,91.35829416586628,2.6867535368853406,2.332983193277311,3.3109010502628013,3.06,0.46719588731562206,1886542.5441913058,2151469.3377857716,
2025/06/14 17:15:00,15.588579508637167,53.40504959786608,3.550833590296392,9.64,0.7243397944885658,0.6629999999999937,73.28761585836314,91.44734045516903,2.714855471217771,2.309128630705394,3.312426092739744,3.06,0.4736728937575444,1911731.4734749002,2124242.5049167043,
2025/06/14 17:30:00,15.621773210753872,52.893969911541376,3.5663795767924675,9.54,0.7228811579639737,0.6629999999999968,72.93319340839636,91.40899674338101,2.674981671070495,2.336477987421384,3.315741733584761,3.05,0.46592513637058103,1877414.6052546436,2152019.4361863225,
2025/06/14 17:45:00,15.828906057428867,53.3028760281083,3.5683830330846904,9.610000000000001,0.7250317799068047,0.6629999999999987,73.45575587347226,91.76678976817212,2.693096540057425,2.31633714880333,3.321930974158868,3.03,0.4702774151215264,1899991.1967734701,2140158.5864826217,
2025/06/14 18:00:00,15.817423669712127,53.257632956764326,3.5764038244254577,9.610000000000001,0.7239809846063071,0.6630000000000017,73.2004315081864,91.44940675571272,2.6870567396129625,2.3132154006243497,3.3250300762285665,3.05,0.4704206733242063,1891008.8862662395,2128816.3329434334,
2025/06/14 18:15:00,15.856767060033576,53.287797962964305,3.575155441554246,9.600000000000001,0.7226894924073843,0.662999999999996,72.88662212419293,91.08707272689469,2.6851979324922843,2.3125,3.3245259127368785,3.04,0.4706027824664877,1885509.8215837358,2121074.694771107,
2025/06/14 18:30:00,15.801711526558677,53.48054662441376,3.5652033976635007,9.64,0.7236002142241077,0.6630000000000033,73.10791115136297,91.19033390723598,2.703913052006427,2.300829875518672,3.322805669196005,3.08,0.47399539139232394,1902286.0989680039,2111014.7337261476,
2025/06/14 18:45:00,15.77345230093323,53.55095860918328,3.5771102036681417,9.690000000000001,0.725027233839217,0.6630000000000051,73.45465126078116,91.4161369763438,2.7088905424449616,2.2972136222910216,3.3242987665421415,3.06,0.47517123051867266,1909528.4619368368,2109082.8076311736,
2025/06/14 19:00:00,15.679741788064291,53.25092149172758,3.5825375211449697,9.65,0.7251847668313408,0.6629999999999867,73.49292894550462,91.60966699524799,2.6936214744558726,2.3139896373056996,3.3229556999986363,3.1,0.4712499881174113,1897920.770051329,2129497.4111847086,
2025/06/14 19:15:00,15.928134517337753,52.83019766373485,3.587043724553517,9.510000000000002,0.7232184267117471,0.6629999999999997,73.01514365019335,91.57334196954686,2.651208273516019,2.341745531019979,3.327842755141146,3.04,0.46276197864991947,1863140.01545891,2162990.266234738,
2025/06/14 19:30:00,16.078168311826914,52.77025353240708,3.60233805546208,9.5,0.7236884691270198,0.6630000000000059,73.12935550599568,91.76288294953125,2.6371761488613026,2.333684210526316,3.341410090325943,3.05,0.4621039499236499,1854983.3670988178,2159228.9489943543,
2025/06/14 19:45:00,15.951022483915608,53.20126065513591,3.5873828634682523,9.600000000000001,0.7252576465778684,0.6630000000000048,73.51063741357478,91.81616133031493,2.6760455645146277,2.314583333333333,3.3336031578190397,3.06,0.46890367995744414,1888300.610326549,2138753.752944654,
2025/06/14 20:00:00,15.948041313224735,52.7481643868004,3.5917322133001353,9.5,0.7238619177720376,0.6630000000000082,73.17150040821909,91.78559029236581,2.644963331292247,2.3442105263157895,3.3313222401180607,3.05,0.46163689530994845,1860796.6388737063,2170069.7363633625,
2025/06/14 20:15:00,16.111521711883086,53.04407507116986,3.5921413326321354,9.54,0.7242987637653069,0.6630000000000115,73.27764613032502,91.7611343049128,2.6557975081146323,2.3218029350104823,3.339605285640661,3.08,0.4656537359493672,1871749.1982372855,2147866.781909838,
2025/06/14 20:30:00,16.033721244981223,53.61666448616597,3.5865255135431116,9.680000000000001,0.7259613543978962,0.6629999999999903,73.68162576154938,91.67619214957355,2.6989909770465217,2.3016528925619837,3.3302494481942233,3.05,0.47348054107862936,1907942.5143362046,2121668.7342902916,
2025/06/14 20:45:00,16.054241203323272,53.1432767807496,3.590110365999141,9.57,0.7246271691152731,0.6629999999999867,73.35744272581185,91.7222876946771,2.6656562123088476,2.32183908045977,3.3346484361994415,3.08,0.4669191682578576,1879511.3271691515,2145834.931760157,
2025/06/14 21:00:00,16.017144700864208,53.4470458953524,3.589276572342882,9.65,0.7259782782788443,0.662999999999997,73.68573796033796,91.79435278040073,2.688564061727072,2.3015544041450777,3.336205830932487,3.08,0.47216851717459,1900251.6664803755,2124268.388035954,
2025/06/14 21:15:00,15.972876594256945,53.8439619014415,3.5923006080631263,9.760000000000002,0.7273991994418254,0.6629999999999988,74.0309962555378,91.7602997096807,2.716921846154277,2.285860655737705,3.332106433712877,3.07,0.4777587736072309,1924491.7412717184,2103674.453858918,
2025/06/14 21:30:00,16.153588495638758,52.63291447452008,3.6112315769084358,9.470000000000002,0.7234314297673334,0.6629999999999981,73.06689956301912,91.74547168418158,2.62237405669432,2.3410770855332625,3.345906849565897,3.05,0.4596732085996321,1843424.2560950029,2166868.7555662342,
2025/06/14 21:45:00,16.079099192058777,53.45072183602514,3.6036259856591335,9.64,0.7217142070358297,0.6630000000000139,72.64964531401588,90.51512589617188,2.6750833850024986,2.3122406639004147,3.33010513016815,3.02,0.47085828333284396,1874466.1851812017,2106489.978344894,
2025/06/14 22:00:00,16.078800089076253,53.33063932728095,3.5555225656187046,9.56,0.7270013653871161,0.6629999999999798,73.93432973308447,92.45451659628623,2.6887749475825484,2.2855648535564854,3.3490367876816602,3.11,0.4726118876094261,1908065.1499285626,2129211.9477339024,
2025/06/14 22:15:00,15.991896305054183,53.190227292570114,3.5910099569937963,9.58,0.7226151154203367,0.663000000000004,72.86854985359777,90.9608850249815,2.667773165413295,2.317327766179541,3.333800313151802,3.06,0.46867526783066404,1872929.1003178314,2123290.0921029113,
2025/06/14 22:30:00,16.076607118110417,53.36228785583694,3.611587879693027,9.600000000000001,0.7161515254141847,0.6630000000000023,71.29801369401035,88.78512978663284,2.6581105928442668,2.321875,3.3267135694158885,3.09,0.46980961079566663,1841320.096328861,2077969.8756459837,
2025/06/14 22:45:00,16.225777620723136,53.92239200157843,3.6091298174256514,9.66,0.7108670576944487,0.6629999999999888,70.01398305003185,86.83136374165964,2.676545452413336,2.2971014492753623,3.3234770484193317,3.06,0.47718538991480225,1836030.0961609178,2011594.191935427,
2025/06/14 23:00:00,16.24425999127027,54.02813246661708,3.623128784279672,9.67,0.7053582400833658,0.6630000000000025,68.67543941614538,85.01588153078598,2.668963919239357,2.3029989658738366,3.3155828944370858,3.07,0.47790901181876794,1808748.7761839218,1975964.9066579351,
2025/06/14 23:15:00,16.37106198729623,53.75208771801334,3.6334108713489566,9.56,0.6980281324832077,0.6630000000000033,66.89435506074138,83.09359730345852,2.631136510154909,2.327405857740586,3.3118092302293407,3.04,0.4725515163129362,1755238.7415946906,1959147.2692467705,
2025/06/14 23:30:00,16.439767632141923,53.759234219214704,3.6451299973569986,9.53,0.691641664380999,0.6630000000000051,65.39024998455396,81.21309874911526,2.61444722325678,2.3368310598111233,3.306117367974983,3.07,0.4717665751827908,1720062.7377639222,1925941.0875335066,
2025/06/14 23:45:00,16.57508092443436,54.06619989315635,3.648140028588065,9.54,0.6857256394341903,0.6630000000000118,64.00042746285705,79.33552406278832,2.6150312008972567,2.3333333333333335,3.2989020479387317,3.04,0.4745261143921253,1699452.8984285283,1881915.643544239,
2025/06/15 08:15:00,16.609582264600192,54.16821458570621,3.5544475211981337,9.430000000000001,0.6910550269923664,0.6630000000000061,65.25243416022796,81.64846598085092,2.6530142712084084,2.3022269353128313,3.302432770683844,2.97,0.4775011317719135,1753210.790871815,1918426.141937102,
2025/06/15 08:30:00,16.01367018332104,54.22963306034535,3.577135735101901,9.610000000000001,0.6952032120390612,0.663000000000001,66.22694678549237,82.18231716959815,2.6865069462415136,2.3132154006243497,3.2820106635533333,3.03,0.4805614425395815,1783222.8737514666,1927484.4695755863,
2025/06/15 08:45:00,15.917236435084817,53.271706154223864,3.593989033662767,9.45,0.6951558352339664,0.6630000000000117,66.21581678666425,82.76718934871735,2.6293903268728553,2.3513227513227517,3.2919837463692447,3.04,0.4686534181723971,1742473.38285658,1975569.2373203635,
2025/06/15 09:00:00,16.022943164953972,54.32227329291487,3.589957843761749,9.680000000000001,0.6997634938979432,0.6629999999999976,67.31601668364691,83.29903453631178,2.6964104931819426,2.294421487603306,3.2948321031311405,3.0,0.48323937224475366,1806227.9005616882,1931521.96897266,
2025/06/15 09:15:00,15.980802982502667,54.11597496363129,3.579143789492042,9.630000000000003,0.7008869066438648,0.6629999999999968,67.5889857825435,83.82309333064391,2.6905876283240096,2.3032191069574246,3.2953338649253747,2.99,0.4806178282776388,1807343.2971988688,1953114.9939047638,
2025/06/15 09:30:00,15.823849638177933,53.72897053966392,3.573642658141921,9.57,0.7019510904543715,0.6629999999999956,67.84756331504053,84.37910061191764,2.677939826523065,2.317659352142111,3.295665445295348,3.03,0.47658238018020194,1801947.8506873925,1979030.8963784408,
2025/06/15 09:45:00,15.801100036112757,53.72859673756528,3.5651319258922576,9.57,0.7038107116984171,0.6630000000000007,68.29941784234033,84.94010380033893,2.68433264152066,2.3197492163009406,3.294411004790149,3.01,0.47634624463233893,1814020.007898894,1994176.2953993918,
2025/06/15 10:00:00,15.825025891003747,53.76346542120359,3.5632535512883,9.58,0.7054250978615767,0.6629999999999975,68.69168465418355,85.40101834395861,2.688554115531952,2.3183716075156577,3.2957202179315943,3.01,0.4765057100888458,1823531.4198803392,2003351.1993024128,
2025/06/15 10:15:00,15.663156823045938,53.94399833583094,3.5642036124080807,9.67,0.7087746042787574,0.6629999999999968,69.50555449122002,86.08048459702866,2.7130885469998907,2.297828335056877,3.29912304478047,3.03,0.4813840003183791,1851202.4207314132,1994381.1871721728,
2025/06/15 10:30:00,15.696167252952478,53.35435518843968,3.5563819518043953,9.520000000000001,0.7085338015324759,0.6630000000000146,69.44704375337709,86.58670255143065,2.676877829494623,2.323529411764706,3.304524556238774,3.05,0.4730486495312237,1826874.928521204,2035042.7206076528,
2025/06/15 10:45:00,15.695602801617042,53.46638420583349,3.5633209542136353,9.57,0.7107476127449338,0.6630000000000017,69.98496007485781,87.06698673435517,2.6856968886519903,2.329153605015674,3.3000256510072776,3.03,0.4732016395609443,1840652.5378775985,2049132.2472838198,
2025/06/15 11:00:00,15.71278544024699,52.794726688104845,3.5629917990952222,9.42,0.710633631462686,0.6629999999999993,69.95726467259408,87.63307707864388,2.6438455464287327,2.356687898089172,3.307478155101583,3.03,0.4640952312709531,1811660.549920498,2091979.1081711294,
2025/06/15 11:15:00,15.675800416259449,53.164541972664495,3.550509773762755,9.5,0.7132535703293867,0.66299999999999,70.59386271209378,88.11675834291276,2.6756721162133577,2.3326315789473684,3.3081793436256244,3.05,0.4701176256885039,1844269.6226396982,2078726.4997428656,
2025/06/15 11:30:00,15.70099743759647,53.12874664398004,3.532507837992695,9.460000000000003,0.7138469384717707,0.6630000000000191,70.73804050225263,88.47796833033101,2.6779841500296664,2.318181818181818,3.316632566458209,3.12,0.47122795143291407,1850056.205148091,2075976.1949300962,
2025/06/15 11:45:00,15.493698442354628,53.359001916754096,3.5771390465024657,9.610000000000001,0.7113174426897789,0.6629999999999985,70.12341850621267,87.11045058634004,2.6865044593097775,2.339229968782518,3.2934843160081053,3.04,0.4724392586451737,1839929.014004125,2054601.2993329526,
2025/06/15 12:00:00,15.820632764332686,54.13296079525361,3.5814690170186454,9.710000000000003,0.7079014747059519,0.6630000000000077,69.29339970342974,85.7067386933039,2.7111779981508777,2.300720906282183,3.296326006246492,3.0,0.48155409791150916,1846542.5443120436,1988005.956719228,
2025/06/15 12:15:00,16.027985489199295,53.60389329031267,3.58350473086823,9.520000000000001,0.7009213532128091,0.6630000000000005,67.59735567946706,84.33575978788666,2.6566171150814823,2.3266806722689077,3.300027936868636,3.01,0.47294847048132166,1784746.2795103122,1988912.7783019869,
2025/06/15 13:30:00,15.818339852768759,53.84628271909736,3.561304470865057,9.58,0.702584273519088,0.6630000000000009,68.00141541546996,84.65032622213495,2.6900255449579618,2.306889352818372,3.2949553092136132,3.07,0.4785675028187722,1813604.9274592549,1976048.395796264,
2025/06/15 13:45:00,15.695089551541116,53.998761621950905,3.563260988972452,9.65,0.7045055485958114,0.6629999999999904,68.46825071560983,84.97277314369548,2.7081934300812467,2.3036269430051814,3.2895323714141687,3.06,0.4809601423724191,1831786.0586029873,1976816.5619122717,
2025/06/15 14:00:00,15.624069811443064,53.88211273280325,3.571327151285271,9.66,0.7059269913726065,0.6629999999999958,68.81363575358527,85.36272518150474,2.704876812118291,2.303312629399586,3.293690853084234,3.07,0.48043348867252944,1833591.6547561937,1982944.24040493,
2025/06/15 14:15:00,15.772564664567028,53.43175523676223,3.57115099951149,9.53,0.7049816701120549,0.6630000000000011,68.58393968364697,85.58367978290585,2.6686074045324997,2.329485834207765,3.297707528566562,3.07,0.4724899062088047,1807065.7166476618,2017493.6927740406,
2025/06/15 14:30:00,15.737845711241562,53.76138832011168,3.5705987694294365,9.62,0.7071431092378022,0.6630000000000007,69.10913052967841,85.90416735361516,2.6942259887512443,2.312889812889813,3.296451633169892,3.07,0.47733957207345196,1832391.9878298305,2006367.8700012441,
2025/06/15 14:45:00,15.783771239575913,53.02823607155892,3.5841836751523086,9.470000000000002,0.7060671143299307,0.6630000000000018,68.84768311287996,86.15130507513636,2.6421636998270124,2.3516367476240756,3.301549762805597,3.06,0.466309581831942,1792072.6430402421,2051023.687942091,
2025/06/15 15:00:00,15.739479117308974,53.436724624952944,3.5778164765508143,9.57,0.7085287608428273,0.662999999999994,69.44581895642197,86.52793324550979,2.6748157885465207,2.3207941483803554,3.304964530394935,3.06,0.473515552170432,1823881.754807563,2027906.7375608885,
2025/06/15 15:15:00,15.85698599251009,53.04398806989042,3.5822142359639217,9.470000000000002,0.7081841782367468,0.6629999999999981,69.3620915785547,86.81308146487369,2.6436163155528756,2.337909186906019,3.312397496963925,3.04,0.46734249905985625,1801993.9643311976,2053837.6109187175,
2025/06/15 15:30:00,15.81105698508145,53.216963438196444,3.574486663824773,9.510000000000002,0.7095418022549846,0.6630000000000114,69.6919698056288,87.07956573639648,2.660521885910216,2.3333333333333335,3.3077814785977404,3.05,0.46955529118467965,1818998.0120055217,2054875.9409771443,
2025/06/15 15:45:00,15.972217982516497,53.872500871529326,3.5898726354509463,9.66,0.7107836911353124,0.6630000000000035,69.99372647504832,86.8859133541266,2.69090326620642,2.301242236024845,3.3113604311945215,3.0,0.47779583712455026,1844694.3110611637,2016147.847302587,
2025/06/15 16:00:00,16.115086808739534,53.776735142142286,3.6019750409680142,9.62,0.7089092624807896,0.6629999999999893,69.53827401322528,86.16138371253513,2.6707569848720185,2.30977130977131,3.3187895588413796,3.03,0.47581714641561906,1824169.881413982,2009592.5106217968,
2025/06/15 16:15:00,16.113000215109764,53.88582694527122,3.612342576668639,9.65,0.7078989026256203,0.6630000000000095,69.29277473415667,85.24947133250812,2.6713966893193692,2.3129533678756475,3.3211347334192918,3.01,0.4775993776309505,1819770.3083960228,1990473.9959887108,
2025/06/16 07:15:00,15.015520637694863,52.63964652847875,3.47650311670224,9.5,0.7401451480255667,0.666572248627257,77.26122058517109,94.15597708831112,2.732630945837196,2.3126315789473684,3.3707463074760176,3.17,0.4768077069062194,1986260.5120279614,2179486.985880305,
2025/06/16 07:30:00,14.337455183115082,52.48022749216818,3.4767249337013038,9.630000000000003,0.7467034417380671,0.6718651867074935,78.95255382236687,96.12364197158755,2.769848113853503,2.3229491173416403,3.35751244263249,3.14,0.47964919626181357,2030623.0808886567,2202935.7298306953,
2025/06/16 07:45:00,14.823615759103575,52.084007879390526,3.491213959192046,9.48,0.746230321660246,0.6740952433049353,78.83053981264037,96.9526718956132,2.7153878595839225,2.3639240506329116,3.364085898815063,3.15,0.4681407144128044,1993937.9018771017,2265332.5279083666,
2025/06/16 08:00:00,14.914078834948384,52.51026642501364,3.494719410309618,9.590000000000002,0.7504748476848789,0.6765547301568972,79.92517025408372,97.86699317353602,2.744140193833291,2.3232533889468194,3.3833425129978063,3.11,0.4764902429434935,2031686.6126409876,2232171.132043038,
2025/06/16 08:15:00,14.605811965024031,52.40137002921119,3.4570861119011163,9.56,0.7516345944727035,0.6779819860333225,80.22425998305067,98.39757963136542,2.7653346461603694,2.339958158995816,3.366199124924159,3.07,0.47605099511689736,2051868.8495372175,2258318.2324861437,
2025/06/16 08:30:00,14.451418778034451,52.32553957664396,3.493262264746451,9.66,0.7556644619660196,0.6803500994213836,81.26353164908754,99.27793256251299,2.7653234334814956,2.3333333333333335,3.3793671772622305,3.12,0.47791546008153535,2061543.6925310153,2252072.1343754902,
2025/06/16 08:45:00,14.761479168310416,52.12592856353854,3.469166146038409,9.510000000000002,0.7546776909934099,0.6814277757644005,81.00905104534776,99.67856182806213,2.7412927486508196,2.338590956887487,3.3909031899317252,3.15,0.47360211155648974,2046679.870039733,2274837.750127405,
2025/06/16 09:00:00,14.685150552677499,52.27123162449044,3.4787544042526317,9.590000000000002,0.7575180182331795,0.6829855648898379,81.74154947797659,100.25767439488894,2.7567338436644526,2.332638164754953,3.3927001495240297,3.12,0.47646431088552454,2066759.2457739373,2270940.763556872,
2025/06/16 09:15:00,14.678308830900619,52.737450176955974,3.4802641043623215,9.720000000000002,0.760932679396551,0.6844468357938696,82.6221641885298,100.80090603660398,2.79289148999253,2.3004115226337447,3.3997474360686444,3.11,0.484669232661196,2105632.9687608727,2238841.2145896475,
2025/06/16 09:30:00,14.884968112787988,52.29751995422538,3.4821762049075207,9.58,0.7598802796481884,0.6853717216759154,82.35075843098932,101.1447350108954,2.7511531399527285,2.3308977035490606,3.404740048396433,3.08,0.47600131867194034,2073594.718938578,2282684.639118615,
2025/06/16 09:45:00,14.850245619842838,51.885088388250495,3.4896762757776063,9.510000000000002,0.7604589007656408,0.6868227352189556,82.49998034305652,101.68415344930145,2.725181148179965,2.344900105152471,3.41394570311428,3.1,0.4714067887438082,2055438.239409123,2304783.735514909,
2025/06/16 10:00:00,15.026027019041635,52.949955775013564,3.4868922392640718,9.73,0.7630293203689563,0.6864862340733984,83.1684619543826,101.55905818514589,2.7904504447930893,2.292908530318602,3.412317150974995,3.07,0.48529913399385255,2115405.1027957588,2243566.4152176143,
2025/06/16 10:15:00,16.105758880960877,51.898379436220864,3.6162115812644644,9.190000000000001,0.7015865619233415,0.6630000000000059,67.75898943603066,84.79016985414813,2.5413336010573184,2.423286180631121,3.3269451045987717,3.0,0.44908722941572266,1705348.9424051803,2092017.8734445951,
2025/06/16 10:30:00,16.370516489604995,53.085001110813664,3.617955579023523,9.360000000000001,0.6946451500203501,0.6630000000000104,66.09584403168651,82.12131291233172,2.5870964403952796,2.3536324786324787,3.32710994691877,2.96,0.4656457838354765,1714153.238729477,1967085.37275364,
2025/06/16 10:45:00,16.5474040045587,53.52808321103322,3.6258681264182897,9.380000000000003,0.6848787747196563,0.6629999999999909,63.80147771810702,79.23885391145524,2.5869666719693325,2.3560767590618332,3.30767969821584,2.96,0.4685019960883248,1679150.098754541,1904933.0274099365,
2025/06/16 11:00:00,16.623372980807517,53.802321940787806,3.6431815012821187,9.4,0.6757476073229084,0.6630000000000139,61.65633766013513,76.53386685737802,2.580162420316398,2.358510638297872,3.2928058433960876,2.95,0.47060545371436713,1639413.6148153618,1844212.8537601598,
