datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/06/16 11:15:00,16.785914131220125,53.29826808076098,3.6601490144774065,9.25,0.6677940597993166,0.6629999999999979,59.787850022731796,74.75398701544418,2.5272195103020167,2.3751351351351353,3.300195341767765,2.94,0.4638035955320879,1574119.4427569932,1819815.9599022318,
2025/06/16 11:30:00,17.00962365040499,53.415080156680744,3.672531953018889,9.23,0.6629999999999995,0.6630000000000006,57.15768700293844,71.55521077266394,2.513252469434002,2.390032502708559,3.291513687921055,2.95,0.46187146319661077,1507781.3639796583,1756722.906416934,
2025/06/16 11:45:00,16.29919868359383,53.86735618475376,3.5895178870003144,9.510000000000002,0.6976627001740617,0.6630000000000066,66.80556157989916,82.62722411365964,2.6493808637759177,2.3112513144058884,3.3185266817494576,2.98,0.4771282031322889,1769356.41528418,1938989.4835089943,
2025/06/16 12:00:00,16.03725367723598,53.62623440184922,3.55184443889182,9.53,0.7131043234522391,0.6630000000000041,70.5575984043268,87.24568102231594,2.6831130033874375,2.286463798530955,3.3415516988940914,3.17,0.4786988737384751,1852433.2310508827,2017292.2533314188,
2025/06/16 12:15:00,15.384048605988767,52.767503589044566,3.512015902695599,9.590000000000002,0.748480025615562,0.6768038399001028,79.41072106713888,97.95960043368423,2.730625448660221,2.295099061522419,3.3969067095683076,3.21,0.4775160373084078,2017797.9355899564,2207814.981964778,
2025/06/16 12:30:00,13.121022893212796,50.55352352744103,3.3706081331563853,9.510000000000002,0.7980063853179069,0.7234891894642517,93.35955809303152,115.6455865144936,2.821449312499706,2.274447949526814,3.5272485155424738,3.26,0.48968604223997686,2283875.6624096367,2380083.4162736693,
2025/06/16 12:45:00,14.602344547286066,52.97593506337364,3.4578319946875427,9.79,0.7674434129089328,0.6910268291145786,84.41781515075253,103.24703738994707,2.831253807310741,2.3605720122574056,3.361004940337022,3.11,0.48097709015831347,2162593.9569472517,2333657.5302814534,
2025/06/16 13:00:00,15.184524084886164,52.64986935197459,3.5028359759180745,9.65,0.7602464975385694,0.6864158464325693,82.44520319317857,101.53289137817467,2.754910611385618,2.3233160621761657,3.402997250418719,3.11,0.47705247439542703,2078993.2329750906,2279003.726604289,
2025/06/16 13:15:00,15.360987176604908,52.460707551092526,3.529026032871236,9.58,0.7526235759818356,0.6808925136947639,80.47931066707113,99.47957662139916,2.7146300171114515,2.324634655532359,3.400489419962644,3.08,0.47238817789580634,2019958.0467061072,2256097.411971449,
2025/06/16 13:30:00,15.492470531627816,52.15120835136776,3.557117360526958,9.49,0.7441348655055204,0.6747501050220504,78.29013787321698,97.19611861360549,2.667890608645573,2.3540569020021076,3.3825183979968925,3.12,0.46358326122256843,1952063.1561363807,2258751.4254522035,
2025/06/16 13:45:00,15.638429579453486,52.68163153003627,3.5589798341108314,9.550000000000002,0.7376805522736716,0.6686244625742798,76.62562039796218,94.9188934979332,2.683353220624796,2.3298429319371725,3.3651225622285703,3.07,0.4680916293113052,1939848.5695036554,2204315.6240704097,
2025/06/16 14:00:00,15.846254027952341,53.133197118751184,3.5915221325032767,9.64,0.7321549227670517,0.6630000000000078,75.2006032745015,92.81907320559428,2.6840987314982687,2.3112033195020745,3.3548513172210637,3.07,0.4710195386137873,1917703.7115758639,2153685.1680015624,
2025/06/16 14:15:00,15.902579693471921,52.73809618141638,3.606393760551003,9.520000000000001,0.7235796095930748,0.6629999999999989,73.10290459648124,90.76012240668042,2.6397561198490673,2.338235294117647,3.3482179075502336,3.08,0.4644798592760749,1854199.301242153,2137791.4475753633,
2025/06/16 14:30:00,16.12923602932011,53.13671966015829,3.617804233736824,9.550000000000002,0.7169196501804168,0.6629999999999889,71.48465420172863,88.66928122797655,2.6397227110699197,2.3287958115183245,3.3419338432464443,3.05,0.46784438989213134,1831256.232406143,2082985.9215467284,
2025/06/16 14:45:00,16.20140292481352,53.84857507207494,3.612154007318526,9.66,0.7128093000242834,0.6629999999999904,70.48591301569816,87.03210714920309,2.6743045784947244,2.2960662525879916,3.33390625913597,3.07,0.47759160456450556,1841290.5509520571,2014075.6936682765,
2025/06/16 15:00:00,16.249592041806636,53.840938835290615,3.6178463125053093,9.66,0.7128283902682904,0.6629999999999892,70.49055160176142,87.03783461873577,2.670096838168502,2.2960662525879916,3.336367171964794,3.09,0.47720224005618417,1838431.6173549024,2014089.3120071467,
2025/06/16 15:15:00,16.249592041806636,53.840938835290444,3.6178463125053297,9.66,0.7128283902682913,0.6629999999999967,70.49055160176151,87.03783461873586,2.670096838168487,2.2960662525879916,3.336367171964798,3.09,0.47720224005618317,1838431.6173548964,2014089.3120071485,
2025/06/16 15:30:00,16.24959204180675,53.840938835290444,3.617846312505328,9.66,0.7128283902683011,0.663,70.49055160176152,87.03783461873591,2.6700968381684884,2.2960662525879916,3.3363671719648123,3.09,0.4772022400561832,1838431.6173548887,2014089.3120071397,
2025/06/16 15:45:00,16.24959204180675,53.840938835290615,3.617846312505317,9.66,0.7128283902682933,0.6629999999999825,70.4905516017613,87.03783461873562,2.6700968381684964,2.2960662525879916,3.33636717196478,3.09,0.4772022400561823,1838431.6173549031,2014089.3120071632,
2025/06/16 16:00:00,16.24959204180675,53.840938835290615,3.617846312505313,9.66,0.712828390268297,0.6629999999999941,70.49055160176151,87.03783461873587,2.6700968381684995,2.2960662525879916,3.336367171964804,3.09,0.47720224005618617,1838431.6173549048,2014089.3120071336,
2025/06/16 16:15:00,16.249592041806864,53.84093883529084,3.6178463125053137,9.66,0.7128283902682916,0.662999999999995,70.49055160176128,87.03783461873557,2.6700968381684986,2.2960662525879916,3.33636717196479,3.09,0.4772022400561848,1838431.6173549069,2014089.3120071471,
2025/06/16 16:30:00,16.249592041806636,53.84093883529073,3.6178463125053093,9.66,0.7128283902682871,0.6630000000000017,70.49055160176144,87.03783461873577,2.670096838168502,2.2960662525879916,3.3363671719648003,3.09,0.4772022400561873,1838431.617354911,2014089.3120071313,
2025/06/16 16:45:00,16.24959204180675,53.840938835290444,3.6178463125053284,9.66,0.712828390268298,0.6630000000000067,70.49055160176165,87.03783461873604,2.670096838168488,2.2960662525879916,3.3363671719648176,3.09,0.47720224005618694,1838431.6173549,2014089.3120071224,
2025/06/16 17:00:00,16.24959204180675,53.84093883529039,3.6178463125053284,9.66,0.7128283902683011,0.6629999999999958,70.49055160176154,87.03783461873593,2.670096838168488,2.2960662525879916,3.336367171964807,3.09,0.4772022400561825,1838431.617354889,2014089.3120071453,
2025/06/16 17:15:00,16.249592041806636,53.840938835290444,3.617846312505329,9.66,0.7128283902682945,0.6629999999999984,70.49055160176151,87.0378346187359,2.6700968381684875,2.2960662525879916,3.3363671719648087,3.09,0.47720224005618256,1838431.6173548882,2014089.3120071446,
2025/06/16 17:30:00,16.249592041806864,53.84093883529084,3.6178463125053115,9.66,0.7128283902682984,0.6629999999999993,70.49055160176134,87.03783461873566,2.6700968381685004,2.2960662525879916,3.336367171964792,3.09,0.4772022400561854,1838431.6173549085,2014089.3120071439,
2025/06/16 17:45:00,16.24959204180675,53.840938835290615,3.617846312505315,9.66,0.7128283902682964,0.66299999999999,70.49055160176141,87.03783461873574,2.6700968381684977,2.2960662525879916,3.336367171964794,3.09,0.47720224005618306,1838431.617354898,2014089.312007151,
2025/06/16 18:00:00,16.24959204180675,53.84093883529039,3.617846312505328,9.66,0.7128283902683011,0.6629999999999941,70.49055160176152,87.03783461873587,2.6700968381684884,2.2960662525879916,3.3363671719648043,3.09,0.47720224005618206,1838431.6173548887,2014089.312007149,
2025/06/16 18:15:00,16.24959204180675,53.840938835290615,3.6178463125053155,9.66,0.7128283902682948,0.6629999999999917,70.49055160176144,87.03783461873577,2.6700968381684973,2.2960662525879916,3.336367171964794,3.09,0.4772022400561843,1838431.617354903,2014089.3120071467,
2025/06/16 18:30:00,16.24959204180675,53.840938835290444,3.6178463125053284,9.66,0.7128283902683011,0.6630000000000034,70.49055160176157,87.03783461873597,2.670096838168488,2.2960662525879916,3.3363671719648056,3.09,0.47720224005618256,1838431.6173548899,2014089.3120071462,
2025/06/16 18:45:00,16.249592041806636,53.840938835290444,3.617846312505329,9.66,0.7128283902682945,0.6629999999999967,70.49055160176148,87.03783461873584,2.6700968381684875,2.2960662525879916,3.336367171964806,3.09,0.477202240056182,1838431.6173548875,2014089.3120071483,
2025/06/16 19:00:00,16.249592041806693,53.840938835290615,3.6178463125053186,9.66,0.712828390268297,0.6629999999999984,70.49055160176158,87.03783461873594,2.670096838168495,2.2960662525879916,3.3363671719648047,3.09,0.4772022400561868,1838431.6173549066,2014089.3120071304,
2025/06/16 19:15:00,16.24959204180675,53.840938835290444,3.6178463125053284,9.66,0.7128283902683011,0.6629999999999984,70.49055160176152,87.0378346187359,2.670096838168488,2.2960662525879916,3.336367171964808,3.09,0.47720224005618256,1838431.6173548887,2014089.3120071446,
2025/06/16 19:30:00,16.24959204180675,53.84093883529039,3.6178463125053284,9.66,0.7128283902683011,0.6629999999999975,70.49055160176157,87.03783461873594,2.670096838168488,2.2960662525879916,3.336367171964811,3.09,0.4772022400561833,1838431.6173548899,2014089.3120071404,
2025/06/16 19:45:00,16.249592041806636,53.840938835290444,3.617846312505329,9.66,0.7128283902682945,0.6629999999999984,70.49055160176152,87.0378346187359,2.6700968381684875,2.2960662525879916,3.336367171964808,3.09,0.47720224005618256,1838431.6173548887,2014089.3120071446,
2025/06/16 20:00:00,16.249592041806693,53.840938835290615,3.617846312505319,9.66,0.712828390268297,0.6629999999999941,70.4905516017615,87.03783461873584,2.6700968381684946,2.2960662525879916,3.3363671719648047,3.09,0.47720224005618617,1838431.6173549043,2014089.3120071332,
2025/06/16 20:15:00,16.24959204180675,53.840938835290444,3.617846312505328,9.66,0.7128283902683011,0.662999999999995,70.49055160176145,87.03783461873583,2.6700968381684884,2.2960662525879916,3.336367171964802,3.09,0.4772022400561813,1838431.6173548868,2014089.312007153,
2025/06/16 20:30:00,16.24959204180675,53.84093883529067,3.6178463125053155,9.66,0.7128283902682933,0.6629999999999984,70.49055160176144,87.03783461873576,2.6700968381684973,2.2960662525879916,3.336367171964795,3.09,0.47720224005618544,1838431.6173549069,2014089.3120071413,
2025/06/16 20:45:00,16.24959204180675,53.84093883529039,3.617846312505327,9.66,0.7128283902683011,0.6629999999999975,70.49055160176158,87.03783461873594,2.670096838168489,2.2960662525879916,3.3363671719648105,3.09,0.4772022400561833,1838431.61735489,2014089.3120071404,
2025/06/16 21:00:00,16.24959204180675,53.8409388352905,3.6178463125053284,9.66,0.712828390268298,0.6629999999999941,70.49055160176148,87.03783461873583,2.670096838168488,2.2960662525879916,3.336367171964799,3.09,0.4772022400561831,1838431.6173548957,2014089.3120071478,
2025/06/16 21:15:00,16.249592041806636,53.84093883529039,3.617846312505329,9.66,0.7128283902682945,0.6629999999999975,70.49055160176155,87.03783461873594,2.6700968381684875,2.2960662525879916,3.336367171964811,3.09,0.4772022400561832,1838431.6173548894,2014089.3120071404,
2025/06/16 21:30:00,16.249592041806636,53.840938835290444,3.6178463125053297,9.66,0.7128283902682945,0.6629999999999967,70.49055160176147,87.03783461873584,2.670096838168487,2.2960662525879916,3.3363671719648065,3.09,0.47720224005618195,1838431.617354887,2014089.3120071483,
2025/06/16 21:45:00,16.24959204180675,53.840938835290444,3.6178463125053284,9.66,0.7128283902683011,0.662999999999995,70.49055160176145,87.03783461873583,2.670096838168488,2.2960662525879916,3.336367171964802,3.09,0.4772022400561813,1838431.6173548868,2014089.312007153,
2025/06/16 22:00:00,16.249592041806693,53.840938835290615,3.6178463125053186,9.66,0.712828390268297,0.6629999999999984,70.49055160176157,87.03783461873594,2.670096838168495,2.2960662525879916,3.3363671719648056,3.09,0.4772022400561868,1838431.6173549062,2014089.3120071304,
2025/06/16 22:15:00,16.249592041806636,53.840938835290444,3.617846312505329,9.66,0.7128283902682945,0.6629999999999967,70.49055160176147,87.03783461873586,2.6700968381684875,2.2960662525879916,3.3363671719648065,3.09,0.47720224005618195,1838431.617354887,2014089.3120071485,
2025/06/16 22:30:00,16.24959204180675,53.840938835290444,3.6178463125053284,9.66,0.7128283902683011,0.6629999999999984,70.49055160176152,87.03783461873589,2.670096838168488,2.2960662525879916,3.3363671719648087,3.09,0.47720224005618267,1838431.6173548887,2014089.312007144,
2025/06/16 22:45:00,16.249592041806864,53.84093883529084,3.617846312505311,9.66,0.7128283902682984,0.6630000000000059,70.49055160176145,87.03783461873577,2.670096838168501,2.2960662525879916,3.336367171964804,3.09,0.47720224005618794,1838431.6173549115,2014089.3120071264,
2025/06/16 23:00:00,16.249592041806864,53.84093883529067,3.6178463125053133,9.66,0.7128283902682916,0.6630000000000017,70.49055160176147,87.03783461873581,2.670096838168499,2.2960662525879916,3.3363671719647985,3.09,0.4772022400561872,1838431.6173549118,2014089.3120071325,
2025/06/16 23:15:00,16.249592041806864,53.84093883529084,3.6178463125053137,9.66,0.7128283902682916,0.6630000000000009,70.49055160176137,87.03783461873567,2.6700968381684986,2.2960662525879916,3.336367171964795,3.09,0.47720224005618606,1838431.6173549092,2014089.3120071392,
2025/06/16 23:30:00,16.249592041806864,53.840938835290615,3.617846312505313,9.66,0.7128283902682996,0.6629999999999967,70.49055160176155,87.0378346187359,2.6700968381684995,2.2960662525879916,3.3363671719648127,3.09,0.47720224005618456,1838431.6173548936,2014089.3120071343,
2025/06/16 23:45:00,16.249592041806636,53.8409388352905,3.6178463125053297,9.66,0.7128283902682913,0.6629999999999958,70.4905516017615,87.03783461873583,2.670096838168487,2.2960662525879916,3.336367171964803,3.09,0.47720224005618384,1838431.6173548962,2014089.312007143,
2025/06/18 07:45:00,17.317320101619885,53.789008731680156,3.704642470810656,9.42,0.6807812207859847,0.6629999999999924,62.83885961015932,78.13974772744638,2.542755495090651,2.326963906581741,3.340700208106512,3.03,0.46863376548142394,1634694.682237449,1853518.9349741477,
2025/06/18 08:00:00,17.043307182205638,54.18816232313594,3.7053630644140974,9.62,0.6917533155948875,0.6630000000000027,65.41647965279066,80.67103848091966,2.5962368147913577,2.298336798336799,3.3436748424767604,3.01,0.4765407747109055,1708799.4943383425,1877041.6026275766,
2025/06/18 08:15:00,17.00818749993647,54.07626592794196,3.703543493850086,9.600000000000001,0.6918523079072784,0.6629999999999909,65.43973542782005,80.81270676128199,2.592112126114157,2.30625,3.340992271511222,3.02,0.4747610072851493,1706181.0642291536,1887587.248770471,
2025/06/18 08:30:00,17.01003007444507,53.99234391247194,3.7061723461273806,9.590000000000002,0.6923592736506478,0.662999999999998,65.5588343860268,81.04995530285326,2.5875752945004558,2.3076120959332638,3.343044758731872,3.02,0.4737084108857986,1704739.6939032981,1893971.3585679152,
2025/06/18 08:45:00,16.95178999597698,54.69435794103504,3.6859605318568773,9.73,0.6943653698052973,0.6630000000000074,66.03011664758718,81.17507525522403,2.6397461166244005,2.2713257965056526,3.3365955506587905,3.01,0.4842633657764184,1748549.1277494365,1862190.9185185519,
2025/06/18 09:00:00,16.331436008367064,53.450547771319066,3.594482932459386,9.600000000000001,0.7268617815266165,0.663000000000001,73.90041336463055,91.4433076105077,2.670759655946279,2.28125,3.3719806911042487,3.09,0.47420762335945826,1893739.2089047404,2099741.949177045,
2025/06/18 09:15:00,16.1214912530549,53.55766540284014,3.6098039489210962,9.680000000000001,0.725423083384524,0.6629999999999974,73.55083558312603,90.72341935864637,2.681586074194742,2.293388429752066,3.3540740590733296,3.1,0.47517169638536294,1892444.3618378008,2090209.4372702877,
2025/06/18 09:30:00,15.993885874618343,52.83843209916074,3.6337457464899643,9.58,0.7244760036167003,0.6630000000000063,73.32071222753513,90.89015391891932,2.6363979948937954,2.3392484342379958,3.3494290759575605,3.11,0.46435873983381404,1853376.9049843787,2137884.044788356,
2025/06/18 09:45:00,16.19764307347367,53.012245602096186,3.6164342122503843,9.57,0.7274483667685546,0.6630000000000039,74.04294303192782,91.88735820028788,2.6462530322222877,2.316614420062696,3.3627035417978157,3.09,0.466731101538282,1874872.719305026,2142157.028928382,
2025/06/18 10:00:00,16.200374365588914,53.62836546497567,3.6037762557434934,9.690000000000001,0.7283030922574676,0.6630000000000027,74.25062595822298,91.72963297293276,2.6888461747747603,2.26625386996904,3.3697687506989245,3.14,0.4779866838662191,1909458.7293712527,2085336.0919541041,
2025/06/18 10:15:00,15.858009246583435,53.288688204832624,3.5976093279336308,9.66,0.7275062443672193,0.6629999999999907,74.0570062477944,91.64579574897114,2.685116453583481,2.303312629399586,3.3464771519620045,3.15,0.4728550663813397,1900852.4287995314,2119094.831883018,
2025/06/18 10:30:00,15.910529028978885,53.65454960859665,3.6250542346329526,9.800000000000002,0.730598881992619,0.6629999999999917,74.80846158678817,92.0524545268192,2.703407829425835,2.2795918367346935,3.354625025557504,3.09,0.47831884544476533,1922736.4312031148,2097043.36529488,
2025/06/18 10:45:00,16.006602169527582,53.49144292100971,3.6210398524952643,9.73,0.7289692379516007,0.6629999999999857,74.41248738495395,91.91484690642763,2.687073436459155,2.2826310380267216,3.3588137688925555,3.09,0.4757989255046439,1906821.3387312805,2100798.764043982,
2025/06/18 11:00:00,16.205144783766798,53.251368738854296,3.6303385369015286,9.630000000000003,0.7241431290305733,0.6630000000000031,73.239829688012,90.91294288703705,2.6526451740280805,2.310488058151609,3.3529894310298363,3.1,0.4691651747782606,1866289.483632684,2111604.835814065,
2025/06/18 11:15:00,16.382511527790598,54.330587282941565,3.6418910601170267,9.850000000000001,0.722318057543853,0.6629999999999978,72.79637013055503,89.55328467006177,2.704638836638756,2.2578680203045685,3.350927393453758,3.07,0.4837341732357851,1896779.6505758483,2024340.1617540256,
2025/06/18 11:30:00,16.411532228253805,53.92609057304088,3.6441511245268154,9.720000000000002,0.7157861705718807,0.6629999999999978,71.20923903621619,88.1518062747099,2.667287845056679,2.281893004115226,3.3455112575215127,3.11,0.47737901899171065,1846758.7485649167,2021778.9858028858,
2025/06/18 11:45:00,16.36975443296575,54.16360858120214,3.6463173126735726,9.770000000000001,0.7133177483108454,0.6630000000000047,70.60945680770527,87.27296846137466,2.6794157398321397,2.2763561924257933,3.3363238835750932,3.11,0.4804380519855399,1845238.3277973924,1995503.0959334031,
2025/06/18 12:00:00,16.48112974056886,53.578564049335796,3.6978847059941704,9.690000000000001,0.709695512043114,0.6630000000000101,69.72931852052407,86.53415038174282,2.620417014162928,2.2982456140350878,3.349547878014449,3.13,0.4721824638916265,1787295.9885814744,1997884.7948194267,
2025/06/18 12:15:00,16.65714282512306,54.06862886534702,3.6878014815805837,9.770000000000001,0.7129742758431001,0.6630000000000074,70.52599917349566,87.27078272768641,2.6492749267546256,2.285568065506653,3.3461226155728783,3.04,0.4763631127267896,1822267.757583586,2003107.6942489287,
2025/06/18 12:30:00,16.763342683281223,53.671315624542274,3.6765648788673317,9.65,0.7139476789159197,0.6629999999999969,70.76251861891868,88.0778814342394,2.6247326833446096,2.3088082901554405,3.348330196546141,3.01,0.4691548370454802,1810886.4293630663,2049004.3494834015,
2025/06/18 12:45:00,16.885356063525535,54.30273808232255,3.6696315423707357,9.78,0.7178285416560222,0.6630000000000024,71.70549848892107,88.80641064688349,2.665117706526391,2.2678936605316977,3.356202402257179,3.02,0.47835415962464095,1855383.5516886692,2023298.2039891065,
2025/06/18 13:00:00,16.74986443905925,53.86520582102082,3.682134596214512,9.73,0.7180055533178169,0.6629999999999807,71.74850914015953,89.10440784436159,2.6424889546414496,2.277492291880781,3.362518427345725,3.03,0.4742306661699208,1837609.482785698,2037318.087012724,
2025/06/18 13:15:00,16.828832156713872,53.922820584754845,3.671241960999397,9.710000000000003,0.7178919628976709,0.6629999999999917,71.72090871036073,89.2073634127328,2.6448815150709146,2.285272914521112,3.355897374342109,3.06,0.47307423993541176,1840712.5321158567,2050246.5959211446,
2025/06/18 13:30:00,16.73941282686428,54.34534234019833,3.6796852797871993,9.850000000000001,0.7203350852491154,0.6629999999999974,72.31454351572138,89.43864651578338,2.6768593646056704,2.2598984771573605,3.3559797194907417,3.08,0.4802627243568156,1870335.459559189,2024065.1772256177,
2025/06/18 13:45:00,16.834515791135686,53.467735846789196,3.6946872429997715,9.65,0.7179248355975315,0.6630000000000071,71.72889618539172,89.55651374147475,2.611858424088157,2.3129533678756475,3.3566034186488203,3.02,0.46552390186418074,1815373.8613611565,2084262.342261321,
2025/06/18 14:00:00,16.97863688942016,53.54191839185614,3.698787013615014,9.65,0.7181280461011607,0.6630000000000166,71.77827268415456,89.6703961613822,2.6089634154329318,2.305699481865285,3.3627508162791946,3.06,0.4659039439917683,1815152.4619038394,2080827.5685547774,
2025/06/18 14:15:00,16.974226168821758,53.52816910921098,3.698256855042724,9.65,0.7185839450725143,0.6629999999999994,71.88904793737682,89.85750545648182,2.6093374198284343,2.305699481865285,3.3626855520814294,3.03,0.4656746708174868,1817070.5221280947,2084946.5640454933,
2025/06/18 14:30:00,17.006308098349166,54.28719759142933,3.7033173657693057,9.840000000000002,0.7215013293413542,0.663000000000004,72.5979198616882,90.04604633936371,2.657077163019728,2.2642276422764227,3.3643890665474747,2.99,0.47683143600101624,1861346.4187010487,2042226.790127997,
2025/06/18 14:45:00,17.182960537790223,53.70354664950287,3.7089336594902935,9.680000000000001,0.7199936110375494,0.6630000000000074,72.23157142183238,90.28233771081311,2.6099145707907567,2.2861570247933884,3.37577992176527,3.03,0.4677738129966756,1823732.6581246674,2075016.2830385447,
2025/06/18 15:00:00,17.03469478280084,54.156351655306025,3.698313178628016,9.800000000000002,0.7218059623737271,0.6630000000000109,72.67194021141255,90.40911622079305,2.649856712144525,2.268367346938775,3.3654003049154664,3.01,0.4747022416323771,1858138.1268344906,2056185.3455907472,
2025/06/18 15:15:00,17.109912786115615,53.15562699644954,3.7254582471230497,9.600000000000001,0.7198689316861225,0.6629999999999976,72.2012765811067,90.67113693036721,2.5768642038636487,2.315625,3.3750408269822176,3.01,0.4596970580326645,1797246.9003217085,2112386.3438266637,
2025/06/18 15:30:00,17.199148665664154,53.18717081685304,3.7241574276923197,9.590000000000002,0.7199958508655591,0.6629999999999907,72.23211565976733,90.7508076494153,2.575079111503205,2.3169968717413973,3.3758064096099765,3.02,0.45917128855613815,1797427.981298159,2117076.3139293636,
2025/06/18 15:45:00,17.181069285238607,54.39344253363316,3.7183513662116465,9.87,0.7237264897638853,0.6629999999999898,73.1385938371619,90.44505575972349,2.6544021874016206,2.268490374873354,3.369499737614744,3.0,0.47619622133057354,1867976.62584837,2054726.9618216963,
2025/06/18 16:00:00,17.29444317572296,53.84083380972163,3.7223808617893313,9.720000000000002,0.7221230512381367,0.6629999999999742,72.74898710437384,90.26342975205462,2.611231993957664,2.2829218106995883,3.3876632218030798,3.03,0.4695485473085997,1832240.9123231121,2069892.153204008,
2025/06/18 16:15:00,17.26039098291841,54.059960699940916,3.7351948204422083,9.800000000000002,0.7232653059073997,0.6629999999999971,73.02653445187656,89.97640926815603,2.62369179416451,2.2867346938775506,3.383591197774308,2.98,0.471867013460699,1843723.684878286,2063571.4476132046,
2025/06/18 16:30:00,17.46432775979838,53.93827949684254,3.740518636872489,9.74,0.7229165240473078,0.6630000000000066,72.9417867307859,89.82137043726995,2.603916981989369,2.2741273100616017,3.407342578856792,3.02,0.4715694990538727,1829901.1788838813,2050547.3712349867,
2025/06/18 16:45:00,17.252539394492317,54.50208692103939,3.7366662652349314,9.91,0.7255592260111536,0.6629999999999917,73.583915793626,89.63315725861264,2.6520966274671953,2.25832492431887,3.3962452845378706,2.98,0.4804791338698938,1871983.9887014918,2024093.6070602331,
2025/06/18 17:00:00,17.188137328701032,54.56116464616747,3.7192044700123494,9.89,0.7237353380013176,0.6629999999999981,73.14074379977188,88.89067524585016,2.659170819927295,2.2335692618806875,3.408452401281498,3.07,0.48532059237793695,1871372.5102129527,1984578.6684579211,
2025/06/18 17:15:00,17.122920921964976,54.11549527248326,3.745199732365695,9.83,0.7213952500674383,0.6630000000000004,72.57214450537128,88.1407394083396,2.6246931278591052,2.2706002034587995,3.404723388342737,3.07,0.4780856573181076,1835341.2083467373,2003596.815107796,
2025/06/19 04:00:00,17.829676169236677,54.47307021648123,3.7691342161283004,9.720000000000002,0.7027017201688471,0.6630000000000021,68.0299528397333,83.49936257368151,2.5788415701429974,2.2839506172839505,3.3848501304301757,2.97,0.4746595650801844,1739427.9976938218,1925152.1048897626,
2025/06/19 04:15:00,17.85408060522957,54.47628191506658,3.770891020699295,9.720000000000002,0.7018522340366722,0.6630000000000129,67.82354298292212,83.63349774969043,2.5776401244811025,2.2860082304526745,3.3772040473359826,2.96,0.4734352640119839,1735496.817602856,1930256.3476681744,
2025/06/19 04:30:00,17.81482878508649,54.06741882840657,3.7734226212010977,9.64,0.7005967546722399,0.6630000000000003,67.5184840702182,83.938291972343,2.554709866272955,2.2935684647302903,3.37876923131885,2.98,0.4684488476586088,1714143.8316976172,1945047.220356871,
2025/06/19 04:45:00,17.526969695190985,53.87883862953203,3.7275202441923714,9.600000000000001,0.7051928472939611,0.662999999999997,68.635251941995,85.66744502043764,2.5754387289934084,2.26875,3.387521160814684,3.07,0.4710987117572371,1746945.3547018375,1961290.9683939891,
2025/06/19 05:00:00,17.278858599626744,53.10407843784026,3.760506170749128,9.56,0.7106337735394576,0.6629999999999984,69.95729919469447,87.43091801428697,2.542210959354857,2.3410041841004183,3.3721520946990897,3.04,0.45706739300234234,1737825.7892511964,2064295.770626278,
2025/06/19 05:15:00,17.458612361324924,54.18129704772139,3.747104275120342,9.75,0.7118663949517988,0.6630000000000016,70.25680403601807,87.0649214870402,2.602009254115799,2.282051282051282,3.374910077058443,2.99,0.47220556640291506,1787908.751013217,1998384.5039198736,
2025/06/19 05:30:00,17.60490968395891,53.828178679590906,3.74544107683528,9.62,0.7078138417917287,0.6629999999999977,69.27210648086849,86.31365383568499,2.568455838084748,2.3170478170478175,3.3673897793566767,2.97,0.46419316530440397,1750882.0467718292,2021000.388471812,
2025/06/19 05:45:00,17.600825938316348,54.305589075688545,3.730405665293765,9.7,0.7078466483004364,0.6630000000000087,69.28007787264164,86.02585106214502,2.6002533960971066,2.2587628865979386,3.3844330312393134,3.01,0.47549633991567103,1774725.0424249251,1957638.1609168113,
2025/06/19 06:00:00,17.410272458734937,54.457485265461855,3.7412393991561674,9.78,0.7069438751617718,0.6630000000000009,69.06072023132442,85.42348513873925,2.6141069727336532,2.276073619631902,3.362827141145974,3.01,0.47611790115697555,1778174.6491094904,1956561.316054794,
2025/06/19 06:15:00,17.552765765439972,53.83109169686577,3.7463945604985005,9.600000000000001,0.7024416753321754,0.6630000000000087,67.96676661988995,84.73630178755693,2.562463682074803,2.3041666666666667,3.3693310197637234,3.01,0.4665795827002626,1726228.102493641,1973522.5220479278,
2025/06/19 06:30:00,17.558422467084654,53.953027980223226,3.7446538699958327,9.610000000000001,0.7003383220617878,0.6629999999999951,67.45568959235744,84.0348430304375,2.5663253089959674,2.3111342351716964,3.3593022884326906,3.0,0.46697163458990465,1721299.3200369782,1964790.3533724707,
2025/06/19 06:45:00,17.590087051415424,53.99902299983074,3.7472833029938353,9.610000000000001,0.6988191801703615,0.6630000000000116,67.08656542610433,83.56516405385344,2.564524542972835,2.308012486992716,3.3596949071161415,2.99,0.4676583072355637,1714426.5958195538,1951554.6757501217,
2025/06/19 07:00:00,17.627281070301365,54.66984186287533,3.736029310212612,9.73,0.6987716079840942,0.6630000000000178,67.07500624016477,83.09966181426726,2.6043692894492527,2.275436793422405,3.355594674979662,2.99,0.4771758612858129,1743155.8520767647,1909912.1119640036,
2025/06/19 07:15:00,17.51297515167073,54.11586978063514,3.7415671208803167,9.62,0.6956421661858962,0.6630000000000017,66.33006811522945,82.56774348510686,2.571115174257947,2.2972972972972974,3.3564497363247936,3.0,0.47076977483167814,1707142.6311961778,1919136.544875735,
2025/06/19 07:30:00,17.4788380905091,54.51848537430675,3.7386410956937577,9.7,0.6942931322902599,0.6629999999999986,66.01314624496072,81.86112337432554,2.5945255914435474,2.278350515463918,3.3513569848630533,2.98,0.4769429969477143,1718262.252630687,1884395.2213798908,
2025/06/19 07:45:00,17.490117742592247,54.82467640117693,3.7375843964758535,9.75,0.6921996306753208,0.6630000000000063,65.52133025030207,81.05616937598441,2.608636746555668,2.278974358974359,3.3386706894767144,3.02,0.4795813342029908,1720377.6796441404,1866871.3581091964,
2025/06/19 08:00:00,17.54652098607346,53.9661660003236,3.746850392626965,9.56,0.6904951297561835,0.6630000000000018,65.12090026784526,81.23822158470831,2.5514763062897106,2.3043933054393304,3.355320296488627,3.01,0.46885195785675104,1674913.3152024068,1897458.063726857,
2025/06/19 08:15:00,17.453486989103112,54.539088040388606,3.735569774249696,9.7,0.6938064064725902,0.6630000000000018,65.89880215253808,81.67540891220551,2.5966587659169833,2.278350515463918,3.34976638078728,2.99,0.4774265475643035,1717961.2452489126,1880416.8801684305,
2025/06/19 08:30:00,17.387719713591196,55.08588526616933,3.723984768098412,9.83,0.6969387601307524,0.6629999999999853,66.63467052685762,82.10308184106054,2.639645597965085,2.2553407934893186,3.3437692578813314,3.01,0.48522675001022936,1758924.4542325032,1866029.1456987087,
2025/06/19 08:45:00,17.339361294704702,55.036383204854644,3.729018800375239,9.850000000000001,0.6991578169309489,0.6630000000000047,67.16884807041507,82.67600452588617,2.6414455188611083,2.2548223350253807,3.3470279105010716,3.01,0.485103425279393,1767685.7070105337,1876250.028946069,
2025/06/19 09:00:00,17.40501452886008,54.1684775720787,3.7418144250799963,9.67,0.6991621083918383,0.663000000000001,67.16989081825588,83.32983843738974,2.584307745244011,2.280248190279214,3.3663481663558446,2.97,0.4740537546578839,1728143.2606069695,1917315.178708925,
2025/06/19 09:15:00,17.323429573297005,54.101816974608596,3.7283014009048494,9.7,0.7083130700170224,0.6629999999999877,69.39340996375604,85.9503790913206,2.601720986840236,2.2752577319587632,3.376131828420403,3.07,0.47405953365010156,1774912.540895291,1969158.43523096,
2025/06/19 09:30:00,17.124897771212886,54.45124935584141,3.709167015169905,9.800000000000002,0.7118547228842493,0.6630000000000105,70.25396793345772,86.61875799360011,2.6421026499803206,2.261224489795918,3.3669458801401544,3.01,0.47998733568137836,1815975.7259564714,1967406.857208054,
2025/06/19 09:45:00,17.149778730386174,54.384911800287796,3.7206098971953736,9.81,0.7134316550088984,0.6630000000000075,70.63713408734641,87.03895210059946,2.636664490785465,2.2640163098878694,3.371332284881793,3.03,0.4788386172896185,1817254.8140402678,1977875.2118680808,
2025/06/19 10:00:00,17.090799626299315,54.36593387943384,3.7122881806909303,9.81,0.7148396695495194,0.6629999999999874,70.97925630536727,87.45027966713974,2.6425750164078496,2.2609582059123343,3.3724637491050067,3.05,0.4793853931226802,1826750.8093085072,1983859.2666664626,
2025/06/19 10:15:00,16.964066393660744,54.072925805319414,3.7114766359312714,9.770000000000001,0.7156097302111342,0.6629999999999993,71.16636720085917,87.80084345108033,2.6323754554765086,2.291709314227226,3.3611068885388846,3.04,0.4739465647346677,1821211.947839752,2021440.5437113408,
2025/06/19 10:30:00,17.064824970266045,54.28807441270669,3.722426978113915,9.83,0.717462323371043,0.6629999999999932,71.6165140300782,88.11599905244323,2.6407502572369275,2.2706002034587995,3.372557913955572,3.02,0.4776245263478929,1833916.6305262514,2005745.1317142842,
2025/06/19 10:45:00,17.19018406742879,53.75758260445616,3.725491035320712,9.680000000000001,0.71492031080289,0.6629999999999912,70.99885068004923,87.92988608461698,2.5983152041504485,2.2882231404958677,3.3830909610210815,3.01,0.47012934234533654,1795673.5464251826,2023857.3457907708,
2025/06/19 11:00:00,17.227859305535105,53.78154394313117,3.7227935058671267,9.67,0.7142821541272054,0.6630000000000004,70.84379008157576,87.75009438926918,2.597511783761326,2.296794208893485,3.3776741321320793,3.0,0.4691232339832536,1793406.6644348602,2029483.6435281849,
2025/06/19 11:15:00,17.277968394279924,53.79325034545741,3.7252232461997763,9.67,0.7146686389877058,0.6629999999999941,70.93769895388523,87.8531711938133,2.5958175821716694,2.2998965873836608,3.3777760714123404,3.0,0.4684993996275173,1793895.8745662975,2035129.0419918515,
2025/06/19 11:30:00,17.282803467867723,53.80430843491689,3.7149412076663473,9.66,0.715746680326574,0.6629999999999969,71.19964361662072,88.20616612628204,2.6003103306359514,2.2991718426501033,3.3778799098816337,3.02,0.4685802725019691,1801985.5420397045,2043642.7265556878,
2025/06/19 11:45:00,17.344696723562606,53.75651598899873,3.722411487360486,9.66,0.7172676466935008,0.6630000000000079,71.56921109761709,88.65460284653315,2.5950919270480175,2.2939958592132506,3.387151603630566,3.03,0.4682788749625538,1803718.5317213016,2048085.6562543719,
2025/06/19 12:00:00,17.204178284505815,53.572833163645214,3.718726600085276,9.66,0.7211908474888236,0.6629999999999961,72.52247835382244,89.81940192825299,2.5976634043972155,2.277432712215321,3.4029563973261743,3.02,0.46946024742970416,1818552.7601304275,2055157.0376362796,
2025/06/19 13:30:00,17.15373109050546,54.31653079585425,3.7452980482298996,9.800000000000002,0.7074849278104064,0.6630000000000046,69.19218629710646,85.16431550120836,2.6166141849863385,2.2795918367346935,3.364014350422333,3.08,0.47703949982654603,1778978.513791288,1950227.3788824498,
2025/06/19 13:45:00,17.259382514151525,54.38312846368865,3.7278119982306492,9.79,0.7115906148506433,0.6629999999999968,70.18979442981251,86.43675825314587,2.626205400016599,2.2676200204290096,3.3739429424283824,3.06,0.4780244813368501,1803595.0391654565,1969423.1002434224,
2025/06/19 14:00:00,17.13612400706188,54.142015631793186,3.7358891631127373,9.800000000000002,0.7162457848517352,0.6629999999999873,71.32091704260047,87.80054228513627,2.6232041616124007,2.270408163265306,3.381854867549792,3.04,0.4761402108984891,1816615.9826112208,1998680.3125351574,
2025/06/19 14:15:00,17.172065340830898,53.54644260498287,3.7390322195077186,9.680000000000001,0.7185695319180814,0.6629999999999917,71.88554579998524,88.97536030090255,2.5889052117540916,2.2985537190082646,3.3893748051958754,3.03,0.467030696721655,1800700.0535032896,2054935.274417107,
2025/06/19 14:30:00,17.056097181035966,54.116629602900275,3.7008862690101187,9.79,0.7234371879894916,0.662999999999985,73.06829870747424,90.00911925822123,2.6453123085618473,2.2604698672114405,3.3884177060858494,3.03,0.4771311394620166,1860819.367405433,2039197.239147594,
2025/06/19 14:45:00,17.067585117833858,54.14206278178273,3.7360661380599827,9.860000000000001,0.72427345112,0.6629999999999933,73.2714956126226,89.98664475470264,2.639139575061157,2.262677484787018,3.391224817234797,3.06,0.47700634049909496,1856242.1110953772,2035199.0574919807,
2025/06/19 15:00:00,17.147339176807975,53.12384246121212,3.755454656550825,9.66,0.7259249055924012,0.6630000000000001,73.67276935714418,91.27664821245219,2.5722584569486373,2.31055900621118,3.404721625833353,3.08,0.46150958006199994,1812838.298357651,2115223.819256704,
2025/06/19 15:15:00,17.127833907394745,54.22458583783123,3.730043684842982,9.960000000000003,0.741948951721177,0.6689993687704849,77.72640761056073,95.05826594961188,2.670210014020056,2.2359437751004014,3.433300746298788,3.04,0.48171713357667933,1946196.702636194,2093926.7785154267,
2025/06/19 15:30:00,16.980239376419433,53.04427638506894,3.708605892132062,9.7,0.7454631487556,0.6749535324024669,78.63269185261578,97.27174332461702,2.6155380976390323,2.309278350515464,3.4373271204614917,3.08,0.46510905091245275,1919577.3037514414,2207578.037529506,
2025/06/19 15:45:00,17.099558860922173,53.49621646862852,3.73509404797463,9.83,0.7460188644487372,0.6739785836969384,78.77600663286312,96.9093033523793,2.631794507378029,2.2512716174974567,3.4633176053283456,3.06,0.4750493291216202,1932510.2137004524,2135509.874389597,
2025/06/19 16:00:00,17.25665520326578,53.675059395670246,3.7371648819624324,9.83,0.7431569923632677,0.6715678855485442,78.037951951119,96.01311941467655,2.630336180093329,2.2533062054933874,3.4533705795600036,3.07,0.47452900792700725,1922214.3577876554,2128569.315448467,
2025/06/19 16:15:00,17.22615767547518,53.69147438942002,3.743165913764487,9.840000000000002,0.7414113544481163,0.669998654660936,77.58776543074849,95.429753340012,2.6287907687490004,2.252032520325203,3.4485504869559516,3.06,0.47457972891941075,1913567.5348298624,2118563.249995144,
2025/06/19 16:30:00,17.36631365642586,53.918062788642146,3.741971969715905,9.850000000000001,0.7389075778837951,0.6677497304499987,76.9420608149783,94.59370932665828,2.6323019198745694,2.250761421319797,3.438856648317186,3.06,0.47507140851810425,1908288.4859246705,2108557.0907797175,
2025/06/19 16:45:00,17.354349369164083,53.85749809533257,3.7550910972491103,9.850000000000001,0.7369325008771701,0.6660962135196165,76.43270372702311,93.97900967431497,2.62310547065446,2.2527918781725886,3.4358781151683653,3.06,0.4738817679386984,1892605.4184717764,2101229.2181808935,
2025/06/19 17:00:00,17.41528441711415,53.955166182528444,3.7612884381483256,9.860000000000001,0.7348192790126689,0.6642162809977218,75.88772014842111,93.280139377661,2.6214421366881555,2.2515212981744424,3.4301477141688683,3.06,0.47389545543398137,1883360.9236869938,2090850.903185792,
2025/06/19 17:15:00,17.52099286362551,53.38090190598018,3.7680754773822365,9.7,0.7307169254297011,0.6630000000000182,74.8371440196405,92.64114543155979,2.574258413405986,2.2793814432989694,3.431629442507219,3.07,0.4643789627064562,1833626.30086177,2114929.6160022854,
2025/06/19 17:30:00,17.51270442723319,53.90251898775142,3.7707231513246744,9.82,0.730098333364558,0.6629999999999978,74.68683726976771,91.976414381138,2.6042749907402203,2.2617107942973522,3.423126972221706,3.07,0.47130312341042624,1853205.2263731374,2078882.498747465,
2025/06/19 17:45:00,17.643100167605326,54.06740273706487,3.7768742516830036,9.83,0.7275680774991898,0.6630000000000168,74.0720305871382,91.18955407854645,2.602681303360756,2.263479145473042,3.4184965007048804,3.06,0.47176345470364617,1843979.338311508,2064715.4109879364,
2025/06/19 18:00:00,17.637788776190746,54.04916067889309,3.7835579609492727,9.83,0.7261123158008896,0.6630000000000082,73.71830666827076,90.7530717320556,2.5980836296039485,2.2655137334689726,3.4172062897531177,3.07,0.4715017402697038,1834844.6669516976,2056646.0959501478,
2025/06/19 18:15:00,17.661974942539246,54.76661664371238,3.7877405569462765,10.0,0.7268335349059608,0.6630000000000201,73.89354994366637,90.30949667892189,2.640096344946636,2.229,3.4158876484506906,3.05,0.48222455272850157,1867522.1846824018,2005200.9566750233,
2025/06/19 18:30:00,17.773712442397198,55.057087345354944,3.794077209285,10.050000000000002,0.7256619031202907,0.6629999999999977,73.60886448506513,89.76630548103175,2.648865440957629,2.2199004975124375,3.4143765872295817,3.05,0.485241806140936,1870162.0373180187,1983920.6357953525,
2025/06/19 18:45:00,18.11103289706989,54.38686167091686,3.8430091188146736,9.770000000000001,0.6997463393451937,0.6629999999999904,67.31184843575849,83.10328607149155,2.5422786410180134,2.286591606960082,3.390055989945056,3.05,0.4703886310523599,1699214.9746332737,1913149.0632299855,
2025/06/19 19:00:00,18.33417501834373,53.29052654022462,3.865724947449897,9.5,0.6943279296834417,0.6630000000000033,66.02132102467863,82.5118985045496,2.457495069913566,2.3263157894736843,3.409942144022268,3.05,0.45470563080205634,1619856.08516249,1942571.946144758,
2025/06/19 19:15:00,18.22298305084945,54.49677854057734,3.821022417276991,9.710000000000003,0.6950623362859344,0.662999999999985,66.19385154059418,81.97205833024644,2.5412046671319257,2.2512873326467555,3.404846043547543,3.05,0.47519919790059834,1684399.0523963463,1860217.7311292165,
2025/06/19 19:30:00,18.03649053429632,54.77533228670114,3.836263687614846,9.82,0.6934673697285769,0.6630000000000105,65.81915392475919,81.09340272352901,2.5597823297974274,2.29938900203666,3.3591254302117024,3.0,0.47313776475514097,1688531.9760791499,1880263.6303189185,
2025/06/19 19:45:00,18.29686543052202,53.57477861263277,3.8561235141085732,9.54,0.6921984857087107,0.6630000000000118,65.52106126895133,81.76378571608329,2.4739871441087327,2.314465408805032,3.402331281903638,3.05,0.4590055010911829,1624743.5280320758,1914960.2972371452,
2025/06/19 20:00:00,18.28615690502687,54.23481471562707,3.8448811512408003,9.680000000000001,0.6946656604346751,0.6629999999999854,66.10066244202237,81.96985448125795,2.5176330864937455,2.2964876033057853,3.390159360057055,3.04,0.46687984454476567,1665102.8282764961,1901345.4725707292,
2025/06/19 20:15:00,18.35847299791186,53.46528880391929,3.8538419475542676,9.510000000000002,0.6935606926138959,0.6630000000000105,65.84107780928704,82.28412687986952,2.467667364001592,2.321766561514196,3.4044984590621907,3.03,0.4565954429580097,1625692.3443897641,1934773.204407378,
2025/06/19 20:30:00,18.389314930062483,53.3854556441612,3.84898784192859,9.48,0.693603930983376,0.6629999999999967,65.85123558587895,82.4163576748198,2.462985176708148,2.3333333333333335,3.400493285808593,3.02,0.45427728972063997,1623142.355034632,1949878.7749293845,
2025/06/19 20:45:00,18.3623486238763,53.325023867684195,3.8431719504261794,9.460000000000003,0.693202388439517,0.6629999999999997,65.75690317925424,82.38351502791316,2.4615083899514194,2.337209302325581,3.398164672968215,3.01,0.4534825423721142,1620906.1579959635,1953445.678167768,
2025/06/19 21:00:00,18.31523343068858,54.107160639433914,3.8385806656186694,9.64,0.6951230410889241,0.6630000000000118,66.20811262013915,82.29945831267241,2.511344905772954,2.315352697095436,3.3828543371029136,3.04,0.4631207780028751,1663061.518416578,1927927.263361323,
2025/06/19 21:15:00,18.3950860598473,54.32669339761168,3.832383883667051,9.680000000000001,0.6979155923466352,0.6630000000000049,66.86700983096705,82.99648524640602,2.525842998467472,2.2758264462809916,3.4035178010669904,3.01,0.4690217159380749,1684433.3537500121,1906942.6881482452,
2025/06/19 21:30:00,18.407929204415154,54.16829233355077,3.8413877195527872,9.66,0.6981407832418828,0.6630000000000172,66.9217271697013,83.16020661772211,2.5147162185244385,2.280538302277433,3.407629078072834,3.0,0.46689988021692824,1676759.484033695,1914501.844315006,
2025/06/19 21:45:00,18.23630045579455,54.2370024690714,3.8300644809242725,9.690000000000001,0.6988459958954966,0.6629999999999961,67.09308116518055,83.27109805061654,2.529983515489433,2.2796697626418987,3.3992180499075557,3.01,0.46874690742980335,1689496.483363626,1914786.4603412014,
2025/06/19 22:00:00,18.223824711275313,54.299849135485715,3.832228115239378,9.710000000000003,0.6989048966351666,0.6629999999999999,67.10739298591682,83.22141273408837,2.5337740103170954,2.2863027806385166,3.392527196854878,3.05,0.46855144035473834,1692093.2132473318,1919235.378478382,
2025/06/19 22:15:00,18.20265835242344,54.20367538708507,3.823447329587162,9.680000000000001,0.6992082595083219,0.662999999999993,67.18110470978948,83.45085617477687,2.531746658334431,2.28202479338843,3.396836031785536,3.02,0.4682908884370384,1692313.367129046,1921494.6503134656,
2025/06/19 22:30:00,18.144412903282273,54.043251173746796,3.8199665424798335,9.66,0.7010100170106268,0.6629999999999954,67.61889938820907,84.09524717300624,2.5288179602036394,2.2546583850931676,3.419218732824279,3.06,0.4705337155071157,1696617.6294913767,1909112.573418428,
2025/06/19 22:45:00,18.128542218359314,54.17941704320958,3.816780522448429,9.690000000000001,0.7015200792151933,0.6630000000000139,67.74283533327265,84.12981124603138,2.5387888936783707,2.2889576883384932,3.391926462408834,3.01,0.4675324712780418,1705685.7823053491,1942586.556175665,
2025/06/19 23:00:00,18.15017274593788,54.29829292521788,3.8157502403737347,9.720000000000002,0.7030993006535482,0.6629999999999918,68.1265577492303,84.51676297878538,2.5473365361166755,2.2829218106995883,3.3929992890434826,3.03,0.46899437674042127,1717857.0333004284,1944995.0572508129,
2025/06/19 23:15:00,18.171355851907833,53.41144042598921,3.833158234117662,9.550000000000002,0.7027252602451154,0.6629999999999999,68.03567265502731,85.06323945967821,2.4914181509645594,2.3026178010471203,3.4149976372839443,3.08,0.4586149330515433,1675188.698528863,1977524.2373157055,
2025/06/19 23:30:00,18.232428275437144,54.03186038633265,3.8221863621598953,9.67,0.7051022739727603,0.6629999999999974,68.61324425340457,85.34186096478561,2.5299655965847623,2.2730093071354704,3.41375667521818,3.0,0.4670873279135664,1713057.8349976584,1954474.4070987413,
2025/06/19 23:45:00,17.710425864913418,54.038455370929,3.78388047727593,9.710000000000003,0.707143271600932,0.6629999999999991,69.10916998099944,85.82818594840958,2.5661487085317165,2.2677651905252314,3.3968156442104918,3.06,0.4712698289771963,1744488.5274695517,1957188.1346151824,
2025/06/20 00:00:00,17.987712332590036,54.13555544733521,3.8068392093779906,9.7,0.703555658342891,0.6629999999999951,68.23744446267237,84.70987919727341,2.548045626961194,2.3041237113402064,3.3801464941160004,3.03,0.4661359129307226,1719222.9833172879,1969021.0151081237,
2025/06/20 00:15:00,18.04728947485586,53.24173715488831,3.803102594151516,9.48,0.7018954499867843,0.6630000000000079,67.83404368180058,85.06303987720949,2.492701620665855,2.3238396624472575,3.399704492491253,3.04,0.4555405038675431,1674418.6343803338,2001255.910834645,
2025/06/20 00:30:00,17.935315945345565,54.02910400852738,3.7893737512099164,9.67,0.7058752695982337,0.662999999999989,68.80106829234545,85.55117785730053,2.551872851526574,2.2998965873836608,3.3844679963537043,3.03,0.4658327970490684,1731433.7442146782,1985422.937373368,
2025/06/20 00:45:00,17.955718795541486,53.06044525580751,3.798001288222321,9.470000000000002,0.7058217891637077,0.6629999999999956,68.78807350830398,86.31785809225943,2.4934167424762768,2.3336853220696936,3.3997301156230053,2.99,0.4530812709120189,1688599.184637202,2038324.2020615628,
2025/06/20 01:00:00,17.954019279172996,52.97401090371949,3.7867668864283264,9.440000000000001,0.7070497379369441,0.6630000000000016,69.08644298233656,86.82161387438636,2.4928917683929037,2.3389830508474576,3.398996572065793,3.03,0.4515828943197762,1693505.3554523906,2056648.5515137592,
2025/06/20 01:15:00,18.50359052554063,54.871548981181945,3.8297299820660586,9.65,0.6764371450183944,0.662999999999997,61.81832734533109,76.9880146450857,2.519759890433327,2.2569948186528497,3.376515980015422,2.96,0.47654418233129126,1603766.0497594485,1761642.8865404348,
2025/06/20 01:30:00,18.15970357370543,54.769289840942065,3.824315913233689,9.690000000000001,0.67844870956394,0.662999999999997,62.29089426896162,77.4369418662979,2.533786491452931,2.2776057791537667,3.3573930515944217,3.03,0.475323362712352,1618057.9143166244,1786062.3988181057,
2025/06/20 01:45:00,18.126948944621233,54.73118541275727,3.815353446893428,9.680000000000001,0.6797143142276956,0.6629999999999994,62.588216521840366,77.84919475613907,2.537117500314876,2.2851239669421486,3.3530757760575804,3.02,0.4741672203420836,1625424.4025593486,1802531.6703777495,
