datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/06/20 02:00:00,18.010473110366775,55.08693562049211,3.805949815882181,9.78,0.6828016580095376,0.6629999999999978,63.313510948217214,78.41573676323566,2.5696607872201,2.2617586912065444,3.352373028806118,3.01,0.48068071022208386,1658517.0489734793,1791833.7009187145,
2025/06/20 02:15:00,17.936549304956145,55.00583369941745,3.8030117193394295,9.78,0.6843789679623763,0.6629999999999712,63.68406058515165,78.88167170456404,2.571646032607744,2.2699386503067487,3.348827622468607,3.01,0.4793397694015912,1665263.9732214853,1808814.4978813916,
2025/06/20 02:30:00,17.912167886904854,54.3718763565131,3.8086156574318513,9.66,0.6849367732768511,0.6629999999999939,63.81510303269722,79.47901407265086,2.5363546413905507,2.2867494824016563,3.3614422875031873,3.01,0.4719076369048292,1642684.8098953234,1838260.785029659,
2025/06/20 02:45:00,17.927105195118997,54.39932298492977,3.7969449302273612,9.65,0.6860022736996723,0.6629999999999947,64.06541578456275,79.83318790476265,2.5415169767611454,2.2974093264248703,3.353902935140864,3.0,0.4706230938843643,1651193.3126194605,1857332.5843803398,
2025/06/20 03:00:00,17.8431092881155,54.835869759212756,3.7878794017257498,9.760000000000002,0.6886857362345375,0.6629999999999949,64.69582838434098,80.23594733946386,2.576639582441132,2.278688524590164,3.3482066338237604,3.01,0.4770409270883227,1684910.40950287,1847093.479108796,
2025/06/20 03:15:00,17.637133345026655,54.087082619509374,3.7688241510196607,9.62,0.6918724672052693,0.663000000000004,65.44447135213149,81.69694146000532,2.552520259507808,2.2723492723492726,3.372752670028471,3.02,0.47249775263715416,1679632.7609297852,1875162.47683641,
2025/06/20 03:30:00,17.511916851760475,54.10064900353393,3.7657503709698075,9.66,0.695369424804053,0.662999999999995,66.26599432945198,82.57994320834854,2.565225797883205,2.2784679089026914,3.3670947592773617,3.08,0.4724632803091838,1700032.4173744302,1898199.4203715958,
2025/06/20 03:45:00,17.502773544337174,54.54627525346018,3.765854766713948,9.770000000000001,0.697190277915571,0.6630000000000047,66.69375835780679,82.70372971691859,2.594364521530717,2.291709314227226,3.344400634830413,3.02,0.47462927033474306,1726533.4633053425,1911112.9508900263,
2025/06/20 04:00:00,17.720366432225035,52.22848659098736,3.789992167383139,9.24,0.6909950989565362,0.6629999999999856,65.23835556275428,82.85162416644408,2.4379997614559468,2.392857142857143,3.369694133354998,3.09,0.4414597389831395,1594721.2748024934,2017660.8610538412,
2025/06/20 04:15:00,17.773163348033904,53.81207624789016,3.7768819680215393,9.57,0.6956885484666172,0.6629999999999853,66.34096447535336,82.7861515366665,2.533836132828132,2.3113897596656217,3.370770949905384,2.98,0.4645936558477565,1680866.5029332358,1937061.7269865498,
2025/06/20 04:30:00,17.777565278181214,53.90820669147729,3.7713161146063086,9.58,0.6968962576643695,0.6630000000000038,66.62468563234572,82.57188959428015,2.5402272598938755,2.3037578288100207,3.381619565647776,2.99,0.467448030731739,1690123.8246313422,1925516.232693613,
2025/06/20 04:45:00,17.752640167938466,54.09990812121299,3.768276312624584,9.62,0.6980716042479376,0.6629999999999981,66.90491791797412,82.25317787263876,2.5528913492279766,2.303534303534304,3.383572595466422,3.0,0.47042906204895113,1703277.570903657,1917411.940677624,
2025/06/21 12:30:00,17.628589857003874,54.54770337043078,3.770221280464006,9.65,0.6803273813573358,0.6629999999999997,62.73224135468894,77.95137668388398,2.559531465700168,2.2963730569948186,3.3356026666854244,3.0,0.4750003989530875,1641862.1656774608,1814686.858904761,
2025/06/21 12:45:00,17.719777715622797,54.5471150318574,3.787471625684542,9.66,0.6794928111169133,0.6629999999999988,62.53617989002115,77.75530862864514,2.550514156856308,2.298136645962733,3.3371895377061245,3.01,0.4740382164194922,1632134.2873313578,1810909.3973301926,
2025/06/21 13:00:00,17.806322944325302,54.73352016000018,3.7809334649821094,9.67,0.6785935806107615,0.6629999999999975,62.32492810848139,77.55107677011185,2.5575694704920595,2.298862461220269,3.329700473123401,3.0,0.47476748187647455,1634826.1712433682,1808598.7338951828,
2025/06/21 13:15:00,17.918034298658938,54.91623116055899,3.7921561462816356,9.710000000000003,0.6784312557869303,0.6630000000000003,62.286793939332476,77.4684665362333,2.5605485706386473,2.2718846549948504,3.342347469756938,2.98,0.478667999960536,1636327.0096306272,1782173.9341666084,
2025/06/21 13:30:00,17.952907810726344,54.9461563223378,3.800109989760621,9.720000000000002,0.6775452149656928,0.6630000000000027,62.07864074533029,77.25768038609259,2.5578207015561385,2.2726337448559666,3.3405511207369423,2.98,0.47846558667931716,1630850.9138247205,1777651.0959922755,
2025/06/21 13:45:00,18.020425477078334,55.04936817927165,3.8071725805567795,9.74,0.6768543238135689,0.6629999999999973,61.916333099247375,77.07978905839362,2.558328994525269,2.2720739219712525,3.33786964223979,2.98,0.47878526139389016,1628636.1860733621,1772964.3171081785,
2025/06/21 14:00:00,18.08379849955446,55.131096519187395,3.8112750291544826,9.75,0.6760251438532704,0.6630000000000079,61.72153794647211,76.885386235953,2.558199008315336,2.272820512820513,3.3347515915304915,2.97,0.4788160990317644,1625667.9973495891,1769514.4132605083,
2025/06/21 14:15:00,18.259583540445533,54.55221427902313,3.823068292544994,9.600000000000001,0.6731339111149993,0.6630000000000053,61.042314918973815,76.64127724004886,2.5110720670933495,2.3052083333333333,3.3383237491846125,2.96,0.46866105743569786,1583913.4345938552,1795743.1625646881,
2025/06/21 14:30:00,18.21786051784852,53.92673983372492,3.8488076399813664,9.510000000000002,0.6716623245606179,0.6629999999999963,60.696602357871384,76.60580649593797,2.470895115986114,2.332281808622503,3.3428142595915054,3.03,0.4602185665519739,1548886.4174600837,1816658.8474008532,
2025/06/21 14:45:00,18.614255040939327,53.47349045479217,3.870709823283107,9.37,0.6688070829714335,0.662999999999996,60.0258345532724,76.32388561073671,2.420744625091125,2.36179295624333,3.3518344034197396,2.9,0.4500836799985233,1505740.5547063795,1839727.4585113402,
2025/06/21 15:00:00,18.530707912934247,54.907425971061514,3.8429689002628242,9.66,0.6718154653631272,0.6630000000000247,60.73257897024991,76.32340733987398,2.5136815443235423,2.282608695652174,3.3440409338167125,2.93,0.47205377246941416,1581585.361205833,1768849.384675387,
2025/06/22 05:15:00,17.140480113602962,54.05485545492377,3.558052012298764,9.57,0.7317894893975012,0.6664453293738944,75.10636083416661,94.10879449253679,2.6896740033367514,2.305120167189133,3.3522183755595347,2.95,0.46960972819218993,1937288.740097631,2188027.7169430265,
2025/06/22 05:30:00,16.644426176228308,53.4423205430889,3.67310614766436,9.800000000000002,0.7461413186876045,0.676165489460828,78.80758663420379,97.72229183050648,2.6680415991330895,2.2959183673469385,3.4091477792067875,3.03,0.4716363937032761,1960905.6991934776,2196758.394106235,
2025/06/22 05:45:00,17.235577972916815,53.41004301672865,3.7334012300949873,9.67,0.7245472030993758,0.662999999999997,73.33801242169632,91.45708947901423,2.5901314656592564,2.313340227507756,3.3818120268624003,3.0,0.46176270899298616,1823992.8883076112,2126072.486796805,
2025/06/22 06:00:00,17.55239551793113,53.390475654442014,3.7719054140148724,9.56,0.7040052985979244,0.663000000000004,68.34669896035119,85.64829333446036,2.5345280304428934,2.319037656903766,3.3756207967695406,3.02,0.46020415814818894,1710016.0075783548,2005760.9520633654,
2025/06/22 07:45:00,20.37888410493258,52.889114722898114,4.045943825964484,9.2,0.6630000000000046,0.6630000000000019,39.650487027139114,50.485774895350254,2.273882286985751,2.36304347826087,3.452932439845005,2.04,0.43359706271143617,934801.7968291546,1221121.010819743,
2025/06/22 08:00:00,20.208634128400263,52.80453613693703,4.033057792679729,9.190000000000001,0.6630000000000088,0.6629999999999997,39.82604997276982,50.724313499183886,2.278668065873112,2.369967355821545,3.4448536077837293,2.14,0.43332725948583173,940979.3666132638,1230541.9166999327,
2025/06/22 08:15:00,20.237762768169432,52.78001838836235,4.039368835852825,9.190000000000001,0.6630000000000008,0.6630000000000135,39.98839673422585,50.92988081496607,2.275107912511221,2.3743199129488572,3.444726143061281,2.1,0.4323989077075538,942924.8041249515,1237757.8648578383,
2025/06/22 08:30:00,20.20740689805217,52.78691995675791,4.041894411589482,9.2,0.6629999999999999,0.6629999999999765,40.192770740391005,51.16015001312708,2.2761603998413418,2.3706521739130437,3.4463369004940407,2.1,0.43311191865381443,947999.5033347693,1240810.0456642818,
2025/06/22 08:45:00,20.203978538907563,52.87640534389891,4.042739571871175,9.220000000000002,0.6629999999999976,0.6630000000000088,40.416470515611344,51.39102334571032,2.2806316944458875,2.365509761388286,3.446515549142269,2.08,0.4345559927326191,955462.63020972,1243247.4237041217,
2025/06/22 09:00:00,20.26281026972157,52.89470030675358,4.046449127259614,9.220000000000002,0.6629999999999916,0.6630000000000029,40.64180960653348,51.67755025749995,2.278540940472439,2.365509761388286,3.4481740559059157,2.05,0.434291086519288,959885.6472049694,1250350.0150052852,
2025/06/22 09:15:00,20.230954224599373,52.80359392534166,4.042350606616785,9.2,0.6630000000000029,0.6630000000000053,40.8864768238508,52.028938992151325,2.2759035262653455,2.3706521739130437,3.4469412084647466,2.06,0.43314211095564387,964336.8671160929,1262038.363379208,
2025/06/22 09:30:00,20.19736922240037,52.77125315146952,4.0367481795218545,9.190000000000001,0.6630000000000049,0.6629999999999969,41.10043686613068,52.31822748078742,2.276584912237092,2.372143634385201,3.445626332145505,2.07,0.43295515507123045,969800.6941293327,1270155.7604133545,
2025/06/22 09:45:00,20.190829222923526,52.82071866728569,4.029489309648573,9.190000000000001,0.663,0.6630000000000011,41.31459058260485,52.59176210418883,2.2806860358196346,2.368879216539717,3.444756033917579,2.1,0.43382880713444816,977248.1045214029,1275364.1896606737,
2025/06/22 10:00:00,20.119639461442546,52.69847570038604,4.031903153922268,9.180000000000001,0.6630000000000077,0.6630000000000036,41.544615358445796,52.901797675815345,2.27684040254529,2.3703703703703702,3.4465060834254535,2.12,0.4330799407313326,980209.2350585379,1283135.5723765055,
2025/06/22 10:15:00,20.19701007562344,52.74236449929322,4.034133232815178,9.180000000000001,0.6630000000000014,0.6630000000000054,41.74417233312852,53.155908169037595,2.275581759503226,2.3703703703703702,3.4476647558813864,2.13,0.43291702344850114,984586.5391781986,1289721.2053758174,
2025/06/22 10:30:00,20.1508305064375,52.73227930303159,4.030772598417152,9.180000000000001,0.6629999999999918,0.663000000000004,41.91486411309139,53.36597721870503,2.277479013230591,2.3703703703703702,3.446347371918075,2.13,0.43318935595794067,989500.1894454798,1294720.7311201505,
2025/06/22 10:45:00,20.177969855827826,52.76742977082421,4.035540756573615,9.190000000000001,0.6629999999999943,0.6629999999999845,42.08028283229961,53.54484494697062,2.277266060324166,2.367791077257889,3.4483547219654413,2.11,0.4336206718697466,993225.3108210858,1297314.2673276153,
2025/06/22 11:00:00,20.168959931680433,52.837851914248915,4.038237475804681,9.210000000000003,0.6630000000000003,0.6630000000000035,42.26799517549716,53.734699740525215,2.2806979666704144,2.362649294245385,3.449093543205917,2.13,0.4349051956074801,999281.3555021553,1298417.9260765545,
2025/06/22 11:15:00,20.17979381235716,52.352038428614094,3.9732071108429188,9.010000000000002,0.6629999999999924,0.6630000000000035,41.685386513977946,53.475218772360954,2.267689488275511,2.413984461709212,3.4271047161490578,2.39,0.4248872795158958,981747.5616107649,1328859.5310029269,
2025/06/22 11:30:00,20.05508590534555,52.78375991650398,4.053181625104983,9.24,0.6629999999999986,0.6630000000000009,41.93038712097939,53.21828876807517,2.279690587455644,2.354978354978355,3.454588295064655,2.17,0.4361378493746276,989464.3797769025,1279232.0454374712,
2025/06/22 11:45:00,20.274722054708434,52.77240580486381,4.07120689079123,9.23,0.6630000000000036,0.6629999999999965,41.49927462071149,52.69599788889586,2.2671409848705015,2.354279523293608,3.4647626175778385,2.09,0.4344848014252023,973205.419797436,1266701.2848907735,
2025/06/22 12:00:00,20.38545844162894,52.90837097689746,4.071302110235848,9.24,0.6629999999999988,0.6629999999999944,41.072582499837374,52.12276251254786,2.26954417771388,2.353896103896104,3.4638140337080574,2.07,0.43499531477444475,965018.6678951962,1253438.9455979078,
2025/06/22 12:15:00,20.472241426728317,53.00030018429544,4.074766468374526,9.25,0.662999999999999,0.6629999999999924,40.63724440325847,51.5392543358015,2.270068744256143,2.3535135135135135,3.4641266101459456,2.06,0.43527062703400293,955364.6496452539,1239510.424180074,
2025/06/22 12:30:00,20.58602129343194,53.07646651891173,4.0765497558573465,9.25,0.6630000000000007,0.6629999999999963,40.20506113494711,50.99142541733045,2.269075702242868,2.3524324324324324,3.465926941829764,2.09,0.4352587815690737,945227.5131857152,1226417.3868396082,
2025/06/22 12:45:00,20.59823653581458,53.09434710125146,4.075542237774218,9.25,0.6629999999999983,0.6630000000000027,39.77649226672624,50.44189678732543,2.2696366422770082,2.349189189189189,3.4678457456635066,2.13,0.4357274598140301,935536.6787036805,1211531.7642697566,
2025/06/22 13:00:00,20.682210316432474,53.21164441779342,4.077350885981314,9.260000000000002,0.6629999999999997,0.6630000000000021,39.367282633640485,49.770211542808184,2.2710824402769925,2.352051835853132,3.4686707063985494,2.15,0.43632507750857186,926976.8426209264,1197532.81864812,
2025/06/22 13:15:00,20.68200829796092,53.04717361759435,4.101977185972662,9.260000000000002,0.6629999999999986,0.6630000000000006,39.00992514648999,49.151368161925454,2.25744795257906,2.3542116630669545,3.4817291774044157,2.11,0.43515100995155304,910884.2502170674,1182375.8580806921,
2025/06/23 11:30:00,18.832905161998497,54.28356632764712,3.902996647801781,9.600000000000001,0.679139750897018,0.6629999999999993,62.453237196312,77.54115255775478,2.459648538362657,2.3229166666666665,3.385833714812443,3.01,0.46189461910705004,1569649.7196584744,1828635.6353278495,
2025/06/23 11:45:00,18.71352958411103,54.52314875818837,3.888069858126624,9.66,0.681145905231855,0.663000000000011,62.92453312586249,77.99721555469074,2.484523260251925,2.272256728778468,3.403486276305886,3.01,0.4706505364109077,1594249.50648603,1793082.2463756076,
2025/06/23 12:00:00,18.70755079951556,55.24068461489168,3.8823322443391017,9.82,0.6832201575346228,0.6629999999999884,63.41182697468949,78.1065745948188,2.529407423673932,2.25050916496945,3.390752087837903,3.01,0.47936516044910715,1633072.238969766,1773667.2859464274,
2025/06/23 12:15:00,18.597700267240498,55.85404262500907,3.8761187618000723,9.98,0.6857519609492103,0.6630000000000045,64.00661104638034,78.3527905199075,2.574740510624933,2.218436873747495,3.385305222961145,3.02,0.48922831286090795,1672626.5177146895,1746281.3290808257,
2025/06/23 12:30:00,18.615314146789615,55.84517018059057,3.883300566893214,9.99,0.6860463294937832,0.6630000000000057,64.07576559468036,78.45410245595048,2.5725538953046776,2.22022022022022,3.3852261808851876,3.02,0.4886693609305769,1671812.2945120975,1749339.9777082282,
2025/06/23 12:45:00,18.61946882836662,55.825260126616854,3.8838188559269557,9.99,0.6865640539901698,0.6629999999999924,64.19739205359228,78.66570395422256,2.5722105923541263,2.2212212212212212,3.384889282630047,3.02,0.48815273647933494,1673487.2121388884,1754716.8868659579,
2025/06/23 13:00:00,18.700788886860323,55.8328528286475,3.8939739856873885,10.0,0.6872569715531142,0.6630000000000024,64.36017575435557,78.89436906110065,2.568070571800376,2.219,3.3893920298283136,3.03,0.4877631569244075,1673167.121963634,1757118.864607791,
2025/06/23 13:15:00,18.748803051758614,55.00110390843133,3.8887283372276813,9.81,0.6888288538403899,0.662999999999994,64.72945029663127,80.07564781762343,2.5226755765082993,2.252803261977574,3.3998621838143954,3.04,0.475580235015052,1648636.6124506248,1817942.7175302478,
2025/06/23 13:30:00,18.757768348011496,54.78725328929954,3.894846510788975,9.770000000000001,0.688329475265049,0.6629999999999999,64.61213375433722,80.13242289667002,2.508442880338538,2.245649948822927,3.4119229142711847,3.05,0.47447198282131703,1636545.4179616815,1812647.5317050503,
2025/06/23 13:45:00,18.829770833822522,54.55349781019146,3.9051090500398726,9.720000000000002,0.6875440390587865,0.6630000000000102,64.42761510564631,80.13578763295492,2.4890470087898713,2.2767489711934155,3.402368713230209,2.98,0.4679246323491396,1620035.819287953,1842136.7343449392,
2025/06/23 14:00:00,18.826931191948972,55.286714423338935,3.895992213434527,9.880000000000003,0.6898439957062644,0.6630000000000006,64.96793256142603,80.297852069312,2.5359393599224496,2.2601214574898782,3.385900392007711,2.94,0.4761033605626205,1661610.738951673,1828410.2871299651,
2025/06/23 14:15:00,18.917876535624885,53.77034091051803,3.9086311825476736,9.54,0.686896230908233,0.6629999999999986,64.2754287363407,80.71873149413419,2.440752159629899,2.319706498951782,3.404201276580741,2.95,0.45491150883854675,1584069.7809943699,1898079.494671844,
2025/06/23 14:30:00,18.98325799224125,54.37761310552594,3.90679892379073,9.67,0.6891058394830306,0.6629999999999975,64.79452116563002,80.95663943845247,2.4751721776910114,2.2885211995863495,3.4046489677901777,2.97,0.46328166265850956,1617038.0296244726,1873361.353647493,
2025/06/23 14:45:00,19.045583955968084,54.33400646564206,3.9045845682118405,9.65,0.689590705036628,0.6629999999999997,64.9084282354037,81.23754453394301,2.4714537056164607,2.292227979274611,3.4049073535470025,2.96,0.46180756465495,1616837.444841321,1884269.008556379,
2025/06/23 15:00:00,19.01934803366379,54.27382377014561,3.9012992663188846,9.64,0.6900958784246665,0.6630000000000009,65.02710612441764,81.49160775138498,2.4709716794159022,2.288381742738589,3.4075536534067616,2.98,0.46173316245479146,1618283.1811983949,1886518.5371681992,
2025/06/23 15:15:00,19.082830154490637,54.39655031225544,3.9029872551561935,9.66,0.6902293299358859,0.6630000000000142,65.05845722883886,81.5106414395746,2.4750272979339814,2.290890269151139,3.4029122210130387,2.98,0.4619280578567338,1622078.5262691912,1889460.7679563093,
2025/06/23 15:30:00,18.56827870926162,55.50570014625765,3.8625067421298005,9.95,0.6943162578204823,0.662999999999994,66.01857901155984,81.72661556842854,2.5760472833540047,2.2351758793969854,3.379059843867512,2.94,0.48174795172225743,1705684.1880948625,1834931.1523482292,
2025/06/23 15:45:00,18.837166468630073,54.12218672914452,3.894771262034222,9.64,0.6917981893423388,0.6629999999999953,65.42702162064667,82.17764929867661,2.475113261199599,2.2997925311203318,3.397478866882738,2.98,0.4597360252724757,1626039.160505631,1910858.2569676077,
2025/06/23 16:00:00,18.82766774689037,54.300460697110566,3.894833933259922,9.690000000000001,0.6937539203406232,0.6630000000000007,65.88647184478602,82.4603328580437,2.487910952313596,2.2848297213622293,3.403883575086021,3.01,0.46330927609448114,1641881.815702079,1901932.0046092924,
2025/06/23 16:15:00,18.795770574391156,54.22199967184025,3.893346722043893,9.680000000000001,0.694751001741003,0.66299999999999,66.12071125362253,82.67512371104758,2.4862928197975354,2.2923553719008263,3.4036544709971897,2.99,0.4621081708218706,1644023.928012281,1913636.4463722368,
2025/06/23 16:30:00,18.829114436454176,54.298659591177056,3.8850223310419287,9.680000000000001,0.6955296809935472,0.6630000000000151,66.30364252454756,82.79136147173956,2.4916201697620384,2.2923553719008263,3.4036083214573107,3.0,0.46274095250774777,1651504.780496254,1917457.0145344173,
2025/06/23 16:45:00,18.790372884822546,54.19161651166934,3.886427397786501,9.67,0.6965627516587525,0.6629999999999974,66.546336713623,83.01957047331268,2.4881463128598544,2.292657704239917,3.409104584881984,2.99,0.4622128701256209,1652134.351497137,1922267.0948496892,
2025/06/23 17:00:00,18.863617585018403,54.28081384934728,3.880594814730157,9.67,0.6973528915010557,0.6629999999999928,66.73196036429906,83.13955914135612,2.491886028217666,2.2905894519131333,3.4114949726806536,3.0,0.4629210588568424,1658692.3801436122,1924407.4776154188,
2025/06/23 17:15:00,18.92445511560686,53.53536749137231,3.8856888054913896,9.5,0.6964149150760817,0.6630000000000167,66.5116061954204,83.3880387682913,2.444868973185468,2.3157894736842106,3.4263318560005156,3.01,0.45313949001546794,1621620.4904748912,1957013.740718548,
2025/06/23 17:30:00,18.71788879917034,54.67938356840233,3.868673713001088,9.78,0.7009059341548436,0.6630000000000003,67.59360912560665,83.58267709434287,2.5279981527346886,2.259713701431493,3.417466096358328,2.99,0.4715353866077487,1697072.055221221,1901962.2981282698,
2025/06/23 17:45:00,18.714675359961007,54.70391617714654,3.873251440985363,9.800000000000002,0.7022738384837401,0.6630000000000039,67.92598528333673,83.80462448797884,2.530173976390973,2.261224489795918,3.4191922286137957,3.0,0.4717516078964813,1703235.3356108756,1907214.119358708,
2025/06/23 18:00:00,18.726343142345854,54.67791085113083,3.8809346369200592,9.81,0.7033847245708861,0.6630000000000054,68.19591062937468,83.98592132497451,2.527741618391516,2.2640163098878694,3.422577685968758,2.99,0.47128092739299837,1705037.7050376367,1912842.005201127,
2025/06/23 18:15:00,18.714914452320045,53.78172753574631,3.8832507085035277,9.610000000000001,0.702007760287116,0.662999999999979,67.86133306550164,84.20809266631723,2.4747307658905613,2.2934443288241417,3.4374009193329584,3.01,0.46013648571535815,1661518.571137506,1949406.9318779765,
2025/06/23 23:30:00,20.398302775943762,54.16817229650394,4.110605472919786,9.550000000000002,0.6630000000000112,0.6630000000000003,48.73250399422596,60.43324116094845,2.323258717703352,2.272251308900523,3.489228719332537,2.62,0.4577544124190595,1175103.8571054747,1392001.6152273724,
2025/06/23 23:45:00,20.463859864581366,54.464744260868144,4.0568910092113715,9.520000000000001,0.6629999999999865,0.6629999999999818,49.50540425644822,61.69411501211128,2.3466245404139205,2.286764705882353,3.4587245150925088,2.73,0.457468099061567,1211164.0465213885,1436373.6703290874,
2025/06/24 00:00:00,19.090738202060265,54.81989346574136,3.89146821159313,9.690000000000001,0.6888484277316226,0.6630000000000028,64.73404869422191,78.90894770543879,2.4900627406212337,2.243550051599587,3.4534046403098126,2.89,0.47650061465863686,1628823.0201904778,1789479.0136009378,
2025/06/24 00:15:00,18.846084172914857,55.289929492753174,3.88339662229113,9.880000000000003,0.6982753002782464,0.6629999999999956,66.95441239099158,81.01968821828007,2.5441645448439902,2.219635627530364,3.448998100385088,3.02,0.48461764080554537,1698748.1804022645,1806588.8881752566,
2025/06/24 00:30:00,18.61070556092284,54.74308996496694,3.867780309767447,9.82,0.7057048730094262,0.663000000000015,68.75966498490476,83.49044369677208,2.5389239340200365,2.25050916496945,3.44519936018287,3.04,0.476842115314351,1721477.6102157296,1888685.072417434,
2025/06/24 00:45:00,18.425520699366132,54.568006892424876,3.853475812970673,9.840000000000002,0.7140606324441942,0.6629999999999887,70.78996429544537,85.9576707166993,2.553538799148261,2.2510162601626016,3.4497966947561824,3.04,0.475805712728505,1761562.7031110818,1940710.4222144021,
2025/06/24 01:00:00,18.482561147505862,53.85070542586095,3.853108805419119,9.680000000000001,0.7155887640713116,0.6630000000000024,71.16127280584492,87.11571285793703,2.5122571120716293,2.2665289256198347,3.4685035264405766,3.09,0.46674765066050344,1737429.5761908113,1984987.8237299845,
2025/06/24 01:15:00,18.12711321656252,54.725018763493324,3.8388131015979425,9.930000000000001,0.7180747020848767,0.6629999999999924,71.76531104729627,86.97006015024446,2.5867370296997643,2.2386706948640485,3.4408952610529466,3.05,0.48025183844180513,1798126.093136653,1946005.5253298993,
2025/06/24 01:30:00,18.29669598886602,53.6410383094327,3.8585846302585574,9.66,0.7124101173894402,0.6630000000000029,70.38891881252387,86.39327314352946,2.5035086503604043,2.2991718426501033,3.444207120916361,3.06,0.46212260850955894,1717552.9551132359,1999107.7827214692,
2025/06/24 01:45:00,18.356349292753748,53.71976584526874,3.8548188698479837,9.65,0.7103440363293847,0.6629999999999887,69.8868982619645,85.90801429912712,2.5033601644635906,2.2963730569948186,3.441187452793151,3.06,0.46265981872635814,1711048.1354571313,1987237.4432806608,
2025/06/24 02:00:00,18.35237394183116,53.7723568101639,3.853085591347315,9.65,0.7085060182255544,0.662999999999991,69.44029290932356,85.43870180117828,2.504486280208914,2.295336787564767,3.4365596794730875,3.06,0.4632321633545546,1705452.0146477304,1976183.5658730238,
2025/06/24 02:15:00,18.381851758063874,54.39448265659189,3.856742241094308,9.79,0.7086475317456138,0.6629999999999948,69.47467815036096,85.0369243103532,2.538411796278663,2.2614913176710933,3.4352686399353196,3.03,0.47252691804499247,1730491.1414490812,1931715.3389959321,
2025/06/24 02:30:00,18.487541146861474,53.900525409074135,3.8599310984632518,9.65,0.7052946437223241,0.6629999999999715,68.65998664384344,84.65671510084125,2.500044626144218,2.2735751295336786,3.445219118791921,3.02,0.46590482804268524,1691467.9355396568,1939033.046057143,
2025/06/24 02:45:00,18.431052323499273,54.52078216839175,3.855402291782688,9.79,0.7053375360439854,0.6630000000000033,68.6704087068284,84.22494848898323,2.5392940240934574,2.2502553626149133,3.433445895105803,3.04,0.4745432879387061,1719706.171049203,1904212.267496549,
2025/06/24 03:00:00,18.428550838902197,54.6596272524809,3.853851601502021,9.81,0.7037102458641159,0.6630000000000018,68.27500645092897,83.74013240368195,2.5455053838026864,2.255861365953109,3.421597605137736,3.04,0.47500599194457527,1718276.8400522214,1899102.4545077381,
2025/06/24 03:15:00,18.494637039270003,54.74990534595304,3.860812274329841,9.82,0.7017985763073159,0.6629999999999878,67.81050511942678,83.21806911541341,2.543506211190896,2.2637474541751526,3.4129929951111144,3.03,0.47427754082922596,1709874.3131737928,1895344.5006546078,
2025/06/24 03:30:00,18.494052628613076,54.01926426213447,3.865709732946228,9.65,0.6984759942340691,0.6630000000000025,67.00317741388676,82.928721466122,2.496307448476042,2.2860103626943005,3.4219975654165347,3.01,0.46514857713425584,1663682.712474552,1912986.7524185185,
2025/06/24 03:45:00,18.524566507916006,54.05048893585172,3.864530633571617,9.64,0.6966236479287471,0.6629999999999989,66.56064277356913,82.49468020541829,2.494481455588998,2.288381742738589,3.4171796545560005,3.02,0.46487016439834566,1656165.9681047804,1906476.0230160293,
2025/06/24 04:00:00,18.533746328802692,54.06556540664184,3.8631860483837808,9.630000000000003,0.6947586948370951,0.6630000000000054,66.1225185546932,82.07546470806639,2.492761124986163,2.2917964693665627,3.4113810274146763,3.02,0.464452715972644,1648650.0091903855,1901011.6732433764,
2025/06/24 04:15:00,18.50493968768336,54.111012606921236,3.8583666123178824,9.630000000000003,0.693384165914413,0.6629999999999945,65.79960726363848,81.75146868404819,2.4958748008175555,2.2917964693665627,3.4056187131913127,3.03,0.46497696140825734,1646179.4178681225,1894166.7809680607,
2025/06/24 04:30:00,18.49991392358055,54.076472890080936,3.8577427923238967,9.62,0.6927826616751818,0.6629999999999905,65.65829884352732,81.68798147238348,2.4936862092366012,2.2962577962577964,3.4019562987124004,3.02,0.46403245652899666,1642523.6868363365,1897150.4538963125,
2025/06/24 04:45:00,18.444502084831697,54.051884967118895,3.85583028543604,9.62,0.6924073111182629,0.6629999999999997,65.57011959103295,81.65475780641304,2.494923087340218,2.2972972972972974,3.398498361870525,3.01,0.46393295591844846,1641724.533075648,1896986.2054739008,
2025/06/24 05:00:00,18.454476927269695,53.98912260785346,3.860792389754715,9.610000000000001,0.691668899952421,0.6630000000000092,65.39664830283347,81.56188955306804,2.489126332071574,2.3017689906347556,3.3966906136864257,3.02,0.46262445697463916,1634725.4247863425,1898865.1585492839,
2025/06/24 05:15:00,18.47804195718936,54.13157305841486,3.855028841081525,9.610000000000001,0.6884982838332255,0.6630000000000047,64.65179111752248,80.7106020755604,2.4928477570880956,2.2986472424557753,3.389326987347216,3.02,0.46413777588809474,1626835.3869370178,1878234.5975609764,
2025/06/24 05:30:00,18.423734041605258,54.26336593594448,3.854494470906776,9.64,0.6871110138346427,0.6629999999999955,64.32588662843791,80.2766696453176,2.500976476360641,2.283195020746888,3.389748223628676,3.04,0.4674840960802661,1627130.9073869884,1853481.4193853291,
2025/06/24 05:45:00,18.427519472799816,53.85374624326238,3.8711160459941274,9.56,0.683665940160357,0.6629999999999939,63.51655248524217,79.6176027356976,2.469572052714047,2.342050209205021,3.365993492904281,3.01,0.4569298084548984,1591610.5762662105,1891660.9171130876,
2025/06/24 06:00:00,18.575561381816556,54.784173698843404,3.8671406075626806,9.73,0.6837148929894429,0.6629999999999947,63.528052731607936,79.11554375290613,2.51607091321473,2.2867420349434737,3.369202581389252,2.98,0.47041920099824275,1625732.570178072,1830190.501686813,
2025/06/24 06:15:00,18.579957737717166,54.201588114321,3.8701751205159582,9.600000000000001,0.6821708931804085,0.6630000000000168,63.16532848223345,79.13953967450206,2.480507910122724,2.3177083333333335,3.3698402489602035,2.94,0.4616332339905483,1595343.1196637256,1860524.0107699328,
2025/06/24 06:30:00,18.638402521124533,54.20742728815054,3.8737154795778332,9.610000000000001,0.6844189936660943,0.66299999999999,63.693463626043915,79.75302619797489,2.4808223656754786,2.295525494276795,3.3878910082421063,2.94,0.46380585078295195,1603868.5100005225,1854191.597031391,
2025/06/24 06:45:00,18.637704159264217,54.208474463446464,3.8624353643482325,9.600000000000001,0.6859236768908263,0.6629999999999893,64.04695142444116,80.20809667521239,2.485478485572005,2.301041666666667,3.3848370423367973,2.97,0.4630820180437934,1613371.8974085483,1870615.4623769757,
2025/06/24 07:00:00,18.552783672195403,54.25471329146848,3.845701623500163,9.610000000000001,0.6882762762483062,0.6630000000000028,64.59963597208377,80.84805099431132,2.498893814661956,2.2861602497398543,3.3902281976829403,3.02,0.46575192979649577,1631706.9744866025,1871675.126795416,
2025/06/24 07:15:00,18.4011334616481,54.616885495586814,3.8380737406039653,9.720000000000002,0.6914696650644774,0.6629999999999944,65.34984303462548,81.3650928745246,2.5325203883316862,2.265432098765432,3.3876411505342627,3.01,0.4723669941331515,1665806.67546282,1860702.7888992482,
2025/06/24 07:30:00,18.273776779277,55.77453258235755,3.826051404986221,10.010000000000002,0.6969759130533835,0.6629999999999964,66.64339867947383,81.90270880256584,2.6162743101032775,2.2097902097902096,3.3804934490767558,3.0,0.49007938995210804,1743057.708803757,1813626.6663014553,
2025/06/24 07:45:00,18.182672251097358,55.3313727615195,3.8234490429640897,9.930000000000001,0.6981543361707713,0.6629999999999993,66.9250202877454,82.51649110504094,2.5971315135670987,2.2205438066465257,3.388061771792665,3.05,0.4854585404304669,1733710.0412680176,1837573.3884780086,
2025/06/24 08:00:00,18.01443574496949,54.454037063401245,3.8101237535923875,9.74,0.6976793693890007,0.6630000000000085,66.8096118994218,83.04087662167525,2.55634741281477,2.2628336755646816,3.3861909402931674,3.07,0.47367007960457597,1703205.1855396403,1892557.4747522897,
2025/06/24 08:15:00,17.950117100668933,54.18660193525517,3.8095928078775128,9.7,0.6991198689289206,0.6629999999999922,67.15962738821032,83.61204840525002,2.546203882982519,2.2721649484536086,3.3893831795987843,3.06,0.4705436252589894,1700917.2016755748,1913874.5208546836,
2025/06/24 08:30:00,17.80104265142262,54.12975568685897,3.7949756432538995,9.720000000000002,0.7045546960648039,0.6629999999999996,68.48019266693122,85.15341290959634,2.561281260731848,2.2767489711934155,3.3873379796289926,3.11,0.47017836857818657,1731460.017384336,1951099.9068849348,
2025/06/24 08:45:00,17.7192623556503,54.64979755322673,3.7996627008325423,9.89,0.7100764490304904,0.6630000000000031,69.82187935941546,86.14483963248752,2.60286261668253,2.2548028311425683,3.3854884335462003,3.07,0.4777324678792178,1779847.845111147,1945768.40410961,
2025/06/24 09:00:00,17.88316787061615,53.57038957958997,3.7964621376125836,9.610000000000001,0.7089634643795331,0.6629999999999879,69.55144410010328,86.86604292139562,2.5313040540536713,2.291363163371488,3.405902717863231,3.09,0.46264712448412226,1726785.7205373067,2005617.7229354493,
2025/06/24 09:15:00,17.626974917463826,54.09971200622863,3.7602768781672795,9.73,0.7125065454507326,0.663,70.41234909769096,87.44957729437526,2.5875754140589518,2.268242548818088,3.3922774878339395,3.1,0.47174042816382394,1780547.4588340137,1993874.5591484539,
2025/06/24 09:30:00,17.571893994579227,53.46201425728094,3.8135008619372934,9.680000000000001,0.7110635410942916,0.6629999999999984,70.0617249835255,87.15331242320846,2.5383500228402918,2.340909090909091,3.374468364263877,3.07,0.45805791347903874,1734863.5687812057,2052569.2377051623,
2025/06/24 09:45:00,17.817405783215634,53.74022874151643,3.7908542418368953,9.64,0.7075127783185778,0.6630000000000308,69.19895346985308,86.23146205320977,2.5429624525286005,2.3039419087136928,3.3890752925894914,3.05,0.46336750528461257,1729766.716523818,2003267.423324529,
2025/06/24 10:00:00,17.850214836853183,52.57558330389401,3.8169864471688544,9.42,0.7067519051628556,0.6629999999999973,69.0140749731069,86.83307926711512,2.467915495740633,2.3418259023354566,3.4113141915616176,3.09,0.44839786130143455,1670637.5259339504,2055155.2802250148,
2025/06/24 10:15:00,17.918095330873314,53.39532286329995,3.8007465556040905,9.56,0.7069457987991201,0.6630000000000027,69.06118764061526,86.32235820683111,2.5152953137335765,2.316945606694561,3.3980525062772435,3.04,0.45819424892243055,1707934.2686126048,2019598.9176490754,
2025/06/24 10:30:00,18.02844629268958,54.42526097413577,3.8069293907880937,9.79,0.709182110400782,0.6629999999999872,69.60457115212867,86.09803657962384,2.571626367352539,2.2635342185903986,3.400860319515341,3.01,0.47290511849468947,1756978.3938507999,1958308.9336441127,
2025/06/24 10:45:00,18.166472809198865,53.79273945411336,3.816525758476582,9.630000000000003,0.7069945407081584,0.6630000000000146,69.07303104815763,86.03858370732215,2.523237260645123,2.2668743509865004,3.4259092484725597,3.07,0.46613205399252333,1714912.5538430752,1964114.7500174355,
2025/06/24 11:00:00,18.167514508931163,54.21625383538685,3.815423055683277,9.720000000000002,0.7069099234814787,0.663000000000009,69.05247058344679,85.63770184932737,2.547554978345466,2.268518518518518,3.4095632604479156,2.99,0.46972831244838537,1732171.2476444927,1955431.1423750082,
2025/06/24 11:15:00,18.170056456522843,54.188125885756335,3.820661824747989,9.720000000000002,0.7065560486776236,0.6630000000000068,68.96648536859027,85.51808713424899,2.5440618525930736,2.271604938271605,3.4092145210725926,3.0,0.4691388855651812,1727964.716287352,1955304.2888083088,
2025/06/24 11:30:00,18.237155708719342,54.27156490760632,3.820304442385103,9.720000000000002,0.7055750156253913,0.6630000000000075,68.72811197535374,85.19763421477843,2.544299844839482,2.2757201646090532,3.4052043684371687,3.01,0.46900725124178205,1725236.8816315793,1953249.7026668529,
2025/06/24 11:45:00,18.288933767119033,54.275775606836476,3.827921217821324,9.720000000000002,0.7048165556823289,0.6630000000000112,68.54381984589465,84.9448824226404,2.539237211765862,2.2788065843621395,3.4053924906317423,3.01,0.46841196633460536,1718709.7738522657,1950517.0977441845,
2025/06/24 12:00:00,18.289235586619156,53.83155295876725,3.8279584582671213,9.62,0.7043491375733901,0.6629999999999987,68.4302456493504,85.17566607499654,2.5130889232154514,2.261954261954262,3.43241516644013,3.07,0.46665011518948035,1698254.1734375241,1940990.9872498543,
2025/06/24 12:15:00,17.916959146944464,54.38911690104311,3.82767758319061,9.81,0.7048688643879045,0.6629999999999963,68.5565299208629,84.57905722602256,2.562911788359862,2.2599388379204894,3.401830262152918,3.05,0.47452166436448384,1732079.1797792446,1918079.0950784038,
2025/06/24 12:30:00,18.210849721128568,53.56449030980184,3.841749047687817,9.57,0.6994548093489152,0.6629999999999987,67.24101188821678,83.82080271011402,2.4910528723264136,2.3072100313479624,3.4088857961768277,3.06,0.45978993161370346,1662771.1804351704,1953600.2668460244,
2025/06/24 12:45:00,18.32082482403655,54.03178761167311,3.8566148081118246,9.67,0.6982289016071774,0.6630000000000151,66.94313834814432,83.04890455675844,2.507380301413709,2.3040330920372285,3.3985676627731505,3.0,0.4636948290017759,1669796.7174683223,1931271.5132535845,
2025/06/24 13:00:00,18.455126691341434,54.112996961335625,3.855907780929092,9.65,0.6959815395335122,0.6630000000000126,66.40979541962878,82.44397375980725,2.5026532137847983,2.295336787564767,3.4036030945750615,3.05,0.4647055040045232,1659803.7186871856,1911928.7105268007,
2025/06/24 13:15:00,18.519745601001148,54.223043283932896,3.8614467559976755,9.66,0.6939584901954282,0.6630000000000084,65.93453043040785,81.79720346264715,2.5016530358720854,2.289855072463768,3.4043245002776965,3.02,0.46608479180054047,1652175.1447933484,1892620.0810083798,
2025/06/24 13:30:00,18.563632862684813,54.25592436728499,3.869388234248542,9.66,0.6918015917489928,0.6629999999999951,65.4278209312406,81.14634131730638,2.496518678197725,2.290890269151139,3.403272518652055,3.02,0.4661545257021401,1640737.5640803673,1878991.353297458,
2025/06/24 13:45:00,18.67475057550456,53.671264487185,3.8907201638460784,9.53,0.6883048094169164,0.6629999999999914,64.60633912846143,80.57276056635868,2.449417999412054,2.3137460650577126,3.4136201350219855,3.02,0.45776029401047075,1594375.2220479005,1888616.2975517246,
2025/06/24 14:00:00,18.703350080327652,54.16442019317088,3.8830555714611292,9.610000000000001,0.6869199405036491,0.6629999999999949,64.28099871449064,79.85719209674328,2.474855129715261,2.303850156087409,3.4010143994669555,3.02,0.4632582154508668,1608425.0094544403,1863558.7693740432,
2025/06/24 14:15:00,18.745309644853705,54.679771952475846,3.885795452042887,9.710000000000003,0.6855642872433262,0.6630000000000059,63.962521789570395,79.0716766984352,2.498844861969032,2.2986611740473735,3.386583150109037,2.99,0.4682946900080729,1620565.5289803022,1840002.2791927208,
2025/06/24 14:30:00,18.914099279227855,53.788588867453996,3.9069043512851622,9.5,0.6813254067576939,0.6630000000000018,62.966702532779536,78.54269662464318,2.4315926743573875,2.334736842105263,3.401307916950383,3.01,0.4553623876160696,1558115.4390701542,1863588.8594057453,
2025/06/25 23:30:00,19.841831131053766,53.91093367974656,4.1071585120708525,9.83,0.7016932815278433,0.6629999999999995,67.78492038115724,85.39511134872157,2.3933821816493905,2.387589013224822,3.4004219020584547,3.23,0.4375212797520911,1593083.6994137152,2048073.3668583308,
2025/06/25 23:45:00,19.649591388483373,55.39402180681094,3.99735414087342,10.090000000000002,0.7168411173515535,0.6630000000000084,71.4655721362936,87.84361574799009,2.5241696493259265,2.1714568880079286,3.5011502478130456,3.08,0.48035783947510496,1749809.9283267567,1892911.7773058678,
2025/06/26 00:00:00,19.31307216491524,54.74614264637984,3.9825167808760136,10.010000000000002,0.7190890366068075,0.6630000000000077,72.01177609893205,90.37216029407347,2.5134859564353556,2.2277722277722276,3.4504784198307443,3.14,0.4658267115631408,1747692.6209527275,2004115.889744571,
2025/06/26 00:15:00,19.165396380681557,54.621833566983355,3.9764579140012177,10.020000000000001,0.7232201171391238,0.6629999999999996,73.01555439365643,91.50477422377413,2.5198305166815183,2.222554890219561,3.4583081394717516,3.13,0.466310472798983,1765691.4596405255,2020823.239551485,
2025/06/26 00:30:00,19.165866059672112,55.82024921271375,3.972708576002139,10.340000000000002,0.7319035800650384,0.663000000000001,75.13578393513255,92.77839692921782,2.602758244705044,2.150870406189555,3.4717591870973363,3.11,0.4863091483775591,1857363.3633748486,1961942.4620891518,
2025/06/26 00:45:00,19.14121293681643,55.76828728525254,3.964509231742384,10.340000000000002,0.7358045725070488,0.6659698581141181,76.14181972194885,93.93203669060472,2.608141234030023,2.1479690522243713,3.4847172243216304,3.12,0.487444395947888,1876716.0892541064,1973397.0823305831,
2025/06/26 01:00:00,19.12819536881983,55.71573751659065,3.9577951225899173,10.340000000000002,0.7396947872630394,0.6690564789775504,77.14507602687789,95.07949683257402,2.612565754346999,2.146034816247582,3.4978215911349424,3.13,0.48839744027913995,1895212.5771137604,1985259.3926626693,
2025/06/26 01:15:00,19.04366649840665,54.97087653346904,3.9471083295659852,10.170000000000002,0.7411939839501596,0.6719782320069598,77.53170726011831,96.16566688527678,2.5765697697783407,2.1819075712881024,3.5054651947070683,3.12,0.4784923891575236,1874051.8913970534,2042524.2838200198,
2025/06/26 01:30:00,18.982904357295126,54.80201950515351,3.940701141963059,10.15,0.7448092742557965,0.6750622656876343,78.46406267512079,97.31216523464737,2.575683776654979,2.187192118226601,3.5161938223551283,3.13,0.4777494019596371,1886655.0932921115,2062392.4315261538,
2025/06/26 01:45:00,18.95089266481142,53.90446143515828,3.942970717169521,9.960000000000003,0.74669461534596,0.6786412146554583,78.95027756409226,98.64264975880094,2.5260141944827406,2.2138554216867465,3.5418075618430387,3.14,0.46758423667977483,1854786.5847700657,2111956.6013145344,
2025/06/26 02:00:00,18.853475749876623,54.63322879586468,3.931950687170461,10.15,0.750679155890388,0.6795943202776816,79.97785976049614,98.99696950229529,2.5814158944359034,2.191133004926108,3.531551229352362,3.13,0.478245181026974,1911824.877593218,2085758.2731408973,
2025/06/26 02:15:00,21.125963830877595,54.64975946770005,4.258156314419275,9.79,0.6630000000000043,0.6629999999999869,52.57858746353513,66.04360566439067,2.299117100715255,2.2890704800817163,3.4659552929097015,2.67,0.4503809416028988,1248887.0826562417,1524070.1348749262,
2025/06/26 02:30:00,21.278378888880468,54.977739086041424,4.191978195943773,9.73,0.6629999999999959,0.6629999999999997,54.293063414682635,68.32452752827669,2.321099859110648,2.274409044193217,3.4618549576131685,2.65,0.4542186667528465,1309290.782016098,1573221.2718720816,
2025/06/26 02:45:00,20.924921079650744,55.200895976183745,4.162514076164374,9.79,0.6629999999999925,0.6629999999999946,56.35556724509326,70.66330512231009,2.3519439984743973,2.2625127681307458,3.4475312560852407,2.8,0.46044939942970253,1379113.3947184393,1616033.078328466,
2025/06/26 03:00:00,20.906485647151328,55.21957149445967,4.15877602298082,9.79,0.6630000000000152,0.6630000000000038,55.6768722952965,69.74662815707418,2.354058007909494,2.2594484167517876,3.4492295964494235,2.84,0.46130818824052233,1364008.2139074625,1592818.1522360314,
2025/06/26 03:15:00,21.004826058311266,55.20756765967906,4.171714463962595,9.79,0.6629999999999983,0.6630000000000147,55.00058656173739,68.8338624730724,2.3467569711616245,2.2584269662921352,3.456598933694286,2.83,0.46079648685309177,1342567.6553749535,1571012.8377050266,
2025/06/26 03:30:00,20.999922800507363,55.214166139736676,4.171068629420099,9.79,0.6629999999999961,0.6630000000000067,54.30987450023108,67.90440567165791,2.3471203352894956,2.2584269662921352,3.457538311977539,2.81,0.4610667259476802,1325947.1448398528,1549877.698331145,
2025/06/26 03:45:00,20.996730258654964,55.23022553968241,4.169331345564693,9.79,0.6629999999999966,0.662999999999992,53.61152411411309,66.96721263471687,2.348098337258452,2.2584269662921352,3.4580388583066286,2.81,0.461408712441006,1309608.2824743004,1528674.2361761075,
2025/06/26 04:00:00,21.017249655953833,55.23220873407689,4.17203371713194,9.79,0.6629999999999934,0.6629999999999936,52.95263736033284,66.0814828900752,2.3465773921717306,2.2574055158324824,3.46107607829346,2.81,0.46158178593251764,1292534.580209073,1507694.1541154631,
2025/06/26 04:15:00,21.054687133391383,55.24095321967843,4.175649267130518,9.79,0.6629999999999943,0.6629999999999948,52.25458565678866,65.14823439773569,2.3445455721255133,2.2574055158324824,3.4638574761205363,2.79,0.46156443885455356,1274276.6021468993,1486500.6477409427,
2025/06/26 04:30:00,21.019641900460897,55.252967008203825,4.17103163285922,9.79,0.6630000000000035,0.6629999999999914,51.95734664380034,64.7164119595349,2.347141153971303,2.2563840653728295,3.463775728031161,2.79,0.46222759132794994,1268667.9351936704,1476014.4658479241,
2025/06/26 04:45:00,21.026840729699188,55.22792964000223,4.175933156120233,9.79,0.6630000000000057,0.6630000000000105,51.86115396871829,64.5356088936416,2.3443861848343546,2.255362614913177,3.4676433156950264,2.77,0.4622559912990455,1264367.396947736,1470843.0075611884,
2025/06/26 05:00:00,21.038032337391485,55.23159254002303,4.177408679874577,9.79,0.6629999999999956,0.6629999999999999,51.82536495047203,64.42988459032613,2.3435581122730698,2.255362614913177,3.469475139000901,2.78,0.4623822568827919,1262972.7106555183,1468474.4672055175,
2025/06/26 05:15:00,20.971843148662003,55.18045299802549,4.177911195147603,9.79,0.662999999999992,0.6629999999999794,51.87590506901411,64.43198915479252,2.343276231282873,2.2543411644535243,3.471336855373887,2.75,0.4627095789510786,1263525.1927273811,1467183.7664250964,
2025/06/26 05:30:00,20.988549901504825,55.13637212596757,4.180114784549591,9.78,0.6630000000000115,0.6629999999999929,51.87725981103041,64.40137932714511,2.339648670928494,2.255623721881391,3.4744034684115865,2.75,0.4622038139149028,1261288.1936753734,1467568.980808244,
2025/06/26 05:45:00,20.933365370548586,55.16180642421568,4.171522060953718,9.78,0.6630000000000154,0.6630000000000014,51.92313674205119,64.3977856667457,2.344468004027297,2.254601226993865,3.472642481844326,2.77,0.4631322083657876,1265521.3891492896,1467005.8812273906,
2025/06/26 06:00:00,20.927460655413313,55.2077480361375,4.165478886955703,9.78,0.6629999999999988,0.6630000000000057,52.279104295475356,64.77994928585743,2.347869300364552,2.2494887525562377,3.474816848461295,2.78,0.46440176032150876,1276647.3494190942,1472367.530574603,
2025/06/26 06:15:00,20.94257810092745,55.3091508234275,4.154321952519373,9.78,0.6629999999999944,0.663000000000002,52.59402513084213,65.11023518267292,2.354174787553226,2.2453987730061353,3.474302194890568,2.79,0.4658809829446677,1289087.5136473263,1477901.3973390448,
2025/06/26 06:30:00,20.8963149617295,55.3133081706369,4.149562463796797,9.78,0.6629999999999845,0.6629999999999929,52.854242413597916,65.37264308747022,2.356874992321823,2.2402862985685075,3.476854677406948,2.81,0.46707658349193587,1297120.839111383,1479984.425755268,
2025/06/26 06:45:00,20.795347563614655,55.32743873722757,4.137641340764303,9.78,0.6630000000000024,0.6629999999999902,54.10557563460566,66.85970669910022,2.3636654786017393,2.234151329243354,3.477002341050276,2.81,0.4688878533879241,1332195.670058924,1508986.2040997164,
2025/06/26 07:00:00,20.448560677083947,55.22535305424782,4.121069555312992,9.79,0.6629999999999939,0.6630000000000023,56.277700580225314,69.45123051186857,2.375596885371292,2.223697650663943,3.475518596877062,2.88,0.47201840537840556,1392002.0092257431,1557039.7937306678,
2025/06/26 07:15:00,20.475827800648744,55.242079383834266,4.110283105055861,9.770000000000001,0.6630000000000028,0.6630000000000098,56.58652304215334,69.82263729605995,2.376965223632016,2.218014329580348,3.4800569757077415,2.89,0.47289365507826525,1401489.680200316,1562156.9349532863,
2025/06/26 22:30:00,19.071593711450816,54.54056560580449,3.934232763347953,10.050000000000002,0.7485957555501351,0.6707721111974876,79.44056692239808,95.71728802162093,2.5545006115621014,2.200995024875622,3.5623022859955786,3.12,0.47773715074572404,1885768.2745428176,2061524.2305496305,
2025/06/26 22:45:00,18.925537576099146,54.28211793687865,3.9347296524539774,10.03,0.7500512482843787,0.6732231371995602,79.81592724412637,96.62846395438946,2.5490950804573265,2.2133599202392826,3.5592162482521297,3.13,0.4748566523679762,1885197.2149996983,2084837.1218865,
