datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/06/26 23:00:00,18.923787151611293,54.3074258382137,3.9231823327137905,10.03,0.7517712442972931,0.675743665596156,80.25950091618299,97.5654776012677,2.5565979731209505,2.211365902293121,3.558727780631976,3.14,0.4753136094183615,1898227.8028750608,2095404.5385129994,
2025/06/26 23:15:00,18.765471788739376,54.71250116944174,3.9246514776753556,10.180000000000001,0.7556869040295725,0.677666403920295,81.2693192837446,98.28026107743258,2.5938608964151397,2.1935166994106092,3.5551528988955523,3.13,0.482735679682764,1939138.624118312,2077839.4152771647,
2025/06/26 23:30:00,18.806186787775857,54.16728711651638,3.925999074838454,10.04,0.7547361750050328,0.6780710826862886,81.02413361972556,98.43070156715265,2.557310842059514,2.2011952191235062,3.575533410753967,3.14,0.47696709845856045,1907791.7757625214,2092047.588269153,
2025/06/26 23:45:00,18.661017436806105,54.13980578725426,3.914042186895665,10.04,0.7549007876721894,0.6777750320592023,81.06658595373159,98.32064389904063,2.5651230928512296,2.211155378486056,3.5647375504757113,3.15,0.4766743036684187,1914001.093030768,2101321.483203956,
2025/06/27 00:00:00,20.75014762352464,54.5234391971955,4.179006429520291,9.67,0.6629999999999975,0.6630000000000047,57.11481405771372,70.201989259526,2.3139471458315084,2.3174767321613237,3.470976821944261,2.82,0.4535751559071568,1369101.608150409,1649365.321353669,
2025/06/27 00:15:00,21.309918016851952,53.52340723899562,4.196149520821344,9.39,0.6630000000000035,0.6629999999999999,50.71041206779783,62.99560942358189,2.2377658263621703,2.3482428115015974,3.5132962794096234,2.78,0.4369795644023128,1170600.8144275683,1508244.856602106,
2025/06/27 00:30:00,21.027588675723678,53.748430674329256,4.207761290414118,9.5,0.662999999999995,0.6629999999999981,51.666426807465335,63.742970731667484,2.2577326384085428,2.3463157894736844,3.5006896687826563,2.74,0.44177159725535275,1203059.690981716,1520202.0543548083,
2025/06/27 00:45:00,20.849771939528125,53.299147535660666,4.198776991517918,9.42,0.6629999999999949,0.6629999999999938,52.38234509243903,64.74366592108501,2.2435104362602827,2.3174097664543525,3.5329060656337448,2.95,0.44265591295271856,1209695.1159167034,1523116.2631236904,
2025/06/27 01:00:00,20.745570606714864,53.863125953541896,4.190285088265699,9.54,0.6629999999999862,0.6630000000000071,53.0307413441843,65.06094185746747,2.2766947353332645,2.337526205450734,3.4961551409296674,2.84,0.44666365496722643,1246318.9645891725,1543966.187849792,
2025/06/28 09:00:00,18.446490610552928,53.8807618821852,4.0289327084380675,9.79,0.6726286328531812,0.6629999999999918,60.92361239247653,77.869040261821,2.429923929852722,2.568947906026558,3.2114478574654726,2.81,0.42882135827588397,1512581.4996007187,2014718.31979772,
2025/06/28 09:15:00,19.015474170081518,53.47769064121928,3.9208806273804155,9.65,0.7120941106082118,0.6629999999999949,70.3121348463184,90.51152473410659,2.4611817897774855,2.255958549222798,3.4408179555428533,3.08,0.45163524377453795,1686808.4794765029,2048082.6804316887,
2025/06/28 09:30:00,18.853370183776917,54.0029852576489,3.9231299138104476,9.78,0.7091295410654401,0.6629999999999894,69.59179774880556,88.9165380600202,2.492907503667373,2.2638036809815953,3.4112353852318202,3.05,0.4571025999813259,1698187.9846557656,2016925.3941023995,
2025/06/28 09:45:00,18.8842447081376,54.72283022423488,3.906922576207669,9.91,0.7095486142887557,0.6629999999999983,69.69362500736018,88.4096103616343,2.5365232626696526,2.236125126135217,3.4047358958215295,3.03,0.46708629271242574,1733027.3737877402,1977266.4216560177,
2025/06/28 10:00:00,18.67499160119121,55.00619132785778,3.8932493612309385,9.99,0.7102030552461875,0.6630000000000067,69.85264239351419,88.16742393839547,2.565980001045049,2.2332332332332334,3.3906591800012853,3.04,0.4716674149855487,1755599.6208722068,1966513.8113774986,
2025/06/28 10:15:00,18.74702789415761,54.38617607861113,3.9072713731680144,9.850000000000001,0.7084690982890768,0.6630000000000055,69.43132202855895,88.07340464964915,2.520940845737475,2.253807106598985,3.4038283212108302,3.04,0.4634049233201232,1716533.3606923518,1987642.5647467468,
2025/06/28 10:30:00,18.809001261052515,54.46150204208766,3.9062655165211573,9.850000000000001,0.7079646171991014,0.6630000000000124,69.30874219399807,87.79218375680243,2.5215899836660913,2.2588832487309647,3.4011811392948363,3.07,0.46331740672907085,1715880.5315554652,1987586.0480173638,
2025/06/28 10:45:00,18.98867219899188,53.592353962124605,3.9250539479781836,9.64,0.7051007750411264,0.663000000000011,68.612880039967,87.6130219267745,2.4560171981752292,2.29149377593361,3.418698498390883,3.01,0.45069640502175407,1657972.7236898511,2020718.0872781766,
2025/06/28 11:00:00,19.07942600086284,54.29128194458019,3.927664621751629,9.79,0.7066879151309884,0.6630000000000011,68.99852654587106,87.39512052896052,2.4925753451000947,2.2594484167517876,3.4209807455367978,3.05,0.4604423193645198,1691074.0347383383,1981642.315644652,
2025/06/28 11:15:00,19.0303633297533,54.363081419178684,3.9202384440934086,9.800000000000002,0.7065474855881105,0.6629999999999943,68.96440469179873,87.19185884367653,2.4998479403123,2.2571428571428567,3.4192637948072804,3.03,0.4620046367875815,1696013.2904422646,1974974.3044767235,
2025/06/28 11:30:00,19.01844584448412,54.35139801604379,3.922510893244036,9.800000000000002,0.7062633252110613,0.6630000000000134,68.89535882922858,86.98092925092433,2.498399690075839,2.2622448979591834,3.417999235762393,3.05,0.46163853248874087,1693643.0646356742,1975121.4457813182,
2025/06/28 11:45:00,19.10271082386953,54.366204613001116,3.9356335351947296,9.81,0.7065146314062691,0.6629999999999859,68.95642171631184,86.90526677594276,2.492610125478722,2.2487257900101936,3.4328652269749145,3.02,0.4631165359536546,1690049.6216426236,1959247.024961573,
2025/06/28 12:00:00,19.184488445679847,54.672060195780546,3.939639652055653,9.87,0.7067250449975258,0.663000000000002,69.00754843586476,86.61961733087546,2.5053052745191966,2.236068895643364,3.435323360770861,3.01,0.4671398900718769,1700487.487784545,1939722.9158333049,
2025/06/28 12:15:00,19.134195353247833,54.45009659006638,3.9333007699260865,9.81,0.7053688397463117,0.6629999999999964,68.67801494366759,86.32974176842897,2.4940884447502722,2.2446483180428136,3.435932766631452,3.04,0.4647568541054718,1687526.2452674168,1943461.0771582793,
2025/06/28 12:30:00,19.11204818713952,54.618102076667014,3.9317709190698023,9.87,0.7094330451581305,0.6630000000000082,69.66554378649106,87.21544693392458,2.5103191928422657,2.2391084093211755,3.43824452427897,3.0,0.46708066613680393,1713759.3971068996,1955327.168349343,
2025/06/28 12:45:00,18.992571370436337,54.13164850490625,3.940659138555472,9.800000000000002,0.7102684129812191,0.6629999999999998,69.86852314803401,87.605545731375,2.4868936021683896,2.280612244897959,3.4289486239078615,3.06,0.45859210092125025,1697672.6748522623,2004250.3880218358,
2025/06/28 13:00:00,19.05296519464889,54.644675170842106,3.941970389997475,9.880000000000003,0.7058762518105852,0.6630000000000102,68.80130695228861,85.86149105751419,2.5063607847156684,2.233805668016194,3.440726214724594,3.06,0.4692334667730669,1696750.665351851,1919254.5548649803,
2025/06/28 13:15:00,19.075039212315176,55.367468569253845,3.942232081103377,10.04,0.706358436660073,0.6629999999999955,68.91846920128482,85.28831588531959,2.5467805531098873,2.206175298804781,3.4352909305585198,3.08,0.4793400736106086,1727684.4338363982,1876613.4935676036,
2025/06/28 13:30:00,19.123409691295194,55.54565227969431,3.9458130791914745,10.08,0.70704060952507,0.663,69.08422494237703,85.2246297836693,2.554606565921127,2.2063492063492065,3.433062742428682,3.08,0.48076395522092874,1735908.334647099,1874820.6224549059,
2025/06/28 13:45:00,19.286222269268592,53.38505084969353,3.9905530011995216,9.610000000000001,0.7012089668762885,0.662999999999995,67.66724062854986,85.10593220889612,2.408187536191432,2.304890738813736,3.4559189698015573,3.02,0.4485242372239122,1606431.3290519386,1975161.8062371498,
2025/06/28 14:00:00,19.423386437808688,53.959437872559874,3.966052097559595,9.680000000000001,0.7028240585850531,0.6630000000000094,68.05967887529106,85.2297266336325,2.4407142825875465,2.2634297520661155,3.4668175801205847,3.1,0.4579359255353577,1639423.5590192168,1940604.7104436364,
2025/06/28 14:15:00,19.337000565221274,54.7691910249348,3.967778088677634,9.89,0.7054541704742202,0.662999999999997,68.69874877634695,85.108015094384,2.492578914184211,2.24469160768453,3.4507700595098987,3.04,0.46828330770540666,1685841.7618122152,1914204.9066732754,
2025/06/28 14:30:00,19.36430552163864,54.54351409870566,3.976319364476559,9.850000000000001,0.7058431518768525,0.6630000000000016,68.79326426350977,85.28560082998551,2.477165211626972,2.2233502538071064,3.477760805500187,3.09,0.46901830460426935,1675543.581668124,1896904.583402643,
2025/06/28 14:45:00,19.31855903649415,55.203895731589455,3.9743198192184934,10.010000000000002,0.7074026386239256,0.6630000000000079,69.17219150430769,85.0299511466994,2.518669975072202,2.2167832167832167,3.4586645887677534,3.07,0.47626560989178873,1710994.590605646,1881527.218798979,
2025/06/28 15:00:00,19.44439360512314,53.96587283246595,3.9979665473315844,9.73,0.704012573093586,0.663000000000011,68.34846653200606,84.93821548830458,2.433737222362259,2.279547790339157,3.469463826241038,3.06,0.45679769109091745,1636097.4661669042,1945570.081800776,
2025/06/28 15:15:00,19.482260654805543,54.59027922846775,3.9913220663678945,9.860000000000001,0.7059222452067225,0.662999999999994,68.81248252061205,84.92013695328797,2.4703594037382723,2.23630831643002,3.478952948016526,3.07,0.4676995612277657,1670734.903152145,1901504.7174416222,
2025/06/28 15:30:00,19.43293136475876,55.4294028434943,3.9761448386429086,10.04,0.7076621462103834,0.6630000000000053,69.23524718200724,84.65165724875922,2.525058922005149,2.218127490039841,3.459278313864035,3.05,0.4780244790324674,1717495.1736640495,1875406.96628556,
2025/06/28 15:45:00,19.44785432566937,55.00494435137904,3.9869414906903744,9.960000000000003,0.7079104893178086,0.6629999999999953,69.29559009203574,84.92275998881117,2.4981555468664123,2.2008032128514055,3.49140252665366,3.11,0.47668796022802123,1698140.5816285617,1864232.9694388178,
2025/06/28 16:00:00,19.420421862327487,54.72334663400858,4.006394087380823,9.930000000000001,0.7074734137268418,0.6629999999999985,69.18938858181649,84.77265114655644,2.4785380028582584,2.243705941591138,3.4758987467892313,3.12,0.469101786991265,1680387.4429946146,1901750.782852529,
2025/06/28 16:15:00,19.564374744806912,54.55941134636919,4.009454657756355,9.87,0.7072775520821395,0.6630000000000016,69.14179772364089,84.82875055660112,2.461681411188009,2.2441742654508614,3.4889083509517924,3.06,0.4667762912073878,1668423.265600614,1905929.7960876387,
2025/06/28 16:30:00,19.67837948161724,54.45289034553002,4.0061332051659395,9.82,0.7074148424301623,0.6630000000000091,69.17515680979983,84.96435971499552,2.4512415082296903,2.2311608961303464,3.5073321851605344,3.1,0.4668504488096383,1662514.2230359481,1898613.815450421,
2025/06/28 16:45:00,19.584176214780598,55.37459898244862,4.005596344158439,10.06,0.7107081514894789,0.6630000000000092,69.97537169927162,84.92859827802656,2.511486214698343,2.210735586481113,3.4872520298769882,3.07,0.47851735275204615,1717556.5577623395,1871773.166404064,
2025/06/28 17:00:00,19.707172978235292,54.78908012275855,4.013648322073767,9.91,0.7091200577379603,0.6630000000000043,69.58949347073606,85.00250233429651,2.469075316214978,2.236125126135217,3.496565974302915,3.08,0.46920659542398235,1681359.344284008,1902050.0977011495,
2025/06/28 17:15:00,19.712928104050718,54.96287288460883,4.013105374062424,9.95,0.7096282918212736,0.6629999999999896,69.71298521520293,85.01278358474089,2.4793767101928155,2.2361809045226133,3.490233437213801,3.07,0.4706583758181948,1690845.8948991997,1901666.1728183352,
2025/06/28 17:30:00,19.89726801984432,54.929631352262845,4.03031545157122,9.940000000000001,0.7099812379821248,0.6629999999999996,69.79874478650197,85.17115379367795,2.466308188388799,2.22635814889336,3.5067949261529385,3.05,0.47023887228349054,1682777.579740843,1895781.486567813,
2025/06/28 17:45:00,19.910638958214236,54.933405641118895,4.032031446174792,9.940000000000001,0.7097268145298941,0.6629999999999932,69.73692446201105,85.10841573990629,2.465258550855333,2.2233400402414487,3.5089705860891867,3.05,0.47056182786289713,1681099.736208615,1891437.6789988508,
2025/06/28 18:00:00,19.94416575955529,54.955961188386766,4.036336638553441,9.95,0.710385255341873,0.6629999999999876,69.8969137409078,85.27707860887243,2.4651065783169965,2.2231155778894474,3.5103535326974815,3.06,0.4704791641906018,1683252.4798411063,1894488.2746021284,
2025/06/28 18:15:00,19.960704077309344,54.92408323039558,4.0384616181304756,9.95,0.7115343348193458,0.6629999999999985,70.17611939409203,85.62815588526183,2.4638094752046085,2.2251256281407037,3.5119210595563355,3.07,0.4696999935799556,1686266.483624391,1903826.1428881597,
2025/06/28 18:30:00,19.96007213684794,55.51946626258109,4.028109388694364,10.08,0.7137214914930756,0.6630000000000095,70.70755914189911,85.80253548996059,2.502414663388087,2.201388888888889,3.50572471599927,3.07,0.47797918771322984,1723334.4412799599,1882124.7200797978,
2025/06/28 18:45:00,19.924246917973903,54.372586498361215,4.0492088910137705,9.850000000000001,0.7113655059519735,0.6630000000000214,70.13509701477312,85.96964998437441,2.432573933604578,2.2568527918781727,3.5110449035446094,3.16,0.4608895243234108,1661058.4609418728,1942968.9106507422,
2025/06/28 19:00:00,19.998427488623918,54.83001656855299,4.044598283041227,9.940000000000001,0.7128568879133443,0.6629999999999995,70.4974760171391,86.08765253517736,2.457598827967134,2.2364185110663986,3.510501593835816,3.04,0.46694557751039234,1686062.5425897345,1924770.5475945484,
2025/06/28 19:15:00,20.02890350617662,54.3460745654848,4.043373046129142,9.82,0.7120478877396388,0.662999999999986,70.30090352031807,86.31973047664168,2.428665346473786,2.240325865580448,3.52657556992705,3.05,0.46184034561801873,1661883.6009298498,1936510.5556178526,
2025/06/28 19:30:00,20.039398772768777,55.154001468044896,4.031872260346962,9.99,0.7137746862095375,0.6629999999999996,70.72048450158924,86.20072911160068,2.47775707039397,2.215215215215215,3.512912388674209,3.05,0.4721785794901901,1705719.599956576,1906726.3559744123,
2025/06/28 19:45:00,19.966870965782903,54.9469460178758,4.039254208468844,9.970000000000002,0.7139638346621167,0.6629999999999816,70.7664441747744,86.34627050864366,2.468277430793176,2.2126379137412235,3.521147480601042,3.07,0.47116042677783976,1698001.3923872581,1905869.5948251188,
2025/06/28 20:00:00,19.995982829904676,54.93233513818814,4.03400132660115,9.95,0.7134472568370285,0.6630000000000045,70.64092505106986,86.2817292817153,2.4665336459825555,2.2120603015075377,3.5218355356382367,3.08,0.47089031749557586,1695622.3664329746,1905263.6646307358,
2025/06/28 20:15:00,19.60574585864191,54.91736523108125,4.010908219460089,9.98,0.7135847198667598,0.6630000000000162,70.67432609578651,86.21565818651221,2.4882145025356412,2.218436873747495,3.501521909147964,3.07,0.47274106304947455,1710352.8133689757,1907595.6727137305,
2025/06/28 20:30:00,19.763941970352448,54.41813318819112,4.044021197001906,9.89,0.7128606720702862,0.6630000000000276,70.49839549923543,86.35927784566061,2.4455855986442643,2.2416582406471184,3.513332706541878,3.11,0.4640975175908259,1674865.8202530353,1934000.3269899453,
2025/06/28 20:45:00,19.852636484399625,54.27177242673389,4.045139849892992,9.83,0.7104835675969473,0.6630000000000044,69.92080185128701,85.87480145484663,2.4300766759052936,2.2828077314343846,3.4919653633763494,3.12,0.45712733388825094,1655807.5670066376,1966394.4853681505,
2025/06/28 21:00:00,20.07370250144595,55.08745029257312,4.045277021879007,9.98,0.7116574294086154,0.6630000000000149,70.20602916610787,85.68570670253708,2.467074552873106,2.2274549098196395,3.5064691374104076,3.05,0.46972842502466183,1689651.5438555544,1907430.2034686438,
2025/06/28 21:15:00,20.132496257036564,54.75214422070576,4.054136681262828,9.9,0.7100507466501998,0.6629999999999997,69.81563414312039,85.52983941428111,2.441950229688911,2.2181818181818183,3.5274348931936212,3.05,0.4675653757849026,1665163.7310064626,1896185.7983746433,
2025/06/28 21:30:00,20.05568995768982,55.10728244481567,4.036532444550384,9.960000000000003,0.7092551748505648,0.6630000000000041,69.62232449976156,85.07526396433387,2.4674643736474198,2.219879518072289,3.506611193449776,3.08,0.47113656945830196,1682102.1524229324,1888204.7638008725,
2025/06/28 21:45:00,20.02673957136136,55.28449576204781,4.0405228025675815,10.010000000000002,0.7089293951782434,0.6629999999999974,69.54316589673525,84.80463026187219,2.4774021801433888,2.2117882117882117,3.5042696272355505,3.09,0.4740140959148232,1687703.079535033,1872746.0591722277,
2025/06/28 22:00:00,20.051068551659853,55.236754018785234,4.047512132862629,10.0,0.7077791866977537,0.6629999999999902,69.2636859161087,84.51067060904965,2.470653495713535,2.216,3.5036108536767343,3.09,0.47292327535832573,1678350.9726550675,1870535.4114701592,
2025/06/28 22:15:00,20.09615622393528,54.814675380103665,4.0558976444882235,9.9,0.7057743715034618,0.6629999999999903,68.77655186940929,84.29809253174889,2.440889999641298,2.2262626262626264,3.5134453061326547,3.06,0.4675745466001152,1649053.858336483,1877771.6934975155,
2025/06/28 22:30:00,20.061403507449313,54.967678009554675,4.047555252831939,9.92,0.7045755537730289,0.6629999999999941,68.48526071501554,83.87645730592034,2.4508621576096603,2.2278225806451615,3.5028796625956464,3.1,0.46906635966137894,1652577.2473397246,1870543.124227163,
2025/06/28 22:45:00,20.106971073219825,55.07871194851572,4.052135970710237,9.940000000000001,0.7038245973902744,0.662999999999996,68.30279181580546,83.5886782126034,2.4530272606468757,2.2293762575452716,3.4987271374090385,3.07,0.469567601575301,1651591.1013512039,1865668.3854840493,
2025/06/28 23:00:00,20.17085388563288,55.008585850899465,4.065537514181724,9.930000000000001,0.7029212494389656,0.6630000000000212,68.08329450535338,83.37016042464282,2.4424814591825568,2.2255790533736155,3.506824745131821,3.05,0.4690170747461553,1640169.1866519998,1856865.942697403,
2025/06/28 23:15:00,20.168147547363844,54.94423747495881,4.066479706735865,9.91,0.7015335111227999,0.6629999999999814,67.74609904532261,83.04189324122436,2.436997283813987,2.227043390514632,3.506826762789446,3.04,0.4683455760079402,1631134.6706465883,1851624.117319276,
2025/06/28 23:30:00,20.221027023889064,55.01490853531851,4.060395620616363,9.9,0.7004028833740058,0.6629999999999978,67.47137683044859,82.75172990241411,2.4381860599330447,2.2303030303030305,3.5016785358253064,3.1,0.4682202860119148,1628977.4517024572,1850106.0061659291,
2025/06/28 23:45:00,20.134064553900032,55.24538484218755,4.060787610296431,9.970000000000002,0.7008019740381712,0.6629999999999875,67.568348686403,82.62820319653243,2.455188735978292,2.218655967903711,3.4979491645829497,3.09,0.4724001404257873,1642029.6827907055,1833900.0265245768,
2025/06/29 00:00:00,19.92159188615608,54.82069252136017,4.029587157865134,9.95,0.7174218465034835,0.6629999999999924,71.60667887901148,87.20004782614862,2.469235584240716,2.2251256281407037,3.5219946031872245,3.08,0.46899140354390095,1710959.5031015472,1937208.6513098143,
2025/06/29 00:15:00,19.921732393039747,54.69334369530134,4.028322343215663,9.930000000000001,0.7193763595293395,0.66299999999999,72.08159040319457,87.85048388883423,2.465046030073463,2.2134944612286,3.5370499168654987,3.06,0.4692313268984786,1714565.7789043551,1939422.5219989077,
2025/06/29 00:30:00,20.09438214682598,54.213912441037735,4.0711629391422655,9.75,0.6990859858464198,0.6629999999999988,67.15139440836198,82.48608956417237,2.3948930921576386,2.2553846153846155,3.518797417376596,3.13,0.4597723471928448,1590271.0364703222,1868551.674768782,
2025/06/29 00:45:00,20.010384274819216,55.49609838200723,4.044850053711485,10.03,0.7032184936215178,0.6629999999999697,68.1555194974194,82.70663567657304,2.4796963711415314,2.1924227318045864,3.510029960150398,3.08,0.47982902770217806,1668625.6854729652,1808916.4996335465,
2025/06/29 01:00:00,19.988378795042763,56.03280941682351,4.034308991960412,10.15,0.7053307313042122,0.6629999999999935,68.66875527740697,82.90906670468225,2.515920327428307,2.1724137931034484,3.50265626200014,3.1,0.4872841116385414,1703059.6091125964,1791943.7542966653,
2025/06/29 01:15:00,19.79283198693969,55.48712232697727,4.032312947296338,10.06,0.7054483140444217,0.6630000000000033,68.69732576920468,83.27304753175522,2.494846042826418,2.197813121272366,3.499166933328038,3.13,0.48039444188183833,1686540.2596799575,1824200.3164876422,
2025/06/29 01:30:00,19.77413882893444,55.532101855425765,4.0324807029942376,10.08,0.7064702362174391,0.663000000000008,68.9456344836298,83.5104830392257,2.4997019805985183,2.199404761904762,3.4964245616581864,3.1,0.4806232747903697,1693518.4181944467,1830069.6122293766,
2025/06/29 01:45:00,19.818421810376776,54.859435265265006,4.035598807425762,9.92,0.7054201256356079,0.6630000000000003,68.69047649267559,83.79008209695476,2.4581234343083267,2.2338709677419355,3.499748722288098,3.09,0.46979829226677483,1659575.038139568,1872951.7195293996,
2025/06/29 02:00:00,19.882530202104192,55.58514795286487,4.030990721339539,10.08,0.7081951620489813,0.6629999999999989,69.36476044744377,84.04173370712783,2.500625949506109,2.1964285714285716,3.5013049356583115,3.08,0.4805136479888589,1701510.1854573835,1839513.451600339,
2025/06/29 02:15:00,19.988848987813356,54.72690094722759,4.043366033287984,9.880000000000003,0.7066755563645662,0.6630000000000263,68.99552358783419,84.33280818570717,2.4435086803075765,2.2388663967611335,3.509107484651237,3.08,0.4665589099645241,1654132.7785014412,1891256.1170342092,
2025/06/29 02:30:00,19.89997876586989,55.35374522906221,4.035798793883587,10.04,0.7094231434781575,0.6629999999999989,69.66313785628272,84.5697516689472,2.487735517245314,2.208167330677291,3.504184281167372,3.09,0.4766242021170092,1696209.092209164,1862588.5615296864,
2025/06/29 02:45:00,19.922905232143933,55.34649794854545,4.0323223494406255,10.03,0.7096816115892023,0.6629999999999932,69.72594096014758,84.69463742290925,2.487400344218856,2.2083748753738788,3.5047786371566945,3.1,0.4763089011331178,1697380.4668419168,1866232.2701947496,
2025/06/29 03:00:00,19.75889046450237,54.91588916288907,4.024111427716974,9.95,0.7097891098774417,0.6629999999999902,69.75206111142565,85.03260482923118,2.472595547794013,2.2231155778894474,3.504607972047539,3.1,0.4716706280165527,1685944.6863107723,1888466.32461104,
2025/06/29 03:15:00,19.7685802257717,54.91559436746718,4.026635601123271,9.960000000000003,0.7111053749128652,0.663,70.07188984929083,85.39542691044542,2.4735290169345245,2.223895582329317,3.5057563225650132,3.08,0.4713777466936801,1691118.129774616,1896488.9255783202,
2025/06/29 03:30:00,19.73724572635905,54.929397922192095,4.018776648750282,9.960000000000003,0.7118429103520365,0.6630000000000033,70.25109770051394,85.62098829874316,2.478366147344183,2.2329317269076303,3.497504611355965,3.08,0.4704705953833972,1697615.9967778674,1910720.0255710778,
2025/06/29 03:45:00,19.767197906127933,55.70366759771849,4.012372531692916,10.14,0.7153889624333705,0.6629999999999907,71.11272460014807,86.01790229977078,2.5271830867912186,2.1824457593688362,3.5055937353822064,3.06,0.48357586529475294,1746797.2505523672,1865453.434224148,
2025/06/29 04:00:00,19.76454808499267,54.82818030701719,4.015871297383233,9.940000000000001,0.7139971584273874,0.6630000000000082,70.7745412505893,86.36185874071276,2.4751789248019396,2.22635814889336,3.508157927149206,3.03,0.46998792548078033,1703235.4494060196,1920762.864303152,
2025/06/29 04:15:00,19.703987393809484,53.642029228635465,4.018359476348178,9.680000000000001,0.7120344644784675,0.6629999999999944,70.29764190919806,86.77516784384335,2.4089432657719896,2.2789256198347108,3.5142378813057378,3.17,0.4531198477360983,1645778.8546438213,1986326.1234685918,
2025/06/29 04:30:00,19.685982665352128,54.65405806490213,4.01093849455725,9.92,0.7162715957547293,0.6629999999999983,71.32718862796206,87.13876744762457,2.4732366286496816,2.222782258064516,3.515825507378004,3.04,0.46923322381269433,1709276.1815921783,1933424.4944249075,
2025/06/29 04:45:00,19.666033437463057,54.69060775915267,4.005833550629132,9.930000000000001,0.7174331726728195,0.6630000000000017,71.60943093452171,87.45434625393811,2.478884824967442,2.226586102719033,3.5113458710505068,3.09,0.4690987958796386,1717727.622786133,1944033.263990621,
2025/06/29 05:00:00,19.678312335677617,54.6461729878576,4.003570627636418,9.92,0.7184711687649702,0.6630000000000019,71.86164532229586,87.81601104557632,2.477788185257133,2.220766129032258,3.5180459623244182,3.1,0.4692545372032661,1720771.724568769,1946260.9584277207,
2025/06/29 05:15:00,19.504432553087668,55.485375274767534,3.9890517556777176,10.14,0.7222321772550959,0.6630000000000207,72.77550276447124,88.09481311309375,2.541957492922343,2.1913214990138066,3.50122676858529,3.07,0.4816752976468229,1780984.3953950417,1916494.8070798728,
2025/06/29 05:30:00,19.502636594559647,54.47353945880252,3.9900963732538197,9.9,0.7201156929517654,0.662999999999999,72.26123513201745,88.40218806495078,2.481143078738925,2.2303030303030305,3.5115479629756465,3.08,0.4675639180770962,1728322.8698624908,1968119.056132126,
2025/06/29 05:45:00,19.453513742121856,55.02013753001614,3.980030354412011,10.03,0.7225706912289327,0.6629999999999953,72.85775557380904,88.64116554836805,2.5200812825161933,2.205383848454636,3.5067184695043934,3.08,0.47590527486207673,1766239.4448138399,1945086.186795766,
2025/06/29 06:00:00,19.4465839354865,54.97920787618136,3.975338754172623,10.020000000000001,0.7235906650135626,0.6629999999999944,73.1055908648891,88.99340820596157,2.5205399136067936,2.2065868263473054,3.5074338436557655,3.09,0.4753195949529865,1770427.0106329047,1954281.6473554464,
2025/06/29 06:15:00,19.335175696997794,54.912148557965054,3.968814801521936,10.020000000000001,0.7246085654948975,0.6629999999999932,73.35292238054386,89.29547316272442,2.5246831865668296,2.2045908183632736,3.507714536323065,3.09,0.4757205706430609,1776455.1982585385,1957785.6731361845,
2025/06/29 06:30:00,19.244908151892446,54.82152723125358,3.962443483284255,10.010000000000002,0.7254296296461188,0.6629999999999895,73.55242620699381,89.58991896091644,2.5262189964923496,2.2047952047952046,3.50776591193619,3.08,0.47544849784192195,1780058.4963604738,1963898.008792501,
2025/06/29 06:45:00,19.24001507102753,54.785106113673066,3.958025425064345,10.0,0.7262614413413269,0.662999999999994,73.75454149340025,89.8873925178175,2.526512320177284,2.206,3.508224104988506,3.07,0.47490157791904053,1783461.5317236674,1971972.466913636,
2025/06/29 07:00:00,19.223070591434748,54.764403854106945,3.9508233301068283,9.99,0.7268960439846565,0.6629999999999889,73.90873852590828,90.127270941468,2.528586870456158,2.206206206206206,3.50782574408228,3.1,0.47472668319617467,1787639.834643247,1977979.200308972,
2025/06/29 07:15:00,19.111561035276623,55.11389870641722,3.9430550642647786,10.090000000000002,0.7290808769058521,0.6630000000000016,74.4396136436254,90.39229014506044,2.5589295192562522,2.191278493557978,3.501621564333758,3.1,0.4804868821543971,1817261.2258381178,1964863.3093623433,
2025/06/29 07:30:00,18.925660026025014,54.888786308607735,3.930966556322445,10.050000000000002,0.7286877973114784,0.6630000000000077,74.3441023695583,90.43954048905952,2.5566231246195397,2.2089552238805967,3.489666975178467,3.09,0.4774585916836994,1813361.4655197207,1984583.5230187052,
2025/06/29 07:45:00,18.98289227962016,53.51189115565404,3.9470105483694047,9.74,0.7260944619341765,0.6629999999999842,73.71396849966474,90.90711148215443,2.467690390141928,2.271047227926078,3.50158979569012,3.1,0.4568052546953003,1736792.717699841,2065249.1805666792,
2025/06/29 08:00:00,18.96097100991159,54.19224840297653,3.9253430562636615,9.9,0.7331303232511779,0.6629999999999946,75.4521515171876,92.40735352065218,2.522072557251421,2.2484848484848485,3.4937292250278333,3.09,0.46542317191924876,1804084.4623499725,2072139.5230406444,
2025/06/29 08:15:00,19.101797373627278,53.79368275061063,3.959516846124501,9.75,0.7164093310305774,0.6629999999999856,71.36065582358614,87.98539363425222,2.4624216486269312,2.277948717948718,3.482578148991046,3.07,0.45833765110825303,1700227.567273736,2009324.906023217,
2025/06/29 08:30:00,19.234824418760525,53.96897286233889,3.966234376974089,9.73,0.7079794332952196,0.663000000000003,69.31234223896948,85.54216456137844,2.4532085285951237,2.2918807810894144,3.4642017696478664,3.04,0.4578639419485733,1664973.2283888892,1971419.7605481974,
2025/06/29 08:45:00,19.094483392973473,55.13407177916366,3.9308184146926752,10.010000000000002,0.7173177778198124,0.6630000000000065,71.58139205998013,87.29547573886501,2.5465434787281103,2.2007992007992008,3.4801269112757143,3.07,0.48015601099586847,1768039.3203426488,1914179.1250239802,
2025/06/29 09:00:00,19.234627715328656,54.75293229448977,3.94091853409061,9.9,0.7145432460984017,0.6629999999999898,70.90723073628185,86.91010879523044,2.5121047071541365,2.2252525252525253,3.4811537657412237,3.09,0.4726755675814827,1733570.7971799949,1933999.3419961778,
2025/06/29 09:15:00,19.250366073630346,53.706646759324485,3.9707416853796733,9.690000000000001,0.7102912342887447,0.6629999999999927,69.87406831544615,86.4307092483387,2.440350132993722,2.3075335397316823,3.4662578487233344,3.1,0.4532175792700505,1663159.9019943383,2006512.1894391265,
2025/06/29 09:30:00,19.40214666748949,53.45639007795546,3.97096759847112,9.600000000000001,0.7085918996039595,0.6630000000000008,69.46116054017588,86.28981355029818,2.4175467973337628,2.294791666666667,3.4871788201101146,3.04,0.45142953854524764,1641538.9245313348,1994773.687667834,
2025/06/29 09:45:00,19.315301156937267,54.2307418647398,3.9637601392068302,9.78,0.7096452053350345,0.663000000000018,69.71709489494695,85.94108986181823,2.467354142664402,2.2638036809815953,3.4753198869322,3.06,0.4627737782652726,1682247.8323806454,1952892.945661325,
2025/06/29 10:00:00,19.550293661204023,53.447577880237986,4.006377711311087,9.62,0.7067655275981942,0.6630000000000064,69.0173849799673,85.69325210766057,2.4011715053326452,2.298336798336799,3.4922433580404753,3.02,0.4499071550774742,1621490.8296018997,1982565.7214051152,
2025/06/29 10:15:00,19.54880509975783,54.530076052310676,3.9743510593345324,9.81,0.7073791237771782,0.6629999999999969,69.1664778193306,85.17124873217941,2.4683274963743624,2.2609582059123343,3.4725471205698204,3.03,0.46424152198767443,1676375.7716088437,1934623.4436947613,
2025/06/29 10:30:00,19.569529728312602,54.55078142800028,3.9769829219590807,9.81,0.706409330814624,0.6629999999999882,68.93083556579175,84.8957584301393,2.466694022203029,2.253822629969419,3.4764346868995264,3.03,0.4652208087959272,1671737.465118846,1921690.501797756,
2025/06/29 10:45:00,19.58917736150198,53.5721355687993,3.988382723328792,9.590000000000002,0.7026614872385362,0.663000000000008,68.0201769610336,84.61527267001729,2.4044833871900777,2.300312825860271,3.4807080777558994,3.01,0.4507316203102468,1611620.3230673303,1963944.936716358,
2025/06/29 11:00:00,19.62253438124884,54.52589104545427,3.977364598887786,9.78,0.7035317942403434,0.6629999999999958,68.23164591481783,84.17706077028002,2.4589146297361926,2.264826175869121,3.4686410572386404,3.01,0.46336834253894177,1656300.0368085203,1918178.1585147257,
2025/06/29 11:15:00,19.675647602500135,54.60923185381699,3.9815727708311823,9.79,0.7024535333586289,0.6630000000000157,67.96964790711503,83.8273648416974,2.458827343737401,2.2645556690500515,3.4667767184208023,3.02,0.4638224318525741,1652568.0865669386,1910364.5641165178,
2025/06/29 11:30:00,19.69564023607512,53.57572082756303,4.001953040661685,9.590000000000002,0.7017907283971411,0.6630000000000065,67.80859821835679,84.38896633181231,2.3963299675336485,2.2940563086548487,3.488513198861924,3.02,0.45072430246982265,1602399.0898002672,1952765.5219582762,
2025/06/29 11:45:00,19.67691538984701,54.446630511552996,3.9893678724238186,9.78,0.704749198493576,0.6629999999999997,68.52745326007445,84.58113465553289,2.4515162082703514,2.2781186094069534,3.466491757755542,2.97,0.4604340149422141,1654697.0159018375,1939079.6430826362,
2025/06/29 12:00:00,19.682553091255556,54.65505621896466,3.9977318259222163,9.840000000000002,0.704934916006398,0.6630000000000105,68.57257927658536,84.41946586999933,2.4613957184909623,2.2784552845528454,3.4596444125876737,2.96,0.46220349304710695,1662029.3254779691,1933852.9005972415,
2025/06/29 12:15:00,19.73726282906989,54.253047124358375,3.998332481412138,9.73,0.7026243522799854,0.6629999999999932,68.01115383377153,84.15909014101801,2.433514482658416,2.2723535457348407,3.4783127514346557,3.0,0.4590667871342108,1633745.6552424869,1925095.2390016266,
2025/06/29 12:30:00,19.84318811198756,54.395552859043676,4.006747453132194,9.75,0.7014041201924128,0.6630000000000095,67.7146593756172,83.7424325448959,2.433395194992421,2.2646153846153845,3.4811322640977256,3.03,0.46058635220560107,1629679.928217188,1908592.3640753885,
2025/06/29 12:45:00,19.70390122093886,54.96989085792899,4.003007494731215,9.9,0.7021673722859413,0.6629999999999888,67.9001159114779,83.43550123062201,2.4731405107361013,2.2262626262626264,3.4804085510202794,3.03,0.4715694387331237,1660568.9242612016,1860797.7883958733,
2025/06/29 13:00:00,19.727911448447003,54.84088776523521,4.000966708863832,9.87,0.7032446114123226,0.6629999999999906,68.16186565100399,83.87991700808331,2.466903805556237,2.2289766970618037,3.4849095572217625,3.05,0.4697750613277451,1660247.7384265256,1873885.6694519117,
2025/06/29 13:15:00,19.654053725467065,55.25139206483459,3.9966480345747186,9.98,0.7053811076120562,0.6629999999999975,68.68099581447059,84.11841990988671,2.4970925419661,2.221442885771543,3.473041450303986,3.04,0.47477927689895993,1689523.2329322426,1869021.3690298144,
2025/06/29 13:30:00,19.648124729099834,54.437068817508475,4.0163290102166656,9.83,0.704972533120797,0.6630000000000047,68.58171955904835,84.57682604231528,2.4475086515558417,2.241098677517803,3.4923074610264453,3.05,0.4649752289512318,1650106.3937695855,1898698.5554563317,
2025/06/29 13:45:00,19.765452394936005,54.540545877318266,4.013428241146718,9.83,0.7054263148871088,0.6629999999999884,68.69198036951153,84.7193585329696,2.4492776273461834,2.2512716174974567,3.485327211450151,3.04,0.46369187779427995,1654335.7408937856,1913412.1971620605,
2025/06/29 14:00:00,19.826805245649666,54.52894396894084,4.027690382414579,9.82,0.7018533429606931,0.6630000000000001,67.82381243152211,83.69220779103952,2.4381218682735395,2.2627291242362526,3.478363801396617,3.01,0.46196065215466525,1632972.7851406587,1901901.4027889585,
2025/06/29 14:15:00,19.64058223261526,55.42614910053038,3.9987558621094124,10.08,0.7146517158665879,0.6630000000000069,70.93358693972141,86.56365838334503,2.5207840507378783,2.1924603174603177,3.4937121094951507,3.04,0.4794823191462024,1739420.996813307,1888285.23417063,
2025/06/29 14:30:00,19.596775566827432,55.30670150917524,4.0059283391726055,10.090000000000002,0.71755335745701,0.6629999999999913,71.63863367622146,87.41519577652103,2.5187669737706826,2.1793855302279486,3.5092614882298383,3.05,0.4802617762264281,1747072.6666419508,1890678.1457780276,
2025/06/29 14:45:00,19.750541541969255,54.57544868136654,4.028169596572432,9.930000000000001,0.7170323422899451,0.6630000000000001,71.51203635820038,87.86581650166814,2.465139503671701,2.2416918429003023,3.501628418135546,3.04,0.4643491722613442,1705005.1561556077,1966811.7824907254,
2025/06/29 15:00:00,19.747597358020982,55.23700952172089,4.012423614809522,10.07,0.7197392933298766,0.6630000000000067,72.16977679136649,88.15589018885949,2.5097050976453406,2.1976166832174777,3.5068505185788728,2.99,0.4758594692504195,1748913.8731738061,1926359.9969221696,
2025/06/29 15:15:00,19.896621136473016,54.68406861358028,4.035367525431799,9.930000000000001,0.7151463631732219,0.6630000000000068,71.05377734173987,87.34334133194245,2.4607424075797044,2.230614300100705,3.5085815957910165,3.02,0.4657436315735503,1696065.6618294276,1945563.652776852,
2025/06/29 15:30:00,19.99354754772321,54.854357719443726,4.045257082663233,9.95,0.7120535324745402,0.6630000000000041,70.30227508941236,86.35451352764919,2.4596706208470005,2.2291457286432164,3.5044494133435284,3.03,0.46698209021109716,1684739.2550678002,1922977.8081416718,
2025/06/29 15:45:00,20.177572102889314,54.606884066163104,4.068989773141448,9.880000000000003,0.7083651366918189,0.6630000000000038,69.40606122959932,85.53087750445656,2.4281211187149747,2.233805668016194,3.5163621250807493,2.98,0.4630451672525706,1648218.7819923533,1911301.7541399742,
2025/06/29 16:00:00,20.304866576504537,55.20511103760572,4.06476419977471,9.970000000000002,0.7058180165962714,0.6630000000000057,68.78715684225035,84.44559341137557,2.4527868063177167,2.218655967903711,3.5049513772051646,2.99,0.46966123850630237,1659279.7536158054,1873649.1269810542,
2025/06/29 16:15:00,20.369274092270302,55.70242052129447,4.07179552488469,10.07,0.7037199212177229,0.6630000000000019,68.27735738789735,83.47755247023821,2.4731104345631834,2.201588877855015,3.4981615197001807,3.0,0.4760288943389011,1666845.6665466705,1834718.3905292149,
2025/06/29 16:30:00,20.381481336834725,55.8829517606552,4.0798461646734525,10.100000000000001,0.7007688061235667,0.6629999999999976,67.5602894794964,82.1793572214472,2.475583537304377,2.20990099009901,3.489401529213372,2.99,0.47739636690434395,1657553.772075523,1814516.5807507006,
2025/06/29 16:45:00,20.49397189462769,55.397978296024405,4.097032929786253,9.970000000000002,0.6966992546188044,0.6629999999999984,66.57840467984275,81.05218953619864,2.4334683588984847,2.214643931795386,3.514432963324649,2.98,0.47286360380261183,1612186.0316488994,1797224.2479417385,
2025/06/29 17:00:00,20.49096637810362,55.674930945712106,4.096642443393309,10.010000000000002,0.6940298900065465,0.6629999999999975,65.9513040353916,79.75921636938378,2.4434644073326965,2.206793206793207,3.5134963270221107,3.05,0.4775271732548287,1610398.2041414476,1761971.567331371,
2025/06/30 04:15:00,20.048392714095996,55.11158545934859,4.043307341955965,9.99,0.7153983018515624,0.6630000000000112,71.11499391085239,85.39932399276891,2.4707496005404574,2.225225225225225,3.532764973289481,3.04,0.47320309058331744,1705249.320533251,1898381.666811295,
2025/06/30 04:30:00,20.050987559314592,54.217343435798,4.055231262054846,9.82,0.7171180706422798,0.663000000000005,71.53286680647061,86.6781980563109,2.421563497965357,2.245417515274949,3.5549703206820604,3.02,0.46204389436041154,1672868.5742165928,1947715.0859836491,
2025/06/30 04:45:00,19.96583268645577,54.25296402764252,4.0339820473075525,9.83,0.7207276452177435,0.663000000000002,72.40992853008157,87.84769432435732,2.436798152475902,2.2533062054933874,3.543273330571835,3.06,0.4613851720742917,1697541.1058908189,1981686.5950320943,
2025/06/30 05:00:00,19.842332868357403,54.81183539847876,4.019428033986722,9.99,0.7268084829536074,0.6630000000000017,73.88746276966761,89.1589195676871,2.4854282538531454,2.2232232232232234,3.5393443081134146,3.03,0.4704950010533116,1755094.2530515443,1975220.0948636534,
2025/06/30 05:15:00,19.953040404508613,53.482270921911436,4.056785333147523,9.690000000000001,0.7186671674617777,0.6629999999999864,71.9092694816716,88.05923102325848,2.388590769352308,2.2714138286893704,3.556623329658417,3.04,0.45167632961454346,1651444.6256698645,2004812.1170272622,
2025/06/30 05:30:00,19.644363026822987,54.68698886279344,3.9954126037024476,9.970000000000002,0.7283048279967853,0.6629999999999875,74.25104771167159,89.98304674813208,2.495361803374464,2.1995987963891674,3.547619257270152,3.07,0.47315978319588986,1767746.4487546266,1968298.9877671269,
2025/06/30 05:45:00,19.907986668865078,54.72800222301987,4.031691013488518,9.95,0.7206060250345527,0.663000000000002,72.38037701222896,87.91689528716752,2.467947064075856,2.234170854271357,3.5258201517566676,3.05,0.46734423155556304,1720521.3593394272,1960964.883922083,
2025/06/30 06:00:00,19.951421609400597,54.666145889520976,4.033415670565301,9.89,0.7129129705669834,0.6629999999999954,70.5111030936335,86.01625107797116,2.45201605978138,2.249747219413549,3.5095389907734127,3.02,0.4647053752079618,1682525.0505342495,1938102.4272118332,
2025/06/30 06:15:00,20.1258762344076,54.1591466840585,4.051994908564668,9.73,0.7041254829734457,0.6629999999999923,68.375901602752,84.13492335448103,2.4012863341545128,2.276464542651593,3.508655094246133,3.03,0.4558304992772396,1614260.9155333992,1927101.3190975776,
2025/06/30 06:30:00,20.152036566118284,54.311716760267416,4.0553665010324,9.73,0.6975495981359608,0.6630000000000132,66.77817168250867,82.30182125476989,2.399289927932031,2.273381294964029,3.4976379508811304,3.02,0.45761260455371555,1589897.811401441,1884433.5238378516,
2025/06/30 07:30:00,20.17440932188049,55.92281118061004,4.046654940600082,10.03,0.6896791785983113,0.6629999999999957,64.92921289228009,79.51349112242855,2.4785903782823264,2.204386839481556,3.4648727040506517,3.04,0.48005328655283513,1621426.3176725565,1756170.218153057,
2025/06/30 07:45:00,20.211817145640964,55.9388650647648,4.047608502329515,10.04,0.6912576553178799,0.6630000000000076,65.3000366319618,80.0679477931216,2.480477050639085,2.2121513944223112,3.459361927908015,3.08,0.47845207232019366,1628570.2479441764,1775261.2791022593,
2025/06/30 08:00:00,20.184285622530467,55.1278432134435,4.059525753420535,9.87,0.6883104802859205,0.6629999999999944,64.60767135770797,79.94367844764155,2.4313184838607294,2.2340425531914896,3.4708744290958418,3.0,0.46851807677959423,1582046.5738349773,1794656.8069808332,
2025/06/30 08:15:00,20.185748147805214,55.20949758686072,4.0584243356906855,9.89,0.6888638429790491,0.6630000000000048,64.73767012216409,80.09379649964373,2.436906341464874,2.2416582406471184,3.461900196092511,3.01,0.4680663474637754,1588072.088323172,1804763.3439358752,
2025/06/30 08:30:00,20.194828858849064,54.91502339615391,4.049283830282805,9.81,0.6890498419693672,0.6630000000000019,64.78136594631488,80.43352216382591,2.4226506244475488,2.2273190621814476,3.48243970158788,3.06,0.46720353187472957,1579202.8493949005,1800914.6832318206,
2025/06/30 08:45:00,19.949319593326152,55.62990430510695,4.034429804538522,10.0,0.691440553461043,0.6629999999999943,65.34300398940606,80.42797791636447,2.478665012029835,2.231,3.4451087403736675,3.06,0.4747189305574742,1626541.8478246247,1799784.2224556068,
2025/06/30 09:00:00,20.036616839041983,55.181159043416415,4.044365325705957,9.9,0.6911977802889049,0.6629999999999978,65.28597048712518,80.70510590734483,2.4478500834421837,2.2373737373737375,3.4619371587878267,3.04,0.46932799109786666,1603725.3140734443,1813341.94910419,
2025/06/30 09:15:00,20.15783654044077,55.0555633917042,4.048383466241802,9.860000000000001,0.691630747950635,0.6629999999999844,65.38768544148384,80.9708939985965,2.4355400327610868,2.2261663286004056,3.47951578860794,3.06,0.4687614694262195,1597125.6234886807,1809992.3408858625,
2025/06/30 09:30:00,20.048804912133335,55.332457459372165,4.018976286819789,9.9,0.6930277817808044,0.6629999999999971,65.71588369930116,81.2317892738635,2.463313862404961,2.201010101010101,3.4804940221024574,3.12,0.4752282351522062,1623223.5993916148,1792448.02809855,
2025/06/30 09:45:00,19.866157485191593,55.17990680509456,4.032739842748838,9.92,0.6929104655195547,0.6630000000000112,65.6883231694672,81.08653218885564,2.4598660927351634,2.2590725806451615,3.442755949018956,3.11,0.4677404724537622,1617606.189119084,1840735.101368645,
2025/06/30 10:00:00,20.094287588562565,55.10428385005525,4.049214128322909,9.89,0.6929188465573618,0.6630000000000009,65.69029208528387,81.19369595177409,2.442449247329929,2.2457027300303336,3.464216979859749,3.03,0.467133215352708,1605900.1711967988,1831877.5727477565,
2025/06/30 10:15:00,20.010679531090375,55.36133704787608,4.028187295768452,9.930000000000001,0.6934466023075905,0.663000000000001,65.81427513711951,81.19743722731796,2.4651286722519856,2.229607250755287,3.460622196849147,3.02,0.47205971256969725,1624911.1976341968,1817261.8037194968,
2025/06/30 10:30:00,20.058592308598406,54.65838363031219,4.043333016086237,9.770000000000001,0.6896698378886479,0.6629999999999915,64.9270185254949,80.65696771781617,2.4163233552938754,2.262026612077789,3.465637411664843,3.04,0.46162176673248,1575976.5731109995,1838023.1268301704,
2025/06/30 10:45:00,20.03256569824407,55.37980169228473,4.0374158257793535,9.930000000000001,0.6908706302766713,0.662999999999995,65.20911475053654,80.42167000649624,2.4594940002453636,2.2457200402819737,3.4489946526714137,3.01,0.4702573239323305,1611435.717212767,1815274.7989314767,
2025/06/30 11:00:00,20.11960955560062,54.91589926459096,4.056342919896383,9.840000000000002,0.6902644071209214,0.6629999999999945,65.06669773867328,80.56492503118098,2.4258304079112123,2.236788617886179,3.477377903521607,3.03,0.4667073569970807,1584469.5166063062,1810526.2829054147,
2025/06/30 11:15:00,20.066936163240655,55.51933577653858,4.04698018552343,9.970000000000002,0.6908251076079683,0.6629999999999899,65.19842033481216,80.2465373664015,2.463565311158176,2.2377131394182546,3.4516407583688617,3.0,0.4723417062845173,1613756.999879516,1802746.3035731365,
2025/06/30 11:30:00,20.147711987534706,55.62506571620031,4.047080050512948,9.98,0.6909602385383711,0.6630000000000013,65.23016597688331,80.24968231584845,2.4659754379543553,2.214428857715431,3.4663280547290505,2.99,0.47573315046840886,1616675.2226301592,1781606.400246813,
2025/06/30 11:45:00,20.21308233445069,54.889191083746994,4.0619515137109845,9.82,0.6891513870292485,0.6629999999999916,64.80522142570923,80.27527131854747,2.417557168482418,2.24949083503055,3.473215679442407,2.99,0.4643325727256143,1575074.9745050895,1817051.847999436,
2025/06/30 12:00:00,20.273492314592204,54.962047252146704,4.064586717358616,9.83,0.6892444322447796,0.6629999999999818,64.82708007864385,80.25399018485068,2.4184500623443594,2.2522889114954223,3.4712211001602697,3.02,0.4642136462213632,1576379.8719121271,1819426.9613071198,
2025/06/30 12:15:00,20.396543551276125,55.73414329849493,4.063689392494935,9.99,0.6915046532891094,0.6630000000000056,65.35806264542843,80.34060446505234,2.458357181149261,2.21021021021021,3.4766174587260146,2.98,0.4755095620644761,1614106.1839244866,1780370.6314662923,
2025/06/30 12:30:00,20.370057019450996,55.54194209328881,4.068018524654053,9.960000000000003,0.6916623965055693,0.6630000000000011,65.39512048018499,80.48111249171399,2.448366431872875,2.2148594377510036,3.480779865666004,3.02,0.4733974216106614,1606905.8146559044,1787506.0289672746,
2025/06/30 12:45:00,20.32562762286119,55.772033056829855,4.071323986668669,10.03,0.6926374839517218,0.6629999999999983,65.62419295798236,80.50257840967693,2.463572054899756,2.209371884346959,3.4756345417051815,3.03,0.4764546517662067,1620529.2824574856,1780695.3177226572,
2025/06/30 13:00:00,20.288833494461812,55.72551934314936,4.07691376277484,10.04,0.6934262643389955,0.6629999999999885,65.8094972386015,80.6864375253071,2.462647135603513,2.202191235059761,3.4826925075313335,3.0,0.4772403967069426,1621820.401692119,1776509.691240112,
2025/06/30 13:15:00,20.322598861481026,55.86477861754747,4.07351895214831,10.06,0.6935717132048472,0.6630000000000013,65.84366682229356,80.64119922512876,2.469609229311309,2.2117296222664016,3.4718785365830236,3.03,0.4769758692018717,1627884.3111720197,1785043.7136690991,
2025/06/30 13:30:00,20.40094686075537,55.07855287165535,4.0914456733394715,9.89,0.6917335596815404,0.662999999999995,65.41183849364418,80.69528060432438,2.4172384994489495,2.249747219413549,3.479564047118836,2.99,0.4646415613279551,1583110.2972023042,1824054.3410141796,
