datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/06/30 13:45:00,20.590262200747304,55.92329704443324,4.087464483417499,10.050000000000002,0.6939572792219935,0.6629999999999996,65.93424594240234,80.77094736023074,2.458736960473176,2.2019900497512435,3.4879660803416384,3.0,0.47687712652579534,1622788.0641996309,1780159.936309785,
2025/06/30 14:00:00,20.520252834747396,55.69023483030628,4.091355594184107,10.020000000000001,0.6944568150970232,0.6630000000000073,66.05159943832945,81.02592442127525,2.4490660294215214,2.1956087824351296,3.4999955767806,3.04,0.4761332374998556,1616584.7315097528,1778651.3162787468,
2025/06/30 14:15:00,20.500694438280732,55.92525546553827,4.09790644669409,10.090000000000002,0.695043017058301,0.6629999999999973,66.18931296985946,80.92606925040928,2.462232881899957,2.2071357779980176,3.4836585143692718,3.02,0.47683240150604184,1627405.0908106305,1785544.7961320044,
2025/06/30 14:30:00,20.590181616687744,55.08976986444708,4.110850206522488,9.9,0.6934664463800829,0.6630000000000119,65.81893700705713,81.13913226259318,2.408260944242665,2.2262626262626264,3.506233690176159,2.98,0.46631824199081195,1582638.7853204487,1811264.010683899,
2025/06/30 14:45:00,20.634004715994593,55.33399179352506,4.106139829300666,9.940000000000001,0.6937495209091792,0.6630000000000228,65.88543830808511,81.06364816037095,2.420765101341647,2.228370221327968,3.4967283957547335,2.99,0.4679276025671677,1593502.7058615773,1811944.4127080978,
2025/06/30 15:00:00,20.71337259225305,56.12464365239572,4.112568745270841,10.130000000000003,0.6967068733302175,0.6629999999999968,66.58019450608658,81.24320900938557,2.4631807095379927,2.1727541954590324,3.511309237309006,2.98,0.48167369462243637,1634613.2315175105,1758997.9408734057,
2025/06/30 15:15:00,20.692333191273406,55.59427544898057,4.11503991471104,10.010000000000002,0.6951896894510131,0.6630000000000006,66.22376999067161,81.21591960099161,2.432540195834992,2.201798201798202,3.5099290316900493,2.96,0.4732857432457526,1606829.6042803836,1788222.1740826946,
2025/06/30 15:30:00,20.72342799633816,55.67754564389952,4.119094999214223,10.03,0.6952892882520142,0.662999999999999,66.24716824507203,81.15965453240322,2.4350008926507805,2.205383848454636,3.5060066058939845,3.01,0.4733524006826685,1608933.8477810384,1790085.2455216155,
2025/06/30 15:45:00,20.7524939303745,55.648229283942044,4.120277862260751,10.020000000000001,0.6952815940837408,0.662999999999993,66.24536069212049,81.18448870241802,2.4318748237290326,2.2015968063872258,3.5111714487241157,3.0,0.47340551747565446,1606802.2285268106,1787332.7555662775,
2025/06/30 16:00:00,20.79812273295721,56.08163196670853,4.12362313464717,10.12,0.6961743131216266,0.663,66.45508276657942,81.1198865037401,2.454152493948965,2.1867588932806328,3.5068382867860692,2.99,0.47881291664097864,1626188.917962656,1770104.000304621,
2025/06/30 16:15:00,20.76881952743537,56.354100746005145,4.1263261482698415,10.2,0.6968878811354907,0.6629999999999971,66.62271777579167,81.33750896149066,2.471932569914968,2.173529411764706,3.500120400497375,3.0,0.48253058043896246,1640977.5218722818,1759796.6225963852,
2025/06/30 16:30:00,20.809017057314122,56.336606855318564,4.136812707995114,10.210000000000003,0.6967848480218543,0.6629999999999958,66.59851271527944,81.57082791747551,2.468083696481446,2.1684622918707146,3.501654136556889,2.98,0.4821144932282885,1637406.2720853274,1758895.4261297288,
2025/06/30 16:45:00,20.853659142121955,55.082577959264086,4.168926998872974,9.95,0.6920300699377524,0.6629999999999859,65.48149618368087,81.42690206513831,2.3867052607757056,2.2120603015075377,3.51503251099915,3.0,0.4642593564783468,1559976.6226766247,1800163.7835606863,
2025/06/30 21:30:00,21.309751253751244,54.93428537853907,4.190837664649386,9.9,0.6831813376393603,0.6629999999999867,63.40270720842393,84.28717974858223,2.3622962262434126,2.196969696969697,3.4446502240879333,3.07,0.45014315193261933,1514614.4308855971,1850125.0400645582,
2025/06/30 21:45:00,20.953286509299858,55.49360609999769,4.180739694817697,10.08,0.6870615229445103,0.6630000000000019,64.31425997805204,84.09122862082428,2.4110565918502,2.179563492063492,3.4401628308077736,3.1,0.46135874832779156,1560928.3014780625,1822400.4142679668,
2025/06/30 22:00:00,20.875632969891512,55.282707831523226,4.186329702319892,10.03,0.6843968147564745,0.6629999999999977,63.68825324434371,82.73871323641846,2.3958934707034154,2.2402791625124627,3.4135254966493145,3.18,0.4538292115310935,1539742.7407956792,1853037.410136024,
2025/06/30 22:15:00,20.979243268056223,56.31990068449244,4.173613872424808,10.24,0.6886013488701265,0.6629999999999894,64.67600367760282,82.57455623816298,2.4535091920352254,2.1787109375,3.4353011365319888,3.04,0.47182482951417465,1597428.976106126,1788210.939773154,
2025/06/30 22:30:00,21.08585084054414,55.318992787185834,4.185037893919283,10.0,0.6877231116562359,0.6630000000000158,64.46968374653099,82.53281643471553,2.3894646245687907,2.206,3.469379480922371,3.07,0.45992451756618374,1548370.3509448082,1818204.5799556645,
2025/06/30 22:45:00,20.967884545979302,55.38224596348164,4.164219068747208,10.0,0.6890920587741126,0.662999999999994,64.79128373174832,82.28089844469717,2.4014106450476604,2.217,3.465901171532887,3.08,0.46131697729017607,1562221.2026803072,1824216.4954442172,
2025/06/30 23:00:00,20.90297225021459,56.037551765377884,4.146500955934079,10.14,0.6924955849640503,0.6629999999999988,65.5908573296448,82.1500476257489,2.4454353460328027,2.1696252465483234,3.484795962560584,3.14,0.47528285313644575,1606498.4831744859,1773590.8101232196,
2025/06/30 23:15:00,20.801309174868777,54.47736814905602,4.169934266186524,9.82,0.689197124772655,0.6630000000000005,64.81596636786675,81.6812329427746,2.354953189461319,2.253564154786151,3.493451239809229,3.08,0.4525181115265545,1526496.3598177177,1846841.239130828,
2025/06/30 23:30:00,20.81124624842687,56.12002784895162,4.148897532000735,10.170000000000002,0.6942020797857051,0.6629999999999888,65.9917557297696,81.27793304333271,2.451253597264836,2.1710914454277286,3.5017777760698676,3.12,0.47929120627670935,1615517.1540945764,1755120.8483099355,
2025/06/30 23:45:00,20.782941840311253,56.21546845111385,4.137326428324859,10.180000000000001,0.6962180180472173,0.6630000000000003,66.46535014889517,81.19377374903453,2.4605261819096373,2.1768172888015718,3.5047858522845035,3.06,0.48086254705898585,1629738.2478802004,1759459.4716092434,
2025/07/01 00:00:00,20.836044766292787,54.99007733629753,4.148215267263465,9.970000000000002,0.6964197782814255,0.6630000000000036,66.51274868423181,86.03931750205501,2.403443253941136,2.2106318956870608,3.4607073360766005,3.08,0.4556335900533982,1588374.5005970364,1897704.0837559872,
2025/07/01 00:15:00,20.716820309252796,54.971640691798996,4.133908256516522,9.970000000000002,0.6981008684849918,0.6630000000000137,66.91202860142313,86.31296290386202,2.4117613118974535,2.218655967903711,3.4557913276453056,3.06,0.45566885941601154,1600230.6851130384,1911597.3716997653,
2025/07/01 00:30:00,20.688958556502087,54.96843237062302,4.127650802578705,9.970000000000002,0.6997301960502712,0.6630000000000068,67.3079259053425,86.58184743825011,2.415417504254806,2.2256770310932796,3.454936328129737,3.09,0.4553240815336818,1608887.1703996614,1924611.7936357977,
2025/07/01 00:45:00,20.663802267351514,54.99145941641808,4.123059049030079,9.98,0.701699110393543,0.6630000000000011,67.78633669072626,86.92674164373857,2.420532881368198,2.215430861723447,3.465709207452274,3.07,0.4574030613252792,1619703.4915586207,1921382.3220467656,
2025/07/01 01:00:00,20.627405121569836,54.99768789019612,4.1196138764139825,9.99,0.7036814730128319,0.6629999999999989,68.26801516538822,87.26803163305117,2.4249845494490954,2.214214214214214,3.4706078855266775,3.1,0.45823723171803105,1629866.8464993567,1926952.0535900826,
2025/07/01 01:15:00,20.584778806385543,54.97663607277917,4.119271227607407,10.0,0.7056911318000875,0.6630000000000024,68.75632611809341,87.61458258461903,2.4276138781490952,2.215,3.4753191781251003,3.08,0.4586000244511825,1638445.8650900046,1934266.253821833,
2025/07/01 01:30:00,20.565378282321717,55.71984419838651,4.112830097176871,10.180000000000001,0.7094724080195524,0.6629999999999944,69.67510825408878,87.85089934863761,2.475181264353166,2.1777996070726915,3.4796546986824315,3.06,0.47069430484063995,1687259.0159964336,1897358.428159128,
2025/07/01 01:45:00,20.51249134886143,55.6389852668176,4.096840568974701,10.15,0.7108927138341878,0.6629999999999908,70.02021703070474,88.15624875814044,2.4775189146645746,2.179310344827586,3.4833552764817317,3.05,0.4705674477672864,1694749.5462497578,1906752.3304543793,
2025/07/01 02:00:00,20.49290844152739,54.1209116215627,4.111205416333108,9.82,0.7089729471101854,0.6630000000000079,69.55374823315472,88.62001797021155,2.3885938564360805,2.2382892057026478,3.5024076296139857,3.14,0.4496756090245592,1619953.807162658,1982540.4679364024,
2025/07/01 02:15:00,20.40193569007363,55.107155210198925,4.087681534843421,10.04,0.7130995382096851,0.6630000000000003,70.5564356764203,88.78661366435642,2.456160029693845,2.2011952191235062,3.493112217603243,3.06,0.4644400566460479,1686189.2737875488,1944396.0938148026,
2025/07/01 02:30:00,20.377494588731167,55.090342020611104,4.083216291102471,10.04,0.7148498366022502,0.6629999999999893,70.98172671638306,89.08336461214284,2.4588459890987533,2.205179282868526,3.4951133657949542,3.07,0.4643107668426468,1694346.679527615,1954818.4928618132,
2025/07/01 02:45:00,20.33913338567561,55.02698433004548,4.0782471755332255,10.03,0.7164041408148386,0.6629999999999971,71.35939469448107,89.35654284446078,2.459389921281216,2.214356929212363,3.494513675291653,3.05,0.46319367790698546,1700111.4225328164,1970300.121543176,
2025/07/01 03:00:00,20.311480035057343,54.96391912956642,4.074667952033317,10.020000000000001,0.7178703719649219,0.663000000000011,71.71566250189309,89.60861337084171,2.4590960829090087,2.212574850299401,3.502056778410281,3.07,0.4634468886428738,1704912.900072485,1973853.62496566,
2025/07/01 03:15:00,20.302230272571876,54.148670342095386,4.078648159948519,9.840000000000002,0.71767567168941,0.6630000000000107,71.6683538355527,90.03046047218774,2.412564068807593,2.2398373983739837,3.51792796350474,3.06,0.4530112588759569,1668316.64922742,2014410.0303852756,
2025/07/01 03:30:00,20.216252911413278,54.87868389403155,4.06107003308552,10.010000000000002,0.7215261627290974,0.6629999999999963,72.60395392841805,90.28706017722467,2.4648676133256937,2.2117882117882117,3.5121383635103482,3.05,0.4641966174545376,1721869.690616778,1987484.5482374378,
2025/07/01 03:45:00,20.160930018851275,54.794306415446556,4.061673696442678,10.010000000000002,0.7235857796073188,0.6629999999999996,73.10440379900895,90.66182409100347,2.4645012741341152,2.2107892107892106,3.520287153904819,3.07,0.46433812916273176,1727932.2735651743,1993347.899314197,
2025/07/01 04:00:00,20.101889619976134,54.793018955356615,4.056636933622511,10.020000000000001,0.7255199473452979,0.6629999999999985,73.57437178403224,90.9705064704015,2.4700263208056685,2.2065868263473054,3.526334280799532,3.04,0.4656726418998439,1738468.4804840107,1994773.1232989263,
2025/07/01 04:15:00,20.13924252493092,54.41068922335057,4.043416655215182,9.9,0.7250732516362297,0.6630000000000001,73.46583275807751,91.10044810817247,2.4484244004958087,2.190909090909091,3.555772625198128,3.16,0.4645046794513367,1721863.6778659816,1985017.5529104471,
2025/07/01 04:30:00,19.72886304452885,54.947195642853785,4.034371176497524,10.08,0.7253099719555361,0.6630000000000014,73.52335153956716,90.18542115449243,2.4985306405919356,2.2331349206349205,3.4937014488447464,3.06,0.46740192102261624,1757551.7421193689,2002706.1067873451,
2025/07/01 04:45:00,19.980692160653803,54.47658433753122,4.044889669048769,9.930000000000001,0.7232295299923803,0.6630000000000074,73.01784154775616,89.92838160677887,2.454949531994336,2.2507552870090635,3.5113469627875133,3.06,0.4596609663701732,1719071.3282200426,2020796.648378266,
2025/07/01 05:00:00,20.04138276197432,54.071951302797174,4.033410682873166,9.800000000000002,0.7219524397190336,0.6630000000000047,72.70753157273728,89.84926298268587,2.4297054702644503,2.2357142857142853,3.5407166451977936,3.04,0.45797936403223544,1696923.1429992125,2008316.167477171,
2025/07/01 05:15:00,19.98780395225043,54.33491521643418,4.034235174897058,9.87,0.7222809690839976,0.6630000000000049,72.78735830164237,89.525939617331,2.4465603942516445,2.2492401215805473,3.521863799198484,3.07,0.4593466216200855,1710417.3061738096,2013170.1236004198,
2025/07/01 05:30:00,20.0172964632049,54.23578551821373,4.029036086972259,9.83,0.7215068374750103,0.6630000000000129,72.59925823912936,89.46830209598299,2.439789514863107,2.2472024415055953,3.5265386660700124,3.1,0.4585005089080557,1703337.052843494,2011679.6586975364,
2025/07/01 05:45:00,19.96606950894909,53.99300854755387,4.025031622169678,9.78,0.7217892002846977,0.6629999999999964,72.66786732515233,89.76686611451697,2.42979457506178,2.2474437627811863,3.5335583566896513,3.1,0.4565667120015068,1696408.2851665427,2019167.6439891162,
2025/07/01 06:00:00,20.278793189629425,53.83052992127074,4.079498024406697,9.62,0.6925571824889071,0.6630000000000117,65.60532813192994,81.62905215994083,2.358133266016004,2.2806652806652807,3.5068192708302433,3.08,0.4509137479374056,1541990.8520290365,1877711.6056638053,
2025/07/01 06:15:00,20.17827120882356,54.616163748006045,4.065203924712163,9.81,0.6968955685814416,0.662999999999999,66.62452374949999,82.21026490743213,2.413163074148758,2.2517838939857286,3.4950130814990974,3.09,0.4620509917095351,1597495.5571053165,1859905.4349253862,
2025/07/01 06:30:00,20.051152775299897,55.147554181356725,4.048810461380625,9.940000000000001,0.6998029281462326,0.663000000000012,67.3255984969773,82.61042557232345,2.4550420660122745,2.2354124748490944,3.4819349268394624,3.05,0.4696049221169099,1638532.1430431714,1850639.4262344874,
2025/07/01 06:45:00,20.104159643471803,54.381252564387694,4.055640220718633,9.770000000000001,0.699376687372992,0.663000000000005,67.22202965266085,83.11880755458408,2.408990804975502,2.253838280450358,3.500873947852719,3.08,0.45995126774846457,1603063.4895300253,1882226.3703659568,
2025/07/01 07:00:00,20.06867016827715,55.04950619834159,4.044629506867857,9.92,0.7018170861277604,0.6629999999999941,67.81500267299887,83.3084877890706,2.4526350270539377,2.2338709677419355,3.4883508393282776,3.09,0.46858290915079176,1644434.5262014365,1864943.4175687046,
2025/07/01 07:15:00,20.093687370490386,55.139015104373925,4.050424712726247,9.95,0.7026678533820111,0.6629999999999976,68.02172381943649,83.46183160611307,2.45653251342694,2.233165829145729,3.4875432496468073,3.08,0.46921503208898563,1650087.2868760682,1866610.1205572314,
2025/07/01 07:30:00,20.08268587920901,54.32515810592383,4.060609690382841,9.78,0.7012247240292704,0.6629999999999984,67.67106933341955,83.66151061392776,2.4085053097230644,2.2719836400817996,3.49177807582649,3.09,0.4571246071999153,1608580.2071386538,1910329.4770104864,
2025/07/01 07:45:00,20.09755171202545,54.61308030254929,4.052210783379403,9.83,0.7016785563778521,0.663000000000002,67.78134243446442,83.62374213931292,2.425836296650423,2.264496439471007,3.485547020969275,3.05,0.46049363486795647,1623847.5620081502,1902471.6725102116,
2025/07/01 08:00:00,20.16982027566661,55.445681133615665,4.04863888592508,10.010000000000002,0.7039730165244131,0.6630000000000121,68.33885499690113,83.66894112277767,2.472435868459234,2.214785214785215,3.4913314468772967,3.04,0.47362109426706045,1667226.0637114933,1852942.450513077,
2025/07/01 08:15:00,20.08498342634425,54.921812290005164,4.051879879397882,9.91,0.7033432883800809,0.6630000000000035,68.18584238000876,83.85766392919527,2.4457783288167585,2.234106962663976,3.4949750334198755,3.03,0.4670472576926629,1644365.0277566172,1876402.9473733848,
2025/07/01 08:30:00,20.052164461488758,54.9201599898816,4.050228560795087,9.92,0.7045871725198168,0.6630000000000082,68.48808386159124,84.20590728579555,2.4492444935138766,2.2278225806451615,3.4989965171510895,3.05,0.4679633380386885,1651125.0514478867,1877196.3302398836,
2025/07/01 08:45:00,20.178846204043282,54.363074586297046,4.0639867276587065,9.79,0.7034679504607929,0.6629999999999856,68.21613302426607,84.35646178607564,2.4089645601869605,2.2665985699693567,3.4987023840838685,3.01,0.4571222618844782,1617328.9593415144,1920737.5366416506,
2025/07/01 09:00:00,20.197030221246848,54.59804578158793,4.045705245968155,9.82,0.7053486986259007,0.6630000000000075,68.67312101353556,84.84327042855502,2.427265310488538,2.213849287169043,3.5260927498817387,3.16,0.4656762811194988,1639144.0877061514,1880777.6995182335,
2025/07/01 09:15:00,19.890119413203138,55.42475956598133,4.022987390296088,10.03,0.7067426939387293,0.6630000000000082,69.0118368112551,84.47293464046491,2.4931721198514123,2.2173479561316056,3.4793351390227243,3.11,0.47477431580890217,1691641.1085361717,1871401.4828770114,
2025/07/01 09:30:00,19.98832385443626,55.008281292620325,4.0510219401194325,9.960000000000003,0.7058296848671539,0.6630000000000058,68.78999202228196,84.46529457005329,2.458638868716263,2.2399598393574296,3.4856061220913905,3.02,0.4674768459464985,1661762.6930412285,1892985.9698078677,
2025/07/01 09:45:00,20.1118058809505,54.97713194177271,4.042460137569577,9.91,0.704588956455257,0.6629999999999974,68.48851732582644,84.29341918083654,2.4514774822141168,2.2431886982845612,3.4864402259410214,3.0,0.4659258127079308,1653952.2894768016,1895866.6824838577,
2025/07/01 10:00:00,20.030746016179023,54.95107925836692,4.042323829414439,9.92,0.7048212562238992,0.6630000000000003,68.54496199297992,84.34324781875216,2.454033971206356,2.2288306451612905,3.494454462610359,3.03,0.46808692693770115,1655911.4840875326,1881703.8364700568,
2025/07/01 10:15:00,20.10893550403273,55.07139048382311,4.0408051275250685,9.930000000000001,0.7047310860310603,0.663000000000007,68.52305225733328,84.28897069888517,2.4574310531233103,2.230614300100705,3.490821582957714,3.03,0.46834435896107823,1658950.8365017422,1883209.5520247037,
2025/07/01 10:30:00,20.12669314244107,54.053582495612545,4.053388753475015,9.710000000000003,0.7025326812637942,0.6630000000000008,67.98887942503717,84.45964963188099,2.395526457134296,2.2677651905252314,3.504351383956489,3.06,0.45441534488473506,1604329.3249188894,1926205.7746953992,
2025/07/01 10:45:00,20.149498616005246,53.614724916817465,4.057618228950995,9.610000000000001,0.7012727277646428,0.6629999999999977,67.682733378033,84.44532590191142,2.3683844703360495,2.3059313215400623,3.495484797584277,3.12,0.44568205977916237,1579339.2880741255,1964306.3521760022,
2025/07/01 11:00:00,20.172734781988254,55.00330037079851,4.0438658964171825,9.91,0.7049504148358537,0.6630000000000049,68.57634521348386,84.45169746234588,2.4506252813131475,2.233097880928355,3.4941046736757766,3.02,0.46687572488083995,1655050.4373870394,1889898.1414011503,
2025/07/01 11:15:00,20.176982573320515,55.068097899799795,4.040554043916017,9.92,0.7052358981047722,0.6629999999999978,68.64571251499015,84.50922625501661,2.4551088519498565,2.2358870967741935,3.48953112883827,3.03,0.46701927843195057,1659671.6157130713,1894082.3562547094,
2025/07/01 11:30:00,20.260273330205507,54.11318563788109,4.057718150203206,9.710000000000003,0.7030599826194305,0.6630000000000013,68.1170041738531,84.65062543310508,2.392970541710428,2.2729145211122552,3.50352060240959,3.02,0.4532186525646698,1605093.1587545087,1936449.4270848455,
2025/07/01 11:45:00,20.188829461080843,54.999782913024376,4.054953048710172,9.930000000000001,0.7058540184412795,0.663,68.79590464328976,84.6780590249192,2.448856961034014,2.2376636455186305,3.4932618851261186,3.04,0.4660079790867933,1656186.6694643984,1897801.1242852362,
2025/07/01 12:00:00,20.27733882788823,53.384353137836285,4.087085343212734,9.590000000000002,0.7022024938512879,0.6630000000000085,67.90864982039082,84.8617728243946,2.346415402341854,2.3065693430656933,3.5115466847880867,3.03,0.44230899319909667,1564641.1855017527,1972798.0471603342,
2025/07/01 12:15:00,20.29200301676849,54.09903702862056,4.066977821898245,9.720000000000002,0.7036932419680508,0.6630000000000116,68.270874809904,84.8358338296249,2.389981068414883,2.2767489711934155,3.503671006197632,3.01,0.4522585397589345,1604592.36004142,1943361.3411683114,
2025/07/01 12:30:00,20.274696094249805,53.58303547190178,4.072496740403571,9.610000000000001,0.7019825779898629,0.6630000000000049,67.8552142200315,84.75148800039646,2.359731784351946,2.283038501560874,3.5173405224404153,3.06,0.4469658650101742,1575162.9534732644,1948960.6469663556,
2025/07/01 12:45:00,20.303143012686007,54.70472490767958,4.0697098705838055,9.850000000000001,0.702508333991833,0.6629999999999887,67.98296347569976,84.0211599072244,2.4203199523377825,2.2436548223350252,3.502249258258106,3.04,0.4618904426694075,1623178.9214806205,1891028.7163734308,
2025/07/01 13:00:00,20.292389202504694,55.57587582647119,4.070905249551245,10.050000000000002,0.7027604613329337,0.663000000000018,68.04422588647243,83.37474414442308,2.4687383724069383,2.2089552238805967,3.4923165596777275,3.03,0.4742968683183661,1659582.2851905862,1839454.7020758183,
2025/07/01 13:15:00,20.38135248495678,54.70701955119421,4.0863090414473815,9.840000000000002,0.6983813509940203,0.6629999999999955,66.9801808081889,82.77487212485079,2.4080410708522053,2.2428861788617884,3.504291799439159,3.04,0.4618689312462035,1599038.892590488,1863066.4459868444,
2025/07/01 13:30:00,20.414747292608922,55.48033645638884,4.085452618051139,10.0,0.6977507719837768,0.6630000000000128,66.82696144617421,81.9507004893832,2.4477092099455664,2.22,3.491579467271491,3.05,0.4717430386682443,1626340.0930338828,1821172.5562786062,
2025/07/01 13:45:00,20.472488886499775,55.579945706059675,4.09164582163128,10.010000000000002,0.6957922244881708,0.6630000000000019,66.36532057104803,81.2999243873552,2.4464483086684075,2.206793206793207,3.498699681544957,3.03,0.4742345796930584,1618786.7233640489,1794685.8336388285,
2025/07/01 14:00:00,20.55176256244954,55.59867867892382,4.104546780927634,10.010000000000002,0.6939845808195105,0.6629999999999959,65.94065977186322,80.73414516229639,2.4387589018385425,2.2117882117882117,3.4978496349026487,3.04,0.4734176536161683,1606781.1140991352,1787222.2607768283,
2025/07/01 14:15:00,20.565883159717373,55.57512133147435,4.10898799984141,10.0,0.6924855778049533,0.6629999999999973,65.58850639718082,80.283598866398,2.43368926859508,2.215,3.4971140723585763,3.04,0.47292672633621524,1597780.1431075302,1780713.9324665135,
2025/07/01 14:30:00,20.60735639924269,55.60036614458022,4.114391171168722,10.0,0.6914064880934572,0.6630000000000126,65.33500118085185,79.92211161261015,2.430493257440913,2.21,3.5016327469735957,3.06,0.4737231983363762,1591741.3404104027,1768324.9303576087,
2025/07/01 14:45:00,20.61928428806999,55.20689779627719,4.130307312617099,9.92,0.6886521471308288,0.662999999999998,64.68793746210011,79.34922388908116,2.4017583315645252,2.2358870967741935,3.4997777711621088,3.05,0.4670811111582187,1560401.1965709664,1780348.748768607,
2025/07/01 15:00:00,20.72036082493719,55.38124438155319,4.131755528247707,9.930000000000001,0.6865673277456729,0.6630000000000128,64.19816114080287,78.66033697719564,2.4033367734637854,2.2366565961732126,3.4951720428598536,3.07,0.46809306575247284,1555217.4127502597,1767236.0191334276,
2025/07/01 15:15:00,20.71755099816619,55.414050322432104,4.140548660031983,9.940000000000001,0.6845878410325359,0.6629999999999975,63.733130103908,78.01628182951897,2.4006480339065073,2.2313883299798793,3.4973223040636134,3.06,0.46935419609482826,1545805.7131018091,1747668.0130593493,
2025/07/01 15:30:00,20.883085289801727,56.29031097906562,4.1543885497730315,10.12,0.6835123129023547,0.663000000000016,63.48046159228288,77.05421636884974,2.4359782140630273,2.1907114624505932,3.4983879207619877,3.05,0.48157383355134226,1567782.316298289,1687756.5171486125,
2025/07/01 21:00:00,21.462324780559584,54.798757892346885,4.22698461456434,9.91,0.7051236765151127,0.6629999999999796,68.61844468639077,83.03976465727602,2.344460863627106,2.199798183652876,3.6214704260060717,3.15,0.463235749846945,1573148.6817581276,1822851.480746391,
2025/07/01 21:15:00,20.97818691286784,55.90222306045251,4.182705997932974,10.23,0.7143056507837872,0.663000000000001,70.84949934666822,84.6929693519355,2.44578509822481,2.1544477028347995,3.5927321738318088,3.1,0.48223504355769803,1680384.9531116853,1804191.6564905827,
2025/07/01 21:30:00,20.893816081125976,55.35089697218979,4.176852753807215,10.100000000000001,0.7122605358085908,0.6630000000000049,70.35257317777028,84.68941787825182,2.418088593329946,2.205940594059406,3.569370933936103,3.03,0.4706518836447558,1652161.4833207575,1858206.8817781387,
2025/07/01 21:45:00,21.031849526292376,54.73979509972196,4.193759419837296,9.95,0.7094333813160958,0.6630000000000127,69.6656254668315,84.53335247947963,2.37257291225018,2.22713567839196,3.580971054644901,3.1,0.46114757963656355,1607832.15933348,1878757.0158729332,
2025/07/01 22:00:00,21.11623783442002,54.73725923551382,4.189051730143907,9.92,0.7079139504396252,0.6629999999999988,69.29643108240356,84.33035233023469,2.3680777032703815,2.2288306451612905,3.5784351236163023,3.09,0.46006138235938143,1600414.737335803,1878283.537942654,
2025/07/01 22:15:00,21.13527224766682,54.63735337539498,4.18760294222857,9.9,0.7090814340565899,0.6630000000000038,69.580108610595,84.88470011117094,2.364120986774212,2.231313131313131,3.5798460988164686,3.07,0.4582688605106201,1601546.4058978255,1893228.2643979548,
2025/07/01 22:30:00,21.1918216655572,54.6154958714136,4.192433380024597,9.880000000000003,0.7064126233401044,0.6630000000000024,68.9316355902845,84.29948449366402,2.35662659473006,2.2388663967611335,3.572895392373344,3.07,0.4565749334480543,1586990.5714699193,1888869.4795516408,
2025/07/01 22:45:00,21.249199321781305,54.69606960602016,4.194731526440602,9.880000000000003,0.7039897429049246,0.6629999999999856,68.34291920663507,83.71209421114557,2.3553354815972165,2.240890688259109,3.5657742673946973,3.07,0.4565164593244406,1578202.8490627485,1878852.8974007962,
2025/07/01 23:00:00,21.29502731021313,54.795205910952575,4.194179702336476,9.880000000000003,0.7013006151362833,0.6630000000000069,67.68950950794364,83.03108793444665,2.355645370773239,2.2459514170040484,3.5549710114103807,3.08,0.45637842146298657,1569791.5657916558,1869879.31251031,
2025/07/01 23:15:00,21.320899874086024,54.81508131184228,4.194956471103984,9.87,0.6989302091759856,0.6629999999999985,67.11354347822767,82.49398757137034,2.352825367316033,2.2451874366767988,3.5509950707705036,3.07,0.45634817343604583,1559739.4685740597,1858132.146491464,
2025/07/01 23:30:00,21.350859808523296,54.80634714109169,4.200244905129722,9.860000000000001,0.6965364714078628,0.663000000000006,66.54016282407991,81.95791214434465,2.3474821641847767,2.244421906693712,3.5488108174786306,3.1,0.4560293689947795,1547557.31804367,1845990.1665293812,
2025/07/01 23:45:00,21.354301691491116,54.809145839412565,4.202024987221678,9.850000000000001,0.6938355024167692,0.6629999999999833,65.90563751900183,81.3442087606868,2.3441079074859776,2.2436548223350252,3.544505820501007,3.08,0.45604109164815376,1536120.6484223118,1832261.4481793346,
2025/07/02 12:00:00,20.26514037414472,55.58180576471199,4.0997840079696095,10.210000000000003,0.7235011017306908,0.6630000000000037,73.0838285974505,87.86567260560143,2.490375097847273,2.1782566111655237,3.553674386931334,3.09,0.4795826900145225,1745077.3402763924,1893663.958379631,
2025/07/02 12:15:00,20.318415642683703,55.62895104450496,4.095012116990013,10.210000000000003,0.7238898341793012,0.6629999999999961,73.17828359326235,88.37624870350841,2.493277115747519,2.175318315377081,3.5490565586533243,3.1,0.47908283150495007,1749519.098779589,1902290.1160983443,
2025/07/02 12:30:00,20.328718038573697,55.65051604378476,4.100249103674216,10.23,0.7244605535531892,0.6630000000000119,73.31695813988536,88.87039538098978,2.494970364320778,2.167155425219941,3.5490534257530664,3.08,0.47940239393524425,1752386.244706599,1902969.3957228984,
2025/07/02 12:45:00,20.303851349591184,56.21727266884511,4.1009165031673644,10.380000000000003,0.7266851575518165,0.6630000000000004,73.85749691435592,88.8909122946525,2.531141512387037,2.146435452793834,3.5436111373233454,3.11,0.48757858272428806,1786718.184464212,1877754.0622065382,
2025/07/02 13:00:00,20.35069699714677,55.520737556067104,4.113523214634116,10.220000000000002,0.725673480477837,0.6630000000000228,73.6116775747986,88.8655679859062,2.4844882274255102,2.1653620352250487,3.565812862803196,3.11,0.47914207910973,1747655.0641885533,1899812.232851573,
2025/07/02 13:15:00,20.404511506922574,56.137586318495494,4.107507432761033,10.350000000000001,0.7275571925639186,0.6629999999999939,74.06938574357386,88.58274699884122,2.5197763289360173,2.143961352657005,3.5651169392184543,3.11,0.48793211041468676,1781661.9773940172,1869792.6806726702,
2025/07/06 00:15:00,21.10154106032121,54.8880374308859,4.1739166578377525,9.940000000000001,0.6982734504597508,0.6630000000000071,66.95396291835704,85.85509260105636,2.381456271134388,2.238430583501006,3.4734122120317465,3.06,0.4509117617922577,1578715.1856841764,1922446.9472555178,
2025/07/06 00:30:00,20.696666416261564,55.316895290173136,4.136505052505795,10.050000000000002,0.6989246675253771,0.6629999999999918,67.11219695676365,85.53014252679556,2.4295872656826454,2.197014925373134,3.4711708441563687,3.07,0.46340194285232644,1615899.3261029443,1871136.8225950499,
2025/07/06 00:45:00,20.606323812693574,55.13874866396992,4.1351516032349105,10.020000000000001,0.698592500587622,0.6630000000000061,67.03148636307579,85.41544610136141,2.4231276048407513,2.208582834331337,3.468360798023048,3.09,0.461193113857989,1609247.333176272,1880066.1123661802,
2025/07/06 01:00:00,20.462677753326602,56.4096906415474,4.107268719564236,10.31,0.7024154525287813,0.6630000000000149,67.96039495013687,85.39206185671902,2.510183945571949,2.142580019398642,3.4645095795944565,3.08,0.4826911320866289,1686966.9942405168,1807953.218915079,
2025/07/06 01:15:00,20.48647195651091,55.59396424409965,4.1207969702228615,10.130000000000003,0.7007537288123696,0.6629999999999906,67.5566259639544,85.43130861399513,2.458262339348437,2.1796643632773938,3.4720190120122263,3.11,0.4704392927546856,1642650.6684626406,1849087.147152209,
2025/07/06 01:30:00,20.41268895957512,55.41015040319286,4.109874295675746,10.08,0.7003609163708391,0.6629999999999938,67.46117960322208,85.37254841089243,2.4526297581913385,2.197420634920635,3.464326439330986,3.12,0.4672172513762283,1637317.181334614,1867085.056621618,
2025/07/06 01:45:00,20.3305167439388,56.04889911941814,4.103083797605329,10.24,0.7025871655615883,0.6630000000000041,68.00211812979784,85.33050732925066,2.4956838575844693,2.177734375,3.4545351748601925,3.12,0.4763153208089343,1676254.6062430565,1842957.4220331814,
2025/07/06 02:00:00,20.422367263596414,55.30388543082705,4.1020238685938635,10.04,0.7006225349517764,0.6629999999999999,67.52474821462646,85.36222460303803,2.447572301289807,2.206175298804781,3.4659152755015517,3.12,0.46554552712101177,1635258.444146709,1877305.5241064914,
2025/07/06 02:15:00,20.33131268368038,55.29649148067699,4.103187329423213,10.06,0.7015629112365498,0.6630000000000047,67.75324274436596,85.46341680344322,2.451752550477421,2.209741550695825,3.4635892016541687,3.12,0.46583090631213814,1640712.4802598415,1881407.795633689,
2025/07/06 02:30:00,20.36863100781136,55.50602753393338,4.098937894380611,10.100000000000001,0.7028876070441642,0.6629999999999923,68.07512000828925,85.61129535632793,2.4640529474346207,2.1811881188118813,3.4796982601199087,3.15,0.4714418336657592,1655096.7405022085,1855615.7638014122,
2025/07/06 02:45:00,20.245060117210926,56.24847082213296,4.090681667819565,10.29,0.7052297987958851,0.6630000000000078,68.64423049259388,85.48422176771646,2.51547317429978,2.166180758017493,3.4609556741846297,3.08,0.48114100668386073,1700196.3268071413,1833479.4630102816,
2025/07/06 03:00:00,20.31498453349127,55.50960607094612,4.098463968981372,10.110000000000001,0.7035421337153681,0.6630000000000049,68.23415822134695,85.52626454480382,2.4667778164005014,2.1938674579624133,3.473416768301841,3.11,0.4706390731562819,1658941.4277998188,1865928.3129854845,
2025/07/06 03:15:00,20.272824042470518,55.472895989110384,4.092987472339808,10.100000000000001,0.7037666687376333,0.6629999999999899,68.28871619474003,85.5123885208014,2.4676352097960876,2.197029702970297,3.472749294623376,3.11,0.47043817776747765,1660404.2674626864,1869080.2555459258,
2025/07/06 03:30:00,20.243751364892205,55.43998348079043,4.087917037621287,10.090000000000002,0.7041364227339457,0.6630000000000039,68.37855976786314,85.54227370941524,2.4682496995759133,2.201189296333003,3.471873049254054,3.09,0.470034060019828,1662296.537392751,1874248.3192132327,
2025/07/06 03:45:00,20.284680830542698,56.117870700674416,4.08285165487418,10.24,0.7063561648278346,0.6630000000000049,68.9179171868955,85.53648781798664,2.508050956927448,2.1748046875,3.469287793115083,3.09,0.4794828800134152,1699938.7764165709,1845419.8740716577,
2025/07/06 04:00:00,20.2107328386802,55.297435733107875,4.090120125145431,10.07,0.7051684778289486,0.6629999999999877,68.62933060015004,85.70276295411935,2.4620303785434534,2.188679245283019,3.490288037916824,3.1,0.471114604254982,1660898.130067052,1864567.0435154717,
2025/07/06 04:15:00,20.187993764448095,55.30181265621161,4.088467339820516,10.07,0.7050063245451423,0.6630000000000019,68.5899302676162,85.5422292207068,2.463025667814696,2.1976166832174777,3.484490234350409,3.09,0.47037453183441824,1660973.6528773601,1870198.9350595605,
2025/07/06 04:30:00,20.20065514753867,55.34979920492134,4.084922102569051,10.07,0.7047888743684982,0.6630000000000135,68.53709378432653,85.35485349957399,2.465163287610031,2.204568023833168,3.4795826346068255,3.09,0.47007481574279786,1662178.9377124321,1873809.1264128666,
2025/07/06 04:45:00,20.21927317489019,55.456167373781966,4.073088755541579,10.07,0.7048104599743484,0.6630000000000142,68.54233869845037,85.24521583074541,2.4723252068345962,2.2025819265143993,3.4781087513104794,3.1,0.47141778973017767,1668627.7361509926,1870966.5950388722,
2025/07/06 05:00:00,20.152277228386424,55.32881695972145,4.077359547966808,10.06,0.7050519070917308,0.6629999999999971,68.6010060068828,85.23986619854261,2.4672830251176796,2.201789264413519,3.4840098131662547,3.09,0.4711120628200454,1664811.3717638939,1868979.2125791258,
2025/07/06 05:15:00,20.11449718158798,55.336377507080954,4.069884925485444,10.06,0.7059807671708664,0.6630000000000122,68.8267023057031,85.40433257167813,2.471814359419529,2.1998011928429424,3.4857960049906924,3.1,0.47190684527215926,1671659.2733963812,1870690.8538459942,
2025/07/06 05:30:00,20.094651450636093,55.34181269930315,4.064736416429422,10.06,0.7068934340753139,0.6630000000000065,69.04846395421879,85.5630102165835,2.474945228757781,2.198807157057654,3.487838229863801,3.1,0.4724226710669767,1677406.144437716,1873240.8654724106,
2025/07/06 05:45:00,19.87809535885424,56.367673060915706,4.03684146891433,10.360000000000001,0.7194129769984811,0.6630000000000023,72.09048778983005,88.06514378701604,2.5663628556575997,2.137065637065637,3.4947901234247425,3.11,0.4909957052541853,1788517.4938527904,1854116.1885067865,
2025/07/06 06:00:00,19.81857042128007,55.50394862509154,4.044616673124738,10.170000000000002,0.7172621263409871,0.6629999999999923,71.5678697512097,88.02010626816322,2.5144533640422826,2.1819075712881024,3.495321653504413,3.13,0.4778999220499587,1741787.5058148266,1902882.4877340398,
2025/07/06 06:15:00,19.699675911393285,55.45367674481537,4.038329486104692,10.170000000000002,0.7175590244974267,0.6629999999999945,71.64001066515331,87.98681856675537,2.518368061594157,2.1868239921337267,3.4911766988989896,3.11,0.47788834741317515,1745050.1940876204,1906535.3771731828,
2025/07/06 06:30:00,19.676541012905773,55.474157931061825,4.0340730011647805,10.170000000000002,0.7174718113498094,0.6630000000000023,71.61881943832873,87.85113781673253,2.521025275711064,2.191740412979351,3.4872989219597783,3.12,0.4778189838055943,1746831.943102243,1909012.6388555137,
2025/07/06 06:45:00,19.722830510983613,54.853565945933155,4.029746074881427,10.0,0.7154867519412507,0.6629999999999936,71.13648569236298,87.7942481667991,2.481545937182716,2.211,3.4990408849741392,3.12,0.4697197924536702,1711574.1684859577,1932245.3936943505,
2025/07/06 07:00:00,19.737082185053964,54.86846685979026,4.0302916058855915,10.0,0.7154493271134812,0.6629999999999965,71.1273921320896,87.66232604061477,2.4812100408309443,2.215,3.4981723939405356,3.11,0.46949375436736146,1711288.6411641408,1933677.0804141718,
2025/07/06 07:15:00,19.692996470015373,54.88688620804879,4.023356067741621,10.0,0.7155894914982964,0.6630000000000046,71.16144955751686,87.5839790658495,2.4854871981572275,2.219,3.4944407813807516,3.12,0.46970737608701557,1715103.0410351006,1936325.759855966,
2025/07/06 07:30:00,19.643424536962527,55.57768991704512,4.013168868293834,10.16,0.717663712062168,0.6630000000000017,71.66544786116177,87.47685653295301,2.5316652085760456,2.187992125984252,3.4901671140528356,3.11,0.48049942660206413,1756773.4154271693,1899367.087903917,
2025/07/06 07:45:00,19.613820582318795,55.62597964711051,4.009383829779193,10.170000000000002,0.7178906741728422,0.6629999999999958,71.72059557339881,87.38987191688956,2.5365493631374503,2.184857423795477,3.4911296511686003,3.12,0.4818112316213416,1761172.732555198,1894144.1570670728,
2025/07/06 08:00:00,19.602403592932717,54.727817342491164,4.024561712969849,9.98,0.7158595034768686,0.6629999999999967,71.22705761364101,87.42490234034561,2.4797731310313167,2.219438877755511,3.502866817771624,3.12,0.46957364757419207,1710794.0223335235,1932498.2091863896,
2025/07/06 08:15:00,19.609752075699532,54.802726480993385,4.010141988369383,9.970000000000002,0.7155309952212385,0.6630000000000029,71.14723601392645,87.37457758564474,2.486196256620339,2.2256770310932796,3.4936756821620074,3.1,0.46936135098950515,1715717.567864238,1939712.4419718324,
2025/07/06 08:30:00,19.545339928662827,55.38201453126038,4.001914712603168,10.110000000000001,0.7173109415250603,0.6629999999999968,71.57973096326951,87.3841559497932,2.526290719829869,2.1998021760633035,3.487383652289499,3.1,0.478279980266777,1751583.862444506,1910672.419885146,
2025/07/06 08:45:00,19.4613531029824,54.77244686428833,4.003958853947085,9.98,0.715525977793278,0.6629999999999915,71.1460168691459,87.35459730401338,2.4925331063684033,2.2314629258517034,3.4846753520847233,3.16,0.4693744935881171,1719467.1421852587,1943848.963981592,
2025/07/06 09:00:00,19.55055960436772,54.5795663857005,4.000028653331684,9.91,0.7147999161332994,0.6630000000000006,70.96959693997046,87.4224812647706,2.4774822529698164,2.233097880928355,3.492642570339271,3.09,0.46678039566358076,1706967.0025620298,1949928.2278715116,
2025/07/06 09:15:00,19.569369491472628,54.61628516803995,4.001152767136627,9.92,0.7153544893572981,0.6630000000000034,71.10434826246913,87.56359028254455,2.4792854902911188,2.2278225806451615,3.4959478508994577,3.12,0.4675881124376775,1710316.8078027584,1947425.4707302912,
2025/07/06 09:30:00,19.444461703564286,55.374537154916084,3.995425182167323,10.12,0.7179189636146461,0.6629999999999809,71.72746939912692,87.5706904745559,2.5328968854599836,2.203557312252965,3.4806295642806626,3.08,0.4782921655538039,1758103.532038611,1917690.5926737224,
2025/07/06 09:45:00,19.532986353392175,54.77586199753125,4.002890708206486,9.970000000000002,0.7161264377742538,0.6629999999999996,71.29191784856934,87.62030200380418,2.4907000282471135,2.230692076228686,3.487158035370217,3.1,0.4688237939660489,1720981.695796672,1949868.0305747276,
2025/07/06 10:00:00,19.66101329030539,55.60114839591057,3.9937111712836564,10.130000000000003,0.7180158124083186,0.6630000000000017,71.75100191469716,87.58816870879278,2.536487884461615,2.195459032576505,3.4844397417149486,3.08,0.47974247127718866,1763393.3667893386,1912314.8983029006,
2025/07/06 10:15:00,19.60004045281795,55.51410828841534,3.9974114051334126,10.130000000000003,0.7184128364505176,0.6630000000000117,71.8474716186703,87.71818625670885,2.5341399654264296,2.1944718657453106,3.4869977910903653,3.07,0.47949909779713457,1762137.656467216,1912817.4468117007,
2025/07/06 10:30:00,19.565901106359604,55.513491444129954,3.9981588073226826,10.14,0.718832340069092,0.6630000000000019,71.94940345553397,87.81710075299814,2.5361673932082067,2.1913214990138066,3.4883124859165617,3.08,0.4801131975804883,1764686.680089898,1910877.1014994592,
2025/07/06 10:45:00,19.564634855831343,55.47310434890966,4.001824725668899,10.14,0.7192975520413428,0.66300000000001,72.06244160052793,87.96736219810752,2.533844107404058,2.190335305719921,3.491203235327552,3.08,0.4798426144996451,1764280.8283410196,1912509.800562834,
2025/07/06 11:00:00,19.632714115649208,55.608367431688634,3.9964772354407314,10.15,0.7193649670674467,0.6629999999999983,72.07882223978268,87.96180406529149,2.5397367236299693,2.187192118226601,3.489742156192155,3.08,0.48093253722905704,1769987.7591096517,1910336.6566756074,
2025/07/06 11:15:00,19.678285449864177,54.507145840669125,4.006121194390126,9.89,0.7162147274967612,0.663000000000004,71.31337066373979,88.0291888869305,2.468722118005122,2.2376137512639027,3.4969536665283707,3.09,0.46426476329400157,1706018.529725149,1968648.7390565467,
2025/07/06 11:30:00,19.554594662086515,55.12421641907622,3.996717005115195,10.050000000000002,0.7186133429108422,0.6629999999999984,71.89619108353108,88.14037181618419,2.5145638250437843,2.2119402985074625,3.4875695350123066,3.09,0.47386962865016147,1748030.737012676,1940812.420106337,
2025/07/06 11:45:00,19.506191822156836,55.07897660397242,3.99692065161532,10.050000000000002,0.7187901785068672,0.6630000000000013,71.93915895395429,88.20286247338346,2.514435705882323,2.21592039800995,3.4849106838489736,3.09,0.47325766257522645,1748050.7222929064,1945604.6805185503,
2025/07/06 12:00:00,19.570394047157777,55.20182850809351,3.987264720208219,10.050000000000002,0.7187368849729321,0.6630000000000128,71.92620958339786,88.20137725721372,2.520524897447787,2.2109452736318405,3.484401858004123,3.09,0.47450274005288356,1753829.2947030128,1942312.2586788444,
2025/07/06 12:15:00,19.552863321964196,53.65025219781097,4.014376242976278,9.73,0.7153538729673832,0.66299999999999,71.10419849080583,88.43448545120144,2.423788755980215,2.279547790339157,3.4962964361960247,3.11,0.45207657711487104,1667204.956554303,2020676.789485975,
2025/07/06 12:30:00,19.560002878423234,54.603251401632235,3.9935824160732643,9.92,0.7175220807002467,0.6629999999999963,71.63103398666934,88.34660022333965,2.483985296027509,2.243951612903226,3.483859949835307,3.07,0.46498442319672395,1721838.0352152626,1981163.5048745945,
2025/07/06 12:45:00,19.601271385564132,53.885162254376155,4.014172588968195,9.78,0.7165345468985774,0.6630000000000014,71.3910810281957,88.61369904520284,2.4363675908897213,2.2566462167689165,3.505382630904434,3.09,0.4565899085200805,1681250.8218627055,2000939.2364153024,
2025/07/06 13:00:00,19.727338604137913,54.649672120119874,3.999617723804989,9.9,0.7155802503514318,0.6629999999999966,71.15920412498531,87.87567166929186,2.4752365560030953,2.227272727272727,3.4976803325176,3.18,0.4664104632769049,1709727.4537550109,1955986.7365802876,
2025/07/06 13:15:00,19.344466990086516,55.06749331837739,3.978880656707616,10.04,0.7174842572962504,0.6629999999999963,71.6218435795418,87.91190191406163,2.5233227297417224,2.216135458167331,3.475333599483469,3.09,0.4742443011871005,1749983.8081043903,1940063.291510584,
2025/07/06 13:30:00,19.334361772411,55.13946603891719,3.9852246319109432,10.07,0.7176620597728447,0.6630000000000005,71.6650463845617,87.8575634165658,2.526833724595184,2.2194637537239323,3.470707420726636,3.04,0.4745021847766871,1752536.0312983443,1940884.331187727,
2025/07/06 13:45:00,19.5109690385691,54.41868336754504,3.9847930122379545,9.860000000000001,0.7150603756814924,0.663000000000003,71.03288392725628,87.90619582447174,2.474407069506075,2.2413793103448274,3.4866084462176397,3.11,0.4640419896375942,1706448.2995529568,1970909.219075158,
2025/07/06 14:00:00,19.10142710558341,55.09281524580098,3.955673401859231,10.050000000000002,0.7172222449230108,0.6629999999999999,71.55817928368823,87.83015885136503,2.5406546443587423,2.21592039800995,3.462666757348925,3.07,0.47617201167726897,1761319.4692865598,1937594.843384791,
2025/07/06 14:15:00,19.233758576372054,55.21386613875694,3.981332614179673,10.100000000000001,0.7177786970155751,0.6629999999999986,71.69338713746929,87.81337681923448,2.536839038272877,2.213861386138614,3.4673058001040604,3.12,0.4765439262702002,1759593.0842132918,1932811.7230102995,
2025/07/06 14:30:00,19.23249824319913,55.21113158692947,3.9811723909730152,10.100000000000001,0.7178587329450469,0.6629999999999928,71.71283442932716,87.85358584414034,2.536941133948615,2.204950495049505,3.4732959770286262,3.1,0.4776714991469105,1759949.9513804233,1924485.805250602,
2025/07/06 14:45:00,19.403707716469683,54.93260585450054,3.980055008219333,9.99,0.715482799619021,0.6630000000000035,71.13552534912445,87.57014634010388,2.510015559928028,2.2372372372372373,3.4653401331659035,3.06,0.4698567569118293,1733681.4333977317,1956127.019698676,
2025/07/06 15:00:00,19.455208495032025,54.909913972727566,3.999345985873522,10.010000000000002,0.7158514993542648,0.6630000000000001,71.2251127557601,87.62480336557807,2.502909234499164,2.2157842157842156,3.4849628694489496,3.06,0.4720304208731902,1728602.5972700736,1933455.0177294025,
2025/07/06 15:15:00,19.559170406149462,55.08450105632414,3.9896549993924677,10.010000000000002,0.7150229915329294,0.6629999999999912,71.02380025130438,87.3848388878647,2.5089888728534904,2.2237762237762237,3.474230458501922,3.06,0.4718146756022619,1732034.6995019924,1938971.712689585,
2025/07/06 15:30:00,19.513726493300055,55.01063719302471,3.9953314645905387,10.010000000000002,0.7148303266167856,0.6630000000000076,70.97698614069489,87.33901148723628,2.5054241653579234,2.2237762237762237,3.475810271332609,3.05,0.47148135613181763,1727809.6999107422,1936830.8578543416,
2025/07/06 15:45:00,19.574698767990753,55.154827141659894,3.990358981741761,10.020000000000001,0.7142143412465646,0.6630000000000217,70.82731277081983,87.12979066258495,2.511052275208169,2.219560878243513,3.4738805285926815,3.07,0.47288915722292135,1730807.7623522,1929262.966519031,
2025/07/06 16:00:00,19.559877168825096,55.172810637976625,3.98974499338335,10.020000000000001,0.7141940872125551,0.6630000000000041,70.82239140471128,86.69280597144231,2.5114387051346165,2.2175648702594812,3.4811317927229912,3.04,0.47438772474199276,1730926.537038002,1917832.5828979288,
2025/07/06 16:15:00,19.59731704982147,54.293311394915065,3.9996149740514118,9.82,0.7131445625853915,0.662999999999997,70.56737579020523,86.66475907210945,2.4552363324244753,2.25152749490835,3.5013147118181425,3.05,0.4629680183416195,1685105.157411712,1954682.237510003,
2025/07/06 16:30:00,19.513184180092708,55.144092756916336,3.9838027658893136,10.03,0.71944513741295,0.6630000000000013,72.09830219231951,87.2685983856111,2.5176949235239006,2.2243270189431708,3.495771712663107,3.06,0.4753023500499935,1753928.1867752085,1936203.340221714,
2025/07/20 06:15:00,17.480865135444446,53.85018619301337,3.5104927994285298,9.48,0.7660272973477937,0.677578057661024,84.01700150973264,98.24741810264904,2.700475557603548,2.3639240506329116,3.4841092208672206,3.25,0.4741101334743382,2087241.8284181745,2315199.041433322,
2025/07/20 13:30:00,18.65336974327016,55.97877468882905,3.8843055359240894,9.970000000000002,0.6792055984585701,0.6630000000000125,62.46870643873041,76.46920081867951,2.5667393843744337,2.3500501504513536,3.2991760432488215,2.97,0.47418379075848976,1642703.5618580743,1821572.5139446356,
