datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/07/20 13:45:00,18.688639529468958,55.963788401011925,3.8862110479585046,9.970000000000002,0.6796958545666419,0.6630000000000003,62.58387988484043,76.7947334920523,2.565480844185603,2.3490471414242724,3.2987178928454988,2.98,0.4734480603218148,1643879.6015374183,1828263.8906548007,
2025/07/20 14:00:00,18.728598311397775,55.0400420795969,3.904962165095321,9.79,0.6786444963704653,0.6629999999999961,62.336889496435035,77.2889055489631,2.507066544077777,2.374872318692544,3.315119384532289,2.97,0.46195884296811796,1599453.6793895662,1862875.7114993802,
2025/07/20 14:15:00,18.698101498769574,55.76319943182102,3.897389271740144,9.95,0.6809770894883025,0.6630000000000004,62.88487407700647,77.1396601569306,2.552991068186891,2.3507537688442213,3.3089645516636166,2.98,0.4716438469285852,1639480.970989747,1836618.5936845103,
2025/07/22 08:45:00,15.971169726123492,53.61220157078043,3.628682696371569,9.92,0.7545047154092479,0.6785466674745244,80.96444197970325,98.60750157362995,2.733774438288394,2.381048387096774,3.355279573560468,3.15,0.47091876597038107,2037540.486185505,2289194.0451660412,
2025/07/22 09:00:00,16.01738615480457,54.368866006861936,3.6306041602455594,10.110000000000001,0.7572899222425047,0.6793490111916664,81.68272528570567,98.90577514732416,2.7846605010545136,2.3333333333333335,3.3575889322085892,3.14,0.4822650439770035,2085192.1283784313,2238555.0608909247,
2025/07/22 09:15:00,15.999658465363098,54.51265576530784,3.6308734653268506,10.15,0.757587816140665,0.6792744454669779,81.75954981861379,98.87805512571734,2.795470593213388,2.3300492610837438,3.3532355975825276,3.12,0.48387713519370634,2093815.521751451,2233348.068884531,
2025/07/22 09:30:00,16.129194312298296,54.19798822294979,3.6343753196133757,10.050000000000002,0.756261502302353,0.679315204163649,81.41750373528022,98.89320728788331,2.765262009612458,2.3442786069651738,3.3598097167974807,3.12,0.47865244589867884,2068253.878988753,2252739.143632427,
2025/07/22 09:45:00,15.97447173407312,53.91216217023788,3.6231538391609988,9.99,0.7559221649046256,0.679710158847422,81.32999124429786,99.04003282220317,2.757266305400201,2.364364364364364,3.35289115766502,3.14,0.47511019472890315,2060575.500000646,2276472.037311,
2025/07/22 10:00:00,15.923488318907346,53.67554783749728,3.6254045521591793,9.940000000000001,0.7544553278446945,0.6790445006330256,80.95170530868823,98.79257247543875,2.741762983135232,2.3772635814889336,3.350257863848706,3.13,0.47181304580563876,2042938.754573294,2287036.375904284,
2025/07/22 10:15:00,16.015700345810444,54.24458945896106,3.629219445681946,10.100000000000001,0.7608709896989709,0.6825949628526125,82.6062548925334,100.11246696938396,2.7829675640080143,2.3495049504950494,3.3609266117558962,3.11,0.4801973319529076,2097755.971104608,2270773.0304483045,
2025/07/22 10:30:00,16.16247367811428,53.969334483819864,3.6252844371787654,9.98,0.7573022930499276,0.6809989082333411,81.68591562128636,99.51912909568817,2.7528874417827867,2.3617234468937878,3.361995270989095,3.12,0.4749415519490857,2064644.3417126543,2282510.2360236533,
2025/07/22 10:45:00,15.992931784958444,53.65122686439685,3.6241549992459223,9.95,0.7598273461624285,0.6834781584736205,82.337107294314,100.44079746979199,2.7454675647344815,2.3728643216080405,3.3682534831498097,3.12,0.47287022335282264,2066880.4129593587,2304044.8660832117,
2025/07/22 11:00:00,16.003311001718203,53.8141547824693,3.62775180495676,9.98,0.7576475271413384,0.6812850384279701,81.7749488239798,99.62549881463653,2.7510151015193154,2.3657314629258517,3.361372515096621,3.14,0.47437524869487585,2062440.2039184833,2285257.5513770734,
2025/07/22 11:15:00,15.877361743451104,54.10131763612361,3.615219525657167,10.06,0.7596557179489483,0.6820565735215467,82.2928457051565,99.91231919432947,2.78268025734103,2.3439363817097414,3.3610579211057745,3.15,0.4803945803919537,2092814.9207030623,2263634.9772028127,
2025/07/22 11:30:00,15.807576487054348,53.555225295226876,3.6164263444048763,9.940000000000001,0.758366776268765,0.682353128894012,81.96043761242822,100.02256450297789,2.7485697352522025,2.3792756539235413,3.358063057040693,3.15,0.4723099736369102,2062283.715338322,2304093.9401200176,
2025/07/22 11:45:00,15.833941447403731,53.42790653076122,3.6183604190532925,9.91,0.758556224976519,0.6828629488319843,82.00929496926922,100.2120915243745,2.738809530365373,2.3874873864783046,3.36015263931991,3.13,0.47026938249338274,2055985.49707801,2315945.9397021425,
2025/07/22 12:00:00,15.882742245140435,53.70404409478357,3.6170367686770555,9.970000000000002,0.7598062484465429,0.683213520894736,82.33166635652478,100.34241769227066,2.756399958755898,2.3771313941825474,3.359239883334175,3.13,0.4735444333070239,2074233.815656397,2305996.78101828,
2025/07/22 12:15:00,15.902606330529522,53.43656405877408,3.624116481160586,9.92,0.7603996893065031,0.6843079020600216,82.48471016559394,100.74925702332179,2.737218864671597,2.3850806451612905,3.368240034576296,3.13,0.470544075590992,2061915.597884076,2320066.250031786,
2025/07/22 12:30:00,16.09122028576428,54.288099345939884,3.627504183511434,10.110000000000001,0.7638036530357569,0.6850383005256397,83.38762704518405,101.0207847438051,2.7870402041034983,2.3382789317507418,3.3747868477072194,3.12,0.4820245061741082,2113530.6385306055,2271164.768982958,
2025/07/22 12:45:00,15.98583428027473,54.18425493022028,3.625682282846164,10.110000000000001,0.7651395220933805,0.6862761857763408,83.76572792593122,101.48097212941914,2.7884406882071424,2.334322453016815,3.380545146944489,3.1,0.4826994173006782,2119341.0882051974,2271261.0385942203,
2025/07/22 13:00:00,16.153370299433107,53.95456480921081,3.618292905294464,10.010000000000002,0.7649967808942025,0.6873340329704083,83.72532683061156,101.87422985208472,2.7664979762563933,2.3496503496503496,3.386308958775748,3.12,0.4780589132152968,2105565.782052954,2298840.712308755,
2025/07/22 13:15:00,15.958840125274321,53.790051821241036,3.6153941697728786,10.010000000000002,0.7662616925537086,0.6885014862019131,84.08334411516607,102.30823393293298,2.7687160873606307,2.352647352647353,3.3871786933612498,3.14,0.4780185831049364,2110675.926945481,2304792.4283551276,
2025/07/22 13:30:00,15.895074695977485,53.46327170165324,3.613768281605572,9.940000000000001,0.7658408828651567,0.6889398496182869,83.96423924260056,102.47119678786243,2.7505914119052832,2.3732394366197185,3.3854961515890527,3.15,0.47345286599284325,2094925.736164645,2329856.2994695255,
2025/07/22 13:45:00,15.884213508476648,53.54716054113754,3.6160289921132747,9.970000000000002,0.7665956907737158,0.6892763249482912,84.17787809694381,102.5962824550088,2.7571681592556447,2.3701103309929787,3.385463489586451,3.15,0.47471020529340163,2102659.7982651317,2326694.7317592474,
2025/07/22 14:00:00,15.81176589945943,53.57696753220853,3.6145585359561605,9.99,0.7669519964436047,0.6893635527100738,84.27872592093846,102.62870962515294,2.763822995429051,2.3683683683683685,3.383373772175861,3.15,0.4757036406183767,2108384.678898379,2323754.3649770203,
2025/07/22 14:15:00,15.793118354234991,53.63177931794456,3.6194453264381465,10.020000000000001,0.7677918485055938,0.6897777217296907,84.51643544981714,102.7826781438227,2.7683799854107933,2.3652694610778444,3.3846418981918736,3.14,0.4767920436785242,2114595.021137735,2320451.765346595,
2025/07/22 14:30:00,15.793473049851912,53.45819993305736,3.6194872640489,9.98,0.7679441471518514,0.6904003483851623,84.55954165993566,103.01414138537201,2.7572966201947575,2.372745490981964,3.38794738883108,3.19,0.47462810918005904,2107088.9746716022,2332363.586011521,
2025/07/22 14:45:00,15.86989195369165,53.55486518369173,3.6119756353497805,9.970000000000002,0.7670841607051118,0.689731055155454,84.31613334750733,102.76532971126366,2.7602622516124797,2.3691073219658976,3.3860406811033283,3.14,0.475114506787393,2107330.210615687,2328085.2113737063,
2025/07/22 15:00:00,15.859488945197484,53.548133416413634,3.6178341270001155,9.98,0.7669282570543466,0.6894639009252178,84.27200678635423,102.6660143613954,2.7585565423021072,2.3687374749498997,3.38626891306815,3.14,0.4751073853365403,2104620.8673425857,2325158.4463420175,
2025/07/22 15:15:00,15.912981947330707,53.573361611986854,3.626528571693561,9.99,0.7666749023902735,0.689100850564724,84.20029794551557,102.53104935059348,2.754700480778164,2.3723723723723724,3.385235788605784,3.14,0.474453083870133,2100366.276055778,2326554.6302707335,
2025/07/22 15:30:00,16.00366700195036,53.32599836899436,3.6183279775258215,9.9,0.7665894956264532,0.6901158703243507,84.17612463868117,102.90838585189869,2.7360703787746536,2.382828282828283,3.39180844993109,3.14,0.470770737441824,2088201.3660841936,2347506.293723879,
2025/07/22 15:45:00,15.93885124077616,53.53423255750886,3.6224888280535645,9.970000000000002,0.7668979826401822,0.689558290886398,84.26343799542393,102.70110409967424,2.752251414218186,2.3691073219658976,3.38979023604464,3.16,0.47441495508516834,2100283.8553232206,2326819.1118380306,
2025/07/22 16:00:00,15.957174965709385,53.65051219288057,3.628209481292436,10.0,0.7661773148718042,0.6885205057305189,84.05946207697943,102.31530449713844,2.756180438742973,2.37,3.3839264818993127,3.12,0.47490570018672373,2099653.9509692015,2321547.8795071607,
2025/07/22 16:15:00,16.062385774308325,53.3192777513089,3.6288267574851782,9.89,0.7637047003927426,0.6875470836680747,83.35961974815947,101.95343205883132,2.7253987751274997,2.3872598584428717,3.3855308952626366,3.15,0.46908093279807317,2067414.0969402255,2339957.7495513307,
2025/07/22 16:30:00,16.062303527223946,53.33797992235793,3.639491089289698,9.91,0.7631162658033596,0.6867598120919519,83.19307076251215,101.6607615967083,2.7229081640461135,2.3834510595358225,3.3863649455887037,3.14,0.46945449613966456,2061874.466209154,2330190.1176088657,
2025/07/22 16:45:00,16.030735531390462,53.37051942691198,3.645245056511153,9.930000000000001,0.7624573410104761,0.6859373353326569,83.01536262949259,101.35500350696074,2.7240966920078504,2.379657603222558,3.384975428608308,3.14,0.4701572540048325,2059128.9930287397,2320531.16426743,
2025/07/22 17:00:00,16.14043540924797,54.15635919960147,3.6547288887185396,10.12,0.7639722775671091,0.6851488020993004,83.43535409107373,101.06186402014225,2.7690152424817436,2.3359683794466406,3.38569476391037,3.12,0.4808622393253043,2098740.2615657425,2265795.129090999,
2025/07/22 17:15:00,16.24619524303648,54.29486273886482,3.6566064431034317,10.130000000000003,0.7628348238640836,0.684165163981966,83.11341217283935,100.69619373419704,2.7703282148686688,2.3316880552813424,3.38312110938923,3.12,0.48138424547256337,2095788.3154125868,2257882.0323886834,
2025/07/22 17:30:00,16.32758843391815,54.32816184314339,3.650818011200668,10.100000000000001,0.7606587059088807,0.682897493074237,82.55150854453156,100.22493344531614,2.7665032792687327,2.3366336633663365,3.3757660060984813,3.13,0.4799908787377955,2086416.5609613378,2260367.2080299975,
2025/07/22 17:45:00,16.264320768811615,54.289632111873345,3.6480496100832998,10.090000000000002,0.759197559409593,0.6819615282629626,82.17469016051265,99.87698584736529,2.7658615091502567,2.3379583746283448,3.3702069291360033,3.14,0.4795566780485705,2079970.9023079027,2257307.666665,
2025/07/22 18:00:00,16.133859232774,53.76685117886797,3.656328095168549,9.98,0.7544500868939856,0.6793910364755856,80.95035370802792,98.92139816692915,2.7295143488866644,2.3667334669338675,3.3597424156845537,3.14,0.4718715901343333,2033187.2935803253,2275585.1269027856,
2025/07/22 18:15:00,16.07757402771182,53.952426831070625,3.6520065939985407,10.050000000000002,0.7584848760324511,0.682152103934795,81.99089462829173,99.94783289892591,2.7519117891286093,2.3661691542288557,3.3589082485119173,3.1,0.47459567990709517,2064496.2572611629,2285514.3826698624,
2025/07/22 18:30:00,16.387393294973776,54.346348789948195,3.66151806140338,10.090000000000002,0.7564109830545587,0.6801662108252905,81.45605366543684,99.20957145051065,2.755687622125978,2.3458870168483648,3.360729337981682,3.13,0.4773778930230046,2062036.5227116412,2257469.1620902997,
2025/07/22 18:45:00,16.420441985329262,54.207778580819536,3.6738255001113873,10.06,0.7540141665937578,0.6786616741635907,80.83793323330427,98.65025563951997,2.7382901010663105,2.3518886679920477,3.35905539580771,3.11,0.4747388790196598,2039401.2080190477,2256436.5633268133,
2025/07/22 19:00:00,16.47161031927351,53.95062744027473,3.677554234642146,9.98,0.750935145417921,0.6771605578187032,80.04387748023288,98.09221134109875,2.71376011426005,2.3577154308617234,3.3605232551545723,3.14,0.4709522764854477,2010099.4385081257,2258060.073340496,
2025/07/22 19:15:00,16.3929399054648,54.093509715424545,3.6717329517861197,10.03,0.7529866046373299,0.6785023197989543,80.57293295024338,98.59101519828435,2.7316801444181533,2.3489531405782653,3.3606500648646738,3.12,0.4739846148493526,2030605.766289263,2253511.698018421,
2025/07/22 19:30:00,16.45513764887886,54.24575946302002,3.6767796581724643,10.06,0.752372890317968,0.6778102965344465,80.41466077275719,98.33375356866595,2.7360899850605414,2.34493041749503,3.3574329719858835,3.13,0.47499981443586825,2031651.1341217537,2245510.81916161,
2025/07/22 19:45:00,16.486067128047978,54.053089777594664,3.661359877973313,9.970000000000002,0.7501590599089419,0.6771887240211926,79.84373102846075,98.10268220750358,2.723031969618549,2.3530591775325975,3.354541040300716,3.16,0.47184565933306866,2015734.279074845,2256286.1140426616,
2025/07/22 20:00:00,16.283122824636564,53.77973560846959,3.6717548169029257,9.960000000000003,0.7496339386714611,0.6770101528876886,79.70830632175891,98.03629787743081,2.7125994236186837,2.370481927710843,3.3476491148203738,3.12,0.4688023581525418,2002733.666120566,2269287.6479635756,
2025/07/22 20:15:00,16.483528814018428,54.08484516938398,3.6933678557691105,10.03,0.7491798529083102,0.6759852550099169,79.59120111460612,97.65528915742955,2.7156785870470364,2.363908275174477,3.3463267434117574,3.1,0.4703724554459894,2003284.6415142168,2255648.079396871,
2025/07/22 20:30:00,16.537292192623113,54.41875065910614,3.6866202168875586,10.08,0.7480477562562714,0.6746368688593871,79.29924214185415,97.15402274598164,2.734211664609726,2.3482142857142856,3.339994151517177,3.1,0.47411071494471685,2013624.0994811626,2233535.975177684,
2025/07/22 20:45:00,16.626686357273798,54.05801954415597,3.684150145526282,9.960000000000003,0.7452801973945066,0.673853972276487,78.58551011123714,96.86297870011069,2.7034728788387135,2.370481927710843,3.3375652931550683,3.09,0.46749711038112196,1982120.5237413957,2257735.6801300966,
2025/07/22 21:00:00,16.624524462399677,54.04331271027894,3.68988654977,9.960000000000003,0.7439385959288757,0.6728782671893203,78.23952146703208,96.50025754082476,2.6992699817886905,2.372489959839357,3.3337249187055717,3.1,0.4667655015179203,1973308.9755845868,2254314.8937189304,
2025/07/22 21:15:00,16.571268423863955,54.535036567961356,3.687097002498964,10.08,0.7440060237476076,0.6717585384535006,78.2569105801034,96.08399517786928,2.733858098435758,2.3462301587301586,3.3265887532755314,3.09,0.47386071051294915,1998041.5020597186,2218474.9926225697,
2025/07/22 21:30:00,16.6131725134328,54.23141298248896,3.6873253364603866,9.99,0.741805821108603,0.6710638516721541,77.689495332319,95.82574337823922,2.7092808712099723,2.3653653653653652,3.323597655730114,3.12,0.4684803902817246,1972384.591778196,2237790.7596214344,
2025/07/22 21:45:00,16.513506540671074,54.404758478485064,3.694566030709818,10.07,0.7431525114921753,0.6715114765740391,78.0367963691105,95.9921492169221,2.725624583860883,2.3574975173783517,3.3207928453445423,3.1,0.47154046789380627,1987408.6837789933,2227306.317578153,
2025/07/22 22:00:00,16.667446757619075,53.92992272970389,3.690237190903292,9.91,0.7405599330209173,0.6712784542219264,77.36819042819407,95.90552249045739,2.6854642363989187,2.3834510595358225,3.323188558325854,3.1,0.4632978327555279,1950754.7458499789,2259829.910347516,
2025/07/22 22:15:00,16.630805001426097,53.986892108978395,3.6918403465597502,9.930000000000001,0.7400078180995241,0.6707423529557415,77.22580425913227,95.70622531007447,2.6897154448331695,2.3856998992950653,3.3167616012451426,3.06,0.46352095755785644,1951104.7835926313,2258208.197361624,
2025/07/22 22:30:00,16.885953585376797,54.09179864558922,3.703274712233656,9.92,0.7385506756569976,0.6697838491174731,76.85001849039182,95.34989876430798,2.678710268841137,2.382056451612903,3.3202526166718833,3.06,0.4626554933024543,1939224.4380652609,2252284.0734256445,
2025/07/22 22:45:00,16.78200270915221,54.73794878084249,3.6895839893705302,10.07,0.739462614591712,0.6690796819357187,77.0852004901928,95.08812259869656,2.729304991839477,2.3386295928500496,3.316235101277556,3.06,0.47344925084095535,1979140.6541014318,2201118.6885546613,
2025/07/22 23:00:00,16.675003953440353,54.360236442431585,3.7043637322633414,10.020000000000001,0.7379227397823476,0.6685070463373933,76.68807868375917,94.87524367574822,2.7049179627611375,2.3602794411177643,3.3121207655049894,3.12,0.468211893428215,1953067.5969646962,2218265.135880834,
2025/07/22 23:15:00,16.835345732419796,54.78331256000263,3.6971896223706633,10.07,0.736809518545809,0.6671884882262136,76.40098753471494,94.38506592331439,2.723690432070143,2.3376365441906652,3.3100421649168124,3.05,0.4727674261959122,1964506.6606794568,2190827.5519305635,
2025/07/22 23:30:00,16.62838682854715,54.410230550613505,3.7011616212066576,10.020000000000001,0.735227251913536,0.6665352033034053,75.99293320494617,94.14220538311704,2.70725815986746,2.3612774451097804,3.300363305756775,3.07,0.46802374971825056,1943914.95264471,2209538.6996858465,
2025/07/22 23:45:00,16.80176656587247,54.05385275032546,3.7027709756549143,9.89,0.7317311306761993,0.6651292566658668,75.09131057119978,93.6195406958492,2.6709726485988625,2.390293225480283,3.2952038616140786,3.07,0.4600268637056649,1906129.84498064,2237388.7087536976,
2025/07/23 00:00:00,16.791867143214688,54.19890240153376,3.7112115933930747,9.92,0.728309714886894,0.6630000000000071,74.25223513810637,92.47922111114624,2.6729815183969,2.379032258064516,3.28997796777068,3.04,0.4620026707504723,1894174.0579012835,2205746.0893662786,
2025/07/23 00:15:00,17.000082763806972,54.72454196634692,3.712201772080712,10.010000000000002,0.729171708359376,0.6630000000000018,74.46168405373373,92.43816669130041,2.696512909207878,2.3596403596403595,3.289178094425447,3.05,0.46709382062343613,1916038.6630638482,2186003.749971046,
2025/07/23 00:30:00,16.94059732901991,55.16474868787009,3.7050368984298205,10.110000000000001,0.7291315711604929,0.662999999999987,74.45193143604973,92.08699581589738,2.728717763724452,2.3382789317507418,3.282700688195515,3.03,0.47360783240848325,1938417.9992273545,2154457.7232237123,
2025/07/23 00:45:00,16.831575631930093,54.454620596867755,3.7256592290991515,9.99,0.7268547378414253,0.6630000000000011,73.89870187576712,91.9460744696505,2.681404655040214,2.3613613613613613,3.2900540972260868,3.09,0.46565103626064713,1893870.4749645593,2173274.935411956,
2025/07/23 01:00:00,17.050120865639144,54.20974772804033,3.7291106726627805,9.880000000000003,0.7234210561205883,0.6630000000000142,73.06437895337646,91.26862918954431,2.6494252563829552,2.393724696356275,3.2854767735823804,3.03,0.4587880437410238,1860938.8451176786,2195267.2188924365,
2025/07/23 01:15:00,17.139958676045637,55.172377894572264,3.7351424665259554,10.090000000000002,0.7229207187111679,0.6630000000000034,72.94280595868508,90.21440304715134,2.7013695168057885,2.33994053518335,3.2868403524074616,2.99,0.4727630631410668,1895828.7214107388,2114274.5823768633,
2025/07/23 01:30:00,17.2253476709688,55.341591206483486,3.7297429165258653,10.100000000000001,0.7224542641501944,0.6629999999999916,72.82946588697531,89.96192654022039,2.707961440250639,2.3376237623762375,3.2850322435652513,2.99,0.4740638111741322,1900111.6165538812,2108023.0939354114,
2025/07/23 01:45:00,17.20293348559659,55.36341170255645,3.737925572842503,10.110000000000001,0.7203497100640611,0.6630000000000059,72.3180970828074,89.23006114305166,2.704708749005898,2.3372898120672603,3.2838222531381778,2.96,0.47474393226320033,1889008.7917204818,2089996.8644765234,
2025/07/23 02:00:00,17.40671215271817,54.000269124771876,3.7541625367132756,9.75,0.7131045027135776,0.6630000000000057,70.5576419616105,88.372652837014,2.5971171745099797,2.4123076923076923,3.291068558377931,2.98,0.453800510254759,1787823.8514721137,2151845.256586949,
2025/07/23 03:00:00,17.130635687506356,55.06709936793743,3.6870211286208945,9.960000000000003,0.7200999800985443,0.6629999999999971,72.25741719119524,89.40929778909351,2.701367758021358,2.328313253012048,3.295770776299024,3.05,0.47436912497019584,1889914.8674394663,2094144.735002425,
2025/07/23 03:15:00,16.802879720979945,54.454853393351414,3.7415555488233445,10.010000000000002,0.7259996329966875,0.6630000000000145,73.69092677282404,90.87113075107831,2.675357847659906,2.393606393606394,3.2832998444138823,3.0,0.4639872156181939,1884655.1396354425,2177213.5416479846,
2025/07/23 07:30:00,16.015379890579197,54.603447007466286,3.617348482693654,10.090000000000002,0.7485210772984837,0.6725038431880708,79.42130797873907,96.36106434650995,2.789335903984151,2.3448959365708624,3.3199477368664145,3.06,0.4806698267262041,2055921.9177455287,2221280.0271908003,
2025/07/23 07:45:00,15.890274597200914,54.46586019364065,3.604943089724625,10.06,0.7488498280409771,0.672915570758498,79.50609025319815,96.5141252494588,2.790612708609629,2.3479125248508947,3.319788372144641,3.1,0.4802729313712371,2057981.075880991,2227043.004083722,
2025/07/23 08:00:00,15.606819836996408,53.91932083249833,3.579849200367242,10.03,0.7642401989448697,0.6861577657655408,83.51118585641326,101.43694915140516,2.801793997068665,2.3359920239282155,3.3716747599115355,3.23,0.48294223530632163,2125566.597860657,2275718.7784586204,
2025/07/23 08:15:00,13.78246388318695,51.906012098716246,3.4669899179140238,9.960000000000003,0.8123577065077037,0.7329970051564357,98.03617991815321,119.34346936283714,2.8728090464112492,2.3564257028112445,3.486010218637369,3.22,0.48940490430991135,2392540.6091978205,2496132.5285825185,
2025/07/23 08:30:00,13.709404393830141,52.333341220025204,3.4872803819329627,10.03,0.7969523769510547,0.7160511570812071,93.0160915600875,112.78564483440461,2.8761667837102554,2.3918245264207383,3.408759481397789,3.15,0.48517753302497124,2312768.7927318146,2454081.7625942505,
2025/07/23 08:45:00,14.946233671764446,53.419521114113024,3.5030331297140664,10.020000000000001,0.7860203544547205,0.7055090058197965,89.6757840512026,108.73216183813942,2.860378314725753,2.407185628742515,3.375448371726712,3.13,0.4811674453001605,2263584.619039599,2440774.8324347963,
2025/07/23 09:00:00,14.8954640770325,53.08643030680764,3.507559602772133,9.99,0.7915845330137012,0.7109072459305298,91.2668884184896,110.80779839049193,2.848134067944161,2.3833833833833835,3.4135880960120306,3.15,0.48280200867028705,2277185.838743274,2439418.0648216745,
2025/07/23 09:15:00,15.053826427507772,53.248562982204135,3.516614539495286,9.99,0.7871471979606204,0.7068441102493045,89.99472288701952,109.24551276329751,2.8408004027173797,2.3893893893893896,3.399874524757765,3.13,0.48131623578521116,2253608.0240181233,2428569.4228773164,
2025/07/23 09:30:00,15.250508984699763,53.60385376315304,3.531290664984067,10.050000000000002,0.7846889776325091,0.7038878347431358,89.29895464100588,108.1088175860705,2.8459849254706837,2.3711442786069648,3.398024805742149,3.1,0.48422333071854434,2247799.1484309607,2394271.9907176364,
2025/07/23 09:45:00,15.20095049558364,53.22020639663947,3.5371472749799198,9.960000000000003,0.7813313691794969,0.7019925878878825,88.34862593472756,107.38009052543738,2.81582847014945,2.3825301204819276,3.3985286869838562,3.11,0.4794715168003554,2209823.8661630806,2399050.2561410763,
2025/07/23 10:00:00,15.273836181841602,53.44957559602756,3.544459107858076,10.0,0.7789101961250136,0.6993099643464046,87.6633434520462,106.34861519927891,2.821304942644132,2.374,3.3915399734055676,3.1,0.481159905704334,2203606.5234678816,2376173.4983986258,
2025/07/23 10:15:00,15.391246753801,53.973630826014414,3.5429943905406285,10.110000000000001,0.7807400508913722,0.6996094376638893,88.18126075453563,106.46376342378544,2.8535184890477083,2.3372898120672603,3.3988641484068713,3.11,0.48909753212779616,2236820.5610865927,2336542.4476274536,
2025/07/23 10:30:00,15.332485583802395,53.54415329301156,3.553620027592109,10.010000000000002,0.7757927864169156,0.6963012497125568,86.7809999696857,105.20781834619068,2.8168458986265503,2.3666333666333665,3.387541426332366,3.1,0.4815885228946176,2186587.905789344,2353777.576026382,
2025/07/23 10:45:00,15.378496419177566,53.58316693394414,3.565996497725974,10.020000000000001,0.7735301587730641,0.6940475648505904,86.14059176495357,104.37000454719434,2.809873763586063,2.3692614770459084,3.3819115603809475,3.09,0.48070797868875814,2170836.704738837,2345078.9883193374,
2025/07/23 14:15:00,15.268182702903175,53.286368869734304,3.575321259808605,10.04,0.7829578591337336,0.7018469223048652,88.80898339320436,107.3240817517696,2.8081392609002815,2.3446215139442232,3.4286660868387018,3.12,0.4843411871625093,2207320.930852718,2350046.869693436,
2025/07/23 14:30:00,14.752861764050806,52.48211280665544,3.5362076188494793,9.960000000000003,0.7982161748990714,0.7173811667053078,93.42792159218662,113.29703679439962,2.816576704068222,2.336345381526104,3.4827983270457317,3.26,0.4863177789550428,2282192.8753126333,2410608.7742927135,
2025/07/23 14:45:00,15.020583080201902,53.265514750465854,3.5580640288653402,10.14,0.7987785402097038,0.7154990083410754,93.61117788270948,112.57334229063193,2.8498643975312685,2.391518737672584,3.4312327372084814,3.08,0.48465176143462224,2311303.6875820816,2457695.151378846,
2025/07/23 15:00:00,15.066683354223244,52.37370404912764,3.4858185961434383,9.840000000000002,0.8087854712253669,0.7298241194387944,96.87210636249081,118.08138261507813,2.8228663450492113,2.3221544715447155,3.531139887583661,3.35,0.4881934730972238,2350909.383401331,2464618.7073094333,
2025/07/23 15:15:00,12.84974855078201,50.93674757449804,3.3760679866676817,9.9,0.8436874179877498,0.7743587009964215,112.4728855707202,136.6826962481395,2.9324054015190937,2.3656565656565656,3.5781347771514307,3.13,0.4990145978138284,2692232.3707785755,2702865.052369333,
2025/07/23 15:45:00,15.28329822969937,53.56398497065476,3.5258158691187496,10.130000000000003,0.8038516932286456,0.7207368790200189,95.26435098201999,114.58731640344155,2.8730938812558913,2.356367226061204,3.4581483713309256,3.13,0.49072580328567195,2362706.2143450985,2452011.4926218386,
2025/07/23 16:00:00,15.497989015840744,53.46417582664458,3.561263498658913,10.100000000000001,0.7986418124887701,0.7157699064108536,93.56662283196543,112.67750326237582,2.836072086158022,2.3594059405940593,3.45884839651684,3.11,0.4866544115586056,2306099.783425384,2432580.743562237,
2025/07/23 16:15:00,15.495880303144077,52.93560633621456,3.5727095978132084,10.0,0.7997627442594313,0.7181428374903106,93.93189749301662,113.58990107790278,2.798996035423876,2.383,3.472150644241369,3.08,0.4801226582722278,2281847.3738379516,2470786.8426962593,
2025/07/25 07:30:00,17.58827666153138,54.79960022023374,3.773843441062069,9.800000000000002,0.6914170745688021,0.6629999999999936,65.33748820921532,81.61988493358731,2.596822086833045,2.4020408163265303,3.2596412843181297,2.98,0.46219593703301093,1707352.2557042406,1986648.748857377,
2025/07/25 07:45:00,17.545331683279073,54.76026533844686,3.7637297522362774,9.79,0.6927626225676415,0.6630000000000065,65.65359115496496,82.07758171505668,2.601143186272373,2.3953013278855977,3.262887029920737,3.0,0.4627208879077693,1715662.4927645135,1992107.2180908213,
2025/07/25 08:00:00,17.441143529058024,55.6460791156444,3.7547012982646053,10.010000000000002,0.6969496774135155,0.6630000000000049,66.63723527017588,82.18624864213837,2.665991034926413,2.341658341658342,3.2670492324976252,3.0,0.47748689612215695,1774398.6940057103,1941721.4936187903,
2025/07/27 04:45:00,20.26841544029014,55.329747654786615,3.8774536863290976,9.54,0.6630000000000059,0.6630000000000095,47.47832876294432,63.05872580859163,2.4603775497398153,2.386792452830189,3.2459055914596666,2.5,0.4435931038488889,1233974.9958230767,1547797.2750178005,
2025/07/27 05:00:00,18.689985116373975,56.13180131300595,3.8206530350848307,9.87,0.6630000000000035,0.6630000000000016,55.37363842148522,72.27565860415834,2.583328009469683,2.3829787234042556,3.1760994525616044,2.9,0.4616236772887173,1506729.5246644209,1757248.470385547,
2025/07/27 05:15:00,18.51454590073513,56.15284075886018,3.826146269441642,9.91,0.6629999999999998,0.6630000000000001,57.03945813057142,74.1735246104414,2.590073484421752,2.37941473259334,3.1756427813537766,2.89,0.4636882013247874,1554305.000644754,1797742.7681015788,
2025/07/27 05:30:00,18.373558840895384,55.15657060460563,3.8284919196542284,9.720000000000002,0.6629999999999951,0.6629999999999974,57.88134581813961,75.77516947624588,2.5388586952738996,2.3950617283950613,3.197556936160738,2.96,0.4547863400043298,1543337.8913860926,1850207.0672672372,
2025/07/27 05:45:00,18.103676356077074,55.58390368111759,3.808801070075621,9.840000000000002,0.6660600681886674,0.6630000000000099,59.380491937775766,77.16958138413457,2.583490137437037,2.375,3.1902756829759698,2.94,0.46253441704747816,1604107.9343152915,1863975.4670343495,
2025/07/27 06:00:00,17.971980488916074,55.959909048861164,3.791414563398848,9.95,0.6721349440971043,0.6629999999999981,60.80763253132415,78.48751319305353,2.6243503140105657,2.354773869346734,3.1913036288545227,2.94,0.46874441872159756,1654425.0828107928,1875057.1184341656,
2025/07/27 06:15:00,17.685657904001857,55.0967374540914,3.784520418348033,9.82,0.6761233660160844,0.6630000000000116,61.744612794061574,80.0098899417046,2.5947805572380798,2.385947046843177,3.1993785111049453,3.0,0.45986477618850613,1648654.613120022,1936431.043547475,
2025/07/27 06:30:00,17.65331815806121,55.71704120334579,3.7720179860244043,9.98,0.6829556973820642,0.6630000000000053,63.34969865720923,81.33608408021652,2.6457986247617624,2.3627254509018036,3.198317477809877,2.96,0.4678198493864741,1708896.8935583686,1943998.330531662,
2025/07/27 06:45:00,17.558503865133105,54.908927199851405,3.7641161644139136,9.82,0.6858552577118008,0.6630000000000176,64.03087804463931,82.65395391616782,2.6088461596479475,2.3828920570264764,3.214647637108109,3.02,0.4594290846498497,1695335.0257132659,1994755.746413954,
2025/07/27 07:00:00,17.498209481078902,55.6634238020568,3.7470553664553727,9.99,0.6898395828283953,0.6629999999999908,64.96689586582328,83.06532207113162,2.666093511569942,2.364364364364364,3.202803032996528,2.97,0.4683930214784268,1749064.0118311122,1985116.327385727,
2025/07/27 07:15:00,17.498760216094865,54.93028217162089,3.751980563407388,9.840000000000002,0.6909141436977787,0.6630000000000013,65.21933714364582,83.78850293705162,2.6226148653242847,2.3810975609756095,3.221342495498372,2.99,0.46056191704379196,1723862.2558596751,2019092.14845718,
2025/07/27 07:30:00,17.41054629990265,55.30351482274904,3.73642482657009,9.930000000000001,0.6943770453362094,0.6629999999999925,66.03285952240405,84.33797342635917,2.657620709879342,2.363544813695871,3.2199356531502397,2.96,0.4663964117078988,1760595.1282400994,2014294.8238351522,
2025/07/27 07:45:00,17.429176482341973,54.495442786906665,3.7483869067456337,9.760000000000002,0.6933263515516844,0.662999999999997,65.78602522094656,84.50871188606821,2.603786706872711,2.396516393442623,3.231624221859033,2.99,0.4561141837486501,1719711.575846957,2050641.6320125796,
2025/07/27 08:00:00,17.435033595140226,55.45334184123402,3.73939198202808,9.970000000000002,0.6960966160011417,0.6630000000000015,66.43682976580881,84.37757957263936,2.6662088510423336,2.36308926780341,3.2228947410629605,2.98,0.4681731775626333,1772690.5299222847,2013708.6379051583,
2025/07/27 08:15:00,17.404354059864886,55.21562911146367,3.738097709186755,9.92,0.6964282202405524,0.6629999999999976,66.51473191199037,84.51542682105087,2.653756207501102,2.3629032258064515,3.232293473287198,3.04,0.4666925172580666,1765425.9700984417,2017420.1326647948,
2025/07/27 08:30:00,17.337886478485814,54.60932103260632,3.745802345253874,9.83,0.7001433367379007,0.6629999999999986,67.4083116643854,85.8359382451768,2.624270875492168,2.3845371312309256,3.2449273640796403,2.94,0.45961621285148035,1758307.844065233,2067292.2868714223,
2025/07/27 08:45:00,17.317334273981317,54.60496180378681,3.7191075348309717,9.81,0.7043644660859574,0.6630000000000151,68.43397020230589,87.06010184427687,2.6377295918779753,2.3690112130479104,3.255945906824361,3.0,0.46148082836216753,1785793.113246266,2083908.5157123818,
2025/07/27 09:00:00,17.18324055404338,53.9544589793191,3.721027909498156,9.720000000000002,0.7095445140988532,0.6630000000000019,69.692628734933,88.84420213331542,2.6121814284674123,2.4104938271604937,3.257990053437493,3.01,0.4521915882107945,1786045.691450645,2163708.656076179,
2025/07/27 09:15:00,17.16606418973555,54.577076937212155,3.7189542293466973,9.850000000000001,0.7085562899198272,0.6630000000000198,69.45250802717297,87.85673695346473,2.6485940381498954,2.402030456852792,3.2433613538881154,2.96,0.4590614844622903,1807612.4012504935,2130013.5212722667,
2025/07/27 09:30:00,17.2238960367265,54.895867370069595,3.7198996488827842,9.92,0.7101309141398402,0.663000000000015,69.83511340173374,87.8952975485129,2.6667386048920227,2.3901209677419355,3.245057293295578,2.94,0.46298230325473244,1826522.4532464866,2118601.2381044887,
2025/07/27 09:45:00,17.08123361488964,54.52380775278533,3.684695127878515,9.800000000000002,0.7102389466666885,0.662999999999996,69.8613633633886,88.26064011188646,2.659650163687331,2.3744897959183673,3.259679693468326,3.01,0.4627507833824105,1823845.004418077,2117466.539318151,
2025/07/27 10:00:00,16.916243315338534,54.18699376001058,3.7021065581374777,9.78,0.7099851397879676,0.6630000000000073,69.79969285517244,88.0886712423077,2.641739195351605,2.404907975460123,3.253900136797224,3.06,0.45804309354460837,1807242.3785036602,2138330.437621892,
2025/07/27 10:15:00,16.960674856910543,54.81361604884631,3.6930251928723075,9.9,0.7109447412449476,0.6630000000000116,70.03285875609373,87.74474667796359,2.680729072497911,2.3808080808080807,3.2499417785404408,3.02,0.46607233235306866,1838943.7527431538,2106675.0387839936,
2025/07/27 10:30:00,16.993612905038162,54.28200966365142,3.701790165757145,9.78,0.7094744293112515,0.6629999999999947,69.6755993916336,87.61147363899327,2.64196498506815,2.3946830265848673,3.2629357225483924,3.01,0.460195327413825,1806305.8098341008,2118779.2621614314,
2025/07/27 10:45:00,16.921905373706068,54.47882376474945,3.7039908563950212,9.840000000000002,0.709791987993419,0.6629999999999994,69.75276044186485,87.31166612366788,2.65659403100605,2.3983739837398375,3.255421505662837,3.02,0.46232903584671453,1816636.109640965,2112678.2288235393,
2025/07/27 11:00:00,17.04992626473097,54.92500696911543,3.704956130515215,9.92,0.7103353620374377,0.6630000000000102,69.884790564983,87.00415454080205,2.6774945911763104,2.379032258064516,3.2579067328002265,2.97,0.46774076163307315,1834236.470234438,2087244.4454556399,
2025/07/27 11:15:00,17.062275163977233,54.20007469929101,3.7088511032618947,9.75,0.7084831941853574,0.6630000000000151,69.43474707791954,86.95025115492675,2.628846434796204,2.396923076923077,3.2737203354685467,2.99,0.45990555734739946,1793567.733101486,2106293.237151318,
2025/07/27 11:30:00,17.026584327047487,54.517974688674315,3.7093701837790714,9.83,0.7092067198096077,0.6629999999999928,69.61055079600607,86.70325107968848,2.6500455637957625,2.3916581892166837,3.2681050823676574,3.0,0.4637800569968536,1810511.7928985422,2093303.7454889251,
2025/07/27 11:45:00,17.1556509579799,53.888374967966286,3.73825486449521,9.710000000000003,0.7080921532025133,0.6629999999999914,69.33973114979771,86.75891843193418,2.5974686991576155,2.4098867147270853,3.286394622373629,3.02,0.45572321073388883,1768543.0321662195,2112196.395869909,
2025/07/27 12:00:00,17.1556509579799,53.88837496796651,3.738254864495201,9.710000000000003,0.7080921532025023,0.6629999999999954,69.33973114979753,86.75891843193395,2.5974686991576217,2.4098867147270853,3.2863946223736153,3.02,0.4557232107338898,1768543.032166231,2112196.3958699135,
2025/07/27 12:15:00,17.1556509579799,53.88837496796657,3.738254864495192,9.710000000000003,0.7080921532025036,0.6630000000000089,69.33973114979771,86.75891843193415,2.5974686991576283,2.4098867147270853,3.286394622373631,3.02,0.45572321073389527,1768543.0321662438,2112196.395869883,
2025/07/27 12:30:00,17.155650957979958,53.8883749679664,3.73825486449521,9.710000000000003,0.7080921532025062,0.6630000000000089,69.3397311497978,86.75891843193428,2.5974686991576155,2.4098867147270853,3.286394622373636,3.02,0.4557232107338935,1768543.032166234,2112196.395869886,
2025/07/27 12:45:00,17.1556509579799,53.8883749679664,3.7382548644952083,9.710000000000003,0.7080921532025045,0.6629999999999954,69.33973114979756,86.75891843193398,2.597468699157617,2.4098867147270853,3.286394622373614,3.02,0.4557232107338898,1768543.0321662317,2112196.395869914,
2025/07/27 13:00:00,17.155650957979958,53.88837496796657,3.73825486449521,9.710000000000003,0.7080921532025045,0.6630000000000009,69.33973114979759,86.75891843193399,2.5974686991576155,2.4098867147270853,3.286394622373622,3.02,0.45572321073389116,1768543.0321662326,2112196.395869904,
2025/07/27 13:15:00,17.155650957979958,53.88837496796663,3.738254864495192,9.710000000000003,0.7080921532025052,0.6629999999999938,69.33973114979756,86.75891843193395,2.5974686991576283,2.4098867147270853,3.28639462237362,3.02,0.4557232107338917,1768543.0321662358,2112196.3958699033,
2025/07/27 13:30:00,17.155650957979958,53.88837496796651,3.7382548644952114,9.710000000000003,0.7080921532025045,0.6629999999999954,69.33973114979756,86.75891843193395,2.597468699157615,2.4098867147270853,3.286394622373615,3.02,0.45572321073388994,1768543.0321662317,2112196.3958699135,
2025/07/27 13:45:00,17.155650957979958,53.88837496796651,3.738254864495212,9.710000000000003,0.7080921532025062,0.663000000000008,69.33973114979777,86.75891843193423,2.5974686991576146,2.4098867147270853,3.286394622373642,3.02,0.45572321073389405,1768543.032166233,2112196.39586988,
2025/07/27 14:00:00,17.155650957979958,53.8883749679664,3.738254864495212,9.710000000000003,0.7080921532025094,0.6630000000000009,69.33973114979767,86.75891843193409,2.5974686991576146,2.4098867147270853,3.286394622373628,3.02,0.45572321073388944,1768543.0321662226,2112196.395869907,
2025/07/27 14:15:00,17.155650957979958,53.8883749679664,3.7382548644952105,9.710000000000003,0.7080921532025045,0.6629999999999978,69.3397311497976,86.75891843193402,2.597468699157615,2.4098867147270853,3.2863946223736122,3.02,0.4557232107338899,1768543.0321662328,2112196.3958699154,
2025/07/27 14:30:00,17.155650957979958,53.8883749679664,3.738254864495207,9.710000000000003,0.7080921532025062,0.6630000000000065,69.33973114979777,86.75891843193425,2.5974686991576177,2.4098867147270853,3.286394622373637,3.02,0.4557232107338934,1768543.032166233,2112196.3958698856,
2025/07/27 14:45:00,17.155650957979958,53.88837496796651,3.738254864495208,9.710000000000003,0.7080921532025062,0.6630000000000049,69.3397311497977,86.75891843193416,2.5974686991576172,2.4098867147270853,3.286394622373636,3.02,0.4557232107338928,1768543.0321662314,2112196.3958698884,
2025/07/27 15:00:00,17.155650957979958,53.88837496796651,3.73825486449521,9.710000000000003,0.7080921532025045,0.6629999999999954,69.33973114979756,86.75891843193396,2.5974686991576155,2.4098867147270853,3.286394622373614,3.02,0.4557232107338898,1768543.0321662317,2112196.395869914,
2025/07/27 15:15:00,17.1556509579799,53.88837496796657,3.7382548644951994,9.710000000000003,0.708092153202503,0.6630000000000089,69.33973114979771,86.75891843193418,2.597468699157623,2.4098867147270853,3.286394622373633,3.02,0.45572321073389455,1768543.0321662398,2112196.3958698837,
2025/07/27 15:30:00,17.1556509579799,53.88837496796651,3.7382548644952003,9.710000000000003,0.7080921532025045,0.6630000000000065,69.33973114979773,86.75891843193419,2.5974686991576226,2.4098867147270853,3.2863946223736358,3.02,0.455723210733894,1768543.032166236,2112196.395869884,
2025/07/27 15:45:00,17.155650957979958,53.88837496796651,3.7382548644952105,9.710000000000003,0.7080921532025045,0.6629999999999986,69.33973114979761,86.75891843193402,2.597468699157615,2.4098867147270853,3.2863946223736207,3.02,0.45572321073389116,1768543.0321662333,2112196.395869905,
2025/07/27 16:00:00,17.1556509579799,53.88837496796651,3.7382548644952003,9.710000000000003,0.7080921532025045,0.6630000000000065,69.33973114979777,86.75891843193422,2.5974686991576226,2.4098867147270853,3.286394622373635,3.02,0.45572321073389416,1768543.0321662372,2112196.3958698846,
2025/07/27 16:15:00,17.155650957979958,53.88837496796651,3.7382548644952105,9.710000000000003,0.7080921532025045,0.6629999999999986,69.33973114979761,86.75891843193403,2.597468699157615,2.4098867147270853,3.2863946223736202,3.02,0.4557232107338911,1768543.0321662333,2112196.3958699056,
2025/07/27 16:30:00,17.155650957979958,53.88837496796651,3.7382548644952105,9.710000000000003,0.7080921532025045,0.6629999999999954,69.33973114979754,86.75891843193395,2.597468699157615,2.4098867147270853,3.286394622373615,3.02,0.4557232107338899,1768543.0321662314,2112196.3958699135,
2025/07/27 16:45:00,17.1556509579799,53.8883749679664,3.7382548644951985,9.710000000000003,0.7080921532025078,0.6629999999999986,69.33973114979763,86.75891843193406,2.597468699157624,2.4098867147270853,3.286394622373626,3.02,0.45572321073388994,1768543.0321662256,2112196.395869906,
2025/07/27 17:00:00,17.1556509579799,53.88837496796657,3.738254864495202,9.710000000000003,0.7080921532025023,0.6629999999999978,69.33973114979752,86.7589184319339,2.5974686991576212,2.4098867147270853,3.2863946223736167,3.02,0.45572321073388994,1768543.0321662307,2112196.3958699126,
2025/07/27 17:15:00,17.155650957979958,53.88837496796657,3.73825486449519,9.710000000000003,0.7080921532025068,0.6630000000000025,69.33973114979763,86.75891843193403,2.5974686991576292,2.4098867147270853,3.2863946223736242,3.02,0.45572321073389177,1768543.0321662335,2112196.3958699005,
2025/07/27 17:30:00,17.155650957979958,53.8883749679664,3.73825486449521,9.710000000000003,0.7080921532025062,0.663000000000008,69.33973114979781,86.75891843193428,2.5974686991576155,2.4098867147270853,3.28639462237364,3.02,0.4557232107338941,1768543.0321662342,2112196.395869881,
2025/07/27 17:45:00,17.1556509579799,53.88837496796657,3.7382548644952003,9.710000000000003,0.7080921532025045,0.6630000000000105,69.33973114979773,86.75891843193419,2.5974686991576226,2.4098867147270853,3.28639462237364,3.02,0.4557232107338946,1768543.032166236,2112196.395869879,
2025/07/27 18:00:00,17.1556509579799,53.88837496796657,3.7382548644951914,9.710000000000003,0.7080921532025036,0.6630000000000089,69.33973114979773,86.75891843193419,2.5974686991576283,2.4098867147270853,3.286394622373629,3.02,0.45572321073389516,1768543.0321662442,2112196.395869884,
2025/07/27 18:15:00,17.155650957979958,53.8883749679664,3.73825486449521,9.710000000000003,0.7080921532025045,0.6629999999999986,69.33973114979761,86.75891843193405,2.5974686991576155,2.4098867147270853,3.2863946223736202,3.02,0.4557232107338911,1768543.0321662333,2112196.3958699056,
2025/07/27 18:30:00,17.155650957979958,53.88837496796663,3.7382548644951927,9.710000000000003,0.7080921532025052,0.662999999999989,69.33973114979747,86.75891843193385,2.597468699157628,2.4098867147270853,3.286394622373611,3.02,0.4557232107338899,1768543.0321662335,2112196.3958699163,
2025/07/27 18:45:00,17.155650957979958,53.8883749679664,3.738254864495207,9.710000000000003,0.7080921532025078,0.6630000000000009,69.33973114979766,86.7589184319341,2.5974686991576177,2.4098867147270853,3.2863946223736247,3.02,0.45572321073388994,1768543.0321662263,2112196.395869907,
2025/07/27 19:00:00,17.155650957979958,53.8883749679664,3.738254864495212,9.710000000000003,0.7080921532025078,0.6629999999999978,69.33973114979761,86.75891843193403,2.5974686991576146,2.4098867147270853,3.286394622373619,3.02,0.45572321073388883,1768543.0321662251,2112196.3958699154,
2025/07/27 19:15:00,17.155650957979958,53.88837496796657,3.738254864495207,9.710000000000003,0.7080921532025023,0.6629999999999978,69.33973114979754,86.75891843193394,2.5974686991576177,2.4098867147270853,3.2863946223736153,3.02,0.45572321073388994,1768543.0321662314,2112196.395869913,
2025/07/27 19:30:00,17.1556509579799,53.8883749679664,3.738254864495214,9.710000000000003,0.7080921532025048,0.6630000000000009,69.33973114979767,86.75891843193409,2.597468699157613,2.4098867147270853,3.286394622373628,3.02,0.45572321073388944,1768543.0321662226,2112196.395869907,
2025/07/27 19:45:00,17.1556509579799,53.8883749679664,3.7382548644951985,9.710000000000003,0.7080921532025078,0.6629999999999986,69.33973114979764,86.75891843193408,2.597468699157624,2.4098867147270853,3.2863946223736256,3.02,0.45572321073388994,1768543.0321662258,2112196.3958699065,
2025/07/27 20:00:00,17.155650957979958,53.88837496796651,3.7382548644952105,9.710000000000003,0.7080921532025045,0.6629999999999969,69.3397311497976,86.75891843193402,2.597468699157615,2.4098867147270853,3.2863946223736167,3.02,0.4557232107338905,1768543.0321662328,2112196.3958699103,
2025/07/27 20:15:00,17.1556509579799,53.8883749679664,3.738254864495199,9.710000000000003,0.7080921532025078,0.6629999999999954,69.3397311497976,86.758918431934,2.5974686991576235,2.4098867147270853,3.28639462237362,3.02,0.45572321073388883,1768543.0321662247,2112196.395869915,
2025/07/27 20:30:00,17.155650957979958,53.8883749679664,3.738254864495203,9.710000000000003,0.7080921532025068,0.6630000000000009,69.33973114979763,86.75891843193409,2.5974686991576204,2.4098867147270853,3.286394622373619,3.02,0.455723210733891,1768543.0321662335,2112196.395869907,
2025/07/27 20:45:00,17.1556509579799,53.88837496796634,3.738254864495214,9.710000000000003,0.7080921532025048,0.662999999999989,69.33973114979769,86.75891843193412,2.597468699157613,2.4098867147270853,3.286394622373628,3.02,0.45572321073388944,1768543.0321662228,2112196.3958699075,
2025/07/27 21:00:00,17.155650957979958,53.8883749679664,3.7382548644952096,9.710000000000003,0.7080921532025078,0.6629999999999969,69.3397311497976,86.75891843193402,2.597468699157616,2.4098867147270853,3.286394622373624,3.02,0.4557232107338894,1768543.0321662247,2112196.3958699103,
2025/07/27 21:15:00,17.1556509579799,53.8883749679664,3.738254864495201,9.710000000000003,0.7080921532025023,0.6629999999999954,69.33973114979757,86.75891843193399,2.5974686991576217,2.4098867147270853,3.2863946223736136,3.02,0.4557232107338899,1768543.0321662321,2112196.3958699144,
2025/07/27 21:30:00,17.1556509579799,53.88837496796657,3.738254864495201,9.710000000000003,0.7080921532025023,0.6629999999999978,69.33973114979752,86.75891843193394,2.5974686991576217,2.4098867147270853,3.286394622373616,3.02,0.4557232107338898,1768543.0321662307,2112196.395869913,
2025/07/27 21:45:00,17.1556509579799,53.88837496796651,3.738254864495202,9.710000000000003,0.7080921532025023,0.6629999999999954,69.33973114979753,86.75891843193395,2.5974686991576212,2.4098867147270853,3.2863946223736153,3.02,0.4557232107338898,1768543.032166231,2112196.3958699135,
2025/07/27 22:00:00,17.155650957980015,53.8883749679664,3.738254864495189,9.710000000000003,0.7080921532025085,0.663000000000008,69.33973114979779,86.75891843193426,2.59746869915763,2.4098867147270853,3.286394622373641,3.02,0.45572321073389405,1768543.0321662335,2112196.395869881,
2025/07/27 22:15:00,17.155650957979958,53.88837496796657,3.7382548644951896,9.710000000000003,0.7080921532025085,0.6630000000000057,69.33973114979769,86.7589184319341,2.5974686991576297,2.4098867147270853,3.2863946223736336,3.02,0.4557232107338923,1768543.032166231,2112196.395869892,
