datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/07/27 22:30:00,17.155650957979958,53.8883749679664,3.7382548644951896,9.710000000000003,0.7080921532025085,0.6630000000000034,69.33973114979773,86.75891843193418,2.5974686991576297,2.4098867147270853,3.286394622373631,3.02,0.45572321073389227,1768543.0321662321,2112196.395869894,
2025/07/27 22:45:00,17.1556509579799,53.8883749679664,3.7382548644952083,9.710000000000003,0.7080921532025062,0.6630000000000065,69.33973114979779,86.75891843193426,2.597468699157617,2.4098867147270853,3.286394622373637,3.02,0.4557232107338935,1768543.0321662335,2112196.3958698856,
2025/07/27 23:00:00,17.155650957979958,53.88837496796651,3.7382548644952096,9.710000000000003,0.7080921532025045,0.6629999999999986,69.33973114979761,86.75891843193402,2.597468699157616,2.4098867147270853,3.2863946223736207,3.02,0.45572321073389116,1768543.0321662333,2112196.395869905,
2025/07/27 23:15:00,17.1556509579799,53.88837496796651,3.7382548644952003,9.710000000000003,0.7080921532025045,0.6630000000000065,69.33973114979777,86.75891843193422,2.5974686991576226,2.4098867147270853,3.286394622373635,3.02,0.45572321073389416,1768543.0321662372,2112196.3958698846,
2025/07/27 23:30:00,17.155650957979958,53.88837496796651,3.7382548644952105,9.710000000000003,0.7080921532025045,0.6629999999999986,69.33973114979761,86.75891843193403,2.597468699157615,2.4098867147270853,3.2863946223736202,3.02,0.4557232107338911,1768543.0321662333,2112196.3958699056,
2025/07/27 23:45:00,17.155650957979958,53.88837496796651,3.7382548644952105,9.710000000000003,0.7080921532025045,0.6629999999999954,69.33973114979754,86.75891843193395,2.597468699157615,2.4098867147270853,3.286394622373615,3.02,0.4557232107338899,1768543.0321662314,2112196.3958699135,
2025/07/28 00:30:00,17.398951179512096,54.591060923963255,3.7313888042780263,9.760000000000002,0.7030657765524841,0.6629999999999866,68.11841199541588,83.5433684811893,2.6156480902794663,2.3924180327868854,3.298671988175672,3.0,0.46575008095346765,1765408.3176784874,2025054.4001473554,
2025/07/28 00:45:00,17.463806109060272,54.65097568946652,3.748949113329318,9.760000000000002,0.6960319963919165,0.6629999999999996,66.42164900016985,82.1555226591023,2.603396233173319,2.4006147540983607,3.2786092959610658,2.99,0.46380085206686467,1729601.566108612,1999588.5774646064,
2025/07/28 01:00:00,17.440760930660474,54.73709360874108,3.742511326969176,9.770000000000001,0.6953649875763477,0.6629999999999786,66.26495191345967,82.08002355510908,2.6105465411943345,2.3971340839303994,3.273071879261607,3.01,0.46475056518410873,1732371.779882061,1995158.4474255492,
2025/07/28 01:15:00,17.3925834360507,54.22094457411322,3.7463724292935896,9.66,0.693490453001598,0.6630000000000241,65.8245767640857,81.85390887043278,2.5784943121155406,2.4244306418219463,3.2744015222882723,3.0,0.45801731233141896,1702894.7817934484,2015075.5567627558,
2025/07/28 01:30:00,17.380405782660716,54.897669311417246,3.7327751249315457,9.79,0.6942939387405066,0.6630000000000009,66.01333570033405,81.54258577266724,2.6227135769877203,2.3942798774259453,3.267965947902068,3.0,0.46725857661196535,1736937.0494329624,1980355.979252097,
2025/07/28 01:45:00,17.33193121303441,54.90352361327717,3.735381352387421,9.800000000000002,0.693770196221026,0.6630000000000068,65.89029545698273,81.27795141459568,2.6235607761270368,2.393877551020408,3.267638829435993,3.01,0.46791342582933293,1734876.1978481668,1972810.1006872095,
2025/07/28 02:00:00,17.321238130065808,54.9391161905296,3.7377201481154723,9.81,0.6933415479629639,0.6630000000000071,65.78959523879345,81.04201274210264,2.624594568682763,2.3924566768603466,3.2680292717502715,3.01,0.4686615397394487,1733681.1626888053,1965536.7497787753,
2025/07/28 02:15:00,17.439833877239323,53.880185627285016,3.7508959684560876,9.56,0.6898604466391416,0.6629999999999987,64.97179729783942,80.85316694819883,2.5487243795607073,2.438284518828452,3.2822795230377957,3.02,0.4542361859250393,1669384.8490285699,2005762.3557871683,
2025/07/28 02:30:00,17.436162334248706,54.36600291621812,3.737105169828393,9.64,0.6897851408153711,0.6630000000000035,64.95410607259275,80.46504404217728,2.5795367167691103,2.429460580912863,3.2703998529967047,3.01,0.4595359333113294,1691307.4613563092,1989160.89542499,
2025/07/28 02:45:00,17.28378350826455,54.896158359242065,3.7368169801942064,9.79,0.6913724895736297,0.6629999999999892,65.327014076505,80.31911791070478,2.6198767699592294,2.3942798774259453,3.269322816217029,3.0,0.4690120391013696,1722946.9285107395,1950619.600425102,
2025/07/28 03:00:00,17.258037302786818,54.8633752443215,3.7361209096074717,9.770000000000001,0.6889563473834149,0.6629999999999973,64.75940172500472,79.6161058548197,2.615011729110894,2.4012282497441144,3.2650803679485114,3.01,0.46848254657121313,1710529.368992828,1940683.2140842958,
2025/07/28 03:15:00,17.32578569407275,54.40247469230093,3.731005763005786,9.630000000000003,0.6859851747457114,0.6630000000000197,64.0613988117563,79.17669375098679,2.5810734723287716,2.4215991692627203,3.2698658014533786,3.02,0.4622191981722619,1677807.2034642373,1952087.8984673459,
2025/07/28 03:30:00,17.248483600953705,54.919815344358256,3.726494257964383,9.75,0.6865937234434736,0.6629999999999944,64.20436215172055,78.85724949576297,2.616400113635487,2.404102564102564,3.260808455944748,3.01,0.46918118725423696,1703361.6751076197,1927136.9923178765,
2025/07/28 03:45:00,17.191085972432177,54.828913534619915,3.7292274075892844,9.74,0.6859587699505846,0.6630000000000029,64.0551956636507,78.6335833870238,2.6118010342244884,2.4117043121149897,3.259157391833404,3.0,0.46821565551680383,1697136.2028927987,1927552.939591225,
2025/07/28 04:00:00,17.191768490558275,54.904366802246955,3.7196428045522767,9.74,0.6862496220070549,0.6630000000000036,64.12352410076552,78.64425033433098,2.618531001976782,2.4127310061601643,3.2565830975387344,2.99,0.46885984436348044,1703526.6316182674,1929812.0987030694,
2025/07/28 04:15:00,17.16549318342271,54.96812705706088,3.711648593124775,9.75,0.6873360442560935,0.6629999999999987,64.37875191393069,78.85143536311207,2.626865058847513,2.4061538461538463,3.258377423022138,3.0,0.4703705040808592,1713575.0240393856,1929457.4560431945,
2025/07/28 04:30:00,17.258429522457163,54.4914926907129,3.7132079620556415,9.630000000000003,0.6869608232890183,0.6629999999999969,64.29060310533978,79.09268405336523,2.593444832179238,2.420560747663551,3.270582143314226,2.98,0.4643142892118997,1690612.8905881383,1950483.0865735533,
2025/07/28 04:45:00,17.19119539015429,54.45626292762324,3.7135414293122526,9.64,0.6880222160189471,0.6629999999999914,64.53995085719721,79.2875153781546,2.5959047942506266,2.4273858921161824,3.2684001641053806,2.98,0.4638685463884715,1695539.3963289198,1959675.8786230765,
2025/07/28 05:00:00,17.10740238166943,54.365464585679035,3.713084130478239,9.64,0.6891477373993055,0.6630000000000085,64.8043640361728,79.53854670117263,2.596224502663877,2.4284232365145226,3.2705334480267756,3.0,0.46367676382217016,1699157.18139701,1965372.3227139025,
2025/07/28 05:15:00,17.010437847418586,55.01184572352372,3.702611129632036,9.800000000000002,0.6926978017907217,0.6630000000000016,65.63836312999199,79.92115821845597,2.6467807870965703,2.401020408163265,3.2634212526294366,2.99,0.4727235635412655,1746155.6831972543,1947664.168126546,
2025/07/28 05:30:00,17.055730285669256,54.31341988470939,3.702044848019261,9.64,0.6930332966857726,0.6630000000000109,65.71717928868892,80.51501002904635,2.6039662931576255,2.41701244813278,3.2812344198565215,2.99,0.46487715995662066,1719137.094200894,1978908.8462822067,
2025/07/28 05:45:00,15.875868984090289,53.91694066611416,3.521479987375774,9.89,0.7687347730016667,0.689471078213279,84.78331833059873,102.66868253878125,2.8084782635297847,2.3245702730030335,3.402048460416274,3.09,0.48493082844170937,2160059.8273612643,2294307.0651344396,
2025/07/28 06:00:00,14.888808377132193,53.30822900461675,3.534575509989429,10.0,0.7761542724876778,0.6946363778364717,86.88331404078032,104.58889746026755,2.829194049395173,2.354,3.3938616930285908,3.13,0.4850951553365342,2193811.872686682,2328624.289687951,
2025/07/28 06:15:00,14.746189667755345,53.20339980904026,3.5331105087413235,10.010000000000002,0.7780448178252316,0.6959637277102496,87.41840904364952,105.08234357561678,2.8331975394582494,2.370629370629371,3.3888584215150304,3.11,0.48391384163782697,2203234.478231164,2349713.3580494095,
2025/07/28 06:30:00,15.012160339047341,53.39974274263062,3.5060240946245247,9.960000000000003,0.7789794669179954,0.6971898703882872,87.68294967594402,105.53816562622494,2.8408247436949408,2.369477911646586,3.3917700551561087,3.15,0.4842579861480363,2219486.360127427,2363786.241697949,
2025/07/28 06:45:00,14.772769186794335,53.00677679422557,3.4980233241487984,9.930000000000001,0.7846818949098785,0.7023691257794007,89.29694996573504,107.5248702675265,2.83874608023557,2.3716012084592144,3.4113830360591666,3.15,0.48400015869952495,2240254.27183823,2388368.73906664,
2025/07/28 07:00:00,14.59618599888421,53.00147396320364,3.4892094859612106,9.95,0.7854677944183158,0.7025591585098436,89.51938890511215,107.5979383181069,2.8516487875072265,2.374874371859297,3.4051459257512824,3.17,0.48506948927622073,2251921.249735397,2390550.188935218,
2025/07/28 07:15:00,14.332447830462627,52.81854189643576,3.48188688331804,9.960000000000003,0.7884480489748342,0.7048159915064526,90.3629123524418,108.4656961362484,2.8605179702186905,2.3744979919678713,3.410265933138255,3.17,0.48623970560142016,2268554.9804125386,2396952.4931217516,
2025/07/28 07:30:00,14.325656960070546,52.84103257041522,3.467355280831081,9.95,0.7904004379907186,0.706405217044997,90.91551142812244,109.07675725062526,2.869622289647547,2.377889447236181,3.4111758572009037,3.19,0.4866896476907201,2285259.483807117,2410257.453219137,
2025/07/28 07:45:00,14.196869012243496,52.743566022487926,3.4549239211108915,9.940000000000001,0.7925548329249528,0.708354440891605,91.58307712905153,109.82623859672,2.877053222290321,2.3792756539235413,3.4146627713449322,3.2,0.4873297690763956,2301146.490756383,2420802.8683348875,
2025/07/28 08:00:00,13.903428978619274,52.72517554177642,3.453390471470174,10.010000000000002,0.7962160391091071,0.7109325631436169,92.77614336459996,110.8175329209715,2.8986006890030462,2.3726273726273726,3.417942534888136,3.18,0.4909886092952354,2332653.11938171,2418278.114501695,
2025/07/28 08:15:00,14.093140514293339,52.72771488861474,3.4351422431435923,9.940000000000001,0.7964511415144435,0.7117816074058346,92.85275547755427,111.1439925205917,2.893621077799572,2.387323943661972,3.416626993246962,3.21,0.48835654667482115,2335121.6341777057,2446470.1148780887,
2025/07/28 08:30:00,13.704226988019855,52.30685700133148,3.4386755556584108,9.930000000000001,0.7980476416042886,0.7132741217026465,93.37300215485752,111.71786792550775,2.887739723993438,2.382678751258812,3.4275394108093904,3.21,0.4886817615290244,2333365.758835126,2441450.783395374,
2025/07/28 08:45:00,13.789420545890323,52.61957515013796,3.430177685818332,9.970000000000002,0.7977282406562449,0.7122414887073585,93.26891992962061,111.32081800808906,2.9065549697964044,2.3911735205616846,3.411862248790392,3.21,0.4896422101150745,2347960.1180376424,2447296.641966423,
2025/07/28 09:00:00,13.869142716221575,52.17881475606907,3.410894195062105,9.840000000000002,0.8025232630220007,0.7187595070869668,94.83145943040817,113.82701204912728,2.8848740058384705,2.41260162601626,3.432134486203217,3.21,0.48472476210043625,2360311.561842622,2509073.595240727,
2025/07/28 09:15:00,13.794605934538936,52.053189152600396,3.412641938551961,9.840000000000002,0.8047488713373447,0.7209906960649146,95.55671171095463,114.68490967924596,2.8833965523424565,2.408536585365854,3.4427132736871626,3.2,0.4852862457274591,2369413.608319067,2513093.6318505835,
2025/07/28 09:30:00,13.752540299720238,52.08813863979901,3.402246211578399,9.850000000000001,0.8071054682658898,0.7232535448468601,96.32464885647838,115.55498058160227,2.895146143885426,2.4091370558375633,3.444286491103854,3.26,0.4864502778785892,2391230.251949953,2524442.2446885807,
2025/07/28 09:45:00,13.599542802573296,51.92173990365137,3.4064214950955494,9.87,0.811156034112655,0.7271099841484434,97.6445945529398,117.03779094425367,2.8974687995042574,2.4032421479229993,3.4593406877822863,3.2,0.4878730076782646,2410981.87337621,2530840.763727275,
2025/07/28 10:00:00,13.432104632009725,52.157902118314894,3.397688003940038,9.95,0.8124274487048374,0.7272951610104881,98.058906597942,117.10899190153282,2.9284619389601834,2.3949748743718597,3.4497716626562487,3.19,0.4921192617659273,2439909.3605459207,2518054.186319767,
2025/07/28 10:15:00,13.654011933624247,52.239761687908185,3.378789286485507,9.930000000000001,0.8195188802250614,0.7355749902827324,100.71487033340857,120.39553709682119,2.9389225423787297,2.379657603222558,3.480202431642647,3.22,0.49521807066530416,2498213.5537415952,2546460.099595313,
2025/07/28 10:30:00,13.298172533190098,51.81568709632165,3.351294084490464,9.91,0.8314419965587326,0.7500685666055162,105.56840552091172,126.31032063984334,2.957066658477611,2.377396569122099,3.516854353985893,3.27,0.4984315042845762,2594117.7073624204,2610444.3740130095,
2025/07/28 10:45:00,12.396819987333515,50.994615158252884,3.3211441044549868,9.880000000000003,0.8408628545020083,0.7654306779553747,110.7718867681777,132.68394789696526,2.9748784422654104,2.3957489878542506,3.5377429414178065,3.23,0.5002251496562706,2696482.4946244266,2694055.139233673,
2025/07/28 11:00:00,13.353964479700778,52.08489746737655,3.3463679360098144,9.92,0.8250467670910913,0.7422284057984668,102.96510363366133,123.11077533208733,2.964408035725007,2.403225806451613,3.4749735192801223,3.3,0.49531924829617024,2556992.8714594264,2605319.8798724236,
2025/07/28 11:15:00,12.642220490087425,51.80310031876576,3.3461737148734296,10.050000000000002,0.8356443321909874,0.7541082623646416,107.62920640470357,127.95890794933656,3.003430442158066,2.3940298507462683,3.4954258137996197,3.17,0.5025746263243117,2658986.3999292185,2631743.097053728,
2025/07/28 11:30:00,12.998323645875928,51.9094591397448,3.322418056309011,9.95,0.8338850272583156,0.7523868131835275,106.56972390453706,127.25638987788878,2.9948067435721195,2.3678391959799,3.510458062533659,3.26,0.5031302224093027,2640650.0904510436,2607792.5051973686,
2025/07/28 11:45:00,13.23096306848879,52.21360521676388,3.332690847682484,9.970000000000002,0.8287921695777853,0.746024010396857,104.48974218047523,124.65974979596791,2.9915766135142805,2.3731193580742223,3.4901002693703824,3.24,0.5017172433420248,2604508.7193400264,2586679.6520042517,
2025/07/28 12:00:00,12.854143613706185,51.972753646214244,3.3642431707930025,10.04,0.8276624287478026,0.7437050145021837,104.02985931784244,123.71337476411377,2.9843264860171868,2.402390438247012,3.4700953429069,3.19,0.4986657164705041,2580679.7844255907,2594490.072229748,
2025/07/28 12:15:00,13.09523187282781,52.053717055822744,3.339831854574187,9.960000000000003,0.8267409556431238,0.7436645373182089,103.65475586227726,123.69685615087792,2.9821860601631562,2.3825301204819276,3.4819198750600653,3.19,0.49964836101143345,2579775.584499703,2583406.7369182794,
2025/07/28 12:30:00,13.180760523459014,51.946228367521485,3.337111429068463,9.91,0.8264038085153573,0.7439191729397479,103.5175136009227,123.80077215823394,2.9696341313859946,2.391523713420787,3.4838537138866905,3.26,0.4971484185269059,2569324.0335294115,2598798.679487644,
2025/07/28 12:45:00,12.886635047561356,51.67876736849348,3.3377643324841584,9.91,0.8275027747369821,0.7452441977823218,103.96486906381533,124.34151068670441,2.9690532382867194,2.3814328960645814,3.492947616592268,3.21,0.49845112900784555,2572063.4357169336,2588048.1299576415,
2025/07/28 13:00:00,12.895725268925958,51.88386740542961,3.3476779127017453,9.98,0.8280277593021944,0.7448624216988858,104.1785741882825,124.18570905119097,2.98117090719329,2.4018036072144286,3.4755945900547314,3.19,0.4979405523977899,2583845.833504253,2605219.047959942,
2025/07/28 13:15:00,13.060944688857148,51.61373722226955,3.349373710377083,9.880000000000003,0.8271321856488271,0.7451189759315984,103.81401360547146,124.29040803780977,2.949805203698121,2.415991902834008,3.483842340917993,3.22,0.49288572967771294,2555362.518564582,2629130.2851436464,
2025/07/28 13:30:00,13.777313754818522,52.422670045112454,3.3881448824044442,9.9,0.8074427321133885,0.7227124392878199,96.43455201098608,115.34692416803047,2.9219529694297868,2.4282828282828284,3.4209371252739693,3.21,0.4870711015195901,2415505.8736819583,2543741.074342541,
2025/07/28 13:45:00,14.005974286152707,52.38146805295128,3.401505724778638,9.87,0.8072278639395039,0.7229309115191188,96.36453356611521,115.43092727638815,2.9016561483642116,2.4002026342451876,3.446845568783543,3.23,0.48815992467343344,2400402.2371822754,2516843.353569737,
2025/07/28 14:00:00,13.791460606492763,52.034733098249205,3.4168102246003995,9.860000000000001,0.8077199798964546,0.7235273042125561,96.52489791127306,115.66024172862787,2.885732408844316,2.398580121703854,3.45723477868013,3.22,0.4871294854159704,2385813.5616683457,2511885.372796785,
2025/07/28 14:15:00,13.494416817512842,51.68105716532119,3.4160132676142854,9.840000000000002,0.8092830490542233,0.7253956965035079,97.03425055140377,116.37864314347186,2.880550872939722,2.3892276422764227,3.4703253893293784,3.24,0.48775331951587514,2385765.8538079606,2505571.1363246297,
2025/07/28 14:30:00,13.673930162402655,51.709437081223484,3.405787925318813,9.79,0.8087428850824633,0.7254695297210976,96.85822894432648,116.40703219657897,2.874518383021035,2.4249233912155264,3.4540780111342744,3.23,0.48282291729768495,2382235.7038399386,2551738.2615490505,
2025/07/28 14:45:00,13.748770890926039,51.68295923305709,3.402948984626063,9.770000000000001,0.8098479217166816,0.7268282321758154,97.2183239051208,116.92945662026914,2.8710392204347395,2.4237461617195497,3.46127764647082,3.22,0.48256797618346653,2386547.615405632,2558968.318495244,
2025/07/28 15:00:00,13.737420394291462,52.10559819052992,3.4073108903353484,9.9,0.8132249256253279,0.7285570712066644,98.31877800086873,117.59419946459437,2.9055170833048463,2.3838383838383836,3.4732063314239907,3.22,0.4911945098043182,2429463.0132912705,2516567.4589530523,
2025/07/28 15:15:00,13.545046286494483,51.67990587471331,3.409301529216429,9.840000000000002,0.813445463238582,0.7295603204026828,98.3906439288684,117.97995123918886,2.886221683730497,2.408536585365854,3.471579648288177,3.21,0.4864688962175648,2412734.4785122727,2546954.614196378,
2025/07/28 15:30:00,13.901531146569482,52.10876072673881,3.411164104836665,9.880000000000003,0.8139545264711981,0.72950767472187,98.55653083172324,117.95970884588813,2.896371941177272,2.3987854251012144,3.4733372078831186,3.22,0.4886943430258732,2427894.1549949315,2540229.9693033323,
2025/07/28 15:45:00,14.090552787972229,52.0718064384742,3.429171388610532,9.860000000000001,0.812477166826713,0.7282476237461171,98.07510809262526,117.47521615763408,2.8753301840638477,2.4219066937119678,3.4674118941191816,3.17,0.48420285028380694,2404411.957609591,2561300.1529248417,
2025/07/28 16:00:00,14.238129007733676,52.34027190495726,3.431166125645568,9.9,0.8125592794947409,0.7278305664457235,98.10186590051573,117.31485660353316,2.885316431053694,2.392929292929293,3.4776146875935434,3.15,0.4884847270828211,2414347.812907827,2528176.853781459,
2025/07/28 16:15:00,14.243997484123781,52.18714976765341,3.4375125564476017,9.87,0.811845491126539,0.7274733520801633,97.86926583414011,117.17750680452168,2.871262239169787,2.39209726443769,3.4838760604453665,3.17,0.4871315025144222,2399105.311697872,2525859.095889056,
2025/07/28 16:30:00,14.159044839432681,52.21982614258667,3.440360739519555,9.9,0.8119089993505332,0.7271506435499495,97.88996106787859,117.05342458377635,2.8776052133947245,2.3797979797979796,3.4864824281215863,3.19,0.4893157604520042,2402797.3307414716,2507727.7840063013,
2025/07/28 16:45:00,14.010821530377655,51.95831942055332,3.4439767187946226,9.87,0.8113822913001394,0.72708287391818,97.71832430138294,117.02736699427544,2.865873031643041,2.391084093211753,3.484740405594424,3.19,0.4868029977138188,2388525.8858581795,2518029.531991453,
2025/07/28 17:00:00,14.167346907299873,51.89989346742243,3.4299423528635984,9.79,0.8095202247427611,0.7264055005528501,97.11153827890617,116.76691527522702,2.8542753763270983,2.376915219611849,3.4950331196570272,3.27,0.4863721882656629,2374127.9325216,2507170.7720515737,
2025/07/28 17:15:00,13.849420154821416,51.83734760657961,3.4392660851683687,9.850000000000001,0.8088587915858704,0.7249306609507359,96.89599904760442,116.19983583374145,2.86398311618794,2.429441624365482,3.4555865896631097,3.19,0.4820481661622424,2372742.5703116735,2549467.9822186357,
2025/07/28 17:30:00,14.198707115653406,52.27784435358632,3.4380479603573844,9.880000000000003,0.8078074905662225,0.7235743640316729,96.55341474973825,115.67833634440767,2.8737237275110545,2.4038461538461537,3.460689509907912,3.17,0.485638126943264,2379885.9926907206,2520647.677658348,
2025/07/28 17:45:00,14.335243509277689,52.44449081654079,3.4490365077766856,9.91,0.8070469588793832,0.7225324521813627,96.30558257887131,115.27771868449432,2.873266194096674,2.394550958627649,3.462511341860673,3.18,0.4867688005445172,2376110.4687183825,2505283.8730314975,
2025/07/28 18:00:00,14.41587568289333,52.2187110176809,3.454810568760394,9.840000000000002,0.8049709774312483,0.7214114504806277,95.62908875502292,114.8466907832592,2.848202471353053,2.4065040650406506,3.463765389412239,3.15,0.4825406167193757,2346606.3597995644,2516417.1422494804,
2025/07/28 18:15:00,14.402197755191878,51.77672111150582,3.4681037929602554,9.760000000000002,0.8045450140051862,0.7220973797507444,95.49028133592518,115.11043226866185,2.814217965394051,2.4221311475409837,3.4735678567277177,3.21,0.4772462643814035,2316223.828912252,2537085.671403046,
2025/07/28 18:30:00,14.229516336875292,52.181641004083076,3.454084948350845,9.880000000000003,0.8074920743976062,0.723677339899912,96.45063103257762,115.71793081811782,2.860381301483976,2.3775303643724692,3.4802365947196066,3.19,0.48726635611468816,2366356.991244303,2490036.1529754307,
2025/07/28 18:45:00,14.102713502813117,52.14358067167626,3.453308853336584,9.9,0.8085704666095441,0.724559934803276,96.80204345570064,116.05729072147929,2.8668156890845804,2.394949494949495,3.4697655453243175,3.18,0.4861503920790367,2375135.56505744,2510462.80893564,
2025/07/28 19:00:00,14.216992433577559,51.97681667094599,3.445817974443706,9.82,0.8077763708839684,0.724879715363487,96.5432738725878,116.18024713058153,2.849831323892071,2.410386965376782,3.4699010279756966,3.19,0.48217940734065523,2360525.586612981,2535008.2140358128,
2025/07/28 19:15:00,14.16711664931745,51.8011180663446,3.4526704412432703,9.81,0.8095386884035284,0.7268830911611256,97.11755497644747,116.95055003457335,2.841278994605556,2.4159021406727827,3.4774670499228817,3.19,0.4809399547669274,2361169.7818821133,2548319.975579149,
2025/07/28 19:30:00,14.379373435118566,51.68298227689536,3.4540686441684922,9.710000000000003,0.8031352764623099,0.7217726719107582,95.0308944074683,114.98558130840759,2.811177483804036,2.4325437693099894,3.464825929080761,3.19,0.4750371291391944,2308201.6638858896,2550790.449148596,
2025/07/28 19:45:00,14.258171555992362,51.84140937695054,3.4562138944421315,9.770000000000001,0.8023006037353076,0.7202153003964744,94.75890211906999,114.38676814442094,2.8267926402677053,2.4176049129989763,3.4595590281212916,3.2,0.4784216229626693,2314221.5461050966,2522979.439448336,
2025/07/28 20:00:00,14.256384876528784,51.939449502670925,3.461720667278111,9.800000000000002,0.8015959092886604,0.7191718130143143,94.5292654615384,113.98554468864886,2.830962097154294,2.4193877551020404,3.452811272426638,3.2,0.4787778495902829,2313141.585991481,2518204.701166469,
2025/07/28 20:15:00,14.260427399582454,52.00588546767585,3.456471400644251,9.800000000000002,0.8005741255758299,0.7182449738991735,94.19629987956536,113.62917277742721,2.835261416649761,2.41734693877551,3.44785051147451,3.19,0.4791899829225975,2311949.111760395,2512753.3948732615,
2025/07/28 20:30:00,14.284206415821075,51.9944392516378,3.462614649291248,9.800000000000002,0.7997989405213856,0.717532894651527,93.94369265991318,113.3553765615665,2.830231195956481,2.414285714285714,3.4492503819628237,3.18,0.47900304848897884,2303675.485215352,2505637.299916863,
2025/07/28 20:45:00,14.340056061960922,52.31771253027705,3.454146528082934,9.850000000000001,0.7996841737438063,0.7168812895595039,93.90629395565914,113.10483280676449,2.851645093778576,2.381725888324873,3.454279054496557,3.21,0.4847083591217746,2321262.0908908844,2467725.033442384,
2025/07/28 21:00:00,14.190415654027674,52.42372340248846,3.4621813528870193,9.92,0.7998405060021998,0.7162279439892542,93.95723747799543,112.85361983381024,2.8652456324184117,2.3921370967741935,3.4391594734215913,3.19,0.4853507938444962,2329363.094977578,2469976.1139408555,
2025/07/28 21:15:00,14.310612642998194,52.57408878231087,3.4667781060477947,9.940000000000001,0.7995736111600796,0.7157903625111701,93.8702652593956,112.6853686830864,2.867215522868242,2.3792756539235413,3.4438474743473844,3.19,0.4870387051564299,2330511.9752399037,2454553.257904917,
2025/07/28 21:30:00,14.311342069654472,52.21815912627011,3.462287241387832,9.840000000000002,0.7983308083965303,0.7158782192551169,93.46527686484613,112.7191498164477,2.8420518905461205,2.394308943089431,3.4469862469014343,3.18,0.4822167124307579,2305580.2704933546,2475631.6018023733,
2025/07/28 21:45:00,14.346408725045706,52.05395231581116,3.4777516967705995,9.82,0.7977835487348648,0.7156586523578206,93.28694300666963,112.63472580632681,2.82366334811043,2.419551934826884,3.441060947303625,3.21,0.4777035848557962,2287270.0596689368,2500782.89237117,
2025/07/28 22:00:00,14.45494646279866,52.394725729479546,3.463842496213151,9.850000000000001,0.79692409850383,0.7145044052066915,93.00687654763541,112.19091494794124,2.8436627851204324,2.3908629441624365,3.4427392549025644,3.21,0.48257158219407825,2301254.7161997585,2467477.6358728325,
2025/07/28 22:15:00,14.26956834418445,52.31518367817654,3.468947412299748,9.87,0.7958258242314161,0.7131663199317595,92.64898521732351,111.67641788040235,2.8452434778930984,2.4143870314083085,3.4238402681891014,3.17,0.4802605676581063,2293665.8238353054,2482212.0605804473,
2025/07/28 22:30:00,14.565296268938425,52.56103474274778,3.4718933935942267,9.87,0.7944649551049331,0.7119148237614428,92.20552289257212,111.19521453580815,2.8428292234463535,2.3951367781155017,3.4313406708624594,3.19,0.4819012139993211,2288316.123327425,2460200.910561285,
2025/07/28 22:45:00,14.46248834441019,52.56723666507554,3.471571778886363,9.9,0.7961323142758139,0.7133114421087723,92.7488602052708,111.73221771312362,2.851734208755378,2.391919191919192,3.4330321892132494,3.16,0.4834092257438566,2302396.5626479727,2460434.678533056,
2025/07/28 23:00:00,14.442659758318655,52.296196404182695,3.4773217493177326,9.850000000000001,0.7960942034580575,0.7139916487487796,92.73644114783643,111.99375883322901,2.8326398044508303,2.3939086294416243,3.4428796379335322,3.2,0.4811218814761547,2286755.0881666713,2466209.131940219,
2025/07/28 23:15:00,13.958821697736596,51.908142298577445,3.4085984332058605,9.83,0.8156149551420393,0.7343281301914382,99.12570209672236,119.88669736091138,2.8838832712701428,2.353001017293998,3.507465154558187,3.21,0.49129588276823555,2428376.779345661,2514422.182580967,
2025/07/28 23:30:00,13.75381757841842,52.040932959414306,3.4182086749709906,9.930000000000001,0.8175755440248988,0.7354047948717182,99.9237977342155,120.32608087747126,2.9050303665513555,2.389728096676737,3.479220421963833,3.2,0.49018021478145546,2454361.5275096013,2552698.026299332,
2025/07/28 23:45:00,13.887051372665951,52.32407651617359,3.3982453868114195,9.930000000000001,0.8165875130798977,0.7342899707551983,99.52160062200672,119.8711246133399,2.9220962201665315,2.392749244712991,3.465467576393616,3.19,0.4909222567434594,2465213.605578546,2556383.1375220413,
2025/07/29 00:00:00,13.38952831469146,51.84159638233734,3.3749222200506805,9.960000000000003,0.8344484291286758,0.7537241467762889,106.90901382017948,127.80215156912065,2.951179123722275,2.3955823293172687,3.519084954008705,3.17,0.4968476390827468,2610827.9647023845,2643957.9280561158,
2025/07/29 00:15:00,15.91513705882835,53.41738122358953,3.5702818219028987,9.720000000000002,0.7467781061492671,0.6699299506691005,78.97180919668222,95.40421243437417,2.7224741588660946,2.452674897119341,3.3151114535595285,3.1,0.4624140638692667,2005294.4658782477,2331283.122395933,
2025/07/29 00:30:00,16.05308936675317,52.954264825169616,3.592325621373648,9.57,0.7362590721456165,0.6630000000000076,76.25903166436854,92.74164256516636,2.6640123999506997,2.444096133751306,3.3203172216595633,3.07,0.4564031648350214,1921566.4220267688,2288672.6167874523,
2025/07/29 00:45:00,16.17112150453397,53.811333855795965,3.6215744053582837,9.74,0.727382324977228,0.6630000000000016,74.02689606403321,89.34528130577097,2.6894380481564117,2.4086242299794662,3.3099267362535607,3.07,0.46744476540563124,1904472.3808186068,2169746.696521956,
2025/07/29 01:00:00,16.24848357640741,53.91355391458893,3.6177152990611186,9.720000000000002,0.7237462745124396,0.6630000000000056,73.14340117533924,88.36006914685267,2.6867785871714585,2.4032921810699586,3.308173387090076,3.09,0.46853695638572673,1890544.291787243,2144450.7411997337,
2025/07/29 01:15:00,16.112315667375924,53.80854102641081,3.608721400335644,9.720000000000002,0.7262537676800602,0.6630000000000021,73.75267693167837,89.08082074150597,2.6934747578729556,2.4125514403292176,3.303908290387392,3.09,0.4674553805156794,1903821.1370407515,2168912.2539847763,
2025/07/29 01:30:00,16.172492646240926,53.38952241190458,3.6193713464484016,9.610000000000001,0.7220260854020539,0.6629999999999925,72.72542614960079,88.25554521937951,2.655157230393077,2.4318418314255985,3.307580561176467,3.08,0.46165928156665,1861089.223071382,2170215.458501874,
2025/07/29 01:45:00,16.065159601521998,53.75478342887243,3.6008057622566594,9.7,0.7259069910846561,0.6629999999999865,73.6684164538551,89.03912843962812,2.693841501164705,2.4041237113402065,3.307909274510906,3.09,0.4682770046301459,1903079.1670142862,2160923.865800393,
2025/07/29 02:00:00,14.921555611479675,52.89626552123718,3.4875276264389705,9.82,0.779158226840065,0.6970385000266179,87.73354541628748,105.48189326094254,2.8157483042010947,2.3574338085539717,3.4213156721642233,3.13,0.4832515581859719,2202802.2579728756,2355490.872507133,
2025/07/29 02:15:00,14.479525903819422,52.37706055424388,3.497649715896021,9.81,0.7807770205257608,0.6985207919051564,88.19172454306373,106.04517646154801,2.804740553468172,2.400611620795107,3.407428121752843,3.15,0.47765818575644187,2194731.363258828,2400042.5330225653,
2025/07/29 02:30:00,14.296280781645066,52.49917699178394,3.4892203838809235,9.87,0.7829094703962537,0.6996320784054844,88.7952875716289,106.47246884441394,2.8287121230852104,2.402228976697062,3.3991449681072226,3.13,0.4801999061520149,2220207.4406771553,2403299.170284808,
2025/07/29 02:45:00,14.559062126904337,52.28104793635538,3.4769091957623837,9.74,0.781831732557825,0.7002074260784937,88.49024747537278,106.69369143472461,2.8013386176064072,2.4322381930184807,3.3980595104358065,3.16,0.4733316785555022,2200122.086637,2448039.416838236,
2025/07/29 03:00:00,14.601467689224194,52.782454263565626,3.4760384363914434,9.860000000000001,0.7840267531356909,0.7006797234587843,89.11152035313758,106.8752909349388,2.836562420246393,2.394523326572008,3.4043841290461856,3.16,0.48157714191798046,2236298.1387489676,2407398.465791789,
2025/07/29 03:15:00,14.445577546763332,52.29862100609466,3.4422416916724146,9.800000000000002,0.7995608897161393,0.7162777353029244,93.86611976076291,112.87276471593952,2.8469819605370787,2.3765306122448977,3.4638805441327674,3.21,0.48491068055101527,2319962.4262923854,2464346.3533289633,
2025/07/29 03:30:00,13.858516629701796,52.22951387717575,3.436889557881858,9.92,0.8056025348624978,0.7208019893438825,95.83489247356675,114.61235148253367,2.8863307455575207,2.380040322580645,3.4575244023984317,3.16,0.4895375399383445,2373734.983105813,2475198.529541198,
2025/07/29 03:45:00,13.886592833407349,52.14895956010315,3.419654921945559,9.860000000000001,0.8050939663320702,0.7210096661894162,95.66916677782126,114.6922037386104,2.883331863903481,2.4016227180527383,3.4475044688166903,3.18,0.4862826171233239,2371484.386122994,2505277.197813231,
2025/07/29 04:00:00,13.848003059614257,52.19104510238776,3.4186824488952405,9.89,0.807683474207263,0.7232098341226882,96.5130019122515,115.53817370103235,2.892927362468541,2.3963599595551064,3.4535968505122008,3.18,0.4881645298931616,2391657.753486671,2507628.464645774,
2025/07/29 04:15:00,13.518236569082603,52.21172783521456,3.3848769915283317,9.970000000000002,0.8211119022231728,0.7368571863367896,101.36334075892209,120.91879732952857,2.94545415533649,2.3650952858575724,3.489596690635915,3.18,0.49807554709996293,2511665.208941144,2531074.238046919,
2025/07/29 04:30:00,13.323509647684944,51.97571589719621,3.379854974118555,9.95,0.8226884339125794,0.7389319197172162,102.00509848522685,121.76548958693967,2.943913296929226,2.38391959798995,3.48602565351064,3.17,0.49595629687808035,2519379.5178369195,2560462.2619646024,
2025/07/29 04:45:00,13.263919669082952,51.97490673850541,3.376535686224275,9.960000000000003,0.8235687231225143,0.7398035085038943,102.36343723963,122.12118226740348,2.949768912745453,2.3885542168674694,3.483446621069088,3.16,0.4961491571251491,2529670.3819254837,2568938.263473056,
2025/07/29 05:00:00,13.356340168436986,52.223313178874776,3.362252798265491,9.98,0.8244735821487326,0.7405951278908802,102.73177761311838,122.44423968389417,2.9682479571876494,2.375751503006012,3.484397138349328,3.19,0.49925557495067163,2553731.5729419487,2561347.158415768,
2025/07/29 05:15:00,13.256369318966392,52.08717012513284,3.3611384795252213,9.970000000000002,0.825494493881261,0.7418968033643975,103.14735948604577,122.9754494072576,2.9662568384889387,2.380140421263791,3.486920349086725,3.17,0.4987120127405984,2558020.8366484004,2571233.6655465104,
2025/07/29 05:30:00,13.473920479306514,52.32034667213679,3.3552815611030944,9.970000000000002,0.8250160169650437,0.7412906359621779,102.95258619991111,122.72807437054678,2.9714346824360782,2.3791374122367097,3.483852219217078,3.16,0.49909078014922914,2562737.1033781753,2572074.4485641625,
2025/07/29 05:45:00,13.288163630757992,52.003761175996374,3.351293091926412,9.92,0.8246691588566567,0.7414967489003403,102.81139089601797,122.81218842131095,2.9600514571220993,2.3830645161290325,3.48726303829413,3.2,0.49731323135387784,2549293.617256549,2576839.0824835966,
2025/07/29 06:00:00,13.015004716213241,51.959131247357845,3.3609859966569804,9.99,0.8262170730419302,0.7423865160797881,103.44149931357556,123.17529964748911,2.972342047820669,2.3713713713713713,3.4903616233954633,3.16,0.5005643487226755,2564212.4412064636,2558430.5271746065,
2025/07/29 06:15:00,13.26143162016075,52.13151070845396,3.342746298589772,9.940000000000001,0.8247074946263871,0.7412010343631326,102.82699621279079,122.6915082358848,2.9736028738386335,2.3822937625754528,3.4805685547023124,3.21,0.49864778892868894,2560897.1922774054,2574786.248291578,
2025/07/29 06:30:00,13.029889878820256,51.65989682425169,3.3626495736274644,9.91,0.8249260344561876,0.7417850795774998,102.91595707873567,122.92985527636058,2.9470808013186964,2.408678102926337,3.4805525536967803,3.21,0.49362148760145635,2535555.3963046423,2601083.6277076537,
2025/07/29 06:45:00,13.071883850003132,51.81125165090026,3.3483640430296058,9.91,0.8246848050591583,0.7415237233556224,102.81775998546362,122.82319661285516,2.9596542886756767,2.389505549949546,3.4839653986219243,3.2,0.49658280498208524,2546319.2832907313,2581363.869940062,
2025/07/29 07:00:00,13.006876816942167,51.917014392197416,3.345578664983137,9.95,0.8259317220172632,0.7424468280792069,103.32534165812353,123.19991278738168,2.9740744416332987,2.3829145728643217,3.483676961582774,3.19,0.4990019545639141,2565666.882783288,2575929.9773441753,
2025/07/29 07:15:00,13.007209350401126,51.896750127755126,3.342276484672871,9.940000000000001,0.8261878527063445,0.7428288841775439,103.4296046106437,123.35582869609911,2.9740208643968273,2.3953722334004026,3.4782886047574024,3.2,0.4975819872850542,2567899.8998747054,2592857.4536739667,
2025/07/29 07:30:00,13.009364671689752,51.85725632060655,3.335845155060008,9.92,0.8266214894832346,0.743580285258233,103.60612485051361,123.66247314652458,2.9737591341590766,2.3901209677419355,3.4836652022606187,3.21,0.4980052269663197,2571690.278304672,2592292.224390217,
2025/07/29 07:45:00,12.71554716860652,51.54083812683996,3.3376434166289806,9.91,0.8276764467202623,0.7449158572040788,104.0355656047471,124.20751591511987,2.9691608008889996,2.401614530776993,3.4832187027081187,3.19,0.49656048683257153,2570801.296497198,2606415.5072313105,
2025/07/29 08:00:00,12.823594878108565,51.6913624254413,3.325217983357483,9.9,0.8274050312542335,0.7446874082571657,103.92508068805793,124.11428660846015,2.9772484238774446,2.402020202020202,3.4787390896521697,3.18,0.4969488126495803,2578639.113669283,2610303.988781776,
2025/07/29 08:15:00,12.90735017498406,51.8184297982329,3.3267427589516734,9.92,0.8278965292733366,0.7449703468510303,104.12515446604915,124.22975297103675,2.9818957216655972,2.3981854838709675,3.480021940817347,3.2,0.4979818781501062,2586721.8433483285,2607687.746328779,
2025/07/29 08:30:00,12.773214832509211,51.73499045970465,3.3163185166342686,9.91,0.8285991038667138,0.7459739736042811,104.41115104742228,124.6393299361108,2.9882533750279388,2.374369323915237,3.4925133702490134,3.26,0.5010898525732252,2596078.0056034494,2584785.251299321,
2025/07/29 08:45:00,12.912152664038558,51.73493906543831,3.3173071900437576,9.880000000000003,0.8277852669174819,0.7453180613621861,104.07986297143319,124.37165418454013,2.978319291518395,2.4119433198380564,3.4753975914668245,3.25,0.49581263239129575,2584600.682233744,2628256.9849222125,
2025/07/29 09:00:00,12.785683550410113,51.73100501263451,3.307751700248972,9.92,0.8340541097179417,0.752374898353969,106.6715481555415,127.25152747289827,2.999015917444266,2.3981854838709675,3.4944509189907538,3.2,0.5001898975287407,2644877.1766458414,2642868.916814329,
2025/07/29 09:15:00,12.616156288135642,51.48249390171884,3.2901779070226467,9.89,0.8397474089448467,0.7628219548213933,110.10014702268948,131.5155338726384,3.0059164821727458,2.398382204246714,3.5179596177388035,3.22,0.5022666705880132,2716962.465125533,2692439.7991034132,
2025/07/29 09:30:00,12.300851438766927,51.548691090868715,3.2884956553963347,9.98,0.8424078460054888,0.7659040742450663,111.7023061801063,132.89597609448438,3.034822315675888,2.37875751503006,3.522245544595371,3.2,0.5082744007973871,2766376.485426007,2676306.6028548153,
2025/07/29 09:45:00,12.50190699793643,51.64972894636139,3.289710775093642,9.95,0.8392736099688678,0.7611027175238846,109.81481745059348,130.81332340531057,3.024582001351402,2.3949748743718597,3.5061183205968014,3.19,0.5044852476056273,2724655.5059782956,2676207.0938895373,
2025/07/29 10:00:00,12.687613814765541,51.55836771675149,3.307964779399484,9.91,0.836337415079764,0.7564755988093849,108.04659237241215,128.92501060972774,2.9957997321238183,2.4106962663975784,3.500038297750126,3.19,0.49930449165928603,2667550.7688091057,2674982.321458749,
2025/07/29 10:15:00,12.906866945692173,51.58384785957645,3.310090678992451,9.880000000000003,0.836870549007783,0.7578136544231066,108.36765443304968,129.4710669554841,2.9848124894896677,2.3967611336032384,3.5172632542200213,3.2,0.49983921294008204,2668064.3000141014,2669780.812858094,
2025/07/29 10:30:00,13.285346997837337,52.003857509564796,3.324303961207157,9.9,0.8304490848405303,0.7481603615992661,105.16422159553575,125.5315880954095,2.97806702260915,2.398989898989899,3.493013835401365,3.18,0.49772942191868397,2607527.528165445,2631317.9435644685,
2025/07/29 10:45:00,13.123538886110964,51.73641193760477,3.346320538562959,9.9,0.8288437459291011,0.74624202281083,104.51073733216242,124.74871998590702,2.9584733099870486,2.404040404040404,3.49348179587058,3.17,0.4955658266491004,2575397.672643166,2621485.433799825,
2025/07/29 11:00:00,12.906472450693457,51.61765375460908,3.3444203084889073,9.9,0.8269885689106228,0.7440218594636213,103.7555516335379,123.84267821012834,2.9601542530020897,2.3838383838383836,3.4962585482697315,3.19,0.49769907781999206,2560876.592436348,2584555.0681032497,
2025/07/29 11:15:00,13.181558678695808,51.949780706893534,3.350556744012594,9.92,0.8236744797589185,0.7397872629743196,102.40648752461124,122.11455251716676,2.960701984148433,2.402217741935484,3.4736468578933555,3.19,0.4953889390222743,2541361.4331011684,2588671.2198622446,
2025/07/29 11:30:00,13.16348833729137,51.94342949974987,3.3463149090831963,9.92,0.8247753000088646,0.741103415905638,102.85459770560406,122.65167044617205,2.9644550108160095,2.3971774193548385,3.478591991617191,3.2,0.4963763276044015,2552327.066540276,2589592.3292904045,
2025/07/29 11:45:00,13.129634953901984,51.922067910805595,3.346999493486568,9.930000000000001,0.8260927149768985,0.7425060629903822,103.39087695716951,123.22408637089237,2.9668364214946217,2.391742195367573,3.4849598033685716,3.19,0.49746900267106403,2562796.6443477827,2588874.3755295146,
2025/07/29 12:00:00,13.162322742916672,51.94312420515308,3.3461851021238966,9.930000000000001,0.826613357294803,0.7431250164000655,103.60281448586883,123.47667933760552,2.9675584873344913,2.391742195367573,3.4866407945824687,3.19,0.49758879981670895,2567598.2519378494,2592482.225925893,
2025/07/29 12:15:00,13.29704392561996,51.85200895630163,3.3433708604691468,9.87,0.8254996539279904,0.7425803001015604,103.14945998290466,123.25438230571501,2.952110433424974,2.406281661600811,3.484599102101716,3.17,0.494041865747773,2550155.9776896588,2611665.6299382453,
2025/07/29 12:30:00,13.276956434866406,51.909932114552134,3.3467011581168324,9.9,0.8265376226628941,0.7434352229384306,103.57198523866855,123.60327366374479,2.9581368434971553,2.391919191919192,3.492273232914785,3.2,0.49652099478253287,2561338.593780095,2597231.981673446,
2025/07/29 12:45:00,12.908909679850467,51.72846718902662,3.351376272390095,9.95,0.828864060672188,0.7454995932585222,104.5190068413757,124.44573678838748,2.9689295355976175,2.3869346733668344,3.4957023658112605,3.19,0.4988395026054364,2579781.3595033144,2591784.537000729,
2025/07/29 13:00:00,14.463843123556671,52.550308672086146,3.4329502806978525,9.770000000000001,0.7877681201581621,0.7040663669946451,90.17046708023253,108.1774636743143,2.8459485868271734,2.4759467758444216,3.3738337934453693,3.18,0.47349004546622164,2262574.651720738,2515930.563722378,
2025/07/29 13:15:00,14.684062431673794,52.65443297406364,3.440931515995091,9.78,0.7899734010024343,0.7059586634247298,90.79464399694392,108.90505628924225,2.842253603286754,2.4192229038854807,3.4128186401556744,3.12,0.4792497507520272,2270973.0919122435,2467627.37339564,
2025/07/29 13:30:00,14.629571711971607,52.67682487751506,3.4632279907965446,9.850000000000001,0.7922746593173077,0.7072596463791848,91.49177779911525,109.40528742362294,2.8441673566326466,2.381725888324873,3.4379176740017496,3.13,0.48439648435995525,2279786.2640363243,2426660.4952721396,
2025/07/29 13:45:00,14.641849380524832,52.35556526769517,3.4703534169388233,9.770000000000001,0.7895420675969241,0.7056809670988192,90.6725605190835,108.79828137135964,2.8152752259503457,2.4083930399181166,3.4312569288911496,3.17,0.4781659177704404,2244768.7242173725,2449770.641290165,
2025/07/29 14:00:00,14.482468064649936,52.27335178134058,3.4784466933375717,9.800000000000002,0.7902585827689634,0.7059414554899218,90.87536109753064,108.89843979613262,2.8173494849785654,2.4040816326530607,3.4335463008058733,3.14,0.4791822041671683,2246283.8259595297,2441460.8490824657,
2025/07/29 14:15:00,14.560085213197567,52.24903454859975,3.4667177613413704,9.75,0.7888596442935986,0.7052910623657276,90.47940921390456,108.64836204592784,2.8124585475996327,2.41025641025641,3.4299061040134076,3.14,0.47753539238947507,2239186.03005697,2449861.244224856,
2025/07/29 14:30:00,14.450238545038815,52.1172929645565,3.4758975214104275,9.760000000000002,0.7894176204748228,0.705647256385694,90.63733733145048,108.78531951954771,2.8079078683653624,2.4190573770491803,3.428669796875378,3.12,0.47637864170492056,2235549.8754647453,2457250.5142922215,
2025/07/29 14:45:00,14.493635502665711,52.275550720583624,3.4682683416841824,9.78,0.7903506258242502,0.7062396659728104,90.9014127229291,109.013102457646,2.8198510139647546,2.402862985685072,3.433978274822161,3.15,0.4793263054166979,2249933.0617948226,2444015.5831452124,
2025/07/29 15:00:00,14.55421208826948,52.2934328711857,3.463758528880531,9.760000000000002,0.7895834446120092,0.7057819334953039,90.68427176110833,108.83710319825444,2.817748384773919,2.3995901639344264,3.4352197865441068,3.14,0.479273774797444,2246476.9629959394,2440775.044367431,
2025/07/29 15:15:00,14.465903425116153,51.999194857899965,3.471962939176874,9.710000000000003,0.7872286195454754,0.7043000459544169,90.01776823923758,108.26731380703579,2.7966888385917015,2.422245108135942,3.427136046168936,3.14,0.4745180197075939,2218641.6294639115,2456927.1315097525,
2025/07/29 15:30:00,14.445805254833772,51.92979996753638,3.4742431457907905,9.7,0.7869042615006316,0.7041289923712033,89.92596278739991,108.20154328508043,2.7919749979940254,2.429896907216495,3.424589244535644,3.15,0.4732057159250173,2213196.176926648,2463831.3872909914,
2025/07/29 15:45:00,14.56176801006103,51.59945653951746,3.4749265371499027,9.600000000000001,0.7863979211216421,0.7048872336534534,89.78264953213632,108.49308891637409,2.762648331516619,2.4447916666666667,3.433488067246214,3.22,0.4681337678130018,2190144.45341068,2488314.149655833,
2025/07/29 16:00:00,14.46096458354026,52.003765931891564,3.478274236577226,9.73,0.7884041790750317,0.7050588123306375,90.3504955308516,108.55906133824399,2.7973642496845637,2.41726618705036,3.432875219117138,3.13,0.47538654115111195,2223215.633116478,2453432.611348189,
2025/07/29 16:15:00,14.580494729248642,52.164125519992865,3.4667646151391156,9.720000000000002,0.7876509661523711,0.7047075794982621,90.13730811714683,108.42401145340996,2.8037669351860375,2.4104938271604937,3.430957541232656,3.19,0.47637760223530246,2227834.9868458356,2448780.7406614716,
2025/07/29 16:30:00,14.586760507138479,52.097689603453375,3.4674815593377084,9.710000000000003,0.7885390752381761,0.7057923604359143,90.38867618771538,108.84111238247078,2.800303284627884,2.418125643666323,3.4313593305018535,3.17,0.4751188548289569,2228900.218037892,2462347.446381357,
2025/07/29 16:45:00,14.362224974593289,52.295682182613405,3.4772718890940606,9.83,0.79076847530976,0.7064581106963055,91.01967974736918,109.09709498918372,2.8269287859917758,2.3977619532044763,3.431400574547878,3.18,0.4807813472722352,2254200.711668632,2434418.6044884585,
2025/07/29 17:00:00,14.570759104696776,52.38311604408091,3.465650867729399,9.800000000000002,0.7926109452845129,0.708841929386409,91.60136229471395,110.01367911768708,2.827751661672919,2.4214285714285713,3.425434253961443,3.11,0.47797434547278483,2268098.499282069,2477132.1198186185,
2025/07/29 17:15:00,14.764663376344458,52.808391048844214,3.484437799415026,9.87,0.7875252508204318,0.7035220874951646,90.101725978718,107.96818687286408,2.832594687629951,2.3768996960486324,3.428214126663351,3.17,0.48350444168246337,2249229.6277004257,2402702.0481983954,
2025/07/29 17:30:00,14.706563759353969,52.17004336269167,3.4640274210614366,9.7,0.7884880643301729,0.7067353538105071,90.37423819385874,109.203695646049,2.800208780399249,2.3731958762886602,3.454975383906781,3.27,0.4794856265001532,2230548.4095286014,2421412.5383099234,
2025/07/29 17:45:00,13.84725613477957,51.4838385761193,3.446987012219578,9.74,0.801246032286234,0.7190353777184451,94.4152520962156,113.93308498302427,2.8256561354805445,2.417864476386037,3.45728553883551,3.2,0.47822255997314417,2303652.0528822625,2513460.826551175,
