datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/07/29 18:00:00,14.251627953450054,52.10671115722289,3.4463459236946634,9.78,0.7958694260994592,0.7132343876675238,92.6631936267805,111.70259009162265,2.837788259373373,2.4243353783231085,3.4279225274202503,3.18,0.4782278644299569,2290823.7082847846,2499410.9866663865,
2025/07/29 18:15:00,14.432909411745072,52.36287990324985,3.465896837593527,9.81,0.7900156772967158,0.7072294320557632,90.80660976859916,109.39366994221528,2.830436236183928,2.414882772680938,3.4155278397727478,3.15,0.4783443679282913,2256010.5784419216,2460279.044058913,
2025/07/29 18:30:00,14.761602195102455,52.02497487238668,3.4852348463330403,9.65,0.7800039073601979,0.7004703291579152,87.97290461670146,106.79477831307025,2.7688234582393108,2.4466321243523317,3.4020705122683377,3.16,0.467666426130923,2169545.2142078048,2469541.735344656,
2025/07/29 18:45:00,14.955971441797146,52.41339533036853,3.512238092483987,9.720000000000002,0.7740001801482932,0.6943867947947799,86.27362538447993,104.49611425004913,2.7674661409772625,2.4228395061728394,3.3933350813068897,3.18,0.4703176570884404,2142437.8621961824,2412861.795186891,
2025/07/29 19:00:00,15.120007463716547,52.5535038210856,3.5173295290563056,9.690000000000001,0.7665668609566775,0.6880710892203079,84.16971818100501,102.14823262293096,2.754930955417138,2.4293085655314757,3.3719896741271516,3.13,0.46771236428086627,2102624.1591587723,2392925.498570875,
2025/07/29 19:15:00,15.104776656652007,52.687377762995766,3.532946490440423,9.720000000000002,0.7608127421691184,0.6827760592102411,82.59123330497536,100.17979005874999,2.7512446130448724,2.420781893004115,3.3577316357168705,3.16,0.4682289096340227,2074206.879190507,2355692.335729284,
2025/07/29 19:30:00,15.330677348119991,53.530000873368294,3.5382774813162787,9.850000000000001,0.7552850291599581,0.6768035894094653,81.16567886232811,97.95950731308265,2.7838404568359887,2.3878172588832487,3.3373783568985274,3.13,0.475550970933751,2078865.8506268864,2292623.1751341256,
2025/07/29 19:45:00,15.406735224537101,53.71108267530343,3.550618693997068,9.860000000000001,0.7483990653549495,0.6710913431835609,79.38984204194429,95.83596342631411,2.7769808165179852,2.387423935091278,3.3181707478094173,3.12,0.47481678147148526,2046795.6895585062,2263910.6069109775,
2025/07/29 20:00:00,15.44162211875016,53.82593843508846,3.55935250319963,9.880000000000003,0.7456095466834646,0.6687293857320838,78.6704467462021,94.95789898220251,2.77578576190993,2.3856275303643724,3.3096485491445167,3.15,0.4749181493806048,2034461.9347474626,2249353.9973259643,
2025/07/29 20:15:00,15.535257444714091,53.517120887034594,3.5632806045782615,9.78,0.7422474629086581,0.6671872219255872,77.80339133760889,94.38459517243489,2.744661755640075,2.402862985685072,3.3078071849086763,3.11,0.4691837748552522,1999911.3473316943,2262621.7037071795,
2025/07/29 20:30:00,15.506523431664277,53.67775472261769,3.5692740581329887,9.82,0.7399762270705338,0.6650245186620305,77.21765717702661,93.58060404309569,2.7512597351901396,2.4012219959266803,3.2961928608925257,3.11,0.47015381167244846,1994634.981689015,2247880.833706857,
2025/07/29 20:45:00,15.6496556070216,53.53747444429246,3.5719809312970394,9.74,0.7353446170046306,0.6630000000000007,76.02320075442887,92.51372472521224,2.726778274391085,2.424024640657084,3.2851057840891302,3.11,0.46485068160822146,1960348.17873315,2256808.5477043116,
2025/07/29 21:00:00,15.645961248445417,53.52866620567676,3.5727190740630395,9.74,0.7351942637463476,0.662999999999997,75.9844258117077,92.54594758064343,2.726214907494331,2.4086242299794662,3.292271920068377,3.17,0.4663007484325692,1959235.9780427197,2242421.395719872,
2025/07/29 21:15:00,15.587798883901314,53.86606144038251,3.5717636041534813,9.83,0.7358882772291394,0.6630000000000043,76.16340652254122,92.45749650472906,2.752141823879114,2.39471007121058,3.286184335320719,3.09,0.47096782589514896,1979607.8567713648,2223668.3500667694,
2025/07/29 21:30:00,15.652121652243864,53.64015924301259,3.573440327485462,9.760000000000002,0.7340778374350061,0.6630000000000054,75.69650809865176,92.23311181646712,2.731261503075906,2.408811475409836,3.286053544654965,3.1,0.4670072789858622,1958313.2725971346,2235011.6726794015,
2025/07/29 21:45:00,14.778113303003806,52.96345121429124,3.4619182068645036,9.860000000000001,0.7853130847881629,0.7053177974513328,89.47560029642487,108.65864175186346,2.848131992387627,2.338742393509128,3.42586269803031,3.17,0.4870356708517159,2254315.0191390463,2374329.562882546,
2025/07/29 22:00:00,14.091453012852241,52.564082007032425,3.4668742567490556,9.92,0.7879270783353662,0.7070314179550723,90.2154581865534,109.31753303521899,2.861367117855075,2.372983870967742,3.4040624079850264,3.16,0.48498440483484184,2265661.610497749,2405955.843406372,
2025/07/29 22:15:00,14.094814489365376,52.59159958970423,3.4512674964258414,9.930000000000001,0.7937122436390633,0.7126088748556552,91.96023907356441,111.46207888248053,2.877203812884276,2.3867069486404833,3.407324100055481,3.19,0.48508277692872814,2306462.2314653103,2448318.4805371533,
2025/07/29 22:30:00,14.126313852894896,52.68361747184315,3.445740694618943,9.930000000000001,0.7926318025657206,0.711685293014413,91.60815899413942,111.10695940104894,2.881818708966473,2.388721047331319,3.3997973195952897,3.16,0.48501601000571276,2305301.7812974127,2447740.8683055555,
2025/07/29 22:45:00,14.084605177438505,52.704432659045324,3.443269110536455,9.940000000000001,0.7928503927105688,0.7119714565503665,91.67939030647892,111.2169899819341,2.8867914998521176,2.3883299798792756,3.397428207381814,3.17,0.4854826252490536,2309893.9340468263,2448039.3346501654,
2025/07/29 23:00:00,14.053177304709948,52.684588559237966,3.4396933694152025,9.940000000000001,0.7937117613885502,0.7130825891790632,91.96008192403836,111.64422320079362,2.8897924705683704,2.3903420523138834,3.3972296353328257,3.17,0.4854692687196413,2316706.5858585867,2455390.7128408407,
2025/07/29 23:15:00,14.171547434109868,52.60555835682055,3.436097506742333,9.89,0.7932690067780706,0.7134589713063161,91.81580281223567,111.78894305113973,2.8782652356616123,2.3943377148634983,3.4006480188873014,3.16,0.4834631679813801,2307851.5875959354,2465731.4698931905,
2025/07/29 23:30:00,14.024410896714755,52.561971382501554,3.4432469973240987,9.92,0.7930338881542766,0.713055662434284,91.73918541422708,111.63386980142928,2.8810015684931334,2.3951612903225805,3.396098974379135,3.16,0.48379352800239733,2305775.562548566,2460256.6993322507,
2025/07/29 23:45:00,14.114530922721201,52.55453291170227,3.433028388456822,9.880000000000003,0.7925516598092768,0.7132608778412901,91.5820431154049,111.71277562836238,2.8779255170800244,2.399797570850202,3.3944814141824646,3.15,0.4824766528444189,2303436.0597118284,2470755.6988572697,
2025/07/30 00:00:00,14.089633668631791,52.5630443959717,3.431336931753654,9.880000000000003,0.7918781751379899,0.7126335837874354,91.36257669339166,111.4715795273055,2.8793441729870075,2.4048582995951415,3.388457243700255,3.14,0.4819415244146868,2300803.6205522055,2473227.053286304,
2025/07/30 00:15:00,14.067489491558206,52.52371322521333,3.437909531392431,9.89,0.7924477414795126,0.7130182643854872,91.54817956217494,111.61949016001707,2.8767481836540147,2.403437815975733,3.3922832899999698,3.16,0.4820947748756503,2300773.87441854,2471677.507183746,
2025/07/30 00:30:00,14.066961121052998,52.523763318557315,3.4367127617901234,9.89,0.7928708333363559,0.7133420594801501,91.6860512316599,111.74399016745647,2.8777499562833624,2.402426693629929,3.3940908249504504,3.15,0.48237854787487555,2303896.788368674,2472221.0521085165,
2025/07/30 00:45:00,14.210290739943275,52.71770525397852,3.4314115232151274,9.9,0.7930565835105485,0.7133475648558546,91.74658108164108,111.74610699791337,2.885110087502418,2.388888888888889,3.398744904230075,3.16,0.4845516110463651,2312913.7954715164,2460393.61439736,
2025/07/30 01:00:00,14.02399473304132,52.715179091515324,3.431832027748521,9.940000000000001,0.7938756766264677,0.713609920171527,92.01349648908283,111.84698325975194,2.8964121552654234,2.380281690140845,3.3991099764798847,3.15,0.4869382844679332,2323079.12931903,2447708.4702992826,
2025/07/30 01:15:00,13.999335841332254,52.89638776841616,3.4301680726318793,9.98,0.7930506031839692,0.7121691035026918,91.74463229062437,111.2929857194913,2.909478424578363,2.379759519038076,3.3889843747765194,3.15,0.488369630346644,2328194.4101001816,2439084.850175755,
2025/07/30 01:30:00,14.186812841328958,52.77075854208715,3.423077893769053,9.89,0.7910960789983809,0.7112390397637296,91.11240383772913,110.93537393250789,2.8892126638434172,2.3892821031344793,3.3905067711309824,3.17,0.48465538579085365,2306378.7781781754,2452422.724490901,
2025/07/30 01:45:00,13.940054789960527,52.616740721548126,3.4279803858625386,9.91,0.7912765885472655,0.7110109696869418,91.16653948241378,110.847680429036,2.8909150241553894,2.408678102926337,3.3788100023820897,3.14,0.48300708694649125,2304582.050425941,2466739.349835932,
2025/07/30 02:00:00,14.079342738339221,52.53724398362715,3.424497901520234,9.850000000000001,0.7898189388231713,0.7103934315930082,90.75092542611118,110.61023551848119,2.876334073858623,2.4071065989847718,3.384433390498406,3.16,0.4813612847673159,2289855.1566576404,2467185.4054318685,
2025/07/30 02:15:00,13.895778327614153,52.60843433125012,3.4388519547158913,9.940000000000001,0.7919108548014977,0.7111612197290177,91.3732259169475,110.9054519384423,2.8904995419674053,2.385311871227364,3.3930463851122314,3.21,0.4859762162557688,2305675.1784665035,2438744.6127543673,
2025/07/30 02:30:00,13.910504668579222,52.596116713241656,3.4167020583845193,9.9,0.7931847160418045,0.7128994954884521,91.78833524380107,111.57382322803645,2.897530961385877,2.393939393939394,3.390897004823468,3.16,0.4853084989024089,2320643.1205545487,2461146.4541242346,
2025/07/30 02:45:00,13.86527523124397,52.568326000598006,3.417241882754052,9.91,0.7944761009465036,0.7139828840332676,92.20915495440785,111.99038877863607,2.8999995727587335,2.3955600403632693,3.3931461599650716,3.15,0.4856125782493835,2328640.859752567,2466623.8513618703,
2025/07/30 03:00:00,13.85636916209279,52.570872327092275,3.4162341479621965,9.91,0.7944299551853048,0.7138648969586876,92.19411757415135,111.94502245930762,2.9008550265535438,2.391523713420787,3.394900524039369,3.15,0.4861536797909757,2329037.461338554,2461705.791576729,
2025/07/30 03:15:00,13.872823235569683,52.665919379583045,3.411310126961924,9.92,0.7944095239933349,0.7136385354893393,92.18745972313538,111.85798591958212,2.907973661378787,2.3911290322580645,3.391499248802354,3.14,0.4868736818278611,2335034.9045383288,2460941.9405684946,
2025/07/30 03:30:00,13.855229927957055,52.62558197314985,3.4149740464664022,9.92,0.7943371392283783,0.7134834884835745,92.16387191772976,111.79836996587886,2.90485370167442,2.3941532258064515,3.3912641076603247,3.13,0.4863403497070736,2331642.742345094,2462618.6092977626,
2025/07/30 03:45:00,13.916989746513195,52.20766667447759,3.4151730984982582,9.800000000000002,0.7926716001864844,0.7131710500485935,91.62112772499216,111.67823662192056,2.8695470821989435,2.4214285714285713,3.392322102559735,3.19,0.47931840850797813,2297463.48819053,2495725.0215979256,
2025/07/30 04:00:00,13.812306246226967,52.283724285629546,3.410121714957587,9.840000000000002,0.7947907004858062,0.7147727434537845,92.31167255904131,112.29409166157832,2.885527503854033,2.41260162601626,3.395237819736852,3.15,0.4821773480731439,2319772.162931779,2491262.972173492,
2025/07/30 04:15:00,13.792256404881414,52.307889325724034,3.4044704484848087,9.850000000000001,0.7967898272661431,0.7166273990374874,92.96312198369674,113.00721127882365,2.8932546629634674,2.4111675126903553,3.3990082694305004,3.16,0.4832597207519489,2336500.438240783,2498374.760141577,
2025/07/30 04:30:00,13.649885264287263,52.117687352136386,3.4030746908864407,9.840000000000002,0.7987521316964192,0.7187001766125445,93.6025722200015,113.80419933630091,2.8915028007912618,2.4136178861788617,3.4054730263698905,3.19,0.4830111546651043,2343730.879949226,2508601.943656579,
2025/07/30 04:45:00,13.75154557197385,52.12348661732443,3.3998789484656338,9.81,0.7976638591174064,0.7178985388844739,93.24794011140696,113.49596766524384,2.8853968475634275,2.4128440366972477,3.4065119355677194,3.15,0.48222470191934247,2335255.1433166903,2507414.952225798,
2025/07/30 05:00:00,13.672483189267439,52.275932179775054,3.39097553742514,9.860000000000001,0.8004778066144066,0.720036908557134,94.16491270961471,114.31817604501136,2.9077178207799657,2.400608519269777,3.4104198493244535,3.15,0.4861096189930989,2366759.8909200705,2502018.257972454,
2025/07/30 05:15:00,13.578905035533921,52.29802493581121,3.3883237907621844,9.89,0.8026280502795303,0.7217814390500169,94.86560613851525,114.9889522949405,2.9188473743164023,2.3933265925176945,3.4153278243586382,3.14,0.4883145533936994,2385383.926274389,2499549.176162134,
2025/07/30 05:30:00,13.669739949938332,52.47267051990417,3.3760670223225446,9.9,0.8042000990635685,0.723190568918949,95.37788494241866,115.53076618297929,2.932406239136022,2.388888888888889,3.416720591528426,3.16,0.49008346291390475,2406609.425868191,2504001.9454258685,
2025/07/30 05:45:00,13.498906325189466,52.285135425109786,3.3681321315325006,9.87,0.8037016321665386,0.7229952157988484,95.21545103553761,115.45565242953563,2.9304076011736355,2.3931104356636275,3.4143483638810848,3.17,0.4891897494936085,2401197.70780342,2507322.371141515,
2025/07/30 06:00:00,13.387557731547702,52.034514021795076,3.3679811982346406,9.840000000000002,0.8053434034078293,0.7249305278593222,95.7504500866599,116.19978465976841,2.921631511826055,2.4186991869918697,3.4115116344944134,3.14,0.48568820534515944,2401654.4503661627,2543193.7545833513,
2025/07/30 06:15:00,13.461381227792913,52.46897296670119,3.3639342852850853,9.92,0.8049864389561243,0.7234487961801612,95.63412715558546,115.63005519776483,2.948927998799865,2.3931451612903225,3.408543295009744,3.14,0.49129982533110517,2421771.9278477565,2507543.7425081907,
2025/07/30 06:30:00,13.473793967751305,52.18183793508575,3.37315885964996,9.860000000000001,0.8038930360945181,0.7230135350433047,95.27782325724688,115.46269622392258,2.9230760869125487,2.418864097363083,3.405683591763935,3.16,0.4859066656639236,2395700.4117801376,2534671.1617539437,
2025/07/30 06:45:00,13.553425025261049,52.448291999911646,3.3630447565985127,9.89,0.8040246463288754,0.7227139577921368,95.32071068804518,115.34750803666147,2.940787505309044,2.3882709807886755,3.4133838392014986,3.14,0.49088346729215776,2412063.580323288,2501655.746238808,
2025/07/30 07:00:00,13.365284760726809,52.31301360806242,3.366607856459646,9.9,0.8039936638642988,0.7224232842099377,95.31061452559479,115.2357433319351,2.940645427712786,2.393939393939394,3.409677312563905,3.15,0.49045096236002605,2408707.069616696,2502501.704500323,
2025/07/30 07:15:00,13.473915395482038,51.99190866254901,3.3754140089920224,9.81,0.8023702045099323,0.7218509677901297,94.78158271393046,115.0156862659101,2.906310151544787,2.4138634046890926,3.4134359530683502,3.18,0.4846409992716029,2374898.8421269776,2525427.060337653,
2025/07/30 07:30:00,13.278014035175374,51.75167028239946,3.3736317368341893,9.760000000000002,0.7975437114546037,0.7174547487800148,93.20878795428692,113.32532928245607,2.893024716787485,2.4241803278688523,3.3988703629616346,3.23,0.481631595453621,2337308.189917799,2515588.1150192213,
2025/07/30 07:45:00,13.233742091017007,52.088321517038935,3.3664352624249902,9.840000000000002,0.798528698298952,0.7173532668471135,93.5297626515136,113.28630923056046,2.9229731846712594,2.41260162601626,3.391465900169587,3.2,0.4861156290801671,2365062.546208631,2500163.759482931,
2025/07/30 08:00:00,13.40795555737219,52.160187614984636,3.3568480825782636,9.800000000000002,0.7974207075910252,0.716881523359137,93.16870505561722,113.10492270329448,2.919405275103485,2.4214285714285713,3.386108108498861,3.18,0.48426900897532227,2360198.8182825493,2513536.1813544435,
2025/07/30 08:15:00,13.326864864020195,52.13953041680793,3.364547477752964,9.83,0.7982551623230063,0.7175105810335093,93.44062630663421,113.34679692075918,2.9216410423683588,2.413021363173957,3.3907945600480107,3.19,0.48567202184171504,2364157.158758433,2503648.7934834147,
2025/07/30 08:30:00,13.352566222193047,52.501713772447545,3.3607135286302645,9.91,0.799242063503097,0.7176545290775415,93.76222482268459,113.40214529646869,2.9487785601407825,2.3935418768920282,3.3887091986218687,3.18,0.4906492016543632,2390250.3334203837,2481357.1722292234,
2025/07/30 08:45:00,13.322865636119161,52.41014342839907,3.3596297890664775,9.89,0.7988687592040811,0.7176795233131438,93.6405772747701,113.4117556413073,2.9437767316464005,2.399393326592518,3.386894816605869,3.18,0.4893313528126551,2384325.0997672593,2488293.599325417,
2025/07/30 09:00:00,13.338115326594561,52.33841806550055,3.3602162459967597,9.87,0.7986125830317353,0.7178263883187063,93.55709791681254,113.46822559587623,2.9373109578167065,2.4042553191489366,3.3868407898431556,3.17,0.4880145744810567,2378339.901198072,2495161.8865859164,
2025/07/30 09:15:00,13.26922768269776,52.21821593741009,3.358106622032353,9.850000000000001,0.7984713272719502,0.7180517907929238,93.51106732768318,113.55489339962614,2.933200493210874,2.4101522842639596,3.3853677647093927,3.17,0.48681019278156756,2373894.3987931777,2502532.664553764,
2025/07/30 09:30:00,13.124860316115985,52.14056349165401,3.3620873956244477,9.87,0.7990289697717605,0.7185220821359349,93.69278461007124,113.73572157358538,2.935676214974425,2.406281661600811,3.386738615118703,3.18,0.4876306644505873,2376153.609828494,2496701.5714708664,
2025/07/30 09:45:00,13.149717969606911,52.28378178697653,3.358161371028187,9.89,0.7986182797098306,0.717997911246566,93.55895427615029,113.53417658201496,2.9450639523531668,2.4014155712841254,3.3824995044935773,3.18,0.4889443792788952,2381742.733881419,2489450.8718085783,
2025/07/30 10:00:00,13.39631688194197,52.44347184994467,3.352202221116945,9.860000000000001,0.7968302987025649,0.7166909844985736,92.97631028882365,113.03166004443813,2.9413499990805074,2.411764705882353,3.373970752621351,3.17,0.4869410460110464,2373671.0504476153,2500986.9187098425,
2025/07/30 10:15:00,13.296072424358101,52.26300510863183,3.365577279642933,9.860000000000001,0.7965314845482515,0.7165327143175318,92.87893662007019,112.97080477194835,2.9296608518364153,2.4148073022312375,3.376215291418724,3.17,0.4856640383290876,2360376.6022142675,2499725.0646397816,
2025/07/30 10:30:00,13.449636976883369,52.01013851472868,3.3525724826140686,9.78,0.8024394228030511,0.7238615905414141,94.80413867069646,115.7887756413266,2.9171628803605567,2.412065439672802,3.406715909031032,3.19,0.4846382576325012,2386060.5798376775,2537324.114333569,
2025/07/30 10:45:00,13.267783437896128,52.49097193868238,3.380334596913799,9.970000000000002,0.8003719870115513,0.7192956914554858,94.13042959425879,114.0331762528809,2.9494121703521543,2.4232698094282847,3.3714822590424305,3.12,0.48761837065831537,2392912.286487897,2514434.1763972393,
2025/07/30 11:00:00,13.737000136386428,52.436418565418194,3.3667997807832175,9.83,0.7981307686977128,0.7190190255260256,93.40009053050281,113.92679752495486,2.919686539160119,2.4059003051881995,3.392451914058081,3.15,0.4854137003018814,2367330.1570560224,2509602.973557652,
2025/07/30 11:15:00,13.121836620368072,51.766810494403956,3.3361197996685887,9.770000000000001,0.805276058206367,0.727420342181396,95.72850450863277,117.1571243685336,2.928551906610355,2.382804503582395,3.4252427320394343,3.19,0.48871340064842494,2407057.714195659,2518237.379006153,
2025/07/30 11:30:00,12.281469176651967,51.37661306412258,3.308390398716729,9.87,0.8209008752963456,0.7430637423584304,101.27743816549014,123.45167359126316,2.983323855560823,2.394123606889565,3.441639561652381,3.19,0.494337401051896,2531873.3455304243,2589878.1953056008,
2025/07/30 11:45:00,13.134252802725655,51.92604201309865,3.2954687737833983,9.800000000000002,0.8180740071998308,0.7406490063011162,100.12670681364666,122.46622729599014,2.973780263968032,2.443877551020408,3.4138067280735935,3.18,0.48689997341060803,2518750.087137252,2654283.85142319,
2025/07/30 12:00:00,13.0633620412151,52.031845230206955,3.2975726920542803,9.850000000000001,0.8193339998206814,0.7417010878224933,100.63961118781302,122.89557850165396,2.987045599854168,2.396954314720812,3.434839707409484,3.17,0.4935435378005838,2536564.3605509982,2602930.2661133194,
2025/07/30 12:15:00,13.021940367875288,51.63220080241484,3.3217111056653303,9.79,0.8161186289356586,0.7386854684633981,99.3307322593027,121.66491359466616,2.9472761744098417,2.4351378958120535,3.422892063281919,3.16,0.48535332468418935,2479341.078855235,2628980.9471007995,
2025/07/30 12:30:00,13.005075674646037,51.88707680874052,3.337591011933531,9.880000000000003,0.8153139280283276,0.7366858274793265,99.00316318593477,120.84886631129179,2.9602189017989735,2.4190283400809713,3.418906656536179,3.18,0.488773647463215,2480992.2107688333,2594961.093271668,
2025/07/30 12:45:00,13.412354615843356,52.27033686564391,3.3439619393174493,9.89,0.8122553809732557,0.7337484129669648,98.00283540433934,119.65011655969208,2.957569547582438,2.398382204246714,3.42145644153871,3.16,0.4905149647170415,2468094.84223918,2563545.4129422815,
2025/07/30 13:00:00,13.031567424256025,51.62013444695572,3.350557718922855,9.82,0.8124520199380788,0.7349610819599277,98.06691355173956,120.14500301441501,2.930855345228005,2.435845213849287,3.4157421617575716,3.16,0.4838084412828541,2442587.4192442764,2606078.976008304,
2025/07/30 13:15:00,12.816065893071652,51.59784693719166,3.3399246005757974,9.850000000000001,0.8150147493799053,0.7372584203441853,98.90202247871532,121.08253968345025,2.949168372933292,2.414213197969543,3.424981926254399,3.16,0.48793833187831637,2467954.488713647,2589968.464814655,
2025/07/30 13:30:00,13.01285401694986,52.03762796419795,3.330680829479449,9.89,0.8129618386181326,0.7348585867984465,98.23304662997279,120.10317505693786,2.969362873940012,2.402426693629929,3.413815378933041,3.16,0.4908696244746847,2476759.1231323606,2568896.5859226063,
2025/07/30 13:45:00,13.202794334101895,52.02014381508269,3.3351152449394275,9.840000000000002,0.8096243373467494,0.7323909675008291,97.14546513968722,119.09614727531164,2.950422782220443,2.4136178861788617,3.407513816575701,3.17,0.48737966617851797,2447337.8797969343,2574081.8667144445,
2025/07/30 14:00:00,13.307321215923821,51.915878618818965,3.350084398831728,9.800000000000002,0.8053151326092645,0.7286854548978072,95.7412375666554,117.64356330847646,2.9252994352672275,2.4214285714285713,3.401863520327726,3.19,0.48378028429676967,2405530.251226103,2566830.817027884,
2025/07/30 14:15:00,13.311292169073909,51.97375977166604,3.3516419176855803,9.81,0.8041766107124927,0.7275283854925402,95.37023086417489,117.19866728645937,2.926923651430559,2.418960244648318,3.39778419651609,3.16,0.4840861294914452,2400665.9913398633,2558505.207929725,
2025/07/30 14:30:00,13.185648912116164,51.92582634395421,3.356590588656105,9.83,0.8038607025771937,0.7270933983644313,95.26728683130573,117.03141366964823,2.9285668717600997,2.415055951169888,3.396588067355428,3.16,0.48475538956789493,2397846.0817441856,2548661.235856958,
2025/07/30 14:45:00,13.257832902047141,52.02444042049467,3.360184693608238,9.840000000000002,0.8026062747214793,0.7258161312602108,94.85851020297706,116.54030133780908,2.928410458722017,2.41260162601626,3.393153487041625,3.15,0.4849017323202434,2391694.354290056,2540633.5688251173,
2025/07/30 15:00:00,13.40536455823684,52.056237760798524,3.3554427158255766,9.800000000000002,0.800553551015166,0.7243211359692086,94.189595309437,115.96547198454549,2.9206280154268107,2.4255102040816325,3.384410867287455,3.15,0.4822425440824541,2377782.6026854333,2552895.1897717975,
2025/07/30 15:15:00,13.524696032505403,52.20688906821499,3.3721395679467383,9.840000000000002,0.7997144284505012,0.7230653419952173,93.91615296583403,115.48261612390965,2.9180286882347155,2.4247967479674797,3.3818292486770978,3.13,0.4823581092361978,2370880.9508664277,2544307.3821765464,
2025/07/30 15:30:00,13.661706596948534,52.566758454673334,3.38302031419707,9.92,0.7996234184511464,0.7220862013457886,93.88649581137089,115.10613414456493,2.932290994047556,2.404233870967742,3.3830549569248056,3.12,0.4863485567832001,2381430.33611121,2515120.3021027357,
2025/07/30 15:45:00,13.69724499964849,52.621215431865835,3.4016490207886982,9.960000000000003,0.799448626969145,0.7213899758682172,93.82953703742076,114.8384337421571,2.9279916708428373,2.3915662650602405,3.3900556433455633,3.1,0.48779378738543017,2375368.1928754617,2494247.3174150884,
2025/07/30 16:00:00,13.946627161265496,52.67250774336975,3.3970709015042653,9.9,0.7965219792824518,0.7190426645998992,92.8758391677262,113.93588680678769,2.9142753528094327,2.409090909090909,3.3800086533861227,3.11,0.48394210592149106,2353726.9768346194,2509927.059535714,
2025/07/30 16:15:00,14.822308876552654,53.45790663723665,3.511814880666347,9.83,0.7441636029811122,0.6723273108396427,78.2975490459586,96.29543794062603,2.7991224862441535,2.4750762970498474,3.235737823468855,3.09,0.46447696652604886,2042966.0748026313,2355456.71477623,
2025/07/30 16:30:00,15.370252454354102,53.285338778112134,3.528940822864233,9.680000000000001,0.7368702468583773,0.6678093110161722,76.41664889695204,94.61585857268807,2.7430326791774635,2.4359504132231407,3.264614977749193,3.04,0.46199660454826597,1979158.6577504596,2304766.025387968,
2025/07/30 16:45:00,15.493648483873528,53.54338491903229,3.533976403062168,9.690000000000001,0.7309659589677712,0.6629999999999897,74.89765469190208,92.67048479820195,2.7419537922221773,2.4313725490196076,3.249440980266805,3.02,0.4624721852141058,1955589.1352110899,2272966.003311958,
2025/07/30 17:00:00,15.514184933959427,53.773227229316944,3.551486796279338,9.74,0.7260940806352822,0.6630000000000064,73.71387585088769,90.97912454862595,2.742513363756263,2.42299794661191,3.245258867760472,3.04,0.46560050175258827,1936434.993143212,2222570.3899141257,
2025/07/30 17:15:00,15.668844431517869,53.810325028295836,3.557861126558547,9.7,0.7207754081998025,0.6630000000000085,72.4215340759648,89.5200307874666,2.7263571159627102,2.427835051546392,3.242720137600993,3.01,0.46471826461096677,1906544.0152005972,2196036.3230106356,
2025/07/30 17:30:00,15.68108759014757,53.82753920778373,3.5651304712035627,9.710000000000003,0.7200471712667113,0.6629999999999924,72.24458559453575,89.23629512859682,2.723602986883668,2.4294541709577753,3.2422854086286494,2.99,0.46473192478303643,1901339.0561183353,2189920.7750326875,
2025/07/30 19:45:00,15.627683475173797,54.33509776278271,3.557725646525362,9.73,0.7059939285557902,0.6629999999999922,68.82990028560553,84.75821929337354,2.7348932904657124,2.4100719424460433,3.224551760828127,3.08,0.4727424025608925,1855170.8788509949,2069103.4591422763,
2025/07/30 20:00:00,15.511330857315897,54.40074531351337,3.5534853970208395,9.770000000000001,0.708044814674906,0.6629999999999935,69.32822873871248,85.19735560575668,2.7494132966441747,2.40532241555783,3.2230235382810686,3.1,0.47453166583252987,1871990.7815278743,2072932.0051182145,
2025/07/30 20:15:00,15.389198324124834,54.22081064256844,3.5427561095955196,9.74,0.709310459549116,0.6629999999999908,69.63575768752698,85.66516542887878,2.7492719506203964,2.4127310061601643,3.2217612645245937,3.08,0.47299639296684787,1876596.929343332,2090868.6945961341,
2025/07/30 20:30:00,15.330459109504204,54.28792930742628,3.5382521201801413,9.770000000000001,0.7114152732813561,0.6629999999999997,70.14718958102533,86.15851810086558,2.7612503767828125,2.404298874104401,3.2237227519948126,3.08,0.4747921358794321,1892552.115126371,2093512.4636832546,
2025/07/30 20:45:00,15.250262642034954,53.91584537045793,3.539391508646005,9.710000000000003,0.7124480656383616,0.663000000000006,70.39813955472258,86.67165250592463,2.7434094183365896,2.4191555097837276,3.2272757664605205,3.09,0.4706031955427759,1883713.6917441068,2119050.653218538,
2025/07/30 21:00:00,15.130366842035187,53.7902650664318,3.5324346490600784,9.7,0.7139774780844854,0.6629999999999993,70.76975928110593,87.14253217829207,2.745981444435499,2.425773195876289,3.225366384702553,3.12,0.4696040194775805,1890720.5524675392,2135481.2559643937,
2025/07/30 21:15:00,15.18877026045459,53.90784737756866,3.522974038669238,9.710000000000003,0.7158887112812203,0.6630000000000108,71.23415458495879,87.66180221116463,2.7561940262460296,2.402677651905252,3.235793870291603,3.17,0.4725731136584374,1906480.4484076498,2127774.555328344,
2025/07/30 21:30:00,13.421052966062462,52.307219282292294,3.4405891654024536,9.860000000000001,0.7736425155763047,0.6966309633398452,86.17239294039476,105.33039033099504,2.8657882490444493,2.3793103448275863,3.3471341511143895,3.12,0.4825471741132365,2201783.8300699894,2361052.6099447017,
2025/07/30 21:45:00,13.56897037720097,52.51122423963636,3.405228126394747,9.83,0.7764286135834737,0.6994253819186508,86.96096282630226,106.39299353866195,2.886737579724922,2.408952187182096,3.331994323803093,3.17,0.48078358800866305,2235307.6662025326,2413993.4371501366,
2025/07/30 22:00:00,13.562925278923785,52.724362215019596,3.388775820528542,9.880000000000003,0.7815998422877897,0.7033761688954765,88.42461386043115,107.91208081367719,2.915507110310718,2.4109311740890687,3.332786656110798,3.2,0.4835831122817947,2280585.5070374627,2435430.1045840504,
2025/07/30 22:15:00,13.611963677570373,52.251964560151805,3.387543423843972,9.770000000000001,0.7838184348242597,0.7066581083410752,89.05255848365155,109.17399457374198,2.8840958705449204,2.4350051177072674,3.3459872468503318,3.16,0.4776185924518635,2268344.8315582913,2480936.011789332,
2025/07/30 22:30:00,13.557493390471677,52.402677725177,3.3735733935607763,9.800000000000002,0.785697645030155,0.7079205005370287,89.58444522053371,109.65938746690188,2.9049316130799188,2.4163265306122446,3.3510114734034384,3.19,0.4816494072525542,2292645.1660476173,2467342.3508589747,
2025/07/30 22:45:00,13.49847975058782,52.24936037156806,3.3815352100157043,9.800000000000002,0.7875300240807303,0.7094914340188305,90.10307698981731,110.26341524063432,2.898091958638659,2.4193877551020404,3.3585937603227896,3.18,0.48094182274506553,2293779.9153344594,2475570.153333474,
2025/07/30 23:00:00,13.266878259531438,52.36417256471361,3.3723840334029602,9.87,0.7904516112549287,0.7111715982283412,90.92999537484835,110.90944249686191,2.9267129431995653,2.3981762917933134,3.3629468218313034,3.15,0.4863518752357917,2325208.3023556694,2455709.425633698,
2025/07/30 23:15:00,13.428939331001573,52.42952475182551,3.364779471532633,9.840000000000002,0.7903879515977994,0.7113943854669548,90.91197731215871,110.99510473610823,2.924411564933244,2.4197154471544717,3.3541365526726437,3.18,0.4835469704978832,2326428.3808265887,2484745.140602336,
2025/07/30 23:30:00,13.47061798735399,52.414784081918924,3.367204590403177,9.840000000000002,0.7916508126840419,0.7124372702470388,91.28848677510302,111.39609648991372,2.9223053532431167,2.4197154471544717,3.359779761471071,3.15,0.48353829805982,2331049.3063201276,2489766.988218235,
2025/07/30 23:45:00,13.382647452382855,52.51612494841885,3.3607226047105665,9.880000000000003,0.7937883045270991,0.71388560613213,91.98502480612947,111.95298518724073,2.939843944915796,2.40080971659919,3.3679112953929056,3.14,0.4876544648421932,2354971.025302129,2474208.639984451,
2025/07/31 00:00:00,13.577324159061334,52.68431256159738,3.372433987263269,9.850000000000001,0.7838328556415444,0.7057302168795108,89.05664011402047,108.8172180327353,2.920739156704229,2.4071065989847718,3.340592989355523,3.16,0.4842030461357557,2296363.540941261,2446199.6446224893,
2025/07/31 00:15:00,13.4526430432893,52.86284046324556,3.374150495816425,9.930000000000001,0.7856879619829633,0.7065487380814435,89.5817045562013,109.13194144087585,2.9429629805523216,2.395770392749245,3.338885064217548,3.14,0.48796788610171865,2318530.6760654175,2432869.451077604,
2025/07/31 00:30:00,13.526301174233652,52.45643413086054,3.3779242921038604,9.82,0.784357321477943,0.7068702047588742,89.20508355129961,109.25554616618544,2.9071107434097776,2.4164969450101834,3.3438356974590793,3.15,0.4817373501618716,2287455.6149827335,2460890.3752422533,
2025/07/31 00:45:00,13.563903634665223,52.570768537158756,3.3664533356272104,9.82,0.7845627544387354,0.7072133573917004,89.2632287586963,109.38748919448439,2.9170165218316972,2.4114052953156824,3.3422475440464416,3.12,0.48295948177943315,2297444.2770372904,2459568.192357667,
2025/07/31 01:00:00,13.429127294919738,52.500613029741714,3.3670377889170484,9.840000000000002,0.7862843731906267,0.708663698693079,89.75051122301112,109.94514897931045,2.9224501228912176,2.4095528455284554,3.344838208813917,3.15,0.48381426164654207,2306992.6226813747,2461350.9454269665,
2025/07/31 01:15:00,13.40184840915947,52.54686771888214,3.3651048229163476,9.860000000000001,0.7875333624037554,0.7097252160474509,90.10402186002133,110.3533050035794,2.930072172745838,2.4077079107505073,3.345099901392784,3.12,0.48476643322278395,2317794.240398705,2463465.5200796304,
2025/07/31 01:30:00,13.357915796206385,52.56729345442818,3.363546816964987,9.880000000000003,0.7891918297503534,0.7111158885767923,90.57343011591652,110.88802199931085,2.937375496058941,2.406882591093117,3.346338538603877,3.15,0.48562504626215297,2329859.253738108,2467791.2621712177,
2025/07/31 01:45:00,13.427453994024745,52.4318777808694,3.363495185646793,9.83,0.7882756014710999,0.711069218762035,90.3141032624545,110.87007734116695,2.9225550974319927,2.4201424211597153,3.3448132962239323,3.12,0.4824382317053127,2316122.072303941,2484745.5208736574,
2025/07/31 02:00:00,13.485021617333189,52.52074873385874,3.368816613909897,9.860000000000001,0.7899422024083635,0.7123682343094141,90.78581362855881,111.36955200270187,2.9268437941346837,2.400608519269777,3.3572443366067226,3.15,0.4851701586919594,2326509.3366610003,2468734.754470602,
2025/07/31 02:15:00,13.450388641236657,52.26031698644664,3.3571197073536627,9.770000000000001,0.7874888568812481,0.7114847745762962,90.09142513345348,111.02985957017243,2.9102328339972896,2.393039918116684,3.3635522149711337,3.11,0.48361553368995824,2304897.335883547,2461073.099965185,
2025/07/31 02:30:00,13.2696213201923,52.246777302170074,3.3670930673273527,9.81,0.7858576205920829,0.7095915960102069,89.62972428476127,110.30192777178986,2.9134923816604625,2.4250764525993884,3.3377624021459096,3.16,0.48070354863150133,2296543.8073692033,2480920.003553675,
2025/07/31 02:45:00,13.445902377089112,52.19207662856718,3.3689152057686154,9.75,0.7826277300998041,0.7075667328274827,88.71554453571935,109.52336291558947,2.8941066795937793,2.438974358974359,3.331229389937967,3.16,0.4768621908753381,2270611.2708731587,2490955.7275612904,
2025/07/31 03:00:00,13.32041726131871,52.46112475705797,3.364944760300509,9.860000000000001,0.7879920149518432,0.711241793238282,90.23383767647626,110.93643265021831,2.9302115494815566,2.411764705882353,3.3415024596657936,3.18,0.4838309555391566,2318812.0295066764,2473795.8079201584,
2025/07/31 03:15:00,14.312875306862452,53.18859924097063,3.4045402867554024,9.74,0.7567432239845067,0.6845311330778165,81.54173603225229,100.83224379322895,2.8608855174636285,2.4414784394250515,3.263664828249182,3.1,0.47225978341288605,2141825.1454657605,2393443.832949899,
2025/07/31 03:30:00,14.274813778729026,53.1474048509765,3.425118073085304,9.770000000000001,0.7557331148569986,0.6834778153603318,81.28123669882322,100.44066991644969,2.8524564092470266,2.4165813715455475,3.275634379314587,3.12,0.4744420153293863,2129137.8201503875,2358529.273735071,
2025/07/31 03:45:00,14.069463735453041,53.258059010411046,3.4290478204218062,9.840000000000002,0.7556043273710222,0.6826799292022725,81.24802340202133,100.1440534531002,2.8696012757237037,2.402439024390244,3.2714660643379,3.09,0.47798319031397407,2137593.1033046218,2334516.2650195975,
2025/07/31 04:00:00,14.135993304522515,53.23212557018985,3.4286540743199554,9.81,0.7536470977552764,0.6815044760403887,80.74326901817679,99.70707537523624,2.8611810312026686,2.4077471967380224,3.267162165612487,3.1,0.4762876455911481,2124866.7077187714,2336443.022625959,
2025/07/31 04:15:00,14.144355555467314,53.36433741134255,3.4273339372554315,9.83,0.7524789885690629,0.6804098697945774,80.4420226913241,99.30015236984751,2.8681185376035314,2.404883011190234,3.260781457177165,3.09,0.47722525951708483,2125269.1668138364,2328118.6713832547,
2025/07/31 04:30:00,14.332857347137235,53.174249942240124,3.4271640150156015,9.73,0.7486876794008273,0.6784620232023499,79.46427337270197,98.57603482314173,2.83908209743376,2.432682425488181,3.2511606593656706,3.09,0.470702091204671,2092348.3151515713,2352816.3744647643,
2025/07/31 04:45:00,14.264959159705256,53.733108685269485,3.437621877213042,9.9,0.7502926630225755,0.6780419800873514,79.87818623839291,98.41988259269591,2.8798978926751992,2.390909090909091,3.2530641785558196,3.07,0.48011043321890334,2124877.7844116883,2300932.6904105977,
2025/07/31 05:00:00,14.328454539050483,53.53754673100701,3.442569091740894,9.840000000000002,0.7481235459039809,0.6770267048946448,79.31878770596077,98.0424511334039,2.8583304322365684,2.4004065040650406,3.252846010397132,3.06,0.4766167257024646,2101572.535196592,2307782.8689789036,
2025/07/31 05:15:00,14.394293427924026,53.21783608430468,3.444371973619668,9.74,0.7449526343662198,0.6755958604680994,78.50103413908042,97.51053062180063,2.827801432190931,2.4260780287474333,3.2465463675870914,3.06,0.47021460204630655,2068386.5024064516,2330427.3443033914,
2025/07/31 05:30:00,14.397653537934445,53.29593305887505,3.4402024847346104,9.74,0.7432560793493724,0.674271413792905,78.06350571865649,97.0181637788366,2.83122869750249,2.4281314168377826,3.238161352405038,3.04,0.47013181720638986,2064411.5847664692,2326721.9424931495,
2025/07/31 05:45:00,14.378740339191893,53.26490207519589,3.4505749575198856,9.75,0.7422757487675897,0.6734473199103219,77.81068604191007,96.7118045188764,2.8256160553045486,2.428717948717949,3.2366327985798167,3.05,0.46961611509570517,2055220.9898826368,2321164.154958047,
2025/07/31 06:00:00,14.47797209157568,53.571399053930634,3.447068571140129,9.79,0.741277092618071,0.6722756378066463,77.55314034294071,96.27622834268563,2.840094357845027,2.414708886618999,3.2326294470283994,3.05,0.47254359253818656,2062636.7892808227,2302329.3680248433,
2025/07/31 06:15:00,14.42463459854423,53.45642251915575,3.447827607748793,9.78,0.7420288104115683,0.6732166643884702,77.74700254931909,96.62605766833398,2.836568736215238,2.4141104294478533,3.2366182723623313,3.05,0.4721634805526176,2062574.2067258018,2305773.3925247286,
2025/07/31 06:30:00,14.381655979204595,53.41089447600672,3.444071712656919,9.78,0.743535316099432,0.674660976733305,78.13551871733144,97.16298491711687,2.839662125518068,2.4110429447852764,3.2410490835999317,3.05,0.47272141163707826,2070712.1839895113,2309694.823212558,
2025/07/31 06:45:00,14.340795373700075,53.350360210242,3.4416975356853188,9.78,0.7452635352788182,0.6762983286666594,78.58121308043567,97.77167518554856,2.8416210020188726,2.4079754601226995,3.24672275243213,3.05,0.47319778010700897,2078820.9968119545,2314312.4543674868,
2025/07/31 07:00:00,14.435174317804922,53.209075459348924,3.4308307340065487,9.710000000000003,0.7449857568509112,0.6770151432369874,78.50957617177112,98.03815305407227,2.830218321106327,2.4243048403707514,3.2447224613569365,3.06,0.46971750009633645,2072170.2868006865,2339354.270780617,
2025/07/31 07:15:00,14.29427748330238,53.497368842927756,3.4295940328945114,9.82,0.7484907970304424,0.6789023863263829,79.41349893174858,98.7397410751186,2.8633126561956694,2.39918533604888,3.2494413316841735,3.05,0.4762349046496694,2107533.366532012,2317873.813738337,
2025/07/31 07:30:00,14.263886924887458,53.475307431576994,3.425013003237777,9.82,0.7498778682219572,0.6800251542933635,79.77121386666937,99.15713328095985,2.8671423993768297,2.40020366598778,3.2516508193979368,3.06,0.47651590950984735,2115899.6042484352,2324454.982075632,
2025/07/31 07:45:00,14.32978593739216,53.03597072979284,3.4177523622965205,9.690000000000001,0.7491546139851067,0.6808299445546758,79.58469219146946,99.45631636444793,2.835196635922713,2.4272445820433437,3.2545486962004353,3.05,0.46978142894884006,2092531.4005078466,2361734.5018076035,
2025/07/31 08:00:00,13.72251248652401,52.23350326578799,3.37637789599492,9.630000000000003,0.7648017305687689,0.6952899357043895,83.67012029714444,104.83185946859257,2.8521688912319814,2.40809968847352,3.306792327723747,3.21,0.4733066340533072,2164397.302368539,2408530.9995930367,
2025/07/31 08:15:00,13.87402937666917,52.26661775144112,3.391149486651384,9.610000000000001,0.7600617582501197,0.6910660365178022,82.39756035916727,103.26161285433196,2.8338473540691558,2.4828303850156086,3.263262986115356,3.14,0.46365044341577816,2131962.0612864513,2466247.8435288803,
2025/07/31 08:30:00,14.435215673328003,53.013701009009196,3.4331061513626815,9.680000000000001,0.7468900911261871,0.6787505201431461,79.00068925631433,98.68328438675375,2.819604047535139,2.4421487603305785,3.2481883632931834,3.08,0.4668819412135338,2072191.2387902653,2366171.1305148373,
2025/07/31 08:45:00,14.409499658855566,53.71665551256558,3.4279174147679727,9.800000000000002,0.7410562117371655,0.6722654562302526,77.4961768716932,96.27244331251585,2.8588786759506397,2.4020408163265303,3.2285294893109002,3.06,0.47533844132033765,2075830.3432153184,2291227.2367467145,
2025/07/31 09:00:00,14.137724839224006,53.32280719594928,3.4175190992602973,9.74,0.7410830840234536,0.672863991779281,77.50310702654339,96.49495061627978,2.850020648636073,2.419917864476386,3.224803601505453,3.09,0.4722025620407367,2067877.2641206137,2311339.2635995788,
2025/07/31 09:15:00,13.991785423710212,53.51613612022692,3.4270424446597882,9.83,0.741482154559647,0.6720831755911119,77.60602423206042,96.20467996310771,2.8683624900291687,2.418107833163784,3.2158316836766576,3.07,0.474837627826034,2079122.043866177,2299473.758208514,
2025/07/31 09:30:00,14.147807154703116,53.05477394629975,3.4231905624549364,9.680000000000001,0.7398358253331349,0.6723283406571063,77.18144865459455,96.29582077821807,2.8277712921298788,2.43801652892562,3.224048147281729,3.07,0.46793422311094096,2047109.361456226,2327670.8113777745,
2025/07/31 09:45:00,14.204918393488583,53.068659634725805,3.4205976840184644,9.67,0.7401804851296222,0.6726699483407204,77.2703337510641,96.42281441250792,2.826991331128961,2.441571871768356,3.224363245172976,3.09,0.4674384412702992,2048931.7962390732,2334387.19368171,
2025/07/31 10:00:00,14.132645710091595,53.164087418194356,3.4135509110324147,9.720000000000002,0.7450431880480244,0.6762001399303629,78.52438723342567,97.73517324174465,2.84747474208909,2.4228395061728394,3.2384512336072357,3.1,0.4718026698106535,2082630.1311452445,2331567.295887242,
2025/07/31 10:15:00,13.460259812236188,52.560576360281914,3.377246689119705,9.78,0.7696958237170941,0.6972364794713539,85.05533160904481,105.55549268628424,2.8958500519099486,2.4089979550102254,3.2986410209642156,3.11,0.4788880346965473,2213903.379863749,2409104.963342431,
2025/07/31 10:30:00,13.439861286848213,52.65477018944125,3.372718230936226,9.800000000000002,0.7702122014221918,0.6973885949594485,85.20148580282212,105.61204205442498,2.905668167032038,2.410204081632653,3.294700897638667,3.11,0.47978761127135483,2223431.6073539844,2410768.0991833983,
2025/07/31 10:45:00,13.337591719716386,52.55345757544535,3.3691043162008434,9.79,0.7705131471712312,0.6977065096384885,85.28666469974765,105.73208293440501,2.905816822863963,2.41879468845761,3.2913974881552317,3.11,0.47884841022849206,2224019.275071864,2420497.0845222482,
2025/07/31 11:00:00,13.391655349259167,52.595244871667944,3.3639649361348707,9.78,0.770527306318679,0.6977217386513095,85.29067226777325,105.73793852716106,2.907283573305323,2.42638036809816,3.2876468184669263,3.12,0.47809798971680695,2226441.694672748,2430431.4622119777,
2025/07/31 11:15:00,13.282434441807368,52.48481102198315,3.3606988044725314,9.78,0.7725956162672485,0.699534891047059,85.8760813007544,106.43510006691525,2.9101090484468424,2.42638036809816,3.2928895586790516,3.15,0.47848025443161174,2236710.933689371,2437903.9808725,
2025/07/31 11:30:00,13.324246798194963,52.46204152054429,3.3519713783657945,9.770000000000001,0.7759727504529861,0.7026762690242029,86.83193651930713,107.64296759789035,2.9147026919911303,2.420675537359263,3.3051897133485615,3.12,0.47953939520010064,2256656.3641065727,2449226.795221604,
2025/07/31 11:45:00,13.345263860694672,52.47075513331424,3.347626511322515,9.770000000000001,0.7777458391673411,0.7042093289479189,87.3337869070473,108.23243289571569,2.918485669460259,2.4268167860798364,3.306278579121464,3.11,0.47930031690804054,2268033.817564817,2463934.2983669033,
2025/07/31 12:00:00,13.263263114190522,52.28512422910586,3.3507467498455745,9.760000000000002,0.7799753912396081,0.7062808652618547,87.96483348858878,109.02894368525193,2.912783546070681,2.4364754098360657,3.3113974175307392,3.11,0.4779170594410397,2272349.7097269753,2482344.9906142526,
2025/07/31 12:15:00,13.284822747268151,52.351888573099416,3.3464635209900844,9.760000000000002,0.7793727601598635,0.7056343565463402,87.79426636547286,108.78035949970082,2.916511696237588,2.425204918032787,3.3138318148902863,3.12,0.47941008459553724,2273179.708058742,2468438.7540905257,
2025/07/31 12:30:00,13.29306654062674,52.49853906898363,3.344041182478915,9.800000000000002,0.7814694370363381,0.7069706118545427,88.38770429946292,109.29415294053564,2.930585918423208,2.415306122448979,3.3181857118632667,3.09,0.48208628608451454,2292886.3708348093,2463287.85983568,
2025/07/31 12:45:00,13.439387339029736,52.41123490680627,3.34140625903467,9.75,0.7819069733036661,0.7079103677033313,88.51154341908895,109.6554913675149,2.9179331228094276,2.4328205128205127,3.318580553933124,3.12,0.47878764980740224,2288002.6906623794,2490739.391725824,
2025/07/31 13:00:00,13.232429759796787,52.24944465763133,3.3450835202255504,9.770000000000001,0.7842270604165875,0.7096858291889745,89.168214801515,110.3381606599732,2.9207043533972015,2.4350051177072674,3.3226090535361665,3.11,0.4791726509703934,2296965.7710462403,2496642.0577698555,
2025/07/31 13:15:00,13.256937345539598,52.33559342498097,3.346699032006811,9.800000000000002,0.7862846493577316,0.711054841458392,89.75058938862644,110.86454923267804,2.9282585336403972,2.4336734693877546,3.3258472055281185,3.1,0.48035188320649014,2311486.583757638,2500582.785738293,
2025/07/31 13:30:00,13.340481128439137,52.2533379186529,3.3415279364600394,9.760000000000002,0.7870886136012087,0.7122289776321401,89.97814132331065,111.31600746900219,2.9208195129859025,2.435450819672131,3.3326097779621175,3.09,0.47925206428462824,2311372.1066243635,2511501.4475553376,
2025/07/31 13:45:00,13.385038212421534,52.58523542005935,3.34314764570976,9.850000000000001,0.7901647842939424,0.7138020316973926,90.84881262272894,111.9208506122724,2.9463251533746777,2.4131979695431474,3.3396842167594536,3.08,0.484642051541129,2343531.6302223955,2492061.201167541,
2025/07/31 14:00:00,13.248969152629115,52.21351460069968,3.3469253341676377,9.800000000000002,0.7911539941931568,0.7152430787338817,91.12879600283442,112.47493672945556,2.928060539610815,2.436734693877551,3.340516585553057,3.08,0.4803797201450825,2332256.456480255,2522770.428867601,
2025/07/31 14:15:00,13.289746175200037,52.06970405535094,3.343671610383975,9.760000000000002,0.7925288397812097,0.7171060214473596,91.57460682156449,113.19124276840229,2.9189469353658204,2.425204918032787,3.3570708640924116,3.1,0.48067506436278734,2333909.2032725085,2521572.9640133753,
2025/07/31 14:30:00,13.106542513741601,52.00608337925155,3.3422022900577475,9.79,0.7950204470220298,0.719252612656617,92.38653937104748,114.01661234913867,2.9292062988296395,2.4136874361593468,3.365584737807993,3.1,0.48330425894390583,2352469.454626872,2515001.524766895,
