datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/07/31 14:45:00,13.388685148101501,52.13146897442522,3.333548243229683,9.75,0.794860054239563,0.719508622878968,92.33427265795491,114.1150489070512,2.9248114287237037,2.434871794871795,3.358355002112066,3.1,0.48027634916785245,2353319.384729757,2546608.3106631557,
2025/07/31 15:00:00,13.358057678243426,52.11998646833109,3.347937754859466,9.770000000000001,0.7931619401511611,0.7173907387857069,91.78091333289503,113.30071728277301,2.918214350257569,2.430910951893552,3.3570841292493783,3.08,0.4802823938465148,2337130.1904178057,2529028.1788283694,
2025/07/31 15:15:00,15.218402172416859,53.17750180819962,3.5032832187578684,9.550000000000002,0.7218446941493156,0.6630000000000102,72.68135133650433,90.59488693094725,2.7260142568165158,2.470157068062827,3.2211176931180225,3.08,0.45746538322645935,1910870.7068963887,2266211.924841124,
2025/07/31 15:30:00,15.704123242508444,53.6604963532846,3.5433290150112953,9.5,0.6980286189309856,0.6629999999999973,66.89447325880639,83.5708421903379,2.681094518672497,2.4757894736842103,3.201821098200799,2.96,0.45925225977117545,1790295.3531487724,2107987.8127104337,
2025/07/31 15:45:00,15.936863343325456,53.213830981973786,3.5716541041053738,9.380000000000003,0.6922127678367146,0.6629999999999968,65.52441649874261,82.30892526211198,2.626234155546678,2.4872068230277184,3.2151801044599604,2.91,0.45314771979638363,1731652.0985970602,2089733.3413984382,
2025/07/31 16:00:00,15.846834453672898,53.70764855302082,3.5459718764350234,9.430000000000001,0.6880550097476926,0.6629999999999988,64.54765492592122,80.90330580181015,2.659355552893031,2.4665959703075293,3.2008103128533376,2.95,0.46024594856766754,1739449.8343357726,2039942.1184866657,
2025/07/31 16:15:00,15.897018129483797,53.161931755825435,3.5740136809102476,9.31,0.6805200968773989,0.6629999999999954,62.77751505999626,79.10707719037242,2.60491448304386,2.5069817400644467,3.1966878117642366,2.99,0.4517873223983548,1672969.795780007,2030033.172295529,
2025/07/31 16:30:00,15.82797659522896,54.14827522586819,3.5624300305121954,9.510000000000002,0.6806582762725603,0.6629999999999932,62.8099768628408,78.43869215046165,2.669526115192972,2.4595162986330177,3.1856139169162985,3.01,0.4653169447791947,1715964.0829601488,1971767.6925814007,
2025/07/31 16:45:00,15.70865101461709,53.69460394860096,3.5683532029647695,9.45,0.6815470328215638,0.662999999999986,63.018768049356126,78.91022783350424,2.6482804426838853,2.4761904761904763,3.189850710501192,3.04,0.4605825718611899,1704001.8366864345,1995664.5006668284,
2025/07/31 17:00:00,15.771716070996547,54.1100705945172,3.5581962549446695,9.520000000000001,0.6832293633457519,0.6630000000000118,63.41398965042873,79.15640691373196,2.6755129053858324,2.4600840336134455,3.1866314180163204,3.0,0.46514899000538384,1729645.5452072276,1988830.8620772592,
2025/07/31 17:15:00,15.766308511119178,54.22342383284098,3.556398431241572,9.550000000000002,0.6845202282085453,0.6630000000000185,63.71724615710537,79.42879466319222,2.685300925820622,2.4523560209424082,3.1875351383058055,2.99,0.4668476510164251,1741074.070442361,1988352.577954987,
2025/07/31 17:30:00,15.780913014896441,54.652407570663456,3.5557690240931903,9.65,0.6863358994845747,0.6629999999999955,64.14379284243999,79.60981069316125,2.7138995628269167,2.4196891191709846,3.1918189372912127,2.99,0.4736563572585307,1766715.3742406815,1963236.408664186,
2025/07/31 17:45:00,15.782793568759644,54.396740053681185,3.5548220168654074,9.590000000000002,0.685872400981283,0.6629999999999957,64.03490542826594,79.68394305940109,2.697744065526051,2.440041710114703,3.1894851347869033,2.97,0.46938005813753547,1754641.3263245914,1983568.8850058073,
2025/07/31 18:00:00,15.80983342422087,53.36386634094504,3.563815265576418,9.37,0.6839643541499806,0.6629999999999994,63.58665740997299,79.91468767952745,2.6292047431601304,2.48025613660619,3.2025377808602093,2.97,0.456515049114328,1702133.0862055793,2026403.5513222304,
2025/07/31 18:15:00,15.831674847054842,54.11408954074642,3.553525502678822,9.520000000000001,0.6860507304262919,0.662999999999999,64.07679948401749,79.98726347521043,2.6790295983026877,2.4516806722689077,3.194090951669886,2.99,0.4654523879933981,1743822.8864454213,2002688.9618731125,
2025/07/31 18:30:00,15.73424861574415,54.43269727195195,3.5514942177094877,9.62,0.689026890190628,0.6629999999999858,64.77597399829463,80.49548464222723,2.708719037758804,2.440748440748441,3.1888957449241953,2.99,0.46973369321985514,1773743.1634880917,2002318.01562325,
2025/07/31 18:45:00,15.754984372792478,54.250409544365766,3.552745524247465,9.590000000000002,0.6907034057821834,0.6629999999999973,65.16982952596503,81.09755407508565,2.6993208307626633,2.4369134515119915,3.198653018641209,2.97,0.46837371113888937,1774187.7215308284,2013786.8793850609,
2025/07/31 19:00:00,15.696933367623501,54.28507744202517,3.550641781188089,9.610000000000001,0.6917094002910181,0.6630000000000004,65.40616284734988,81.31772428022583,2.7065529535858652,2.436004162330905,3.196961166661036,3.0,0.4690884748007627,1782350.5308512098,2017253.6517248654,
2025/07/31 19:15:00,15.683323044429983,54.13402678868363,3.5513863534461594,9.58,0.69152443976394,0.6630000000000065,65.36271098423711,81.37546514363885,2.6975381010584374,2.4352818371607516,3.2016453069810837,2.99,0.46800561704753907,1775572.333711212,2018340.108862854,
2025/07/31 19:30:00,15.706697935982845,54.12261406289974,3.5354917037210676,9.54,0.6906924876566306,0.662999999999997,65.16726458465105,81.28142888800335,2.698351686120279,2.4339622641509435,3.200839981889486,3.03,0.4678868972813762,1774604.783867825,2018202.397053549,
2025/07/31 19:45:00,15.5807014175939,53.94535425755009,3.54060503395391,9.53,0.6902823161379994,0.6629999999999857,65.07090501560192,81.18758639771467,2.6916303593901674,2.4596012591815324,3.1905668140324916,3.01,0.46462863864051285,1766941.4285156762,2035969.7172236072,
2025/07/31 20:00:00,15.601998528195736,53.99347400351536,3.536107349240871,9.53,0.6904765402214323,0.6629999999999929,65.11653312025982,81.2547664840343,2.6950539276037233,2.435466946484785,3.201110065598687,3.03,0.46737619826329435,1770535.179709244,2017709.0361671937,
2025/07/31 20:15:00,15.549160198950233,53.86773070306157,3.535777676915522,9.53,0.6934937316879,0.6629999999999908,65.82534700966364,82.12888765301861,2.6953052116991727,2.4596012591815324,3.1942331887012396,3.04,0.46397814498402223,1781687.0887274588,2058336.6451249488,
2025/07/31 20:30:00,15.49914779709519,53.67549011243648,3.5299725729091858,9.49,0.6939817664103263,0.6630000000000017,65.93999859661196,82.4224115368652,2.688406157269071,2.4615384615384617,3.197662082122966,3.02,0.4624531248131923,1779034.4402943815,2067916.4069142335,
2025/07/31 20:45:00,15.515345161890878,53.615377249841,3.511010326121192,9.440000000000001,0.693855257143812,0.6630000000000017,65.91027839945848,82.57510967828797,2.6886847725192804,2.461864406779661,3.197555831529763,2.99,0.4617528271050479,1780631.0376043858,2075611.8115580636,
2025/07/31 21:00:00,15.581105610768077,52.41388195021568,3.5557914897437115,9.24,0.691703655567882,0.6630000000000141,65.40481326791249,82.675700106229,2.598577567512539,2.534632034632035,3.205148084614656,3.01,0.44409708947603055,1709060.3539934645,2139333.149350377,
2025/07/31 21:15:00,14.937883862575973,53.12601880212412,3.4096220832440576,9.510000000000002,0.7371659440416796,0.6703463557927899,76.49290691408386,95.55901223113429,2.789165417110329,2.3943217665615144,3.2680152880519837,3.14,0.4684976517233182,2020098.5586044693,2291766.2953040916,
2025/07/31 21:30:00,14.056973478898158,53.42155894084203,3.441262695442002,9.800000000000002,0.738768381358424,0.6683152220839855,76.90616310740643,94.80393246041638,2.847791891325307,2.41734693877551,3.222775984975478,3.08,0.4739067230386339,2053269.8575708964,2279375.6985114757,
2025/07/31 21:45:00,14.245453043906025,52.96235615855721,3.4319975967076006,9.64,0.7379059989696627,0.6693886576293065,76.68376135761707,95.20298519727632,2.8088597757900207,2.4470954356846475,3.22814673708103,3.08,0.4659405009567259,2026476.245925398,2322740.5355400243,
2025/07/31 22:00:00,14.270786749019862,52.98481989920009,3.4314678315331126,9.65,0.7396788158981185,0.6707918386128251,77.14095713536018,95.72462174475048,2.8122076247727987,2.4518134715025908,3.2296943306600383,3.09,0.465883269037998,2036327.2998206012,2334568.6630788865,
2025/07/31 22:15:00,14.35397169690799,53.33640791612709,3.434100637458466,9.74,0.7431612969730725,0.6727625307468401,78.03906207670667,96.4572321870185,2.8362593378184893,2.4260780287474333,3.2402111555204516,3.05,0.4715465125013301,2067644.907219598,2317171.5475808517,
2025/07/31 22:30:00,14.3177093478252,52.90569965789638,3.43225377761741,9.65,0.7438854917553566,0.6744244549683577,78.22582631130369,97.07505727391286,2.8115636620258324,2.4435233160621763,3.2476649157337243,3.07,0.46683324708372836,2053303.755776173,2345062.831443149,
2025/07/31 22:45:00,14.244246060617456,52.83413077668126,3.431860561727349,9.66,0.7462333026740652,0.676327949424598,78.83130859305469,97.78268678710691,2.8147996768079233,2.4420289855072466,3.253894204663995,3.05,0.46744785541706574,2064118.688313908,2351600.978369048,
2025/07/31 23:00:00,14.361659705881607,52.28779507496415,3.4383836514066086,9.510000000000002,0.7442146954315585,0.6745002561778195,78.31072539386618,97.10323659052455,2.7658344629778453,2.466876971608833,3.2676139784457683,3.09,0.4602401915573732,2022449.6058170476,2371885.4455686817,
2025/08/01 10:00:00,14.853881624942517,53.197381165220804,3.4614345891933382,9.430000000000001,0.7103947843857564,0.6630000000000092,69.89922912724087,84.26348664042841,2.7243039719544697,2.496288441145281,3.234235204606062,3.0,0.4655973859865799,1866430.320497356,2142248.3720225217,
2025/08/01 10:15:00,14.825409754952716,52.953053717524426,3.4581820189108434,9.380000000000003,0.7104996259975551,0.6630000000000019,69.924703753915,84.68759987462967,2.712407834146983,2.50319829424307,3.2344981746063204,3.02,0.46256030390442643,1858833.8056727205,2159742.3453339385,
2025/08/01 10:30:00,14.924968873050375,52.622399879019724,3.462701805629157,9.29,0.7083584594771151,0.6629999999999909,69.40443878648247,84.59346498308193,2.6828761243309107,2.514531754574812,3.2382899581767655,3.01,0.45762819157109613,1831191.8474476973,2170292.0671708086,
2025/08/01 10:45:00,14.84408314225368,52.405324363801356,3.477484984268267,9.28,0.7071411517171597,0.6629999999999969,69.10865488735674,84.47021506715814,2.668595275603382,2.5355603448275867,3.2303632038537504,3.05,0.4539780149229368,1814594.2628210024,2182502.9603320425,
2025/08/01 11:00:00,14.975804301083258,53.44015482743748,3.4719515851250624,9.48,0.7085653607065521,0.6629999999999876,69.45471206526014,84.34114713897432,2.7304528210057177,2.4736286919831225,3.2281080753793057,2.99,0.46739266386752965,1863718.8007155173,2123760.988320581,
2025/08/01 11:15:00,15.040962052966961,53.58144815046137,3.4736881418884518,9.49,0.7061255665480952,0.6629999999999974,68.86188595095432,83.7909650337521,2.7319666050507383,2.4668071654373023,3.223765695694647,2.97,0.46849023365854287,1855712.4302077037,2105335.841206705,
2025/08/01 11:30:00,15.089448739092177,53.57223854317152,3.4826906139541296,9.49,0.7047042286128637,0.6630000000000088,68.51652638759273,83.56712000905333,2.7249046935080385,2.4615384615384617,3.2248291428567497,3.0,0.46829043007304244,1845085.403145014,2094959.67285029,
2025/08/01 11:45:00,15.074731991951467,53.533553389114616,3.482149098096163,9.48,0.7037003848211247,0.663000000000006,68.27261039477982,83.51388923411395,2.722456659073879,2.459915611814346,3.222326833746137,2.98,0.46781680262637976,1839416.3163454481,2092499.56615117,
2025/08/01 12:00:00,15.14555918685761,53.29266297033769,3.4925879951712124,9.42,0.7008215414035834,0.6629999999999957,67.57310320438945,83.07215460338129,2.697140347794792,2.478768577494692,3.2186454104401143,2.97,0.4631263762759169,1811019.5503783403,2099402.4060238767,
2025/08/01 12:15:00,15.159449186483073,53.73848878687943,3.496489127961133,9.53,0.7019103079679344,0.6629999999999954,67.8376539040832,83.1843095753833,2.725591200552972,2.4575026232948587,3.213386270210504,2.97,0.4684617423535962,1833936.6867777784,2080868.9867098934,
2025/08/01 12:30:00,14.99868947401825,53.04691945676967,3.4482896282389874,9.350000000000001,0.7059576191490918,0.6629999999999943,68.8210777526007,85.29792462762278,2.7114891752219106,2.4631016042780747,3.2226409129397022,3.06,0.4622732845721602,1843370.6376713782,2144250.3198698764,
2025/08/01 12:45:00,14.780591438451609,53.21777723735431,3.4851187342782306,9.53,0.7119600077956216,0.6629999999999953,70.27955027395429,86.58694353512202,2.7344835934187093,2.4847848898216163,3.2065797757312327,3.01,0.4623637295138509,1876203.993495228,2181648.8910031943,
2025/08/01 13:00:00,14.968450495158379,52.3793299720499,3.489469860012835,9.300000000000002,0.7078148130430827,0.6630000000000023,69.27234247748575,86.25932764444755,2.6651612918547447,2.5215053763440856,3.217374914032087,3.03,0.45047839720977484,1814960.0462301893,2214001.292364288,
2025/08/01 13:15:00,15.196452559545605,52.54567071408644,3.485792079642044,9.270000000000001,0.7054705962520236,0.6630000000000085,68.70273994502416,85.18490630338603,2.659366877944119,2.5199568500539375,3.2244773428291555,3.01,0.45168045472095275,1804713.5661800911,2190840.253599513,
2025/08/01 13:30:00,15.126761134613048,53.251557685558225,3.4881259647824048,9.430000000000001,0.705450934563445,0.6629999999999948,68.69796250820933,84.08371855637509,2.7034574138690144,2.4878048780487805,3.22348323799223,2.99,0.4624610915796205,1833555.286223592,2131222.117991643,
2025/08/01 13:45:00,15.225926373892094,52.8937492790011,3.4995392714665163,9.33,0.7020936472957174,0.6629999999999989,67.88220206438731,82.98549432064313,2.666065237807768,2.502679528403001,3.2367395637163248,2.99,0.45857895522829,1795304.1185598096,2119625.0296085146,
2025/08/01 14:00:00,15.266560511719035,53.72125708027369,3.5030708226711877,9.5,0.7021528943300601,0.6629999999999886,67.89659802850394,81.92712256237776,2.711906347573067,2.457894736842105,3.240686582807272,2.96,0.4708820189366685,1826317.6854190663,2052186.0840457384,
2025/08/04 04:00:00,14.800975381462194,53.24097798968597,3.2622151138178466,9.33,0.7503034124375696,0.6757821211617058,79.88095842940469,97.5797735678478,2.86001985598089,2.529474812433012,3.2354084094913893,3.09,0.46304308215464035,2136982.70241605,2478101.2601219574,
2025/08/04 04:15:00,14.370859437556419,52.142289338179864,3.373950605290172,9.300000000000002,0.7377860751298966,0.6656036449557805,76.65283392663724,93.795895900643,2.756412611796422,2.5430107526881716,3.2361334408708124,3.07,0.4527627181539484,1997126.5370012035,2413851.7898895284,
2025/08/04 04:30:00,14.457129335342643,52.54912180766689,3.4446948504395167,9.430000000000001,0.7253117665203539,0.6629999999999915,73.52378758655345,89.480436770144,2.737542920179651,2.5153764581124074,3.2319024893433164,3.01,0.4582689535808989,1929354.2894434182,2280737.348594694,
2025/08/04 04:45:00,14.908870387210925,52.759773669148615,3.474594427798846,9.350000000000001,0.708418174222216,0.6629999999999928,69.41894839589801,84.8281435117693,2.6909615479707143,2.5090909090909093,3.230421346282306,2.95,0.4584798510473908,1835622.6440011512,2168092.3280040454,
2025/08/04 05:00:00,15.01100284524864,52.90716493116679,3.4656787481158853,9.31,0.7020753464990864,0.6629999999999912,67.87775529984701,83.14772353532184,2.6863424675646517,2.486573576799141,3.2326384558563674,3.02,0.4614774885714876,1809857.2894128049,2112018.2824926693,
2025/08/04 05:15:00,14.974365870089855,52.806144213779874,3.479811660807725,9.31,0.7002858074458528,0.6630000000000135,67.44292948487083,82.64218488606006,2.675432151934047,2.5005370569280343,3.2277054596787997,2.95,0.4595731332293697,1793877.5687216828,2109478.4784786897,
2025/08/04 05:30:00,14.938653708669676,53.181910753248076,3.481451362981611,9.39,0.6987528703415344,0.6630000000000145,67.07045332991336,81.91926123546756,2.6971509927854185,2.496272630457934,3.215160694961068,2.97,0.4634424552109403,1801820.1086710866,2086084.6104832487,
2025/08/04 05:45:00,15.049014181598011,53.23241324556329,3.474610908137646,9.350000000000001,0.6955680623333672,0.6630000000000039,66.31265926315056,81.17167517727619,2.6909487845393025,2.5005347593582887,3.210836154235352,2.95,0.4627416594358676,1787271.3006521491,2075080.9734677721,
2025/08/04 06:00:00,15.090850971335158,52.41020564484978,3.4897458853491723,9.17,0.6909518943510108,0.6629999999999999,65.22820571815862,80.5238740043203,2.627698491886747,2.544165757906216,3.214871286577223,3.02,0.4515120231225866,1726977.3843894731,2097898.357447848,
2025/08/04 06:15:00,15.097078947928708,53.30990946067419,3.4812706112632634,9.340000000000002,0.690510259868199,0.6629999999999816,65.12445471033621,79.82624545663155,2.682928460023036,2.5,3.205443712688431,2.96,0.4632554734459347,1762726.2577892572,2042358.32043965,
2025/08/04 06:30:00,15.07219024847069,53.5236421995794,3.4772679067876373,9.37,0.688503554067439,0.662999999999991,64.65302922761342,79.17485170613796,2.694644258416135,2.487726787620064,3.201185412743311,2.98,0.4664654663964557,1762808.8898368732,2016268.055461874,
2025/08/04 06:45:00,15.046269393603154,53.09923657822367,3.4811776930534495,9.270000000000001,0.6848207400321458,0.6629999999999975,63.78784391560416,78.49399256580442,2.662891934099749,2.518878101402373,3.1961164524615944,3.03,0.460161650206391,1727394.1577618467,2026491.367003371,
2025/08/04 07:00:00,14.958046330527338,53.64763879286994,3.4802339817960437,9.41,0.6865624443205186,0.6629999999999917,64.19701390184916,78.53969684924277,2.7038411926383707,2.471838469713071,3.1992451814069045,3.02,0.4698803490989212,1759862.1976149934,1985478.9322914626,
2025/08/04 07:15:00,14.553449683719975,53.28531747533094,3.436313684153599,9.440000000000001,0.7052287756664529,0.6630000000000023,68.64398189053902,83.8963908615988,2.7471298803517628,2.4766949152542375,3.2066364132810725,3.06,0.46785663609723976,1860752.2937984597,2116432.489387386,
2025/08/04 07:30:00,14.202009258507985,53.08688184561538,3.40218631846034,9.53,0.7269243722625737,0.6630000000000084,73.91562178811515,90.03241760333647,2.8011399458900894,2.440713536201469,3.2333487165459847,3.08,0.4709136543512495,1980301.3777150519,2224931.0665282537,
2025/08/04 07:45:00,13.993061790892966,52.828501790550206,3.4000498677942095,9.510000000000002,0.7274502272756547,0.6630000000000029,74.0433951017022,90.29425789615445,2.7970177996741077,2.466876971608833,3.222465447301796,3.11,0.46737322155643385,1977389.8760974798,2253468.429203857,
2025/08/04 08:00:00,13.860154074773675,52.88517776763183,3.4031050144326946,9.56,0.7286975595848224,0.6630000000000147,74.34647442645722,90.49428870749784,2.809199234068795,2.4665271966527196,3.217859688341866,3.1,0.4686999227920645,1988477.5600705987,2254061.1376640988,
2025/08/04 08:15:00,14.46084162533009,52.815375159245605,3.485147474563859,9.37,0.6928332487051169,0.6629999999999945,65.67018300462182,80.63237489699966,2.68855193887386,2.538954108858058,3.183022685076915,3.03,0.45901126721538,1768488.8021526723,2084333.401714606,
2025/08/04 08:30:00,14.848345926843422,53.00946743097302,3.4722427217596388,9.33,0.6941898669451895,0.6630000000000081,65.98888662746519,81.21438221764082,2.6870241361674765,2.510182207931404,3.2002528139042496,3.04,0.4605208189733952,1777707.199944518,2082503.0809010442,
2025/08/04 08:45:00,14.868659656755256,52.867050318971906,3.469988196986714,9.29,0.6937119788092532,0.6629999999999862,65.87661872796856,81.25750680480027,2.6772425358873835,2.5091496232508077,3.2046279259790964,3.03,0.45922614001290735,1769865.4939370593,2084151.8185079903,
2025/08/04 09:00:00,14.884849192054276,53.32736149076578,3.4592601031397066,9.37,0.6944145018854436,0.6630000000000005,66.04165900451802,81.2127509329279,2.7086717160977765,2.487726787620064,3.199408778523991,3.03,0.46492686330556626,1794331.4993413843,2065052.9349843357,
2025/08/04 09:15:00,14.870752989699781,52.76369830693659,3.462219909775113,9.25,0.6928823754876452,0.6630000000000021,65.68172411700517,81.23810651981393,2.6716962645509224,2.516756756756757,3.2015790213793682,3.02,0.457437343472786,1763807.081563148,2092037.0175928732,
2025/08/04 09:30:00,14.763910842828352,53.20099574733723,3.4568690669965854,9.360000000000001,0.6943236605306424,0.6630000000000055,66.0203180936968,81.28441077065737,2.7076524504100483,2.4957264957264957,3.194812521213532,3.05,0.4637522491838671,1792326.7175979724,2072509.9937111216,
2025/08/04 09:45:00,14.710996976656418,53.302182562625205,3.4599623834496493,9.4,0.6948565218685968,0.6629999999999978,66.14550057603637,81.3237611127056,2.716792542301578,2.4893617021276597,3.193403858277236,3.03,0.4655127165167284,1799493.5464269875,2066122.7570157608,
2025/08/04 10:00:00,14.827161556609553,53.09573029641035,3.4549573049313316,9.32,0.6935987671297225,0.6630000000000061,65.85002246724063,81.28907405275422,2.6975731325818044,2.4914163090128754,3.200117462086796,3.03,0.4627490132087335,1783787.384669875,2070974.7731162007,
2025/08/04 10:15:00,14.691562888270596,53.233909397226114,3.4566010230489286,9.380000000000003,0.6942462078719975,0.6630000000000114,66.00212252313582,81.29455582730478,2.7136484475510225,2.493603411513859,3.1909422785653145,3.05,0.46449595716572856,1795241.872815082,2069682.7731803912,
2025/08/04 10:30:00,14.859320669959573,53.14940344478407,3.4631992907218567,9.340000000000002,0.6933195129177934,0.6630000000000116,65.78441865446118,81.19878082268635,2.696928249270115,2.5160599571734474,3.187273504930019,2.99,0.4604082527454284,1781866.6542054147,2088321.691855043,
2025/08/04 10:45:00,14.947737429518213,52.71542201479042,3.4698826084203542,9.24,0.6922921804849094,0.6630000000000154,65.54307251996926,81.30454256525437,2.6629142950188918,2.5216450216450217,3.20004924773294,3.01,0.45561086907567133,1755836.8969755128,2097971.289246423,
2025/08/04 11:00:00,14.993274309088122,52.79182879883848,3.4659385788842014,9.24,0.6920023665187399,0.6630000000000021,65.47498795627476,81.25170027829277,2.665944531242864,2.522727272727273,3.197222257628833,3.02,0.4557632100354404,1757555.5579167197,2098735.4265619335,
2025/08/04 11:15:00,14.91648001621411,53.322050788832314,3.468593910888218,9.380000000000003,0.6936422606300544,0.6630000000000023,65.86024018046518,81.24418146418759,2.704265832490614,2.5021321961620466,3.189317581222465,3.0,0.4626136031709539,1787968.2713821507,2076959.7357638609,
2025/08/04 11:30:00,14.908620816452412,52.863875044932286,3.474565824524483,9.29,0.6926774540272755,0.6630000000000007,65.63358293042022,81.334821488759,2.6737153558664835,2.52421959095802,3.1922595142926045,2.99,0.45662970075711007,1763621.1092451783,2098635.564644025,
2025/08/04 11:45:00,15.110540154613886,52.18251136094517,3.4816678994851427,9.12,0.6918211588203006,0.6630000000000087,65.4324177266626,81.62686580438897,2.619434208917121,2.5635964912280707,3.2021853307279056,2.99,0.44596732791862154,1725548.6854509735,2143677.998719588,
2025/08/04 12:00:00,15.052891750358242,53.44372549797191,3.4773483539749557,9.41,0.6967040092381124,0.6630000000000106,66.57952165907722,81.5337558672027,2.706084936599301,2.4867162592986185,3.2079442397930973,2.99,0.465228430310077,1801309.7814592067,2070572.6403838117,
2025/08/04 12:15:00,15.037508288643892,53.336490491751476,3.465279037844949,9.360000000000001,0.6964965455590444,0.6629999999999981,66.53078324160828,81.2195994147818,2.7010811821436946,2.4797008547008548,3.2199235414559233,3.01,0.46613327423627715,1798197.5244451142,2059492.1618175113,
2025/08/04 12:30:00,14.963328044093373,53.38626532826521,3.47052273227816,9.39,0.69708588163786,0.6629999999999941,66.66923305589131,80.83688286973309,2.705644285993802,2.488817891373802,3.2199692364049146,2.98,0.46716400535483715,1802190.5001679598,2055535.0084552818,
2025/08/04 12:45:00,14.993687455384816,52.926131275617934,3.4659858399259313,9.300000000000002,0.7015377032277446,0.6630000000000107,67.74711765144947,82.03721920581094,2.6832192713743876,2.4956989247311823,3.2426081614272335,2.93,0.46314569451876914,1805460.8959173048,2092795.9966427486,
2025/08/13 15:30:00,18.079374655499578,53.41863843813212,3.594240496674795,9.56,0.7691271384417936,0.7069081013388454,84.89437241755567,109.2701174940564,2.6598108860117784,2.243723849372385,3.521004676836736,3.75,0.4720161328514645,2067203.995222089,2312315.795201268,
2025/08/13 15:45:00,16.06984231238488,54.20740080514469,3.756975322735917,10.420000000000002,0.7762397325061037,0.7006647507212276,86.90750242065934,106.86953388065209,2.773507703641746,2.2869481765834934,3.424518711303809,3.1,0.486769575088415,2142114.1037094425,2258559.671598632,
2025/08/13 16:00:00,16.537467419325537,54.61058769301371,3.765208202792803,10.37,0.7642805630394358,0.6884358836882921,83.52261040406637,102.28384601069632,2.7541637650497424,2.321118611378978,3.3811707934194652,2.98,0.4806708382155867,2081789.0808835863,2249218.576273011,
2025/08/13 16:15:00,16.71132098411516,53.56459144717911,3.8455205139382644,10.14,0.7497115119344422,0.676956205727262,79.728311866451,98.016242866114,2.6368341979316217,2.337278106508876,3.398933840659811,3.08,0.4664557850120929,1934316.6166510233,2212521.4734819485,
2025/08/21 21:15:00,19.138348632138104,54.75743989480924,3.9338239502777337,9.690000000000001,0.6753493968616048,0.6629999999999913,61.562788043209224,76.85799216687444,2.4632520729139067,2.291021671826625,3.384707214110086,2.97,0.46626300185642877,1558797.6058706183,1784374.8089773473,
2025/08/21 21:30:00,18.753452143981974,53.306299760697016,4.002950167926439,9.510000000000002,0.6696017361305596,0.6629999999999968,60.21251849517977,74.72571171517731,2.3757477862699097,2.324921135646688,3.427238099045242,3.03,0.4552527694486489,1468808.1967865515,1757549.324476652,
2025/08/23 11:15:00,16.26723803127004,53.04558006496927,3.7505806049545916,9.760000000000002,0.7247410506642807,0.6629999999999922,73.38511389469319,87.9334354373739,2.602263763404217,2.2725409836065573,3.441311357853266,3.08,0.4778965934561447,1821593.2390700465,1990095.8669273355,
2025/08/23 11:30:00,16.281098674542932,53.01053910218633,3.754695844610249,9.760000000000002,0.7251244964678007,0.6629999999999988,73.4782843307972,88.13513777354498,2.599411617857191,2.2735655737704916,3.4418630791940665,3.08,0.4771367826827559,1820644.2160379088,1995125.7730229415,
2025/08/23 11:45:00,16.31893111628426,52.977418539674716,3.760514998104803,9.760000000000002,0.7256636293261928,0.6629999999999923,73.60928392206247,88.39408324996371,2.5953891966708746,2.2745901639344264,3.443309883989842,3.08,0.4761843382553036,1819485.188852616,2001482.9587329288,
2025/08/23 12:00:00,16.32383571356837,52.986034956655885,3.763547534539222,9.770000000000001,0.7261105444750332,0.6629999999999905,73.71787626793949,88.58741851735223,2.5959549893651497,2.2753326509723646,3.441826840606355,3.06,0.4758779641623737,1821216.4180660446,2005849.6686599834,
2025/08/23 12:15:00,15.952138184012028,52.66262686166732,3.7233104129587153,9.720000000000002,0.7303565429103671,0.6630000000000009,74.74957754692818,90.13040156835793,2.6105800811477438,2.252057613168724,3.4539628215895446,3.13,0.47801517137100197,1846442.2346248466,2016285.0284639795,
2025/08/23 12:30:00,15.914335809352337,52.11472446711218,3.727201778966371,9.600000000000001,0.728319296939634,0.6629999999999967,74.25456340463813,90.09729872208382,2.5756587835344606,2.309375,3.434138124194528,3.13,0.46625738242212716,1813229.5145817595,2075673.0163815964,
2025/08/23 12:45:00,16.044176943261505,52.085008164032445,3.756286226687003,9.630000000000003,0.729864716125986,0.6629999999999991,74.63007248110733,90.52600613383525,2.563702396154603,2.3063343717549323,3.444867026174062,3.11,0.46516626380070497,1808364.155870707,2079200.993620614,
2025/08/23 13:00:00,15.994143132287547,52.334250294114725,3.7477757461665924,9.690000000000001,0.7318539332059585,0.6629999999999955,75.12298039406525,90.70261556404257,2.5855335687871412,2.278637770897833,3.4548995747649958,3.15,0.4714199657093248,1831683.9549213357,2053777.1798553418,
2025/08/23 13:15:00,15.893960624603551,52.8315024025693,3.747753587047459,9.83,0.7341122685993399,0.6629999999999894,75.70538762969713,90.32395070986925,2.622904567144777,2.2553407934893186,3.457371348818192,3.12,0.4806228883082409,1866338.8280998825,2016827.9404850788,
2025/08/24 12:00:00,14.850531806690128,52.31738868832542,3.5150770636419466,9.65,0.764866686471491,0.6796908816914818,83.68850524579591,99.03286648429807,2.74531676696775,2.305699481865285,3.462478642053037,3.15,0.484324168523191,2085185.065331789,2220164.947842174,
2025/08/24 12:15:00,14.940779861919225,52.83800100282912,3.4782530485385026,9.710000000000003,0.7688969327939864,0.6836153964195157,84.82921561368227,100.49181606904486,2.7916312771090546,2.3120494335736352,3.4431295948391725,3.1,0.48769545714474083,2141989.271760788,2250073.93157776,
2025/08/24 12:30:00,14.916670031982164,53.03618739567543,3.525047748465039,9.840000000000002,0.7669553318755848,0.681426729728622,84.27966997287201,99.67817296126456,2.7914515496378085,2.2652439024390243,3.457742629835651,3.13,0.49405607286232783,2127773.0854182364,2178971.031885945,
2025/08/24 12:45:00,14.985084502721577,52.80147989006775,3.545768184477509,9.78,0.7610670209465519,0.6779469317425099,82.65680983549461,98.38454809840505,2.7582175402256714,2.28118609406953,3.4451368580689103,3.1,0.487868165350961,2077396.8427647487,2180714.241958965,
2025/08/24 13:00:00,14.937131997845142,52.27466360880601,3.5693452510945076,9.7,0.7585631450899848,0.677820535549456,82.01107961301996,98.33755995180799,2.717585248169978,2.284536082474227,3.45672216999242,3.11,0.4825530741695158,2035148.083956514,2182311.4928144915,
2025/08/24 13:15:00,15.035938305502896,52.48866923694493,3.576229799512781,9.720000000000002,0.7540027277048634,0.6747922310975226,80.83498323230437,97.2117791027584,2.7179461457773875,2.291152263374485,3.433856513446453,3.11,0.48127890656247885,2018777.0383050821,2175832.388324771,
2025/08/24 13:30:00,15.17436124811411,52.82087628189964,3.5783886834976126,9.75,0.749255909301997,0.6715270598171058,79.61081547043584,95.99794233214556,2.724690038553914,2.284102564102564,3.4150232630932735,3.11,0.4822881394070485,2007052.0157646632,2154468.560362801,
2025/08/24 13:45:00,15.100210366870499,52.12740985505684,3.610832871598052,9.630000000000003,0.7426546556054419,0.6683264456006209,77.90840318553951,94.80810483485035,2.666974723684189,2.3115264797507784,3.4084014034274124,3.11,0.47190667062694,1935844.233719913,2166331.7985622645,
2025/08/24 14:00:00,15.179632912557224,52.34826885554213,3.6178511432329166,9.65,0.7372047082296606,0.6644813281744761,76.50290389841999,93.37867142436859,2.667329201216595,2.3129533678756475,3.385576787398763,3.11,0.4712241848259147,1915402.4358782119,2149334.6840678337,
2025/08/24 14:15:00,15.194014862275992,52.34510553445614,3.6444461931533514,9.67,0.7333435666755029,0.6630000000000066,75.50714534743925,91.85668332863098,2.653352385382057,2.3019648397104446,3.3931726230820907,3.09,0.4727076470272105,1887894.8807640683,2105894.7112528244,
2025/08/24 14:30:00,15.259448692018282,52.85628849464598,3.6415272298280863,9.760000000000002,0.7327180053210329,0.6629999999999997,75.34581791120662,90.79117117368446,2.6801941559175884,2.283811475409836,3.394241085042888,3.09,0.4801443473593377,1905582.0165494909,2063187.0151587224,
2025/08/24 23:15:00,17.12142207292561,54.388884655391564,3.6121562678193753,9.590000000000002,0.7077170258751762,0.6630000000000134,69.24858195384482,85.97975177490288,2.654923898347674,2.2794577685088635,3.346216694543526,3.06,0.4777231665719833,1818007.3873688516,1987559.3395169259,
2025/08/24 23:30:00,15.914075431781612,52.808436307383545,3.7006431471329586,9.65,0.7154768789829112,0.663000000000007,71.13408674099517,87.66496164027637,2.6076548362887286,2.3150259067357513,3.366304686504373,3.1,0.468842685341624,1793374.5834325776,2031734.860529054,
2025/08/24 23:45:00,15.824455585116993,52.970406190913025,3.6778947634146952,9.67,0.7175594007895169,0.6630000000000001,71.64010209736733,87.80906818868903,2.629221503614206,2.296794208893485,3.373981275381895,3.07,0.47383363947677165,1817306.3622720896,2018019.3952634893,
2025/08/25 00:00:00,15.554826140692796,51.749403777794214,3.6492993475914544,9.54,0.7416372300192631,0.673480502822116,77.64601699398993,96.72414036132446,2.6142004509157135,2.316561844863732,3.420911325562286,3.11,0.4626036508997611,1894494.7570730469,2200792.3280769885,
2025/08/25 00:15:00,15.327624243813318,51.858620329457665,3.6318176574579497,9.630000000000003,0.7518734109829819,0.6810225795670304,80.28584891442974,99.52792898174756,2.6515648384011694,2.3063343717549323,3.438296932210873,3.08,0.46866866309400124,1959453.8962350588,2221439.879122927,
2025/08/25 00:30:00,15.455564906319239,52.802936383267536,3.645819190455253,9.78,0.7400619208229302,0.6688949253732119,77.23975693315079,95.0194388176814,2.682524691735679,2.3220858895705523,3.368278123416289,2.93,0.47086560486020673,1937567.7429204835,2177338.342640214,
2025/08/25 00:45:00,15.652805504005926,52.61966039385226,3.663356791077976,9.690000000000001,0.7326750812072426,0.663154499472059,75.33474811416323,92.88541905596944,2.6451150004279627,2.5180598555211557,3.2616214086935,3.04,0.4455567378858223,1882605.369292445,2342682.2522694105,
2025/08/25 01:00:00,15.762877765351334,53.24106166134328,3.6609794763401835,9.79,0.729965437723948,0.6629999999999958,74.65454601849255,91.57015451094738,2.674147741955355,2.4943820224719104,3.2546479675134825,2.95,0.45282069988418067,1894606.8158029998,2289404.24263048,
2025/08/25 01:15:00,15.779228857978183,53.33572100435043,3.6581597633225806,9.79,0.7277875916110051,0.663000000000012,74.12536856956238,90.85371812464822,2.676208977572942,2.4841675178753833,3.255988498220808,2.96,0.45482793727742804,1888719.6223850343,2263882.862173837,
2025/08/25 01:30:00,15.639593207697942,53.08463519907002,3.627311483594205,9.690000000000001,0.7255135639541463,0.6630000000000141,73.57282073475446,90.51489442399911,2.6714000283202703,2.478844169246646,3.258247085102289,3.02,0.4543401935761945,1878684.0814313353,2256288.1442127805,
2025/08/25 01:45:00,15.381128090935022,53.75068996263724,3.66196357088237,9.960000000000003,0.727249319701241,0.6630000000000063,73.99457817333305,89.87148695353582,2.7198522888637275,2.4678714859437747,3.2411993289437353,2.95,0.4633557354082953,1912265.4380201278,2214726.6155801076,
2025/08/25 02:00:00,15.563948669174522,53.624872667845864,3.656338751689864,9.860000000000001,0.7228573015771887,0.6629999999999939,72.92739673533436,88.89657300191828,2.6966866774701788,2.4787018255578093,3.241969240160417,2.96,0.4602268334794859,1882870.127367409,2208308.3750510854,
2025/08/25 02:15:00,15.69786905336116,53.42496717781677,3.6579976810400896,9.770000000000001,0.7190655857705561,0.6630000000000041,72.00607796735349,88.05805987443505,2.670860085734682,2.481064483111566,3.2491784881090524,2.99,0.4576710754338148,1852405.5982602222,2195054.898351616,
2025/08/25 02:30:00,15.60886840523142,53.69882243792608,3.6605013146974494,9.840000000000002,0.7171568217347615,0.6629999999999978,71.54228262521819,87.14890326362203,2.6881563900799486,2.4786585365853657,3.2386711725959394,2.97,0.4612208367902769,1856039.911644687,2168149.291430395,
2025/08/25 02:45:00,15.540824083469488,53.556011308557515,3.6619273054546126,9.81,0.7151659709423998,0.662999999999999,71.05854167711139,86.60251348911079,2.6789171880576506,2.491335372069317,3.2347183660413474,2.98,0.4594899315551719,1841430.7893237357,2166123.3764254465,
2025/08/25 03:00:00,15.650003076704365,53.923295224980166,3.6546773929524785,9.850000000000001,0.7137393391073055,0.6629999999999964,70.71189579126565,85.96428202569167,2.6951763291048105,2.4771573604060912,3.23187699588657,2.97,0.46349971847988564,1849070.63628563,2140296.6978519713,
2025/08/25 03:15:00,15.703365487651467,53.526442310557115,3.659845106859457,9.74,0.7104507925349719,0.6629999999999963,69.91283810050321,85.3365613319894,2.6613148140463174,2.5,3.2340550077105483,2.95,0.457783313445395,1813737.5447743605,2148262.579528347,
2025/08/25 03:30:00,15.755681611656144,54.551125452252506,3.6625067987585513,9.970000000000002,0.7113788742088695,0.6629999999999939,70.13834526084884,84.68254625769993,2.7221792471155135,2.4443329989969906,3.231617974594091,2.93,0.4720017050154408,1858663.1389792173,2079168.2697408295,
2025/08/25 03:45:00,15.710920984742415,54.05413881167601,3.6571695894947376,9.83,0.7072494428493801,0.6630000000000065,69.1349676854735,83.91306983167594,2.687870977664473,2.479145473041709,3.226552407415138,2.96,0.4648649474505774,1819936.8053217146,2095042.836190626,
2025/08/25 04:00:00,15.701970709799525,54.06939775091183,3.656103079502203,9.82,0.7052772394607241,0.6629999999999993,68.6557577211934,83.30451354523605,2.685919895162541,2.476578411405295,3.226290582511135,2.95,0.46557995256031676,1811078.6781625024,2078862.6051831837,
2025/08/25 04:15:00,15.76285404157511,54.19004682793752,3.656208326306596,9.82,0.7028672899965153,0.6630000000000174,68.07018333099951,82.52829256489076,2.6858425788663696,2.479633401221996,3.221716751714232,2.97,0.4661572642050891,1802370.022547359,2064071.9723464372,
2025/08/25 04:30:00,15.644911148397227,54.542010578996326,3.654070927464165,9.92,0.7035913710945865,0.662999999999987,68.24612201924045,82.31758901817501,2.714780363304069,2.4596774193548385,3.217830203507232,2.97,0.4721314989619975,1823304.0510655178,2038552.3492681484,
2025/08/25 04:45:00,15.548832723333192,54.42233609452131,3.6545379932120667,9.91,0.7034413734595933,0.6629999999999967,68.2096752908104,82.24673085491033,2.7116970786476484,2.458123107971746,3.2205727199963596,2.95,0.4721307997935857,1819609.7197791005,2034427.594826574,
2025/08/25 05:00:00,15.607549667628575,53.82496644113877,3.6484336908508457,9.73,0.699555763748293,0.6630000000000057,67.26554199215882,81.68369539790295,2.666897859319702,2.49743062692703,3.219941497905038,2.97,0.4629801915471938,1776039.0020410765,2060062.4866767975,
2025/08/25 05:15:00,14.351830979850604,52.551749084157734,3.545389502462364,9.83,0.7568236502146394,0.6784221754743426,81.5624773351149,98.56122131618162,2.7726149674592353,2.422177009155646,3.327213536959514,3.04,0.4708697951577911,2064114.5248082995,2319506.055731599,
2025/08/25 05:30:00,15.423143968330066,55.361221002451146,3.3955522233482953,9.99,0.7558768023383867,0.6755261157060871,81.31829258922554,97.48460280685309,2.9420840390282774,2.4464464464464464,3.2311463976556922,3.06,0.4829830864419362,2208866.6962496433,2364516.426795166,
2025/08/25 05:45:00,14.807240067823443,54.16737536500932,3.424259575412211,9.92,0.7617514518061758,0.6810007410724301,82.83331926190881,99.51981045886714,2.896976640214501,2.471774193548387,3.2581009473645874,3.06,0.47675824694536,2190528.6008280697,2404103.196027078,
2025/08/25 06:00:00,14.777577894723436,52.286193735093434,3.561215486669898,9.64,0.7434169844052679,0.6688145958450515,78.10500188839526,94.98957608562718,2.7069409408343303,2.3724066390041494,3.352456089738253,3.1,0.46859365713149626,1969110.4352218378,2233060.049278058,
2025/08/25 06:15:00,15.432682220838387,52.674086552020526,3.6395360531486323,9.520000000000001,0.7044323653412017,0.6630000000000021,68.45046850053505,83.65213156216855,2.6157180093776145,2.328781512605042,3.350239925565538,3.02,0.4729000524685897,1759033.0843940962,1960638.9165112795,
2025/08/25 06:30:00,15.568849946709008,52.44171639574125,3.6355206771166655,9.430000000000001,0.7031076481517244,0.662999999999995,68.12858604120348,83.53409672737654,2.5938512905059152,2.329798515376458,3.3617285201327984,3.02,0.4699946674178743,1740765.1287948345,1963032.487374952,
2025/08/25 06:45:00,15.570554523332532,52.37356676020892,3.6297945945007166,9.4,0.702398902910191,0.6630000000000059,67.95637369037601,83.36996391842914,2.589678218773419,2.3340425531914892,3.3615234138413714,3.04,0.4690728888323783,1735768.379517085,1964655.202493335,
2025/08/25 07:00:00,15.455090025980041,52.85840584918725,3.620861007600285,9.510000000000002,0.7025898149182077,0.6630000000000026,68.00276187582617,82.99537577692689,2.6264471295745,2.3175604626708726,3.349630742486568,3.07,0.4760671477654431,1761405.869114548,1938504.6947254662,
2025/08/25 07:15:00,15.357513944345953,52.252057752006124,3.6199650673350474,9.4,0.7034890928020844,0.6629999999999998,68.2212702330676,83.68462984876331,2.5967101408854507,2.3606382978723404,3.3435653189511076,3.06,0.4663880549007313,1743447.1376632433,1994742.8081198419,
2025/08/25 07:30:00,15.548257592549419,52.99762189975763,3.6212356511199855,9.53,0.7034312910852872,0.663000000000001,68.20722545513317,83.21440530842541,2.631698380924902,2.3137460650577126,3.3499263336263128,3.03,0.47690179280745104,1769096.3150101397,1940464.7344372289,
2025/08/25 07:45:00,15.509428720563676,52.52587718987479,3.6201914910103365,9.42,0.7012241303249472,0.662999999999992,67.67092507394246,82.97991494701921,2.6020723001509047,2.3535031847133756,3.3401194041584525,3.02,0.468535117757856,1740170.090444033,1973895.3541516731,
2025/08/25 08:00:00,15.72674402552667,52.656581200376536,3.6080641708763426,9.380000000000003,0.6996725061876763,0.6630000000000102,67.29390830596613,82.69150266436105,2.5997320324049964,2.3496801705756925,3.341421535249414,3.0,0.4685559124996862,1735970.666266495,1968967.463753703,
2025/08/25 08:15:00,15.626824510005179,52.66948865533027,3.6187012322432097,9.42,0.6998315336949066,0.6630000000000071,67.33254913099411,82.60447241589728,2.6031438893231322,2.3630573248407645,3.331276828497129,3.03,0.4678340672026409,1736961.7664620294,1975811.390157344,
2025/08/25 08:30:00,15.678927672615885,51.894586238545514,3.6177677879279075,9.23,0.6973104540752911,0.6630000000000121,66.72199074945958,82.5776787849791,2.5512969712427354,2.37703141928494,3.34957706041436,2.98,0.45925870248686446,1692286.044095597,1992534.809449359,
2025/08/25 08:45:00,15.448348822970274,52.81140423934977,3.605894925136978,9.470000000000002,0.7015767252743369,0.6630000000000049,67.7565993071758,82.98286948111793,2.6262551174145106,2.325237592397043,3.34172806762658,3.07,0.4744702589976965,1758748.2450081632,1948013.583907022,
2025/08/25 09:00:00,15.05945995292359,52.217759444470744,3.5860252023630843,9.39,0.7041058676452736,0.6630000000000035,68.37113543068067,84.05811533626441,2.618498050100783,2.3386581469648564,3.3422108052233686,3.1,0.470250771725471,1760868.6453803123,1983662.4670710985,
2025/08/25 09:15:00,14.869461366166433,51.508207455753734,3.590723795975561,9.28,0.7042551243798598,0.6630000000000011,68.40740213362886,84.53303115024919,2.584437157322128,2.3825431034482762,3.3365438815343977,3.1,0.46037963667029264,1735510.0953488813,2034226.7850679026,
2025/08/25 09:30:00,14.753027054596828,51.61323570253228,3.580577040292334,9.33,0.7085741600393735,0.6630000000000007,69.4568501449313,85.66250161017885,2.605725249033675,2.364415862808146,3.3416361445554847,3.12,0.4638062726101518,1766018.1208494818,2041645.1755326535,
2025/08/25 09:45:00,15.057581290914754,52.18783554806657,3.586978761005817,9.440000000000001,0.713276925053148,0.6630000000000101,70.59953749006426,86.66874755634227,2.6317412588618034,2.336864406779661,3.3511739805162017,3.02,0.46947870697387994,1804014.824239167,2038576.538140843,
2025/08/25 10:00:00,14.983785733899879,52.10409859321368,3.57363517540552,9.430000000000001,0.7164959515105326,0.6629999999999967,71.38170304282632,87.68997254731484,2.638769638517991,2.341463414634146,3.3499733663607274,3.07,0.4684423622630747,1821231.3260692584,2066613.7383070176,
2025/08/25 10:15:00,14.823030215582094,51.69834943117888,3.5606844276222844,9.37,0.7204637834281155,0.6630000000000027,72.3458148592944,89.14132144219289,2.631516549827191,2.3425827107790824,3.360088574855433,3.07,0.465557075569395,1830092.4564086448,2100880.8923915387,
2025/08/25 10:30:00,14.798355886532931,51.4625912480044,3.561306343363807,9.33,0.7214630418111173,0.6630000000000127,72.58861668022905,89.62084196624295,2.6198251710037996,2.360128617363344,3.358021868972546,3.06,0.4615327006176171,1825072.2716569325,2129300.342059592,
2025/08/25 10:45:00,14.891433462515295,52.25397639663197,3.5710186159613517,9.54,0.7276295513363644,0.6630000000000027,74.0869676243036,90.64254306044612,2.6715066556525757,2.3134171907756818,3.366307839605549,3.02,0.47284123593198374,1883809.9727823504,2100212.209778159,
2025/08/25 11:00:00,14.83503760884605,51.09029788292611,3.567930595019779,9.260000000000002,0.7223799298807629,0.6629999999999981,72.81140399598976,90.21731088487152,2.595341964590168,2.398488120950324,3.351145038342606,3.06,0.45355596777629686,1810570.8135745935,2181374.9267747086,
2025/08/25 11:15:00,14.97559060595529,52.41186131279653,3.569164933853251,9.53,0.7229890690138423,0.6629999999999998,72.95941385333468,89.34655646463474,2.670092353986977,2.3221406086044074,3.3533146407582013,3.04,0.47275982602304767,1867159.7885169238,2082329.3299300766,
2025/08/25 11:30:00,15.119496548855523,52.04128675709427,3.5789906383288375,9.42,0.7193954720415856,0.6630000000000023,72.08623440003859,88.72501744613274,2.6320270020037118,2.3386411889596603,3.3592466899758837,3.04,0.46678059903381464,1827969.377033871,2088151.7745683375,
2025/08/25 11:45:00,15.144990046367127,52.14063399665099,3.5819801033748044,9.430000000000001,0.7171904250960363,0.6629999999999877,71.55044763783631,88.04595265597627,2.6326221050517327,2.344644750795334,3.351169306191694,3.03,0.4668744557994389,1820360.9881203445,2078676.4629719458,
2025/08/25 12:00:00,15.182453220008483,52.26491750275994,3.5875508863363628,9.45,0.7153537200617668,0.6629999999999934,71.1041613374908,87.4419949566614,2.6341089783538707,2.33968253968254,3.349567182723068,3.02,0.46834886085148025,1814551.7801818952,2059807.5529078762,
2025/08/25 12:15:00,15.321333640512421,51.95342828568789,3.593294911729149,9.350000000000001,0.7121349948167017,0.6630000000000027,70.32206897390175,86.89240103662223,2.602068638863999,2.3572192513368986,3.352285159907688,3.01,0.46277727757859005,1781204.7021739222,2067741.1913967344,
2025/08/25 12:30:00,15.378665335311666,51.964429946367375,3.5988636203894235,9.340000000000002,0.709965021458454,0.6630000000000026,69.7948044628148,86.3000023532681,2.5952636679767664,2.3650963597430406,3.3476089530273385,3.03,0.46167559628297583,1768548.4480143837,2062168.3198920218,
2025/08/25 12:45:00,15.294630285051596,52.64027475411365,3.5960350070039477,9.5,0.7105833805729823,0.6629999999999914,69.94505460987826,85.89233249533942,2.6417985312982166,2.3305263157894736,3.3409912187932482,3.01,0.47205658142225176,1802634.5310984766,2016048.6565553166,
2025/08/25 13:00:00,15.412701251393571,52.05667397388555,3.611126856221454,9.360000000000001,0.7071875075292086,0.6630000000000066,69.11991851623186,85.43586481700142,2.5919886984513054,2.355769230769231,3.3491487431990117,3.03,0.4634093884563199,1755257.1061493214,2032445.8404748787,
2025/08/25 13:15:00,15.490854016709818,52.168194397606385,3.6168136325037312,9.37,0.7053414290087903,0.6629999999999993,68.67135462727637,84.86412235889692,2.590678136079032,2.3575240128068304,3.345394184589681,3.01,0.4637131196253617,1747788.5956962502,2021327.5274539967,
2025/08/25 13:30:00,15.490368852180666,52.22419188014254,3.6214853764794035,9.380000000000003,0.7035171794588797,0.6630000000000092,68.22809478568813,84.30091109974917,2.5900974392774407,2.35501066098081,3.3434792176773946,3.02,0.4645739676649281,1740176.7269633946,2005570.6632960814,
2025/08/25 13:45:00,15.620542755876443,53.1808436609183,3.633349300029752,9.590000000000002,0.7042191584554118,0.6629999999999856,68.39866306063603,83.74967702416589,2.639437942264861,2.3044838373305527,3.344707696350696,3.0,0.47782359279510966,1776971.9029819171,1941915.0037679577,
