datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/08/25 14:00:00,15.699997824160675,53.475248279514915,3.6332846819819378,9.630000000000003,0.7024965332342873,0.6629999999999933,67.98009610378708,83.112555666905,2.6504942064564254,2.2949117341640703,3.3405083883378848,2.99,0.4810054826747052,1778741.5668641669,1919223.6974259613,
2025/08/25 14:15:00,15.75675343547016,53.67586599200553,3.637645128053588,9.66,0.7005726305933031,0.6630000000000088,67.5126223527734,82.4431310963628,2.655564152066923,2.287784679089027,3.3379975181172408,2.99,0.4833016872679615,1774947.556788221,1897598.1916484488,
2025/08/25 14:30:00,15.851564966984256,53.21595975688456,3.647721829044343,9.54,0.697053634439778,0.663000000000003,66.66165738091465,81.86415074744525,2.61533100579091,2.2987421383647804,3.3487305079140017,2.97,0.4775451667588655,1734419.0371112162,1897528.593901044,
2025/08/25 14:45:00,15.967109497892977,53.48677324430861,3.6579071480001466,9.57,0.6928724373210439,0.6629999999999912,65.67938939261202,80.47884781767114,2.616250115925473,2.3134796238244513,3.332720302038613,2.98,0.4777465292501865,1720028.1465940492,1880266.2381576274,
2025/08/25 15:00:00,16.051305086778143,53.80372239801875,3.6679529971581597,9.600000000000001,0.6873048074977969,0.6630000000000034,64.3714136165808,78.27509293262862,2.617263636540012,2.3177083333333335,3.3264673447821247,2.96,0.4809663313769482,1700041.279790386,1834595.4897385212,
2025/08/26 19:00:00,16.202289228582345,52.58724855385577,3.704037047045542,9.380000000000003,0.6881639464581285,0.663000000000012,64.5732468892724,79.13111893665109,2.5323720796696105,2.3496801705756925,3.363916157873023,3.02,0.4661278045852016,1644227.7661661822,1883190.5727362777,
2025/08/26 19:15:00,16.212059880281856,52.540160716026946,3.7028062623497475,9.37,0.6881285717742134,0.6629999999999889,64.56493648949163,79.45743586680135,2.530513166533842,2.3500533617929564,3.3602411017220035,3.02,0.46485930434072126,1643020.5722313246,1891426.4247186675,
2025/08/26 19:30:00,16.2360332827314,52.487359068546766,3.7080993061817002,9.37,0.6884985201042997,0.6630000000000078,64.65184662351804,79.86891423906356,2.5269010418300972,2.3479188900747068,3.3597579343239197,3.04,0.46371301692939565,1641640.6252931724,1898567.5753817863,
2025/08/26 19:45:00,16.197626574147193,52.44420884203106,3.708291197524453,9.37,0.6882089733608445,0.6629999999999963,64.58382483713645,80.08651709744312,2.5267702833734145,2.3596584845250805,3.3477309150222205,3.0,0.4615402997403598,1640130.8827605918,1913471.876702124,
2025/08/26 20:00:00,16.35286839631908,53.7418255385428,3.711332257564702,9.64,0.6905836865554628,0.6629999999999885,65.14170447931764,79.72249210850521,2.5974500074336015,2.29253112033195,3.34977426410973,3.01,0.4796996666773155,1698073.1612394608,1841794.1332311048,
2025/08/26 20:15:00,16.335810650622705,53.86320120123946,3.705664408746123,9.65,0.6902216462681214,0.662999999999982,65.05665214272118,79.07922842310394,2.604121403229077,2.277720207253886,3.3614294346918228,3.02,0.4839364933033011,1701554.990254058,1814515.8450727374,
2025/08/26 20:30:00,16.34911123419738,53.196227809968946,3.7157020080843797,9.5,0.6878258910438896,0.6629999999999936,64.49382920044913,78.42016070554082,2.5567174061134414,2.3221052631578947,3.3672868751755307,3.02,0.4741301049951244,1660055.8074698653,1841210.595951061,
2025/08/27 04:15:00,16.93079279509101,53.09810243401762,3.605004172073068,9.340000000000002,0.7072629952712308,0.6630000000000013,69.13826068031685,87.51405427540939,2.5908430487693463,2.3436830835117775,3.334277453106127,3.06,0.4587618707910209,1770303.7982768037,2088569.2053238545,
2025/08/27 04:30:00,15.955472883666346,52.92176711895564,3.644619491926948,9.53,0.7065179673589816,0.663000000000011,68.95723229284445,86.4694070965762,2.614813431445868,2.3284365162644285,3.3248850632536096,3.0,0.4660236445350119,1771101.4963567073,2029352.6589767053,
2025/08/27 04:45:00,15.95297611287532,53.0850220540724,3.6550315268394336,9.550000000000002,0.7007899536015707,0.6629999999999913,67.5654279364293,84.59835858149165,2.6128365596501557,2.332984293193717,3.3135485795663886,3.02,0.4674566739315191,1747215.2948957304,1990490.0205528021,
2025/08/27 05:00:00,16.063368861837432,53.099837239532405,3.6646174422876645,9.53,0.6973295763295003,0.6629999999999838,66.72648304620137,83.58733698784746,2.600544299666605,2.3158447009443863,3.3251657509910695,3.01,0.4691857678749161,1725959.2933205157,1952667.4074379196,
2025/08/27 05:15:00,15.990348024270418,53.594851366617604,3.6618705163117724,9.630000000000003,0.6948630288064802,0.6630000000000059,66.14702921881512,82.43717393439994,2.6298035272146425,2.293873312564901,3.3169445605068137,3.04,0.4769107957928426,1736299.9699458412,1904422.7506613135,
2025/08/27 05:30:00,15.88591405674839,53.341703307135674,3.660149005596905,9.56,0.6899759794832295,0.6629999999999925,64.99893885828493,81.21047757911434,2.6119155218493453,2.3200836820083683,3.303557598855365,3.06,0.47274979267379347,1705456.72813618,1902068.3402311755,
2025/08/27 05:45:00,15.839264192021744,53.34398799873725,3.6593560968831027,9.57,0.6905688728966579,0.6630000000000005,65.13822437962114,81.29251634688309,2.6152141925054395,2.3197492163009406,3.3035747014949637,3.03,0.47322559402973696,1709456.0660159495,1902893.0705958991,
2025/08/27 06:00:00,15.717976126992653,53.174158810242034,3.656818655657058,9.58,0.6956997753480235,0.662999999999983,66.34360195115869,82.71449267292793,2.6197634890042596,2.3194154488517746,3.310845348647301,3.03,0.4724038891113207,1730323.835395618,1932482.2406734803,
2025/08/27 06:15:00,15.732654436885184,53.11765647434959,3.644284500191594,9.57,0.7002920129162045,0.6629999999999989,67.4444373025973,84.07725552865278,2.6260298830941626,2.300940438871473,3.3274713316025513,3.03,0.4738054462684934,1753062.0989426519,1946899.800501696,
2025/08/27 06:30:00,15.712035521816233,53.08329477295524,3.65134731058686,9.57,0.6989799363377978,0.6629999999999912,67.12562628447809,83.62577507307326,2.62095034680825,2.3207941483803554,3.316872918855903,3.05,0.4715027564237049,1743750.9668517243,1954532.7506770515,
2025/08/27 06:45:00,15.676739785671487,53.10291663826666,3.6507170103955353,9.590000000000002,0.7008832771951625,0.6630000000000016,67.58810389176745,84.07257682866053,2.6268812325612103,2.3117831074035453,3.3228136275120335,3.05,0.4729941396077444,1754727.1150597087,1955101.3333750009,
2025/08/27 07:00:00,15.528731094845057,52.71602117877603,3.6414419913947773,9.520000000000001,0.701803060328634,0.6629999999999944,67.81159465598842,84.56276566591949,2.6143489371784736,2.3403361344537816,3.315691970710164,3.04,0.4673451104196472,1749015.7814873909,1993434.3747084916,
2025/08/27 07:15:00,15.630562432800957,52.93143882976875,3.641659526447005,9.57,0.7053528595254299,0.6630000000000099,68.67413203730874,85.40134109742068,2.627922772708243,2.305120167189133,3.3357587607277353,3.05,0.47254274439602817,1772707.9633351567,1978715.5520145728,
2025/08/27 07:30:00,15.600044262162271,52.2096604602994,3.646351774417733,9.430000000000001,0.7060970085209601,0.6629999999999943,68.8549468638225,86.11458533396613,2.586146533134705,2.342523860021209,3.3401165051922495,3.08,0.46210528106194687,1745827.3209087597,2032158.762471935,
2025/08/27 07:45:00,15.350005966948629,52.518502551707115,3.622625446499848,9.520000000000001,0.7097523676845099,0.6629999999999976,69.74313341915128,86.83045871983026,2.627928319003597,2.3172268907563027,3.3374508996925654,3.11,0.4693522504946942,1788016.8162510726,2021524.5556428824,
2025/08/27 08:00:00,15.276299213586299,52.342047537303074,3.6292903989719965,9.520000000000001,0.7123003966683755,0.6629999999999916,70.36225865002277,87.53966136381966,2.623102301953175,2.323529411764706,3.3415911775140437,3.05,0.4675684819986214,1792667.8623193286,2041354.1715366966,
2025/08/27 08:15:00,15.17436759466284,52.42802709920659,3.626692650736089,9.57,0.7154412209444617,0.6630000000000112,71.12542247876526,88.24310547548124,2.638767858659772,2.316614420062696,3.3426131811273136,3.07,0.4697615302140653,1814255.6676154921,2047822.3249965364,
2025/08/27 08:30:00,15.197258664640742,52.51236580645934,3.6116647884338455,9.57,0.7175900117351368,0.6629999999999915,71.64754000678202,88.83393536321667,2.6497475708840392,2.3113897596656217,3.344385812983991,3.08,0.47091135218374,1831473.982048126,2057737.8060200505,
2025/08/27 08:45:00,15.144103336982937,52.42360580082476,3.6148346264719105,9.58,0.7202036646610153,0.6629999999999957,72.282610675683,89.53134214203106,2.650190393177159,2.31419624217119,3.347578249142627,3.07,0.470126458720493,1840425.504203511,2074320.1351133129,
2025/08/27 09:00:00,15.220748334168206,51.9805010982555,3.6097162890933574,9.460000000000003,0.720352133424187,0.6629999999999984,72.31868591574273,89.99755968155736,2.620704576861924,2.3382663847780125,3.351783815260306,3.07,0.46296293614271394,1821522.812039575,2112966.6898977216,
2025/08/27 09:15:00,15.110143053479703,52.55179439039455,3.5896288415935342,9.590000000000002,0.7238657106422918,0.6629999999999913,73.17242200749574,90.48373945725318,2.671585398712904,2.3138686131386863,3.343944355845535,3.07,0.47146893053157407,1870814.9012169696,2097240.637687056,
2025/08/27 09:30:00,14.97020335505357,52.73354010186654,3.5779013559560737,9.65,0.7266065442386713,0.6629999999999963,73.83839529268842,91.00507294896781,2.697111809395137,2.299481865284974,3.343494653683036,3.1,0.47570022272429113,1898221.7572546871,2092152.1517246843,
2025/08/27 09:45:00,14.7916790882025,52.02416021389803,3.589809316832213,9.550000000000002,0.7275826715576192,0.6630000000000033,74.07557668094321,91.6526322450585,2.660308433437153,2.3246073298429315,3.351154549701615,3.08,0.46784542537483936,1872742.959661855,2130166.6726411795,
2025/08/27 10:00:00,14.906661200011342,52.61882899672082,3.588045098097394,9.680000000000001,0.7312483209841398,0.6630000000000058,74.96679768488592,92.16761413794198,2.6978479186710733,2.284090909090909,3.361574621285021,3.07,0.4770055482051773,1913753.0961770792,2098261.236523942,
2025/08/27 10:15:00,14.977782674660546,52.19586299548786,3.5823076932728544,9.56,0.7309477466875502,0.6629999999999993,74.89322943525413,92.51348924139005,2.6686708174042497,2.3200836820083683,3.3571404574426467,3.05,0.46856674413168675,1893466.3509765938,2147508.333399323,
2025/08/27 10:30:00,14.878158909189267,51.7845982296015,3.5682956462479707,9.470000000000002,0.7324976528630637,0.6643805909180203,75.28899071614035,93.34122206090174,2.65392807626734,2.308342133051742,3.3785742863970065,3.13,0.4675165569285628,1889230.3623609734,2151760.987277261,
2025/08/27 10:45:00,14.656843672203138,51.7369606194851,3.589241206663624,9.520000000000001,0.7298610183717458,0.662999999999991,74.62917399331495,92.22700104678201,2.6523711982147082,2.3592436974789917,3.342134483246133,3.07,0.46264276745694505,1873770.7894844678,2176375.2871184624,
2025/08/27 11:00:00,15.010532958217595,52.154878776271914,3.596729517994547,9.550000000000002,0.7276035952758445,0.6629999999999976,74.08066076827578,91.39349926926812,2.6551899308027087,2.320418848167539,3.3606238679720213,3.09,0.468545521744249,1870913.3067128337,2122110.252125177,
2025/08/27 11:15:00,15.058917546238433,52.15503490338409,3.6012483587330064,9.53,0.7243176812862561,0.6630000000000026,73.28224274778638,90.4258612357162,2.646304572937827,2.331584470094439,3.3541825388031627,3.07,0.4672551103203778,1852956.9148493349,2112664.592380062,
2025/08/27 11:30:00,15.095569271227532,52.15146173574175,3.613826688152469,9.53,0.7217927733271833,0.6629999999999975,72.6687355102348,89.62419272406214,2.637093812839185,2.3252885624344177,3.359204298789516,3.08,0.46800480535862266,1836543.9717521805,2087654.9910017892,
2025/08/27 11:45:00,15.207033582136887,52.617715554936524,3.622273784417361,9.62,0.7204287743894107,0.6630000000000047,72.33730829233042,88.80447205745604,2.6557904157836503,2.2993762993763,3.3621825189504584,3.07,0.47463587470872665,1845104.88492968,2042306.461846371,
2025/08/27 12:00:00,15.217226439071055,52.70716249072228,3.631770500804311,9.64,0.71793860596412,0.6630000000000019,71.73224213688849,87.9484084939155,2.6543527455452036,2.296680497925311,3.360397354753871,3.06,0.4759450933140061,1834194.066173215,2019599.3481085044,
2025/08/27 12:15:00,15.369410862534892,52.78527520119866,3.637960542354919,9.62,0.7143742805632337,0.6630000000000003,70.86617514914361,86.96037765094727,2.6443387408959627,2.307692307692308,3.35353602386184,3.06,0.47446029769890347,1815196.795889602,2010617.0913696042,
2025/08/27 12:30:00,15.391568780913872,52.82494364705303,3.642967121509595,9.610000000000001,0.7103408333819009,0.663000000000001,69.8861200033151,85.81134722298965,2.637959575110782,2.299687825182102,3.354454843583414,2.94,0.4758533054074542,1795623.0621087514,1977857.2136481463,
2025/08/27 12:45:00,15.684035839483954,52.804023166701086,3.6480157189317897,9.550000000000002,0.7082330604581926,0.6629999999999969,69.37396907949079,85.40986475304774,2.617861526867661,2.3109947643979054,3.3565460520033388,3.04,0.4723714355395208,1776495.5531165735,1984306.6873650982,
2025/08/27 13:00:00,15.613600222534387,52.429704070127,3.6491534934044547,9.48,0.7077851379665404,0.6630000000000045,69.26513196742576,85.5351647501534,2.5978627693064493,2.3417721518987342,3.349316968286043,3.08,0.46602175628248155,1760108.570097041,2016772.1149114545,
2025/08/27 13:15:00,15.571988703871682,51.61417864932213,3.677599519304611,9.360000000000001,0.7078097177485736,0.6629999999999973,69.27110441253096,86.01985954762446,2.545138466237852,2.355769230769231,3.371933293294928,3.12,0.457534633443964,1720040.1800872986,2039325.8970557083,
2025/08/27 13:30:00,15.637261065107964,52.44883059917123,3.660309634527724,9.510000000000002,0.7095623981576253,0.6629999999999995,69.69697423966669,85.96704487437859,2.5981408540665827,2.3301787592008414,3.358838508948356,3.07,0.4672545883560878,1766046.7121470438,2013577.4074585314,
2025/08/27 13:45:00,15.536447628269684,52.71276223856779,3.661405263001986,9.600000000000001,0.711660491330526,0.6630000000000073,70.2067731580829,86.25132303895423,2.6219441199275932,2.309375,3.3604772632536473,3.07,0.472623131822568,1789189.6018569386,1996468.5290883651,
2025/08/27 14:00:00,15.68677465259583,52.20430917451438,3.6650239662747444,9.460000000000003,0.710204604509238,0.6630000000000071,69.85301883658516,86.36391864155104,2.581156381799999,2.3393234672304435,3.364645063869627,3.06,0.463619728614711,1756539.0655170078,2032210.5434901863,
2025/08/27 14:15:00,15.783563371580328,52.19909523785344,3.663447225433299,9.440000000000001,0.7103420882198995,0.6629999999999958,69.88642490638892,86.48266043803079,2.5768079677696116,2.343220338983051,3.3655053804005566,3.06,0.4624122075247143,1755105.6836528254,2040437.8921707463,
2025/08/27 14:30:00,15.57565762360656,52.84027863139272,3.6470192724256694,9.610000000000001,0.7140611915975059,0.6630000000000056,70.79010015964896,86.94655333625886,2.635028575982351,2.294484911550468,3.3662701410879,3.05,0.4750164491962153,1808902.8829433294,1999181.8391841035,
2025/08/27 14:45:00,15.543803071527293,52.35946005625982,3.6634758285549798,9.550000000000002,0.7160151421177053,0.6630000000000202,71.26487500506516,87.76989382899073,2.6068139785616933,2.3172774869109944,3.372362637040858,3.14,0.4681870672641235,1794349.0164172768,2038198.1466272995,
2025/08/27 15:00:00,15.51983573543049,52.49154754517855,3.668972008106725,9.610000000000001,0.7189455997456751,0.6629999999999961,71.97692352059528,88.40297919639573,2.619262283486045,2.323621227887617,3.366335817957404,3.07,0.4686135734002224,1812912.3333264426,2055759.92934853,
2025/08/27 15:15:00,15.884172910765926,52.32530365765649,3.681452845394397,9.54,0.7206606199871508,0.6630000000000016,72.39364260412246,89.20424848534476,2.591368245266217,2.309224318658281,3.3955328487151855,3.08,0.466112731082008,1801877.8746699987,2063877.670103945,
2025/08/27 15:30:00,15.98068920043471,52.30851719160273,3.690626275691412,9.520000000000001,0.7179736889311787,0.6630000000000028,71.7407666671093,88.48659449737636,2.579507999144806,2.3214285714285716,3.390396606381112,3.05,0.4639961357499364,1783977.5650940263,2060833.6900916712,
2025/08/27 15:45:00,15.827573887372637,52.82789905410016,3.6794651063998507,9.66,0.7209651032856035,0.6629999999999968,72.46762657119665,88.83188672673325,2.6253816032112796,2.2888198757763973,3.387789652966835,3.05,0.4733859675142612,1826781.4679527136,2032186.8862321414,
2025/08/27 16:00:00,15.820460055982835,52.77948071403824,3.684602413610655,9.67,0.722774532174583,0.6629999999999976,72.90728525864846,89.3306232773072,2.6244351261019965,2.2885211995863495,3.391709271922405,3.06,0.4729455561362257,1832016.180980606,2041614.0016295,
2025/08/27 16:15:00,15.807731876382718,52.78746110300409,3.6818791392634957,9.680000000000001,0.724609664441408,0.662999999999997,73.35318940478714,89.84841885504375,2.6290922743152123,2.2882231404958677,3.392297493091135,3.05,0.4729902067395092,1841995.8355981067,2052367.7460405987,
2025/08/27 16:30:00,15.766782556943667,52.7182405064724,3.685360243864324,9.690000000000001,0.7266864100214506,0.6630000000000031,73.85780124195499,90.42632837712112,2.6293223345350487,2.2868937048503613,3.396556403598211,3.06,0.472713509987298,1848743.0499399477,2062173.4161234489,
2025/08/27 16:45:00,15.844938543125124,52.83453791255761,3.6863380154336065,9.7,0.7260480435509321,0.6629999999999948,73.70268966711315,90.19778678039808,2.6313376471145538,2.282474226804124,3.39711712988325,3.05,0.4737595258362418,1848673.7712100325,2053461.5324483032,
2025/08/27 17:00:00,15.816692236510903,52.86097102668458,3.6901466547943493,9.710000000000003,0.72470989153109,0.6630000000000031,73.3775427855508,89.75628300692856,2.631331735118028,2.289392378990731,3.3902723051411936,3.06,0.4734565475921254,1843232.433351174,2049907.1646232673,
2025/08/27 17:15:00,16.049768525246463,52.74131966973363,3.6869171457526906,9.630000000000003,0.7237212006052819,0.6629999999999876,73.13730866671696,89.79540221912526,2.6119382723568147,2.2949117341640703,3.397334229631005,3.04,0.4700565010445837,1828712.9706891389,2061698.004641016,
2025/08/27 17:30:00,15.880377882505513,52.784353502565466,3.691789078761112,9.690000000000001,0.7256976810770188,0.6629999999999926,73.61755788528109,90.14313790218499,2.6247436658141274,2.2889576883384932,3.396275818456128,3.04,0.4722797120244867,1842580.8045895107,2058880.0409146398,
2025/08/27 17:45:00,16.019788103361122,51.791863317626564,3.6977234680947713,9.440000000000001,0.7229888700491848,0.6630000000000019,72.95936550849488,90.33940727016103,2.5529221104421587,2.329449152542373,3.4103049012605653,3.06,0.45775936793214256,1782085.9986738544,2110976.8712880504,
2025/08/27 18:00:00,15.84991963622656,52.576185592532056,3.688134522320914,9.65,0.7270000882232688,0.663000000000013,73.93401940523441,90.70091308755038,2.6164989215001118,2.300518134715026,3.3963107747306363,3.04,0.46913123173058063,1841302.8724988464,2083617.8063194335,
2025/08/27 18:15:00,15.88095219862646,52.69863494468797,3.6834630023003623,9.67,0.7281126108671251,0.6629999999999907,74.20434240512238,90.9534798554943,2.625246946680605,2.293691830403309,3.39744805421236,3.06,0.4707291565308645,1852290.8974333038,2082648.9118705068,
2025/08/27 18:30:00,15.913077920407034,52.714160385017124,3.6861149393004244,9.680000000000001,0.7294515378631636,0.6629999999999967,74.52967759196962,91.31356478265128,2.6260711235003256,2.2882231404958677,3.4027841966311505,3.05,0.47121644632026516,1857679.6336912902,2084626.8121000924,
2025/08/27 18:45:00,15.902366908924137,52.65512659708969,3.68842805840034,9.680000000000001,0.7307046004699943,0.6629999999999946,74.83414927603022,91.69966880854263,2.624424238925833,2.2861570247933884,3.407075703970032,3.04,0.4709179930964319,1860538.1600906595,2090336.9123546383,
2025/08/27 19:00:00,15.90361470546219,52.60945737566857,3.68617929515815,9.67,0.731484402158654,0.6630000000000045,75.02768119432378,91.97818114267344,2.6233124397127634,2.2864529472595656,3.4090159473052744,3.07,0.47040734998510975,1862793.2976208413,2097164.593512888,
2025/08/27 19:15:00,15.813375654553909,52.978300569710655,3.672980540431301,9.760000000000002,0.733859756771275,0.6629999999999951,75.6402667817594,92.36316648335136,2.6572425017133168,2.2674180327868854,3.4048981314938027,3.06,0.4764899537987877,1896713.8712782008,2083881.8499049274,
2025/08/27 19:30:00,15.731397763001098,53.04053140670419,3.6739397990229903,9.800000000000002,0.7354183091220285,0.6629999999999948,76.04220538168731,92.70223463429518,2.667436195499478,2.2622448979591834,3.404467623071332,3.04,0.4781603233784577,1909043.0661089115,2083431.7854649373,
2025/08/27 19:45:00,15.881830577034805,52.705677605617495,3.6811723005375327,9.690000000000001,0.7320279843511669,0.6630000000000117,75.16786683858652,92.07983706869486,2.632313624272639,2.2848297213622293,3.405485966803121,3.05,0.47154387222734057,1871643.5204640238,2097538.6292759427,
2025/08/27 20:00:00,15.80688760442996,52.635114658470286,3.676989060933376,9.710000000000003,0.7386989505920596,0.6639525521938372,76.888257449622,93.18209743985481,2.6407475896964434,2.285272914521112,3.4260475570698246,3.04,0.4733743577308518,1902927.700961818,2116993.6781420596,
2025/08/27 20:15:00,16.22363013562591,52.74201424024977,3.719867547693963,9.54,0.7068954718784882,0.6629999999999886,69.04895910375572,83.40011788863083,2.564607443056428,2.315513626834382,3.407737966465248,3.05,0.4716396320159742,1733290.309184244,1941740.77710398,
2025/08/28 06:00:00,16.822615573805535,52.651809400761124,3.5373407283096916,9.2,0.7220160876279628,0.6629999999999948,72.72299687025077,90.36553146395502,2.600823812750488,2.325,3.3975122942950122,3.34,0.4614293172738717,1836289.8250908344,2143279.2147344854,
2025/08/28 06:15:00,15.346802431845845,52.033509079116925,3.6222464381759796,9.62,0.7489118753821428,0.6740351627174674,79.52209178271349,96.9303367652325,2.6558104657407715,2.363825363825364,3.404537000158421,3.09,0.4646773330911117,1952842.9890528393,2249735.5530555085,
2025/08/28 06:30:00,15.955068815079414,51.76795774584849,3.674378835566759,9.39,0.7212407990214693,0.6630000000000026,72.53461567815029,89.36058740776392,2.555533988250732,2.347177848775293,3.4041778848192132,3.06,0.4575202217474552,1779399.5871987138,2109826.5117100193,
2025/08/28 06:45:00,15.455135285093263,52.23907763917913,3.6457681127041903,9.600000000000001,0.7331497404181334,0.6630000000000148,75.45715905440275,92.09458032931114,2.633189962506791,2.309375,3.4007912479642055,3.07,0.4689499303573471,1875427.8127729523,2123779.120350691,
2025/08/28 07:00:00,15.780930402918159,51.569497183330384,3.6786697758657563,9.41,0.7258363612660881,0.6629999999999902,73.65125467783083,90.6623212500267,2.5579898640903163,2.3538788522848035,3.406117045434784,3.12,0.4559259425309025,1794934.4842939738,2141964.728613424,
2025/08/28 07:15:00,15.923699925676203,52.16006488397704,3.6778043217968595,9.49,0.7216831773771908,0.6630000000000034,72.64210566486557,89.11465757956437,2.580343914372118,2.3340358271865123,3.397375564555836,3.07,0.46270247223415134,1798317.5146730393,2088235.1246286111,
2025/08/28 07:30:00,15.921926616173778,52.22003714203129,3.6847781884876114,9.5,0.7189085630222006,0.6630000000000048,71.96792426269079,88.25251058977035,2.578174184183174,2.3221052631578947,3.4007547539640908,3.07,0.4648465222890072,1786274.081245944,2056443.8817710425,
2025/08/28 07:45:00,16.08087088618305,53.48054172190996,3.6810573616141555,9.760000000000002,0.7215360111440364,0.663000000000008,72.60634691617507,88.03499598242861,2.6514120920191826,2.262295081967213,3.398116279427327,3.02,0.481864631966402,1849754.4427124246,1988988.4738695887,
2025/08/28 08:00:00,16.053503245515913,53.48125103214471,3.6825705153483126,9.760000000000002,0.7202145956910163,0.6630000000000152,72.28526671944046,87.64568712679645,2.6503226372236512,2.262295081967213,3.3961933486487563,3.03,0.48215792446493155,1843749.2761752035,1980203.7952614636,
2025/08/28 08:15:00,16.08795562476962,53.650096113119844,3.679510810403944,9.770000000000001,0.7175148370849553,0.6630000000000015,71.62927391838699,86.82379523529218,2.655244271160989,2.2599795291709315,3.389629957342349,3.05,0.4837984936901604,1837980.868156369,1961081.9485490278,
2025/08/28 08:30:00,16.013385859376456,52.79335254929401,3.6873509210772415,9.590000000000002,0.7145973673162129,0.6629999999999882,70.92038121913727,86.65620747683552,2.6007831110358026,2.3023983315954117,3.390788650684963,3.06,0.47181380009228835,1787640.9895967168,2001228.6645911178,
2025/08/28 08:45:00,15.997443753018615,52.741813498946556,3.684240914066552,9.57,0.7135546929408866,0.6629999999999979,70.66703009266719,86.42582708122094,2.5975500037094283,2.2998955067920583,3.39238691347591,3.05,0.47183241054562725,1781702.4691273717,1994431.6609274293,
2025/08/28 09:00:00,15.92865519562838,52.56318167148635,3.6855847256522694,9.54,0.7126018545479335,0.6629999999999965,70.43550749470408,86.2716071323974,2.588463082560563,2.2987421383647804,3.396514022579912,3.07,0.4709334876422172,1770991.4255380072,1989606.3489050039,
2025/08/28 09:15:00,15.968359986797566,53.09419961857054,3.6747724745950867,9.630000000000003,0.7124698453743241,0.6629999999999969,70.40343163897408,85.89670128450157,2.620570407168162,2.2907580477673934,3.381730043726005,3.02,0.47622904182992415,1794478.7722555837,1973621.4791701718,
2025/08/28 09:30:00,15.988818690347102,52.66441030544894,3.68081158624103,9.53,0.7103233660951257,0.662999999999981,69.88187576668157,85.63778537806706,2.5891029129617467,2.312696747114376,3.38357532256969,3.05,0.4698272802500411,1764217.3441640986,1990816.512586803,
2025/08/28 09:45:00,15.885125137398177,52.516024998817045,3.6755817180911627,9.5,0.7091399465411377,0.6629999999999893,69.59432609231779,85.40728961899218,2.5846248916847996,2.3263157894736843,3.375630574880509,3.05,0.46769848746128295,1756162.5622578738,1998740.6699302623,
2025/08/28 10:00:00,15.458920274668458,52.33332239554784,3.6307859762743986,9.590000000000002,0.7322684818633447,0.6630000000000026,75.22988928735676,91.97943589137323,2.6413013773509273,2.281543274244004,3.410364935898721,3.1,0.47287916085274767,1879404.824813845,2094982.249940508,
2025/08/28 10:15:00,15.273866770673123,52.747714763065346,3.6384894680349356,9.74,0.7339008005189975,0.6629999999999981,75.65085164692877,91.87337301118863,2.6769350538371492,2.2782340862423,3.393499677590981,3.12,0.4782352269250903,1908377.3465701204,2082080.1503407974,
2025/08/28 10:30:00,15.214689585018789,52.33345979208201,3.6338410600566626,9.64,0.7323183480580935,0.662999999999997,75.24274939339324,91.79300266915311,2.652840297822405,2.296680497925311,3.393345861289643,3.09,0.47280774258075114,1884860.3898078867,2101665.675775674,
2025/08/28 10:45:00,15.033007680933622,52.1318738551106,3.6443264843309837,9.65,0.7329398648342325,0.6630000000000049,75.40303376415643,91.94584665552036,2.647951560182875,2.299481865284974,3.3949249602627476,3.15,0.47201058305148774,1880672.2083046415,2103713.4725128044,
2025/08/28 11:00:00,15.09088360180806,51.8719789698323,3.6405099408676773,9.57,0.7321599263471729,0.6630000000000029,75.20189365912549,92.0359415037637,2.628752607586368,2.3187042842215257,3.393288856629449,3.13,0.46698627096411094,1864913.6856085095,2128594.9067497286,
2025/08/28 11:15:00,15.129500221349076,51.9268535078437,3.6355978229916723,9.56,0.7309721346438725,0.6629999999999924,74.89915527016178,91.71930416091449,2.629553780548047,2.3179916317991633,3.3911580546420064,3.13,0.46730835666615594,1861919.966970285,2122429.8534640977,
2025/08/28 11:30:00,14.975009673670513,52.46296027480406,3.5913758743430075,9.62,0.7294214028079831,0.6630000000000056,74.52235531537147,91.0170043772721,2.6786391446035553,2.303534303534304,3.3688914454928542,3.13,0.47483812976467327,1894119.4012835615,2094859.7529858625,
2025/08/28 11:45:00,14.806614295489283,52.58496703907082,3.570454675127699,9.630000000000003,0.7276868232374163,0.6630000000000021,74.10088366654082,90.47249138888968,2.69713548447596,2.305295950155763,3.353969168215483,3.09,0.47690985476903874,1901096.6880379857,2085184.3020217859,
2025/08/28 12:00:00,14.994320945244624,52.274622723871346,3.580728772276624,9.53,0.7249752885930553,0.6630000000000053,73.44202949991163,90.08014449053952,2.6614693840496706,2.3200419727177337,3.3610081763091135,3.11,0.471264548978344,1867350.6079706138,2095074.7686439636,
2025/08/28 12:15:00,14.838626387343083,52.218373575353326,3.571860461162324,9.520000000000001,0.7233390421337188,0.6630000000000033,73.04445102913135,89.62985448209085,2.665277690299829,2.327731092436975,3.351133382375636,3.14,0.47106149444572276,1863300.1169085763,2092234.6463414726,
2025/08/28 12:30:00,14.90797672331746,51.75815418338772,3.5881996121128106,9.42,0.7206355126824273,0.6629999999999967,72.38754198049116,89.22383215334074,2.625272007778101,2.3683651804670913,3.3455737128365293,3.09,0.4620537300124295,1824524.0200656098,2124202.9386292784,
2025/08/28 12:45:00,15.001338562187584,52.12650018346574,3.581551799637036,9.48,0.7218971798563117,0.6630000000000023,72.6941044196401,89.3843895347957,2.6468973591169975,2.331223628691983,3.3570258595793723,3.09,0.4687441477620207,1845983.2570358936,2092163.5248479648,
2025/08/28 13:00:00,14.760079439382821,52.02432245820319,3.5335620523315683,9.510000000000002,0.7385082743572677,0.6671323181518876,76.83908352305684,94.36418453738695,2.691335219010791,2.304942166140904,3.384845053780388,3.11,0.4730312152713541,1941633.4016674461,2163028.9102132386,
2025/08/28 13:15:00,14.313186551468675,51.92549256564013,3.5420568684221894,9.590000000000002,0.7396035548967831,0.6671689820808894,77.12154790506132,94.37781445794857,2.707466411817343,2.310740354535975,3.3725742610541727,3.15,0.4746504718300113,1951405.4400055571,2159841.795211398,
2025/08/28 13:30:00,14.45243398679014,52.36671294733031,3.536157929888902,9.65,0.7390252972373877,0.6659872393928442,76.97241972601395,93.93849823072466,2.7289505138994685,2.3150259067357513,3.355287054711533,3.13,0.476588312243537,1966579.1553523652,2159789.6724829297,
2025/08/28 13:45:00,14.251950367787174,51.593363125016026,3.5535576258052113,9.54,0.7384268225409202,0.6665481896429425,76.81807772943668,94.14703309202162,2.6846335432194666,2.3343815513626835,3.368729636706436,3.12,0.4694054642605279,1928654.4550114865,2180063.0650322316,
2025/08/28 14:00:00,14.488522515218449,52.47378793466834,3.561325803093358,9.710000000000003,0.7393128867631629,0.6639447710181283,77.04658684096412,93.17920476550435,2.7265126913033124,2.2873326467559214,3.3770620097442556,3.11,0.4812910631686208,1963708.8459611493,2116376.9820052055,
2025/08/29 09:00:00,15.999911532875046,52.78110332373399,3.5138492348649697,9.31,0.7150717749623541,0.6630000000000086,71.03565374755662,89.53612421149299,2.6495160656367105,2.380236305048335,3.2993899870877796,3.18,0.458726839890113,1839603.6063161741,2170633.960678701,
2025/08/29 09:15:00,14.973048879065118,51.989913719421736,3.522311406048491,9.360000000000001,0.7207856177152411,0.6630000000000033,72.4240148046529,91.02314348284436,2.657345964336676,2.358974358974359,3.3142951534736906,3.11,0.461132468753473,1854774.7076606588,2167441.972666494,
2025/08/29 09:30:00,14.847817014736563,51.9932808211106,3.5391072461914677,9.4,0.7188785325161289,0.662999999999991,71.96062738964727,90.20175503131114,2.6560370585309627,2.356382978723404,3.3134667610583097,3.08,0.46265791583817273,1843924.6187042159,2141578.6129084453,
2025/08/29 09:45:00,14.919488063521442,51.67724714643839,3.5381392782680536,9.300000000000002,0.715891927108941,0.6630000000000005,71.23493597327654,89.63859001377926,2.628500256369903,2.373118279569892,3.315112260429175,3.07,0.4578301711746382,1814554.3878672717,2148824.3977897237,
2025/08/29 10:00:00,14.94464383740143,52.8990624684987,3.5468809870226985,9.600000000000001,0.7198020253949976,0.6629999999999944,72.18501955530205,89.5624529087659,2.7066033608470113,2.301041666666667,3.3205705594593624,3.06,0.4765629198214295,1882610.5771190126,2067781.9079371814,
2025/08/29 10:15:00,14.924509751164635,52.29888599793492,3.5433739797406587,9.45,0.7173179801649929,0.6630000000000018,71.58144122622319,89.33988946656264,2.6669496513861204,2.3301587301587303,3.3223742436078356,3.06,0.4683550867344389,1846182.490888528,2095661.08715577,
2025/08/29 10:30:00,14.86788656844368,52.20770453103103,3.553083847463354,9.460000000000003,0.7179579341519343,0.6629999999999933,71.73693853901594,89.4255848410927,2.6624758677602727,2.3456659619450315,3.317546529805893,3.06,0.46628251089727557,1843880.7084034537,2110547.487617113,
2025/08/29 10:45:00,15.027051477517148,52.369751058634904,3.5483257579557392,9.45,0.7164500985085849,0.6629999999999947,71.37056158776626,88.9503574649744,2.6632278557886218,2.31957671957672,3.3310359315014697,3.08,0.4698589800615405,1841001.5269935299,2077198.6247890366,
2025/08/29 11:00:00,14.716428219610407,52.380277374007846,3.547088736513386,9.5,0.7158411414360479,0.662999999999991,71.22259596786282,88.49639976506855,2.6782527040296245,2.334736842105263,3.3126701960658034,3.09,0.47053715135604607,1845919.521205534,2077085.3167456433,
2025/08/29 11:15:00,14.919047213398699,51.803467595309655,3.560219358791206,9.340000000000002,0.7120937645628548,0.6630000000000064,70.31205076352175,87.92247356549056,2.6234338558203874,2.373661670235546,3.3160330973518164,3.07,0.4600733811300839,1794971.7105743494,2106518.321657766,
2025/08/29 11:30:00,15.203468382108099,52.277826718426695,3.5771120880536853,9.430000000000001,0.7133583517278395,0.6630000000000097,70.61932270800565,87.90202421243957,2.6362047841589678,2.329798515376458,3.3374296959872227,3.05,0.4673159154392653,1809893.7047920271,2063061.7093003262,
2025/08/29 11:45:00,15.128080820694834,52.96190271587005,3.5659479136977894,9.58,0.7146473778128057,0.6629999999999912,70.93253287064616,87.64361130512829,2.686522695185922,2.299582463465553,3.329488531314433,3.04,0.47740174969090676,1849693.9921355294,2024807.9202121145,
2025/08/29 12:00:00,15.121711636509474,52.95216185357981,3.573392319838966,9.590000000000002,0.7143997598293915,0.6630000000000215,70.8723661527185,87.45792953090209,2.6837243553577044,2.3034410844629822,3.3291013615321288,3.05,0.4770995906927099,1846053.6343900394,2023271.9118962593,
2025/08/29 12:15:00,15.258920986695955,52.63326407090392,3.576579256254922,9.5,0.7142539664390056,0.6629999999999978,70.83694098014361,87.70914639358573,2.656169294553132,2.316842105263158,3.3378805821020046,3.05,0.4719169760469562,1827698.3495518095,2045225.156742975,
2025/08/29 12:30:00,15.092630243394467,52.733564199402906,3.5734998777471,9.56,0.716801466585499,0.6629999999999936,71.45593771304453,88.16870995181478,2.675248447476391,2.305439330543933,3.338750045009199,3.06,0.47531454991538913,1848858.4204023583,2040899.2584473088,
2025/08/29 12:45:00,15.316829667010325,52.989605299188156,3.5892395613012953,9.57,0.711063645317973,0.6630000000000011,70.06175030800735,86.34835814227827,2.666302941487236,2.3134796238244513,3.3298581171044193,3.03,0.4755343271990063,1822153.9891911717,2009649.279195421,
2025/08/29 13:00:00,15.367514391770726,53.058573704933224,3.588145308655248,9.57,0.7104673508884871,0.6630000000000107,69.91686148269972,86.11412957365425,2.66711606603987,2.310344827586207,3.331088326616414,3.03,0.4763108962280951,1821106.4278690754,2002250.2122800648,
2025/08/29 13:15:00,15.408016801328415,53.12085675618147,3.591729332063428,9.58,0.7101178938660478,0.663000000000003,69.83194970929749,85.90425164323949,2.6672388463348784,2.305845511482255,3.3339698416434502,3.03,0.47729233860949627,1819955.9726891262,1993128.4317059545,
2025/08/29 13:30:00,15.432092648421019,53.08771827543478,3.6039787506438152,9.590000000000002,0.7101701493379035,0.6629999999999893,69.8446468494328,85.82658183244826,2.660947986523739,2.300312825860271,3.3415029805435115,3.03,0.47767130892587073,1814931.3633515793,1984608.884172972,
2025/08/29 13:45:00,15.4518123503546,53.16768555052232,3.603945717696691,9.600000000000001,0.7096349545000362,0.6630000000000134,69.71460412635034,85.56256985710863,2.663747112743816,2.294791666666667,3.343139534379488,3.02,0.479081418858414,1815041.3616632738,1973545.0668988505,
2025/08/29 14:00:00,15.64083665392053,52.79217139390897,3.6144487809601507,9.49,0.7075159561763232,0.6629999999999963,69.19972563215133,85.28734474043397,2.6255732409297154,2.3245521601685986,3.3452346939120154,3.03,0.4712297867172927,1781840.7118010772,1999415.8259357149,
2025/08/29 14:15:00,15.565901416026747,53.151181273972384,3.6162284224492,9.590000000000002,0.7085405971426099,0.6630000000000045,69.44869496445763,85.14899691423594,2.6519342474236964,2.300312825860271,3.346521791957749,3.02,0.4778621479159387,1802868.9050458234,1969911.4101738043,
2025/08/29 14:30:00,15.736035232830204,52.962150897582376,3.622155675803357,9.520000000000001,0.7071101708645906,0.6629999999999898,69.101127097201,84.9315803051194,2.628269144696152,2.311974789915966,3.3521239695724074,3.02,0.47385464710665337,1782444.0829944748,1979139.9678912587,
2025/08/29 14:45:00,15.6963379432853,52.940220753726635,3.623374667725639,9.520000000000001,0.7064893928206833,0.6629999999999986,68.9502891937933,84.69000298273774,2.627384930627564,2.313025210084034,3.3515268819004533,3.04,0.4739969883439159,1778986.7894984828,1974173.7436813426,
2025/08/29 15:00:00,15.716094605789237,52.98789006259284,3.6268971597026978,9.53,0.7061001202020578,0.6629999999999967,68.85570294638063,84.46933268511577,2.627590356265075,2.311647429171039,3.3524146053845882,3.04,0.474627123521631,1777542.8943708537,1967592.615757325,
2025/08/29 15:15:00,15.742118416202743,52.967222975715345,3.6335361468874567,9.53,0.7057659382158946,0.6630000000000051,68.77450273215709,84.31349016320326,2.62278937507297,2.3137460650577126,3.3541219444292802,3.03,0.47418640050248856,1772635.6202311893,1965631.901470725,
2025/08/29 15:30:00,15.820430932883255,53.01448565459037,3.6380816216827996,9.53,0.7051443438882817,0.662999999999987,68.62346648648172,84.06172390575992,2.6195124219318324,2.3147953830010497,3.355377346957976,3.04,0.47412265374614226,1768427.585756821,1961467.1403949559,
2025/08/29 15:45:00,15.834517009782019,53.08717445686847,3.6385666576850366,9.54,0.7045582004866203,0.6629999999999856,68.48104417842666,83.79488187947975,2.621911565052825,2.3134171907756818,3.3544828922770837,3.04,0.47498500975584707,1767974.1176290002,1954194.1220335076,
2025/08/29 16:00:00,15.88687511876202,53.09458116100177,3.645974965233855,9.54,0.7037542899259304,0.6630000000000063,68.28570836605972,83.50037164593334,2.6165840662562254,2.315513626834382,3.355711221492823,3.03,0.4746317250940806,1761138.9126202865,1949398.793790293,
2025/08/29 16:15:00,15.870613601909042,53.113309401618835,3.6452305619752265,9.54,0.7029530171535148,0.662999999999986,68.09101348882143,83.19660072585374,2.6171184065873185,2.316561844863732,3.3541933892926057,3.04,0.4749894577453841,1758388.9753645803,1943564.7136942549,
2025/08/29 16:30:00,15.88438141577268,53.133705226453344,3.6516265461224564,9.550000000000002,0.7025095936665771,0.6630000000000047,67.983269554012,82.97330964429607,2.615272914515543,2.3162303664921464,3.3553396483047435,3.05,0.4752879293489555,1755003.8201130743,1937502.7884958598,
2025/08/29 16:45:00,15.954773886669727,53.03781449895246,3.6433479672268443,9.49,0.7007583564832093,0.662999999999993,67.55775040476657,82.54546183923627,2.604747085747994,2.3256059009483665,3.3552098572867948,3.03,0.4732307223443005,1742627.6309668282,1939778.32597139,
2025/08/29 17:00:00,15.927892193686091,53.131391143507415,3.6544259705049775,9.53,0.7011174802083935,0.6629999999999963,67.64501101313415,81.98241494593921,2.607796703755124,2.318992654774397,3.3651354657681587,3.04,0.4762884619836216,1744804.9964121596,1918531.6906566091,
2025/08/30 01:00:00,15.506275134068062,53.405716778988165,3.6793096147171465,9.49,0.6641037379038504,0.6629999999999884,58.920900926215275,72.34650180826154,2.5792882344123034,2.5922023182297154,3.1605095783070554,2.51,0.4531852397615006,1580423.1494703207,1906943.628631401,
2025/08/30 01:15:00,15.926326539241984,54.04453053827535,3.453721026681082,9.550000000000002,0.7289470171016145,0.6630000000000041,74.40708811792734,91.23173716102545,2.7651335838138764,2.2869109947643977,3.335355914874585,3.11,0.4831472033630694,1976927.4946081724,2114843.048297311,
2025/08/30 01:30:00,14.42540983242236,52.634414629212245,3.5365036036958637,9.75,0.7448080054507823,0.6696819824545022,78.46373546011966,95.31202954073909,2.756960289764911,2.2984615384615386,3.366671829182748,3.12,0.4822017974188533,2008601.7892107186,2156877.8916250495,
2025/08/30 01:45:00,14.176211427697297,51.65356145031524,3.535435201554935,9.62,0.7534784830044085,0.6784715830478291,80.6997845777232,98.57958872305963,2.721022859015769,2.3201663201663205,3.4051868231043003,3.12,0.4755228089591369,2013301.4596510795,2220567.918892419,
2025/08/30 02:00:00,14.123924302444493,52.39900716272075,3.522412788706718,9.850000000000001,0.7661281175253827,0.6866766340643866,84.04553738884785,101.62983992684715,2.7963786730448783,2.2609137055837563,3.436047200728669,3.1,0.4919403853820829,2118174.844754564,2187580.2989492994,
2025/08/30 02:15:00,14.205370957671107,52.18526024306209,3.5144803678384577,9.78,0.767874790922755,0.6890519629928408,84.53991125442519,102.51287525579247,2.7827726936528827,2.276073619631902,3.442760158594602,3.1,0.488349216096885,2117856.1128326203,2218909.5520321983,
2025/08/30 02:30:00,14.189406491273303,52.195295812353265,3.5149469484285234,9.770000000000001,0.7650485583934765,0.6865205558334616,83.73998179845293,101.57181739770711,2.7795583100814687,2.2824974411463663,3.431094418673445,3.09,0.4870454003490387,2102983.178229947,2214854.9056999176,
2025/08/30 02:45:00,14.323383517648153,52.01719883936397,3.5211922097878703,9.690000000000001,0.7606025472269007,0.6835096269075472,82.53702565468839,100.45249595018599,2.7519088486747965,2.296181630546956,3.425491702768526,3.09,0.4820405314600355,2065817.7579428062,2219750.8262708983,
2025/08/30 03:00:00,14.554097077478389,51.94798474584525,3.5212748268621485,9.600000000000001,0.7549635625413725,0.6797645317236038,81.08277510709371,99.06024609457685,2.7262853574410375,2.3177083333333335,3.411051471191633,3.09,0.47617037097371046,2028763.7064066455,2231819.9629595745,
2025/08/30 03:15:00,14.508070102123952,51.93756800317891,3.5228929434025855,9.590000000000002,0.751633744434496,0.676990777971767,80.22404076477154,98.02909519697573,2.722194558298868,2.319082377476538,3.401654885061892,3.11,0.47549667277972923,2012491.0084753833,2219906.6583904303,
2025/08/30 03:30:00,14.377381635634663,52.22213282748703,3.5297677016667297,9.680000000000001,0.7497065439637142,0.6742905850602373,79.72703066521531,97.02529075234463,2.7423900999006756,2.2964876033057853,3.3948642246231886,3.11,0.4808338843681077,2017386.9560787189,2178213.690348033,
2025/08/30 03:45:00,14.417858193197503,52.35716760931058,3.530983094275751,9.690000000000001,0.747038652530527,0.6718899181513397,79.0390020937645,96.13283595663871,2.744278219770843,2.2951496388028896,3.385644783850883,3.11,0.48119206566767997,2008808.1769834054,2165841.2412194395,
2025/08/30 04:00:00,14.364427557106069,52.415597881574115,3.53174537342551,9.7,0.7445570176805459,0.6696503543045844,78.39900765490582,95.30027168546708,2.746517365885802,2.2927835051546395,3.3772112114667765,3.09,0.4817237911212407,2000055.1921114358,2151816.1270446903,
2025/08/30 04:15:00,14.329413484900954,52.452182040823175,3.535807095160647,9.710000000000003,0.7425038758571357,0.6677412529357314,77.86951825433773,94.5905577864669,2.7461905411326843,2.2904222451081355,3.3717169793825925,3.09,0.4820662485618379,1990955.5432752962,2139089.9623268303,
2025/08/30 04:30:00,14.501708314393568,52.360977559859464,3.534912251039117,9.630000000000003,0.7380595769799393,0.6648422074121106,76.72336793894527,93.51282931403458,2.7242543282847214,2.310488058151609,3.359560449587819,3.11,0.47680904473673774,1960176.4775870293,2150853.9217404593,
2025/08/30 04:45:00,14.366583678424433,52.582232901283874,3.535478433999189,9.710000000000003,0.738791521920941,0.6645485900559135,76.9121308795462,93.4036762213359,2.7464458294026266,2.289392378990731,3.3600802415494626,3.09,0.48213382194766147,1977006.6791200712,2123528.460965345,
2025/08/30 05:00:00,14.145756652713828,52.53499374431294,3.5353823854579285,9.75,0.7405267508180079,0.6655038514626551,77.35963299463978,93.7587973838935,2.7578346376631364,2.28,3.363831191532026,3.11,0.48478007298013037,1989220.3483494043,2114125.6000945955,
2025/08/30 05:15:00,14.094006835967491,52.1062160361206,3.5340180082975667,9.65,0.738907443559496,0.6652099325528782,76.94202617377913,93.64953218779073,2.730602950336597,2.3025906735751294,3.3623428989149997,3.12,0.4786652212929937,1963340.4246255911,2138358.0846626353,
2025/08/30 05:30:00,14.09334818187341,52.27588385766194,3.52929986298603,9.680000000000001,0.738943749171373,0.6648768290564503,76.95138911035407,93.52570000942941,2.7427536270069313,2.2954545454545454,3.3594551440267115,3.12,0.4808959376620704,1972500.3583377171,2129219.3773856685,
2025/08/30 05:45:00,14.226358975972516,52.3532197828784,3.489229374517503,9.57,0.7339191939381151,0.6630000000000089,75.65559516749613,92.39139963350769,2.7427259640456736,2.305120167189133,3.3429364447648626,3.19,0.47888989049446645,1958361.5683767977,2131015.9842684204,
2025/08/30 06:00:00,14.505574242435046,52.5398010992314,3.572673767521994,9.62,0.7182792056434188,0.6629999999999939,71.8150017351565,87.4708711352159,2.692661190465322,2.3284823284823286,3.3284847252611773,3.12,0.47708721009387234,1859982.1620645612,2038638.7246672139,
2025/08/30 06:15:00,14.831650169129034,52.25046278311993,3.5570216415962306,9.45,0.7149676241982809,0.6630000000000135,71.01034698445905,87.13794496501232,2.6567170380665064,2.3534391534391537,3.330193188066304,3.07,0.46950238557555046,1828088.3259861835,2065583.7450197577,
2025/08/30 06:30:00,15.024689479576182,53.03983507923067,3.5655514801630788,9.62,0.7175962322963999,0.6630000000000073,71.64905149133064,87.26201672007936,2.6980398554110923,2.2900207900207903,3.3484430056903607,3.09,0.48233851517237325,1867527.9603265761,2004292.144396303,
2025/08/30 06:45:00,14.815963803115324,52.39634524819206,3.5586920213259363,9.49,0.7153975699462222,0.6630000000000056,71.11481607101537,87.0944047025898,2.666710112347433,2.3298208640674396,3.3389659958474476,3.1,0.4736444376920289,1836252.5817606507,2040606.1663507563,
2025/08/30 07:00:00,14.719250835475805,52.220924788065076,3.5532428952648587,9.45,0.7139257624317672,0.6630000000000063,70.7571933073155,86.78100772965729,2.6595423613154363,2.3555555555555556,3.3259150942823723,3.08,0.4699657888283806,1825351.379981408,2058657.6763628602,
2025/08/30 07:15:00,14.647644878500728,52.01536020317053,3.554221601773251,9.42,0.7140054348669661,0.6629999999999876,70.77655227660382,86.91430273988172,2.6503693509994513,2.3503184713375798,3.3341795017448472,3.12,0.46931056868688137,1818454.3470309095,2056281.2084007463,
2025/08/30 07:30:00,14.525992374365899,52.32261901552272,3.5365712747005755,9.49,0.7162530351602148,0.6629999999999927,71.32267873720602,87.29940522986115,2.6833900020305608,2.339304531085353,3.325898100410114,3.09,0.4739449575489861,1849967.2488429728,2053370.5109047156,
2025/08/30 07:45:00,14.585877388666518,51.99417348386504,3.5400441930182467,9.42,0.7173348484177333,0.663000000000003,71.58553990835577,87.87456034725523,2.660983729688554,2.3471337579617835,3.336488401320742,3.1,0.4697558827545669,1838812.3027338344,2075587.431765196,
2025/08/30 08:00:00,14.472827533344628,52.29853733210746,3.5327202512902676,9.510000000000002,0.7201505790145428,0.6630000000000058,72.26971181804376,88.34793553241924,2.6919765290010242,2.3291272344900107,3.334259127068783,3.09,0.47513101595378066,1870118.67929411,2065887.6358062068,
