datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/08/30 08:15:00,14.556992438416898,51.87079361153195,3.5366874494772116,9.4,0.7187262365631626,0.6630000000000096,71.92362221127517,88.34151947441411,2.6578543154525844,2.3606382978723404,3.333381663120387,3.09,0.46730093433501346,1841762.0994837286,2099514.204841715,
2025/08/30 08:30:00,14.563607263945869,51.97851186157857,3.5339716173942484,9.42,0.71917870026475,0.6630000000000149,72.0335627557084,88.38809386747188,2.6655562126290584,2.351380042462845,3.335303433165678,3.12,0.4692367753054391,1849119.3055617744,2091576.3152325074,
2025/08/30 08:45:00,14.457832688613792,52.34110729746709,3.5356234944536826,9.53,0.7206842587276383,0.6630000000000146,72.39938639304782,88.37956133783855,2.69542274932545,2.330535152151102,3.33297504391763,3.12,0.47553168364963544,1874003.071598668,2066855.4159283272,
2025/08/30 09:00:00,14.50928352368868,52.20552132748844,3.532308918375838,9.48,0.7202683929448166,0.663000000000005,72.29833848486874,88.21329961153899,2.683796977858585,2.3343881856540083,3.3400716853787307,3.11,0.47410525566066364,1865346.79517829,2069110.3172596162,
2025/08/31 09:45:00,13.79724382177119,51.80303237300387,3.42539355888763,9.4,0.7356522925233971,0.6630000000000161,76.10254789165563,91.76507985231517,2.744210216548833,2.3606382978723404,3.337748677973798,3.14,0.47450542592242967,1968224.3572375583,2179724.7487423513,
2025/08/31 10:00:00,13.813335535879162,51.80840847667548,3.428352554101164,9.4,0.7346187205445235,0.6629999999999976,75.83599767028024,91.6773486844557,2.741841701418735,2.3606382978723404,3.3341581104419,3.13,0.47398278319076287,1962307.661113244,2177732.295408717,
2025/08/31 10:15:00,14.338356809958498,53.33859259038576,3.313569987308955,9.48,0.742896755899139,0.666641725917628,77.97083897927149,94.18180546990065,2.8609626584947976,2.3333333333333335,3.309124453298574,3.17,0.48623106208908107,2096531.7851468243,2215269.637286209,
2025/08/31 11:15:00,16.07529138901998,53.67392654008535,3.3755682682521733,9.180000000000001,0.7101463284282117,0.662999999999995,69.83885879666575,86.28174500351395,2.719542094982807,2.3540305010893245,3.301520674798386,3.12,0.4736782315017668,1882837.0714210386,2092091.3635455063,
2025/08/31 11:30:00,13.561212543537522,51.9005101679021,3.4337872363723445,9.470000000000002,0.7318794886485066,0.6629999999999834,75.12957094509244,91.61215096625025,2.75788782126311,2.3389651531151,3.3180630539474474,3.15,0.4768361674221181,1958945.306005241,2149269.296498032,
2025/08/31 11:45:00,13.911334840000166,52.660896475356026,3.382978566701532,9.510000000000002,0.7367241959765851,0.6634045819648722,76.37898350386011,92.9783879385729,2.8111322056859587,2.3406940063091484,3.3002685841024038,3.14,0.4802881057698112,2024680.9345885916,2190874.0838797716,
2025/08/31 12:00:00,13.815778616668354,52.46310302061505,3.371140728983469,9.5,0.7432322737948568,0.6690060184758398,78.05736645022483,95.06073799660801,2.8180372057219407,2.349473684210526,3.313320840680751,3.14,0.4799478664705897,2056026.917286224,2227827.769694062,
2025/08/31 12:15:00,13.811133057448615,52.42348813870382,3.381833082177615,9.56,0.7513489151548353,0.675205133011327,80.1505854959587,97.36527657121576,2.826869265186846,2.333682008368201,3.342314938584764,3.14,0.4833384384733025,2093296.2101248465,2237615.7213508273,
2025/08/31 12:30:00,13.652535205289155,52.53562487971652,3.369657752379497,9.64,0.7595420925512895,0.6812074834393768,82.26354259369258,99.59666752561414,2.860824661849613,2.3101659751037342,3.362510204240448,3.14,0.4898832422487775,2148754.2518237857,2237503.669472047,
2025/08/31 12:45:00,13.680197204269462,52.30691603555363,3.3481761223852464,9.54,0.7590601566111117,0.6819850861397838,82.1392550412343,99.88574355550799,2.84931247678921,2.3301886792452833,3.3585462592573574,3.21,0.4855657826861692,2141597.599582501,2268922.4080982264,
2025/08/31 13:00:00,13.739618968981404,52.436171168533235,3.334762531866196,9.550000000000002,0.7619312485566119,0.6843033866955109,82.87968745359085,100.74757842363518,2.863772130321868,2.3434554973821986,3.3530725002579738,3.14,0.485316498460632,2165262.8101658607,2296285.101421371,
2025/08/31 13:15:00,13.517753977218206,52.4048206471457,3.370242082880558,9.680000000000001,0.7669632673434208,0.6873720795681804,84.28191600691353,101.88837378371578,2.8721972374537765,2.300619834710744,3.3852438817977473,3.11,0.49265937028929774,2186493.254363133,2251650.7985535674,
2025/08/31 13:30:00,13.476238917822968,51.879854228768124,3.3566564503541136,9.54,0.766553440019365,0.6887006746002737,84.16591955404533,102.38228279023288,2.84211391338353,2.318658280922432,3.3929528554141317,3.16,0.486692358375192,2164331.390977245,2282690.1283307653,
2025/08/31 13:45:00,13.805251949160379,52.58221638613742,3.3154378783071,9.56,0.766209098204199,0.6881593923623729,84.06845794817296,102.18105956877825,2.883480357919251,2.3263598326359833,3.367217939451152,3.15,0.48912404035379387,2201115.009238596,2299001.17324649,
2025/08/31 14:00:00,13.400524415579127,51.72755703074847,3.3851340279727076,9.590000000000002,0.7696620527802523,0.6909509335432962,85.04577317149736,103.21882299405756,2.832974978465851,2.3482794577685087,3.389141506349786,3.1,0.4832012315007468,2167213.615906004,2317902.469529003,
2025/08/31 14:15:00,13.676607317529033,51.59372933535241,3.410607694641388,9.56,0.7704024789705103,0.6920559331913487,85.25534146194326,103.62960977647587,2.8030195366709267,2.342050209205021,3.412173520801594,3.11,0.4811663805905737,2149147.7769658742,2317389.9190553124,
2025/08/31 14:30:00,13.661296851313239,51.51005654729016,3.411137627069913,9.550000000000002,0.7713314921536144,0.6930818175444707,85.51828692112649,104.010985221526,2.7996525042594738,2.339267015706806,3.418902061989268,3.11,0.4811489864023495,2150461.8274867195,2318968.4077636288,
2025/08/31 14:45:00,13.627748590490398,51.39955502889643,3.412997223467943,9.54,0.7723412119066697,0.6941472540764657,85.80407535656708,104.40706430228862,2.7951971171855847,2.336477987421384,3.4265406861533747,3.1,0.4810689759464437,2150918.3163558533,2320204.171067468,
2025/08/31 15:00:00,13.66125689270001,51.26879996295747,3.417918843843974,9.520000000000001,0.773583769190779,0.6955919882633289,86.15576551723488,104.94414837205562,2.7853206687884082,2.3350840336134455,3.4374635491957672,3.11,0.48025920734745503,2148813.790687849,2325465.4273121045,
2025/08/31 15:15:00,13.689928358044824,51.42616340941231,3.412113179390129,9.550000000000002,0.7753534606642545,0.6969155066010053,86.65665435881256,105.43617010289061,2.7988520596807813,2.3120418848167534,3.4491836961757376,3.11,0.4844745875259365,2167436.1297588586,2306350.9079210577,
2025/08/31 15:30:00,13.798927101437584,51.092686914834815,3.427852467850505,9.48,0.7749028303945362,0.697338399796552,86.52910914702466,105.59338185894367,2.765579933474967,2.3565400843881856,3.441428109580966,3.13,0.4757689040501914,2140306.65911729,2358319.965903789,
2025/08/31 15:45:00,13.71143790336447,51.30269215877519,3.4190712921345603,9.54,0.7770685885354609,0.6986022526880151,87.14209966125364,106.07649833219632,2.790231377142207,2.336477987421384,3.445302079367661,3.11,0.48085308872221566,2167814.4259768324,2340453.227533362,
2025/08/31 16:00:00,13.766040297826407,51.39865696978768,3.419592361448703,9.56,0.7783436029485736,0.6995341328750069,87.50297640273625,106.43480854790951,2.7956548586831933,2.333682008368201,3.4478391627437013,3.1,0.48186458888743233,2177889.9889259147,2341823.721422468,
2025/08/31 16:15:00,13.594297395529509,50.72202025285844,3.444372425327689,9.49,0.7798889947270711,0.7017902525192978,87.94038004586915,107.30229208034078,2.7552188985769,2.341412012644889,3.471788593826214,3.1,0.47696095685109524,2148973.5392273017,2356580.863830893,
2025/08/31 16:30:00,13.618676389963696,50.76281366083617,3.443732524649578,9.5,0.7810450570666019,0.7027385549358742,88.26758890386301,107.66691668357208,2.7586346883797797,2.3410526315789473,3.4737540703012972,3.12,0.4774271326231573,2156745.9691231805,2360688.884805708,
2025/08/31 16:45:00,13.788544087335708,51.810410370782904,3.4505525838046287,9.74,0.7840309990487739,0.7024570883339255,89.1127221052605,107.55869208531885,2.8227362903307904,2.2854209445585214,3.4759013107856553,3.08,0.4919267053411815,2218649.412269177,2291472.4985354156,
2025/08/31 17:00:00,13.590520307997792,51.089498621660596,3.4747835295455523,9.65,0.7833604282458769,0.7029951940977006,88.92292550077288,107.76559507025048,2.777151416181045,2.3077720207253885,3.486762417954007,3.1,0.4845350347152586,2176248.797856549,2315168.0078145647,
2025/08/31 17:15:00,15.006277424037648,52.75237873486316,3.6399629475918065,9.57,0.6976593339072439,0.6630000000000147,66.80474363758456,81.218477926937,2.62914764182737,2.4273772204806687,3.277966729454591,2.89,0.46659644088581326,1738040.5685383913,1986892.6204906465,
2025/08/31 17:30:00,17.72508010032908,51.47818451235463,3.875792387701401,9.04,0.6630000000000061,0.6629999999999768,48.77354214922827,60.75621845781387,2.3324262746078905,2.43141592920354,3.4012737981954047,2.4,0.43808880878795387,1176827.8434494345,1509449.0479994158,
2025/08/31 17:45:00,17.654252049473428,51.99463748247092,3.9383488394811117,9.260000000000002,0.6630000000000116,0.6630000000000063,45.34144045791734,55.934815333843495,2.3512391556508314,2.353131749460043,3.433852225733213,2.39,0.45196089651917726,1100326.3377725603,1334234.586074691,
2025/08/31 18:00:00,17.60206010676029,51.84515367671787,3.945642674988967,9.25,0.662999999999987,0.6629999999999848,45.07398929588789,55.63822629550231,2.3443582609836473,2.3513513513513513,3.439473441043749,2.38,0.45118522428150043,1089403.0223777653,1325133.1010349826,
2025/08/31 18:15:00,17.57437167265556,51.691756870085726,3.956045920939213,9.24,0.663000000000001,0.6630000000000248,44.90764218853505,55.45861873806451,2.3356655065839864,2.3506493506493507,3.445977706861251,2.38,0.45009559252350234,1079973.1869700474,1319457.5226600522,
2025/08/31 18:30:00,17.642399192895482,51.75849157150253,3.954531440878917,9.24,0.6629999999999939,0.6630000000000079,44.664457132840816,55.16552395252027,2.336560004172418,2.3506493506493507,3.445359965466667,2.39,0.45016700815949867,1075123.4752591187,1313153.443688686,
2025/08/31 18:45:00,17.601932172697047,51.68534656364244,3.9595339116107677,9.24,0.6629999999999993,0.6629999999999997,44.52468050368283,55.00009030225656,2.333607996866758,2.3506493506493507,3.447168383586061,2.38,0.44978658241893454,1069655.2042024282,1308484.220166046,
2025/08/31 19:00:00,17.641035095600216,51.727457482679256,3.958154524370999,9.24,0.6629999999999912,0.6629999999999889,44.31632838008643,54.7498932121947,2.3344212417953423,2.3506493506493507,3.44652792143964,2.4,0.44985012817968484,1065405.4870928419,1302951.0395663748,
2025/08/31 19:15:00,17.693046295194108,51.786523747525564,3.955878243312363,9.24,0.6629999999999941,0.6629999999999998,44.07571666963186,54.46691118221775,2.3357645083290284,2.3506493506493507,3.4453837177761217,2.42,0.44994457256120995,1060781.5190596695,1296801.1338911266,
2025/08/31 19:30:00,17.653021647249773,51.79217734576247,3.9508171441446085,9.24,0.6629999999999886,0.6630000000000049,43.87931128895975,54.245540028833936,2.33875668320776,2.3506493506493507,3.442665315203109,2.43,0.4502082994992636,1057642.0769846647,1291586.2205856128,
2025/08/31 19:45:00,17.607060498945373,51.69952028518543,3.9576514980199575,9.24,0.6629999999999888,0.6629999999999834,43.82054501775511,54.186836862542066,2.3347179519527783,2.351731601731602,3.4443735441756926,2.43,0.4495451284776681,1053454.1602452644,1289923.831220606,
2025/08/31 20:00:00,17.641293728532617,51.771264710460684,3.9518627413041654,9.24,0.6630000000000061,0.6630000000000082,43.677099554575825,54.03073078067463,2.3381378870842773,2.351731601731602,3.4415535904709347,2.45,0.449855894260745,1052315.6523007315,1286912.6777626497,
2025/08/31 20:15:00,17.62529813181243,51.67475866173879,3.956163133478298,9.23,0.6630000000000064,0.6630000000000014,43.57868186076899,53.946860037600196,2.333068604247594,2.3564463705308776,3.4418565570079505,2.43,0.4485151311569968,1046974.6817386117,1287338.2745217914,
2025/08/31 20:30:00,17.62082452966314,51.625377085498826,3.955597172866776,9.220000000000002,0.6629999999999883,0.6630000000000056,43.44504813538452,53.827133473347814,2.3308743527384785,2.3579175704989153,3.4420018942848483,2.47,0.44785185459024685,1042625.608601712,1285433.5429131156,
2025/08/31 20:45:00,17.571337553318926,51.768400423422634,3.9506042992097137,9.25,0.6630000000000026,0.6629999999999924,43.40478523377896,53.71830042199829,2.3414139456716505,2.3524324324324324,3.4374170318076764,2.48,0.45009013289264516,1047079.3887193897,1279297.7348802905,
2025/08/31 21:00:00,17.676833175690774,51.7183638976652,3.961420720470479,9.24,0.6630000000000043,0.6629999999999856,43.26359297200161,53.589859663410046,2.3324965087027185,2.3506493506493507,3.4445844652024804,2.42,0.4489923671154571,1039150.8989884763,1275255.7036548634,
2025/08/31 21:15:00,17.83104909328381,51.81801420829328,3.964488469375827,9.24,0.662999999999995,0.6629999999999974,43.0615180510466,53.35332109459515,2.330691606590738,2.351731601731602,3.445256319682941,2.37,0.44858293276167144,1034158.5703168809,1271231.3471063063,
2025/08/31 21:30:00,17.704604718635437,51.651836317037805,3.9662065272289735,9.23,0.6630000000000001,0.663000000000013,42.94515099573319,53.25385217942653,2.3271607105262433,2.355362946912243,3.444678243144405,2.39,0.44751970804812735,1028678.0263404758,1269942.5882176866,
2025/08/31 21:45:00,17.657813032585693,51.58114400308682,3.964078410456873,9.220000000000002,0.6629999999999853,0.6630000000000086,42.912948131859544,53.251649565859054,2.325887393064298,2.359002169197397,3.4428866591564216,2.42,0.4467540157915568,1027074.4774703135,1271896.4129212308,
2025/08/31 22:00:00,17.561053093175303,51.53876542801942,3.95309660275036,9.210000000000003,0.6630000000000015,0.6630000000000151,44.60647749293936,55.40401735490929,2.329819107783038,2.346362649294245,3.447193692192859,2.53,0.44842835262579694,1069687.9217218747,1315727.5308431962,
2025/08/31 22:15:00,15.479055343810728,52.90239354395527,3.543902826782775,9.5,0.7223976315466668,0.663000000000004,72.81570518254199,89.30858371390062,2.680660408689673,2.256842105263158,3.3879730290185717,3.06,0.48136258896522816,1880284.3656697364,2025886.177645089,
2025/08/31 22:30:00,14.301402588314147,52.17214660267149,3.5441759353721665,9.610000000000001,0.7326950695373318,0.6629999999999963,75.33990294993123,91.96006254026024,2.7114906751915733,2.304890738813736,3.3556481904931337,3.14,0.4768274355535524,1926756.707355092,2114027.3660661583,
2025/08/31 22:45:00,14.32850646318343,52.501122153463484,3.5159992429182996,9.67,0.739871757278609,0.6661264052500199,77.19071522548954,93.99023353651539,2.750285006311277,2.3029989658738366,3.354065607935103,3.12,0.48030860190481306,1985625.1002401568,2148435.9854150726,
2025/08/31 23:00:00,14.239026385895102,52.375085153791815,3.504508685798299,9.680000000000001,0.7472037795435675,0.672301351206188,79.081587073603,96.28578737257405,2.762156087450237,2.3057851239669422,3.369770133983353,3.13,0.4812603370539001,2022922.2196756753,2180462.235522245,
2025/08/31 23:15:00,14.154726471799904,52.198571701855826,3.493642928524758,9.680000000000001,0.754883457619788,0.6788533405414057,81.06211666721883,98.72150816415022,2.770746810146257,2.3088842975206614,3.3884973590231064,3.12,0.4818194072657413,2058847.9425905335,2214221.8249271587,
2025/08/31 23:30:00,13.93554586531252,51.44073172143044,3.499495422921967,9.600000000000001,0.7623054049841909,0.6862027773961162,82.97617950314189,101.4536823539219,2.743252623540884,2.316666666666667,3.424698133138344,3.12,0.4779484046681621,2063577.9077186987,2253996.724947842,
2025/08/31 23:45:00,14.272688316749282,52.304002756921875,3.424877130472485,9.57,0.7571314561374031,0.682248209558369,81.64185810252403,99.98356043960958,2.794260826133565,2.317659352142111,3.382019219169339,3.13,0.48155999527346804,2093417.814665436,2253741.075633636,
2025/09/01 00:00:00,14.227854196379667,52.19291092793878,3.495154036075271,9.65,0.7519454018956397,0.676346788966956,80.30441481414715,97.7896904409126,2.760965582746116,2.309844559585492,3.3854947522903567,3.14,0.4806858717362392,2041306.7747829556,2205347.630535319,
2025/09/01 00:15:00,14.090241124496686,51.473310332840185,3.509265760356187,9.53,0.7505548728134711,0.6766267825956566,79.94580811596094,97.89377887390766,2.7156677922941674,2.3399790136411336,3.3902143413456676,3.12,0.4719752638880244,2000244.8429570356,2237784.1301706564,
2025/09/01 00:30:00,14.438318465384498,52.38699317909527,3.5310364980828584,9.64,0.7379716216667153,0.6647021586285476,76.70068494376356,93.46076577782868,2.730076566819387,2.3526970954356847,3.331141112284316,3.08,0.4724407024931289,1963609.830316183,2192699.776273527,
2025/09/01 00:45:00,14.299057065185309,52.36457400452298,3.5322826358748363,9.630000000000003,0.7323428369463935,0.6630000000000091,75.24906488833193,91.78280070085073,2.7262824050926917,2.2949117341640703,3.3526931508489644,3.13,0.47967050882780377,1936895.3743617965,2101075.146475706,
2025/09/01 01:00:00,14.418505088710276,52.94135741202632,3.5125308798035384,9.7,0.7320429970037593,0.6629999999999778,75.17173848560238,91.42365025888036,2.761541558473797,2.295876288659794,3.3324739110558164,3.14,0.48357659691113847,1963514.3072000805,2096885.4717430966,
2025/09/01 01:15:00,14.434482586823606,52.57586925183904,3.5028311903638505,9.590000000000002,0.7307838722611993,0.6629999999999989,74.85341089602416,91.48861233223828,2.7377853738375144,2.3232533889468194,3.327685199025055,3.15,0.47704472849373064,1943419.7743908034,2130453.5089953346,
2025/09/01 01:30:00,14.438750837010616,52.72183187535228,3.5010173650345213,9.62,0.7309971550844443,0.6630000000000003,74.9052347873636,91.45512440029991,2.7477727177469005,2.3160083160083165,3.3264789072546894,3.14,0.47905755007501855,1951337.0080976493,2121946.0615295335,
2025/09/01 01:45:00,14.514902241409573,53.14052062640758,3.479873205256953,9.67,0.7324774685685358,0.6629999999999966,75.28378534265818,91.72732185761798,2.7788368798586642,2.3050672182006204,3.31909131236661,3.13,0.4832159260404325,1981721.9864794747,2119388.675824434,
2025/09/01 02:00:00,14.383679068002209,52.51548031088544,3.490071103165422,9.57,0.7319659262930545,0.662999999999986,75.15186254525514,91.99557470983633,2.7420644786635466,2.3260188087774294,3.325253579537651,3.13,0.476302870078487,1951749.3162951013,2145957.0779021136,
2025/09/01 02:15:00,14.428559624576735,51.845378266815715,3.5183189805460784,9.460000000000003,0.7311734467835957,0.6630000000000068,74.94807050062867,92.21666554797122,2.688784062021493,2.3562367864693443,3.335125320771032,3.14,0.4667514436779913,1908927.435627102,2180888.3785132784,
2025/09/01 02:30:00,14.234685838477219,51.90524040549292,3.5097790707182415,9.5,0.7324584781800615,0.6629999999999959,75.27888786831178,92.47306350264296,2.7067230753233478,2.343157894736842,3.3343806671756164,3.13,0.47002782424667694,1925333.7897312045,2170878.584114909,
2025/09/01 02:45:00,14.181134289576335,51.89125950970356,3.5082142105826,9.510000000000002,0.7335190212356741,0.6629999999999985,75.55239372182778,92.7918481502833,2.7107808785771663,2.341745531019979,3.3343772492250565,3.12,0.47032756539442006,1931943.1868364436,2175711.4117544387,
2025/09/01 03:00:00,14.157324695516081,51.8778053881627,3.510083853670599,9.520000000000001,0.734463365635968,0.6635624165610071,75.79593284062406,93.03706340151093,2.7121859183063832,2.3403361344537816,3.337162792696348,3.13,0.47073178235980917,1936198.4088071084,2176968.5396849164,
2025/09/01 03:15:00,14.157141118816867,52.00559238608162,3.5042912027729156,9.54,0.7348023085701786,0.663628247849067,75.88334360251896,93.06153637130708,2.7223764944109323,2.336477987421384,3.3346052120141945,3.11,0.4722810563868259,1945298.5949804296,2173644.0741642667,
2025/09/01 03:30:00,14.163853885311084,51.721582747345735,3.5085282122217265,9.48,0.7342588681086823,0.663807893678458,75.7431945095917,93.12832022264793,2.7019876787585875,2.3428270042194095,3.341669501798259,3.12,0.4691510145310879,1928451.320607338,2182061.6291191108,
2025/09/01 03:45:00,14.16392300693991,51.81370888875125,3.5039199875293434,9.49,0.7338865091085814,0.6633780923253776,75.64716600268851,92.96854033926071,2.7083951784788085,2.341412012644889,3.3375831105846414,3.12,0.46996755914105326,1931977.4980843717,2178896.6686674645,
2025/09/01 04:00:00,14.125125781722545,51.790461056954655,3.5040587263479197,9.49,0.7335554673544944,0.663060500467829,75.56179289405165,92.85047465705293,2.7082879429623277,2.3435194942044255,3.3353122220665683,3.13,0.46972872324038567,1930138.8101923312,2178911.1897255457,
2025/09/01 04:15:00,14.08659383920957,51.82335482612939,3.501921550989937,9.5,0.7335156808912466,0.663000000000004,75.55153227282635,92.7836054509751,2.7127963495682827,2.343157894736842,3.3329531989736685,3.12,0.47033502468817495,1932932.8310281697,2176760.7481597187,
2025/09/01 04:30:00,14.222313597529535,52.36424484732504,3.4876147467451446,9.57,0.7335008050437546,0.662999999999996,75.54769590678404,92.49085018159224,2.743995737754954,2.329153605015674,3.3245541702794568,3.13,0.47564892813641824,1957690.3857591571,2158140.15637902,
2025/09/01 04:45:00,14.212203269374811,52.419692820329374,3.484155245697881,9.58,0.7338830970341711,0.663000000000001,75.64628605508416,92.55718513190452,2.7495904529021966,2.3298538622129437,3.32199770618713,3.12,0.47611078367597376,1963357.5416812028,2160383.4215510082,
2025/09/01 05:00:00,14.296769641242008,52.27098456302264,3.5042483506065563,9.56,0.7325020747237226,0.662999999999987,75.2901310798137,92.19062028881586,2.72811714339403,2.3347280334728033,3.328423047552097,3.15,0.4738375661010336,1941741.2057592208,2156163.529268045,
2025/09/01 05:15:00,14.026758000168684,51.91881691065731,3.498482855108787,9.550000000000002,0.7377216866782725,0.6658511626657337,76.63622864283828,93.88791131788263,2.729754695254335,2.320418848167539,3.3495976863045542,3.14,0.4751060557234466,1961134.7095455867,2166648.31052002,
2025/09/01 05:30:00,13.96181096803764,51.63994092085528,3.5106020559065385,9.520000000000001,0.7375209367953957,0.6659694739291405,76.58445680031843,93.93189386874263,2.711785570791977,2.338235294117647,3.3488261111494637,3.1,0.4711764466295306,1945646.257790937,2183690.5792023814,
2025/09/01 05:45:00,13.962003201760751,51.91293521950172,3.4979350841663672,9.56,0.7378743840052276,0.6657815026800902,76.67560810274406,93.86201501880515,2.733040999895615,2.335774058577406,3.33922555965292,3.08,0.47374624966450907,1963352.9693292717,2180960.5122437254,
2025/09/01 06:00:00,13.930564258407628,51.3671338873429,3.504686101264089,9.45,0.7368206585950209,0.6661277696924173,76.40386046726466,93.99074077188513,2.696389841187638,2.3523809523809525,3.3484986368224945,3.1,0.4674769027967,1932284.811645842,2201148.9475107444,
2025/09/01 06:15:00,13.847419153854275,51.68828821753891,3.4928020128574673,9.520000000000001,0.7377068874579139,0.6660600960462926,76.63241203834014,93.96558290020982,2.725605392162401,2.3392857142857144,3.341472496781351,3.09,0.4723146654554007,1956699.6160344805,2186088.56977773,
2025/09/01 06:30:00,13.87809109826759,51.49917655831331,3.502094183781011,9.49,0.7378674339584806,0.6665327912395459,76.67381573943051,94.1413086914731,2.7098071902093137,2.3466807165437302,3.3469939573160343,3.09,0.46978030209728494,1945548.4969345105,2195852.256244823,
2025/09/01 06:45:00,13.976445297453154,51.66841322779942,3.5203889688016714,9.550000000000002,0.7390575416365196,0.6668419237440409,76.98073530722874,94.25622958496692,2.7127684141252124,2.3298429319371725,3.3577644516630083,3.11,0.4726510812948241,1951461.5229809352,2177295.609309804,
2025/09/01 07:00:00,14.087111306650002,52.1158174369869,3.5031343440312654,9.600000000000001,0.7392341405690297,0.6664040665779991,77.02627880639237,94.09345493004516,2.7404030383124582,2.314583333333333,3.3516308791512497,3.06,0.4773604645789563,1974766.7684142743,2162079.31530166,
2025/09/01 07:15:00,14.08610999616701,52.050829944060695,3.5018657656553036,9.58,0.738674857068543,0.6661527227283583,76.88204391621376,94.00001713442927,2.735684529645955,2.3194154488517746,3.3500073666952632,3.09,0.47616157064694126,1969377.095144865,2166565.863185756,
2025/09/01 07:30:00,13.893853088064304,51.826084052362376,3.4993003579735973,9.56,0.7387398382620766,0.6663978064314762,76.89880206356531,94.09112770265862,2.731974686944587,2.3242677824267783,3.3494950597613147,3.09,0.47511167223282935,1965072.884145366,2170950.2847031956,
2025/09/01 07:45:00,13.797851802501668,51.77316742757495,3.5009137305913565,9.57,0.7390020490980631,0.6664755164386211,76.96642421064847,94.12001662027103,2.7335720718783563,2.32183908045977,3.350478878511613,3.11,0.4756772121525072,1965923.8841429602,2166970.931748838,
2025/09/01 08:00:00,13.798323014151038,52.0015193605571,3.4871561014671197,9.600000000000001,0.7396885306667526,0.6667176808343078,77.14346249907476,94.21004192760178,2.7529596383600605,2.31875,3.343566711676256,3.09,0.47802698383523257,1983712.4526019779,2166079.336737112,
2025/09/01 08:15:00,13.742919017090514,51.768762067713794,3.465897936362075,9.520000000000001,0.7398850625706107,0.6677884819612175,77.19414655741748,94.60811531188685,2.746762938435665,2.3046218487394956,3.3580713455804885,3.13,0.4783942192316752,1981826.8537924343,2160837.8652239167,
2025/09/01 08:30:00,14.111241664934937,52.42640216068895,3.431519475461865,9.53,0.7386566861051073,0.6665338866482483,76.87735776524497,94.14171591279778,2.777195370198885,2.355718782791186,3.3100835813320493,3.16,0.4750068971135093,2006158.3058218113,2217271.5391187617,
2025/09/01 08:45:00,13.887759985913476,52.26233714218813,3.4687404176072407,9.630000000000003,0.743374366834862,0.6694261629368046,78.09401114652094,95.21692790270679,2.776223885511398,2.3187954309449634,3.3433135172511004,3.12,0.48042566610588366,2017595.9117880925,2182004.6802073885,
2025/09/01 09:00:00,13.747851492396649,51.92333661608427,3.4756238707009195,9.600000000000001,0.7448231013896286,0.6709613423784689,78.46762858601745,95.78763525486349,2.7620940461730674,2.3229166666666665,3.353601662631989,3.11,0.47853236816815137,2010965.3875508944,2191394.831568624,
2025/09/01 09:15:00,13.67891635157872,51.77494601857529,3.4711626819875483,9.58,0.7463987618802802,0.6725290287820814,78.87397924294667,96.37042716318186,2.7598821713866206,2.3235908141962422,3.3599912061865522,3.11,0.4781194972874379,2015227.759776866,2199676.194590305,
2025/09/01 09:30:00,13.650170358380706,51.64282336308037,3.4701611670487114,9.56,0.7475323703938407,0.6736892082493423,79.16632811309418,96.80172720135337,2.754915273324481,2.325313807531381,3.3659510932761587,3.13,0.47734986076053526,2015882.3243161903,2207188.613851459,
2025/09/01 09:45:00,13.762130816883143,52.25869052927061,3.448681778666791,9.65,0.749374423927831,0.6741723033144044,79.6413794760396,96.98131917473002,2.7981706110705717,2.311917098445596,3.3551943171186176,3.13,0.4835228153545418,2057294.3365177778,2197508.686601767,
2025/09/01 10:00:00,13.69998294149076,51.824226998708696,3.4461585627088214,9.56,0.7496590416930099,0.6754601747200708,79.71478019690277,97.46008905654104,2.7741033460995044,2.3242677824267783,3.363906077922604,3.14,0.4791652720061008,2040989.6708258255,2218479.431099907,
2025/09/01 10:15:00,13.844664038456926,52.241201859719126,3.4183044856459093,9.58,0.7502980831993542,0.6757206354345681,79.87958406007702,97.55691607277011,2.802558999711169,2.3319415448851775,3.3470322441707268,3.11,0.48083808937736766,2068405.239663324,2233261.5487179398,
2025/09/01 10:30:00,13.679795665182837,51.52320722803631,3.437034935768691,9.49,0.7515951368787878,0.6778477521685728,80.21408417468649,98.34767780787467,2.7611008259587466,2.3435194942044255,3.368173348103708,3.13,0.4752149471038244,2040000.1401739789,2252794.4207014013,
2025/09/01 10:45:00,13.749118151285018,51.69439572855367,3.433549357385228,9.49,0.7481692671752397,0.6749260413037325,79.3305788682853,97.26152342996794,2.763903766109534,2.349841938883035,3.35200848527296,3.13,0.4746072301938742,2029961.4963114548,2247178.3514785334,
2025/09/01 11:00:00,13.494246757160113,51.299540952935786,3.4489229127354557,9.53,0.7578189807710929,0.6826385706527559,81.819165389348,100.12867829391668,2.763181503654264,2.326337880377755,3.3960107343238377,3.1,0.47803487961803476,2061641.1107324236,2251100.905874693,
2025/09/01 11:15:00,13.503508702834381,51.2998019926311,3.4499785620662635,9.520000000000001,0.7560069338343148,0.6811835248093784,81.3518524957953,99.58776083632218,2.759437436706353,2.328781512605042,3.390962577801364,3.11,0.47729223334007526,2052080.610676444,2247341.142566955,
2025/09/01 11:30:00,13.606404683577068,51.79536617869343,3.426432246962437,9.57,0.7559494093140698,0.6805482885241317,81.33701736682731,99.35160992880857,2.792992626217516,2.3134796238244513,3.3810624571106893,3.15,0.48239472106620135,2079793.0668070505,2231599.608075954,
2025/09/01 11:45:00,13.863970615284984,52.32596311868002,3.3900179774885033,9.57,0.7549721968906236,0.6796601558207717,81.08500183900159,99.02144405390358,2.822993878955751,2.3333333333333335,3.352087681619293,3.13,0.48244724709962755,2104510.216415926,2257645.9137471197,
2025/09/01 12:00:00,13.564361229286874,50.91691577827015,3.4273345807750015,9.380000000000003,0.7557269910851451,0.6825452398413455,81.27965742541008,100.0939822976053,2.7368206339163312,2.362473347547974,3.386974805501505,3.14,0.47007252244641395,2037941.5093420858,2297435.2932328857,
2025/09/01 12:15:00,13.822955395404563,51.57963506912881,3.3955309871292227,9.45,0.76034063293871,0.685610036322856,82.4694799849899,101.23332916312144,2.7830698750269907,2.3661375661375663,3.374872120191775,3.16,0.47438456772568627,2095557.215857614,2321865.6061035204,
2025/09/01 12:30:00,13.705819149598142,51.646696330336056,3.3969798765886385,9.49,0.7605571057976567,0.6852827570457541,82.52530666145609,101.11166215495476,2.7936579976241065,2.350895679662803,3.3773495734728494,3.14,0.4774463606468176,2102447.791712286,2301078.897367525,
2025/09/01 12:45:00,13.587977662531898,51.73019929988715,3.423209883502081,9.590000000000002,0.7625522523820757,0.6857894467102602,83.039839538334,101.30002548822667,2.801464218194254,2.3138686131386863,3.3978347587495503,3.12,0.48351082922921645,2111187.637891895,2255183.310319176,
2025/09/01 13:00:00,13.593573685881154,51.42350765704788,3.41591788249008,9.49,0.759745990144661,0.6845727216288795,82.31612620640878,100.84770445613219,2.778169829153544,2.339304531085353,3.3890318724282027,3.12,0.4775101637951729,2084700.1804155398,2281071.1444222033,
2025/09/01 13:15:00,13.597836423406022,51.42097835437016,3.41979572984297,9.49,0.758741606364843,0.6836837289453729,82.05710339587665,100.5172188811432,2.775019547859299,2.339304531085353,3.3874514486634943,3.12,0.4772347721007032,2078233.202527969,2276506.485403724,
2025/09/01 13:30:00,13.605781388544813,51.393789528201694,3.4274956568834485,9.49,0.7575877695663884,0.682701875017351,81.75953780746923,100.15221187268165,2.768785419447931,2.3403582718651212,3.3862779050687215,3.13,0.4765544400232378,2068587.3067191145,2272128.324045433,
2025/09/01 13:45:00,13.672268385936036,51.452978921880515,3.430500901371427,9.49,0.7563996692433941,0.6816571525378763,81.45313592101381,99.76383330023098,2.766359861968303,2.3403582718651212,3.3838954984837426,3.13,0.4763237958005464,2062786.7123450234,2267852.9292839346,
2025/09/01 14:00:00,13.653645108115313,51.4639080161121,3.430657160761061,9.49,0.7553333177129016,0.6807148077620528,81.17813210674487,99.41351393219556,2.7662338599566527,2.341412012644889,3.3798683635000653,3.12,0.4761801320763236,2058393.5911818463,2264326.8511988134,
2025/09/01 14:15:00,13.720862372228908,51.15224812688274,3.4394300974661096,9.41,0.7528560082251372,0.6795538162766135,80.53925314536049,98.98191202394617,2.7359183740738087,2.3613177470775772,3.3786120553993766,3.19,0.4704199595461156,2026936.193058798,2281843.976503918,
2025/09/01 14:30:00,13.624721543979888,51.10740628196146,3.4523972680673505,9.440000000000001,0.7527457046150251,0.6790689971285112,80.51080669722425,98.80167911775658,2.7343319053442845,2.354872881355932,3.3817008511559634,3.13,0.47135289889715826,2022800.2790777439,2268677.048866063,
2025/09/01 14:45:00,13.647635314809179,51.36761147783528,3.4515891464170108,9.49,0.752254078597448,0.6780256702576059,80.38402014873182,98.41381936679922,2.7494581763450263,2.344573234984194,3.376743128609826,3.12,0.4743416407509567,2032182.7345843036,2252034.7154524284,
2025/09/01 15:00:00,13.774955693497645,51.10311632697341,3.4558468266783833,9.4,0.7494858851639153,0.6767248566142889,79.67012446696478,97.9302381710895,2.720027961723897,2.367021276595745,3.3731328407763015,3.14,0.4682277599512969,2001467.512720179,2273092.1864492237,
2025/09/01 15:15:00,13.77139300878963,51.1149106062291,3.462293063758363,9.41,0.7486258804624703,0.6758402858119976,79.44833590435078,97.60139644310277,2.7178519630528695,2.3645058448459086,3.372646688630732,3.13,0.4684182795856938,1995875.7849951854,2265007.8567800587,
2025/09/01 15:30:00,13.728915795300452,51.13140664447178,3.46429637088676,9.42,0.7477471079062646,0.6749749818123546,79.22170725711608,97.27971720415434,2.7191668932149566,2.3619957537154987,3.370056015251113,3.13,0.4688976815194248,1992754.2860778472,2257115.9193377336,
2025/09/01 15:45:00,13.83713940701631,51.277638761845196,3.466380738219297,9.430000000000001,0.746521138836357,0.6737807704876997,78.90553931365119,96.83576572556721,2.7204166859190013,2.35949098621421,3.3668585358407412,3.13,0.46936036327933905,1989992.8458447035,2249804.549787451,
2025/09/01 16:00:00,13.837323298230217,51.27013517025654,3.4709802429787695,9.430000000000001,0.7453645238572953,0.6727634315053398,78.60725725394276,96.45756704657131,2.716811776464404,2.3584305408271473,3.365609084273268,3.13,0.46915085840995047,1982467.089607969,2243182.4089924623,
2025/09/01 16:15:00,13.845140969729243,51.29796782798428,3.4764595848437017,9.440000000000001,0.7445291686059917,0.6719374518196131,78.39182559391773,96.15050673388942,2.7154062256772686,2.3559322033898304,3.364727817109038,3.13,0.469388858757705,1977744.678810843,2235701.4691126207,
2025/09/01 16:30:00,13.889765609548192,51.38126336973812,3.47928385067911,9.45,0.7435438252132438,0.6709509854220511,78.13771315198801,95.7837850266663,2.7160761827913196,2.3534391534391537,3.362449281821234,3.12,0.46981746974327315,1974637.5081627895,2228351.1743181106,
2025/09/01 16:45:00,13.885977740787041,51.360984158274846,3.4891855409804218,9.460000000000003,0.7428426662089028,0.6702071838646919,77.95688966640233,95.50727466846152,2.711234438206989,2.3509513742071877,3.3638904567894103,3.13,0.46978056042300004,1967360.3793829863,2220468.0348271183,
2025/09/01 17:00:00,13.94151042362904,51.52282040723736,3.4840756725799302,9.470000000000002,0.7416346747263876,0.669067133861175,77.64535800371746,95.08345781605816,2.7180810320883597,2.348468848996832,3.357540306389142,3.13,0.4707202695471764,1968756.0461264057,2213677.0749718426,
2025/09/01 17:15:00,13.929598295232495,52.25010831375397,3.491902170689898,9.680000000000001,0.7467706567831025,0.671001741157798,78.96988806274724,95.80265361672544,2.772128062822423,2.2985537190082646,3.369138225131938,3.1,0.483533859850486,2025979.9244762727,2163964.3435481586,
2025/09/01 17:30:00,13.944519136339238,51.901479987260984,3.4867189574352975,9.57,0.7435649051906766,0.6695005999913243,78.14314951517129,95.24460009081609,2.744700710561238,2.328108672936259,3.3589984800858463,3.13,0.4764972526826243,1994890.9857906934,2191682.965181088,
2025/09/01 17:45:00,14.154918745755879,52.366627199457696,3.4729957074499715,9.590000000000002,0.7399597418911915,0.6662258773707751,77.21340577674273,94.02721258216616,2.7613048813819026,2.326381647549531,3.3394321818341086,3.12,0.4781690365580004,1996317.3024499288,2178602.3385623805,
2025/09/01 18:00:00,14.157893556346153,52.503262423325566,3.475628692752182,9.610000000000001,0.7374477473634576,0.6638471267955544,76.56558181175217,93.14290524624003,2.764967391378711,2.324661810613944,3.32972419747227,3.12,0.47882512648550696,1988606.0069777505,2164488.509122046,
2025/09/01 18:15:00,14.194955439635578,52.53871820303755,3.4879184039523454,9.62,0.7351154098361309,0.6630000000000027,75.96408999798943,92.36926084489241,2.758092043982183,2.3253638253638256,3.327179065007684,3.11,0.47865548787433154,1973596.2397646583,2149611.975248674,
2025/09/01 18:30:00,14.158181646593164,52.634958778992825,3.4802495096240333,9.65,0.7377613142172765,0.6636868074184045,76.64644827873533,93.08330605883938,2.772789701805741,2.3025906735751294,3.3382892814370826,3.11,0.48252445216768963,1994786.9828170785,2139277.0503230263,
2025/09/01 18:45:00,14.41526510028882,52.78242770482137,3.475327386346979,9.590000000000002,0.7314823864430605,0.6630000000000016,75.02716135685802,91.38780546193247,2.7594522569801225,2.3284671532846715,3.318757414290531,3.13,0.47888964688720703,1963707.6195472886,2136835.443580992,
2025/09/01 19:00:00,14.174842311479892,51.99742099804229,3.5132632884639543,9.54,0.7334604529705033,0.6629999999999984,75.53728941911278,92.25197631296062,2.715424156033297,2.359538784067086,3.3265742641752034,3.03,0.47017186183310283,1934362.6101105346,2179798.119476419,
2025/09/01 19:15:00,14.178032549910029,52.401585955966766,3.5333244339717753,9.67,0.7339407761130667,0.6630000000000044,75.66116104353414,91.9218027484949,2.736799345971762,2.3071354705274043,3.344587360237009,3.14,0.4797499922289908,1949071.3789420095,2113610.0395324966,
2025/09/01 19:30:00,14.189198126951283,52.63219820078069,3.5218654774065588,9.7,0.7340469895195141,0.6630000000000071,75.6885526597724,91.88599876665009,2.7542221763515267,2.291752577319588,3.343765060939583,3.04,0.4833558274769381,1962912.7334101577,2098097.027569319,
2025/09/01 19:45:00,14.102407952809244,52.59462388839614,3.5326715510724265,9.73,0.7344059468840818,0.6630000000000037,75.78112498849526,91.9207970171449,2.7542894546893915,2.2959917780061665,3.3407425593864652,3.08,0.4830655682922908,1962216.7190310638,2099792.349360612,
2025/09/01 20:00:00,14.164829165435435,52.41774355855068,3.5259933025099763,9.66,0.7333016316075439,0.6630000000000077,75.4963306176688,91.89623984815549,2.7396535305735084,2.303312629399586,3.342531201381339,3.08,0.4801438564800438,1949130.7854699926,2110341.7229552073,
2025/09/01 20:15:00,14.100451851565538,52.39127564612204,3.527804340048717,9.680000000000001,0.7350558712882642,0.662999999999994,75.94873546687049,92.41468391074244,2.7439163476584207,2.2975206611570247,3.345838469670186,3.1,0.48086927678377506,1958147.0556958045,2113951.4339240547,
2025/09/01 20:30:00,14.075055242956466,52.44210007288177,3.5260195051672794,9.7,0.7361826065224368,0.6630000000000041,76.2393117714133,92.73601269837403,2.7509774083169223,2.291752577319588,3.3466674068227467,3.1,0.4820083466483027,1967427.5284470164,2114301.6410325933,
2025/09/01 20:45:00,14.034694661652793,52.40687313771343,3.523660284575802,9.7,0.7369546471572458,0.6635034558196127,76.4384150814112,93.01514457712321,2.7528192892090164,2.2907216494845364,3.3480403539219323,3.09,0.4821677139808584,1971560.9639320858,2117391.7111745575,
2025/09/01 21:00:00,14.061375228993313,51.80749683383851,3.5267520592580373,9.56,0.7359190265911635,0.6643020023191831,76.17133654523712,93.31200652431441,2.7107094117671675,2.3221757322175733,3.352093711019393,3.15,0.4732286352805727,1938029.2754425183,2157304.6307431874,
2025/09/01 21:15:00,14.189768402126958,52.17869151746271,3.509211170044832,9.590000000000002,0.7361887046975191,0.6642952475678949,76.2408844436127,93.30949542619155,2.7328078976442685,2.3169968717413973,3.343575482179511,3.06,0.4759988445029565,1957945.7316642706,2155395.6225753184,
2025/09/01 21:30:00,13.969664431146782,51.83451241757359,3.518446817805976,9.57,0.7362160335739009,0.6646667845285914,76.2479323495111,93.44761535491021,2.719950164251065,2.3260188087774294,3.3447492968312864,3.14,0.4735699336373219,1945519.6521429825,2162679.6104245107,
2025/09/01 21:45:00,13.943999312228357,51.74064753030717,3.5154780189777104,9.550000000000002,0.7364543905607546,0.6652292805070147,76.30940277335748,93.65672484513298,2.7165580181261126,2.326701570680628,3.3470600441662395,3.11,0.4729218338855621,1944097.39404708,2166724.4262825646,
2025/09/01 22:00:00,13.934299700167173,51.60101864656889,3.515512755076732,9.520000000000001,0.7363056193680578,0.6655378552710685,76.27103583311569,93.77143839701588,2.707997570554174,2.332983193277311,3.3479819088528298,3.13,0.47106956872503525,1937372.5016151743,2175337.446638827,
2025/09/01 22:15:00,13.920962583338564,51.972134659716744,3.503578523593808,9.590000000000002,0.7372793534559944,0.6657169946088849,76.52215432510626,93.83803395866822,2.7372013886427826,2.318039624608968,3.342124076559134,3.13,0.4760297100647276,1962830.4946877211,2160505.618978015,
2025/09/01 22:30:00,13.983854864108821,52.158523899568195,3.4969965166255084,9.610000000000001,0.7374634187529084,0.6657812997222364,76.56962334191451,93.86193956864159,2.74807251145716,2.315296566077003,3.3378881206681057,3.1,0.477408833376715,1972589.5124886138,2159276.8766112244,
2025/09/01 22:45:00,14.024068437118046,52.24240780447667,3.495869519369501,9.62,0.7374903717733249,0.6657901261401985,76.57657431746931,93.86522081478559,2.7518189528237937,2.3149688149688155,3.3357620616207977,3.1,0.4778059739966593,1975895.5013893873,2159455.6849128627,
2025/09/01 23:00:00,13.896171046862264,51.51212814779518,3.5087957661436944,9.5,0.7369354410987438,0.666808109318195,76.43346198743224,94.24365897535554,2.7074816071272445,2.331578947368421,3.3501916404955767,3.12,0.47071413055537753,1939753.119854586,2181119.8132905182,
2025/09/01 23:15:00,13.881449674998407,51.55945286799687,3.5059420847011493,9.510000000000002,0.7372049430103764,0.6670548893874887,76.50296444655054,94.33540017257137,2.712537677532869,2.3333333333333335,3.3466909255531965,3.1,0.4709878991041418,1944511.7797310848,2184069.407661857,
2025/09/01 23:30:00,13.910600839612016,51.59541461312824,3.5093073009442652,9.520000000000001,0.7373491734299554,0.667162388762895,76.54016035651476,94.3753633731153,2.7127860810133133,2.3340336134453783,3.346135773001849,3.12,0.47097384046928475,1945227.778230725,2184996.898988021,
2025/09/01 23:45:00,13.840234211954282,51.58449552931745,3.5034945150053494,9.520000000000001,0.7373343766285473,0.6672787404678853,76.53634437584766,94.41861745251785,2.717286971401314,2.338235294117647,3.3407175999877388,3.09,0.4708086377965107,1948152.1161413486,2189733.130100382,
2025/09/02 00:00:00,13.7898911190984,51.4001717854955,3.4930864657931826,9.520000000000001,0.7470393298290209,0.6741406729168867,79.03917676380905,96.96956048391287,2.7253834376064536,2.3350840336134455,3.3745682330605353,3.12,0.4730043055126804,1992072.5629634939,2219459.0018587844,
2025/09/02 00:15:00,13.754741042080354,51.37004371804852,3.4890433511233048,9.520000000000001,0.7483732419688641,0.6753500753949487,79.38318239034834,97.41915931725,2.72854162070959,2.3308823529411766,3.37950889747498,3.09,0.4737740215147167,1999470.7529088466,2220833.996001363,
2025/09/02 00:30:00,13.738795382148965,51.377789563892236,3.487210389212101,9.53,0.749897545724367,0.6765591813061419,79.77628854238236,97.8686479010128,2.7328434296598907,2.3336831059811125,3.380234003550004,3.1,0.47395192086353516,2008390.4244538392,2229150.0011542565,
2025/09/02 00:45:00,13.718817523856671,51.4614962846677,3.4849149605417744,9.54,0.748390293910088,0.6752227686405733,79.38757995413775,97.37183266687477,2.7375129975960406,2.336477987421384,3.370588011413478,3.1,0.47404910357410185,2005984.5927614584,2225612.0448807203,
2025/09/02 01:00:00,13.929340367481359,51.327374445293685,3.487273023436183,9.470000000000002,0.7472786474104514,0.6751575652469032,79.10089491756133,97.34759311861359,2.715588924743478,2.3526927138331573,3.371524425087553,3.09,0.4694677998243671,1988231.6426838592,2246843.9970675316,
2025/09/02 01:15:00,13.906589448987404,51.95520871442426,3.488106229476536,9.64,0.7512182766248513,0.6765931553179786,80.116894829224,97.88127783716956,2.763677298167231,2.2946058091286305,3.388115269141173,3.11,0.4822665975523066,2037385.5830037913,2187218.8025048207,
2025/09/02 01:30:00,13.67462640936219,51.51832837932926,3.4821369772046076,9.57,0.7507996088479062,0.6770977887396542,80.0089236468485,98.06887675627296,2.748312333101443,2.328108672936259,3.376288398472806,3.08,0.4762403524656641,2022710.0721193058,2224536.2219988285,
2025/09/02 01:45:00,13.69245907437488,51.54815646121642,3.4830362552633756,9.58,0.7516305005384185,0.6777345231706647,80.2232041890564,98.30558460376413,2.75047381017732,2.316283924843424,3.3845051362792393,3.09,0.47792263863118484,2027544.565859439,2214867.0756282215,
2025/09/02 02:00:00,13.778939244208061,51.916342809368075,3.4221858123352176,9.53,0.7504755229879504,0.6774196246105081,79.92534440952357,98.1885201625753,2.7847698876107945,2.3168940188877234,3.3641632195134004,3.14,0.4801347798608588,2055333.147464924,2225408.9142964664,
2025/09/02 02:15:00,13.873095120239839,52.48466309219231,3.43286533758186,9.680000000000001,0.7536853128158302,0.6784389678921154,80.75312438680122,98.5674639455633,2.819801841344198,2.302685950413223,3.360576263118178,3.09,0.48627863818498557,2092472.5231044085,2210559.4400401656,
2025/09/02 02:30:00,13.642133975138165,51.58926725725388,3.4566662172205076,9.57,0.7556381056210536,0.680103440264381,81.2567345515187,99.18623631478398,2.7685635229470327,2.3187042842215257,3.3901983688884365,3.13,0.4798230550588734,2058149.0777675349,2231242.722122122,
2025/09/02 02:45:00,13.712103225784574,51.67646061171456,3.445261198992706,9.56,0.7571592841838035,0.6798367662455979,81.64903474051378,99.0870994849103,2.774825897901461,2.3242677824267783,3.393722924798928,3.12,0.48053036479356886,2070572.7225380328,2238359.395471888,
2025/09/02 03:00:00,13.718051787801812,51.80519774429979,3.4368367241274425,9.58,0.7592726540130001,0.6797529936153801,82.19405647807017,99.05595676980977,2.787446937105285,2.326722338204593,3.3964493004375487,3.1,0.4824340764644818,2088701.2734377957,2240804.819383929,
2025/09/02 12:15:00,15.980520573255092,53.6625004362221,3.4325729847682824,9.210000000000003,0.6984769660804057,0.6629999999999868,67.00341355507403,81.74081582872016,2.6831184772672003,2.344191096634093,3.317022090888363,3.08,0.47826860199141835,1806131.3681768193,1970264.072913054,
2025/09/02 15:00:00,14.804502914880572,52.864253116326665,3.5236380722225724,9.510000000000002,0.713880382614077,0.6629999999999883,70.7461668275238,85.56324404078251,2.6989150999839966,2.321766561514196,3.3369623477354327,3.03,0.48099919957997295,1855960.8297596425,2002592.0147780182,
2025/09/02 15:15:00,14.868684738071636,52.8891045496087,3.524122527727056,9.510000000000002,0.7146491500459928,0.6629999999999969,70.93296349144967,85.83172076159477,2.698544084428767,2.3259726603575186,3.335748140235557,3.05,0.480111090035079,1859245.47780528,2013286.3515874452,
2025/09/02 15:30:00,14.910807892166588,52.84563899583043,3.530165148925524,9.510000000000002,0.715575323192566,0.6630000000000031,71.15800691396683,86.13527980096674,2.693924957843561,2.331230283911672,3.336586769758303,3.06,0.4787171998437064,1859427.590881514,2024760.3837485753,
2025/09/02 15:45:00,14.79747291727557,51.82655176668561,3.5355817100267606,9.32,0.7157061092695755,0.663,71.1897855792152,86.95121500944887,2.636058438012866,2.366952789699571,3.3486893902579253,3.06,0.4665182143435811,1818143.0108781767,2079117.492522344,
2025/09/02 16:00:00,14.72736573877063,51.902847405562284,3.5332470281390393,9.360000000000001,0.7182914826636694,0.662999999999999,71.81798483034562,87.59316442434543,2.6491213112064544,2.3653846153846154,3.3460808473392967,3.05,0.46762432368456613,1836232.499995729,2090493.3074375712,
