datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/09/02 16:15:00,14.926805581246072,53.164561215845424,3.543641075553644,9.610000000000001,0.7166764277697071,0.6629999999999895,71.42555552894126,86.2024218568679,2.711899934306573,2.306971904266389,3.340241279503967,3.05,0.4839265262656466,1874664.1904853308,1999197.002765838,
2025/09/02 16:30:00,15.029545435844852,52.85483741732196,3.5416334142230665,9.520000000000001,0.7166416053835694,0.6630000000000017,71.41709431519457,86.57138116803857,2.6880252376680316,2.3172268907563027,3.3478921008209097,3.03,0.4792214161116721,1859513.6618353722,2020767.1422304732,
2025/09/02 16:45:00,14.924047919748034,52.44225904791716,3.536345400915538,9.440000000000001,0.7166989240619518,0.6629999999999997,71.43102172348372,86.93700880044159,2.6694225053797185,2.343220338983051,3.342963302278813,3.03,0.47324672212737184,1846286.8555981705,2055033.0464153339,
2025/09/02 17:00:00,14.92082963549825,52.492699272986385,3.5359715793579665,9.460000000000003,0.7181722691857255,0.6629999999999853,71.7890180985957,87.32892941876857,2.6753608697606315,2.3393234672304435,3.3439879472702336,3.04,0.47399010933921604,1855854.2096263827,2059531.7299950302,
2025/09/02 17:15:00,14.86936052040943,52.410210710300646,3.541611909971082,9.470000000000002,0.7195552158425451,0.6630000000000071,72.12504927156004,87.74099768257246,2.67392369371079,2.345300950369588,3.3429915197668048,3.04,0.4727927847313008,1858851.9163859296,2072789.9707514946,
2025/09/02 17:30:00,14.896351477385565,52.10519634919518,3.5366129904068875,9.39,0.7195344359394996,0.6629999999999945,72.12000012872893,88.0851779893929,2.6550827092109053,2.3535676251331203,3.3487365018877515,3.06,0.4688988068211504,1846415.5964690964,2091354.279693896,
2025/09/02 17:45:00,14.874639175224786,52.77727647683719,3.5306096198469037,9.550000000000002,0.7228154768615372,0.663000000000002,72.91723408141553,88.47502890506162,2.704915305933516,2.319371727748691,3.345312155457447,3.04,0.4785339537279194,1893485.7582052387,2063361.490468405,
2025/09/02 18:00:00,14.878567084081169,52.306385423345546,3.5426826838725587,9.470000000000002,0.723156167514202,0.6629999999999999,73.00001578458004,88.92347191505183,2.6731155017384185,2.337909186906019,3.352612019136329,3.05,0.47220348171458887,1871461.6363034563,2091790.8782864565,
2025/09/02 18:15:00,14.972313881227706,51.86586728536639,3.545445706071244,9.360000000000001,0.7227017576080802,0.6629999999999704,72.889602347438,89.27142786310962,2.640006581957207,2.361111111111111,3.357013292011047,3.05,0.4649463230793529,1847235.7257202843,2125772.843281808,
2025/09/02 18:30:00,14.984349437408184,51.84174794332904,3.545682626515518,9.360000000000001,0.7238530319966368,0.6629999999999941,73.16934132456144,89.64857857067538,2.639830178257788,2.3621794871794872,3.358096436003009,3.06,0.46437652872497964,1851355.6778193193,2135399.817559643,
2025/09/02 18:45:00,14.983158572900493,51.245952822884874,3.55253269436236,9.24,0.7231914389235735,0.6629999999999971,73.00858610289175,89.97839449056218,2.600961284512113,2.396103896103896,3.3591421007860878,3.12,0.4553105218667068,1820516.0728040787,2177889.37879899,
2025/09/02 19:00:00,14.98552631882842,51.7000257646215,3.540003380331464,9.33,0.7256498762950504,0.6629999999999867,73.60594218277004,90.38920814354776,2.6355907036242425,2.3633440514469455,3.3620191230400938,3.05,0.4626732129369018,1855331.1895376558,2154693.89438844,
2025/09/02 19:15:00,14.912610868064576,51.58047872191827,3.5280546767155965,9.300000000000002,0.7263484792562993,0.6630000000000071,73.77569014184198,90.75557939607049,2.6360135690010718,2.368817204301075,3.3593849771396997,3.08,0.4613706653884465,1858510.0782541735,2169726.2568180165,
2025/09/02 19:30:00,14.343070730487568,52.19102906162885,3.5095925387831577,9.520000000000001,0.7294542435756255,0.6630000000000132,74.53033503144842,90.83115436894644,2.7125656026442218,2.3340336134453783,3.3397933836446696,3.05,0.47444229162808477,1919344.8922116102,2126131.0825907886,
2025/09/02 19:45:00,14.705639236080287,52.333986785977004,3.533046615511289,9.520000000000001,0.7278465021536724,0.6630000000000031,74.13968277224956,90.3920831531825,2.6945582767586274,2.3298319327731094,3.3494699054658423,3.07,0.47367615327255336,1902574.135897621,2114039.583735589,
2025/09/02 20:00:00,14.689237348890003,51.81313152310247,3.540434814369898,9.39,0.7222902127553352,0.6630000000000001,72.78960434757876,89.30792931192262,2.6522166039854533,2.3556975505857296,3.3478964897651724,3.13,0.46651678904889676,1851835.4048968335,2117658.187546499,
2025/09/02 20:15:00,14.81623683795408,52.08074151034634,3.5342769230230524,9.41,0.7213207842379277,0.6630000000000009,72.55405064765772,88.99785391561285,2.6624965176614217,2.3506907545164717,3.3428921475587785,3.08,0.4684216289597488,1857500.7682290748,2107945.4310724707,
2025/09/02 20:30:00,14.86023797552781,53.0448648901895,3.5335804569106717,9.630000000000003,0.7240831666192352,0.6629999999999923,73.2252599001484,88.99793010473253,2.7252810902229436,2.3001038421599165,3.3410235823874146,3.06,0.48213135407013097,1911743.1922737265,2053448.401541688,
2025/09/02 20:45:00,14.84901145213604,52.37083921148974,3.534599090285941,9.460000000000003,0.7197471167318095,0.663000000000006,72.1716777373757,88.4262133389317,2.6763997155996293,2.3350951374207187,3.3399631818174003,3.07,0.4723986994323217,1861750.4709230745,2079307.1000658537,
2025/09/02 21:00:00,14.765957739189162,52.34711072433254,3.5307625976197325,9.45,0.7175048791759249,0.6630000000000075,71.62685432553106,87.8497953286795,2.676475616449185,2.3502645502645505,3.326335701516359,3.1,0.4710272361052021,1853011.1117107507,2080967.5835188557,
2025/09/02 21:15:00,14.833697556998175,51.72383325097951,3.5374664403922242,9.29,0.7130856840010716,0.663000000000011,70.55306935282073,87.2026225277101,2.6261733239142617,2.379978471474704,3.329649314635791,3.07,0.46195207831630486,1801805.723250643,2098611.241681642,
2025/09/02 21:30:00,14.874996065480161,52.918885926411235,3.5457578907373275,9.56,0.713483307741567,0.6629999999999991,70.64968477269672,86.32442920051584,2.696179574181821,2.314853556485356,3.3268253508660517,3.06,0.4794094134266438,1851176.458250222,2010192.1473820438,
2025/09/02 21:45:00,15.030642832812077,53.17315329010904,3.5429241389390063,9.56,0.7096034073323997,0.6629999999999973,69.70693873181611,85.22825064021515,2.698336070741531,2.314853556485356,3.318290300530821,3.04,0.48057423093156976,1839845.0644531937,1988585.4797454486,
2025/09/02 22:00:00,15.02676205309524,53.28488882342691,3.544799584522252,9.57,0.706485301440845,0.6629999999999958,68.94929506205075,84.30888101794548,2.6997294972008383,2.3124346917450365,3.3124930832317854,3.05,0.481933008338122,1828591.1158014894,1965693.74156308,
2025/09/02 22:15:00,15.08237132256761,53.38129749230336,3.548945348966401,9.57,0.703330329807911,0.6630000000000096,68.18269367995873,83.42614124949152,2.696575759552674,2.3124346917450365,3.307773215029641,3.04,0.48243740717392525,1814455.3071337708,1946561.7287604522,
2025/09/02 22:30:00,15.039508791294281,53.43296021097677,3.5544389532446585,9.58,0.7001958021697736,0.6629999999999985,67.42105982103062,82.5011262388021,2.6952214191932957,2.3100208768267225,3.3032385091221097,3.05,0.4835722315369126,1800353.1613472053,1922675.2590921486,
2025/09/02 22:45:00,15.075564010147843,53.55127940972045,3.5551451241927743,9.58,0.6967942463278245,0.663000000000002,66.60072061288497,81.539669720316,2.694686057907473,2.3110647181628394,3.2961293225624213,3.03,0.48429857463072057,1787083.1058433093,1902961.0104458346,
2025/09/02 23:00:00,15.178356541659127,53.4480386748117,3.554304587847701,9.510000000000002,0.6921568639341497,0.6630000000000026,65.5112832710204,80.50929146306733,2.67562887899789,2.3228180862250265,3.291380814996022,3.04,0.4814568256587029,1758299.8447876775,1893740.6935971875,
2025/09/02 23:15:00,15.184911318161028,53.094127208747125,3.5574021602382966,9.41,0.687405045698471,0.663,64.39496208199266,79.52969262659133,2.645188701231817,2.352816153028693,3.282697997291029,3.04,0.47512322182295785,1720183.597076127,1900316.3449728184,
2025/09/02 23:30:00,15.13712739322591,52.94167032914709,3.5611628762854277,9.37,0.68363168066346,0.6629999999999917,63.508504070845184,78.61535103449727,2.6311630008267537,2.3660618996798295,3.27570365085964,3.05,0.472799569242339,1695900.898683236,1891033.2040717981,
2025/09/02 23:45:00,15.28981937187234,54.23092547011282,3.5579749021361353,9.610000000000001,0.6830979543389827,0.6629999999999909,63.383118381495116,77.68338764940893,2.7009746455013928,2.2986472424557753,3.271708077598122,3.05,0.4903628436790381,1740737.53932943,1809159.3620532767,
2025/09/03 05:30:00,15.778406367601008,52.47051370446195,3.5183012474473734,9.100000000000001,0.685344840078795,0.6629999999999966,63.9109681510506,80.11567036986692,2.586475506212638,2.575824175824176,3.199714355186739,3.14,0.4424186661660504,1682409.3502338105,2120344.6447849297,
2025/09/03 05:45:00,14.564469535787566,53.139463765497226,3.3788406256924666,9.470000000000002,0.7310141072470258,0.6629999999999985,74.909353858079,92.40927995862295,2.8027365150018584,2.3231256599788805,3.2928085634472457,3.11,0.4797271064857069,2003272.769127714,2172586.2599834544,
2025/09/03 06:00:00,13.332200128359716,51.72059487138898,3.4304931542072925,9.520000000000001,0.7396272818397742,0.6685917463293155,77.1276669001947,94.90673114021881,2.7751112076478845,2.3445378151260505,3.3155152344664494,3.12,0.4755143953832778,1999643.393077003,2205578.178533327,
2025/09/03 06:15:00,13.391896235153467,51.3346913962028,3.4191231803703777,9.42,0.7426906214373046,0.6723331329660465,77.91767849547311,96.29760233278176,2.755092315503993,2.359872611464968,3.3303127787768085,3.13,0.4711603036425541,1999733.5646537195,2244540.728392025,
2025/09/03 06:30:00,13.262177021469142,51.2687133894089,3.407848008476428,9.440000000000001,0.7483556390631607,0.6769230210341899,79.37864273708196,98.00390636146678,2.7700765927704656,2.3527542372881354,3.3445365509884124,3.13,0.4736586404293067,2032155.4697616724,2258182.1200262,
2025/09/03 06:45:00,13.126746245774768,51.17600273479144,3.3982110040727815,9.460000000000003,0.7544002712772679,0.6818284901703453,80.9375066456684,99.82752855559235,2.78381771722301,2.3456659619450315,3.360590339829247,3.11,0.47605511503378123,2064727.3619801847,2272432.972561479,
2025/09/03 07:00:00,13.03168123071714,51.16120645675562,3.3998942406480985,9.5,0.7585154078248137,0.6848169909932004,81.99876854145796,100.93851229158707,2.7942045627245986,2.3463157894736844,3.367056415086807,3.11,0.4774143913425875,2086521.0542167076,2283940.1050059567,
2025/09/03 07:15:00,13.139769138790996,51.57791691399973,3.36710960746025,9.56,0.766551245966013,0.6912209740789141,84.16529855492723,103.31921133621076,2.8392304125825403,2.327405857740586,3.3805677498671494,3.13,0.4842517332998,2156839.7788066156,2297124.204160312,
2025/09/03 07:30:00,12.927043868503063,51.11686207199892,3.379129455790662,9.520000000000001,0.7673033316664206,0.6923963227496926,84.37816692260635,103.75615056921235,2.81729366233247,2.3256302521008405,3.395992090133017,3.15,0.48237831990571134,2140323.427794543,2296699.007651776,
2025/09/03 07:45:00,13.340006013473214,52.09109284937432,3.322604398334558,9.550000000000002,0.7652564995051316,0.6900503986737976,83.79883690630146,102.88404657838812,2.8742512965994087,2.3371727748691096,3.354540774046153,3.13,0.48569528032289344,2183704.6038275645,2312333.740164214,
2025/09/03 08:00:00,13.146857204209596,51.36251583810417,3.3400125989915894,9.45,0.7648710904134525,0.6908845225676895,83.689751726002,103.19413452376712,2.8293306446967077,2.35978835978836,3.3652067237552403,3.15,0.47854711553932583,2145575.795799274,2337944.6897044275,
2025/09/03 08:15:00,13.262081781746645,50.98199935375078,3.3383697778129475,9.33,0.7628987933116581,0.6904716965356019,83.13151791780413,103.04066526454622,2.7947772778222086,2.394426580921758,3.3605593008840438,3.18,0.4705152702778663,2113533.4199881903,2378421.5780717605,
2025/09/03 08:30:00,13.239248650813693,52.13985393109431,3.338054843612326,9.62,0.7673313880355934,0.6910256521923493,84.38610792387873,103.24659986573921,2.881917898505698,2.3170478170478175,3.366891949207407,3.13,0.48956803674484517,2195385.6122271256,2288946.3854750125,
2025/09/03 08:45:00,13.215351056587394,52.121421436916876,3.338733222479567,9.62,0.7671015083225861,0.6907750767988348,84.32104337173934,103.15344774588881,2.881332337435317,2.3170478170478175,3.366416610816746,3.14,0.48953117650219574,2193554.8045836817,2287374.929569507,
2025/09/03 09:00:00,13.209474582104747,52.128112214131306,3.3369685206276385,9.62,0.7672402281989225,0.6908692532262862,84.36030628237097,103.1884581023881,2.8828560834582304,2.3160083160083165,3.366812059417865,3.14,0.48980059259480946,2195394.04191351,2286826.0188728655,
2025/09/03 09:15:00,13.248447557250302,52.16195649071932,3.341301716724093,9.610000000000001,0.7640298478962916,0.6879642868732327,83.45164864632748,102.10852854466667,2.8761245809977067,2.3184183142559833,3.35839020946163,3.14,0.48870548893502247,2176114.483464232,2276699.1900764084,
2025/09/03 09:30:00,13.215758177521252,52.097036112921046,3.3454541080349496,9.610000000000001,0.7642296379316591,0.6881143311141125,83.50819669488382,102.16430792074534,2.8725547234138316,2.3184183142559833,3.360796551429391,3.14,0.48846418840715694,2173604.4210342993,2276270.252730939,
2025/09/03 09:45:00,13.2154658599203,52.111849441464244,3.343195237419047,9.610000000000001,0.7643855174987707,0.6882234430028163,83.55231643946313,102.20487057771884,2.874495600029312,2.3184183142559833,3.360468030889201,3.13,0.48864369808905594,2175941.6930178767,2277081.4433232956,
2025/09/03 10:00:00,13.233840670300822,52.122222155380314,3.3430143773059253,9.610000000000001,0.7646136952638586,0.6884401505667401,83.61689927672207,102.28543223497255,2.8746511128511885,2.315296566077003,3.363010031564243,3.14,0.48903712766318885,2177334.431505816,2274954.1746987347,
2025/09/03 10:15:00,13.119294191172457,51.36953745721536,3.3603479508478027,9.470000000000002,0.7607519666053468,0.6866659080825779,82.57555975702181,101.62585251240917,2.8181605412650073,2.348468848996832,3.3634270771063246,3.15,0.4791046906771079,2117823.0581491743,2302553.3217107314,
2025/09/03 10:30:00,13.163325913641927,51.4138712210202,3.3563312844405906,9.460000000000003,0.7599468441515177,0.6860637659351108,82.36792490169549,101.40200444535056,2.8185537118624233,2.3509513742071877,3.359741011380344,3.15,0.4787359757451549,2116019.6894101365,2303994.2569337566,
2025/09/03 10:45:00,13.167487164211593,51.350345010181,3.36014606818537,9.45,0.7596165486002164,0.685865544477694,82.28274423298622,101.32831505111272,2.8123777384188013,2.354497354497355,3.3601549059514753,3.15,0.47773441124004334,2109961.961781268,2306638.375432231,
2025/09/03 11:00:00,13.181450874920415,51.340630697490155,3.362824068131889,9.45,0.7595947627235016,0.6858097006334919,82.27712582384088,101.3075549421724,2.8101380888622134,2.3555555555555556,3.3607370287107696,3.13,0.4774476545793582,2108141.911636839,2307299.00930382,
2025/09/03 11:15:00,13.13814284177164,51.2738840256809,3.3646903963416874,9.440000000000001,0.758514605058794,0.6849707163617308,81.99856151430903,100.99566013740572,2.8056073183624233,2.3591101694915255,3.3577494536602015,3.13,0.476561124732525,2100027.464606079,2306600.2597697643,
2025/09/03 11:30:00,13.187920087433326,51.315632879562486,3.363547296744043,9.430000000000001,0.7570565785880803,0.6838082958250099,81.6225477615376,100.56352697524659,2.8035877506846303,2.362672322375398,3.3525457921466426,3.14,0.47585438405268904,2093720.3459558615,2306197.8141425312,
2025/09/03 11:45:00,13.180777502210901,51.27044373927589,3.3661036029066693,9.42,0.7560414226113302,0.6830238426693728,81.36074688470713,100.27190426900584,2.79848783972832,2.3662420382165603,3.3501578276845723,3.14,0.4749175111997703,2085802.4391466032,2306123.295234723,
2025/09/03 12:00:00,13.226683355593082,51.30692409825065,3.3656456165830893,9.41,0.7544477786115577,0.6817455717374139,80.94975841983633,99.79670339077337,2.7958974508888828,2.3687566418703505,3.345374750906401,3.14,0.4742797422134609,2078413.3537773227,2303838.656560245,
2025/09/03 12:15:00,13.41153966239267,52.01948863577695,3.3539001428602826,9.5,0.7519000496931956,0.6784681046142248,80.29271883181421,98.57829560541965,2.8325232103953413,2.3473684210526318,3.3287808401922496,3.1,0.4805190020045404,2097817.4794103988,2267915.1360722594,
2025/09/03 12:30:00,13.287447669239953,51.996659188427145,3.366849854244398,9.58,0.7585543149291837,0.6831636253475702,82.00880238282814,100.32386887977799,2.845389730677486,2.3131524008350732,3.360711959597452,3.28,0.4866198160711295,2129911.734576312,2247040.588846911,
2025/09/03 12:45:00,13.14695578631671,51.320312633947196,3.3757548669408055,9.460000000000003,0.7569790431033409,0.6832343473960302,81.60255195955558,100.35016000374348,2.8023361804623255,2.3319238900634245,3.369800848493139,3.16,0.4796939671579856,2090633.18262049,2267631.306313445,
2025/09/03 13:00:00,13.691711837136552,52.400953095376565,3.3128355533314253,9.48,0.7556076879441005,0.6817473218652464,81.24889006783434,99.79735400580893,2.861596915206613,2.3607594936708862,3.321178147289801,3.13,0.481209520410789,2140826.2004170483,2308018.033981124,
2025/09/03 13:15:00,13.279726161190524,51.80989370183619,3.371582865237339,9.57,0.7624709222321303,0.6864784307909655,83.01886512154448,101.55615729256296,2.838429420991357,2.3322884012539187,3.366528983081231,3.13,0.4838893264451653,2139484.9359793444,2281949.5099854236,
2025/09/03 13:30:00,13.040966924269412,50.85144858241978,3.397559820549641,9.45,0.7634971288037975,0.6890247900923248,83.30086922905328,102.50277365223448,2.781407980764037,2.3513227513227517,3.3906549170200035,3.13,0.47582209301771156,2096973.5897315037,2310080.266116774,
2025/09/03 13:45:00,13.194063623144586,51.57821540412459,3.3765518284019858,9.57,0.7672293880362938,0.6911694975464465,84.35723811111919,103.30007478790982,2.834252363461921,2.335423197492163,3.381984077343649,3.13,0.4833347631962637,2155837.420770332,2304502.668392527,
2025/09/03 14:00:00,12.876997709167426,50.66530313374625,3.354509083513727,9.42,0.7744688475234204,0.6999845735185816,86.40627577135811,106.60800407928983,2.808160528256162,2.328025477707006,3.4276892981931066,3.08,0.4809142692242891,2167134.036758769,2339145.3054082636,
2025/09/03 14:15:00,13.360204304914419,51.68888307473321,3.3414971412053096,9.5,0.7670379932804906,0.6922056937700349,84.30306624050414,103.68528370031281,2.8430369976534715,2.334736842105263,3.3793172178481945,3.1,0.48319488954318374,2167498.6782007576,2318266.2276531267,
2025/09/03 14:30:00,13.36509553102701,51.549654416641886,3.3587619133004485,9.48,0.7635063168464602,0.6893093534376351,83.30346978859643,102.60856089047071,2.82246858952994,2.3512658227848102,3.368273045109942,3.13,0.4791197890556822,2135070.7879740065,2321165.077762429,
2025/09/03 14:45:00,13.48254007483547,50.925000458479985,3.379746171785245,9.33,0.7585451770192714,0.6869805401418848,82.00644578652019,101.74281788114521,2.760562339825573,2.3890675241157555,3.3664376764053614,3.16,0.4679510320292084,2070161.1924604387,2353723.040647148,
2025/09/03 15:00:00,13.43726290415674,51.1650456487036,3.3926385639788847,9.41,0.7575536910429742,0.6853326240743887,81.75074921978666,101.13020036560773,2.7736523719060595,2.3687566418703505,3.364880147379498,3.14,0.47201468110937506,2073879.5743717495,2319796.4220983502,
2025/09/03 15:15:00,13.442209404787661,51.156619165281484,3.402208891726445,9.41,0.754862448086521,0.6831643453857743,81.05669847104951,100.32413655603459,2.7658501577852594,2.3698193411264614,3.3590334772380657,3.14,0.4710779104371443,2056989.8160966758,2309569.877156313,
2025/09/03 15:30:00,13.511491460217144,51.20848811323356,3.4100296579295963,9.42,0.7541563995848881,0.6826161083877508,80.87461402191178,100.12032788259843,2.762439317234374,2.367303609341826,3.359284791011646,3.14,0.47104963443307374,2051791.0065152787,2303994.1518464037,
2025/09/03 15:45:00,13.644630384787376,51.36387998458167,3.4160374292187714,9.430000000000001,0.7519474658623475,0.6807414182527921,80.30494709519967,99.42340645830451,2.7605083947094187,2.3647932131495226,3.3541169740459176,3.13,0.4711077720613775,2042848.8218544656,2293417.6186582507,
2025/09/03 16:00:00,13.701771068644405,51.4235609251636,3.41910901007535,9.440000000000001,0.7520802801442948,0.6809120369160354,80.33919887154228,99.48683443479204,2.760953210962982,2.3633474576271185,3.354532543225729,3.14,0.47131274579492977,2044012.2278703877,2292836.8094347618,
2025/09/03 16:15:00,13.797668249102855,52.11042243560553,3.4277096757288263,9.610000000000001,0.7549513960644496,0.6814922960466938,81.07963746677274,99.70254742771208,2.803621341692729,2.3215400624349636,3.3608838478429184,3.12,0.4814274046348382,2085658.558833653,2246580.401297047,
2025/09/03 16:30:00,13.708771255612533,52.12439425001503,3.4301039978828753,9.64,0.7559455431456712,0.6821611231544352,81.3360203118901,99.95118581964579,2.810410414946599,2.315352697095436,3.362620913356418,3.12,0.4829685277530234,2092958.2692511482,2240571.0374895767,
2025/09/03 16:45:00,13.787120330331732,52.17578492962235,3.44014183604954,9.66,0.7565902028557309,0.682616063058619,81.50227306635969,100.1203110313657,2.808023756105645,2.31055900621118,3.367956316082869,3.12,0.4834807255081963,2093561.302972165,2236624.3539050156,
2025/09/03 17:00:00,13.827781494906105,51.90479465185615,3.433397547856922,9.57,0.7550081935309745,0.6824767827067393,81.09428509421389,100.06853316184309,2.7873265086862604,2.3322884012539187,3.3632429321362203,3.13,0.4781669960068533,2074018.9040281929,2263417.433795648,
2025/09/03 17:15:00,13.788160168626518,51.801238800119165,3.4277654738160885,9.550000000000002,0.7560653258992568,0.6838120370216029,81.36691135783438,100.56491777579119,2.7860715888966894,2.3287958115183245,3.3694153666800886,3.14,0.4782106685646581,2077345.5175617372,2266651.0808346504,
2025/09/03 17:30:00,13.87984374517373,52.461946371431225,3.4064554688384243,9.65,0.7569597483041801,0.6835248419032423,81.59757598004636,100.45815216839783,2.8328566418308645,2.305699481865285,3.3589378300372776,3.14,0.4857182650818862,2117534.4999445486,2242059.635531411,
2025/09/03 17:45:00,14.058728268825803,51.43776531983963,3.495254666597226,9.54,0.7558108999614584,0.6840157581614532,81.30129687579893,100.64065169271433,2.729414852419776,2.346960167714885,3.387599915495942,3.09,0.47099031188489354,2031213.4094798246,2281430.307863214,
2025/09/03 18:00:00,14.239633393934469,51.28599957917919,3.4919062086356933,9.45,0.7525565113846057,0.6824569894548567,80.46201522601433,100.0611749637971,2.7062582541963995,2.356613756613757,3.38623371883119,3.1,0.46674648168260413,2004592.9757521409,2290228.8481331854,
2025/09/03 18:15:00,14.234715170684922,51.972517093741715,3.487890786253215,9.600000000000001,0.7527191993878918,0.6809783475784027,80.50397120409966,99.51148561335468,2.7523797585166294,2.326041666666667,3.3753416290079583,3.09,0.47570231516535266,2039008.8549649431,2247303.8031018777,
2025/09/03 18:30:00,14.2316018119771,52.21977329184534,3.4772004268653665,9.630000000000003,0.7513362698716329,0.679586974465462,80.14732437519423,98.99423867556743,2.7694693482714405,2.3146417445482865,3.367277907186988,3.01,0.4786740883137828,2047063.6718928646,2229465.4360520043,
2025/09/03 18:45:00,14.473692076920031,51.67359265864599,3.499281804499122,9.48,0.7471347515121909,0.6779173705695034,79.06378527805883,98.37355864771689,2.7091273380187064,2.3512658227848102,3.368170658407131,3.02,0.4674413982697842,1988036.4721690544,2264981.0815343456,
2025/09/03 19:00:00,14.563690751454203,52.627347484789254,3.5050468078176693,9.7,0.7489062170289718,0.6770184699790259,79.52063253718057,98.03938977995314,2.7674380776784733,2.289690721649485,3.373004061515237,3.02,0.48191574293032874,2037065.5071767415,2189950.3914743285,
2025/09/03 19:15:00,14.633744556947704,52.67910667503304,3.501593048912588,9.680000000000001,0.7465813304712648,0.6754310300124436,78.92106227087369,97.44925442805264,2.764456024667431,2.2975206611570247,3.3625180808738206,3.03,0.4803314032100557,2027091.6617707184,2193102.246484417,
2025/09/03 19:30:00,14.641952702091487,52.757902746114326,3.5036927239685887,9.690000000000001,0.7447414341612542,0.6738707614777648,78.44656723930372,96.86922013374286,2.765653487165467,2.301341589267286,3.3528600729792797,3.02,0.47993461795318865,2020594.4190372392,2189550.762101417,
2025/09/03 19:45:00,14.73638066020959,52.20279469526895,3.511129953785932,9.550000000000002,0.7426593703317828,0.6738862165198385,77.90961907700994,96.87496558987442,2.7199221121686374,2.3225130890052355,3.3612871185634923,3.03,0.47190449363521564,1980293.4976463884,2216092.6871759254,
2025/09/03 20:00:00,14.64672561135609,52.53604741755339,3.5030898629748415,9.630000000000003,0.7431831293339488,0.6735490834229665,78.04469247375856,96.74963539601431,2.7490017032626612,2.3063343717549323,3.3543345542171865,3.04,0.4770907161704019,2002839.5876476995,2195187.160230471,
2025/09/03 20:15:00,14.674139547535049,52.599981908679524,3.5016385871284306,9.630000000000003,0.7419001602318642,0.6725817690383276,77.7138246627417,96.39003350442368,2.750141044081086,2.3084112149532707,3.347952121209374,3.04,0.4768155244039176,1999071.8806882466,2193475.925273714,
2025/09/03 20:30:00,14.653162937836726,52.594777984523944,3.50729397022097,9.64,0.7413139210223121,0.6721479801577688,77.56263810362377,96.22877124627709,2.7485577433341444,2.2977178423236513,3.352281062765325,3.04,0.4779520541110098,1994799.9726699071,2178840.3653347753,
2025/09/03 20:45:00,14.57520045282729,52.117740884319744,3.501760900466412,9.520000000000001,0.7382545640710747,0.6710202115431408,76.77365360203365,95.80952003534834,2.718632216931772,2.327731092436975,3.342934587016628,3.11,0.47041447223024224,1961306.3909803608,2208009.195085215,
2025/09/03 21:00:00,14.434566290528494,52.61634155497336,3.5051478246888013,9.67,0.7393745526503944,0.6704283266744993,77.06248999645666,95.58948514105732,2.758799481119897,2.3050672182006204,3.3337749465429423,3.08,0.4780281208750229,1992013.3667127811,2175133.459432995,
2025/09/03 21:15:00,14.467003353675466,52.51236101239408,3.5054290168552256,9.630000000000003,0.7374931263621967,0.669162799905689,76.57728470464107,95.11902194196584,2.7471673092497033,2.3115264797507784,3.3313032940969887,3.06,0.47585392066909826,1976754.6004010874,2177366.0541509916,
2025/09/03 21:30:00,14.470230495999715,52.392379584293224,3.503494086407954,9.600000000000001,0.7378297721710494,0.669522482031756,76.6641030556688,95.25273480198673,2.740121650909548,2.315625,3.3353392629265772,3.07,0.47462740141574716,1973401.3402690275,2184389.243213189,
2025/09/03 21:45:00,14.53546871125883,52.382959323479554,3.5087146684532553,9.57,0.7335667831590559,0.6658793570103405,75.56471115255128,93.89839264619826,2.7274945113216456,2.322884012539185,3.325373966244604,3.08,0.47240370200652415,1947793.9761786724,2175361.6381940795,
2025/09/03 22:00:00,14.3988668800244,52.13699767817229,3.498725827065075,9.5,0.729979988834094,0.6633736900259831,74.65808167663923,92.96690377186017,2.7152742082591614,2.303157894736842,3.3339073673941138,3.27,0.4730673932456107,1924887.8893344896,2144062.786230486,
2025/09/03 22:15:00,13.831243088798999,51.87779122713755,3.49669571952842,9.57,0.7355018073881331,0.6669373376049064,76.06373893887917,94.29169996088116,2.736869538448331,2.32183908045977,3.327285128383728,3.14,0.473831396769991,1955259.0831989304,2171227.8835312617,
2025/09/03 22:30:00,13.804961699727812,51.95930640718444,3.4833236221424557,9.590000000000002,0.7393309735102405,0.6696891679243349,77.0512512731793,95.31470075971887,2.7531177232684363,2.321167883211679,3.3322520624995886,3.13,0.4758113401810368,1982907.1147211406,2184515.868444169,
2025/09/03 22:45:00,13.8094606284061,52.11056936083645,3.4689350822919294,9.62,0.7434260681930809,0.6725770853597902,78.10734452702646,96.38829233351507,2.773185364323409,2.3180873180873185,3.337221713391002,3.13,0.47846480871679153,2014728.9775650795,2196090.5871348595,
2025/09/03 23:00:00,13.649623462031741,51.460647982209025,3.4838589626563206,9.550000000000002,0.747222016471687,0.6763388600544487,79.08629023634505,97.78674284498291,2.741213149661622,2.32565445026178,3.3644008837374475,3.13,0.47446644239748176,2003418.8880170414,2219048.095936036,
2025/09/03 23:15:00,13.702386515773753,51.77348618062206,3.4681253960757052,9.58,0.7469279025285459,0.675420156320869,79.01044052461384,97.44521210208197,2.7622991979586655,2.3215031315240084,3.355021619091538,3.12,0.47721460532476884,2019609.7674619271,2212468.934503785,
2025/09/03 23:30:00,13.81799154030631,51.21052441245354,3.4882674027185496,9.440000000000001,0.7419325060414458,0.6724472782925965,77.72216639692131,96.34003618468782,2.706214550135412,2.3538135593220337,3.3542708111097927,3.16,0.4672044161330134,1959572.260312733,2234678.0349474074,
2025/09/03 23:45:00,13.670121971839137,51.60982365081526,3.4827679110605745,9.550000000000002,0.7427852321308636,0.6716041299040477,77.94207786177486,96.026593357589,2.742071893355601,2.327748691099476,3.3506475516017282,3.11,0.4746732813682629,1987201.0088006428,2199259.6301307585,
2025/09/04 00:00:00,13.7956447902136,51.80044812183206,3.4834020619466073,9.56,0.7391198650578873,0.6715410732655848,76.99680803568798,96.00315187172963,2.74444345785845,2.3263598326359833,3.3291272874737436,3.13,0.47318581632950163,1975893.497047057,2199830.772065754,
2025/09/04 00:15:00,13.764819840031521,51.87262698239607,3.476422765173353,9.57,0.7392699367131415,0.6715502305544706,77.03551035516776,96.00655612008677,2.752829746678635,2.328108672936259,3.3239591694767356,3.12,0.47380723276307074,1982749.4107438987,2201968.0727382093,
2025/09/04 00:30:00,13.72158006368403,51.37310302330559,3.4909798029475954,9.49,0.7389641614820603,0.6722185821598595,76.95665328744276,96.25501774266185,2.718434518580473,2.339304531085353,3.3363765045175646,3.13,0.46871736791123414,1955314.4792827093,2216313.484912992,
2025/09/04 00:45:00,13.708563254927014,51.620677595172026,3.484885752817176,9.54,0.7395105297129595,0.6721106289684565,77.09755742946288,96.21488583471951,2.737535941397183,2.3301886792452833,3.332095378820362,3.11,0.4719628201842536,1971411.522640488,2205636.8344119843,
2025/09/04 01:00:00,13.717044515663247,51.74294969284426,3.480119022893183,9.56,0.7399673523406267,0.6722697278359961,77.215368452808,96.27403129418332,2.7470324828293755,2.329497907949791,3.3285821665026813,3.13,0.47307723146013997,1980485.4929680259,2205903.8770198543,
2025/09/04 01:15:00,13.814906177336525,51.08147444338732,3.4936636107251555,9.41,0.7383698090101254,0.6726373966227724,76.80337438069495,96.41071321817824,2.693447637921509,2.3538788522848035,3.3415846581004063,3.15,0.4639970542430422,1936063.9569135641,2236514.164454102,
2025/09/04 01:30:00,13.638997397951016,51.62232860775373,3.475755234780236,9.54,0.7401501635482544,0.6726687857826755,77.26251404968984,96.42238222822903,2.7447272191487304,2.327044025157233,3.3321454854581862,3.13,0.4729761527996155,1979152.9707978105,2205313.7493167506,
2025/09/04 01:45:00,13.720592795676112,51.747490591147084,3.4874169660993837,9.58,0.7410993206299423,0.6730208461740596,77.50729432180678,96.55326168656221,2.7470188087990715,2.3225469728601253,3.335772684878099,3.12,0.474132882164978,1984167.3879146301,2200666.5743588926,
2025/09/04 02:00:00,13.676062948728259,51.537563378873585,3.4823018948226694,9.53,0.7408259528062632,0.6733873368983024,77.43679487387254,96.68950566243703,2.736695521479277,2.3168940188877234,3.344832719198011,3.16,0.47339738388192293,1975880.2638325917,2197949.8651598943,
2025/09/04 04:15:00,14.853928256756262,52.6872539856094,3.531687432475513,9.430000000000001,0.7003229131608328,0.6629999999999955,67.45194550647024,84.59120886113519,2.6701117186325023,2.35949098621421,3.2692773273689113,3.06,0.4691061153384356,1784386.6429339077,2019415.065441959,
2025/09/04 04:30:00,14.865351523822994,52.63842762715075,3.5295322239038573,9.41,0.6996898953030888,0.6630000000000008,67.29813354836293,84.47741459379294,2.6660756732210884,2.357066950053135,3.271778694581326,3.06,0.4689188414253035,1779549.9304632135,2015456.3120971785,
2025/09/04 04:45:00,14.69487733737219,53.42215605889368,3.522523162076993,9.610000000000001,0.7018629516999636,0.6630000000000185,67.82614718240302,84.3793449259606,2.7281580724464667,2.3184183142559833,3.262695484502867,3.04,0.48110473165764966,1828064.196489393,1971657.7272397403,
2025/09/04 05:00:00,14.609999653997363,53.39140381150355,3.524274868492016,9.62,0.7018100372133732,0.66299999999999,67.81328991354036,84.24718887497055,2.729639531242423,2.3149688149688155,3.2644653506070083,3.05,0.482034267639686,1827753.1267370693,1963996.2351636696,
2025/09/04 15:15:00,16.384403755268806,53.20948298822816,3.513212599677308,9.25,0.6989901649851784,0.6629999999999981,67.12811166188813,85.26682509500466,2.632917803166715,2.3740540540540542,3.2794345614308513,3.08,0.4606586349652225,1770872.2947034475,2073345.8753025045,
2025/09/04 15:30:00,14.856472553704691,53.07111655332454,3.494994974334877,9.54,0.7156876525919239,0.6629999999999979,71.18530093838643,88.90000592946375,2.729617658982623,2.3228511530398324,3.284629972061676,3.08,0.4753941405809376,1887030.1802846561,2082371.247294324,
2025/09/04 15:45:00,14.582159264929487,53.25024815027621,3.5014102861385767,9.65,0.7181140906383922,0.6630000000000066,71.7748817576152,88.86186258226627,2.756032344510591,2.3036269430051814,3.288848380013599,3.09,0.4817321368745087,1910426.5214877515,2055317.873068632,
2025/09/04 16:00:00,14.495132592021719,53.1856991443662,3.505213163908746,9.66,0.7190233768230784,0.662999999999999,71.99582195201526,88.77378801925894,2.7558951619444185,2.3053830227743273,3.2933054897207663,3.08,0.48226545099439966,1912435.6302274906,2053089.21979893,
2025/09/04 16:15:00,14.437082498428765,53.08542529065687,3.5077464348203953,9.66,0.7208191942100848,0.6629999999999999,72.43217328921219,88.98062734007743,2.753904872971417,2.3053830227743273,3.3016323929127473,3.08,0.48247353602278403,1916980.9827145094,2056254.5205566648,
2025/09/04 16:30:00,14.475482787069723,53.154808394714905,3.5110262253197013,9.67,0.7206389240267842,0.6629999999999812,72.3883708758333,88.5715523241602,2.754180510035776,2.3029989658738366,3.3066340629391346,3.08,0.4838333946013699,1916575.266094135,2044654.5445790212,
2025/09/04 16:45:00,14.305198563077965,52.99370992157566,3.5040671217358765,9.67,0.7241615245409878,0.663000000000001,73.24429946630428,89.29000494978207,2.75965033318471,2.3029989658738366,3.3139171926463122,3.1,0.4841755017607552,1932320.8093809055,2058630.4104842416,
2025/09/04 23:15:00,16.227122959244923,53.8211261514943,3.4789806742499043,9.350000000000001,0.7025409179727781,0.6629999999999963,67.9908807972287,84.91637356521386,2.687568824168859,2.312299465240642,3.305271639106916,3.07,0.4760928998657839,1823404.588090993,2006529.839843202,
2025/09/04 23:30:00,14.787445717240985,52.99037125902663,3.4916545332040823,9.48,0.7091682923695435,0.6630000000000021,69.60121361897883,86.39822790271268,2.7150452342433695,2.3375527426160336,3.2826187786143204,3.06,0.4755885055743744,1851842.9101625748,2041949.4932641655,
2025/09/04 23:45:00,14.589249375964357,53.1121643052046,3.4964661177145326,9.57,0.7124841996774186,0.6630000000000089,70.40691947653947,87.04599136299368,2.7370492599697887,2.3239289446186,3.283429590191963,3.06,0.4794092933430909,1876753.5554586756,2037967.2927155597,
2025/09/05 00:00:00,14.484231751650896,52.97086901171696,3.4820916707461302,9.590000000000002,0.7223044151212401,0.663000000000007,72.79305526714197,89.86053142546858,2.7540917663276483,2.310740354535975,3.3000090942140363,3.09,0.4799839085185442,1925879.6164565133,2086504.095323914,
2025/09/05 00:15:00,14.11515730055595,52.64212400404625,3.4695872147249722,9.590000000000002,0.7273605189761413,0.66300000000001,74.02159759782431,91.35862443274351,2.7640175636167665,2.32429614181439,3.295332664667923,3.06,0.477823221658809,1948702.7871630068,2129589.557855091,
2025/09/05 00:30:00,14.192399155325234,52.35381991586797,3.485326400310499,9.56,0.7306469425728828,0.6629999999999965,74.8201394436904,92.45460314927683,2.7429281800259293,2.331589958158996,3.308275622175285,3.11,0.4738215778470029,1945575.672983604,2160559.9779593144,
2025/09/05 00:45:00,14.21907130365065,52.23535232890538,3.4711804277361207,9.520000000000001,0.7335462397065039,0.6648400871962168,75.55941315498966,93.51204111770814,2.7425828758227007,2.3350840336134455,3.3156425442104234,3.06,0.4727181308503847,1958592.5584260179,2184664.1321998644,
2025/09/05 01:00:00,13.47144562427286,51.86847390155623,3.4190721662219627,9.54,0.7444870129326264,0.6739908517363256,78.3809539717273,96.91386403114119,2.7902306638182472,2.3123689727463317,3.338110581020826,3.07,0.4800714561598609,2032361.4623532933,2201094.6956327567,
2025/09/05 01:15:00,13.838432626243105,52.02191490450042,3.459669436609388,9.58,0.7440626391517384,0.6730816582242346,78.27151125505684,96.57586874029649,2.7690506782604,2.3402922755741127,3.331329326110585,3.05,0.4754023974359257,2015707.7518474467,2224295.585786377,
2025/09/05 01:30:00,14.111891438877194,51.908407333333,3.465780391797039,9.5,0.7411705985539642,0.6715041263743811,77.52567634726442,95.98941675915938,2.7410853908934962,2.3463157894736844,3.3358599840813405,3.05,0.4714097689377737,1987176.616266047,2228214.636112423,
2025/09/05 01:45:00,14.198777079927595,51.484206158747156,3.4654241591739297,9.37,0.7376744898314529,0.6699260885776188,76.62405694098834,95.4027766908052,2.7038537187994827,2.372465314834579,3.3328342411316982,3.06,0.46379452754383593,1948085.3538687474,2252234.4821272097,
2025/09/05 02:00:00,14.100543798304557,51.56276284766875,3.4656262399409483,9.4,0.7368212091078011,0.668814354061525,76.40400244025615,94.98948620192178,2.7123525011630134,2.3627659574468085,3.3300269547765193,3.07,0.46594103268303383,1949644.5070920133,2234671.4692566507,
2025/09/05 02:15:00,14.171123754597147,51.8407409355961,3.4611194334950635,9.430000000000001,0.7349191236544371,0.6667987218725464,75.91346930949234,94.24016916556205,2.7245520361825593,2.356309650053022,3.320524572596022,3.05,0.4679900137433213,1951992.2583431462,2219020.372310457,
2025/09/05 02:30:00,14.196753348848063,52.81585394771196,3.4709149732434774,9.67,0.7365279629476161,0.6654563427670538,76.32837652303843,93.74113589029969,2.7860088980986024,2.296794208893485,3.3217411089606452,3.02,0.4827010798314545,2000403.777858567,2143783.715065731,
2025/09/05 02:45:00,14.347432826697172,52.415116634883816,3.4664143065905293,9.520000000000001,0.7322925147139212,0.6634353208928707,75.23608717368897,92.98981522305374,2.7463537702057357,2.331932773109244,3.312696598592347,3.05,0.473543951862739,1958112.0446269938,2176904.4346766425,
2025/09/05 03:00:00,14.362978532220211,51.701681970526465,3.4750652876102817,9.350000000000001,0.7278371085328702,0.6629999999999923,74.13740029128688,92.31476735085742,2.6905969316132676,2.379679144385027,3.307393899612471,3.05,0.46196733796028455,1901877.5718324024,2215031.6023739944,
2025/09/05 03:15:00,14.187615137613022,52.26412456456899,3.471013664342891,9.5,0.7283740361226004,0.6630000000000095,74.26786404191996,91.84591825617316,2.7369526365141743,2.3463157894736844,3.301733436501177,3.04,0.47184649720039845,1934570.691285791,2165429.4205390452,
2025/09/05 03:30:00,14.2013854202022,52.28159469446791,3.4748826854493258,9.5,0.7269697451953071,0.6629999999999958,73.92664659498965,91.40452931714741,2.7339052451411283,2.3357894736842106,3.30709216840712,3.04,0.4732686065036134,1927057.2644284836,2144747.283659095,
2025/09/05 03:45:00,14.225058561307037,52.29542820551694,3.4775968495778526,9.49,0.7246535779032558,0.6629999999999974,73.36385958647477,90.7321739107249,2.7288959619203697,2.3487881981032666,3.2986062618342116,3.03,0.4719010340593875,1915045.5849197365,2143105.270241842,
2025/09/05 04:00:00,14.49762397743649,53.06314239796319,3.479038151705559,9.610000000000001,0.7239980241351788,0.662999999999983,73.20457180734115,90.04723580825062,2.7622577220916096,2.3111342351716964,3.301551954642308,3.02,0.4810555051109896,1938246.8209902614,2090907.4042442404,
2025/09/05 04:15:00,14.403602039208067,52.84291580627553,3.477429810284203,9.56,0.7215147921071488,0.6630000000000202,72.60119107171963,89.49258742204253,2.7491568547917526,2.319037656903766,3.299663153871458,3.03,0.47906185027587156,1919151.0673093686,2086910.0836760632,
2025/09/05 04:30:00,14.424465325143899,52.89957409212258,3.4740895905599345,9.550000000000002,0.7194470630867675,0.6629999999999868,72.09877009643661,88.88954737700062,2.7489216242292662,2.320418848167539,3.295786389453482,3.02,0.47940214543201704,1911759.8792195797,2076040.1284269907,
2025/09/05 05:15:00,14.383371462297418,52.21016892712373,3.4992448599802835,9.33,0.6990155065470037,0.6630000000000053,67.1342692057853,83.54648896772323,2.666289549126485,2.386923901393355,3.2676380090010295,3.05,0.4676071898407374,1774988.1240677813,2020907.5820532592,
2025/09/05 05:30:00,14.559982133006258,53.00623612108507,3.500006669706485,9.5,0.7036612210905675,0.6629999999999919,68.26309431239736,84.28934602244553,2.714280541870134,2.3378947368421055,3.277063042877805,3.0,0.4784974541582418,1826755.2124175634,1990935.3448522466,
2025/09/05 05:45:00,14.546049496183286,52.912279220172366,3.4914939159076237,9.48,0.7058752913637415,0.6630000000000081,68.80107358097271,85.01878085513523,2.7151701329932427,2.340717299578059,3.279346102676228,3.02,0.4773290672639114,1836654.1074201388,2011119.333128931,
2025/09/05 06:00:00,14.533286910781555,52.82759536501413,3.4865773582612727,9.470000000000002,0.7083734077207253,0.6629999999999925,69.40807094091537,85.79789705058096,2.7161307571625524,2.337909186906019,3.2851080567207025,3.03,0.4768794938197991,1847313.8865180397,2026440.1969739494,
2025/09/05 06:15:00,14.407381040412815,52.47951181206321,3.4721321943306,9.4,0.7100125130533227,0.6629999999999986,69.80634406649709,86.53785599906878,2.707270194190359,2.353191489361702,3.2847214124802933,3.05,0.4729267891467611,1847750.8504837702,2059303.8837541048,
2025/09/05 06:30:00,14.333130886458264,52.50757865856633,3.478522724366572,9.45,0.7132976038935469,0.6630000000000112,70.60456207648423,87.31492036140396,2.71667048020243,2.354497354497355,3.2845057437628844,3.02,0.4733853342720001,1865203.8401480287,2074934.7850091055,
2025/09/05 06:45:00,14.406325120535428,51.865621440711436,3.477742108207705,9.300000000000002,0.7138154716515375,0.6629999999999975,70.73039463069286,88.055211244508,2.6741488329601486,2.375268817204301,3.297519838706992,3.04,0.46498649959400523,1839041.4038000712,2116001.173577547,
2025/09/05 07:00:00,14.280616488299415,52.17947600256406,3.4656345545598586,9.39,0.7175582578926918,0.6629999999999953,71.63982439398777,88.8495532945799,2.7094605193283416,2.357827476038339,3.2940880866309343,3.05,0.4702223380143164,1877122.9089133176,2114867.1714391955,
2025/09/05 07:15:00,14.160698990725507,52.12133620088372,3.4622137377630433,9.41,0.7204396616674164,0.6629999999999991,72.33995370513824,89.73005844015196,2.7179142342840614,2.359192348565356,3.292303420761069,3.04,0.47000448083456386,1892726.3574537328,2134312.606287446,
2025/09/05 07:30:00,14.050455504380352,52.30827102679285,3.4507704998330913,9.470000000000002,0.723743834372958,0.662999999999991,73.14280826531738,90.57725132812422,2.7443146394285134,2.349524815205913,3.288005192203635,3.04,0.47303535560265025,1923051.674190826,2142292.81098163,
2025/09/05 07:45:00,14.101792099991371,51.833144925246984,3.44750375602724,9.360000000000001,0.7250556993255788,0.6629999999999898,73.4615678621734,91.5370077254711,2.715007919465206,2.361111111111111,3.298309073382616,3.07,0.46691583123651625,1908682.1108341394,2179168.382004036,
2025/09/05 08:00:00,13.987230812929965,52.21497387240919,3.4424298295086304,9.48,0.7292529831323056,0.6629999999999991,74.48143236228034,92.40396179665656,2.753868769883733,2.3438818565400843,3.293043209957926,3.04,0.47249750386658756,1950191.0090775979,2177219.1742960815,
2025/09/05 08:15:00,14.032726976412334,51.83685296311825,3.438504999546186,9.39,0.7305023029100323,0.6641614930449553,74.78499460616311,93.25977179938121,2.7308379662787443,2.3535676251331203,3.3030964362287625,3.05,0.46792244133001276,1939780.0478768046,2205736.124340145,
2025/09/05 08:30:00,13.958586382573799,51.9803641422381,3.4255457677380456,9.430000000000001,0.7335982986936547,0.6666216625600477,75.57283876524048,94.17434685928214,2.7528460103532093,2.3435843054082715,3.305701781519802,3.02,0.4713032977310432,1967801.1909464267,2207432.0408596112,
2025/09/05 08:45:00,13.970789783830924,51.10553780661803,3.441696899661248,9.270000000000001,0.734327769523617,0.6693982565710118,75.76096365173157,95.20655363134226,2.6934388094757584,2.3807982740021574,3.321116493140758,3.08,0.4601461492359152,1927452.8319188915,2261331.1775082825,
2025/09/05 09:00:00,14.038983122138802,51.23329635877758,3.4380793395097275,9.29,0.7360152029783981,0.6708908030352823,76.19613969183204,95.76141205210337,2.702090057446074,2.3928955866523145,3.314424279805498,3.03,0.45967506114985823,1941371.1523455963,2281984.2489444716,
2025/09/05 09:15:00,14.01904986193864,51.416527761447696,3.436950165619153,9.32,0.7337612406551001,0.6688805215923675,75.6148602371623,95.01408417092486,2.711706469657537,2.36587982832618,3.315407801581622,3.05,0.4635987995352902,1939166.891580145,2243688.8309194795,
2025/09/05 09:30:00,13.537050052634697,51.496139508419446,3.4117878431775615,9.380000000000003,0.7342618968841319,0.6689564439390983,75.74397560736466,95.04230852066017,2.7492917001732318,2.335820895522388,3.311042341129353,3.13,0.47078579257989994,1964688.3376763489,2208522.427478399,
2025/09/05 09:45:00,13.539820788372936,51.611437052889585,3.4404490029112806,9.42,0.7277895922443773,0.663243523960495,74.12585468750032,92.91851416439076,2.738014716110854,2.3800424628450108,3.269062694909929,3.12,0.46488598825076444,1929078.3504456577,2220494.6614324558,
2025/09/05 10:00:00,13.970509095445777,51.75457302846411,3.4587643860589714,9.37,0.720750993247597,0.6630000000000112,72.41560168154726,91.08525347804212,2.709059928385721,2.375667022411953,3.27369483361362,3.08,0.4637979520487175,1886087.4209762467,2180526.9585071094,
2025/09/05 10:15:00,13.98339475926673,52.371231662671505,3.449965573616129,9.460000000000003,0.7159982772091622,0.662999999999992,71.26077713551028,89.37402641014897,2.7420563475607014,2.340380549682875,3.2664078634490847,3.09,0.4730963079466191,1891669.5942104768,2106817.7379373778,
2025/09/05 10:30:00,13.928426894794598,52.70851683356648,3.458526580535811,9.53,0.7109912180654439,0.6630000000000029,70.04415178784764,87.67439964839168,2.755508676334524,2.335781741867786,3.2512872271362094,3.07,0.47698303116909885,1879917.9549296123,2061350.040122288,
2025/09/05 10:45:00,14.112755053388412,52.564447863714065,3.4704571208549013,9.45,0.7044665694502463,0.6629999999999959,68.45877948406616,86.09472943266155,2.722984226836411,2.346031746031746,3.2503918008364137,3.06,0.47353244257863025,1833825.052966399,2038824.1851307172,
2025/09/05 11:00:00,14.18386876799832,52.731351667724596,3.469439700445731,9.440000000000001,0.6989596875478914,0.6630000000000035,67.12070619259434,84.54801397165483,2.7209004378393464,2.3347457627118646,3.2469002834313985,3.08,0.4759041194001604,1811631.2610252746,1995083.5522625213,
2025/09/05 11:15:00,14.136775277720574,51.789015377529495,3.4927279239162106,9.24,0.690714803881126,0.6630000000000107,65.17250722505311,82.93512475929114,2.6454966436777814,2.398268398268398,3.236531034448203,3.1,0.46135809880828915,1728264.83610435,2017772.874230732,
2025/09/05 11:30:00,14.377355650076538,52.090980425524094,3.495096640249538,9.23,0.6841218522536772,0.6629999999999955,63.62365766159562,81.08677836117589,2.640842571763913,2.4073672806067172,3.2220944937924223,3.1,0.46155486184755756,1702575.0148797976,1986206.4401883204,
