datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/09/05 11:45:00,14.674057690000438,52.44864349957271,3.5212702664797475,9.270000000000001,0.6786045884373356,0.6630000000000076,62.32751412280617,79.37827393864185,2.632572707708494,2.394822006472492,3.222492588130384,3.1,0.46417315812770166,1676654.080377661,1935476.5459184546,
2025/09/05 12:00:00,14.426429660129827,53.23702436145021,3.513446760547099,9.56,0.6938639937108794,0.6629999999999941,65.9123308380087,82.92059991524542,2.720974772508395,2.3744769874476988,3.2111856185440693,2.94,0.4735727120656381,1790407.0789935559,1990231.1068177118,
2025/09/05 12:15:00,14.149981154340423,52.14696217187543,3.4632748001898177,9.41,0.7151465091122859,0.6630000000000009,71.0538128023054,90.13148634222004,2.7170815320471395,2.3560042507970245,3.2590989142632942,3.06,0.4664736091299878,1872048.9474194862,2141144.748384685,
2025/09/05 12:30:00,14.269058135689932,51.917417909841106,3.4723243067745093,9.32,0.7087180411416292,0.6630000000000021,69.49181066587263,88.61175146383566,2.6840810870737704,2.369098712446352,3.257112150739082,3.06,0.4624217727308665,1825664.3759490354,2122385.831910853,
2025/09/05 12:45:00,14.393038301706213,52.07786885399452,3.481954666174002,9.32,0.7032557849488618,0.6629999999999896,68.16458061948792,87.01246746323905,2.6766574793579627,2.374463519313305,3.247606867574579,3.06,0.462528736997708,1800088.209047343,2091752.5892818274,
2025/09/05 13:00:00,14.300675628410886,52.58781025460348,3.4897257224984215,9.430000000000001,0.698165235199743,0.6629999999999978,66.92766855582725,85.10704971235154,2.702218096741632,2.362672322375398,3.229739439023117,3.06,0.4689662843182628,1795501.7587188827,2033135.4349527415,
2025/09/05 13:15:00,14.525671755534006,52.32160782655296,3.497205778907877,9.31,0.691475994008653,0.6629999999999866,65.35132986221853,83.65477649348281,2.6621253047646993,2.3780880773361974,3.2302843143516693,3.06,0.46368422139380433,1745570.808043931,2018997.2482010275,
2025/09/05 13:30:00,14.512168188436078,52.4606582586527,3.5048711447004455,9.33,0.6870441300895117,0.6629999999999995,64.31017396053049,82.33779530705839,2.6620094191215746,2.3740621650589495,3.2232525854406675,3.05,0.46551121031742587,1727929.5626801283,1983967.2174250735,
2025/09/05 13:45:00,14.703457795776956,53.59170102259782,3.508482478810912,9.53,0.6842457601860356,0.6629999999999883,63.6527667401636,80.86366668955637,2.716274075061047,2.3252885624344177,3.214557658186269,3.02,0.47934425656669294,1753636.618101704,1904770.871042195,
2025/09/05 14:00:00,14.72238035944207,53.81736861864994,3.5106678295777987,9.550000000000002,0.679407923673485,0.6630000000000011,62.51623770218985,79.43642615542241,2.720280147138987,2.320418848167539,3.205050634142196,3.02,0.48178565722043726,1737089.3646668626,1868433.8356057247,
2025/09/05 14:15:00,14.898743818078117,53.49323231776202,3.5160266931674506,9.42,0.6726301943080326,0.6629999999999939,60.923979217357235,77.95757932075007,2.6791605474172018,2.3450106157112525,3.2008100412900515,3.01,0.475286738657233,1685554.5474989708,1860840.5239497994,
2025/09/05 14:30:00,14.826722228160577,53.066460663974794,3.535494524987416,9.340000000000002,0.6665699133026074,0.6630000000000084,59.50026733228591,76.48931929424033,2.6417803602830485,2.3832976445396143,3.1879816525249987,3.05,0.46808477783617186,1635489.8501783477,1858513.6458096455,
2025/09/05 14:45:00,15.502871759772404,53.781740421647385,3.565339010180671,9.41,0.662999999999995,0.6629999999999986,56.64265910704107,72.66323535578329,2.6393002104793273,2.394261424017003,3.177326529473426,2.87,0.46845938408454846,1567455.7778995216,1778524.3244365735,
2025/09/05 15:30:00,16.101136810890125,53.18966167350885,3.6085823351149875,9.260000000000002,0.6629999999999906,0.6630000000000021,57.31974005475047,73.7756007013603,2.5661046749276766,2.3682505399568035,3.236923290793874,2.78,0.46316433073080754,1542760.452001157,1788153.3287878348,
2025/09/05 15:45:00,15.055394067824636,53.05224930954023,3.5052433330018635,9.270000000000001,0.6710212331803587,0.6629999999999956,60.545993926239085,77.79322764077388,2.644609551845647,2.3462783171521036,3.220003353358932,3.01,0.47105275888437426,1659763.0682934273,1863755.3423074475,
2025/09/05 16:00:00,14.575094840671966,53.28290570130167,3.504055157277438,9.5,0.6882348623070359,0.6630000000000019,64.58990679940274,82.00365008092389,2.711144537856322,2.3378947368421055,3.219526909672131,3.02,0.47623938194198095,1764963.8432848584,1941079.6092490177,
2025/09/05 16:15:00,14.679886802303429,52.90511148560688,3.503454446142218,9.41,0.690054279446333,0.6629999999999997,65.01733348189487,82.77355916790137,2.685920466401867,2.3475026567481403,3.2329611126714646,3.02,0.4713763962129995,1756752.7716533036,1970104.9704120944,
2025/09/05 16:30:00,14.600910912545316,52.77881979008754,3.501266373076518,9.41,0.6932305773074482,0.6630000000000004,65.76352545077265,83.60679395729728,2.687598999139147,2.3506907545164717,3.2373440107963134,3.02,0.4705224669501989,1769274.9485928097,1990959.8390482096,
2025/09/05 16:45:00,14.658147713532514,52.76304059360979,3.499795259629505,9.41,0.6960639054906187,0.6629999999999937,66.42914524712916,84.3455509606031,2.6887287118036043,2.357066950053135,3.239914851356249,3.0,0.4693246018996115,1781375.5316419164,2014239.5382515483,
2025/09/05 17:00:00,14.77109268573571,52.78042025781707,3.504747064452633,9.42,0.6990871691007844,0.6629999999999943,67.15168191790042,85.11033319536628,2.6877831200840747,2.349256900212314,3.2518223495208214,2.98,0.46967581567645783,1793027.7912279582,2024558.150780834,
2025/09/05 17:15:00,14.779450730857832,52.71666489665756,3.4999454265673617,9.41,0.7016012878907428,0.6630000000000026,67.76256758134028,85.81596277317135,2.6886133505313072,2.354941551540914,3.254246117648809,3.01,0.46848975625504186,1803951.1883464893,2046615.7968672353,
2025/09/05 17:30:00,14.705989400696865,52.55033781948339,3.503004959251005,9.41,0.7048841317875336,0.6630000000000092,68.56023962447681,86.7122554444292,2.6862651093739816,2.3453772582359194,3.267842692509607,3.02,0.468716798160697,1814053.4552628563,2056201.3817334443,
2025/09/05 17:45:00,14.631872736550918,52.796511481708706,3.4933145063932964,9.48,0.7086818862225355,0.662999999999984,69.48302567057733,87.4929968743954,2.71375508350312,2.3343881856540083,3.2672508523236465,2.99,0.47258027303938777,1847296.9758222164,2061662.1602444963,
2025/09/05 18:00:00,14.507651765348214,52.29731012493812,3.4756009748212082,9.37,0.7103096968136905,0.6629999999999971,69.87855437705943,88.32354457852098,2.6959366359603494,2.3276414087513344,3.285145701137712,3.07,0.4700584478028217,1841949.005546646,2076604.132167198,
2025/09/05 18:15:00,14.366403185758713,52.500010075507305,3.5099774187588997,9.49,0.7090287718390607,0.662999999999997,69.56731263857505,87.30883455365452,2.703721097828484,2.3603793466807166,3.260898573617305,3.07,0.4694455429904922,1837431.8159315295,2076614.964077507,
2025/09/05 18:30:00,14.898260699555635,52.85849112461227,3.5171274613862074,9.470000000000002,0.7060149198381487,0.6630000000000073,68.83500078980816,86.37475416776996,2.6925381874751806,2.337909186906019,3.2768466262408613,2.96,0.47188325083959287,1823274.7184508722,2040551.1647667068,
2025/09/05 18:45:00,14.89361594661807,53.30177544780656,3.5142774715904848,9.550000000000002,0.7042641302848412,0.6630000000000015,68.40959040661771,85.4151522981305,2.7174860486124,2.327748691099476,3.2674009702280427,2.99,0.47725441709059746,1833356.424567361,2008109.1730560842,
2025/09/05 19:00:00,14.975158130197542,53.29048977408826,3.515612023426256,9.520000000000001,0.7018661560933513,0.6630000000000047,67.82692579238632,84.70530056036834,2.7079211063574555,2.319327731092437,3.2746227887625006,2.98,0.477983518890269,1818350.711734865,1985861.4417647307,
2025/09/05 19:15:00,14.913983054210291,53.350529989927566,3.5166326558747873,9.53,0.6995936051465746,0.6630000000000036,67.27473677157691,83.86205207099121,2.709978815694454,2.324239244491081,3.2679524643078643,2.99,0.47874386538862806,1810031.0271754793,1970761.0790714747,
2025/09/05 19:30:00,15.076545724643552,53.09318431670499,3.521558346302974,9.430000000000001,0.6956312580807146,0.6630000000000043,66.32750552795173,82.95499123626142,2.6777917821239186,2.3393425238600214,3.271908243656257,2.98,0.47418013797708464,1774755.257782388,1968031.7458102324,
2025/09/05 19:45:00,15.130603003040562,53.081590992435906,3.5324620585243705,9.42,0.6929746078812391,0.6629999999999843,65.70339181770159,82.09721515249333,2.666695308805399,2.3503184713375798,3.268647231287248,2.98,0.47290468023157944,1757021.0189531245,1958359.8863335787,
2025/09/05 20:00:00,15.106025017605077,53.638066309513476,3.52497300662277,9.520000000000001,0.6915945163292516,0.6629999999999994,65.37917372561931,81.22041521973317,2.7007299012258215,2.323529411764706,3.263631724361532,2.99,0.48121758989194846,1774548.001184863,1913072.814137611,
2025/09/05 20:15:00,15.070407702299292,53.25886519135952,3.524322144315181,9.430000000000001,0.6895882038766299,0.6629999999999957,64.90784065023985,80.86352136600291,2.6756918391273694,2.341463414634146,3.2652799916043374,3.02,0.4765252529590372,1750302.72014144,1922750.7209358965,
2025/09/05 20:30:00,14.86941929519736,53.2297488019326,3.527684620545226,9.48,0.692395465360059,0.6630000000000014,65.56733672556399,81.38777188431466,2.6873150578111504,2.3449367088607596,3.262850186179761,3.02,0.47735745935897983,1766195.000142411,1933747.1826280202,
2025/09/05 20:45:00,14.964274049323762,52.6049002940411,3.5282475308194714,9.33,0.6923632929012469,0.662999999999999,65.55977860871482,81.8342319343478,2.644372289217762,2.367631296891747,3.2759815841622153,3.02,0.4690352427348018,1738670.0920185447,1968237.0518474223,
2025/09/05 21:00:00,14.848180962243646,52.95872212117138,3.5205898944487255,9.430000000000001,0.6956525346829173,0.6629999999999945,66.33250393502362,82.31644350444236,2.678528395161631,2.348886532343584,3.274492422519331,3.01,0.47501910489002364,1773097.6947852592,1959589.4256533312,
2025/09/05 21:15:00,14.848069838274853,52.68261280401828,3.5147924019630423,9.37,0.6973985100846966,0.662999999999988,66.74267731284603,82.96010829106345,2.6658757981742456,2.3361792956243335,3.2933377964375907,3.07,0.4742435511848351,1771725.9984436117,1964172.9800816365,
2025/09/05 21:30:00,14.622640418329354,52.83951103255066,3.5060794961234016,9.440000000000001,0.699833166509859,0.6630000000000027,67.33294587566637,83.31088741015188,2.6924660466020836,2.3453389830508473,3.278867686809071,3.08,0.47616806483177737,1797400.6083370843,1977318.3219886555,
2025/09/05 21:45:00,14.400070399137007,52.50263257991003,3.5023224055735525,9.41,0.7018027205245037,0.6629999999999939,67.81151208969315,83.91531247556118,2.6867886248921695,2.352816153028693,3.282271985293418,3.07,0.4740909921394246,1799360.3161659068,1996029.9063860031,
2025/09/05 22:00:00,14.340446455518247,52.439210595617396,3.5081347973871684,9.430000000000001,0.7041457443872816,0.6630000000000082,68.38082476202914,84.43279835028531,2.6880381013361836,2.347826086956522,3.289771536577855,3.09,0.47468093836184017,1808074.5881519078,2000956.7885697067,
2025/09/05 22:15:00,14.312891053336102,52.39372359537845,3.500341932008914,9.42,0.7058783866637653,0.6630000000000008,68.80182568322866,84.87805231235528,2.691165658377175,2.351380042462845,3.290826984500068,3.09,0.47420649590583963,1817307.874919207,2015005.4539982844,
2025/09/05 22:30:00,14.309342853404246,52.30171989486416,3.499932993985197,9.41,0.7077419341839131,0.6630000000000049,69.2546342250302,85.37352836332828,2.688622901115975,2.3538788522848035,3.29558210084374,3.07,0.4732793084823604,1822742.0628978238,2028561.0264823434,
2025/09/05 22:45:00,14.30005184517836,52.24831564130915,3.4942558621091098,9.4,0.7095731670104778,0.6630000000000003,69.69959087729643,85.89429700688135,2.6901292781480013,2.3521276595744682,3.300026639432026,3.05,0.4731118684175434,1831196.297884035,2039339.2353060106,
2025/09/05 23:00:00,14.242509739295201,52.280087418917674,3.4887868175011985,9.42,0.7118252737335566,0.662999999999998,70.24681231932226,86.44617562801491,2.7000789938626752,2.3471337579617835,3.3019022911944163,3.07,0.4743132551197487,1846404.561037949,2046391.0568534208,
2025/09/05 23:15:00,14.270361219272672,52.31114791637316,3.482795380532202,9.42,0.7134200954566117,0.6629999999999991,70.63432532397562,86.87743711507672,2.7047239274104413,2.3471337579617835,3.3030262591131523,3.08,0.4743701955955921,1856486.4281919803,2057095.085632011,
2025/09/05 23:30:00,14.11404426604048,52.27829147262372,3.4706047460058596,9.430000000000001,0.7154683937851598,0.6630000000000045,71.13202499050091,87.41410586297603,2.717105717916309,2.3499469777306468,3.2986206929510176,3.07,0.47477830482442746,1872155.9299726922,2071065.381845702,
2025/09/05 23:45:00,14.076229675928573,52.23569721019112,3.472000309412265,9.440000000000001,0.7172408358744734,0.6630000000000058,71.56269655063524,87.85649023623046,2.7188937669184683,2.3516949152542375,3.3002995560894512,3.07,0.47448652948591713,1879497.6298621688,2081621.417918834,
2025/09/06 00:00:00,14.14612470470729,52.55694977503941,3.48460564744743,9.460000000000003,0.7067502491073261,0.6629999999999956,69.01367258138752,84.88362298014516,2.7147978730189206,2.3509513742071877,3.2808803848700414,3.08,0.47694650332319627,1836227.4004075632,2013737.7164627218,
2025/09/06 00:15:00,14.104566971230042,52.0790019795665,3.4982304320780995,9.39,0.7069917204087941,0.6629999999999978,69.07234576612028,85.22172423557856,2.684214256984191,2.3663471778487755,3.2892830247560796,3.1,0.47143202598171474,1814903.9499583237,2034864.0970447408,
2025/09/06 00:30:00,14.095652023079595,52.5639107819797,3.4822547191206565,9.48,0.7090019438003522,0.6629999999999878,69.56079390752197,85.49578733842738,2.72237408364943,2.336497890295359,3.2885024780813734,3.06,0.4788595762560277,1849654.8779995185,2012969.9283394897,
2025/09/06 00:45:00,14.007109642269882,52.00345221155561,3.466377333028475,9.340000000000002,0.7081135106240153,0.6630000000000059,69.34492061922505,85.77158385953682,2.6944556528818255,2.352248394004283,3.2936905097028726,3.11,0.4728554421166565,1828179.692303765,2038075.2547054759,
2025/09/06 01:00:00,13.734970160663238,51.96230227298838,3.4672766923849747,9.39,0.7097554686382234,0.6629999999999892,69.74388689514825,86.07642699251278,2.7081772910200215,2.357827476038339,3.2850804580353525,3.1,0.4736570736357903,1840668.2261560226,2045409.5474261574,
2025/09/06 01:15:00,13.700572062500328,51.233474277512244,3.4770823410545537,9.25,0.7086338950567596,0.6630000000000135,69.47136468015131,86.28353928390118,2.660276373321259,2.4118918918918917,3.279588505757716,3.11,0.46168994816612,1802711.261438643,2101881.568877888,
2025/09/06 01:30:00,14.112330611058042,51.7714860470947,3.477284003245622,9.300000000000002,0.7095113971550048,0.6629999999999926,69.68458191300013,86.3593841656543,2.674501131147063,2.386021505376344,3.2883714297355184,3.05,0.46621615885085904,1820038.4423074932,2083812.6099459687,
2025/09/06 01:45:00,14.25314303755141,51.7598155497742,3.4705015476381864,9.260000000000002,0.7092941059642668,0.662999999999992,69.63178406043032,86.46101386536303,2.668202239040002,2.3952483801295896,3.286819107559295,3.04,0.4640724530455958,1817060.7642887216,2098407.0734676225,
2025/09/06 02:00:00,14.114251552387998,52.859817707408524,3.4683388497655767,9.550000000000002,0.7145004514753915,0.6629999999999916,70.89683241231474,86.91530251658475,2.753479522522859,2.3162303664921464,3.292526583907762,3.03,0.4831432786599179,1893142.328511759,2025244.643077123,
2025/09/06 02:15:00,14.057578578718733,52.015962048340725,3.449302635576864,9.33,0.7125534151689522,0.6629999999999986,70.42373759652419,87.193178967021,2.7048945789123677,2.34941050375134,3.2973870330618107,3.07,0.472497488184674,1854367.32549814,2070240.470032335,
2025/09/06 02:30:00,13.870136325787257,51.76601114273154,3.4598640621122985,9.33,0.7129611770067864,0.6630000000000089,70.52281639178118,87.3090401595643,2.696637738508113,2.3933547695605575,3.277679005919675,3.06,0.466716536526277,1847253.417336215,2110723.7974527264,
2025/09/06 02:45:00,14.046273042711107,51.704790385586705,3.451433807892677,9.270000000000001,0.7127122327319402,0.6629999999999822,70.46232740887453,87.49163004846201,2.685840295937744,2.382955771305286,3.2891894069992755,3.05,0.4660553847534919,1841678.8369152932,2109952.0146183763,
2025/09/06 03:00:00,13.933693263534906,51.83667249862907,3.447720356939988,9.32,0.7142377673769855,0.6630000000000006,70.83300489932257,87.74930080642154,2.703235481740733,2.383047210300429,3.2821761217100383,3.07,0.46786803484720746,1858447.5559156653,2113714.2878028997,
2025/09/06 03:15:00,13.74095828254957,52.12985411277373,3.4462696496335012,9.430000000000001,0.7168092950084591,0.6629999999999991,71.45783987907186,88.09842386974967,2.736291979068686,2.361611876988335,3.2799158162550675,3.05,0.47396078360417965,1888590.181438505,2096106.963917996,
2025/09/06 03:30:00,13.765032159050747,51.76849784212072,3.4444560782165485,9.340000000000002,0.7161453564617335,0.663000000000004,71.2965147494777,88.2556060301185,2.711603744657419,2.379014989293362,3.2826376521585003,3.05,0.4687608150123681,1869828.8386016595,2119047.3189592594,
2025/09/06 03:45:00,13.862803129029146,51.45235483476057,3.438513658186506,9.24,0.7153943274062748,0.6630000000000029,71.11402819210595,88.43897500230011,2.6872075898262495,2.4015151515151514,3.2825172677796832,3.05,0.46286257742946657,1852005.0758340622,2149193.4788628346,
2025/09/06 04:00:00,13.843912880328219,51.43284120612702,3.436366324790955,9.24,0.716199221926919,0.6629999999999977,71.30960308904827,88.69482979532565,2.688886785247524,2.3993506493506493,3.284003286281437,3.04,0.4629790891965986,1856176.0416014837,2153024.5571177397,
2025/09/06 04:15:00,13.85791881210082,51.38286704376782,3.4413702478549966,9.24,0.7169203802957351,0.6630000000000067,71.48483160662553,88.91369318180692,2.6849770104682245,2.3971861471861473,3.2884623715703167,3.04,0.4626541073511569,1855827.3439602486,2155435.745403542,
2025/09/06 04:30:00,13.829233192932861,51.422868303029304,3.4358345233504086,9.25,0.7180039941157581,0.6629999999999915,71.7481302820914,89.2137080207153,2.692213474524374,2.3924324324324324,3.2888897154447077,3.03,0.46361290744842854,1865082.5678543858,2157848.0664956816,
2025/09/06 04:45:00,13.820717533495554,51.451776713947936,3.429190081582384,9.25,0.7187132861503294,0.6630000000000131,71.92047549379743,89.4412154543001,2.697429941163142,2.389189189189189,3.289028572503148,3.04,0.4641890365813521,1871883.5952038923,2160705.3883487876,
2025/09/06 05:00:00,13.780106410761675,51.46574703473817,3.4211852602041457,9.25,0.7194704502802202,0.6630000000000099,72.10445276395608,89.67093713772907,2.7037413342088477,2.387027027027027,3.2881806348601925,3.06,0.46476254524510063,1879407.5923649035,2164394.154554623,
2025/09/06 05:15:00,13.749475046674718,51.78443570360878,3.4222465133252147,9.31,0.7167207641036007,0.6629999999999944,71.43632846093216,88.61339026844621,2.7204352356703754,2.369495166487648,3.2837533472033305,3.05,0.46982557380099094,1880074.4972099934,2121569.095751076,
2025/09/06 05:30:00,13.647556481586491,51.682331204785555,3.4197640324999012,9.31,0.7182138874757186,0.6630000000000045,71.79913059479017,89.07612042109285,2.722410058566013,2.36734693877551,3.2860931330094205,3.08,0.46977658982298914,1886182.0778903407,2128879.8020578497,
2025/09/06 05:45:00,13.382178518578826,51.53142420944198,3.415760048958734,9.32,0.7188928307271067,0.6629999999999949,71.96410159784129,89.22972195795586,2.728528897350716,2.390557939914163,3.2708330582120113,3.06,0.4676991068900868,1890391.0114746573,2151504.6937461672,
2025/09/06 06:00:00,13.535903612916798,51.43270680330869,3.415050245526349,9.270000000000001,0.7187393841391831,0.6629999999999915,71.92681683586157,89.40131152897581,2.714454937271721,2.390507011866235,3.2783032667346954,3.05,0.465752461459152,1881993.86628883,2158766.0266224113,
2025/09/06 06:15:00,13.597222675874718,51.542938788878985,3.425391161575596,9.31,0.7201030880774631,0.6630000000000075,72.2581723741943,89.66469044074888,2.717937765600361,2.3780880773361974,3.2853379336628987,3.07,0.46757428582966015,1889078.9093735623,2151089.608494343,
2025/09/06 06:30:00,13.615515564439534,51.956474741262355,3.411614408929539,9.380000000000003,0.7215244528447599,0.6629999999999797,72.60353845726675,89.81366672486568,2.749431464308759,2.35501066098081,3.2840580278520366,3.04,0.4734749585718627,1917458.3130323663,2132298.23336657,
2025/09/06 06:45:00,13.353738331962745,51.86343104526412,3.4046376742447113,9.4,0.7227214303096821,0.6629999999999903,72.89438246022443,90.10207991137733,2.760939900039527,2.356382978723404,3.278590735707881,3.04,0.4742297411539323,1927557.6120427528,2137049.5704432535,
2025/09/06 07:00:00,13.420362296438611,51.44731351942755,3.4031285033131637,9.29,0.7218342336383037,0.663000000000002,72.6788096204027,90.29623774670874,2.729841083272521,2.3724434876210982,3.284757949200852,3.09,0.46838583607367357,1904013.1228785994,2161039.609798638,
2025/09/06 07:15:00,13.176899560512027,51.46336035172931,3.400482518665557,9.340000000000002,0.7233574055350375,0.6629999999999984,73.04891300549085,90.55858305146431,2.746669023802326,2.373661670235546,3.277095913418862,3.07,0.4699687814220991,1918725.639032037,2163940.5185499224,
2025/09/06 07:30:00,13.277327513059674,51.272031470906484,3.3915205564562427,9.260000000000002,0.7225276728467257,0.6630000000000048,72.84730288038371,90.64849022086464,2.730338750968875,2.3876889848812093,3.2769585960554326,3.09,0.4660441828383255,1906559.7543357175,2184382.3162728935,
2025/09/06 07:45:00,13.09061800234889,51.33000075457784,3.3918907967726026,9.32,0.7249713361722333,0.6629999999999993,73.44106913271258,91.1523821569519,2.7477299708080274,2.374463519313305,3.278531160497308,3.08,0.469150411619916,1925394.3898602824,2178607.956023084,
2025/09/06 08:00:00,13.042300885499913,51.249999960839716,3.3932055843032276,9.32,0.7260866990446345,0.6629999999999978,73.71208225707738,91.50038369528487,2.7466652899293167,2.375536480686695,3.2801130043269278,3.08,0.46858841577228,1928118.9733357807,2186619.9071763423,
2025/09/06 08:15:00,13.020274404963573,51.329276421396344,3.38398256933421,9.33,0.7270450145614117,0.6629999999999848,73.94493569765021,91.7599405960099,2.757106400177367,2.3740621650589495,3.2771002297908667,3.09,0.46947579885290225,1939526.3503220344,2191733.1417774367,
2025/09/06 08:30:00,13.004444454879206,51.33491310345141,3.3822048626387238,9.340000000000002,0.7286094462072013,0.6629999999999978,74.32506445993022,92.2034801121129,2.7615122026384684,2.3693790149892933,3.279884365990158,3.1,0.47003319297349966,1948331.927123808,2196762.4114235854,
2025/09/06 08:45:00,12.788771126148788,50.86760106507876,3.3826906779244736,9.28,0.7292071020265579,0.6629999999999944,74.47028407849714,92.64507042582271,2.7433782404526426,2.3846982758620694,3.281265732483175,3.1,0.4657271234459558,1935601.674745332,2220483.675026967,
2025/09/06 09:00:00,12.755717759562344,50.867781110137116,3.3812251578000203,9.29,0.7303835042680921,0.663382595980798,74.75612867210566,92.97021458605631,2.747524807263796,2.3842841765339076,3.281831586781657,3.11,0.46604736097924077,1942535.5106780627,2225572.0108332317,
2025/09/06 09:15:00,12.80585225365553,51.046559963542165,3.372269092717046,9.31,0.7314045052186862,0.6640299577403428,75.0070763912996,93.21087317335201,2.760752402620074,2.3791621911922665,3.2808419837361464,3.12,0.46793914002773357,1956975.568413383,2225140.012466212,
2025/09/06 09:30:00,12.985727127780308,51.57964739409488,3.3309996692639388,9.32,0.7314843247040834,0.6640181220327508,75.0276612193873,93.2064732151763,2.797958848809934,2.3776824034334765,3.2639978399805742,3.12,0.4712609733569791,1989240.185487417,2231860.85608042,
2025/09/06 09:45:00,12.944631498293234,51.02688829930503,3.3442153803486745,9.23,0.7312981631276734,0.6648922150910369,74.9796515883064,93.53141981183626,2.7599896987010633,2.4138678223185264,3.2647626923891773,3.12,0.46318289406402396,1960622.8932289877,2272311.6955815796,
2025/09/06 10:00:00,12.734029273500369,51.19550369553423,3.366467391917055,9.37,0.7357143664628232,0.66716296265978,76.11855628065237,94.37557672092049,2.7833330637621883,2.36392742796158,3.289996895109632,3.08,0.47225549905182357,1989705.9888021569,2223492.148216919,
2025/09/06 10:15:00,12.745646585787654,51.246232975108455,3.357706751415152,9.380000000000003,0.7386236198447993,0.6695818637560493,76.86883023239241,95.27481012798047,2.7935733208525937,2.3635394456289975,3.2943713770413834,3.08,0.4733278012605425,2009574.260596863,2236054.7838942213,
2025/09/06 10:30:00,12.622056396943094,50.944945982629804,3.343928745494547,9.380000000000003,0.7508767682950341,0.6801583697174147,80.02882247163437,99.20665649620774,2.805083694632601,2.359275053304904,3.3306951863658685,3.08,0.47516408560764256,2066228.3179949857,2282223.891629993,
2025/09/06 10:45:00,12.38977326959764,50.137355490719415,3.34033689780881,9.300000000000002,0.7626933623740699,0.6913313775997473,83.07623071415227,103.36025416112815,2.7841503071443494,2.3677419354838705,3.376883671057526,3.11,0.47207022855134306,2094171.684679786,2341972.681183398,
2025/09/06 11:00:00,13.501634556946328,52.6683418371951,3.2134179077229104,9.29,0.7381855902354435,0.6703351073253369,76.75586578315239,95.55483058115671,2.8910027474711724,2.3649085037674924,3.251557933585856,3.13,0.4798146891606054,2098717.0403408115,2275298.778166823,
2025/09/06 11:15:00,12.908883294133489,50.95001184683997,3.3737291474219973,9.270000000000001,0.7306665741102139,0.6640659962479252,74.82490955429517,93.22427059171525,2.7477013106056787,2.4207119741100325,3.263430199496862,3.07,0.4617226636185258,1946245.7057743324,2268937.6913792365,
2025/09/06 11:30:00,13.086787503487415,51.375538149210286,3.3813452412035954,9.350000000000001,0.7313405080879631,0.6637803767030276,74.99057202613615,93.11809070826125,2.7651716500477344,2.3775401069518716,3.2782172403235608,3.05,0.46871895666260294,1961980.7837911237,2223855.431925264,
2025/09/06 11:45:00,13.28509651048131,51.26505767663974,3.3856477412516313,9.29,0.7297350215174531,0.6631931767027022,74.59855902307785,92.89979742717875,2.7439357871783803,2.3789020452099034,3.284973533057508,3.05,0.4660815781065545,1943220.4246907092,2226050.612763714,
2025/09/06 12:00:00,13.280968625556682,51.339219128606146,3.3840605467707987,9.300000000000002,0.7290205732984476,0.6629999999999967,74.42496095125787,92.65424322813037,2.748177779760596,2.376344086021505,3.282447308567715,3.05,0.4669767991196291,1943640.0623972535,2218536.87243444,
2025/09/06 12:15:00,13.2782919549565,51.30195505956203,3.395005844074702,9.31,0.7286196096984272,0.6629999999999958,74.32753400556322,92.5036579663531,2.742263320768277,2.3737916219119226,3.2858452586699456,3.04,0.466989392303599,1936908.0178482537,2210740.836216148,
2025/09/06 12:30:00,13.38008639702906,52.19733506162248,3.3940819789460375,9.5,0.7307690487880062,0.6629999999999959,74.84980905856149,92.37885854624753,2.7989895526772255,2.3263157894736843,3.286299916235107,3.04,0.4792714900628846,1984832.8932129834,2156521.0874975235,
2025/09/06 12:45:00,13.41606113885939,52.19343136109745,3.4003879956330736,9.5,0.7300119488024577,0.6629999999999984,74.66584737432777,92.16400954649558,2.793798828898442,2.3263157894736843,3.2874719226085443,3.03,0.47902818385168316,1978226.614604616,2151439.8252663105,
2025/09/06 13:00:00,13.44224418047395,52.19108522218585,3.405597624750574,9.5,0.729246312646397,0.6629999999999974,74.47981155413572,91.94654383166753,2.7895250839258443,2.3263157894736843,3.288155580151766,3.04,0.4788628247960653,1972215.3869140674,2146323.9625415527,
2025/09/06 13:15:00,13.431532024290902,52.114390653450926,3.403260459209975,9.5,0.7324901568724116,0.663342762072617,75.28705755811716,92.95540621665786,2.791440770949782,2.3263157894736843,3.2933256417715953,3.03,0.4781815813802271,1986197.7596843878,2167449.8022970064,
2025/09/06 13:30:00,13.44993417111067,51.77937465290114,3.404208412228189,9.41,0.7300202451935492,0.66300000000001,74.66786324819526,92.5694321069445,2.7642255880099844,2.357066950053135,3.2854602673235793,3.05,0.47161106588414825,1958102.4426328726,2193840.9367319415,
2025/09/06 13:45:00,13.647373078643682,51.33370934416598,3.4152164581421003,9.28,0.7268686473077345,0.6630000000000054,73.90208162599787,92.16644461025197,2.717250901586595,2.3933189655172415,3.285047640088572,3.04,0.4625183504347373,1915205.6847649564,2225615.285829588,
2025/09/06 14:00:00,13.59758559062817,51.18236610748659,3.414109502753858,9.25,0.726176985584445,0.6629999999999973,73.73402026294812,92.09790413274892,2.7093448504035536,2.3913513513513514,3.2888042765208634,3.04,0.4617792603379926,1906752.6542539434,2222390.4624341545,
2025/09/06 14:15:00,13.573713479890046,51.72544515205726,3.4204612308546154,9.39,0.727219309357821,0.6630000000000097,73.98728619945025,91.84085133871581,2.7452438037585574,2.369542066027689,3.283258678251016,3.0,0.4690108285390184,1934431.6096134481,2190060.815517238,
2025/09/06 14:30:00,13.730884864698623,51.417761833268685,3.4156137044859167,9.270000000000001,0.7242407975575326,0.6629999999999988,73.2635613840372,91.46186760348934,2.714007145429002,2.3915857605177995,3.2828010206649236,3.02,0.46290923161752356,1904182.0903346117,2209328.637634479,
2025/09/06 14:45:00,13.940197233760955,51.73710635637997,3.439354455640499,9.350000000000001,0.7249253329328963,0.6630000000000049,73.42989117267047,91.36813190807895,2.7185334110202324,2.3636363636363638,3.296695003475198,3.0,0.46729497964214023,1909698.3281281532,2177010.0923017473,
2025/09/06 15:00:00,13.972346881097621,52.15207476986865,3.432780369289899,9.42,0.7243433079658731,0.6630000000000054,73.28846957018143,90.92922920751249,2.744131283280617,2.3503184713375798,3.2893693392428824,3.0,0.4721303257453968,1926158.5124689373,2153559.3269389183,
2025/09/06 15:15:00,14.03036094878928,52.1344285790683,3.4439242869280196,9.42,0.7232306012428343,0.6630000000000003,73.01810184235904,90.62748946249371,2.735251769545329,2.3556263269639066,3.288655989292639,3.0,0.4709900614392978,1915432.830819258,2151389.354272907,
2025/09/06 15:30:00,14.15040615643278,51.64793562366924,3.4507648736610794,9.29,0.7204691940035072,0.6629999999999929,72.3471295318323,90.35046916973096,2.6921567652749983,2.3735199138858993,3.2969225855178963,2.99,0.46405926911269174,1876145.9569824433,2166755.633087599,
2025/09/06 15:45:00,14.18986004968258,52.041999933586624,3.4529833593860615,9.37,0.7199953457520538,0.6629999999999979,72.2319929262711,89.90081091595181,2.7135954694163313,2.3671291355389545,3.2878809508653033,3.0,0.4678947559282203,1889359.6850804752,2148641.7268659365,
2025/09/06 16:00:00,14.238211518688843,52.4225392988306,3.4550771238116638,9.45,0.7202397206380567,0.6630000000000035,72.291371629835,89.6764859465793,2.735105371417787,2.3492063492063493,3.286475162600729,2.98,0.4728071511784549,1905281.594031696,2124440.861059877,
2025/09/06 16:15:00,14.269829657198613,52.14204341524231,3.456403166487124,9.380000000000003,0.7191798838962034,0.6630000000000006,72.03385035686804,89.68143231851619,2.713803786244432,2.347547974413646,3.296584653152808,3.06,0.47035195454457757,1886976.9499406754,2124863.40005374,
2025/09/06 16:30:00,13.971811717332002,52.487260476039694,3.4486454149695853,9.5,0.7202578358146109,0.6629999999999969,72.29577329203751,89.54108667988778,2.754704777349162,2.3389473684210524,3.280338764342018,3.04,0.47624590335466765,1916353.1939092197,2107520.14633468,
2025/09/06 16:45:00,13.99815408106923,51.9957998899161,3.459637617242268,9.4,0.7189010309297466,0.663000000000001,71.9660940996458,89.56173971356294,2.717047575489392,2.348936170212766,3.2920700952357906,3.05,0.4707486689939797,1884872.6863080016,2119116.7255709446,
2025/09/06 17:00:00,13.920913057338964,52.09993294450646,3.4462644986266646,9.41,0.718518477068488,0.6630000000000079,71.87314038947562,89.42748893148648,2.7304926838174732,2.351753453772582,3.282398588753819,3.07,0.47179123041811466,1893100.071648534,2119479.9628951675,
2025/09/06 17:15:00,13.846513464745328,52.07993913767541,3.456024631440272,9.440000000000001,0.7190903135754275,0.6630000000000011,72.0120863793447,89.51324788366583,2.7314620139341867,2.350635593220339,3.2825948081172225,3.08,0.47218213729541864,1894089.5245305446,2117264.0929094898,
2025/09/06 17:30:00,13.782795730143732,52.11516883101518,3.4556002989647454,9.460000000000003,0.7193688112275515,0.6630000000000049,72.07975630157254,89.54035167693621,2.7375851318319713,2.347780126849894,3.2809090212704626,3.08,0.4731854771115869,1898622.0735677818,2113804.692269006,
2025/09/06 17:45:00,13.818774404001772,52.228586731642906,3.451719039712091,9.470000000000002,0.7190708264365379,0.6629999999999839,72.00735135496473,89.43437964936462,2.743560495813094,2.345300950369588,3.2784572746246767,3.08,0.47414513001892006,1902337.3207784542,2109804.1109020617,
2025/09/06 18:00:00,13.796664219883837,52.21904990955767,3.454900551293061,9.48,0.7194368431740698,0.6629999999999973,72.09628684139666,89.52881986567576,2.7439284747145427,2.3428270042194095,3.2798212920568144,3.09,0.4744367017346648,1903390.8595432488,2108505.4642106965,
2025/09/06 18:15:00,13.811303841919539,52.281512316811074,3.4542888962775216,9.49,0.7193879505969188,0.662999999999998,72.08440682421364,89.49807900329341,2.74730929721217,2.3403582718651212,3.2790502137208084,3.06,0.47510276082528596,1905713.1060641059,2105446.717031327,
2025/09/06 18:30:00,13.945730638882253,51.655566036707796,3.4776739279612907,9.360000000000001,0.7173235440783817,0.663000000000002,71.58279315713912,89.42380429688802,2.691454171348115,2.3846153846153846,3.2804260929533813,3.05,0.4638698630835381,1859089.175001782,2148692.582242877,
2025/09/06 18:45:00,14.244070990851355,52.36772744885292,3.467173805068873,9.45,0.7181914116183452,0.6630000000000208,71.79366936555752,89.3553302431435,2.7255628160850973,2.3513227513227517,3.2826756193355897,3.02,0.47154597155794903,1889923.8365469342,2118007.4162697988,
2025/09/06 19:00:00,14.326327218300548,51.86246473635242,3.4697211538412605,9.32,0.7163280500843313,0.662999999999996,71.34090601503561,89.34009113941089,2.686094814761126,2.3723175965665235,3.28890792183919,3.0,0.4643038680191251,1856584.4090711474,2142056.4314455483,
2025/09/06 19:15:00,14.363045333233629,52.00782938132858,3.4682007966774275,9.340000000000002,0.7158694569654014,0.6629999999999989,71.2294761323959,89.1417549153213,2.693038998476622,2.372591006423983,3.284051059174949,3.01,0.46524797920584543,1860179.8342130552,2138074.6824175967,
2025/09/06 19:30:00,14.346825168314922,51.927550164182435,3.4652009060864355,9.32,0.7157675030109897,0.6629999999999874,71.20470315455162,89.23423571909363,2.6895987426385384,2.361587982832618,3.2913363028442557,3.1,0.4658230714246718,1857560.4022367306,2130134.7468154063,
2025/09/06 19:45:00,14.097881793874876,52.85312366404111,3.4630347964520722,9.58,0.7188651179336217,0.6630000000000018,71.95736788728439,89.14449335511567,2.7663597287023642,2.3308977035490606,3.2717039764800195,3.03,0.4787842650138565,1918803.6311072367,2088854.4548403132,
2025/09/06 20:00:00,14.43663158892798,52.18223213873853,3.4709010296042098,9.37,0.7157193223710818,0.6630000000000059,71.19299612532029,89.0625438486528,2.6995872023088108,2.3585912486659555,3.2870446881683812,3.02,0.4676489419580316,1864618.2314145179,2122599.666710985,
2025/09/06 20:15:00,14.354392270162236,52.49302084599691,3.467210567118889,9.45,0.7165005725850303,0.6630000000000055,71.3828258808456,89.00202554268061,2.725533917558565,2.343915343915344,3.2821337446305465,3.03,0.47246080973768934,1884714.7268179327,2104430.37891968,
2025/09/06 20:30:00,14.258411392172718,52.839179443207684,3.4630953401562268,9.54,0.7172520600423804,0.6629999999999991,71.56542382163451,88.90585596210947,2.754761005098298,2.327044025157233,3.2765640701261023,3.01,0.4779101638443725,1906649.8920273748,2082907.21780689,
2025/09/06 20:45:00,14.20935815195503,52.28861318589611,3.468923352050377,9.430000000000001,0.7157709553087133,0.6629999999999966,71.20554200082898,88.9175236459027,2.7184227043893054,2.3541887592788973,3.277725562264905,3.07,0.470449595426435,1875393.819331197,2110992.474892868,
2025/09/06 21:00:00,14.437258303378655,52.493863483996904,3.473263758490461,9.42,0.7118373682607183,0.6629999999999969,70.24975107196886,87.78535261171574,2.7121464579166,2.359872611464968,3.271339741743265,3.02,0.4701921373554349,1858221.4924357408,2093825.649158729,
2025/09/06 21:15:00,14.488363269697402,52.08598881891754,3.4699542624749986,9.31,0.7105383553599565,0.6629999999999961,69.9341142926413,87.84808724685686,2.683032482785378,2.3866809881847475,3.269985767341717,3.0,0.4633521606091131,1834395.7491095548,2124570.8966876646,
2025/09/06 21:30:00,14.699835414077768,52.68749317254492,3.4735590450555973,9.42,0.7121921343531454,0.6629999999999932,70.33595285392488,87.94613842529652,2.7119158988844037,2.3471337579617835,3.279269663105719,2.96,0.4713610928202493,1862174.6838835578,2088458.3069341353,
2025/09/06 21:45:00,14.495142938696063,52.47581553521536,3.4684408725868283,9.4,0.7120908637382884,0.6629999999999951,70.31134591530156,88.02626417905479,2.710151432677964,2.3595744680851065,3.272206346058589,3.0,0.4694543667146995,1858930.2106987035,2100837.4312719745,
2025/09/06 22:00:00,14.548540477862844,51.89419163036098,3.46997455169945,9.260000000000002,0.7105772381607094,0.6629999999999873,69.94356211413182,88.14665211282656,2.668607467298236,2.388768898488121,3.27571220281312,3.0,0.46085968151384443,1825306.307128548,2135348.921232354,
2025/09/06 22:15:00,14.555924742314573,52.17375508005364,3.462811073223172,9.300000000000002,0.7097136416975482,0.6630000000000031,69.73372370059062,87.64272333100112,2.6856792944651167,2.3741935483870966,3.2742583369645506,3.02,0.46506577091823265,1834456.5622238924,2110053.390856324,
2025/09/06 22:30:00,14.30243070697776,52.39351841225471,3.453276593716102,9.37,0.7095352421893317,0.6629999999999981,69.69037582762222,87.11219828675267,2.7133650449693225,2.3596584845250805,3.2691463293722074,3.04,0.4707777664380112,1850760.5649743653,2080522.2969533564,
2025/09/06 22:45:00,14.271533031099352,52.80744871624455,3.4668834121223338,9.49,0.7099777238335416,0.6630000000000134,69.79789091158287,86.59133111463535,2.7373288547336743,2.3371970495258165,3.27141903161227,3.03,0.4775429114686779,1866812.4930645572,2042391.15802346,
2025/09/06 23:00:00,14.09856255227345,52.13134926894418,3.4425813840462665,9.33,0.7103738167000988,0.662999999999997,69.89413435661552,87.16087932530549,2.7101755802309917,2.3461950696677385,3.284364482650848,3.24,0.47225187844169436,1850726.3621243816,2068212.760428792,
2025/09/06 23:15:00,13.691609351878753,52.065953943546276,3.4429281349348586,9.41,0.7146496074056246,0.6629999999999935,70.93307462161806,87.92803427748268,2.7331386631391426,2.3560042507970245,3.2755865371043056,3.1,0.4735959881270119,1878071.780467855,2087484.9969349594,
2025/09/06 23:30:00,13.805454396089658,51.59569890406652,3.43767817542492,9.28,0.7151595200396776,0.6629999999999908,71.05697422373696,88.41320732495373,2.6994964410398685,2.37823275862069,3.285297477493839,3.09,0.46662683458630316,1858998.9618486336,2124910.286527029,
2025/09/06 23:45:00,13.797504640104876,51.611611942059255,3.4390482576318133,9.300000000000002,0.717688360877364,0.6630000000000124,71.67143708007919,88.90740299608474,2.7042365513079885,2.3774193548387093,3.290051014798269,3.08,0.4671885032530092,1871489.5891420385,2134365.8120738603,
2025/09/07 00:00:00,13.736752167131158,51.43359357675246,3.4276057670389455,9.29,0.7224056850791497,0.6630000000000035,72.81766204613463,91.48257464182545,2.710346705953142,2.3842841765339076,3.276782292015768,3.09,0.46248683148947994,1893720.4183134725,2200926.80053723,
2025/09/07 00:15:00,13.681203625841249,51.5016354510218,3.4179128150354496,9.300000000000002,0.722982370048982,0.6630000000000008,72.95778612531761,91.58909807479814,2.7209588141304137,2.389247311827957,3.2698789514062225,3.11,0.4629111362871385,1903542.0142867593,2208569.0693965117,
2025/09/07 00:30:00,13.921004757501123,51.93728020789655,3.4348995931119464,9.39,0.7240564777361446,0.6630000000000166,73.21877498141092,91.52993444270801,2.7337043617897603,2.347177848775293,3.2887641315803644,3.06,0.469771901522606,1917168.4018510184,2163893.9086813238,
2025/09/07 00:45:00,13.966083339420493,52.38648395312464,3.440023887825622,9.49,0.7241251497790644,0.6630000000000135,73.23546105315445,91.10852901070957,2.758701773434039,2.3424657534246576,3.2786220866919735,3.01,0.47393714718163515,1934445.0255308244,2147203.8535123146,
2025/09/07 01:00:00,14.042283104451315,52.586639781365136,3.4316377061987935,9.5,0.7232480446264768,0.6629999999999938,73.02234027096145,90.78065406174629,2.7683575054672946,2.3357894736842106,3.27645909067318,3.01,0.4759763249425547,1939412.079981436,2135185.7064011167,
2025/09/07 01:15:00,14.19008495651076,51.92787144330248,3.4382046091368603,9.32,0.7194615380726883,0.6629999999999983,72.10228725775963,90.33703931457491,2.710717092063851,2.383047210300429,3.2749249161136276,3.01,0.4642379763659125,1886876.8716422427,2177583.5294926395,
2025/09/07 01:30:00,14.255851492021804,51.912488511132665,3.4434109697962967,9.31,0.7186901951866954,0.6629999999999976,71.91486480480224,90.12161036451971,2.7037144510667446,2.3791621911922665,3.2798155663384376,3.0,0.4641949316610378,1879371.003384595,2169296.6472069463,
2025/09/07 01:45:00,14.285408158349355,52.80665056797926,3.4422224161087764,9.510000000000002,0.7208645455999256,0.663,72.44319286155135,89.9528855192694,2.7627500057798353,2.323869610935857,3.2832563775180037,2.98,0.4779047328626302,1928204.5268064723,2106500.288223512,
2025/09/07 02:00:00,14.307402849497521,52.39466198994916,3.4367629670817506,9.39,0.7181497742039233,0.6629999999999955,71.7835522224701,89.59114852034958,2.7322221782357325,2.3482428115015974,3.281661508926678,2.99,0.471603303585795,1898043.3033207664,2126617.442032708,
2025/09/07 02:15:00,14.163735922936098,52.052355914273164,3.435209891719077,9.33,0.716861249067347,0.6630000000000023,71.47046378127685,89.4180589728115,2.715991247722858,2.3612004287245445,3.280805606370951,3.02,0.4683126620513696,1880741.715945242,2135254.1525135566,
2025/09/07 02:30:00,14.101358561560346,52.19176883836133,3.431532746144126,9.360000000000001,0.7161887193602371,0.6629999999999973,71.30705115417575,89.06519903865012,2.727644085727421,2.3632478632478633,3.272531672743637,3.03,0.4697960466444861,1885815.4683910713,2128299.7670616126,
2025/09/07 02:45:00,13.921324564110478,52.108911987053546,3.4213232350365477,9.350000000000001,0.7154211315753222,0.6629999999999929,71.1205411232581,88.85977091364413,2.732860755233529,2.366844919786096,3.266338472140165,3.06,0.4699709750375229,1885512.8822449434,2126464.4150645393,
2025/09/07 03:00:00,13.775281806965722,52.33985820127526,3.420638840414371,9.430000000000001,0.7164480219948016,0.6629999999999973,71.37005703225242,88.8282763292145,2.7567949847805813,2.347826086956522,3.2657873582220973,3.05,0.4751080620661587,1903995.9086813766,2103504.8278905186,
2025/09/07 03:15:00,13.768407791224604,52.06416200242745,3.4232586237848563,9.37,0.7154824544203304,0.6629999999999998,71.13544147204341,88.75069432541365,2.737158079409218,2.362860192102455,3.2664675618625036,3.06,0.4712058592983197,1886789.1910952951,2117382.5607266016,
2025/09/07 03:30:00,13.731200323861344,51.801615821700466,3.4201766361855532,9.31,0.7148382482166802,0.6630000000000134,70.97891094704254,88.77074611121091,2.722081632129748,2.3780880773361974,3.265318594805292,3.07,0.4675852861665691,1874080.4818070668,2133916.6413946636,
2025/09/07 03:45:00,13.676066742441094,51.74292722931801,3.417331454381031,9.300000000000002,0.714596195705891,0.6629999999999991,70.9200965388955,88.71341955930023,2.7214217070098274,2.3806451612903223,3.2640808375622337,3.07,0.4672391729068387,1872407.8997087071,2134978.4845704217,
2025/09/07 04:00:00,13.65980705628607,51.736004610279394,3.4166231238591576,9.300000000000002,0.714636695912608,0.6630000000000208,70.9299373609559,88.70201981002408,2.7219859091439473,2.3806451612903223,3.2641328256005706,3.07,0.4673417652350074,1872838.802008616,2134589.896487527,
2025/09/07 04:15:00,13.661266497595989,51.71278417885242,3.4145257776321456,9.29,0.7145136306084156,0.6630000000000035,70.90003470468498,88.68183689728619,2.7207292037028608,2.381054897739505,3.264719033284746,3.14,0.4671418199718673,1871749.885723061,2135063.0470941793,
2025/09/07 04:30:00,13.453186115283813,51.968473872829804,3.4147428831394566,9.39,0.7159840341379593,0.6630000000000061,71.25731632529053,88.69706509755068,2.7498410045347232,2.374866879659212,3.2550633951633294,3.05,0.4714350387009585,1894635.1309019371,2124232.741377165,
2025/09/07 04:45:00,13.78216584372143,52.03278825674312,3.4157586150934796,9.350000000000001,0.7162277611854987,0.6629999999999884,71.31653761576335,88.90638222872023,2.737312864757019,2.3850267379679146,3.2578246744650783,3.02,0.468614853638016,1890641.5410071253,2143890.284711658,
2025/09/07 05:00:00,13.902033052918,52.57714720877698,3.418006691531652,9.470000000000002,0.7193231585725665,0.6629999999999916,72.06866352722314,89.34624949957303,2.7706206729970955,2.3400211193241813,3.270726949714297,3.01,0.4774001823930405,1925906.9548036477,2108249.3480903907,
2025/09/07 05:15:00,13.900250277534951,52.776467686976616,3.41893684252991,9.5,0.7167788893926292,0.6630000000000107,71.45045186110147,88.43959213765599,2.7786415595119003,2.329473684210526,3.2680832200675147,3.01,0.48054089458198207,1921388.280979176,2076998.3342756473,
2025/09/07 05:30:00,14.097280068923112,52.371441311634214,3.4276656452119423,9.380000000000003,0.7145638484388758,0.6629999999999978,70.91223673460061,88.23469083892587,2.7365562954201184,2.35501066098081,3.2729383906168414,2.98,0.4729717642907063,1885990.9985663826,2101543.0171157485,
2025/09/07 05:45:00,13.933366260593743,52.15451769606881,3.413632385084505,9.33,0.7136010503955948,0.6629999999999933,70.67829412067826,88.11567197866617,2.733158977740667,2.371918542336549,3.2640246446998487,3.03,0.47040968078664686,1879669.1376484055,2116143.904517546,
2025/09/07 06:00:00,13.924382001866206,51.96703328363026,3.420536938623894,9.300000000000002,0.7130326982439826,0.6629999999999943,70.54019476650514,88.0363905443731,2.718871383900756,2.3849462365591396,3.263689340786387,3.05,0.4675252553977464,1867081.906509403,2126460.442172885,
2025/09/07 06:15:00,13.81227479213743,52.4685127390166,3.4112481454511294,9.42,0.7145880095513799,0.6629999999999859,70.9181074505323,88.02198594096252,2.761452582264205,2.3535031847133756,3.2609851619668166,3.02,0.47601882953351193,1901333.3965390692,2092906.491833276,
2025/09/07 06:30:00,13.818770591735472,52.13562084015592,3.407463348007562,9.33,0.7129647654021936,0.6630000000000034,70.52368830734584,87.86488152178028,2.738107221448328,2.3708467309753485,3.2614606128141093,3.05,0.4713135998506872,1879941.7836353085,2108786.2824142952,
2025/09/07 06:45:00,13.752678505048095,51.64143051828796,3.4090340643403914,9.23,0.7116129490714012,0.663000000000001,70.19522124390109,87.83695228787131,2.7075118129645026,2.400866738894908,3.259089410504131,3.04,0.4643344047110478,1853309.0230333318,2138014.911247682,
2025/09/07 07:00:00,13.68501402544274,52.21333612358501,3.411557724361628,9.380000000000003,0.7134700066920826,0.6630000000000007,70.64645285681995,87.79042571314052,2.7494771473506843,2.374200426439232,3.2544016907895426,3.05,0.4725626312404029,1887627.3018940624,2106821.639062899,
2025/09/07 07:15:00,13.765318969369275,52.279147540361464,3.4070736180963492,9.37,0.7131390863328669,0.6630000000000048,70.56604515930434,87.71528951016863,2.7501607098338385,2.356456776947706,3.2636562135597673,3.04,0.4746285406896367,1888136.4068327101,2089998.58709168,
