datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/09/07 07:30:00,13.722813862331975,52.13330490360926,3.4113090676523243,9.350000000000001,0.7125774535321793,0.6629999999999999,70.42957848659518,87.60739968227477,2.740883283974825,2.3732620320855613,3.2584183033521583,3.03,0.47185630072187285,1878890.0081243666,2103021.4451081804,
2025/09/07 07:45:00,13.958178670180644,51.659199459689546,3.424365959249831,9.220000000000002,0.7106319513978505,0.6629999999999968,69.95685644704558,87.52411908522132,2.6924692365589946,2.3937093275488066,3.2702289320711726,3.06,0.4640811121544694,1840043.2534797108,2124874.0967167187,
2025/09/07 08:00:00,13.5591074377719,52.026234695658786,3.380483192312589,9.29,0.7111120863389448,0.6630000000000073,70.07352060516085,87.37881545797607,2.748127847855001,2.383207750269107,3.247346404080574,3.06,0.47100378401134807,1879417.869340756,2110821.557898059,
2025/09/07 08:15:00,13.449577658749263,52.06674958144231,3.3861512936443763,9.33,0.7115183998193813,0.6629999999999949,70.17224747560593,87.31878064434858,2.7553405595053913,2.379421221864952,3.2461620638998823,3.06,0.47257279119990253,1884027.9620107464,2102718.6241120794,
2025/09/07 08:30:00,13.33483368987146,52.268060571988826,3.385618209536119,9.4,0.7127987151832583,0.6629999999999913,70.4833410896411,87.417953339804,2.7764500951475988,2.3659574468085105,3.244429989892817,3.05,0.4765321969985249,1901758.8725515744,2089070.885710198,
2025/09/07 08:45:00,13.381044374325313,52.0194173324827,3.388564328881206,9.340000000000002,0.7122175207336727,0.6629999999999946,70.34212128795564,87.46951321689704,2.756329552428407,2.372591006423983,3.250539636033499,3.07,0.4734281348032855,1886399.6264177721,2098153.651560926,
2025/09/07 09:00:00,13.51453470046664,51.89704044189449,3.384461123170761,9.28,0.7116983248254662,0.6630000000000073,70.21596601712939,87.5385776015538,2.741943152033005,2.3836206896551726,3.251903373467993,3.08,0.4702769301127953,1876681.9281934605,2113907.037638524,
2025/09/07 09:15:00,13.370184293494674,52.03438796157758,3.3873434025881464,9.350000000000001,0.7134654332504001,0.6629999999999919,70.64534159271889,87.77362448001192,2.7602752035285243,2.366844919786096,3.2541934297945323,3.06,0.47427869941470274,1893847.5403028405,2099263.5621776157,
2025/09/07 09:30:00,13.306119439212353,51.7564057697993,3.388010609736449,9.300000000000002,0.7131027818771156,0.663,70.55722382928684,87.84851408678878,2.7449736943779652,2.3817204301075265,3.2535581526358803,3.08,0.47073826217866704,1881495.1232060925,2115407.7724671247,
2025/09/07 09:45:00,13.347715791257997,51.76627338420485,3.389314518201791,9.300000000000002,0.7135742312657044,0.6629999999999876,70.67177755430608,87.97807615591131,2.7439176712741724,2.3849462365591396,3.2534599767584855,3.09,0.47017941339103575,1882918.3316421006,2121762.175447918,
2025/09/07 10:00:00,13.370617913182741,51.768486857672485,3.3907656991359048,9.300000000000002,0.7137576878952177,0.6629999999999959,70.7163542168252,88.00928723940255,2.742743328555551,2.387096774193548,3.253589500757814,3.08,0.46984918780986334,1882936.9148720154,2124597.7658817475,
2025/09/07 10:15:00,13.389556840283149,51.70228577468117,3.394022362655375,9.29,0.7140475135812274,0.6629999999999875,70.78677664761547,88.12439553136184,2.7371652297340194,2.3907427341227128,3.255205186876915,3.08,0.46876995735937077,1880181.9997891362,2130702.166893375,
2025/09/07 10:30:00,13.411417142111532,51.657425915841884,3.39535775987548,9.28,0.7142387344053234,0.6629999999999916,70.83323986982171,88.20883269370465,2.733143502480378,2.3965517241379315,3.2547524050582632,3.07,0.46761586489436197,1878312.4463316258,2138472.6701356075,
2025/09/07 10:45:00,13.479778479379831,51.750760441691966,3.3951732326367763,9.300000000000002,0.7162782440020234,0.6630000000000047,71.32880403252244,88.74176450351904,2.7391827641081483,2.3741935483870966,3.2674003570597563,3.07,0.4703183428096699,1890903.797641499,2129572.6021206016,
2025/09/07 11:00:00,13.423755588285474,51.60553295643098,3.3877448623336237,9.28,0.7189053354752526,0.6629999999999949,71.96714002681162,89.58897539525533,2.7392853880996038,2.387931034482759,3.2648518427735698,3.04,0.4678055926310897,1901074.1712966554,2162738.2354862574,
2025/09/07 11:15:00,13.372339762627348,51.5259996587335,3.386461703281323,9.29,0.7224612204868771,0.6630000000000064,72.83115615171756,90.6079939704639,2.7432762611779795,2.3939720129171156,3.2657188214286994,3.04,0.46662363954877817,1916714.1180792148,2190909.147498723,
2025/09/07 11:30:00,13.427232250812722,52.1676558829501,3.384764162440444,9.45,0.7280113215559962,0.6630000000000186,74.17973092365044,91.61503288527273,2.7919227297616116,2.354497354497355,3.2716991753470004,3.04,0.4758515951136518,1971292.3739286733,2171369.737896027,
2025/09/07 11:45:00,13.398131519651713,52.152332466011444,3.3871126606797413,9.48,0.7320582227204683,0.663000000000016,75.17566508021073,92.69922534670563,2.7988440154504666,2.3417721518987342,3.2822685714940887,3.05,0.4772127811277218,1990831.894806846,2180958.9153684946,
2025/09/07 12:00:00,13.3984125997938,52.19391359907718,3.381527671625344,9.5,0.7356388342678298,0.6654619601872165,76.09907711160638,93.74322418232939,2.8093811207624366,2.334736842105263,3.29164680524616,3.01,0.4791047105593514,2013286.5455657993,2188898.282079292,
2025/09/07 12:15:00,13.29817845214501,51.80918601486951,3.383747152445622,9.41,0.7311246615136521,0.6629999999999908,74.93621655716494,92.66782730106839,2.7809406483575083,2.359192348565356,3.280485131595773,3.06,0.4730693763246178,1974073.6512392214,2198831.529341781,
2025/09/07 12:30:00,13.364603013525823,51.63379963591018,3.3833455889356174,9.350000000000001,0.7295863422343839,0.6629999999999848,74.5624326304621,92.44141996395197,2.763536787544503,2.3732620320855613,3.279552989232158,3.06,0.4696248287140013,1957286.8772113859,2210480.1519960114,
2025/09/07 12:45:00,13.298686282028484,51.71288087668012,3.392798756564333,9.4,0.7302712593224648,0.6629999999999902,74.72885516842031,92.41744358737161,2.770573993465728,2.358510638297872,3.285020182110859,3.05,0.47247980529020783,1962872.9220917604,2191533.0442883675,
2025/09/07 13:00:00,13.497722668046379,51.41418303735048,3.3949417417723504,9.29,0.7279176454720286,0.6629999999999855,74.15696931949262,92.15135891219649,2.7364239820946374,2.3853606027987087,3.2848448005284006,3.05,0.465668391584597,1932764.682227482,2217752.546675654,
2025/09/07 13:15:00,13.542727103486527,51.51310304185188,3.394379275584655,9.300000000000002,0.7274753000319126,0.6630000000000139,74.04948733067982,91.96477680745888,2.7398234684302185,2.3817204301075265,3.284578886497337,3.04,0.4666634728022472,1934038.396859316,2210357.960639361,
2025/09/07 13:30:00,13.552749329996914,51.47609073440151,3.4056546412607918,9.31,0.7273851465264044,0.6630000000000195,74.02758164975212,91.8846309322014,2.7336888148333762,2.3780880773361974,3.289568011067056,3.05,0.46674563878267183,1928413.3495329563,2203201.7943438836,
2025/09/07 13:45:00,13.56654934979241,51.526680058718455,3.40721253902545,9.32,0.727178491398736,0.6630000000000041,73.97736816927822,91.75686108730049,2.7353738263318785,2.375536480686695,3.2900364559009994,3.05,0.4674428994578863,1928805.3790559962,2197485.5139983534,
2025/09/07 14:00:00,13.566637040589455,51.56812920061691,3.414002237219566,9.33,0.7251226403390688,0.6629999999999964,73.47783332488304,91.15712842170775,2.7328628840028366,2.371918542336549,3.2888667346511844,3.04,0.46821768609520537,1918784.0624291229,2179275.706374582,
2025/09/07 14:15:00,13.619020184187264,51.64261452990695,3.416534091295824,9.340000000000002,0.7247280457593542,0.6630000000000003,73.38195393661701,91.0580817135371,2.7337646136168137,2.3683083511777303,3.2889982983604598,3.04,0.46879599920278775,1918260.1822923562,2173626.663061398,
2025/09/07 14:30:00,13.73286320859961,51.73177962976314,3.4158375063887854,9.33,0.7231719959509911,0.6630000000000043,73.00386181012945,90.70016793258614,2.7313945650370393,2.3740621650589495,3.283821956231088,3.03,0.4680529743552892,1912187.9232921356,2173221.2676782734,
2025/09/07 14:45:00,13.660474389780859,51.77133171181936,3.4223597309674947,9.360000000000001,0.7225347493907617,0.6629999999999866,72.84902235335372,90.45526339377791,2.734955041489442,2.372863247863248,3.2802109995906577,3.04,0.4689341825871867,1910777.8122866864,2163947.1347082458,
2025/09/07 15:00:00,13.779538842274064,52.55227601675688,3.4290563422285065,9.53,0.7236747091281481,0.6629999999999925,73.12601207366659,90.1738629916147,2.7791902636999417,2.330535152151102,3.2814945840115826,3.02,0.47946615289579886,1945655.8740568212,2112307.0547250686,
2025/09/07 15:15:00,13.862370853197831,52.66246515424126,3.4327830914807946,9.54,0.722472074338633,0.6629999999999864,72.8337934425438,89.8450523706446,2.7790861658796926,2.328092243186583,3.280011571326895,3.03,0.48003731416144946,1941574.1911946072,2103057.6195350136,
2025/09/07 15:30:00,13.872571456836397,52.72873010824469,3.4350775894620975,9.550000000000002,0.7211795054408338,0.6630000000000009,72.51972244008108,89.48958800346124,2.7801409870032794,2.3246073298429315,3.278157110395757,3.03,0.4808630139241289,1937245.7450604308,2091439.5332090512,
2025/09/07 15:45:00,13.910198345395486,52.78671007852137,3.440491950258019,9.56,0.7200456245262966,0.6630000000000053,72.24420976442478,89.18154071902636,2.778672392848659,2.321129707112971,3.2779083919252994,3.02,0.48143057880762197,1931796.866681978,2080820.8433657207,
2025/09/07 16:00:00,13.909568832918353,52.818022338141304,3.4449726132477902,9.57,0.7190700489845421,0.6630000000000047,72.00716244810802,88.90903787064855,2.777961126076345,2.317659352142111,3.2776004376591326,3.03,0.4820518167740785,1927120.030556471,2070624.5344425396,
2025/09/07 16:15:00,13.962552420687814,52.896740025112706,3.4487298239121578,9.58,0.7181362477160123,0.6630000000000029,71.78026552910477,88.66078900217073,2.777834301073975,2.31419624217119,3.2770802892578264,3.03,0.4826716557900573,1923659.3361223093,2061781.518020209,
2025/09/07 16:30:00,14.025954217527442,52.95281963221129,3.4525378582996518,9.58,0.7166716216209581,0.6629999999999987,71.42438772120275,88.2921248925988,2.774770442261878,2.3131524008350732,3.27585700367351,3.04,0.4827719479730928,1916307.7534449175,2053077.2978002776,
2025/09/07 16:45:00,14.038848842638004,52.2755116641452,3.4551498550719164,9.41,0.7125201995657306,0.6629999999999937,70.41566680214329,87.77315155560188,2.723470875275289,2.3623804463336877,3.267773550340538,3.03,0.4712911755920662,1865991.4363766839,2093326.1426815405,
2025/09/07 17:00:00,14.025986382176825,52.24527016029691,3.4605324185038704,9.41,0.711497419490135,0.662999999999993,70.16714963281413,87.52663993946928,2.71923474829585,2.351753453772582,3.2731087866211848,3.05,0.4722753428621894,1858558.44672483,2076769.6935527788,
2025/09/07 17:15:00,14.121264103403632,52.276071677242385,3.4657086324522814,9.4,0.7097679680550601,0.6630000000000059,69.74692402870892,87.10802456597835,2.7122880186695633,2.3617021276595747,3.2675760061834924,3.06,0.47070897617253377,1847779.066456635,2077744.2611022384,
2025/09/07 17:30:00,14.142073413836158,52.2457431822171,3.4738154916623705,9.4,0.7088897267070685,0.6629999999999974,69.53352717145702,86.91280900899137,2.7059583396300924,2.358510638297872,3.270116014229207,3.06,0.4705840594516995,1839583.1331553701,2069565.7132776312,
2025/09/07 17:45:00,14.250749463967622,51.474913871147635,3.4816919257817753,9.210000000000003,0.7053036618168712,0.663,68.66217787868008,86.63948551838868,2.6452656341591734,2.3908794788273613,3.2782171952389834,3.1,0.45964236527888,1785213.4339421517,2098704.953039006,
2025/09/07 18:00:00,14.16196086523911,52.23043348239469,3.4703661823493364,9.37,0.705760104821613,0.6629999999999842,68.77308532222818,86.2068161758592,2.700003258346871,2.362860192102455,3.263851633338512,3.06,0.4697134308039321,1824104.8555742623,2059337.1240434775,
2025/09/07 18:15:00,14.205643089911916,52.27344931281203,3.474224561501578,9.37,0.7041643268774029,0.6630000000000086,68.38533997302491,85.788576738161,2.6970047082823676,2.3660618996798295,3.260022928186217,3.07,0.4693701014863549,1816014.6228886,2053031.6097918034,
2025/09/07 18:30:00,14.24002162318618,52.376379373255645,3.4747263731392946,9.380000000000003,0.7028198018555128,0.6630000000000104,68.05864456654585,85.41129838849768,2.6994931377936093,2.359275053304904,3.2591547027467507,3.08,0.4707082146465331,1812762.2817859608,2038375.6957979028,
2025/09/07 18:45:00,14.323348188974705,51.96171212190427,3.480842421702196,9.270000000000001,0.6996309837782091,0.6629999999999996,67.2838191070153,84.92818200182732,2.663148421256829,2.386192017259978,3.257742544259786,3.07,0.4636223402870423,1776399.5908274234,2055166.3982653408,
2025/09/07 19:00:00,14.25058539452931,52.3536001948309,3.482821119622934,9.37,0.6995948445332485,0.6630000000000037,67.27503792025279,84.5903823420928,2.6903477606723705,2.36392742796158,3.2539887692188114,3.06,0.4698464715376932,1793436.071779989,2023632.2269570623,
2025/09/07 19:15:00,14.278611254540522,52.35686332543003,3.489488344851025,9.37,0.6981502665853974,0.6630000000000091,66.92403145166405,84.21682665284898,2.6852074212616484,2.364994663820705,3.252628502192997,3.06,0.46951070580708426,1784026.751563533,2015730.5904906993,
2025/09/07 19:30:00,14.390698740399671,53.49751758069533,3.4862799571971483,9.600000000000001,0.6993834228922503,0.6630000000000023,67.22366626273771,83.79663819656274,2.7536514903748803,2.308333333333333,3.2484385315028357,3.05,0.48475452952437,1835130.8925817679,1950560.1753951653,
2025/09/07 19:45:00,14.399440852277507,53.60562335710836,3.4895837369244314,9.62,0.6979522205781304,0.6629999999999928,66.87590983266414,83.35569713403962,2.756775800565443,2.305613305613306,3.244687766529393,3.04,0.4858671661259812,1831158.375530707,1937687.3156306983,
2025/09/07 20:00:00,14.505925264516009,53.35869269114755,3.4995391436251126,9.550000000000002,0.6953045803607847,0.663000000000016,66.25076074465994,82.88306993925661,2.7289307557529763,2.3371727748691096,3.236888643426875,3.01,0.4794050327531434,1803194.5017519828,1958122.9199624632,
2025/09/07 20:15:00,14.739847481071479,52.33984384711465,3.4976867584569913,9.29,0.695379211579312,0.6630000000000162,66.26829348822798,83.95744345224053,2.6560411613583987,2.379978471474704,3.253018476469272,3.05,0.46411286437097166,1758190.7772719306,2030092.0139298774,
2025/09/07 20:30:00,14.535712508507174,52.8854085315308,3.4903049535442983,9.430000000000001,0.6956085974362031,0.6629999999999966,66.3221819746568,83.56392056932314,2.701769652082728,2.3467656415694593,3.245322461560972,3.05,0.47372397703506924,1787871.6873610935,1986207.2574096064,
2025/09/07 20:45:00,14.956809721049126,52.0690120772349,3.5181165062988837,9.2,0.6895722815040619,0.6629999999999957,64.90410008589187,82.68040307942742,2.6150356258890786,2.4250000000000003,3.2397199521550744,3.0,0.4555435638561956,1709564.945529731,2043237.3793636146,
2025/09/07 21:00:00,15.0686502389064,52.69993018133886,3.5171725229756174,9.32,0.69063810454728,0.6629999999999935,65.1544886293678,82.62204670987913,2.6498557972683816,2.3798283261802573,3.246026889230784,2.98,0.4648730732853257,1737901.6196862578,2000541.6663579396,
2025/09/07 21:15:00,15.07385306808527,52.75963351527196,3.511993308269838,9.32,0.6900167617572907,0.6630000000000098,65.00851963650551,82.50792323405442,2.6537635985962176,2.3723175965665235,3.2460219484756743,2.98,0.46606089233381104,1738669.635244465,1991893.6105538157,
2025/09/07 21:30:00,15.02538885238016,53.246959021104146,3.508705447352771,9.430000000000001,0.6905607035876953,0.6629999999999837,65.1363052042167,82.32232972104917,2.6876009233304825,2.3573700954400847,3.2357160575306962,2.99,0.47201419573637104,1762756.7091418235,1971785.0166463493,
2025/09/07 21:45:00,15.083720187620486,52.510699801383225,3.5096675449306223,9.25,0.6878746412971409,0.6629999999999946,64.50528185666931,82.18888966660833,2.635577268097868,2.383783783783784,3.245248296599096,2.96,0.46260195546109795,1718884.69618248,1996803.652927899,
2025/09/07 22:00:00,15.070493806526713,52.51086956439224,3.516229085522344,9.260000000000002,0.6874815748725062,0.6629999999999964,64.4129407028718,81.94171990164517,2.6335030439646134,2.386609071274298,3.245267504456589,2.99,0.4626268124442283,1715322.647859526,1992466.44200503,
2025/09/07 22:15:00,15.129373101986232,52.62435040105646,3.5160994710547326,9.270000000000001,0.6870645325195051,0.6630000000000006,64.31496700263922,81.67850617077566,2.6364441837645898,2.386192017259978,3.24475361121414,2.97,0.4635060464227106,1716280.0823713725,1986541.2629323965,
2025/09/07 22:30:00,15.053924393638283,53.20297649089508,3.510846194564482,9.4,0.6880098619873247,0.6630000000000026,64.53704858556331,81.39078242510892,2.6774172034517347,2.3553191489361702,3.241814197799355,2.99,0.4725358518253385,1746482.9920541102,1949496.869172706,
2025/09/07 22:45:00,15.042861485223398,53.12722333302378,3.510723407912449,9.380000000000003,0.6873339014674824,0.6629999999999844,64.37824851918596,81.1634506545664,2.6718140138466646,2.362473347547974,3.241150223323985,2.98,0.4714351107525453,1740152.6091024184,1951028.9966219347,
2025/09/07 23:00:00,15.065002709626867,52.87948046500878,3.5063521159845226,9.31,0.6864749564185273,0.6629999999999966,64.1764608011365,81.0924292911061,2.655181137558375,2.3447905477980666,3.259801762141734,3.1,0.4714662074435289,1726618.3012949023,1935612.9976507649,
2025/09/07 23:15:00,14.615644543471035,53.46109565874889,3.5029651890235773,9.510000000000002,0.6878164463335651,0.662999999999996,64.49161040129981,80.63689676680298,2.71484285079374,2.356466876971609,3.2234231231061763,2.99,0.4782222605208253,1766232.9707928963,1927097.7597116109,
2025/09/07 23:30:00,14.891470097308513,52.714937571279165,3.503637059940419,9.28,0.6837559144335951,0.6630000000000053,63.537689696875,80.18006329408605,2.6486761731415784,2.3954741379310347,3.2335217897578654,3.01,0.4661845075668181,1710548.4728995257,1958703.6046254938,
2025/09/07 23:45:00,14.944356079487989,53.10889394472673,3.5062774901268243,9.360000000000001,0.684165074138459,0.6629999999999976,63.63381156551448,79.92923722938632,2.669497786856979,2.3664529914529915,3.2395873316878516,3.0,0.47257411814652867,1725932.2283000308,1926261.495446981,
2025/09/08 00:00:00,14.827652467613689,52.72235507398074,3.4928288598843853,9.32,0.691565209810738,0.6630000000000016,65.37228888997016,82.33189039571548,2.6683242649078713,2.366952789699571,3.2522948306149497,3.02,0.46937373370851393,1753407.476265403,1982224.3887982005,
2025/09/08 00:15:00,14.69506630363162,53.104889264404164,3.4810396095005176,9.41,0.6929509992178697,0.6630000000000078,65.69784555101575,82.3283632095706,2.703215434354167,2.3475026567481403,3.247298511085228,3.02,0.47579514763659053,1781266.2769991243,1962500.9426692124,
2025/09/08 00:30:00,14.568782586930183,53.427220309307245,3.4849109473462088,9.520000000000001,0.6951052909452539,0.6630000000000016,66.20394266655187,82.47624821679925,2.731777122525776,2.3245798319327733,3.2487717766658335,3.02,0.48209803275499097,1806338.423099556,1940489.6084878757,
2025/09/08 00:45:00,14.551427678302616,53.385637574503164,3.478327355154533,9.5,0.6949447675204837,0.6629999999999953,66.16623169119325,82.42483411505768,2.7311977942277204,2.3305263157894736,3.24673138145951,3.03,0.48133955176763693,1805804.2210145206,1945818.1303651123,
2025/09/08 01:00:00,14.40537635353445,53.171673270348265,3.4684675882512437,9.460000000000003,0.6949172054671335,0.66300000000001,66.15975667412773,82.48652653286416,2.7274292635871538,2.340380549682875,3.2442485209470964,3.04,0.47954240858411834,1802697.8410406432,1956506.368579172,
2025/09/08 01:15:00,14.335627047210835,53.097472398165166,3.4696409936319075,9.460000000000003,0.6953764897363448,0.663000000000017,66.26765405910497,82.54454583776824,2.7265068683943525,2.3382663847780125,3.247531765384044,3.06,0.47979999236941245,1803012.837401236,1954829.7346616706,
2025/09/08 01:30:00,14.293179652293077,53.022397126281305,3.4682161694318223,9.45,0.6957696645924752,0.6630000000000101,66.36002068617333,82.62002460112669,2.7247436544729964,2.338624338624339,3.2499664867301257,3.04,0.47957181212801214,1803059.154562125,1956667.9790268573,
2025/09/08 01:45:00,14.29088802842466,53.02355137393448,3.46795390125798,9.45,0.6959137253061336,0.663000000000003,66.39386415812541,82.58310019079167,2.7249497164803915,2.342857142857143,3.2488696513650375,3.04,0.4792806218318515,1803740.4972985168,1959692.4794082537,
2025/09/08 02:00:00,14.294861411332931,53.00461722223338,3.464976309236374,9.440000000000001,0.696108364996117,0.663000000000006,66.43958989917262,82.59925449520658,2.7244053515853413,2.3463983050847457,3.2487448463388584,3.03,0.4788458463303279,1804452.80884832,1963884.794321643,
2025/09/08 02:15:00,14.268431675841839,52.45914742664996,3.4608118172434477,9.31,0.6945463395629331,0.6630000000000112,66.07263097894693,82.54593723349875,2.690120264156824,2.3791621911922665,3.2479841962233236,3.04,0.47096726401715905,1776300.6556105332,1995300.4541129144,
2025/09/08 02:30:00,14.21651597420896,52.51635071072292,3.458308347669503,9.33,0.695295799669435,0.6630000000000007,66.24869794020898,82.61435493408545,2.6978508166535624,2.3740621650589495,3.24883440561895,3.05,0.47250802127670155,1783894.4340519528,1991479.429934371,
2025/09/08 02:45:00,14.11167116483091,52.91779681825574,3.4520493816620754,9.430000000000001,0.6967133781323542,0.6629999999999987,66.58172264712869,82.5770007488892,2.731710632557548,2.3605514316012726,3.241274489939189,3.04,0.47821755535580385,1810831.6911275631,1975795.693934172,
2025/09/08 03:00:00,14.207357850928247,52.28449969340164,3.4629749000624415,9.29,0.6955106373239813,0.662999999999994,66.29916868931532,82.67147798645752,2.6826645494405663,2.3853606027987087,3.2534170227050145,3.06,0.4697108047606219,1774184.0809907946,2002999.8011108104,
2025/09/08 03:15:00,14.272801347298468,53.38249352744174,3.461311137832525,9.53,0.6987726922066945,0.6630000000000006,67.07526968676174,82.67050217980653,2.753291923351245,2.326337880377755,3.2540880386916706,3.02,0.48524463134345436,1833660.5667903388,1945176.8449985215,
2025/09/08 03:30:00,14.26001254713617,53.431704854660495,3.4541415632442405,9.53,0.6989941656947184,0.6630000000000056,67.12908376237544,82.6599152191336,2.759006782295604,2.3273871983210914,3.252045434055442,3.02,0.4857583179609504,1838810.79607875,1946632.9690377328,
2025/09/08 03:45:00,14.17293992428938,52.62363829866399,3.454475575470868,9.360000000000001,0.6972150782194406,0.6629999999999928,66.69958457070825,82.67846378705913,2.7095284929679004,2.3696581196581197,3.253564446920204,3.04,0.4749926980304227,1798673.5224995485,1988065.7894052959,
2025/09/08 04:00:00,14.213563615597593,52.73496772009429,3.4511248704814057,9.37,0.6972717328142564,0.6629999999999897,66.71289415485187,82.58112117899267,2.71505678630891,2.368196371398079,3.252712513082714,3.03,0.4759819277898939,1803244.669814086,1985228.304752434,
2025/09/08 04:15:00,14.291484393745577,52.14266657810924,3.4508878053645256,9.220000000000002,0.6956585252289195,0.662999999999996,66.33391126440883,82.59610914645691,2.6717762268791208,2.392624728850325,3.2615989241046712,3.04,0.4679791845857044,1769521.2351445467,2011675.2227942387,
2025/09/08 07:00:00,13.162445405361723,51.90602673369824,3.3875975766027997,9.41,0.7230082034718301,0.6629999999999994,72.96406318259646,89.82412966217355,2.7777797649261147,2.363443145589798,3.270422511716225,3.06,0.4757782187704422,1939634.9589256574,2137127.873846034,
2025/09/08 07:15:00,12.856295881688084,51.82830837289822,3.3925297347710557,9.48,0.7268728542650381,0.6630000000000068,73.9031038409824,90.72420749814351,2.7943749181729003,2.339662447257384,3.2801814581046695,3.09,0.4797352359762124,1961275.9809948942,2126970.6890748935,
2025/09/08 07:30:00,12.886903430122402,51.99465674370106,3.3768702800099124,9.49,0.7281552034828628,0.663000000000003,74.21469164495625,91.08840032777415,2.8102945073661947,2.341412012644889,3.2733772869895152,3.09,0.4805410214866683,1978834.9838244119,2139096.462907053,
2025/09/08 07:45:00,12.889805325259601,52.06220104293419,3.3727119611582657,9.510000000000002,0.7303258198850022,0.6630000000000033,74.7421124041478,91.67672177589832,2.8196893507425553,2.3406940063091484,3.272530782431204,3.11,0.4809853753896266,1993771.743934918,2151409.889331675,
2025/09/08 08:00:00,12.89446322793708,51.57221660437784,3.3810843352176962,9.42,0.7308978780177995,0.6630000000000094,74.88111224511658,92.24139390617056,2.7860884456150306,2.357749469214437,3.281123259758399,3.1,0.474745938127835,1972381.8543967612,2182223.1584968027,
2025/09/08 08:15:00,12.965621999383245,51.91637292380295,3.3398752377825476,9.41,0.7314041685009053,0.6630000000000024,75.0069895543856,92.47831067347715,2.817470513134379,2.3506907545164717,3.2704797413566915,3.14,0.4777163550477981,2000910.8353356526,2187580.5449426104,
2025/09/08 08:30:00,13.103587545358096,52.37597191678384,3.3307622296373207,9.48,0.7330759068475157,0.6630000000000039,75.43811794745264,92.73538470002737,2.846195359022147,2.3554852320675104,3.256575262121184,3.1,0.479924566428573,2029760.7864368937,2199572.1721604285,
2025/09/08 08:45:00,12.8678058390513,51.4336547165002,3.3601816701500766,9.380000000000003,0.7349345175080753,0.6655333658609756,75.91743926531117,93.76976944596534,2.7915157336064693,2.371002132196162,3.282026190819327,3.11,0.47268248366953414,1994407.5397031961,2224931.2524182894,
2025/09/08 09:00:00,12.89354583103102,51.66362527568674,3.3463213119997093,9.41,0.7365143335613948,0.6666107670882568,76.32486160971978,94.17029643645002,2.8120431729781297,2.3666312433581296,3.278626273362415,3.11,0.4751742884553642,2016685.0439341657,2227410.4236252164,
2025/09/08 09:15:00,12.875874424070844,51.70685612460346,3.3443537372842758,9.430000000000001,0.738317487445345,0.668022602521897,76.7898810537057,94.69515030053417,2.8196778034782493,2.3658536585365852,3.2803235654609995,3.13,0.47609194522885456,2029243.9084569386,2233050.231977412,
2025/09/08 09:30:00,12.766024983126556,50.843045412332856,3.368928930409048,9.31,0.7393219894204536,0.6703278327800613,77.04893434589141,95.55212624812599,2.7634895815001954,2.39312567132116,3.299219217074437,3.1,0.46718993400222764,1990532.3559015167,2270116.709992154,
2025/09/08 09:45:00,12.673421646375061,51.144684172307734,3.3485353863738627,9.37,0.7418121565329212,0.6718456989826125,77.69112918926314,96.11639735408053,2.7982383098381396,2.375667022411953,3.2975796672177076,3.12,0.4726888312539474,2025746.259153059,2259834.709153651,
2025/09/08 10:00:00,12.801863580920951,51.556803512333204,3.3394573086034254,9.440000000000001,0.7448980130271033,0.6737419999963441,78.48694771807942,96.82135268442677,2.826806611864683,2.3633474576271185,3.2985695106154096,3.11,0.47716824316732137,2060360.2574920855,2257530.312542371,
2025/09/08 10:15:00,12.732568958824004,51.62070977689217,3.3685420760031533,9.520000000000001,0.7446880326107875,0.6727408274516937,78.43279539236563,96.44916392491925,2.826148459839244,2.3445378151260505,3.305637806980655,3.09,0.4800344320473401,2054896.9025396572,2225831.2397637,
2025/09/08 10:30:00,12.665610638826365,51.66465633547119,3.35993643089644,9.54,0.7470483671544103,0.6745931606247157,79.04150742014414,97.13777408461303,2.8393394328162045,2.3385744234800843,3.309228207108332,3.09,0.4820353428407952,2073567.7581420424,2228124.615537064,
2025/09/08 10:45:00,12.606802917701145,51.60295588456961,3.360069625972123,9.550000000000002,0.7492284377696155,0.676406056136031,79.60373077465924,97.81172318067449,2.8422030085870706,2.3350785340314135,3.316211847915062,3.09,0.482814032638042,2083476.4348438364,2231800.864492211,
2025/09/08 11:00:00,12.6348653452103,51.15015759435988,3.364323877205021,9.45,0.7490411215236226,0.6774807927615734,79.55542336321685,98.21125959784355,2.8088853347409515,2.362962962962963,3.319363671179954,3.13,0.47585074400257227,2059499.470757501,2268537.2019063295,
2025/09/08 11:15:00,12.684548027445658,51.31724258394303,3.3531202268858826,9.48,0.7528532213494618,0.6804678235171876,80.53853443167392,99.32169683213581,2.827217444810885,2.3491561181434597,3.329474389318803,3.11,0.4793003611134182,2089142.4921029995,2269590.9068243583,
2025/09/08 11:30:00,12.644912494900836,51.037201334662655,3.3487015051158124,9.41,0.7517357443149045,0.6804610348330075,80.25034574522543,99.31917311935892,2.8100444263617823,2.357066950053135,3.3316228204837746,3.1,0.4761939745654915,2072788.5751465207,2280035.454258429,
2025/09/08 11:45:00,12.708923818109724,51.370637589659395,3.3413546961694256,9.45,0.7500223087004433,0.6785813718086389,79.80846394920216,98.62040300918478,2.8281942084249865,2.3513227513227517,3.319114279057582,3.12,0.47862864096402596,2080358.491315265,2266139.635343282,
2025/09/08 12:00:00,12.73349704278263,51.43547714519616,3.341863456126969,9.45,0.7480756535471189,0.6769754788063759,79.3064366374509,98.02340768844275,2.827763648653681,2.356613756613757,3.309951905662432,3.11,0.4778828584260947,2072591.6877348563,2264437.0447058277,
2025/09/08 12:15:00,12.751553543324633,51.48639667580909,3.341647239383612,9.45,0.7466997303338978,0.6758678870891618,78.9515966799254,97.61165729690089,2.8279466152576633,2.354497354497355,3.306422495035862,3.1,0.4780518884903425,2067488.927920923,2257332.2425380447,
2025/09/08 12:30:00,12.692263683107512,50.909718613796485,3.3617971857581903,9.360000000000001,0.7450387864327422,0.6756004663525026,78.52325209087881,97.51224287250785,2.784225068559283,2.376068376068376,3.312754797247628,3.11,0.4710081468347758,2027529.123318662,2277129.1653837105,
2025/09/08 12:45:00,12.726447407139347,51.08679818787044,3.3678569356743067,9.4,0.7442310537430727,0.6745007558231212,78.31494407591568,97.10342233509455,2.7910924304502704,2.370212765957447,3.308669833676062,3.11,0.4725763426162342,2028851.1416265932,2264320.053517564,
2025/09/08 13:00:00,12.820575664845478,51.64707369884826,3.3504471640421425,9.470000000000002,0.7431604782627238,0.6728336459777794,78.03885093763694,96.4836694777054,2.826488386873988,2.355860612460401,3.2938128566787928,3.1,0.47772195187413674,2052140.4903340254,2243539.2084600837,
2025/09/08 13:15:00,12.745754835734942,50.97258756378511,3.3666604498391344,9.350000000000001,0.7408255686218203,0.672295623439119,77.43669579566962,96.28365805876872,2.777232851161679,2.376470588235294,3.3020654505688305,3.1,0.47001310688281994,2006079.1244036376,2262055.306374647,
2025/09/08 13:30:00,12.681471735314915,51.026022034074,3.371778388626048,9.380000000000003,0.7403627582869625,0.6715821364733487,77.31734058893728,96.0184172367659,2.7819147401980406,2.3699360341151383,3.3006745523764143,3.11,0.4714165730709954,2006154.552711772,2249433.110748768,
2025/09/08 13:45:00,12.762459142035937,51.2531038410749,3.3674106156755967,9.4,0.738973697246433,0.6701542782176504,76.95911248734349,95.48760684271664,2.7914623646555494,2.3659574468085105,3.2932670220433615,3.09,0.47280602970729785,2008640.2402990225,2239698.6430746103,
2025/09/08 14:00:00,12.851692643158003,50.879734810785294,3.379651077929041,9.31,0.736489653081367,0.6690510175796205,76.31849670475538,95.07746654225403,2.754722243606555,2.3845327604726103,3.295914448912158,3.11,0.46663218004157236,1972980.5450891831,2255147.3669493943,
2025/09/08 14:15:00,12.841075569804445,50.94650092263754,3.379581834829632,9.32,0.7353645502982828,0.6679669057782239,76.02834139673027,94.6744448766326,2.7577376301260155,2.3798283261802573,3.2929753940054574,3.1,0.4674755295634789,1970460.1638306635,2244648.519335379,
2025/09/08 14:30:00,12.94770351503621,51.04506821994602,3.3814480701075422,9.33,0.7359920998194774,0.6683971449097029,76.19018156579037,94.83438750538977,2.7591729361389463,2.37513397642015,3.2969071364662157,3.12,0.4682347965458334,1974995.537982224,2242964.238932605,
2025/09/08 14:45:00,13.198362379516084,51.67145774047475,3.4017750294554934,9.45,0.7340542370159483,0.6653411004733182,75.69042173305962,93.69829423771486,2.7779614813365883,2.3661375661375663,3.283440523651533,3.07,0.4719682310587969,1980823.7079857148,2216119.174254483,
2025/09/08 15:00:00,12.924505972613588,51.52441988552022,3.3889535638151136,9.460000000000003,0.7370468131954075,0.6678230936040401,76.46218398999241,94.62098228918877,2.791422137206982,2.3435517970401687,3.29803011891286,3.08,0.4758953917730721,2000362.6469168812,2203003.6421829346,
2025/09/08 15:15:00,12.926615463413384,51.650778141368676,3.3880663754851716,9.48,0.7360054449473925,0.6667008582502115,76.1936231710905,94.20378808381031,2.798056162238694,2.340717299578059,3.2923457014204165,3.1,0.4769396626586819,2000813.0641044986,2194294.243497144,
2025/09/08 15:30:00,12.975137647850545,51.68387661056988,3.3923993899569784,9.48,0.7348652153274134,0.6657189001781347,75.89956676879355,93.83874235949163,2.7944822853302727,2.3438818565400843,3.288738893670807,3.09,0.47623607037390964,1993836.6983048755,2192819.5050764526,
2025/09/08 15:45:00,12.980536878216753,51.75883648615843,3.393007038623091,9.49,0.7337079306397818,0.664611942295286,75.60111199642186,93.42722759768414,2.796929063799148,2.3435194942044255,3.283669754782129,3.09,0.4765421683287037,1990788.0195468906,2186781.462979382,
2025/09/08 16:00:00,13.05438017387894,51.3398002300072,3.404710103844185,9.39,0.7310431072002967,0.6634443903720892,74.9164003253223,92.99318682791608,2.7579440579677996,2.3716719914802984,3.2817327116112582,3.08,0.4689630318951448,1952986.182830306,2211491.7184192175,
2025/09/08 16:15:00,13.095803118880099,51.362117336057,3.4093870244705298,9.39,0.729982744348159,0.663000000000004,74.6587512170152,92.67336884999933,2.754160772186973,2.3716719914802984,3.281089129425189,3.08,0.46877871795042486,1946475.414273231,2205751.0835156003,
2025/09/08 16:30:00,13.028460268120284,51.679859640703455,3.40742830732647,9.470000000000002,0.7302333338247017,0.6629999999999946,74.71963995434488,92.41811445140105,2.7792220835983885,2.3526927138331573,3.278692111543605,3.09,0.47412794222413396,1963927.4462639305,2178261.341536991,
2025/09/08 16:45:00,13.183937038277008,52.224798732945146,3.3911390982033294,9.53,0.7297136147117627,0.6629999999999978,74.59335755417294,92.015946642851,2.810265142190458,2.3389296956977965,3.2700858381935154,3.1,0.4792662544427728,1986543.6506417785,2158425.105715724,
2025/09/08 17:00:00,13.255679668260143,52.52964416008507,3.390210208382057,9.58,0.7291758318847412,0.6629999999999971,74.46268599626012,91.65076961872002,2.8257834798308736,2.3288100208768268,3.2669190066259612,3.08,0.4825694758638724,1995845.551683707,2140026.3828410394,
2025/09/08 17:15:00,13.184164634668264,51.97833101924613,3.4114617267876897,9.5,0.7275584092878378,0.6630000000000049,74.0696813856088,91.48972381967573,2.7847300543938442,2.3505263157894736,3.2727063063116626,3.08,0.4760272139908574,1959074.8202760753,2156393.293094648,
2025/09/08 17:30:00,13.175043851848955,51.732067657520645,3.4228774511619524,9.460000000000003,0.72618623117402,0.6630000000000079,73.73626677498315,91.23953627532507,2.763756557158845,2.361522198731501,3.2749806370904104,3.07,0.47284530797086277,1938444.3931499943,2161087.4420468207,
2025/09/08 17:45:00,13.3767152959295,51.54531975883583,3.4196687878065695,9.360000000000001,0.7231794383307361,0.6629999999999943,73.0056701746029,90.74317212315518,2.7371071822437094,2.3792735042735043,3.274740984531938,3.07,0.46799060956390814,1911773.5338348076,2173294.616605802,
2025/09/08 18:00:00,13.415850409840232,52.254093905119305,3.4263693947882454,9.53,0.7246500021883332,0.6629999999999878,73.36299075204302,90.50058219317037,2.781369695426248,2.3336831059811125,3.278890496921769,3.07,0.47894370529132196,1946958.0059730837,2118150.2404936454,
2025/09/08 18:15:00,13.341468602632744,52.06896221036567,3.4258725483224666,9.49,0.7227649530058472,0.6629999999999967,72.90495769287486,90.09013899470553,2.7700972135250423,2.3551106427818755,3.2695803907934025,3.04,0.4755187700009776,1931496.8081153645,2130376.09778779,
2025/09/08 18:30:00,13.504714256615387,51.87919671638298,3.428508965558225,9.41,0.7203456148718751,0.6629999999999933,72.31710202473383,89.68697794396155,2.744633336103258,2.365568544102019,3.2734545728964566,3.04,0.47171139269372264,1906788.6959359827,2135489.539167067,
2025/09/08 18:45:00,13.737320386394515,52.71762354244174,3.4299393431406906,9.56,0.7210325140613992,0.6630000000000067,72.48400617770685,89.2961529698181,2.7872213014840668,2.329497907949791,3.272555463480755,3.03,0.481367754878236,1940438.0962828295,2090654.7150203944,
2025/09/08 19:00:00,13.805209194577742,52.284868237485114,3.4319699109108233,9.440000000000001,0.7182677956330605,0.6629999999999909,71.81222930778573,88.94452426278767,2.7506068657503713,2.3516949152542375,3.274992193155658,3.03,0.4748054703250531,1905938.0367371493,2108207.030783532,
2025/09/08 19:15:00,13.840811904769623,52.47296486104591,3.431470687301976,9.470000000000002,0.7176092893203855,0.6630000000000045,71.65222411340048,88.62693143952482,2.7597496417624576,2.346356916578669,3.272025918412779,3.04,0.4768138995854856,1910014.1698650136,2095771.2561166307,
2025/09/08 19:30:00,13.782260355866981,52.609303466737344,3.4304999899662456,9.53,0.7211692603152986,0.6630000000000034,72.51723305877816,89.4581959721191,2.7780207048167838,2.331584470094439,3.2766204137782573,3.04,0.4798826227740531,1935256.9384214536,2097514.507300693,
2025/09/08 19:45:00,13.657613694128656,52.303841503780575,3.4152436749683392,9.470000000000002,0.7233752216780934,0.6630000000000026,73.05324200792892,90.35938070334949,2.772862173615706,2.3474128827877503,3.2745578119823757,3.05,0.47612219644501497,1940353.4056714182,2134973.0969767314,
2025/09/08 20:00:00,13.409653738436305,52.213380368043715,3.4200015068294216,9.53,0.7279289724140037,0.663000000000001,74.15972156273637,91.48391008454023,2.7865484798674753,2.332633788037776,3.2826567552696533,3.08,0.4785426179489086,1963353.2985685384,2139422.9744909173,
2025/09/08 20:15:00,13.105621612248058,51.59648071154567,3.4138874116902933,9.45,0.7302790721230046,0.6630000000000127,74.73075353848263,92.51662620100667,2.768105347481594,2.3523809523809525,3.2848069224541625,3.09,0.4729211703465929,1956721.2790676563,2180799.7323804474,
2025/09/08 20:30:00,13.13033310452812,51.675942033779904,3.4076397857850163,9.470000000000002,0.7333863211561445,0.6645622048903779,75.5181713974035,93.40873757503152,2.779049604803931,2.346356916578669,3.290835236429311,3.09,0.47450333219176594,1977428.1602504395,2189935.9573344733,
2025/09/08 20:45:00,13.075879609146057,51.68564563120947,3.401495048412157,9.49,0.7367009348864124,0.6671818308368702,76.37298464856424,94.38259101976693,2.789949673579564,2.3403582718651212,3.298941296890897,3.08,0.4764237073414246,1998342.163922457,2196121.9929385777,
2025/09/08 21:00:00,13.129978842054925,51.33928453563777,3.4087291296205784,9.430000000000001,0.7390183622806621,0.6698542932251945,76.97063125430071,95.37608656301765,2.76642691202913,2.3541887592788973,3.312450138050921,3.1,0.47232826710066406,1991227.3880421508,2224542.716646024,
2025/09/08 21:15:00,12.98846867513555,51.27271006752596,3.4040430564876614,9.45,0.7421866627577157,0.6723467368886364,77.7877114488096,96.30265962994969,2.7761105964830657,2.3492063492063493,3.319836223015859,3.09,0.4740371903627361,2009379.9514839333,2229485.674114648,
2025/09/08 21:30:00,12.864016225306102,51.293868242028395,3.3911480070665254,9.470000000000002,0.7450900436252229,0.6746061316237943,78.53647092448183,97.14259609065762,2.79256463600712,2.345300950369588,3.3224112390903726,3.09,0.4761691568756558,2032270.6605408713,2235688.8055351037,
2025/09/08 21:45:00,13.021750902910753,51.48566967740197,3.3819024471625094,9.48,0.7472206033936387,0.6763145244434257,79.08592581444499,97.77769601192648,2.803155959733235,2.3449367088607596,3.3244868351011494,3.08,0.47723778689825164,2050995.7089134448,2246643.2568600737,
2025/09/08 22:00:00,12.931919624305635,51.437176789413,3.375190277542847,9.49,0.7502016252715988,0.6787532673873284,79.85470830636022,98.6843056826471,2.81169333271153,2.3424657534246576,3.330839905167669,3.12,0.4784328750445625,2068363.1330422382,2254841.314080225,
2025/09/08 22:15:00,12.961550686319072,51.41174608622907,3.305088592091451,9.360000000000001,0.7519445907539093,0.6818344475059165,80.30420562696357,99.82974321214023,2.831996704232675,2.3493589743589745,3.3269065890885763,3.17,0.4779989058456213,2097805.7644815315,2290919.269878813,
2025/09/08 22:30:00,13.10779497251525,51.851980518422295,3.2914576274226572,9.430000000000001,0.7559855761519616,0.6844336660115634,81.346344514666,100.79601013233174,2.8649920696029336,2.3584305408271473,3.317405618671306,3.26,0.4804088482152959,2140143.730915319,2314694.557067692,
2025/09/08 22:45:00,13.028017888265083,51.44265890973185,3.333474149595955,9.42,0.7542013217843189,0.6829905224595998,80.88619910979179,100.2595173856398,2.8258806210157004,2.3832271762208066,3.3168503746070157,3.12,0.47436705092918174,2099931.5015423433,2326875.7512570126,
2025/09/08 23:00:00,12.890681416857376,51.49999415554015,3.364974303579971,9.510000000000002,0.7532126552355126,0.6810938551133894,80.63122965160709,99.55442587014603,2.8261731419114797,2.3396424815983177,3.3343820555351282,3.09,0.4802430442147391,2090959.1264085819,2263001.12683689,
2025/09/08 23:15:00,12.976122024821791,51.779857441234924,3.3611108460949595,9.53,0.7496629362731366,0.6778186842035866,79.7157845790086,98.33687170867486,2.835372124389245,2.3347324239244496,3.3206991355211546,3.09,0.48162812705199376,2084872.3856725385,2243928.754812904,
2025/09/08 23:30:00,12.877302333247997,51.18409166724285,3.388143598298551,9.440000000000001,0.7455217401249344,0.6753222429898709,78.6478021137129,97.40881254098775,2.7861865136827597,2.3559322033898304,3.3219839844784094,3.09,0.4741281698535267,2030026.1197564427,2251571.660825931,
2025/09/08 23:45:00,12.933719294249272,51.58020403467225,3.377634694115578,9.48,0.7422084601497674,0.6720143552688417,77.79333282767735,96.17909581129429,2.8066978399161386,2.345991561181435,3.305507392572896,3.07,0.4772481711328897,2032975.2000735241,2226811.055885626,
2025/09/09 00:00:00,12.817228495332643,51.42113749912289,3.3601171702252226,9.510000000000002,0.7555039504424524,0.683202214669609,81.2221369682949,100.33821457070977,2.8302584458275195,2.3375394321766563,3.3404427056828627,3.09,0.48082438482138157,2102426.963885394,2270119.5005922993,
2025/09/09 00:15:00,12.704184862977968,50.84605121893509,3.373202659058122,9.41,0.7528872241769572,0.6821542013502826,80.5473034979623,99.94861261913505,2.789633754951295,2.3623804463336877,3.3408272285839997,3.08,0.4735609671392482,2060774.0957261068,2290881.211034314,
2025/09/09 00:30:00,12.735233465276508,50.88868708953612,3.3766830099327683,9.41,0.7510443004154832,0.680566372787255,80.07202771007577,99.35833280539352,2.786758476386375,2.363443145589798,3.3357226616186377,3.09,0.473137567059595,2051589.7288467265,2284548.1551026036,
2025/09/09 00:45:00,12.738090591418313,50.93879913136959,3.3781250141947226,9.42,0.7504334892058249,0.6799568887225713,79.91450422213393,99.13175535959913,2.7885291279682085,2.3609341825902335,3.3338529691138294,3.09,0.4736313036927615,2050336.6880784514,2278635.3880757005,
2025/09/09 01:00:00,12.74367905687609,50.953195395986995,3.379873984889573,9.42,0.749474158525852,0.6791313460632776,79.6671002576859,98.82485751273938,2.78708615827515,2.3609341825902335,3.331444508051762,3.09,0.4734789634379909,2045458.1208315073,2274603.1253517997,
2025/09/09 01:15:00,12.739318077207997,50.984238887236415,3.3782627087056385,9.42,0.7486324575745835,0.6784056270712309,79.45003209070924,98.55506939994855,2.7884154703910577,2.3619957537154987,3.327424669250031,3.08,0.4734412494057142,2043243.1395276235,2272483.768705233,
2025/09/09 01:30:00,12.741137870286025,51.04961815094498,3.3784668537909233,9.430000000000001,0.747792014851443,0.6775995120097608,79.2332884110364,98.25539381820742,2.7912069018580867,2.35949098621421,3.3242914334941402,3.09,0.4740114491787744,2041912.5224991248,2265815.752918571,
2025/09/09 01:45:00,12.760059366782116,51.06721262575229,3.380590032477435,9.430000000000001,0.7470099217593136,0.6769267039748946,79.03159265002306,98.00527550521993,2.7894538850927484,2.35949098621421,3.3226539741819128,3.08,0.47383805465533635,2037606.8076762764,2262610.930551619,
2025/09/09 02:00:00,12.748683897924593,51.14544640234618,3.3781915684306623,9.440000000000001,0.746113093672729,0.6760365896964061,78.80030762111367,97.67437297408583,2.7943945181253733,2.358050847457627,3.3177421667921707,3.09,0.47448391771596193,2037668.4264281397,2256825.760512754,
2025/09/09 02:15:00,12.738248937321657,51.167067698919254,3.377021171134452,9.440000000000001,0.7453202260694233,0.6753548204745736,78.59583319698068,97.42092331418793,2.7953629905224417,2.358050847457627,3.3146417307811475,3.08,0.47453812397971057,2035224.8720234954,2253629.4247716633,
2025/09/09 02:30:00,12.768763150642314,51.218573548717416,3.377078838643629,9.440000000000001,0.7442281971587641,0.6744490881079028,78.31420738490645,97.08421471405808,2.7953152564810972,2.3591101694915255,3.3104980307204914,3.09,0.47435416900695454,2031233.6051275313,2250869.8058741144,
2025/09/09 02:45:00,12.797119259513465,51.261140329424165,3.3825051937031745,9.45,0.743457682823332,0.6736703646588686,78.11549769571543,96.79472204264813,2.793787284522723,2.356613756613757,3.309894539265628,3.09,0.47458593858825354,2026843.4933194816,2243918.298209181,
2025/09/09 03:00:00,12.744915350082351,51.268670731061775,3.3788906429798597,9.45,0.7427056612921697,0.6730239238762407,77.92155715775233,96.55440583115744,2.7967759239659795,2.356613756613757,3.3058183385583715,3.08,0.47481232929649386,2025712.688769062,2240631.219718869,
2025/09/09 03:15:00,12.777583478631414,51.30699742663347,3.3803121554818945,9.45,0.7417630255428628,0.6722466272873752,77.67845868682687,96.2654435991009,2.795599804199981,2.357671957671958,3.3027267925118595,3.07,0.47454008781375706,2021375.8420095625,2238276.5960430326,
2025/09/09 03:30:00,12.845819022933085,51.16902158748138,3.385728927040136,9.41,0.7405343720186304,0.6716510464366539,77.36159844335056,96.04403471289463,2.779312875536787,2.36769394261424,3.3025715883521447,3.06,0.47159540546601786,2005414.2139480705,2246989.8398326784,
2025/09/09 03:45:00,12.761599981073289,51.20200088284497,3.380762949427814,9.42,0.7399844350580369,0.6710636260790594,77.21977395353971,95.82565951336186,2.786353299805984,2.3641188959660298,3.298741798153055,3.07,0.47267686834673606,2007654.8896121422,2239760.256033213,
2025/09/09 04:00:00,12.78930371367403,51.26193793103141,3.3782610974252756,9.42,0.7393043913784256,0.670515086925984,77.0443959469273,95.62173851291769,2.788416800341278,2.3619957537154987,3.296651044648222,3.07,0.47304212661453976,2006968.6744867875,2235716.197683538,
2025/09/09 04:15:00,12.767062760559725,51.235316287172964,3.381376140529381,9.42,0.7386554782102056,0.669957738505148,76.87704625848751,95.41454264196467,2.7858480123199856,2.3609341825902335,3.2963100625029047,3.07,0.472929754547177,2001988.0832638924,2231173.5311512663,
2025/09/09 04:30:00,12.783429475683079,51.248120882915146,3.383213794870091,9.42,0.7380812803304236,0.6694647145617753,76.72896506521222,95.23125957964898,2.784334828110297,2.359872611464968,3.295801643349173,3.07,0.47290324132389305,1998632.384823581,2227670.6094811475,
2025/09/09 04:45:00,12.779244113669563,51.278718134997746,3.381621018801955,9.42,0.7372670656202776,0.6687989766002294,76.51898538728852,94.98376958665825,2.7856462766301737,2.358811040339703,3.2929686183191174,3.07,0.47308545911677347,1996393.7623862196,2223549.429512735,
2025/09/09 05:00:00,12.777079204393033,51.30483292453255,3.384746968852162,9.430000000000001,0.7369149863004982,0.6683832517366549,76.42818685312936,94.82922267854082,2.7860280507756565,2.35524920466596,3.293291134329461,3.06,0.4736139047692367,1994857.7407826234,2217133.7583998092,
