datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/09/09 05:15:00,12.79992941814453,51.35144516176001,3.379453225613514,9.42,0.7358405772544964,0.667507086860187,76.15110506791125,94.50350587753991,2.787433164810225,2.3556263269639066,3.2894180237585227,3.1,0.47358372019411626,1992355.2581588535,2214620.5587932393,
2025/09/09 05:30:00,12.980268922433424,51.15829871548817,3.3794913208636617,9.33,0.7331654670763769,0.6661392814066405,75.46121483795733,93.99502028460294,2.760770516675163,2.390139335476956,3.2782074992275407,3.07,0.46648660038734563,1965328.0588943448,2247714.839363485,
2025/09/09 05:45:00,12.79098953232591,51.32881551554459,3.381816968889442,9.41,0.7340630530765603,0.6659125393460663,75.69269532692455,93.91072827449162,2.782527879706677,2.365568544102019,3.2812841027861137,3.07,0.4719837611652777,1981441.0884613285,2216671.752474896,
2025/09/09 06:00:00,13.043724812628682,51.380209425983765,3.374271735220809,9.350000000000001,0.7318567889416996,0.6646262512853497,75.12371686623315,93.43254700570176,2.7709682958856736,2.376470588235294,3.2763963796691224,3.06,0.4691115264793636,1968324.5575754733,2227531.7505130484,
2025/09/09 06:15:00,13.102166185863155,51.87525753190113,3.3740970530297028,9.45,0.7321601518487413,0.6637037116342007,75.20195181423907,93.08959024945374,2.8007493120313662,2.3481481481481485,3.2758089119400755,3.05,0.47586162199477783,1990549.7792329078,2192493.540984146,
2025/09/09 06:30:00,12.912022558165347,51.72222410469959,3.3740809563861047,9.45,0.7322306751786719,0.6637031654267624,75.22013923571687,93.08938719527423,2.8007626734960334,2.343915343915344,3.278010832303438,3.07,0.4764132736064334,1988642.6491925993,2185553.9136752603,
2025/09/09 06:45:00,12.716984440230874,51.28636607415939,3.3712757799695168,9.380000000000003,0.7317774036678766,0.6639887730951847,75.10324401795086,93.19556266361595,2.7823294836131196,2.3678038379530912,3.274192081423873,3.09,0.471509308427498,1972318.0740826817,2210670.551657157,
2025/09/09 07:00:00,12.763515042934955,51.42727568811597,3.3641728831273143,9.39,0.7318590324025636,0.6638752624070505,75.12429543744106,93.1533647403549,2.791176412810008,2.369542066027689,3.269252900296446,3.07,0.4721860578935758,1979987.7462367595,2213248.612899921,
2025/09/09 07:15:00,12.735301882987471,51.49957186447455,3.3621367487683598,9.41,0.7323813460618885,0.6640287618026033,75.25899609144903,93.21042858007718,2.798815367473418,2.3687566418703505,3.2672263568222717,3.08,0.473169894893144,1987204.3873807313,2212564.889634456,
2025/09/09 07:30:00,12.768515738828341,50.96247163598275,3.3725674820102634,9.300000000000002,0.7315154764441847,0.6644542017453726,75.03569501228033,93.36858709669514,2.7575430438701303,2.3956989247311826,3.273378702095853,3.08,0.46560838518275954,1954760.9927853718,2243533.228264993,
2025/09/09 07:45:00,12.750896149525204,51.02157544379031,3.367235716142705,9.31,0.7321949221532426,0.6648661742518077,75.21091880691031,93.52173905530312,2.7648792020610173,2.388829215896885,3.2755601410274138,3.07,0.46714952251138103,1962925.2985807594,2238995.5083337706,
2025/09/09 08:00:00,12.831794868636791,51.17603992211707,3.3662174166418217,9.33,0.7326240459725661,0.6649116058012328,75.32158652176179,93.53862836385495,2.771656980287304,2.382636655948553,3.2769280931931357,3.07,0.46867541575783583,1970354.883668176,2233737.7941655098,
2025/09/09 08:15:00,12.79427888855298,51.144587080017004,3.369852978848999,9.340000000000002,0.733292082564271,0.6653086703780464,75.4938679932489,93.68623825695263,2.771634269691538,2.379014989293362,3.280885304547038,3.07,0.4692460891874811,1972216.0123684127,2230730.070322198,
2025/09/09 08:30:00,12.832605053991927,51.78618238069089,3.3696655726221327,9.49,0.7359203132717894,0.6658105974539865,76.17166837022249,93.87283108428662,2.816303219258426,2.3403582718651212,3.284765575179793,3.06,0.4789897670346682,2013830.868009979,2190498.7578131594,
2025/09/09 08:45:00,12.75207020994111,51.73358756402922,3.3617755632055077,9.48,0.7362963488924604,0.6661776212183431,76.26864504914029,94.00927321935305,2.81993839914782,2.3428270042194095,3.283131986558033,3.07,0.47895605399827196,2017765.9228723322,2195075.539362556,
2025/09/09 09:00:00,12.587253218567469,51.35741949028096,3.3545375921274534,9.41,0.7359489072903771,0.6665656591446766,76.17904254651916,94.15352742930297,2.8051556262430086,2.3623804463336877,3.2803427511639174,3.1,0.47485959459552346,2005177.9990048087,2217497.549359718,
2025/09/09 09:15:00,12.625851216938202,51.726048221023916,3.349920551584454,9.460000000000003,0.7332517527153717,0.6636251680170738,75.48346723706236,93.0603914349439,2.8239475695999974,2.3530655391120505,3.2663986041243867,3.07,0.4779035738632139,2007828.2048200623,2193496.7373423185,
2025/09/09 09:30:00,12.706306132532802,51.94800812777049,3.3444017941609343,9.49,0.7341973450375228,0.6640321996775351,75.72732818525884,93.21170661992328,2.837577714665984,2.3466807165437302,3.2659597105491143,3.08,0.4800999487253842,2022458.0018342736,2190118.9984417954,
2025/09/09 09:45:00,12.621280375848414,51.177840752187024,3.3639230085897,9.37,0.7340633920739686,0.6652031417214636,75.69278275173662,93.6470076767733,2.785438304049742,2.369263607257204,3.2818440953785344,3.09,0.47209560443800486,1983431.9004217382,2217903.3413729146,
2025/09/09 10:00:00,12.57523439486556,51.22031267885774,3.362129205705206,9.39,0.7350890249469227,0.665753920812991,75.9572855390822,93.8517613807476,2.7928730353569056,2.36741214057508,3.2821537217571057,3.08,0.4732238954631848,1992318.0827011385,2217778.02994568,
2025/09/09 10:15:00,12.547008267193974,51.27920238791023,3.355626155831703,9.4,0.7358322458323507,0.6662088329772442,76.14895645856397,94.02087628007592,2.8012655651952922,2.367021276595745,3.2805348981287934,3.09,0.4741279076545539,2001458.3434077809,2219888.4937963863,
2025/09/09 10:30:00,12.619869745451808,51.76728291187925,3.3392356139973973,9.470000000000002,0.7367700339967564,0.6661539261251077,76.39080477482317,94.00046450061413,2.8359783778969314,2.3516367476240756,3.2735652724803006,3.09,0.47946925556664455,2031534.4594686658,2205513.976656327,
2025/09/09 10:45:00,12.581212309513091,51.36232420375461,3.334939513318682,9.37,0.7352524257316244,0.6659134059376336,75.9994253379782,93.91105043239367,2.809646160771197,2.3778014941302033,3.2701419341092297,3.1,0.47334398719997106,2007520.8181546424,2233624.886536724,
2025/09/09 11:00:00,12.657740113865486,51.93971480827406,3.3090827789591306,9.430000000000001,0.7343983660602146,0.6644079978786098,75.77916995264115,93.35141067695922,2.8497322762551742,2.3637327677624604,3.2546492235477302,3.1,0.47877783241266103,2034849.3898195238,2215241.6796969874,
2025/09/09 11:15:00,12.6456888122691,51.896724669297896,3.307752281083919,9.42,0.7344140967743188,0.6644659108320138,75.78322678217235,93.37293998317008,2.8478553408821643,2.367303609341826,3.2541214554358624,3.1,0.47816269971673586,2033665.1186864912,2219416.771413336,
2025/09/09 11:30:00,12.66676906699172,51.87585828993218,3.3023555967934684,9.41,0.7358695176799844,0.6657559607433555,76.1585685798681,93.85251973070666,2.849481142835421,2.3698193411264614,3.2572671597613136,3.09,0.4779891172987072,2041644.6131469114,2229675.672731139,
2025/09/09 11:45:00,12.462714861353277,51.10227276608828,3.320689580015904,9.32,0.7376042515036512,0.6682012370121267,76.60594301936126,94.76155818364329,2.8066459617569444,2.3873390557939915,3.276095655432547,3.1,0.47178804990277134,2015246.1008399525,2256261.2026096904,
2025/09/09 12:00:00,12.561478852551375,51.35122853929761,3.3249834691455114,9.340000000000002,0.7333266935546309,0.664248570827667,75.50279390003688,93.29214321437937,2.8090365220372933,2.3747323340471094,3.2676588417039363,3.09,0.4734756177609142,2000103.992246,2224197.9933653707,
2025/09/09 12:15:00,12.444750479290065,51.4061776941046,3.313171383078002,9.37,0.7366550758765515,0.6666705678903387,76.36115796452562,94.19252755581454,2.828106039988515,2.3596584845250805,3.2765772531423765,3.1,0.4772141237164352,2026620.6719832576,2220153.619189007,
2025/09/09 12:30:00,12.768060144394326,52.02570159687963,3.285991739408753,9.39,0.7353313277799438,0.6652327128875145,76.01977356614054,93.65800084240587,2.8575847855568677,2.3663471778487755,3.255329141813702,3.13,0.4789516498282739,2047876.1523666354,2227870.998939541,
2025/09/09 12:45:00,12.909302611500493,52.49651614556677,3.2631247385562943,9.42,0.7345112529293372,0.6641179961295378,75.80828260330323,93.24360169655561,2.886803525680632,2.3694267515923566,3.237346323810758,3.12,0.4811682753603948,2068151.447983146,2230036.0134285637,
2025/09/09 13:00:00,12.79822575325693,51.63537540503586,3.2915050008010267,9.300000000000002,0.7337884506469796,0.6648100236278749,75.62187748366804,93.50086490010693,2.8254552242019186,2.4021505376344083,3.2494906713224756,3.13,0.4714903391156343,2019560.4678651358,2263794.4607919133,
2025/09/09 13:15:00,12.807830492722076,51.88463907817754,3.2782852670925475,9.33,0.7341444549747632,0.6647480712718633,75.71368824704146,93.47783393441846,2.8460000396105283,2.3912111468381565,3.246041234159102,3.12,0.47466755631319846,2036470.2274776103,2253838.221861388,
2025/09/09 13:30:00,12.700334925999982,51.174547069555274,3.2983406588122244,9.23,0.7339080707607141,0.6656488830414171,75.65272658605038,93.81271328848008,2.7983768066345953,2.411700975081257,3.259570230120414,3.11,0.4675869562629475,1999767.8772493165,2277014.9766435265,
2025/09/09 13:45:00,12.668643447009913,51.72120572262776,3.303664925511672,9.380000000000003,0.736472497313367,0.6661510603235062,76.31407236484598,93.9993991306682,2.8392709949382127,2.3720682302771854,3.264990731269363,3.1,0.4769063831327062,2037126.4130955425,2234417.19618486,
2025/09/09 14:00:00,12.657913127872746,51.744465017150844,3.3035843854200535,9.39,0.7370174598834547,0.6664718907976594,76.45461399781317,94.1186687778632,2.8423672304063317,2.3684771033013843,3.2669762190217715,3.1,0.4776995891366151,2041345.4110564077,2231937.332908048,
2025/09/09 14:15:00,12.647182129444673,51.645345047369915,3.3123349797600743,9.39,0.7376320433502402,0.6669647508884279,76.61311032170006,94.30189092750871,2.834858206484948,2.36741214057508,3.273146623191625,3.1,0.47726431224143706,2037675.5985794242,2231815.2188035673,
2025/09/09 14:30:00,12.639809160297716,51.409453904706936,3.313730524525943,9.340000000000002,0.7372966840775194,0.6672444324602961,76.52662375839209,94.40586335248301,2.818575599576301,2.380085653104925,3.2744747755792702,3.14,0.47400659855436494,2024994.3544532438,2247086.162208577,
2025/09/09 14:45:00,12.543766282100876,51.14811638874295,3.3230209212225246,9.32,0.7378616079346764,0.6679247264219615,76.67231325294426,94.65876458019366,2.804676895194272,2.383047210300429,3.281797214491115,3.09,0.47239206533139877,2015630.281126822,2251228.603797061,
2025/09/09 15:00:00,12.472649754478141,51.207105102643936,3.314044530041832,9.340000000000002,0.7397722843281319,0.6693332888600404,77.16506192072725,95.18240169879894,2.8183085397111745,2.3768736616702357,3.283990541137603,3.09,0.4744671530973821,2032867.4712180165,2251659.8305081376,
2025/09/09 15:15:00,12.371823362249927,50.5343123700012,3.32723872707549,9.24,0.7407645270047417,0.6713158913967805,77.42095363462393,95.91943986738545,2.7770775582795624,2.3917748917748916,3.301948254037734,3.26,0.46845607801701367,2005738.0599954785,2275854.5035716714,
2025/09/09 15:30:00,12.42416399399059,50.456041276745964,3.3341566708705432,9.220000000000002,0.7396688365790967,0.6705461171120757,77.1383835461473,95.63327407342692,2.765316963222569,2.4186550976138825,3.290564818485779,3.08,0.46432093907076455,1993043.1985213938,2299339.571271474,
2025/09/09 15:45:00,12.490248244286079,50.60288192656333,3.324847089489207,9.220000000000002,0.7390575362772335,0.6700255019574921,76.98073392510413,95.4397338993651,2.7730598586464503,2.4143167028199564,3.2872659756053126,3.08,0.46540682470652284,1997798.8971777908,2294787.2685656245,
2025/09/09 16:00:00,12.423212191990217,50.472388559042486,3.332940554285347,9.220000000000002,0.7394144325067955,0.6703051033068177,77.07277470305606,95.5436765013796,2.766325966463859,2.4088937093275486,3.2945183950846575,3.08,0.46546797979558524,1992859.5644487713,2288551.082367267,
2025/09/09 16:15:00,12.48385035789147,50.49704888579868,3.335232552216459,9.220000000000002,0.7396075568607967,0.670442535392755,77.1225799806376,95.59476727275016,2.764424925594099,2.404555314533622,3.298663568752374,3.08,0.46579831005223893,1992754.7663979246,2285394.6458969344,
2025/09/09 16:30:00,12.702669934647815,51.832362539180906,3.2799124840788445,9.380000000000003,0.7410008487467483,0.6698054938737935,77.48189918455637,95.35794526443615,2.8598324027033764,2.35501066098081,3.2799062837026565,3.12,0.48074588443617616,2072736.1032718814,2238764.359603236,
2025/09/09 16:45:00,12.864924859711778,52.153208451442765,3.2648317570756262,9.39,0.7404427955156154,0.6691597687185168,77.33798157132715,95.11789508946197,2.8761053244626633,2.3706070287539935,3.2624338208026233,3.13,0.48032022122015805,2085061.0107694152,2255920.1069372934,
2025/09/09 17:00:00,12.789060339223681,52.12916949971526,3.2674703438793795,9.41,0.7416150659428875,0.6698939621025258,77.64030105007421,95.39083358171818,2.8799037205117406,2.3687566418703505,3.2646737321274166,3.12,0.4810997799264691,2091275.340677798,2255588.715251363,
2025/09/09 17:15:00,12.77796752254443,52.133954264488295,3.2684445240380287,9.42,0.7424730918382476,0.6705083143112964,77.8615792939024,95.61922077402045,2.8821049066979354,2.3683651804670913,3.266277197289052,3.11,0.48144788331148275,2096056.771712756,2257595.7094150265,
2025/09/09 17:30:00,12.819178687176759,52.22966478274566,3.2696710063665217,9.440000000000001,0.7431370014328258,0.6708074695525413,78.03279644473668,95.73043259133705,2.887140627182049,2.3665254237288136,3.266653068789053,3.1,0.48228513227000275,2102541.2483813404,2256998.591640626,
2025/09/09 17:45:00,12.82860235630551,51.88665675103226,3.27398668049695,9.37,0.7430333190633562,0.6714948750208272,78.00605756336176,95.98597754199032,2.861954221077574,2.378868729989328,3.2737084861051104,3.1,0.47823570361697354,2084655.6251888226,2274399.145130994,
2025/09/09 18:00:00,12.722545074317622,51.28330648945246,3.287582926029558,9.28,0.7427703938006314,0.6723095543366602,77.93825117114547,96.28883690980778,2.822742485527973,2.4030172413793105,3.280904686308507,3.11,0.471533712100681,2053935.4032104039,2301925.801410849,
2025/09/09 18:15:00,12.723910292068524,51.39534484846325,3.2822426659272406,9.300000000000002,0.74375918716239,0.6728862812735688,78.19325333341052,96.50323679958959,2.833428526337413,2.401075268817204,3.279571487592568,3.11,0.47286103074422503,2065903.4660367405,2303040.7516444307,
2025/09/09 18:30:00,12.705593547949377,51.326853674767676,3.291215542745629,9.31,0.7446430278418665,0.6735238713919394,78.42118901045215,96.7402627513063,2.8287421103490913,2.4006444683136414,3.2845093383040047,3.09,0.4726701677092984,2065004.5122011895,2303802.0114024086,
2025/09/09 18:45:00,12.72764597308253,51.70207704443851,3.2859462508533275,9.39,0.7465329241068707,0.6741812406209884,78.90857864378931,96.98464164403404,2.857624344147903,2.373801916932907,3.288977524489815,3.11,0.478841728326546,2093351.4803939434,2278346.63311379,
2025/09/09 19:00:00,12.620792735280247,51.53070169624243,3.306108276517795,9.42,0.7484447696461038,0.6754347180617903,79.4016288252277,97.45062547094795,2.8492714733232356,2.359872611464968,3.3055056380770877,3.08,0.48016642631773215,2091687.3950824926,2264484.299642362,
2025/09/09 19:15:00,12.711765988521279,51.659983738849974,3.2896952745495,9.4,0.7481614611462751,0.6754239620893229,79.3285657537719,97.44662690739233,2.8574075151344416,2.367021276595745,3.2977233094833855,3.11,0.47976729605025187,2099141.5220802003,2276191.1430715565,
2025/09/09 19:30:00,12.825320817069496,52.05137398502626,3.2692489222782464,9.430000000000001,0.7485011474133201,0.6753281171958619,79.416168215456,97.41099629388037,2.8844545717334067,2.3605514316012726,3.289103364239681,3.11,0.4829259965767395,2122769.372144166,2272871.7554645985,
2025/09/09 19:45:00,12.75246803751304,51.899251957838146,3.2591025813907377,9.39,0.7485064848485787,0.6757635697321838,79.4175446987412,97.57287702081663,2.881161229356905,2.3716719914802984,3.285820937104535,3.11,0.48102995379528257,2120838.25829267,2288114.326799899,
2025/09/09 20:00:00,12.731152389637032,51.797575314393896,3.257867728177846,9.37,0.7486833432098294,0.6761458196959145,79.463155102571,97.71497953908934,2.876114312118105,2.378868729989328,3.285457021220347,3.14,0.4796346263625448,2117985.9608242763,2297846.100523478,
2025/09/09 20:15:00,12.61658421357879,51.65538679991897,3.2562784596204066,9.360000000000001,0.7494040717005701,0.6768423877144287,79.64902540738379,97.973930694024,2.8744470462428207,2.3824786324786325,3.2866891923666732,3.13,0.47905934847602116,2118565.3210437982,2303778.857779467,
2025/09/09 20:30:00,12.669075653541597,51.73266091092074,3.2510997799477153,9.360000000000001,0.7497615478079175,0.6771129304098987,79.74121573132366,98.07450571553474,2.879025755447755,2.3824786324786325,3.285958225382581,3.12,0.47943623722516915,2124377.5606204886,2306613.2483257414,
2025/09/09 20:45:00,12.67802122477434,52.22564260901572,3.2629847537019425,9.510000000000002,0.7529781200431752,0.6781585857777574,80.57074483901907,98.46323109190445,2.9145094806865566,2.3438485804416405,3.2956445552536993,3.12,0.4881474877098933,2160348.156456335,2265257.2411898635,
2025/09/09 21:00:00,12.649402142081726,51.83439096898451,3.2653211084233558,9.430000000000001,0.7524981460254615,0.6789093551234386,80.44696325119274,98.74233174537244,2.887924246002633,2.35524920466596,3.3022351981179754,3.13,0.4838628797626899,2139612.446086934,2282327.1892417874,
2025/09/09 21:15:00,12.685475582934316,51.90085194227646,3.2605225095765324,9.430000000000001,0.7524825705078626,0.6791302903240461,80.44294644564104,98.8244650386577,2.892174481943614,2.362672322375398,3.295663784259088,3.12,0.48320497845720656,2143467.004741057,2292470.3309726436,
2025/09/09 21:30:00,12.632811086038373,51.54785620046846,3.2558669389203256,9.350000000000001,0.7519592183149343,0.6798820665570164,80.30797796184432,99.10394000535689,2.8717389793271293,2.378609625668449,3.2966900432374944,3.13,0.4788638513609411,2127208.3437313805,2314990.2847218006,
2025/09/09 21:45:00,12.701890998850843,51.79111935831821,3.242699669337029,9.37,0.7523393425132483,0.6802145610059478,80.40600905332465,99.22754576857072,2.889567630515625,2.3735325506937035,3.2912976251183608,3.13,0.48088703061520544,2143377.7202128735,2313755.8345657215,
2025/09/09 22:00:00,12.650240565155741,51.73043706468934,3.246871229383689,9.380000000000003,0.7533225171801401,0.6811480624534241,80.65956219763092,99.57457760398385,2.8889350200009267,2.371002132196162,3.2950810948899636,3.13,0.4811542668396067,2145784.9439896834,2313876.1083459137,
2025/09/09 22:15:00,12.604604221579564,51.728842611074526,3.2462578666154607,9.39,0.7537639092829158,0.6816536166176799,80.7733938079234,99.762518811782,2.8925613385698123,2.3684771033013843,3.295085978649138,3.12,0.4817100987199334,2149570.423843747,2312803.1688126707,
2025/09/09 22:30:00,12.555230372606275,51.28596937328399,3.2594040835851574,9.32,0.7527405221622784,0.6818634666740037,80.50947018273108,99.8405311709481,2.8594183970428535,2.3862660944206007,3.299119060586456,3.12,0.4762651392676632,2120451.2128053354,2331798.2549299723,
2025/09/09 22:45:00,12.552547558358924,51.2640073137901,3.2536575524407954,9.300000000000002,0.7517363679044338,0.6814908308125841,80.25050656414348,99.70200272272663,2.8583217041459767,2.389247311827957,3.2947839603550535,3.12,0.4754752239135896,2116325.364499792,2334643.388573243,
2025/09/09 23:00:00,12.619518503991571,51.307498039592645,3.2511480238755928,9.29,0.7510504587215275,0.6812355160418796,80.07361588958584,99.60708872584406,2.8574521774390567,2.389666307857912,3.2927236883101014,3.13,0.4751106009156572,2114075.050586779,2335573.1923958575,
2025/09/09 23:15:00,12.716804797878467,52.18217405223055,3.2705054907721802,9.5,0.7503736957727384,0.6783582332178332,79.89908395808666,98.53745059927877,2.904749747953186,2.369473684210526,3.2725153243034923,3.08,0.483019055329349,2142738.9828940947,2293398.596467152,
2025/09/09 23:30:00,12.535425915258031,51.1484126930643,3.3276382039885486,9.380000000000003,0.7453482584608306,0.6757406515250901,78.60306253396729,97.56435711172247,2.81881605661247,2.3678038379530912,3.300084475587851,3.1,0.47494731987371763,2054806.3400107445,2271581.5645616846,
2025/09/09 23:45:00,12.42050351608998,51.011538982240666,3.3370828671105746,9.350000000000001,0.7387455071151494,0.6706313383244864,76.90026401693777,95.66495530309696,2.8018483125340343,2.381818181818182,3.2791105599493213,3.07,0.4713358734922144,2014229.6815378645,2259219.0305537176,
2025/09/10 23:30:00,13.309496142956618,51.92873817925158,3.3503268291371686,9.220000000000002,0.7080129844352813,0.6630000000000054,69.32049456277335,85.23272315888735,2.751970321168484,2.3991323210412143,3.2512457757742896,3.05,0.47363054301938634,1870265.1234327403,2078519.7490753399,
2025/09/10 23:45:00,13.344574420785534,51.50762497054325,3.3587037144268597,9.14,0.7068016100371917,0.6629999999999953,69.02615236390642,85.74846846767579,2.7212879661699128,2.4157549234135667,3.248798672230336,3.06,0.46680108673593623,1844717.0569772832,2107109.7690404067,
2025/09/11 02:45:00,13.132970961508363,51.91034020024318,3.3306938067967105,9.31,0.7249194408616636,0.663000000000007,73.42845950529417,89.70189258796212,2.795213411992944,2.3705692803437164,3.2763422782618505,3.06,0.47734485249194425,1964312.8248798628,2150768.3677323754,
2025/09/11 03:00:00,12.923663162642868,51.60332639948331,3.3207945728454464,9.28,0.7275193223415842,0.6629999999999996,74.0601839604286,90.84127609824225,2.7945119146735915,2.3793103448275863,3.2731094560180902,3.08,0.4744880243051138,1972359.685833345,2184456.892881912,
2025/09/11 03:15:00,12.511445853294276,51.33082297394253,3.3039739907006154,9.340000000000002,0.7402930198712979,0.668387199188882,77.29935559078048,94.83069015520255,2.8268987668451446,2.366167023554604,3.2913220759590325,3.05,0.4771799302470939,2042447.6006312263,2237798.6359898397,
2025/09/11 03:30:00,12.194720138448076,50.931541150388796,3.3065416635307994,9.340000000000002,0.7445114719101341,0.6727133416153003,78.38726175289746,96.43894598655366,2.8247035575007815,2.372591006423983,3.2997017901330272,3.09,0.4760383109019048,2053861.2361284147,2260626.041664749,
2025/09/11 03:45:00,12.16997786148795,50.86263388745158,3.30822575745099,9.340000000000002,0.7454811636264821,0.6742512931835988,78.63733774851504,97.01068388472278,2.82326560663639,2.3779443254817987,3.298631987433903,3.09,0.4749561770645504,2056249.113054895,2273095.808330208,
2025/09/11 04:00:00,12.158697171349559,50.83729520914602,3.3091884583329163,9.340000000000002,0.745420671024232,0.6749487643038401,78.62173717414731,97.26997077030038,2.822444269222809,2.3832976445396143,3.2938719931366403,3.09,0.47387085447471405,2055194.2876800671,2281840.3036502027,
2025/09/11 04:15:00,12.258022338063654,51.69389547807015,3.304699369281399,9.520000000000001,0.7475808618988442,0.6754570496421063,79.17883369727792,97.45892729986691,2.880746154549637,2.3392857142857144,3.2897800639094794,3.08,0.48497593101592146,2105466.0612675403,2235916.5241672387,
2025/09/11 04:30:00,12.19156411476547,51.23621537396076,3.3072969966297534,9.430000000000001,0.746500758688091,0.6763127563415384,78.90028343100055,97.77703871498397,2.8512709955016096,2.3605514316012726,3.2892932619533335,3.08,0.4788648222089191,2079925.3723733055,2263524.5448266594,
2025/09/11 04:45:00,12.435240466404139,50.97179862181906,3.298881018037024,9.300000000000002,0.7438852852940745,0.6763611141252499,78.2257730665319,97.79501585951576,2.8191377467544743,2.390322580645161,3.2826019458178664,3.08,0.4710735904732108,2051269.6811215149,2303187.2924926053,
2025/09/11 05:00:00,12.47005699558224,51.063753731990744,3.30271810061741,9.300000000000002,0.7400610160717435,0.6732611861505504,77.23952360482183,96.64260876083485,2.8158624855876924,2.383870967741935,3.2747457277479257,3.07,0.47126646730880284,2033606.5071601765,2281588.0764332963,
2025/09/11 05:15:00,12.142133888075193,50.87374631501598,3.298538811750784,9.33,0.7439845583505468,0.6762440062590027,78.25137482017699,97.751480674996,2.828525153853765,2.3740621650589495,3.285094441577395,3.1,0.47390498757046745,2054669.3943082914,2280945.2292933892,
2025/09/11 05:30:00,12.258779763231473,51.28062050065574,3.2794858482118845,9.37,0.7450094785571816,0.6765814210365675,78.51569381639248,97.87691558446248,2.857155186417079,2.369263607257204,3.276815280185255,3.11,0.4772004791221558,2081997.8792742311,2280943.8409524844,
2025/09/11 05:45:00,12.257366187644948,51.147379147788456,3.277138175904069,9.340000000000002,0.7456770169905834,0.6774365724235332,78.68784681670303,98.1948205605879,2.8500476631332035,2.3822269807280514,3.2764459241738866,3.11,0.47494066492207676,2080088.7689710618,2299592.5735653597,
2025/09/11 06:00:00,12.389987338451988,51.28367900818051,3.2533784863514135,9.300000000000002,0.7452257232558964,0.6774488403056416,78.57146165210654,98.199381180879,2.858566883323105,2.3935483870967738,3.266836451655471,3.15,0.4739528075713967,2088420.1087817256,2317968.19701415,
2025/09/11 06:15:00,12.374699204470517,51.49263186705173,3.2484450640737483,9.360000000000001,0.7487802611706489,0.6797486319361102,79.48814949525992,99.05433530305793,2.881378572018081,2.371794871794872,3.277564517166246,3.12,0.47893924720785885,2118792.9412152963,2305135.4663385404,
2025/09/11 06:30:00,12.225448004251973,51.17874801258921,3.23548187787798,9.32,0.7535897837719907,0.6843205954114056,80.72848818506168,100.75397581303635,2.8805600994781666,2.3819742489270386,3.288924956069414,3.13,0.4775503519175378,2137266.6869294527,2338212.5548877763,
2025/09/11 06:45:00,12.366562266613926,51.61322133376626,3.1199900728048924,9.23,0.7631340758029151,0.6937117895831674,83.19811165816009,104.24517913030888,2.9583427461684737,2.37703141928494,3.2905988213738713,3.17,0.4834080604015875,2244735.8774428647,2398827.317548273,
2025/09/11 07:00:00,11.776056295371234,50.90768946771868,3.1934281795062804,9.380000000000003,0.7747969132743471,0.7025287699743255,86.4991306426185,107.58625385172458,2.9372822787109607,2.4083155650319825,3.3150491309865875,3.16,0.48076309053314403,2267200.1322997124,2448636.3720906153,
2025/09/11 07:15:00,11.748928984509575,50.221237460909435,3.2131257894553125,9.28,0.7771716956788398,0.7059435438625163,87.17128283717653,108.89924278051203,2.888153346020462,2.4008620689655173,3.352722261384022,3.12,0.4769589397487337,2239959.723072537,2456376.871965535,
2025/09/11 07:30:00,12.099978835405068,51.40103485300796,3.1468297740193956,9.350000000000001,0.7755747290618538,0.7035687562591596,86.71928158678412,107.98613112699623,2.9712442907445213,2.3711229946524064,3.3242525280186914,3.1,0.48711554710984467,2304605.888383368,2426521.8739249017,
2025/09/11 07:45:00,11.93039490354954,50.772618163183665,3.2035780342111746,9.33,0.772880357534133,0.7012423420633702,85.95667372347827,107.0916191672299,2.9123685767490133,2.39978563772776,3.3271949571736466,3.13,0.47926423776750976,2241718.588503442,2435698.19299006,
2025/09/11 08:00:00,11.965888895891851,51.08163364698754,3.1858948483600864,9.340000000000002,0.7693633567654922,0.6978507456329969,84.96123103347657,105.78754202778401,2.9316724011803745,2.3747323340471094,3.3202160768882854,3.13,0.4834470666809443,2242056.149217303,2395589.4251160086,
2025/09/11 08:15:00,12.075140309698327,50.86908937303383,3.199782125161814,9.270000000000001,0.7642094126990158,0.6937671205946594,83.50247219798669,104.26574859222583,2.8970722497336325,2.4034519956850056,3.3064003590244195,3.11,0.47661895050146375,2194008.7036929396,2409267.564245134,
2025/09/11 08:30:00,12.029035938164384,50.376092661127075,3.220701727838271,9.180000000000001,0.7592768096956523,0.6904231705066676,82.195128196496,103.02262557437933,2.8503105148335486,2.4302832244008714,3.30083502575885,3.13,0.4689863664566022,2137943.808994169,2420704.292329698,
2025/09/11 08:45:00,12.133123924530253,50.7992282303444,3.218981038418794,9.23,0.7553962084365788,0.6863704914086066,81.19435113808618,101.51603051817676,2.867366999009693,2.4073672806067172,3.291449480550922,3.15,0.47319797536142705,2136124.8728478896,2378105.9228699584,
2025/09/11 09:00:00,12.188378733875538,51.07617655198004,3.2022838508572815,9.24,0.7536158166194854,0.6846429210841937,80.73520185513428,100.87380130460814,2.8854406512172135,2.396103896103896,3.2834235629672817,3.16,0.4759046432659981,2144186.659486594,2361309.745784116,
2025/09/11 09:15:00,12.238583772253662,51.356896776469,3.196925018053656,9.28,0.753146075091074,0.6836543252588158,80.61405914718209,100.5062879764907,2.902789382795667,2.401939655172414,3.2700712167331747,3.14,0.47702334804901597,2155466.972823306,2363110.538401204,
2025/09/11 09:30:00,12.288670912597354,51.62098173873926,3.172271083517642,9.28,0.7526475016171309,0.6831670105118579,80.48548090341367,100.32512732428965,2.925348986792664,2.390086206896552,3.2649174252574014,3.18,0.4800448302596154,2172360.018415681,2352967.370780108,
2025/09/11 09:45:00,12.170784586726597,51.864337957684654,3.1778465374257565,9.37,0.7535838095425078,0.6827899023322108,80.72694747747524,100.18493627897118,2.948537599172506,2.3852721451440773,3.257034561453165,3.14,0.4833221765489563,2189817.559948144,2340944.0442141155,
2025/09/11 10:00:00,12.029876469617761,51.11449974810847,3.2294544997054895,9.32,0.7525898350153373,0.6824669011706824,80.47060913271169,100.064859672525,2.8859363093209516,2.3969957081545066,3.2771964378203537,3.13,0.4768105619309583,2135294.6937856986,2342992.626734872,
2025/09/11 10:15:00,12.256350209701282,51.49667328878246,3.2193298648630533,9.33,0.7498915257988659,0.6799911262259418,79.77473605014842,99.14448324948377,2.898118674271637,2.3890675241157555,3.267640790286672,3.13,0.4786172756897193,2136692.5536363632,2327610.475453524,
2025/09/11 10:30:00,12.31750113902234,51.23970718963005,3.2226993941255753,9.25,0.7466317504834303,0.6780698571375846,78.93406520213775,98.43024596591896,2.870264603909739,2.403243243243243,3.2653336628348257,3.17,0.4739968082181055,2104784.3718567193,2335718.887583418,
2025/09/11 10:45:00,12.23911496563312,51.00110309581322,3.2434851593288974,9.24,0.7449385875086108,0.6766471632143477,78.49741156312142,97.90135542724754,2.84878750668057,2.411255411255411,3.265847006327206,3.12,0.47132590765340926,2079899.6257316421,2332969.669077209,
2025/09/11 11:00:00,12.323331479382318,51.406983561071456,3.2254954498225255,9.29,0.7465656110585417,0.677393444057125,78.91700835587528,98.17878746690947,2.880177679528631,2.3950484391819162,3.2640255222464685,3.12,0.4761524819606753,2111033.5291145374,2322490.6235305066,
2025/09/11 11:15:00,12.380492420496125,52.09369649233753,3.2295212596754284,9.45,0.7484088650850914,0.6770225938671924,79.39236931657342,98.04092284718584,2.9261302961509963,2.3523809523809525,3.2669382403464335,3.1,0.4861936398613673,2149905.374690854,2272006.3872644757,
2025/09/11 11:30:00,12.209546119282265,51.39137412023365,3.2522405741589293,9.360000000000001,0.7472176861373628,0.676988248212308,79.0851734766079,98.0281547516588,2.878015874462367,2.376068376068376,3.274972755056347,3.11,0.47893209844486934,2107735.1955407043,2293170.9086537906,
2025/09/11 11:45:00,12.235192216597511,51.117226093646025,3.2484987391192712,9.270000000000001,0.7441564841215438,0.675334967951032,78.2957131471228,97.41354308172575,2.8536258574978763,2.405609492988134,3.2638640020842655,3.1,0.4727589519835741,2079426.3495319132,2319065.3993967506,
2025/09/11 12:00:00,12.282564203995491,50.97779959526895,3.25802177703631,9.23,0.740909681390256,0.6729449558244208,77.458387828258,96.52504923183356,2.833007460249746,2.4052004333694477,3.2647135903109916,3.13,0.4706704488543218,2051625.9271912859,2307317.6440170463,
2025/09/11 12:15:00,12.357490933618294,51.34490848047528,3.254196436178098,9.29,0.740930744802699,0.67219405399433,77.46381991945678,96.245899326915,2.854775420659815,2.389666307857912,3.2614355848192442,3.12,0.4747549332838085,2067864.7564189106,2287781.9392684847,
2025/09/11 12:30:00,12.33053355049475,51.371206354061314,3.25670924136781,9.300000000000002,0.7400904776189297,0.6712842938343002,77.24712151002905,95.90769338307429,2.8556433229802316,2.3881720430107523,3.2589175766975513,3.11,0.4751048586802661,2064406.362577849,2280753.079302631,
2025/09/11 12:45:00,12.357581931008383,51.40225309347096,3.2585693268552185,9.300000000000002,0.7391452664888777,0.6704688558831251,77.00335886832865,95.60455199039293,2.8540132392933466,2.389247311827957,3.2561415283617743,3.1,0.47482117468401025,2059528.1208015908,2277953.505143568,
2025/09/11 13:00:00,12.440030681775283,51.41970203724276,3.258836567600047,9.28,0.7374324162212866,0.6692559883813437,76.56162802873614,95.15366502456175,2.8476420365057478,2.3954741379310347,3.2510534814864496,3.14,0.4733344146319365,2049101.2399519263,2279975.997217278,
2025/09/11 13:15:00,12.304948651895984,51.05002257134305,3.2823566120118075,9.260000000000002,0.7362771579049394,0.6685517495674136,76.26369584185336,94.89186222947481,2.821143798365164,2.4049676025917925,3.2546964936507257,3.1,0.4699107542300283,2022176.0014838502,2281143.263463138,
2025/09/11 13:30:00,12.468838610930959,51.50246106584723,3.2696337974347243,9.300000000000002,0.7351297248466179,0.6671419036016375,75.96778172850713,94.36774795577007,2.8443552324717705,2.3913978494623653,3.2464944015110113,3.11,0.4735891633595251,2036490.4818298852,2263630.04327572,
2025/09/11 13:45:00,12.330129751657978,50.747189417575385,3.279633896906422,9.180000000000001,0.7353907041960801,0.6688182279306958,76.03508628473729,94.99092632386059,2.799092913589902,2.418300653594771,3.257340282068913,3.11,0.4657522563523972,2004112.6239566794,2298845.8622826845,
2025/09/11 14:00:00,12.293186822894597,50.959373021919646,3.2865548438194754,9.24,0.7344653177040986,0.6673576835545263,75.79643626390214,94.44796477096466,2.811454680994071,2.4047619047619047,3.253662638809526,3.12,0.46880125055514377,2007568.0103857603,2274775.537137724,
2025/09/11 14:15:00,12.490275289377962,51.6063869360342,3.2719798918805565,9.31,0.7327734775327589,0.665163673315796,75.36012376567446,93.63233518398222,2.8453720094988473,2.3899033297529537,3.238520923567455,3.1,0.4737559283336033,2027365.3101002576,2251980.2111924146,
2025/09/11 14:30:00,12.434757573928948,51.01779242429899,3.275756434083505,9.2,0.732955356717161,0.6666398123740944,75.40702900097341,94.181094104608,2.8085116171263773,2.4184782608695654,3.2442038476509705,3.16,0.4665149583085878,2002193.8539782024,2289616.769281174,
2025/09/11 14:45:00,12.338654559156453,50.97703895038063,3.2948526039678616,9.24,0.7324225935081148,0.6657592094700538,75.26963348889015,93.85372745415438,2.8043743106664714,2.4047619047619047,3.250034512035116,3.11,0.46805113154435063,1993986.4698806638,2266202.9314384563,
2025/09/11 15:00:00,12.441347799845175,51.48010211840341,3.27100268443449,9.28,0.7311196159073949,0.6642495134204698,74.93499056555889,93.2924936259556,2.8370505607226,2.3954741379310347,3.2344067469923123,3.1,0.4720206648304881,2014467.4797607746,2253285.2477267166,
2025/09/11 15:15:00,12.394059033516783,51.541557371348176,3.2702050177603876,9.300000000000002,0.73108302466211,0.6640261079654238,74.92609955084852,93.20944200850197,2.8438583971010916,2.3913978494623653,3.232468524035165,3.1,0.4732038636674687,2018424.5158223715,2247019.3463198137,
2025/09/11 15:30:00,12.299434221195554,50.974219761751215,3.2872411455393022,9.220000000000002,0.7302449491473768,0.6643102948835524,74.72246226891953,93.31508930885484,2.8047835834956296,2.415401301518438,3.2373386967363893,3.09,0.46657089434984417,1986057.2093242065,2270653.2571349833,
2025/09/11 15:45:00,12.229995872646555,50.94116158903353,3.288401634169473,9.23,0.7307303285294324,0.6646557723171826,74.84040073189632,93.44352153379566,2.8068347564640335,2.4160346695557964,3.2369181876625412,3.1,0.46675058309771456,1988329.1213279122,2271610.1124526574,
2025/09/11 16:00:00,12.306424794039003,51.20635014116647,3.29130695102122,9.28,0.7307421141581039,0.6641287968967209,74.8432644277652,93.24761691267626,2.8195486285837363,2.4062500000000004,3.2347854742124587,3.1,0.4693332163292254,1997497.1442136655,2258534.763854976,
2025/09/11 16:15:00,12.363281860312156,51.07298171093856,3.296462741030606,9.23,0.7271685531800726,0.6630000000000017,73.97495336082602,92.39831613797837,2.7999709765002025,2.419284940411701,3.229413436616343,3.09,0.4661427570753149,1970995.048094654,2257312.735686269,
2025/09/11 16:30:00,12.266464975135364,50.92946981840288,3.304527582982724,9.24,0.7287778284826382,0.6630836654624837,74.36597832543774,92.85908631013098,2.7961636778531034,2.4123376623376624,3.2371258418507254,3.09,0.4662668891095566,1972475.5309033873,2257881.753677298,
2025/09/11 16:45:00,12.365434010933257,51.730196589807804,3.3088281470419516,9.42,0.7311071422087209,0.6630301181418204,74.93195968105564,92.83917994038448,2.8469293602997654,2.3630573248407645,3.2414926336467706,3.08,0.47767323959949365,2015899.7310250967,2204348.6812898424,
2025/09/11 17:00:00,12.333521270756364,51.27006624300401,3.3241016618240122,9.340000000000002,0.7288934502921542,0.6629999999999981,74.39407234633276,92.52824256982656,2.8097816944849168,2.3822269807280514,3.2452521088114743,3.06,0.47194022938295876,1980679.3099300053,2216206.6231036265,
2025/09/11 17:15:00,12.365699177214879,51.31487334224022,3.326559717550008,9.340000000000002,0.727397035142435,0.6629999999999954,74.03047036969583,92.08823611500121,2.8077054954777294,2.3822269807280514,3.2436167765431736,3.06,0.4721691381153828,1973765.3037192,2206442.8979377155,
2025/09/11 17:30:00,12.418405199979702,51.432753370929845,3.3279685961080445,9.350000000000001,0.7258117822008886,0.662999999999997,73.64528240690227,91.59186161856763,2.8095217037007303,2.3807486631016044,3.2405830478142637,3.07,0.4730181264425617,1969447.9606633128,2194130.24187828,
2025/09/11 17:45:00,12.425228669744115,51.41154652272212,3.3364966996977063,9.350000000000001,0.7241133062060177,0.6630000000000122,73.23258327784488,91.09069039875604,2.8023405510477892,2.3807486631016044,3.240942773245159,3.09,0.4728938235505862,1957369.9128077596,2181761.9923446802,
2025/09/11 18:00:00,12.382531914965398,51.486254196770574,3.3395316232308954,9.360000000000001,0.7208298210320774,0.6629999999999904,72.43475541589127,90.08138923914859,2.8027882517682183,2.3792735042735043,3.235354158991565,3.07,0.4741383446929497,1944341.2045898917,2156447.57647577,
2025/09/11 18:15:00,12.672659311885866,51.568476056103066,3.3351002463676362,9.300000000000002,0.7175780881010959,0.6629999999999873,71.64464277809302,89.36195286238342,2.788521877304566,2.396774193548387,3.2284268211899545,3.07,0.4710191770671429,1926186.9952284906,2163215.4941183846,
2025/09/11 18:30:00,12.500011002701797,51.47577901882653,3.3437010857706952,9.32,0.7166100646994732,0.6630000000000066,71.40943049604586,88.99894432276264,2.7873304942423762,2.3948497854077253,3.2275340193857223,3.06,0.4716941297313493,1918815.7125577864,2149107.951556153,
2025/09/11 18:45:00,12.744698375103894,51.12485766192839,3.3486776462948376,9.190000000000001,0.712927201490469,0.6629999999999951,70.51456095217547,88.43133694410747,2.7443668727470154,2.41240478781284,3.2341310920901387,3.08,0.46527894647943896,1878341.813091129,2158681.197091719,
2025/09/11 19:00:00,12.760873189332244,51.55303962324865,3.339347185538212,9.25,0.7109165691721079,0.6629999999999905,70.0260134489165,87.58998542426814,2.770002484335618,2.402162162162162,3.223059375368041,3.07,0.4699914011492667,1888693.5386292825,2129876.8735333094,
2025/09/11 19:15:00,12.502160008906003,51.7865194634652,3.346166979480971,9.380000000000003,0.714571268941113,0.6630000000000151,70.91403978322755,88.20498256606976,2.803207388489306,2.374200426439232,3.2259218813093873,3.05,0.4765987759875996,1921103.387041853,2109757.5463732113,
2025/09/11 19:30:00,13.186567324306736,52.83159598056233,3.347771720140905,9.5,0.7159586364222036,0.6630000000000007,71.25114513700385,88.17179890343974,2.837708420453517,2.3505263157894736,3.224953957966028,3.0,0.4832578251640535,1956544.7078000645,2092111.3220032153,
2025/09/11 19:45:00,13.346865979279585,52.46171845067278,3.3422382798253065,9.380000000000003,0.7157237519026071,0.6630000000000029,71.19407242183625,88.59101147168604,2.8065024736926536,2.3688699360341148,3.2311255202008398,3.01,0.4769399038854379,1937597.9748935706,2124964.1196360295,
2025/09/11 20:00:00,13.263847808532432,52.03553815756288,3.334121556066193,9.29,0.7161088495938659,0.6630000000000147,71.28764423696508,89.09143721188099,2.7863411227756574,2.389666307857912,3.2307413524661843,3.04,0.47149107034274723,1925710.4158680814,2158588.390614508,
2025/09/11 20:15:00,12.993064228081096,51.75204842306562,3.327376319043492,9.270000000000001,0.7172511223094563,0.6630000000000015,71.56519596939594,89.53621159934711,2.7859788347188847,2.382955771305286,3.2356215547115568,3.07,0.47156931711212136,1927615.334121509,2160045.3006419586,
2025/09/11 20:30:00,12.722098694908766,51.859619002292845,3.3305970124541755,9.360000000000001,0.7195713178255709,0.6630000000000047,72.12896176392998,89.89372023635933,2.8103069704920602,2.376068376068376,3.2298366891315595,3.08,0.47492805978982294,1949304.2180539728,2155115.762767181,
2025/09/11 20:45:00,12.54124878911739,51.795928263938265,3.32828396342842,9.380000000000003,0.7207445680257288,0.6630000000000009,72.41404046815202,90.13164210000107,2.818269145021446,2.3720682302771854,3.2299702864204636,3.09,0.4760841827306942,1957272.46478308,2153917.395708982,
2025/09/11 21:00:00,12.467107790607145,51.75834768246574,3.3233910917369105,9.380000000000003,0.7215503995524413,0.6629999999999976,72.60984304072288,90.32724937895738,2.8224183495351776,2.3720682302771854,3.229807287829231,3.1,0.47631933604107113,1962794.4938140416,2157958.843910626,
2025/09/11 21:15:00,12.521127728558383,52.017440335447304,3.302836158644913,9.39,0.7218453320156005,0.6629999999999922,72.68150632654391,90.32787973341932,2.8430111422337485,2.369542066027689,3.222707195535266,3.11,0.47843069230477014,1980332.9601544,2158893.4565590317,
2025/09/11 21:30:00,12.591794071798006,52.013767593840214,3.289698361616032,9.350000000000001,0.7215307838293475,0.6630000000000101,72.60507677269288,90.3586596162418,2.8422058718498753,2.379679144385027,3.218310355325423,3.12,0.4768269130679333,1980827.8449018355,2173358.486899507,
2025/09/11 21:45:00,12.59354782962862,52.14610165513125,3.283300372719673,9.37,0.722197324845335,0.6630000000000171,72.76703425552311,90.43054344982288,2.853835755587144,2.375667022411953,3.2166023734591622,3.12,0.47841872646935746,1991756.943367343,2171451.6293115406,
2025/09/11 22:00:00,12.677070095694432,51.570406214587535,3.3612167874765078,9.23,0.6982350868101382,0.663000000000008,66.94464124125628,83.68164349241243,2.746029364838911,2.4247020585048755,3.20276227109264,3.11,0.4694063881957952,1819865.1958816964,2057085.01537663,
2025/09/11 22:15:00,14.176914592268304,52.14436526486969,3.43102827235162,9.010000000000002,0.6630000000000016,0.662999999999997,57.449106994436185,72.50243669658651,2.626034904056493,2.46503884572697,3.1866642875382656,3.0,0.4622822169776254,1580786.321252778,1838740.2432511915,
2025/09/11 22:30:00,14.404267828649665,51.98152616958498,3.436406663814154,8.95,0.6629999999999983,0.6629999999999902,57.76241257863337,73.07938402022764,2.6044647434323647,2.4536312849162014,3.204967890225251,2.99,0.4606607184185169,1577600.7518463237,1847047.126232681,
2025/09/11 22:45:00,14.424444380290538,52.219898192345966,3.4171478611576815,8.960000000000003,0.6630000000000084,0.6630000000000039,58.16181409030975,73.51505040141126,2.6220697388741265,2.440848214285714,3.2028182695934526,2.94,0.46391216667040613,1601294.4496874297,1850424.5711355251,
2025/09/11 23:00:00,14.045642689966314,52.43235705355818,3.375607652601705,9.110000000000001,0.6826218558757219,0.6629999999999957,63.271270920952205,79.38158558672528,2.698773358028913,2.407244785949506,3.214385090890293,2.96,0.4705893645885261,1741823.848755611,1959542.9474928058,
2025/09/11 23:15:00,13.54147083557092,52.374243992104084,3.33719036903891,9.23,0.701960133437642,0.6629999999999978,67.84976059738376,84.62911171418897,2.7657996635829263,2.3791982665222102,3.22817766609301,3.05,0.4754009976498455,1859106.2204738224,2051500.2562991583,
2025/09/11 23:30:00,12.472903689299812,51.123526952964255,3.2909197647584465,9.220000000000002,0.7288632570115559,0.6629999999999894,74.38673592200381,92.77484406178075,2.801648371599467,2.382863340563991,3.2533013201959404,3.09,0.4701048186768716,1980346.4355469502,2232217.1393611156,
2025/09/11 23:45:00,12.108601484428902,51.4220506522114,3.291546320749686,9.380000000000003,0.7340323246661173,0.6652634557216373,75.68477070747554,93.66942957899911,2.8497244413268974,2.366737739872068,3.2501643464267436,3.09,0.47762236305518563,2028833.2911003118,2218943.7144037113,
2025/09/12 00:00:00,12.4017667374207,52.09713924276946,3.3106318725731496,9.4,0.713799390773768,0.6630000000000076,70.72648726651761,88.45886118019588,2.8393371301333974,2.3680851063829786,3.2032270047339613,3.1,0.4791780295600552,1944225.3947825443,2113192.2555374927,
2025/09/12 00:15:00,12.505156434483297,52.42731143382963,3.3187460260933555,9.460000000000003,0.7122748643175862,0.6629999999999957,70.3560547478385,87.78232230545001,2.8504742229810796,2.380549682875264,3.1883829282808427,3.01,0.4798872839739074,1945613.0574120514,2108699.533037499,
2025/09/12 00:30:00,12.273268867060438,51.51533526696534,3.321858228026699,9.31,0.7125426152105967,0.663000000000015,70.42111340082401,88.50943064611934,2.8026482049869026,2.3823845327604727,3.2102598989529305,3.08,0.4734921623468297,1912853.2281871687,2127030.386160849,
2025/09/12 00:45:00,12.443749791638481,51.75560649272137,3.31416613666692,9.32,0.7127491623082256,0.6630000000000046,70.47130063193838,88.5604365800972,2.8121704270906553,2.3969957081545066,3.198633265586048,3.12,0.4726347642714624,1922591.0034560242,2145224.4616623335,
2025/09/12 01:00:00,12.449914674381034,51.88635271747506,3.3237020611421277,9.360000000000001,0.7118798928926641,0.6629999999999938,70.26008379296131,88.1716872549708,2.8161368942869727,2.3867521367521367,3.199745807328065,3.09,0.4748265086798873,1920788.388053994,2124454.143569125,
2025/09/12 01:15:00,12.713087996992499,52.21322050398419,3.31962386842042,9.380000000000003,0.7121635189998693,0.6629999999999983,70.32899983756323,88.20752474271366,2.8256213269316253,2.371002132196162,3.204214926331265,3.04,0.4774628457927067,1931425.6945009613,2113759.6251950995,
2025/09/12 01:30:00,12.914210651221879,51.68718691155317,3.3186413613753,9.220000000000002,0.7102942226448484,0.6630000000000066,69.87479443225,88.31019143220634,2.778245370924649,2.40997830802603,3.2045684670354495,3.02,0.46740090737969997,1895490.0139902036,2159893.67068539,
2025/09/12 01:45:00,12.948640726875738,51.69814234741699,3.3180250191024334,9.220000000000002,0.710994771314441,0.6630000000000081,70.04501516346708,88.56122689697521,2.7787614460165,2.40997830802603,3.205161006361403,3.05,0.4671353968693564,1899011.5759113298,2166215.7407041686,
2025/09/12 02:00:00,12.792108468378558,52.08094906441619,3.310669620085752,9.33,0.7133965615811255,0.663000000000012,70.62860701535992,88.88916954678089,2.8181609978220474,2.386923901393355,3.200921663216728,3.03,0.47369535174779404,1933286.5311685812,2148000.152425279,
2025/09/12 02:15:00,13.035542267627875,51.43372967650174,3.317682195654677,9.15,0.7111008574246759,0.6629999999999963,70.07079218088326,88.94681773355764,2.7579495142675756,2.4327868852459016,3.2033786804863382,3.04,0.46169823470387755,1886642.1278535253,2199667.903337245,
