datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/09/12 02:30:00,12.986834451173252,51.338218262769715,3.3156128775681615,9.14,0.7120349195290004,0.6629999999999944,70.29775247829282,89.31301026600264,2.7566547535862327,2.4332603938730855,3.2047759921468675,3.05,0.46102105114654685,1889096.3287923555,2208539.3954207236,
2025/09/12 02:45:00,12.84502288310614,51.864728629921274,3.3032656619683882,9.270000000000001,0.7147107061101323,0.6629999999999991,70.94792050828853,89.64402584167972,2.806313796292147,2.3991370010787487,3.201680404731655,3.03,0.46982919736386725,1932068.9007558469,2180210.43734481,
2025/09/12 03:00:00,13.030168788788671,52.29130526702335,3.3126650260792956,9.360000000000001,0.7167001679589426,0.6629999999999905,71.43132396808538,89.9145357568579,2.825519612249485,2.372863247863248,3.209227100869892,3.04,0.4749357254205128,1953504.9770987893,2159693.6570303584,
2025/09/12 03:15:00,13.038358004684596,52.29609006781328,3.3102553628318,9.360000000000001,0.7174258850471715,0.6629999999999998,71.60766017252045,90.17308288840188,2.8275764175464912,2.372863247863248,3.2090935254233965,3.02,0.4747888952333345,1958041.2521794331,2165983.702568415,
2025/09/12 03:30:00,13.001129553075373,52.23717414849426,3.306145442495653,9.350000000000001,0.718015583622831,0.6629999999999941,71.7509463239368,90.4299219156147,2.8280667510326247,2.3775401069518716,3.206974672828367,3.02,0.47389229404964933,1960691.7890330458,2176728.915317183,
2025/09/12 03:45:00,12.987032021177356,52.22160972427787,3.303487218369649,9.350000000000001,0.7189213486554119,0.6629999999999974,71.97103094168239,90.74312308138079,2.830342417554275,2.379679144385027,3.205872050156895,3.03,0.47347436895842393,1965848.5453633335,2186115.476866465,
2025/09/12 04:00:00,12.933726049320853,51.77510036855,3.2987141934756834,9.25,0.7181888953750154,0.6629999999999983,71.79305796366326,90.96460639845056,2.804122896822946,2.4086486486486485,3.2019906827146305,3.05,0.4668359150848496,1945627.2132135094,2222062.4403554164,
2025/09/12 04:15:00,12.823703042692443,51.848038715758435,3.296509112641979,9.29,0.7197584399782547,0.6629999999999908,72.17442908267564,91.31932123871934,2.818132661721827,2.398277717976319,3.2024088754084525,3.04,0.4691384141078736,1959986.2814398585,2217855.9555191887,
2025/09/12 04:30:00,12.871780931049898,51.54302882898634,3.2940961794885046,9.210000000000003,0.7195037736906861,0.6629999999999923,72.11254975356107,91.54096231287704,2.795911077930365,2.4082519001085774,3.208297473371083,3.05,0.46523678465643337,1945056.2424565558,2235731.491026159,
2025/09/12 04:45:00,12.680704667445298,51.924401290190815,3.2851839568101315,9.33,0.72329880560695,0.6629999999999991,73.0346742765595,92.1330402067775,2.8400236098374543,2.3783494105037515,3.209298711116039,3.05,0.4729474387947137,1987743.016733131,2215140.54639348,
2025/09/12 05:00:00,12.59685981702728,51.85659704212361,3.2836639189813783,9.340000000000002,0.7256460065382809,0.6629999999999979,73.60500190144904,92.73473979366482,2.84438366119312,2.3768736616702357,3.21262723893223,3.06,0.47312522002614715,1998880.032711645,2225963.5142063936,
2025/09/12 05:15:00,12.55040628573812,51.447584718614564,3.278567671090828,9.25,0.7258172645102206,0.6637032859634806,73.64661450950173,93.0894320051501,2.8213539960035012,2.401081081081081,3.213654153537261,3.05,0.46770666974076125,1984271.5246824617,2258284.0193346823,
2025/09/12 05:30:00,12.496761086160689,51.38027875989172,3.2792644762040193,9.25,0.7266600683350085,0.6641944521227278,73.8514006857655,93.27202443089648,2.820754491478995,2.402162162162162,3.216419660511004,3.06,0.46768027619103114,1986395.70069037,2260941.2126136166,
2025/09/12 05:45:00,12.453593048012976,51.52615812555837,3.26687249516727,9.270000000000001,0.727438871461297,0.6644045812008148,74.04063584298726,93.35014051720381,2.8375763099763582,2.3980582524271843,3.213181077015162,3.06,0.46982247229305873,2001439.356884713,2258551.330909134,
2025/09/12 06:00:00,12.13035710362982,51.038498068459546,3.2741788722186738,9.24,0.728782072695954,0.6656472059974718,74.36700959296307,93.81208984259251,2.8220816151497314,2.408008658008658,3.2198104537063457,3.08,0.4673579826417435,1991685.682766325,2269899.1338838823,
2025/09/12 06:15:00,12.095967242354504,51.08033730359898,3.2726030522851888,9.260000000000002,0.7302618372449394,0.6664272973589839,74.72656577298581,94.10209103938574,2.829551843610835,2.4071274298056156,3.22137484848844,3.06,0.46841213469250725,2002041.2717181519,2272060.7923379117,
2025/09/12 06:30:00,12.06605118599083,51.141724316020486,3.268234915253706,9.28,0.7319962663875751,0.6674872448144437,75.15968702102899,94.49612954022844,2.83945317293069,2.380387931034483,3.2361651036688284,3.08,0.4725205118227484,2015649.3008390907,2250089.964243226,
2025/09/12 06:45:00,11.780286752561437,50.90928603348107,3.273076016892839,9.300000000000002,0.7342446425844377,0.6690036947535813,75.73952585688636,95.05987414620766,2.8413638888926807,2.3806451612903223,3.24157438812544,3.08,0.4730788980314297,2022338.2690956392,2252505.26654074,
2025/09/12 07:00:00,11.79001194969311,50.72519281766267,3.262109885878327,9.24,0.7347572323826562,0.6699300761504872,75.87171880230757,95.40425908243385,2.832522607530776,2.4025974025974026,3.238149164253464,3.09,0.46946651567180686,2019881.3990030552,2282622.2547721323,
2025/09/12 07:15:00,11.798357124918937,50.92763347762036,3.2488433240577423,9.270000000000001,0.7368979466445027,0.6712393265859633,76.42379245760415,95.89097667977578,2.85332319085857,2.394822006472492,3.239239301959465,3.12,0.47248085500670417,2044308.7791630593,2282445.9612677502,
2025/09/12 07:30:00,11.921528611367478,51.072140996647704,3.220971343581516,9.23,0.7372827489139586,0.6718338406945344,76.52302998745823,96.11198900153633,2.8655951933235224,2.4052004333694477,3.231623413469374,3.12,0.4720129467169555,2058789.894690895,2302933.4627098436,
2025/09/12 07:45:00,12.08000207638554,51.74280671800682,3.186336073604813,9.29,0.7384262736538235,0.6719172095219247,76.81793617569737,96.14298160177954,2.915574435778175,2.391819160387514,3.219139698908899,3.12,0.478083165543704,2102754.8028960745,2295548.577028838,
2025/09/12 08:00:00,11.995513390777887,51.598984772799895,3.179423675789829,9.260000000000002,0.7385278967610037,0.6721453790180902,76.84414398924872,96.22780426515365,2.912477525569046,2.4017278617710582,3.216965440346246,3.13,0.4765782339252399,2100925.7858438184,2307428.6799906148,
2025/09/12 08:15:00,12.103812856599802,51.87936550839987,3.1600092372011126,9.260000000000002,0.7377096724833091,0.6712251250901358,76.63313027486093,95.88569723304927,2.930371180877237,2.4038876889848813,3.206381496551788,3.15,0.47775634220674384,2112820.0022708722,2309559.808558667,
2025/09/12 08:30:00,11.987002086604491,51.73182387888522,3.1699550162452654,9.270000000000001,0.7383954344837381,0.6714641125448865,76.80998299219205,95.9745415034962,2.92433171842927,2.4002157497303127,3.212978934400987,3.16,0.4779868420155849,2109214.3921056474,2303489.487380801,
2025/09/12 08:45:00,11.991581117556734,51.667029185538354,3.159771343915728,9.23,0.7375436596555978,0.6709863185661348,76.59031685026596,95.79692022412641,2.921097445159363,2.409534127843987,3.2087577733003863,3.15,0.47639382408558073,2104697.5907059503,2313280.73792968,
2025/09/12 09:00:00,11.940079630526554,51.712384084220844,3.1553499672296215,9.24,0.7376293032418645,0.6707358743990514,76.61240366893495,95.70381688807619,2.9283598003275264,2.409090909090909,3.2061848798205186,3.16,0.4772151053892821,2109762.7417443465,2311226.279597161,
2025/09/12 09:15:00,11.91899096102037,51.79819346205733,3.1594952621132517,9.260000000000002,0.7360798829027163,0.668955638986855,76.21282014418426,95.04200927735823,2.9308478829008853,2.4060475161987043,3.201595877267192,3.15,0.47800168530482406,2104088.582945532,2297754.8574259058,
2025/09/12 09:30:00,11.811350090218923,51.73595236540223,3.184335629468479,9.32,0.7374803883810642,0.6692553040160103,76.5739996778061,95.15341060979326,2.926827157838155,2.40343347639485,3.2074516826311585,3.13,0.47879454862137555,2103237.7241863227,2289539.3662010105,
2025/09/12 09:45:00,11.882364276283397,51.90376350802529,3.176945171839991,9.33,0.7375625069003129,0.6690253489302248,76.5951774089456,95.0679241483649,2.936783449302131,2.386923901393355,3.2121844852635775,3.14,0.48156778164105823,2111838.6909402497,2273501.797876612,
2025/09/12 10:00:00,11.927372742173702,51.97831912238962,3.174271063862056,9.33,0.7371499370214826,0.6684583935631269,76.48877882734304,94.8571568676392,2.9392574900797612,2.394426580921758,3.206659753806796,3.12,0.481015270063071,2112554.905733799,2279311.708930637,
2025/09/12 10:15:00,11.901457412552247,51.28538595012566,3.192934016516061,9.210000000000003,0.7357523274732458,0.6684321436846812,76.12834613170834,94.84739840017743,2.88449430910865,2.4223669923995654,3.216208019672381,3.13,0.4726582394139971,2068005.3911578471,2307260.3266719435,
2025/09/12 10:30:00,11.987295926694912,51.62459274631419,3.178543688232005,9.24,0.7356305625061107,0.6677827691732422,76.09694388822338,94.60599156660929,2.9069916623167598,2.4123376623376624,3.2108490469646584,3.12,0.4758696199078589,2085070.5169546271,2296529.883084259,
2025/09/12 10:45:00,11.987057286586719,51.7940443378771,3.1785181356450964,9.28,0.7362920463378263,0.6676997268994088,76.26753545356918,94.57512036357856,2.919599512719652,2.3965517241379315,3.214729659801582,3.17,0.4791008431889795,2096199.4099620483,2279078.654692099,
2025/09/12 11:00:00,12.12564635047039,52.002483606675014,3.1655383061411926,9.270000000000001,0.7353603582228383,0.6668078368374586,76.02726029288912,94.24355767986417,2.9284118855917995,2.402373247033441,3.206247030165248,3.19,0.47907803121047554,2101148.890887841,2284668.7713809046,
2025/09/12 11:15:00,12.021714950120725,51.860298081879534,3.1779461416529298,9.28,0.7353532077555304,0.6664878398267544,76.02541624265874,94.12459787508827,2.9201250072706513,2.399784482758621,3.2110459946575167,3.13,0.4789765927922251,2093031.233440831,2276767.343227331,
2025/09/12 11:30:00,12.076437125489122,51.45950296663966,3.1923946391698212,9.2,0.7336277178752595,0.6657143161073334,75.58042574469063,93.83703821804562,2.8818492197419707,2.420652173913044,3.2149885787580352,3.15,0.4730122094698104,2059404.592233339,2294403.937448555,
2025/09/12 11:45:00,12.010345731322957,51.382795950958894,3.1971145194709454,9.2,0.7331267399420819,0.6650853429989307,75.45122740947971,93.60321566446012,2.8775947636440637,2.4195652173913045,3.216178220987391,3.12,0.4729074218701182,2053167.5299461603,2288416.9641750865,
2025/09/12 12:00:00,12.088164122529406,51.68172245146502,3.201184015837898,9.260000000000002,0.7334299967811295,0.6644837947714318,75.5294350033698,93.3795883888459,2.892679694196283,2.390928725701944,3.2239695945773095,3.14,0.4779347269950639,2064892.7798134475,2255556.568565402,
2025/09/12 12:15:00,12.127520542909565,52.062747225944634,3.1871427082126473,9.32,0.7353172265979834,0.6652727425487173,76.01613698034605,93.6728819835574,2.924249352243993,2.3916309012875536,3.21428813615103,3.11,0.48100581451399427,2095779.1386657928,2261297.3777238415,
2025/09/12 12:30:00,12.02573890837391,51.35273501979532,3.2127813858203558,9.23,0.7348747965598995,0.6660266218276429,75.90203769456602,93.95313876360207,2.8729001110180428,2.401950162513543,3.232619058253182,3.14,0.4749644830867931,2055798.1922814995,2272521.641068716,
2025/09/12 12:45:00,12.225047359294877,51.998290838020125,3.1729528747560605,9.25,0.7332274336048157,0.6644687535624664,75.47719552649704,93.3739967763542,2.9152654845878065,2.4108108108108106,3.2038060092816667,3.12,0.4772953028969525,2083704.7901771164,2281946.36442263,
2025/09/12 13:00:00,12.086766738411939,51.838662721659205,3.1817005069815947,9.260000000000002,0.7337998732600609,0.6649472870530231,75.6248232872571,93.55189297135277,2.910393350876619,2.4071274298056156,3.208618990774701,3.14,0.47741732097774325,2080345.8430510696,2277153.8781374153,
2025/09/12 13:15:00,12.129015557988282,51.51304081983238,3.202352429005501,9.220000000000002,0.7334801411208911,0.6652566570268229,75.54236684085927,93.66690214474244,2.879133450924793,2.4186550976138825,3.2165577500332425,3.14,0.47327300737140754,2056466.3766561649,2288734.6904360144,
2025/09/12 13:30:00,12.148317769536334,51.844847478422764,3.1915224466727636,9.270000000000001,0.7337516843806973,0.6650229952478902,75.61239574788478,93.58003770952624,2.90456988941569,2.405609492988134,3.2110421292092104,3.12,0.47710298364979914,2075905.7221811342,2275158.4994270056,
2025/09/12 13:45:00,12.092371199810088,51.17902937011684,3.212417835430697,9.17,0.7328154908389786,0.6654517588431116,75.37095867248962,93.73943180345825,2.8545477175669323,2.4318429661941114,3.21962278990453,3.11,0.4692921140957134,2035724.7428744019,2302137.926727607,
2025/09/12 14:00:00,12.178646463678945,51.352722958801905,3.2066224003585244,9.180000000000001,0.7324606844458399,0.6651300829163403,75.27945684719612,93.6198478568207,2.862825382550065,2.4302832244008714,3.2152445829568417,3.11,0.47012864209762706,2041405.4634977942,2300821.9200315746,
2025/09/12 14:15:00,12.198007833954307,51.849042201120426,3.2141061050237965,9.31,0.7343527281790178,0.6653836403200205,75.7674002959712,93.71410854749868,2.8966063022773394,2.396348012889366,3.2193084284867752,3.1,0.4777726116136531,2071211.4206465876,2263929.1259225733,
2025/09/12 14:30:00,12.139035930739738,51.221683848282055,3.2358713253236258,9.220000000000002,0.7334548142096823,0.6657353468570497,75.53583522629643,93.84485645945674,2.8493098374602064,2.4164859002169194,3.229665470297916,3.09,0.4708921040770408,2032807.054870552,2284120.4053061265,
2025/09/12 14:45:00,12.167340648575589,51.59294831308017,3.232432235560421,9.29,0.7334932109196209,0.6651086974968556,75.5457374408924,93.61189776591127,2.8739968305598067,2.397201291711518,3.226131668954306,3.09,0.4755718784397019,2050162.094576914,2260778.4541015876,
2025/09/12 15:00:00,12.015979052672947,50.834191453180495,3.2616694329643883,9.2,0.7323825121249933,0.6652708224997074,75.25929681011,93.6721681998341,2.8206414503625905,2.421739130434783,3.2362820154019736,3.08,0.46767565210183215,2004772.42873698,2281900.2251142818,
2025/09/12 15:15:00,12.018224074089062,51.48705468661865,3.26956655962925,9.37,0.7345075031335299,0.6652902661341433,75.80731555995983,93.67939642659867,2.865823291593276,2.364994663820705,3.2465704820102212,3.07,0.4792993798912631,2042985.2094913237,2219455.542997879,
2025/09/12 15:30:00,12.04504558966795,51.511713256823384,3.276883834806228,9.380000000000003,0.7337030878766608,0.6645774974138619,75.59986308526341,93.41442261440638,2.8624755935404314,2.371002132196162,3.2418490498541273,3.08,0.47837390740141666,2036883.2724214902,2221048.1090915184,
2025/09/12 15:45:00,12.11482440682363,51.60028060229848,3.2812457405800863,9.39,0.732751860405704,0.6637403700411711,75.35454887576167,93.10321811719334,2.861718000535966,2.3759318423855165,3.2361698433442463,3.07,0.4777653695756906,2032734.4254709284,2221936.4965262543,
2025/09/12 16:00:00,12.14402383292213,51.64417576303782,3.28006097631346,9.39,0.7322963915435722,0.6634870141434082,75.23708697807929,93.0090323369111,2.862751658523632,2.3716719914802984,3.2361829215216185,3.08,0.47822683507888675,2031993.7427004767,2217022.819419642,
2025/09/12 16:15:00,12.066454407331719,51.31293728407633,3.290210681690665,9.350000000000001,0.7322412412697825,0.663994359542873,75.22286414890681,93.19763944153624,2.841763310790643,2.3754010695187167,3.2444429685472134,3.07,0.4756854955709941,2015732.761637991,2221799.7685863855,
2025/09/12 16:30:00,12.129230995216062,51.55747411251724,3.2883175807858938,9.39,0.7323322152256975,0.6637120849146019,75.24632562869716,93.09270304041951,2.855563603365777,2.374866879659212,3.2373408758430475,3.06,0.477190513531195,2026257.1957904166,2219965.5147076948,
2025/09/12 16:45:00,12.05161345310131,50.93586447964856,3.2984814856947833,9.28,0.7312117595935123,0.6640878607042141,74.95737982459329,93.23239876592565,2.813415821870313,2.3987068965517246,3.2435533848850535,3.07,0.4699484061499335,1991369.6351613854,2246052.194770417,
2025/09/12 17:00:00,12.094530064408048,51.06666657436483,3.2977013241220194,9.300000000000002,0.731219108125836,0.6639631489127207,74.95926391461403,93.1860368004313,2.8201462430731308,2.397849462365591,3.240138079575272,3.04,0.47073256782276446,1996510.4383315935,2244773.413274144,
2025/09/12 17:15:00,12.253939000414107,50.90206351710623,3.2932333578640667,9.220000000000002,0.7297370823210872,0.66380773284963,74.59905976130595,93.12826043407306,2.799680131377004,2.405639913232104,3.243348062708565,3.07,0.46726524846787837,1979531.3339429165,2256887.574661191,
2025/09/12 17:30:00,12.307726907397353,51.15697682195349,3.2848569806642507,9.25,0.7295920294070178,0.6634410432125661,74.56381451115875,92.9919425117828,2.8159521265152625,2.4054054054054053,3.234417971987972,3.05,0.46886032931860633,1991489.7951936978,2256022.0343695446,
2025/09/12 17:45:00,12.334041909452026,51.74847416984517,3.2954455602527672,9.41,0.7321299817130463,0.6638511936529358,75.19417116953086,93.14441711211408,2.855456061388626,2.3645058448459086,3.240723685347785,3.05,0.4782138720655561,2026946.8341038274,2211631.2425814155,
2025/09/12 18:00:00,12.317755622076788,51.16232081548259,3.2892544559762973,9.260000000000002,0.7298797229902614,0.6637714185773027,74.63371887931226,93.11476049938216,2.8152276219236745,2.3952483801295896,3.2401335780066827,3.11,0.46990302314220983,1991714.1584216177,2246850.0991631905,
2025/09/12 18:15:00,12.100869845961427,51.56381616616693,3.2895967668474633,9.4,0.732104055132577,0.6641494002112867,75.18748490490387,93.25527625384497,2.8574930808338412,2.3595744680851065,3.241413844138297,3.08,0.4787377443137603,2026102.9847611182,2206074.2538758856,
2025/09/12 18:30:00,12.078906734586326,51.55963559271305,3.293779921142702,9.41,0.7319124254691336,0.6639670106289464,75.13806509645582,93.18747240449305,2.8569000435024257,2.3613177470775772,3.2395086866715603,3.07,0.47853354811471005,2024170.179255092,2205773.9641174325,
2025/09/12 18:45:00,12.147488673254486,51.67317374501772,3.2936238952123826,9.42,0.7313987779554482,0.66354089127126,75.00559937439682,93.02906131343117,2.860071550274131,2.3630573248407645,3.234993586236664,3.07,0.4785850106021017,2024950.1358605,2206168.8733055755,
2025/09/12 19:00:00,12.102863287808532,51.1423754794676,3.307440394313696,9.33,0.7301805348285232,0.6636514748346385,74.70681074757589,93.07017106968217,2.82091251471699,2.384780278670954,3.240097114475175,3.06,0.4720186725543288,1992134.5979593126,2228322.5868780534,
2025/09/12 19:15:00,12.16354170928247,51.31167886375704,3.3031023337494525,9.350000000000001,0.7303821667746128,0.6636988001990823,74.75580368523894,93.08776440938843,2.830672215167651,2.3732620320855613,3.2415605690148013,3.06,0.4742347602073619,2000612.532725198,2217999.6412335783,
2025/09/12 19:30:00,12.047592334149044,51.04370718219053,3.2991401069311452,9.300000000000002,0.7296262888330609,0.6637374009271712,74.5721389357257,93.10211434056315,2.818916353525479,2.3924731182795695,3.2353974820426465,3.07,0.47057275822009165,1989004.0828951406,2237768.6066638734,
2025/09/12 19:45:00,12.208482830832509,50.92826890349164,3.2959344095394187,9.23,0.7276872641994527,0.6630234535676253,74.10099081238917,92.83670236587139,2.8004198060755163,2.4257854821235103,3.2228436243800913,3.13,0.46462316209157356,1971534.111617277,2271762.9783127834,
2025/09/12 20:00:00,12.212676895244101,51.018714643901546,3.2897954074983207,9.24,0.7280118896640816,0.6633271517939674,74.17986896370057,92.94960305088941,2.808685299681426,2.409090909090909,3.2279475274509983,3.08,0.4671214535835867,1979029.4423921313,2257619.1362799336,
2025/09/12 20:15:00,12.159302495283725,51.550288253088524,3.3037376070910427,9.41,0.7311484536503803,0.6639409813929069,74.94199761862014,93.17779596147963,2.848289155834489,2.3645058448459086,3.237816284314446,3.06,0.47708465890883006,2015106.5399637374,2208685.8254680345,
2025/09/12 20:30:00,12.275152918539789,51.03047667843197,3.3076931263844362,9.270000000000001,0.7289405153445824,0.6636880420444121,74.40550830786432,93.08376503459372,2.8025574458694797,2.3959007551240563,3.240111395777879,3.1,0.46842237370698775,1977143.7917054682,2243713.073133851,
2025/09/12 20:45:00,12.163746177614996,51.21279750806178,3.291012402944001,9.300000000000002,0.7292846257079296,0.6635653384105875,74.48912093923582,93.03814960746328,2.82587813758484,2.387096774193548,3.233936005179607,3.08,0.47165108756244345,1994633.8665202996,2234411.5425104243,
2025/09/12 21:00:00,12.051852266233197,51.09000224774326,3.2985077909327134,9.31,0.7298896274511595,0.6639116759901421,74.63612548523182,93.16690159411043,2.8224884069069995,2.385606874328679,3.237695057934158,3.09,0.4716882614246591,1992503.0588585518,2231691.651521805,
2025/09/12 21:15:00,12.00551905165156,51.09332992326148,3.2978102422711255,9.32,0.7303308501321728,0.6641240670307855,74.74333466377146,93.24585857148053,2.826117731255978,2.38412017167382,3.2378515741053433,3.08,0.4722812864754889,1996122.0735870053,2230431.318954841,
2025/09/12 21:30:00,11.990123435103783,51.12814345976193,3.2972160508555124,9.33,0.7304630723483015,0.6640830649548666,74.77546228500755,93.23061593237844,2.8296598876434533,2.3837084673097535,3.2365951442098555,3.1,0.47273921853052087,1998862.1089393366,2229393.1967081823,
2025/09/12 21:45:00,12.197288482892986,51.5666743569156,3.2782258447526846,9.350000000000001,0.7297755464745234,0.6632316841886169,74.60840585902578,92.91411269530042,2.852152488202161,2.378609625668449,3.226906768230967,3.12,0.4753103687179655,2015797.4698156614,2225215.5660513793,
2025/09/12 22:00:00,12.014704341168851,51.00015107969591,3.2955184761273286,9.29,0.7297704667385609,0.663869041664788,74.60717157451447,93.15105216161629,2.8189797955303777,2.3939720129171156,3.235512808112081,3.1,0.4703734355029028,1989609.9003693399,2240241.851871166,
2025/09/12 22:15:00,12.015470299124843,50.970645121989946,3.298906336374745,9.29,0.7298393098307543,0.663890511631265,74.62389920815967,93.15903368310785,2.8160848028831955,2.3950484391819162,3.2366143770251647,3.08,0.470041834522701,1987558.6180562037,2240913.130792384,
2025/09/12 22:30:00,12.020328999818275,51.00481264120907,3.3005434866685297,9.300000000000002,0.7298978947592178,0.6637855259071287,74.63813429244823,93.12000493962593,2.817717759988415,2.397849462365591,3.2343972543762884,3.1,0.4699916281842924,1988736.9866354866,2242693.6759031788,
2025/09/12 22:45:00,12.010148596488762,51.01984713806809,3.2972188215501674,9.300000000000002,0.7301481099277037,0.6639175494428419,74.6989320796544,93.16908506696899,2.820558932642409,2.4021505376344083,3.2317892293586796,3.1,0.4697959414930768,1991839.825319683,2247958.0302968193,
2025/09/12 23:00:00,12.094014246341942,51.22436348283645,3.2910418796167358,9.32,0.7303965659552212,0.6638666419632941,74.75930242723477,93.15016006571412,2.8319299300698595,2.392703862660944,3.2319480532777005,3.07,0.47196849319640305,2002048.9257969218,2239863.309144993,
2025/09/12 23:15:00,12.05665881973141,51.32060888214136,3.2891339035669622,9.350000000000001,0.7314113000075244,0.6643366238640112,75.00882871479614,93.32487718270929,2.8426936312505307,2.3807486631016044,3.2355372003412857,3.08,0.474507575732582,2012904.4522236884,2229186.8339186003,
2025/09/12 23:30:00,12.088686167110666,51.0888591844012,3.298159058510127,9.31,0.731355211498955,0.6647152441562666,74.99436392213728,93.4656303602173,2.8227868440661545,2.3834586466165413,3.2445363291476528,3.11,0.4722110605698502,1998725.5017628693,2233969.724288946,
2025/09/12 23:45:00,12.062421477703367,51.24272819647672,3.287569346307112,9.33,0.7316352590495674,0.6646645279904242,75.06658602000307,93.44677648038066,2.837962949885842,2.3783494105037515,3.2405922740481983,3.08,0.474256707114956,2010927.7163112853,2229239.4466253323,
2025/09/13 00:00:00,12.093154486572018,51.33985958814492,3.2821597282962127,9.340000000000002,0.7323607746880731,0.6651432181408985,75.25369089321126,93.62473091415636,2.845687222190264,2.3768736616702357,3.2400172451833256,3.09,0.47518226440094635,2020075.7581098205,2231084.0798030975,
2025/09/13 00:15:00,12.369932704460439,52.001066013381376,3.2327133811252122,9.33,0.7301744544072118,0.6633380430082603,74.70533331451765,92.9536518909745,2.886120388672534,2.392282958199357,3.2080433233370877,3.1,0.4764677670710633,2046877.7223548428,2249063.9211636353,
2025/09/13 00:30:00,12.219498319402533,51.75831197701842,3.2664247910078634,9.380000000000003,0.7324036410330494,0.6646067282428146,75.26474579211632,93.42528925874966,2.87164119799182,2.3848614072494665,3.2235531159306388,3.1,0.4767914558055416,2040775.8233170058,2239451.5139558585,
2025/09/13 00:45:00,11.983103283991,51.065591223279625,3.2865456674779074,9.31,0.7328984466656903,0.6658038392898288,75.39235233874894,93.87031871741434,2.8327614894043105,2.3920515574650913,3.240721852873282,3.08,0.4722650004541521,2011871.2704292918,2248176.093856823,
2025/09/13 01:00:00,12.045045183417983,51.222205539112224,3.2834647286475134,9.33,0.7332935679237955,0.6658899197409702,75.49425105598249,93.90231937155113,2.841510651415801,2.382636655948553,3.2425500446670763,3.09,0.474240307422782,2020446.9512256288,2239939.438547044,
2025/09/13 01:15:00,12.035729237919043,50.736257008083385,3.2934303165551593,9.24,0.7326727412183389,0.6663099769503198,75.33414464911624,94.05847684161125,2.805585396342861,2.405844155844156,3.2479289287257687,3.08,0.4678761637299066,1992477.5877295698,2266080.001196414,
2025/09/13 01:30:00,12.007934059113666,50.781771868407134,3.2892740687760473,9.25,0.7331971572585759,0.6666162064927825,75.46938749090984,94.17231855065452,2.8121706512105766,2.403243243243243,3.247622555064819,3.08,0.4688403000575843,1999225.0238208622,2264966.9058731333,
2025/09/13 01:45:00,12.011897602458987,50.8284828608746,3.288610624863427,9.260000000000002,0.7335119223731594,0.6667393811868155,75.55056298007402,94.21810909577316,2.8157787759943638,2.4017278617710582,3.247557924167351,3.09,0.46943278905123054,2003076.6272060063,2263938.106158528,
2025/09/13 02:00:00,12.013221218017293,51.372110652801155,3.274492587789424,9.360000000000001,0.7347860469505525,0.666664517137779,75.87914985656124,94.19027817123167,2.858458142462567,2.378205128205128,3.2413421802319977,3.07,0.4765402367470681,2038612.5306859575,2239331.6458684057,
2025/09/13 02:15:00,12.146972147512201,51.62217909203906,3.2541398794309657,9.350000000000001,0.7342933715135815,0.6662891642496374,75.75209267092102,94.05073966055099,2.8732630883817403,2.378609625668449,3.2336351396297984,3.1,0.47755333972315156,2050327.3788844147,2243072.349139759,
2025/09/13 02:30:00,12.192542882405576,51.5917062801085,3.238423747037369,9.300000000000002,0.7333408140397436,0.6660042608207534,75.50643546396144,93.94482599527964,2.871767479011352,2.389247311827957,3.227447009392132,3.11,0.47571349348027375,2047657.0201245516,2256734.2746106293,
2025/09/13 02:45:00,12.213338107101606,51.909499912397166,3.2276623799021986,9.350000000000001,0.7341129445431136,0.66606678726411,75.70556195037057,93.96807037959377,2.8968333423656643,2.378609625668449,3.2228183411466387,3.1,0.47939193242155403,2068983.351617656,2246865.9810287943,
2025/09/13 03:00:00,12.245983600498391,51.68004429719036,3.2290325946302567,9.29,0.7330264025224298,0.665732820442027,75.42535116479584,93.84391725743914,2.877022677147599,2.4025834230355225,3.217946772147027,3.1,0.4745901416257273,2051507.1253473181,2271185.1208923515,
2025/09/13 03:15:00,12.137173206770456,51.58669653390177,3.2324140747421777,9.300000000000002,0.7338975535721692,0.6663361189279144,75.65001428444837,94.06819519661234,2.8771066407207697,2.401075268817204,3.220939322412659,3.1,0.4749303235300739,2053576.9632062858,2270377.2285210565,
2025/09/13 03:30:00,12.157150414992202,51.624682794318005,3.2334963435963053,9.31,0.7344452525486571,0.6666611802511327,75.79126161546219,94.18903767406906,2.8792362850317583,2.398496240601504,3.222903993876532,3.11,0.475518373765415,2057403.952467182,2269251.05389047,
2025/09/13 03:45:00,12.162619280048602,51.691117846809504,3.230835846745853,9.32,0.7347103715904877,0.6667410827234702,75.85963376634955,94.21874164689056,2.884702424416656,2.3969957081545066,3.2218767080355737,3.1,0.47623688377091977,2062514.7252987793,2268344.129999151,
2025/09/13 04:00:00,11.933960395763393,50.88787829974149,3.253811560717433,9.23,0.7351275698288744,0.6681072961421224,75.9672259660953,94.72663539630074,2.8366731839765413,2.411700975081257,3.2395579952100597,3.07,0.46999491722294073,2026837.7725507147,2285629.6569412732,
2025/09/13 04:15:00,11.978636576587292,51.14176463153518,3.2434331377341277,9.260000000000002,0.7354550450091542,0.6680133541894583,76.05167928292136,94.69171220647117,2.8549995041578273,2.40280777537797,3.236133834415564,3.11,0.4727516565678134,2042214.1752187426,2277631.449533286,
2025/09/13 04:30:00,11.997276119823027,51.2684018116272,3.2400242890747197,9.28,0.7358136700678646,0.6680585928000018,76.14416591253836,94.70852978944963,2.8641760592017556,2.3987068965517246,3.234773878308567,3.08,0.47415836183057014,2050457.5266818865,2273957.4615210877,
2025/09/13 04:45:00,12.077100443718336,51.5807790877227,3.221574073680622,9.300000000000002,0.735903504962121,0.6678747455045914,76.16733363712709,94.64018403108439,2.8867875725653662,2.3924731182795695,3.2277936896521187,3.11,0.4768176819561075,2068960.5396074273,2270141.4230540185,
2025/09/13 05:00:00,12.095180743834078,51.688908658901084,3.2192034186980067,9.32,0.7365905273147159,0.6682081981728066,76.34451138953973,94.7641460150499,2.8951261501112087,2.38412017167382,3.230106147000043,3.1,0.47863230814767654,2077868.347273901,2263393.853172456,
2025/09/13 05:15:00,11.913817046475685,51.06538214975893,3.2331347285962644,9.24,0.7363247802910903,0.6688687522593668,76.27597728700833,95.00970888768563,2.857907503289152,2.4004329004329006,3.239601067384029,3.09,0.47314699671117855,2048180.6603586017,2280665.7121121194,
2025/09/13 05:30:00,11.9201602798326,51.14173437361586,3.2338228903805897,9.260000000000002,0.7368868487573105,0.6690819806577557,76.42093039831532,95.08897715519021,2.863483967395069,2.4017278617710582,3.2377084540935783,3.09,0.4736897829413668,2054247.6288355065,2282446.3485597814,
2025/09/13 05:45:00,11.98524926453831,51.396869792789005,3.2257031181212326,9.29,0.7370603853745121,0.6688462375694495,76.46568415003748,95.00133898725846,2.8799922558932933,2.3993541442411197,3.231395977887476,3.09,0.47556334114541726,2067713.4600104038,2280210.951131582,
2025/09/13 06:00:00,11.91851609494313,50.89980616181407,3.2303910037137724,9.2,0.7367183202426867,0.6695694564582819,76.3774681975176,95.270197679519,2.8479524582081095,2.4108695652173915,3.2414919386611207,3.11,0.4708804162708021,2043476.2712944723,2296216.3569911644,
2025/09/13 06:15:00,11.962915602658938,51.23385556113135,3.2254504177570755,9.260000000000002,0.7374649698115281,0.6694806061496947,76.5700233479407,95.23716732295482,2.870916864516321,2.400647948164147,3.2371382913191606,3.1,0.47446111600465934,2063091.4908217795,2285192.1118360185,
2025/09/13 06:30:00,11.866962943742124,51.10988704213497,3.224805903129517,9.25,0.7377517061391818,0.6698095780137348,76.6439704296893,95.35946355515254,2.868389688515308,2.403243243243243,3.2379803292127787,3.09,0.4739172794618484,2061525.8004828093,2288443.887948371,
2025/09/13 06:45:00,11.872356462726145,51.0912763519288,3.2221427198235233,9.24,0.7377705645837958,0.6699088409071912,76.64883387673355,95.39636481994707,2.867656961050464,2.4047619047619047,3.2379951031304643,3.1,0.47360949640299893,2061481.4539988548,2291221.4999231678,
2025/09/13 07:00:00,11.863385183277273,51.03507429154564,3.222254025574128,9.23,0.7378720054849074,0.6700782106328507,76.6749947007474,95.45932850031492,2.8644544864383983,2.4073672806067172,3.238795434945608,3.09,0.47299550197606666,2059631.6507104435,2294810.711015567,
2025/09/13 07:15:00,11.84250460240878,51.02540370899612,3.2167523562509484,9.220000000000002,0.7376882850607986,0.6700026888167427,76.6276146239685,95.43125304898452,2.8662448889120276,2.4088937093275486,3.2369405859752827,3.1,0.4728801553840427,2060457.5158551221,2296793.4543864853,
2025/09/13 07:30:00,11.975679788866387,51.60692534305076,3.186945204589081,9.270000000000001,0.7381756264685595,0.6698046818963675,76.75329620471751,95.35764340949905,2.9087415706588087,2.401294498381877,3.2223579047473123,3.09,0.477515936214629,2095863.6514294979,2293233.1147305123,
2025/09/13 07:45:00,11.865253437244007,51.119253951210396,3.193341905914373,9.2,0.7390141016476314,0.6713048546083863,76.96953246999057,95.91533690969649,2.880994353583224,2.420652173913044,3.229389655311444,3.1,0.47262885957045436,2078806.700595558,2319584.6766996575,
2025/09/13 08:00:00,12.016564176808913,51.617361012728,3.198859241540275,9.260000000000002,0.7335874974224877,0.6658933124747961,75.57005320092094,93.90358063005915,2.894781952187818,2.4071274298056156,3.2115637801588517,3.07,0.4755813462820556,2066377.6658565325,2278573.3756652153,
2025/09/13 08:15:00,11.812372066880926,50.960349517829,3.217818754433791,9.210000000000003,0.7372429040810554,0.6696006183689581,76.51275431315025,95.28178220902129,2.8621873085019667,2.4093376764386534,3.2377022512724,3.11,0.47247514826238984,2055410.5779891864,2294893.5291121476,
2025/09/13 08:30:00,11.828973242584766,51.21577536787214,3.208814165488565,9.24,0.7362899670343377,0.6684008467423861,76.26699921728158,94.83576367228895,2.8795684397613424,2.3993506493506493,3.231175282270073,3.13,0.4752128349629045,2064307.4368928573,2279656.5409613997,
2025/09/13 08:45:00,12.069333696087654,52.102804374254504,3.1819755846603015,9.33,0.7345974741109472,0.6658647549166153,75.83051837934302,93.89296427605487,2.932140662856797,2.392282958199357,3.2042288614936445,3.09,0.4808420436019914,2097788.8094958616,2264951.1742653544,
2025/09/13 09:00:00,11.822643611197748,50.99831914869907,3.215686927457533,9.2,0.7351870401878898,0.6678281322904324,75.98256291183579,94.6228554352806,2.860975028832777,2.420652173913044,3.2264890782393856,3.1,0.47103741113338204,2046427.1050256137,2298083.663453737,
2025/09/13 09:15:00,11.731219650670482,50.87004095900386,3.217694196396049,9.190000000000001,0.7349033210014269,0.6676734292608503,75.90939392747632,94.56534414116717,2.856082473683541,2.4156692056583244,3.230459040543179,3.1,0.47110484143797354,2040670.7829028866,2290999.3750051907,
2025/09/13 09:30:00,11.976456269012715,51.7130270990105,3.1827389416910177,9.260000000000002,0.7341786212429064,0.6662283144303885,75.72249946340769,94.02811856605157,2.9094437745748887,2.3855291576673867,3.2184266528922043,3.13,0.4792147505355973,2079925.231379417,2260352.75266589,
2025/09/13 09:45:00,12.047357868554741,51.90900014330043,3.1774796953182873,9.270000000000001,0.7325157650156382,0.6646468917041329,75.2936617002408,93.4402201404692,2.917406526203286,2.4131607335490832,3.1955633226372027,3.11,0.4768153809840793,2079487.3456376786,2281712.876859154,
2025/09/13 10:00:00,11.79648809201609,50.8234719062595,3.21286226585985,9.14,0.7315955692646011,0.6653103617641172,75.05635033135827,93.68686703456814,2.8448153838159898,2.4354485776805253,3.2167643520576266,3.1,0.4674910919380129,2020646.8352456505,2301674.7449772703,
2025/09/13 10:15:00,11.774373523622955,51.106447930670015,3.213713652208288,9.210000000000003,0.7322082238164808,0.6650143816871041,75.21434920300476,93.57683559364357,2.8658433814323794,2.4125950054288814,3.2187954917483457,3.12,0.4723666084477702,2036874.9734395256,2275188.8706430183,
2025/09/13 10:30:00,11.978366817291715,51.48335907612102,3.193676473693257,9.210000000000003,0.7307967643753066,0.6638017614558126,74.85654344796193,93.12604055132654,2.883823729755976,2.3973941368078173,3.214712997657472,3.15,0.47536959141211704,2047610.4761910639,2259796.8825937095,
2025/09/13 10:45:00,12.12506958162146,52.20423629776889,3.1708171574286954,9.29,0.729702589683384,0.6629999999999993,74.59067867050265,92.43546711889067,2.9298441186478,2.4090419806243277,3.185284959316305,3.1,0.47879015769909516,2077756.9902391986,2261841.3845983325,
2025/09/13 11:00:00,11.978592011872308,51.55353631225847,3.1872576757350615,9.2,0.7287033449245077,0.663000000000003,74.34788015998583,92.50018512335039,2.8864939505960243,2.423913043478261,3.1956689055941294,3.1,0.47292395368284185,2042014.2341924915,2275834.794790998,
2025/09/13 11:15:00,12.037586490717672,51.74139146875268,3.1796457082601663,9.210000000000003,0.7277513205455508,0.6630000000000066,74.11655535278985,92.16188962693579,2.896549126864677,2.4136807817589574,3.194977183444874,3.11,0.475237475824431,2046434.688176925,2259696.0196903734,
2025/09/13 12:30:00,12.083456360817024,51.90492818034738,3.1942234602051,9.25,0.7249660819704968,0.6629999999999857,73.43979245615755,91.32865278297612,2.8958525022560764,2.4216216216216218,3.184212410367195,3.08,0.47524762090836653,2033989.1390057076,2245862.1417182945,
2025/09/13 12:45:00,12.045404700106701,51.78276159549421,3.2181465519161305,9.28,0.7255800287532422,0.6630000000000046,73.58897048593215,91.45347976180479,2.8836474194982062,2.4084051724137936,3.1960246363929103,3.09,0.4758489385364458,2025334.988296657,2230921.197807107,
2025/09/13 13:00:00,12.027934183432876,51.901251117271215,3.2270769680119176,9.33,0.7261524730337744,0.6630000000000033,73.72806415385482,91.49723347419705,2.8911612869735386,2.386923901393355,3.203062224534376,3.05,0.47915912739659083,2031255.4968887886,2207953.109916185,
2025/09/13 13:15:00,11.805809596977099,50.85472808692788,3.2627431556263216,9.2,0.7245944076014069,0.6630000000000014,73.34948226698128,91.61962383134362,2.8197132171238755,2.4271739130434784,3.2121640685189643,3.08,0.4675818003536955,1971756.360799319,2245166.4520813627,
2025/09/13 13:30:00,11.997318919259953,51.556079770503516,3.2367705297779352,9.270000000000001,0.7244610655568511,0.6629999999999938,73.31708254756688,91.37643012452195,2.8639657691878413,2.378640776699029,3.215519269237285,3.06,0.47723351707841566,2005492.2619908166,2196836.76608809,
2025/09/13 13:45:00,12.077106978182144,52.05633584679373,3.253064546555522,9.4,0.7250715159546879,0.6630000000000102,73.46541101866941,91.072183536808,2.88958299642505,2.3840425531914895,3.20047256856469,3.03,0.48018423192271187,2023651.6737190918,2190671.786291584,
2025/09/13 14:00:00,12.056970918897719,51.1363289980369,3.279287486333771,9.24,0.7228428398134743,0.6630000000000017,72.92388278676755,91.13105421450157,2.8176852558694936,2.4123376623376624,3.21544312262723,3.05,0.4695368941501735,1964776.272857219,2219721.8940297863,
2025/09/13 14:15:00,12.20542163722098,51.3876511072329,3.2944968129916905,9.300000000000002,0.7232164318599154,0.6630000000000108,73.01465893706825,91.06395956159768,2.822889360015738,2.3849462365591396,3.226897174612448,3.06,0.4735460733471449,1969676.3520436233,2189742.261907595,
2025/09/13 14:30:00,12.328506670000252,51.86402890016677,3.284942600933526,9.360000000000001,0.7223890883865507,0.6630000000000169,72.81362934823395,90.62578244669662,2.849364855672073,2.377136752136752,3.2163517084591953,3.03,0.47747368222700814,1986363.9004478175,2173789.7884070766,
2025/09/13 14:45:00,12.394532929694321,51.93170978095952,3.291098914292441,9.37,0.721473696649304,0.6629999999999973,72.5912056143404,90.38108748907679,2.847073346628499,2.3735325506937035,3.2168963985358174,3.03,0.477909244584921,1981389.6469014138,2164564.1494565373,
2025/09/13 15:00:00,12.39374457118339,51.969203005714974,3.2899127765292393,9.37,0.7203710229914414,0.6630000000000085,72.32327574096585,90.10749552834639,2.8480998240582758,2.3735325506937035,3.2137840937487097,3.04,0.4781517726421617,1977888.929327712,2158640.6047955896,
2025/09/13 15:15:00,12.571168007730648,51.678659355948696,3.295129235413306,9.270000000000001,0.71756654547255,0.6630000000000031,71.64183812688466,89.73268702593316,2.813243225902571,2.3991370010787487,3.2123886714329246,3.03,0.4716772328313855,1945584.6625192582,2179237.4130350286,
2025/09/13 15:30:00,12.614726971699781,51.77607980033042,3.2955209671605994,9.28,0.7167492548818114,0.6630000000000004,71.44325120778484,89.50341647443413,2.815943243109022,2.3965517241379315,3.2103529910789605,3.03,0.47240008570142067,1944619.910792418,2171848.247559082,
2025/09/13 15:45:00,12.655667534096835,51.832645538614656,3.298928063956552,9.29,0.7163714369507137,0.6630000000000024,71.35144824349504,89.41939649588684,2.8160662554302824,2.3950484391819162,3.2095474602233596,3.03,0.4726356249783211,1943319.1731014044,2168345.437856647,
2025/09/13 16:00:00,12.642235168204422,51.88770628855275,3.2974485954058337,9.300000000000002,0.7160235823111331,0.6629999999999978,71.26692582031691,89.33302666896013,2.820362389563014,2.3924731182795695,3.20740965627166,3.03,0.47335407964702647,1944779.9247914345,2163729.980186315,
2025/09/13 16:15:00,12.675921013445418,51.899657683048815,3.3044675824131406,9.31,0.7159472183168243,0.6630000000000081,71.24837074268633,89.32889415332947,2.8173978917357765,2.3909774436090228,3.2086696410253515,3.04,0.47328448659184275,1942168.8821344704,2161428.2928335383,
2025/09/13 16:30:00,12.689162758810369,51.94358829288245,3.3059284221516805,9.32,0.7158274008423934,0.6630000000000038,71.21925725065165,89.32454644472445,2.8191777951242005,2.3873390557939915,3.2085579020005657,3.02,0.47381605164844487,1942856.2366417816,2157587.8700583307,
2025/09/13 16:45:00,12.793847593699184,51.70936561092299,3.309757218069397,9.25,0.7142529177324346,0.6630000000000006,70.8366861633036,89.18693004656501,2.7947669241418214,2.403243243243243,3.2091864803319297,3.03,0.4693544260019522,1921447.4455363418,2172361.708248755,
2025/09/13 17:00:00,12.727126786673693,51.95098675491977,3.3101193773467723,9.32,0.7151120604536794,0.6630000000000181,71.04544239763443,89.23936763216058,2.815608423002088,2.3851931330472103,3.208542245684094,3.05,0.4736166160040565,1937698.4799864567,2153582.134986436,
2025/09/13 17:15:00,12.699223949101906,52.1722513644479,3.316983200481061,9.39,0.7157563604921039,0.663000000000006,71.20199572280023,89.21282587220796,2.8308856067278763,2.3716719914802984,3.2081006328960138,3.05,0.4770269144715162,1949139.3433852359,2136876.1082683234,
2025/09/13 17:30:00,12.73788610729099,51.615688346830666,3.3356808881603692,9.29,0.714433232021838,0.6629999999999902,70.88049929367097,89.27201057721855,2.7850385907638313,2.3950484391819162,3.2153273501488946,3.06,0.4694687047526822,1912399.9857235667,2161140.947598125,
2025/09/13 17:45:00,12.87669862614041,51.87236341436244,3.321130666517735,9.29,0.7134620640423668,0.6629999999999984,70.64452293574301,89.04638008663336,2.797240136817842,2.3961248654467173,3.2068958404577548,3.03,0.4704349571997235,1919703.1577125282,2160995.200971554,
2025/09/13 18:00:00,12.901584784924182,51.859580848930534,3.3249952090847867,9.29,0.7133374837533477,0.6629999999999926,70.61425216540019,89.06635450527226,2.7939889881998043,2.400430570505921,3.2053020564257584,3.03,0.4695710923839373,1916951.0821350247,2165393.664435661,
2025/09/13 18:15:00,12.995002522723382,52.73994878152894,3.328700304962976,9.49,0.716181586448157,0.6630000000000009,71.30531798478371,89.20903385553468,2.8509625771508302,2.3424657534246576,3.211457229679352,3.01,0.4825332536056741,1965904.4691809528,2108228.151712961,
2025/09/13 18:30:00,13.133622096595388,52.40099314516658,3.324112833568985,9.37,0.7138044737241442,0.6629999999999958,70.72772233207165,89.02389295602808,2.818797215718985,2.372465314834579,3.20732860152649,3.01,0.47533227083990676,1937668.043250456,2138781.5523695056,
2025/09/13 18:45:00,13.112914630011744,52.0860738988859,3.3240344451785755,9.300000000000002,0.7127555105749354,0.662999999999998,70.47284314661383,89.05554890982395,2.797804942571942,2.3913978494623653,3.2051210877579535,3.02,0.4706190605913307,1919592.1925042456,2159274.035506764,
2025/09/13 19:00:00,13.101603965616846,52.05142179613034,3.3272143999863335,9.300000000000002,0.7125941308507063,0.6629999999999949,70.43363077514736,89.06639305989083,2.79513096602317,2.3913978494623653,3.2052899593916404,3.02,0.4702861559375138,1916751.0689329156,2158961.228214933,
2025/09/13 19:15:00,13.101265788386229,52.037674170554624,3.33050458785511,9.300000000000002,0.7119608304221626,0.6629999999999989,70.27975015741644,88.93165430355901,2.792369670924047,2.3924731182795695,3.2041744028164616,3.02,0.46996629681510715,1912109.7761044772,2156500.6520529576,
2025/09/13 19:30:00,13.0554585027715,51.94572026311465,3.334300438878783,9.29,0.7110039950101857,0.662999999999996,70.04725635569454,88.74945726680636,2.786191637584982,2.3961248654467173,3.2025719809808635,3.02,0.46900295183968344,1903410.1247749222,2155008.094787913,
2025/09/13 19:45:00,13.239762622477372,51.65085493911374,3.3347784879881113,9.180000000000001,0.7080957578298717,0.663,69.3406070094374,88.30980969513413,2.7528065306485594,2.418300653594771,3.203180835302913,3.02,0.46301804801228863,1871961.0377269594,2170993.7580162883,
2025/09/13 20:00:00,13.197070478406715,51.80937967981913,3.333368949801352,9.220000000000002,0.708392463315989,0.6630000000000152,69.41270110795526,88.23853780423912,2.7659704457706242,2.4121475054229933,3.200210427638503,3.02,0.4652886016460424,1881493.7480333645,2162219.6405543652,
2025/09/13 20:15:00,13.13691326584103,51.94120144035958,3.333351493262155,9.260000000000002,0.7087047063723084,0.6630000000000087,69.48857055667835,88.1724499837473,2.777984865597772,2.4060475161987043,3.197741981061903,3.02,0.46744811764426986,1889966.5817881802,2153191.3868710357,
2025/09/13 20:30:00,13.100717587253428,51.9621734680519,3.3326635942476606,9.270000000000001,0.7088183967323007,0.6630000000000099,69.51619527006115,88.16747906252164,2.781558875609429,2.4034519956850056,3.1974045878003876,3.02,0.46814173910917106,1892434.5003991856,2150004.6634324933,
2025/09/13 20:45:00,13.141669106815016,52.000536493115476,3.3283305805603307,9.260000000000002,0.7082384203856857,0.6630000000000007,69.37527144550224,88.02919957879566,2.7821755609507584,2.4049676025917925,3.1955635208843485,3.03,0.4680508035835351,1891431.6984604257,2149650.34643527,
2025/09/13 21:00:00,13.106877529201938,51.94798288795016,3.3311273401174835,9.260000000000002,0.7082912667837504,0.6629999999999965,69.38811217008339,88.04549297388228,2.7798396922506767,2.4049676025917925,3.1966355549336285,3.04,0.46784460108620296,1889453.0623248634,2149180.830078912,
2025/09/13 21:15:00,13.157528396203475,51.99949720240744,3.3256539596168175,9.25,0.7078584036544261,0.6629999999999966,69.28293421230518,87.95248003730356,2.7814078410809127,2.4064864864864863,3.19463130527719,3.01,0.4677877746414256,1889869.7193839902,2150145.4794583395,
2025/09/13 21:30:00,13.099297312798114,51.86949805533334,3.3302861610813674,9.24,0.7077838208952966,0.6630000000000207,69.26481194279891,87.97200582185302,2.7745363470506414,2.403679653679654,3.1990391062719192,3.04,0.4674020751400758,1883983.5984931581,2146772.1441477938,
2025/09/13 21:45:00,13.117002705616983,51.85280898594601,3.328922169447421,9.23,0.7076087165683875,0.6629999999999899,69.22226473963858,87.96052426858151,2.772669209485339,2.400866738894908,3.2011868912544057,3.03,0.46745631521043784,1882398.2443172385,2144498.351292615,
2025/09/13 22:00:00,13.006832036627145,52.01058339229451,3.324468517613981,9.28,0.7085930346109351,0.6630000000000006,69.46143632646302,88.06526521490461,2.7914236368405705,2.3857758620689657,3.201130442699218,3.05,0.47111313506903707,1897809.5858436134,2130542.5117167905,
2025/09/13 22:15:00,12.86522103787172,52.50749894927043,3.325398215459895,9.430000000000001,0.7114017575129596,0.6629999999999996,70.14390549231358,88.32398450515093,2.8357506045921337,2.361611876988335,3.1961794641038477,3.02,0.4787773902110841,1936015.5180281515,2107649.77948015,
2025/09/13 22:30:00,12.933901740808153,52.0793160693608,3.3263604496583037,9.32,0.7101739815647928,0.6629999999999936,69.84557801166984,88.3884374417519,2.8018611154895696,2.383047210300429,3.1998310351802073,3.04,0.4723924139927856,1909870.3927784446,2133103.9146108613,
