datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/09/13 22:45:00,12.936921438977038,52.1896311856072,3.326695225477358,9.350000000000001,0.7111911602787379,0.6629999999999968,70.09273415082097,88.57900971296456,2.810597114034797,2.379679144385027,3.1990111768368514,3.05,0.47361458940710416,1919571.2582482018,2133452.6586273806,
2025/09/13 23:00:00,12.953375881410977,52.23642801841794,3.33517984511268,9.380000000000003,0.7123695271625964,0.6630000000000051,70.37905611719255,88.81855464984343,2.812442037794545,2.376332622601279,3.2016878499729273,3.04,0.4742252836946419,1924713.4353416,2133934.4299648413,
2025/09/13 23:15:00,13.174635003570643,52.124489825463115,3.333098527840973,9.31,0.711626476505661,0.662999999999993,70.1985081672107,88.87681353362427,2.7931967573819634,2.3823845327604727,3.207497608133609,3.04,0.47115774826957657,1911870.0659922666,2145942.9977088002,
2025/09/13 23:30:00,12.970685114409719,52.22873387752014,3.3304401537402564,9.37,0.7129099893809033,0.6629999999999968,70.51037871901836,89.02904631740599,2.8134419378402598,2.369263607257204,3.2059679507427914,3.04,0.47478899743016545,1928186.0815015885,2132957.061953829,
2025/09/13 23:45:00,12.969658679930376,52.27025967085814,3.329216793142313,9.37,0.7117702725556623,0.6630000000000031,70.23344802198423,88.67835148918206,2.8144757707881305,2.371398078975454,3.2024157178163164,3.03,0.4749710324169845,1924477.4673197558,2127301.138054702,
2025/09/14 00:00:00,13.108113817024275,52.081327016922444,3.329045421134587,9.29,0.7105347516702593,0.6630000000000016,69.93323866083864,87.93765955059142,2.790589741137816,2.3928955866523145,3.210057542872567,3.02,0.4716714713181692,1905561.5690902027,2134457.140891926,
2025/09/14 00:15:00,13.049039157921186,52.06300134824295,3.3302575164081425,9.31,0.7125381856815651,0.6630000000000036,70.42003710490926,88.43420351546331,2.7955796073215753,2.3877551020408165,3.2139169175678397,3.04,0.4724484129596592,1915934.582437186,2139396.179359195,
2025/09/14 00:30:00,13.084663594925928,52.09243439797757,3.32644490942719,9.31,0.7137258553379798,0.6630000000000061,70.70861947774581,88.76130187533538,2.7987837626937195,2.3866809881847475,3.215571692531871,3.04,0.47257108519861657,1923478.5195546553,2146763.143128194,
2025/09/14 00:45:00,12.95144977295854,52.03675913688153,3.3305250037835674,9.340000000000002,0.7157389529357151,0.6629999999999977,71.19776599957461,89.21721950308627,2.8043626723683217,2.3822269807280514,3.21852433481474,3.04,0.4734749201729283,1933108.006878189,2149701.7144311373,
2025/09/14 01:00:00,12.90910642801856,52.02866117127803,3.316970200196474,9.33,0.7173696001548555,0.6629999999999882,71.59398395565778,89.72242329799734,2.81280790507173,2.37513397642015,3.2214989782087944,3.04,0.4744244958473245,1945975.285537839,2155784.4308577436,
2025/09/14 01:15:00,12.299377857496097,51.21252422004363,3.3158941521630183,9.270000000000001,0.7197841587095745,0.6629999999999918,72.18067827197754,90.65409592898628,2.7956260286393673,2.390507011866235,3.225037173174906,3.09,0.46991452322925825,1937221.593031348,2185276.2172485683,
2025/09/14 01:30:00,12.21954139781974,51.313897909468835,3.3114907408556276,9.31,0.7219377522413257,0.6629999999999956,72.70396277972496,91.10400249428534,2.81142262762132,2.39312567132116,3.219869595411353,3.06,0.4709808861186722,1955493.602830164,2196465.9786833874,
2025/09/14 01:45:00,12.30643498729188,51.09578766230874,3.3100429714064696,9.25,0.7228323205767766,0.662999999999993,72.92132680138145,91.59185911692965,2.7945256541698567,2.398918918918919,3.2274543260841115,3.08,0.4679112173957234,1948829.090954651,2216125.751977616,
2025/09/14 02:00:00,12.309893115395198,51.17404916446441,3.3071125652008164,9.270000000000001,0.7244334553562293,0.6629999999999945,73.31037376523527,91.95582872026083,2.803049432772211,2.4034519956850056,3.2241488764851605,3.06,0.4680421699997968,1960951.8342903422,2228738.66793768,
2025/09/14 02:15:00,12.547675057190986,51.822612631372124,3.2991492202355825,9.37,0.726944488107288,0.6629999999999971,73.92050957670895,92.27022828238303,2.8401261581405266,2.372465314834579,3.227613981981459,3.04,0.4752597949844291,1998768.419630156,2206864.8797227615,
2025/09/14 02:30:00,12.497841693388239,51.72534334904117,3.295863830768814,9.360000000000001,0.7284915447665045,0.6629999999999914,74.29641652964487,92.72849148610442,2.839923152352028,2.3814102564102564,3.2262158050429237,3.04,0.47378659803618967,2004319.8105406787,2226107.5988635463,
2025/09/14 02:45:00,12.464008614738987,50.861531843829425,3.3086707672018565,9.2,0.7282913370839035,0.6642806757312346,74.24776966239986,93.30407830419523,2.780572818304446,2.4173913043478263,3.238754820585553,3.07,0.46332450496205557,1961914.8018541378,2272514.37433375,
2025/09/14 03:00:00,12.347948255990218,51.25022847235715,3.2870778963912204,9.28,0.7309853060382475,0.6654793080111553,74.90235568217776,93.74967328554285,2.8231761742513677,2.3954741379310347,3.2364114681297993,3.06,0.4701367891043583,2001796.5094859835,2256105.7774197874,
2025/09/14 03:15:00,12.035893773966052,51.32719215067601,3.2945487709670274,9.39,0.7352475637890217,0.6678012001988608,75.99817148057544,94.61284335314178,2.8501626938258426,2.3706070287539935,3.2469051433981675,3.07,0.4764378316524095,2032950.1774791302,2234028.7280967217,
2025/09/14 03:30:00,12.11270968413828,51.333507308071034,3.2963997460045253,9.39,0.7367677450274746,0.669013240117272,76.3902144673485,95.06342266248653,2.848562287198741,2.369542066027689,3.2536123373342276,3.07,0.4765362743885323,2038851.7789684967,2239630.0251389663,
2025/09/14 03:45:00,12.174925042465134,50.96769192105677,3.2922417951904404,9.29,0.7366674571793708,0.6700100407065576,76.3643510067809,95.43398613506429,2.821785451351582,2.3939720129171156,3.2561687747529513,3.06,0.47066896848063167,2021570.8061738994,2273530.2978987573,
2025/09/14 04:00:00,11.976306036710298,50.967120366591416,3.292393693946421,9.340000000000002,0.7393077210565261,0.6716415394368374,77.04525464516472,96.04050045849363,2.836841783889043,2.386509635974304,3.259755217704803,3.07,0.4733741765125096,2040169.322497421,2269675.666361,
2025/09/14 04:15:00,12.119763509802056,51.16408986164282,3.270829290551449,9.32,0.7396817222621749,0.6720940399798857,77.14170666418093,96.20871883073715,2.849430273515951,2.3916309012875536,3.253676732283972,3.09,0.4736583385152834,2054414.2309958132,2282919.3783638882,
2025/09/14 04:30:00,11.971226204697246,51.01611674108386,3.2633348897492365,9.31,0.7415307100154261,0.673745642088551,77.61854630865614,96.82270664262516,2.8529097731417346,2.3909774436090228,3.2584185271568846,3.09,0.474022642937051,2063408.831835305,2289566.416457466,
2025/09/14 04:45:00,12.036951570831718,51.30204687185028,3.260683661047653,9.37,0.7438470124446169,0.6749788099249435,78.21590279459895,97.28114031596857,2.8736304940999498,2.372465314834579,3.2646344626040023,3.09,0.4784438429447697,2087982.181560422,2276129.1187525243,
2025/09/14 05:00:00,12.081040365910383,51.36986544388918,3.243694540119349,9.350000000000001,0.7446760704337545,0.6758554424700399,78.42971043939829,97.60703097411731,2.882515565000142,2.3807486631016044,3.2597549559650583,3.09,0.4780620038560653,2099895.278875772,2292621.3025256805,
2025/09/14 05:15:00,12.157286942440862,51.40555182369758,3.2248409810381093,9.31,0.7448824188309328,0.6763967379012559,78.48292609546927,97.80825910022591,2.8869640564425647,2.394199785177229,3.253078383673908,3.09,0.4765558763455749,2106862.7094745715,2314156.5540603893,
2025/09/14 05:30:00,12.20057978596293,51.45591173149387,3.224114886269698,9.32,0.7462630825463255,0.6774014269120536,78.83898859184096,98.1817551160834,2.890715848771519,2.3916309012875536,3.2571300650744552,3.1,0.4773133141867488,2115655.2697300655,2316769.3177439715,
2025/09/14 05:45:00,12.104542610604767,51.52686837209802,3.2115728461743864,9.340000000000002,0.7482017218358159,0.6787658388041782,79.33894867429366,98.68897914284517,2.9082323357932776,2.387580299785867,3.2567999504105174,3.09,0.47942550647227095,2135752.2525552097,2319063.4043558966,
2025/09/14 06:00:00,11.939500210435142,50.6595169227262,3.2315819415285465,9.220000000000002,0.7490626267956159,0.6808812993302019,79.56096940657744,99.47540764927219,2.85309181906089,2.417570498915401,3.272431207956678,3.1,0.47072753103910353,2097233.140149608,2358068.497976567,
2025/09/14 06:15:00,11.910516611292621,50.834167999502654,3.223025714297835,9.260000000000002,0.7512826469110945,0.6822491555129087,80.13349542830674,99.98391210091548,2.8730766741702447,2.4071274298056156,3.2746599285308124,3.08,0.47395871308424486,2120530.38766934,2353552.120214467,
2025/09/14 06:30:00,11.8995570463739,50.91506026975674,3.2218398427830355,9.29,0.7535081340722185,0.6837020298983055,80.70743135883545,100.52402231278596,2.8834456252720706,2.3993541442411197,3.280397873661087,3.08,0.47605912623245256,2136565.247523553,2351459.7262489283,
2025/09/14 06:45:00,11.787226239704239,50.32725188301765,3.234589590745219,9.210000000000003,0.7546734842545071,0.6856304281508846,81.00796615991294,101.24090988356284,2.8473473192245398,2.4104234527687294,3.2973626696520184,3.09,0.4712878798672159,2113284.6872976683,2370778.6157795945,
2025/09/14 07:00:00,11.921193087169286,50.69683915667474,3.2198535317323023,9.25,0.756337452291353,0.6865064590879847,81.43709065016962,101.56657689222138,2.8728014826883883,2.4,3.2956858040911774,3.09,0.47491956884032954,2140940.834921443,2367066.3633274008,
2025/09/14 07:15:00,11.769666111396873,50.46128920779523,3.2132053743833464,9.24,0.7613345340775,0.6908828425814747,82.72579940345305,103.19350998407693,2.8756331835070674,2.4015151515151514,3.3096219466392665,3.09,0.47510040439099943,2161453.033771852,2388012.7502922113,
2025/09/14 07:30:00,11.95129908867142,50.90798401756291,3.1875481564240085,9.25,0.7597800837245026,0.6892759685805402,82.3249186770261,102.59614997427624,2.901916942449344,2.4194594594594596,3.2837135230237235,3.1,0.4752645431041385,2178982.994461349,2405796.211303843,
2025/09/14 07:45:00,11.964123915458003,51.440563557752796,3.1953701624204816,9.39,0.7613997681156722,0.688873429428261,82.74262275748472,102.44650489207206,2.9386266763181856,2.3780617678381257,3.2896497496165256,3.08,0.4841097648500193,2209945.0157171413,2355021.8082877374,
2025/09/14 08:00:00,11.933341990805843,51.46742246019062,3.1931365127213676,9.39,0.7601929547729019,0.6877699963541907,82.43139492792716,102.0363004880243,2.9406822923450036,2.373801916932907,3.2872375074942073,3.09,0.4847404593808586,2206421.9626898835,2345337.478863781,
2025/09/14 08:15:00,11.892679473469457,51.429288941250945,3.1962900641863268,9.39,0.7594235783764497,0.6870412246104197,82.2329787043983,101.7653775060412,2.937780930840016,2.3706070287539935,3.2878532786776526,3.08,0.48490090895075344,2200464.93182924,2337503.3235627483,
2025/09/14 08:30:00,11.765959033126592,50.87387352516805,3.212805149790569,9.31,0.7577694252315356,0.6864941022944437,81.80638539887455,101.5619832188434,2.89777921969743,2.3877551020408165,3.294160882923521,3.09,0.47915363432085134,2162826.569416541,2351021.2123750225,
2025/09/14 08:45:00,11.894334670664477,50.9832914604512,3.194317861698009,9.260000000000002,0.75486772301887,0.6845295301870103,81.05805883530913,100.83164791397317,2.8988974801266796,2.40280777537797,3.2786184508097063,3.1,0.47698586850561664,2155837.8677616348,2363872.274838217,
2025/09/14 09:00:00,11.90838762270954,51.088021361358244,3.192604191426418,9.270000000000001,0.7536245199802106,0.6832595600506342,80.7374463845672,100.35953288027135,2.9035857388442112,2.4034519956850056,3.2721114076670017,3.1,0.4773695644072883,2154441.0418265862,2358710.1987674474,
2025/09/14 09:15:00,11.966948245421747,51.43868705893368,3.177435845902194,9.300000000000002,0.7522257636265848,0.6816162324949832,80.37671793669016,99.74862115714981,2.926888362512125,2.3989247311827953,3.258987113045854,3.12,0.4799163972258908,2167179.898897213,2348564.742095222,
2025/09/14 09:30:00,12.018407417098615,51.61485700063457,3.1711739110778603,9.31,0.7509449701111136,0.6802851818163044,80.04641119264083,99.2537992569872,2.9358213270730382,2.398496240601504,3.2513059466676566,3.1,0.4807378481424058,2169361.561807249,2343205.04843525,
2025/09/14 09:45:00,11.875297918001195,51.057388588262484,3.1922722529330656,9.25,0.7505803852038792,0.6806319744866731,79.95238756417439,99.38272042494866,2.8976225293757714,2.4054054054054053,3.2652616052956907,3.1,0.4765243711025399,2137718.621361652,2348344.9485153467,
2025/09/14 10:00:00,11.949719757458183,51.23878207969534,3.1809454390967455,9.25,0.7496812051160524,0.6797834700004065,79.72049597233294,99.06728645318647,2.9079404777928577,2.4075675675675674,3.2570514243068733,3.1,0.4770705557043151,2143326.924592846,2349356.3881062185,
2025/09/14 10:15:00,11.90786452391211,50.973453923810496,3.185034199867157,9.2,0.7485252577747392,0.6793240958720572,79.42238609123504,98.89651280593822,2.8885090151885082,2.414130434782609,3.2603278869360857,3.12,0.47435789554025837,2124411.1384582473,2354087.392779861,
2025/09/14 10:30:00,12.024086251959659,51.2463195663413,3.1728501027420593,9.210000000000003,0.7474495719368472,0.6782052364764746,79.14497503126374,98.48057362270215,2.90275295137343,2.4115092290988054,3.2520809395050247,3.11,0.4758190826286491,2132526.377929294,2349274.490897177,
2025/09/14 10:45:00,12.017652089769513,51.339755284896285,3.1796527342217487,9.24,0.7467763628516154,0.6771556452799861,78.97135961369499,98.0903850907707,2.9059777190610663,2.409090909090909,3.249056755872466,3.11,0.4766730655917931,2131082.3904708987,2339659.8106332147,
2025/09/14 11:00:00,12.032925885704799,50.931985026701284,3.1877227282985987,9.15,0.7444500859431223,0.6761416347035847,78.37143078666745,97.71342375620983,2.8703876653926175,2.4382513661202188,3.245728747969516,3.14,0.46983061874339144,2096630.6255915032,2365893.8288579527,
2025/09/14 11:15:00,12.059226041975933,51.83515987166436,3.1894723043774595,9.360000000000001,0.7468407911803641,0.6756508877272466,78.98797518149279,97.53098716290984,2.9346547349395915,2.3824786324786325,3.246948886229892,3.1,0.4830766028922602,2149991.4185714074,2300630.7098841006,
2025/09/14 11:30:00,12.027543397962859,51.53455160023947,3.190365329914623,9.29,0.7449377254890717,0.6748869622282988,78.49718925495017,97.24699567180868,2.911892225285876,2.389666307857912,3.249325028108964,3.1,0.479763197973807,2126366.834325833,2305750.6004965086,
2025/09/14 11:45:00,12.10858384392833,51.874813281360446,3.187256799311038,9.340000000000002,0.744144483119726,0.6736674435950954,78.29261818154893,96.79363612882653,2.930419664339236,2.3950749464668095,3.2343006303698294,3.08,0.4809984912773732,2136817.6723804893,2305644.6453407304,
2025/09/14 12:00:00,11.999232466015314,51.03610276008794,3.2153184337499234,9.220000000000002,0.7426636201190782,0.6738491895191884,77.91071506428766,96.86120069639158,2.867523136502225,2.4121475054229933,3.252246654017494,3.1,0.4730343816620043,2083819.3074955519,2321398.1318247397,
2025/09/14 12:15:00,11.991343961704729,50.67687907843384,3.2263631531930046,9.16,0.7419876724339558,0.6739983963622893,77.73639338298361,96.91666876744046,2.8391100335170605,2.4344978165938866,3.2532923062863355,3.1,0.46773634036794626,2060343.3046170545,2344581.279596947,
2025/09/14 12:30:00,12.16700565901948,51.91356002293401,3.2118386802875487,9.39,0.7448852514667487,0.673835114016592,78.48365661034168,96.85596808800854,2.9235590372675055,2.372736954206603,3.2495860496493214,3.09,0.48345238711795324,2133131.828191917,2279157.5410018964,
2025/09/14 12:45:00,12.117135180787216,51.89080809845581,3.2215778316155066,9.42,0.746110451795696,0.6746045927795746,78.7996263014548,97.14202402090694,2.9240330336132856,2.3641188959660298,3.256528315644618,3.08,0.4847840316472107,2136763.16141239,2270896.7900757925,
2025/09/14 13:00:00,12.011218324003721,51.38645768203929,3.2393661286017728,9.360000000000001,0.7459523369860455,0.6752065518106978,78.75884971464886,97.3658040139419,2.889454179741058,2.377136752136752,3.2663245615048417,3.07,0.48006002987379426,2109461.1687093764,2284700.055802368,
2025/09/14 13:15:00,12.008984646401018,51.15861685016489,3.232610548490668,9.28,0.7429643633967109,0.6736111629953,77.98827443012482,96.77271365474081,2.8707448239729674,2.3965517241379315,3.257490751983841,3.08,0.4755058077905734,2085355.8228902272,2300196.968945869,
2025/09/14 13:30:00,12.04431293230516,51.179603641974495,3.2397023353024017,9.28,0.7409223635590991,0.6719216496185705,77.46165846153511,96.14463222041951,2.864460694082187,2.3965517241379315,3.2537402571455587,3.08,0.4749013724999413,2072342.3010215904,2291389.6673922227,
2025/09/14 13:45:00,12.060774332396193,51.22492618699067,3.2382316616080673,9.28,0.740172951660879,0.6713091183743581,77.26839092772835,95.91692197690365,2.865761616138254,2.397629310344828,3.250135642228657,3.09,0.47483709207006897,2070507.107230718,2289950.7041088925,
2025/09/14 14:00:00,12.064984182060584,51.25108805480477,3.2376028437630344,9.28,0.7395052152562003,0.6707680949651225,77.09618687216012,95.71579497574984,2.86631821376026,2.397629310344828,3.247661759948431,3.08,0.4748372422464216,2068255.1658345645,2287458.712145593,
2025/09/14 14:15:00,12.127462382633041,51.26896864634284,3.2433054547326483,9.28,0.7388553792804432,0.6702423495705531,76.92859919879267,95.52034762028083,2.861278448645216,2.397629310344828,3.247970538459431,3.08,0.47439354152894003,2062266.0232520653,2284896.91789067,
2025/09/14 14:30:00,12.225256090778657,51.63458439989296,3.2474171074383698,9.350000000000001,0.7386842643403837,0.669357682123407,76.8844699788771,95.1914699642874,2.879211290284627,2.379679144385027,3.2465838310238166,3.09,0.47844728151160326,2074296.2127072127,2261178.755723362,
2025/09/14 14:45:00,12.192730599475794,51.98248661737762,3.2591312384776048,9.460000000000003,0.7395231609552796,0.6688554209066032,77.10081492918485,95.0047529191303,2.902614012076092,2.352008456659619,3.249662396498414,3.07,0.48452974213360345,2091648.1911733788,2225214.1379850055,
2025/09/14 15:00:00,12.224208899352845,52.024722528797156,3.261476119987274,9.460000000000003,0.7381464845781194,0.6677121338800444,76.74578073650952,94.57973269415392,2.9005271392380805,2.352008456659619,3.2462014401795702,3.07,0.48429919388225867,2084621.8871256416,2219787.2745225783,
2025/09/14 15:15:00,12.219589933252792,51.98925802326363,3.2609717381786854,9.460000000000003,0.7394474553686675,0.6688580342992583,77.08129104378516,95.00572445533541,2.9009757702725727,2.352008456659619,3.250065487742559,3.04,0.48436019299819705,2090352.9699118808,2225346.379724107,
2025/09/14 15:30:00,12.30529781639035,52.091204602994935,3.267058902753952,9.470000000000002,0.7379334892044904,0.6675175782277198,76.69085087661301,94.50740607344895,2.8986315465623558,2.349524815205913,3.2473619585787916,3.06,0.48446725571852195,2082798.8890959565,2216354.179581349,
2025/09/14 15:45:00,12.110848032781064,51.01944807471051,3.2884952810962647,9.29,0.7348215166966071,0.6669283836567362,75.88829722980276,94.2883713050155,2.8250002526696805,2.389666307857912,3.254884646666164,3.07,0.4722007111570952,2015858.1422547786,2253212.3919997285,
2025/09/14 16:00:00,12.149225839799556,51.115677025722164,3.279534767365537,9.300000000000002,0.7369157070713553,0.6686366417263194,76.42837273436213,94.92342113257307,2.835768076784479,2.4,3.2509185479366054,3.04,0.4720819827114449,2033197.1268738015,2273675.834462178,
2025/09/14 16:15:00,12.353053080146537,51.10338548529421,3.2777615317970117,9.23,0.7319890142595115,0.665258752827923,75.1578167532773,93.66768126479651,2.815946160347947,2.411700975081257,3.240584825769998,3.11,0.46825215477867765,2002084.7212531597,2273570.3949511806,
2025/09/14 16:30:00,12.304157167372125,51.1359741134421,3.288858953050406,9.270000000000001,0.7326300288197153,0.6653903013571758,75.32312945178366,93.71658480713177,2.8186067363582454,2.402373247033441,3.2448771173096644,3.07,0.4699064834956538,2004734.6115042204,2261507.0385171133,
2025/09/14 16:45:00,12.327839945598157,51.118685511365186,3.2914625731321205,9.270000000000001,0.7331327049784093,0.665857612525757,75.45276574622261,93.89030907180963,2.8163771557574684,2.402373247033441,3.247519352557319,3.07,0.4697221931472019,2005286.1682063926,2263803.513868677,
2025/09/14 17:00:00,12.35005032129851,51.18770025556648,3.288407617665792,9.28,0.7338782523502245,0.6664195044856043,75.64503664855255,94.0991940163925,2.8220345769017574,2.4008620689655173,3.247752568096937,3.08,0.470452130344653,2012780.1971164576,2265615.1321636876,
2025/09/14 17:15:00,12.342259107033158,51.17690821578202,3.289749481139763,9.28,0.7335841783681908,0.666232723858518,75.56919724248256,94.02975778357774,2.820883490734638,2.4008620689655173,3.2471329973270833,3.08,0.4703110583009089,2010550.4241159572,2264387.1701210686,
2025/09/14 17:30:00,12.366946625318349,51.26732985068503,3.2913643353763686,9.29,0.7321270927715225,0.6648951593291474,75.19342613385068,93.53251434077613,2.8225377239914966,2.398277717976319,3.2426868549554633,3.09,0.47075738218158464,2005755.26434655,2254943.219130174,
2025/09/14 17:45:00,12.374859295140709,51.26242362001881,3.2922345636233254,9.29,0.7322494557281296,0.6650327884997612,75.22498259420034,93.58367837893931,2.821791649552373,2.3993541442411197,3.2427975669246076,3.08,0.4705635057147085,2005754.1371291545,2256697.397616924,
2025/09/14 18:00:00,12.38185030740243,51.3180934948731,3.2930035750084397,9.300000000000002,0.7318081176620449,0.6646055421838205,75.11116491955488,93.4248483379268,2.824169421066045,2.396774193548387,3.241153715474203,3.08,0.47108620752426583,2005522.4531461152,2251707.7971001943,
2025/09/14 18:15:00,12.379647628311147,51.99421465293068,3.2982649564163604,9.470000000000002,0.7336313478098451,0.664296551138468,75.58136187675366,93.30998003227316,2.8712065662212205,2.3548046462513197,3.242239237573387,3.07,0.48131716578036765,2043903.581581175,2202576.1346935593,
2025/09/14 18:30:00,12.275152996089332,51.5769612362987,3.3010751340110667,9.4,0.7333526441050792,0.6648744093711766,75.50948634634008,93.52480048450121,2.847557119543129,2.372340425531915,3.2446860214761473,3.07,0.47673163325259793,2025449.5787487973,2223166.282820442,
2025/09/14 18:45:00,12.30192937946532,51.62722865453412,3.2963138380837873,9.4,0.7337658304200178,0.6652614600595699,75.61604390204296,93.66868768591084,2.851670217622363,2.373404255319149,3.2435315789104777,3.08,0.47692914343699466,2030770.577103742,2227242.599589495,
2025/09/14 19:00:00,12.271552989074735,51.60929479891951,3.294071097352933,9.4,0.7341966005862403,0.6656984466649353,75.72713619703327,93.83113870740354,2.8536117534177396,2.373404255319149,3.243752358083066,3.07,0.4770620004587482,2033753.7257748335,2229326.804259319,
2025/09/14 19:15:00,12.400322694870965,51.72331797284534,3.299440911252908,9.39,0.7304018887914303,0.6630000000000035,74.76059578073276,92.6994728692073,2.8459367064204533,2.3759318423855165,3.234892876801734,3.08,0.47602524495608345,2014036.4340290863,2216908.1542456276,
2025/09/14 19:30:00,12.402602192135191,51.697179343818505,3.302998736909392,9.39,0.7302760664294484,0.6629999999999872,74.7300232089899,92.68563610022423,2.8428712052085743,2.376996805111821,3.235243772866615,3.09,0.4756357519040531,2011148.7561464622,2217189.3115775934,
2025/09/14 19:45:00,12.428770885924507,50.843495633162604,3.316933082451974,9.210000000000003,0.7276597890528711,0.6630000000000092,74.0943148457577,92.68134840992134,2.7766613829880766,2.4223669923995654,3.2393212218305028,3.07,0.4633205715540688,1955612.3194580192,2265249.9506943915,
2025/09/14 20:00:00,12.501821176530257,50.91180673063985,3.3205906364634785,9.220000000000002,0.7277862342666866,0.6630000000000008,74.12503875929674,92.7158449172041,2.776614466943013,2.417570498915401,3.241698783691728,3.08,0.46383649691536055,1956485.8728970268,2261564.8538314486,
2025/09/14 20:15:00,12.418089118261207,51.53499822663912,3.3179639853809113,9.380000000000003,0.7301847928529658,0.6629999999999978,74.70784537095335,92.79994015731822,2.827034904938292,2.3752665245202556,3.242292545610399,3.06,0.4741860479039895,1998749.7616032138,2216367.4280276145,
2025/09/14 20:30:00,12.431112969655487,51.642036066815365,3.3116643733796125,9.39,0.7302101568760365,0.6629999999999889,74.71400837253128,92.80402626688226,2.8354322604308293,2.3706070287539935,3.2403636893619248,3.07,0.4754209364003195,2005307.4640057203,2212654.5786191504,
2025/09/14 20:45:00,12.449986964832647,51.41248926164042,3.3071229233363786,9.32,0.7288318765509845,0.6630000000000105,74.37911103428999,92.7035527365429,2.8181595350551873,2.3873390557939915,3.237640624998724,3.08,0.4714765925850047,1989290.0731379355,2229986.3542051194,
2025/09/14 21:00:00,12.399563261353933,51.269590225136255,3.3092840951957156,9.300000000000002,0.7285044214449705,0.6629999999999876,74.29954533099296,92.72472280924228,2.810275495386257,2.3924731182795695,3.2376553767075458,3.08,0.4699824650139417,1981952.4668559122,2235125.008145456,
2025/09/14 21:15:00,12.435860223710563,51.22540605484426,3.308875206856915,9.28,0.7278992366796052,0.6630000000000101,74.15249631391377,92.64877764330197,2.8045784201136517,2.3987068965517246,3.236006074320803,3.07,0.46864974676041005,1976313.5248149908,2240723.907673692,
2025/09/14 21:30:00,12.447198227960655,51.39794244561972,3.30460846423623,9.31,0.7282238012749206,0.6630000000000061,74.23135967507424,92.65916486310252,2.8172777806376987,2.3909774436090228,3.23397703483758,3.06,0.47077692963068113,1986651.285969385,2233290.6035533007,
2025/09/14 21:45:00,12.17147343437739,51.210127504010075,3.3139144942758323,9.340000000000002,0.7291476820156471,0.6630626450670835,74.45584608418847,92.8512719179647,2.81841912823433,2.3832976445396143,3.2376686268165695,3.09,0.4718448096000931,1986665.0490613442,2223755.429538644,
2025/09/14 22:00:00,12.171883072184926,51.25699742715847,3.315065358216357,9.350000000000001,0.7287143262557039,0.6629999999999981,74.35054842602874,92.7025573336812,2.820457212653777,2.381818181818182,3.236256722692968,3.09,0.4723577739095433,1986271.7919991463,2218743.773976313,
2025/09/14 22:15:00,12.179126618955252,51.32677838372058,3.313655078293083,9.360000000000001,0.7284180849911618,0.6630000000000045,74.27856712500484,92.60829618654857,2.8246754049071057,2.3792735042735043,3.234595536422153,3.08,0.4731154908971473,1988209.4706779756,2214167.1348899906,
2025/09/14 22:30:00,12.201644158146507,51.39017731404226,3.3150389410364216,9.37,0.727951567239507,0.6630000000000058,74.16521169909299,92.44966758302093,2.826512800199729,2.3778014941302033,3.2333894758033632,3.08,0.4736423550545867,1987777.581234218,2209012.5918176174,
2025/09/14 22:45:00,12.43038714091955,51.22945489141182,3.3137944139314714,9.28,0.7257246909755085,0.663000000000004,73.62412080499351,92.18526450709373,2.8004151256294283,2.3987068965517246,3.231811459512441,3.07,0.4684262812272342,1964724.3588729603,2229584.1964146756,
2025/09/14 23:00:00,12.360046095763892,51.23253492224035,3.3126514671649043,9.29,0.7255409095959555,0.662999999999995,73.57946523405136,92.12675759661143,2.8044000680671495,2.391819160387514,3.2324805173203774,3.09,0.46961542618213425,1966016.1355450305,2220422.4393720906,
2025/09/14 23:15:00,12.417622817549784,50.800926778871656,3.313488856872063,9.190000000000001,0.7258234631069832,0.662999999999986,73.64812065706872,92.65758264287113,2.7735116660918457,2.4134929270946683,3.23681879751145,3.12,0.4630863662447406,1946868.3409851491,2257246.6641113977,
2025/09/14 23:30:00,12.391756686472434,51.11323656586899,3.3018030255270823,9.260000000000002,0.729092238982779,0.6645291743851212,74.44237442403677,93.39645839014152,2.8045282920902843,2.398488120950324,3.2372306907942052,3.1,0.46783299818732227,1981029.324533472,2253450.355628507,
2025/09/14 23:45:00,12.088510188312057,51.23729243359742,3.306959934847777,9.380000000000003,0.7342768675807713,0.6676080221859453,75.74783643426908,94.54102887383047,2.8364419844208886,2.3816631130063963,3.2432683166037237,3.07,0.4736524206048073,2018956.7919644488,2243571.391437297,
2025/09/15 00:00:00,12.255918397532412,50.72985780042711,3.2868549047666606,9.270000000000001,0.7443905614062577,0.680921602316057,78.35607986887493,99.4903903996276,2.820325286204897,2.3980582524271843,3.2699978896361865,3.09,0.4679978144347681,2053351.2944057093,2334171.961201109,
2025/09/15 00:15:00,12.25385322458493,51.357884248393134,3.3108623505245123,9.37,0.7298767842048016,0.6673162607013108,74.6330048072836,94.43256570670239,2.8300783928741673,2.3585912486659555,3.2360242537983996,3.08,0.4735524768357283,1998498.4119886488,2221727.4547254057,
2025/09/15 00:30:00,12.43921872979621,51.610309569424544,3.2960154214297708,9.33,0.7235920593596514,0.663000000000012,73.10592966591896,92.74857456537354,2.8306906391696316,2.3837084673097535,3.2041102348010893,3.08,0.47016864337413555,1978782.194867153,2229882.552884946,
2025/09/15 00:45:00,12.238591316436157,51.11438392177763,3.3213402427947076,9.28,0.7196117627488676,0.6629999999999897,72.13878915311379,91.81654740167143,2.7940527984544694,2.397629310344828,3.205761494882724,3.09,0.4658737252810365,1934239.6803146,2217614.299318567,
2025/09/15 01:00:00,12.332436200617451,51.34383867096369,3.3217660152291417,9.29,0.7152875922642792,0.6630000000000172,71.08809347164379,90.52437837245866,2.7967051133067717,2.3961248654467173,3.197146015794892,3.1,0.4674388416829696,1920341.6385995627,2187878.447873254,
2025/09/15 01:15:00,12.368473166801493,51.487375730567635,3.325758680914412,9.300000000000002,0.7113983534213498,0.6630000000000036,70.14307835925567,89.36618500731973,2.7963544238402114,2.3935483870967738,3.191002946793268,3.08,0.4687557836315622,1904920.8040760234,2158860.1040082467,
2025/09/15 01:30:00,12.498453531606003,51.352235428072674,3.332412245814391,9.23,0.7060039320862026,0.6630000000000046,68.8323309636402,88.05907881030234,2.769765358890742,2.4149512459371616,3.1831326393507537,3.08,0.4645703397093343,1867127.087984863,2151913.5790389082,
2025/09/15 01:45:00,12.601534944823129,52.40878843814181,3.3405328272014043,9.45,0.7049897429015342,0.6630000000000057,68.58590122634602,86.95615661807676,2.828890027078979,2.360846560846561,3.179107510650818,3.05,0.478663551445541,1901358.018673664,2070864.2508759052,
2025/09/15 02:00:00,12.819024048989547,52.32054254331007,3.340253573834188,9.360000000000001,0.6993964564609509,0.6630000000000121,67.22683318559973,85.66441037316045,2.8021824670202826,2.3792735042735043,3.172677775244756,3.06,0.47455398251638825,1864136.9514499495,2064050.3994708145,
2025/09/15 02:15:00,13.067084111366228,52.06379977948416,3.35005797055677,9.24,0.6923958033162408,0.6629999999999958,65.5674161199417,84.08646431488219,2.758161226226285,2.4134199134199132,3.1644930770495514,3.06,0.4672899409000403,1810371.636311944,2063821.8308639464,
2025/09/15 02:30:00,13.216536565942533,51.92800433758026,3.3578061245312063,9.16,0.6854619074925162,0.6629999999999803,63.93847022036625,82.38057903816174,2.727971675636531,2.4290393013100435,3.1589589767752555,3.03,0.4637664319885439,1764989.838207045,2040783.3192832416,
2025/09/15 02:45:00,13.38380787633264,53.15346872503147,3.3653239833148327,9.39,0.6830560577941349,0.6630000000000111,63.373275833139196,80.8737304389845,2.7902216982838253,2.3812566560170394,3.1469802497103303,2.99,0.4780414343885895,1795356.1902349715,1960293.5528280232,
2025/09/15 03:00:00,13.869882737864828,53.04748157574329,3.3816927131827543,9.28,0.6771147801731819,0.6629999999999875,61.97752082542943,79.50706116309424,2.744187833455135,2.4170258620689657,3.1424546958208808,2.9,0.47043665279951774,1746268.2072858058,1965747.4209479897,
2025/09/15 03:15:00,14.05804128478627,52.56995007644184,3.374755537363454,9.190000000000001,0.6858827663758146,0.6629999999999904,64.03734051920893,82.39861471688481,2.723160210644395,2.41240478781284,3.172573253712943,2.95,0.4653897756186024,1770391.229024598,2033713.033195967,
2025/09/15 03:30:00,13.71512165574785,53.00326554480347,3.3409317600092514,9.340000000000002,0.6964734571585693,0.662999999999986,66.52535919771977,84.91038391426812,2.795627289308698,2.3511777301927195,3.187484393648463,2.98,0.4775834893158008,1857679.1859133618,2032068.3189150067,
2025/09/15 03:45:00,13.027689787353268,52.32662417249628,3.3256718485331307,9.33,0.7044825608712767,0.6630000000000085,68.46266511185465,87.29989409918848,2.8054481695526357,2.382636655948553,3.1798566275556133,3.01,0.4726309934387235,1890570.0539652556,2109527.4432598553,
2025/09/15 04:00:00,13.117618005890222,51.96795260174912,3.3245556129925036,9.24,0.7053125260370887,0.6630000000000024,68.66433172481534,87.807294579963,2.779318825015196,2.405844155844156,3.18388070650068,3.01,0.466662455201073,1878083.236844417,2146417.1614899607,
2025/09/15 04:15:00,13.049311588349838,52.32357952047778,3.322527481606416,9.32,0.704926980653248,0.6630000000000051,68.57065112844401,87.25651864683273,2.805093427096005,2.3948497854077253,3.1774603429952717,2.99,0.47156851788363024,1892686.929985686,2120912.066147358,
2025/09/15 04:30:00,13.13659326145023,52.033985256299616,3.328876752122089,9.24,0.7026258679752313,0.6629999999999951,68.01152212046736,86.75776177095443,2.775711054520025,2.405844155844156,3.1838060909230412,3.01,0.46775942540180043,1864772.8254713614,2121833.8022188046,
2025/09/15 04:45:00,13.240553178319601,52.10633983387822,3.3315352864707823,9.23,0.7007296041834864,0.6629999999999904,67.55076411288876,86.09024573479557,2.7704944436526375,2.410617551462622,3.1825070618450235,3.0,0.4675528607311201,1854613.9484833893,2112026.199078319,
2025/09/15 05:00:00,13.229441674103953,52.12443886253459,3.3336322506467644,9.23,0.6993829700740639,0.6629999999999924,67.22355623606362,85.5668834711181,2.7687517116530387,2.4127843986998916,3.1812650858963285,2.99,0.4678751673523654,1847735.8550556374,2101471.0787333357,
2025/09/15 05:15:00,13.069258040000136,52.45531523171786,3.3347224424145963,9.340000000000002,0.7013607909445044,0.6630000000000038,67.70413114741483,85.64715152976146,2.800832801316178,2.379014989293362,3.1867943426715977,3.0,0.47554090700581697,1874520.6242697802,2067349.7735314555,
2025/09/15 05:30:00,13.171218606564025,52.532898785204964,3.329389843007192,9.31,0.6977862100736328,0.6629999999999979,66.83557226485318,84.84558584923626,2.796308164258399,2.3920515574650913,3.1742573733218027,2.97,0.473837477445499,1858699.521443281,2063952.4635024846,
2025/09/15 05:45:00,13.155227967489452,52.417421932839545,3.3331643658065055,9.28,0.6952916069255309,0.6630000000000048,66.2477129595891,84.23732600054868,2.7841411288322635,2.3987068965517246,3.1721364807638888,3.0,0.47236080098270433,1840705.553154054,2056115.5829872831,
2025/09/15 06:00:00,13.152878386803764,52.353020895348266,3.319600667092289,9.28,0.7023070224734498,0.6630000000000046,67.93404839620742,85.99804926377075,2.7955169704579426,2.390086206896552,3.1883076692612424,2.99,0.47320060653077045,1877374.4143161916,2090022.052226826,
2025/09/15 06:15:00,12.919669702444935,52.22242106535276,3.2971660873420365,9.31,0.7125867746209777,0.6630000000000045,70.43184334358327,88.81107943087942,2.8236369516663093,2.380236305048335,3.199968164280905,3.01,0.47458393322432646,1936479.5247455789,2143893.596167141,
2025/09/15 06:30:00,12.681589029120062,51.85493092277784,3.2918748814321144,9.25,0.7121516864973313,0.6629999999999991,70.32612475219018,88.13324775684313,2.809948838631386,2.3945945945945946,3.2079180470581523,3.06,0.47329527107432723,1923789.446241981,2140881.3075460177,
2025/09/15 06:45:00,12.584987001020295,52.00735799080496,3.3010568387899872,9.31,0.7098567454271228,0.6630000000000026,69.76849533394767,87.86816527020551,2.8203089054996737,2.4049409237379162,3.184477126159885,3.01,0.47270268107579044,1919382.8347036815,2141061.3124196106,
2025/09/15 07:00:00,12.847141012825603,51.71511046984426,3.2979888765272483,9.210000000000003,0.711715586155088,0.6630000000000128,70.22016020987977,88.95487863364895,2.7926109956131953,2.4136807817589574,3.1961758427131146,3.01,0.46716950814728264,1911905.0962454206,2180624.623486763,
2025/09/15 07:15:00,12.655058168038863,52.35067750959706,3.3032695528936245,9.37,0.7086803772034984,0.6629999999999908,69.48265900607797,87.36711172897837,2.8365835273091755,2.387406616862327,3.182335621926899,3.04,0.47688676315575124,1925678.9996610645,2112342.493990957,
2025/09/15 07:30:00,12.60264035190022,51.9089043138361,3.30079821008868,9.28,0.7087538296611966,0.6629999999999988,69.50050663266786,87.76355660052552,2.8114411755424094,2.3965517241379315,3.189839965413668,3.04,0.4724934301670531,1909487.1501095167,2131811.6874942253,
2025/09/15 07:45:00,12.446948493375032,51.75353353335987,3.304580917160949,9.29,0.7103817944667726,0.6630000000000175,69.8960728104836,88.23307038335986,2.8112490608888705,2.398277717976319,3.1911505741385646,3.06,0.47193297059325046,1913709.9214826298,2141336.1141375806,
2025/09/15 08:00:00,12.41704249432189,51.84852942803451,3.2979780260101754,9.31,0.7114821382649429,0.6629999999999957,70.16343656984303,88.48902342809535,2.822941792387575,2.396348012889366,3.1883913530399193,3.04,0.47305868184923333,1926002.6518777078,2145379.453083927,
2025/09/15 08:15:00,12.352509934877446,51.853771381367665,3.2941763981319205,9.32,0.7122697450796256,0.6629999999999943,70.35481086505679,88.70080145208537,2.8292352544585158,2.3969957081545066,3.1861162431437062,3.05,0.47337998414042953,1932875.5348031179,2150261.9014213183,
2025/09/15 08:30:00,12.473644586515888,51.80375591615331,3.306422972589395,9.31,0.7120537289253248,0.6629999999999959,70.30232282341797,88.68565662304079,2.815731706796411,2.40171858216971,3.189805271856615,3.04,0.47165274805147994,1923324.3087158801,2154515.408452381,
2025/09/15 08:45:00,12.324992224705625,51.65514078704598,3.2933492306055987,9.28,0.7121784110971554,0.6629999999999975,70.33261834945624,88.85243070250615,2.8178001633593968,2.392241379310345,3.1937081670581957,3.05,0.4723892669818283,1924896.582565611,2149913.5731859957,
2025/09/15 09:00:00,12.114487178521586,51.82613433604024,3.295494572238337,9.380000000000003,0.7159526245086378,0.6629999999999984,71.24968435009525,89.61017697823783,2.8463102561352427,2.38272921108742,3.190368890537183,3.03,0.47606032245029295,1955606.191829325,2152289.5928136315,
2025/09/15 09:15:00,12.42794396314963,51.87603368848295,3.292573860211231,9.300000000000002,0.7107448376764409,0.6630000000000116,69.9842857831069,88.33933498213669,2.8245380042600994,2.397849462365591,3.185312902882304,3.02,0.4729958402913974,1924804.8620734364,2144585.8135139565,
2025/09/15 09:30:00,12.648858481861566,51.91575437886024,3.2937746119168816,9.28,0.711833407549398,0.6630000000000059,70.24878869033101,88.76601247524741,2.817436252749337,2.401939655172414,3.189000936625763,3.0,0.47131025875411664,1926843.1306264906,2161425.891397339,
2025/09/15 09:45:00,12.711128746324334,52.142441291884666,3.2863287798319916,9.32,0.7143578697472266,0.6629999999999978,70.86218761591246,89.40212678578979,2.835991352172764,2.369098712446352,3.2013418827279567,3.04,0.4762326318364537,1950356.7033058396,2145029.821940975,
2025/09/15 10:00:00,12.54085764043208,51.994611741359336,3.2862990018062446,9.32,0.7148569506901095,0.6630000000000166,70.98345531182417,89.54896886694193,2.836017049841618,2.3819742489270386,3.195031227814685,3.04,0.47466514825883693,1950450.7943534728,2158658.124866953,
2025/09/15 10:15:00,12.382431568080392,51.34662416606386,3.2952683102162172,9.220000000000002,0.7141870045848961,0.6630000000000218,70.82067045353308,89.75741384794688,2.7979512233997834,2.4164859002169194,3.193971756162424,3.08,0.4665326412186295,1920265.6146648217,2195771.3889816916,
2025/09/15 10:30:00,12.509377708424097,51.737634831252365,3.2905320771673012,9.28,0.7151898832138402,0.6630000000000084,71.06435192914472,89.8356281041922,2.820212592484074,2.3965517241379315,3.195303803237178,3.03,0.47104439566331013,1940672.0645657822,2179262.4520799113,
2025/09/15 10:45:00,12.476309530704214,51.68587415532852,3.2857994722785064,9.270000000000001,0.7158957840484934,0.6629999999999904,71.23587314024118,90.09480680137857,2.8212312036107936,2.3959007551240563,3.19635546408731,3.03,0.47084517044748986,1944240.6794710977,2185016.2429760355,
2025/09/15 11:00:00,12.453122539714684,51.584618800976784,3.2876463734792494,9.260000000000002,0.7166219522783777,0.6630000000000079,71.41231896398418,90.3722080139202,2.8166046308077624,2.396328293736501,3.199342785167646,3.04,0.47003313598319335,1943594.3621381244,2191421.264095555,
2025/09/15 11:15:00,12.232754485444104,51.33658439503495,3.2887047953774466,9.25,0.7173104146930434,0.6629999999999838,71.57960295256144,90.6284744449169,2.8126574367518966,2.4172972972972975,3.190975447246302,3.04,0.46708109172568646,1941099.4996885166,2214708.8472451908,
2025/09/15 11:30:00,12.464577237648996,51.94437457095455,3.2911037864518256,9.360000000000001,0.7195582045772199,0.6630000000000165,72.12577548035081,90.87367420531493,2.8440306375421596,2.375,3.2017995339262395,3.03,0.4751609582291392,1972740.7881561534,2178990.859806449,
2025/09/15 11:45:00,12.493692285184181,52.03747941461302,3.285512040371424,9.37,0.7203858193439081,0.6630000000000125,72.32687098858189,91.0967729871765,2.8519146741403296,2.375667022411953,3.1991356119032552,3.04,0.475579727640907,1982057.1781113164,2185608.2266846923,
2025/09/15 12:00:00,12.481759136091569,51.479786174503374,3.297396173543134,9.270000000000001,0.7198911451797464,0.6630000000000019,72.20667406067254,91.35506500330617,2.811309139732262,2.405609492988134,3.2022368948011954,3.03,0.4677145890872713,1952065.508123753,2221559.9328383105,
2025/09/15 12:15:00,12.480280358203686,51.23256997460055,3.2939310630786514,9.210000000000003,0.7197601242767203,0.6629999999999922,72.17483833692197,91.57794433956902,2.7960512298614817,2.4180238870792614,3.2029927296914567,3.04,0.4642538350475826,1941807.313660613,2240834.092977615,
2025/09/15 12:30:00,12.633611444403414,51.02883035833321,3.2953981783155166,9.14,0.7191770164772251,0.6630000000000017,72.03315362560824,91.70292231213236,2.773564681847346,2.436542669584245,3.203787439209938,3.05,0.4595233940058012,1926115.077836093,2265434.4775534132,
2025/09/15 12:45:00,12.614741675148252,51.3719351971219,3.2944219852351093,9.23,0.7217569633384203,0.6629999999999793,72.66003432680941,92.12386341757559,2.8017054407015483,2.409534127843987,3.2081448666775008,3.02,0.4652951617520355,1954676.3165645627,2246262.0925183287,
2025/09/15 13:00:00,12.669173503791,52.127483224441164,3.292709110391798,9.4,0.7248328865252596,0.6630000000000001,73.40742835775114,92.37320670044376,2.8547921133797023,2.3627659574468085,3.2118887200547603,3.02,0.4762828823000795,2002439.3554492278,2201867.4333628914,
2025/09/15 13:15:00,12.72097192911093,51.56063948387418,3.2907073601215076,9.25,0.7223882537247304,0.6629999999999978,72.81342654041643,92.26809932369724,2.8109457899831147,2.387027027027027,3.2164306450026574,3.03,0.4685375781487606,1964834.6943784053,2228713.029459811,
2025/09/15 13:30:00,12.34377848683539,51.70025920208042,3.3075414132537424,9.39,0.724790974915357,0.6630000000000021,73.39724459009204,92.41391624357014,2.838966720831693,2.3663471778487755,3.216141646824629,3.06,0.47448774677266436,1986472.7990464382,2200090.10496506,
2025/09/15 13:45:00,12.393224072427245,51.943852942724334,3.305273200632309,9.430000000000001,0.7246586326620482,0.6630000000000003,73.36508780198218,92.21636095399636,2.853016809078297,2.3637327677624604,3.210498843668302,3.06,0.47648606729026466,1996023.0972164948,2193025.091679577,
2025/09/15 14:00:00,12.331495155839264,51.9170493340892,3.309497429737373,9.440000000000001,0.7241937270560405,0.6630000000000184,73.25212409847578,92.04395291596119,2.852396836805858,2.364406779661017,3.209217165226427,3.05,0.4766161251312571,1992634.03646731,2188160.383609331,
2025/09/15 14:15:00,12.62065650587158,51.48198758607117,3.30278420167032,9.28,0.723715190756484,0.6629999999999919,73.13584838151141,92.56725417680236,2.8097506326047026,2.3965517241379315,3.213419509307979,3.0,0.467394079413568,1966689.518099495,2241086.32828493,
2025/09/15 14:30:00,12.902443673345601,52.28100403429198,3.3118113994188034,9.430000000000001,0.724973482612452,0.6629999999999997,73.4415906790965,92.33751848895375,2.8473843654426974,2.3637327677624604,3.2147943291879573,3.01,0.4758343000826157,1998681.1470410721,2201691.013381275,
2025/09/15 14:45:00,12.9334778602896,52.35591040295208,3.3119256675249615,9.440000000000001,0.7247647914504515,0.6630000000000111,73.39088247888415,92.23131988267521,2.850305516383952,2.3633474576271185,3.2133109900168195,3.04,0.4763127553726779,2000142.6640297987,2199078.628007282,
2025/09/15 15:00:00,13.052458570099134,51.66562766258164,3.3107082925714386,9.29,0.728680358654476,0.6663675896207397,74.34229490964852,94.07989451675859,2.806046072027815,2.388589881593111,3.2345063240535445,3.01,0.4678241204572985,1987054.618476529,2260384.8178102984,
2025/09/15 15:15:00,12.956385803137607,51.53457857631844,3.3122469844875777,9.25,0.7235114837218304,0.6629999999999955,73.08635123463476,92.591219113023,2.792666139729621,2.4075675675675674,3.2169591462202245,3.09,0.464486741956615,1957242.4457384888,2256532.176748591,
2025/09/15 15:30:00,12.681730920771088,51.58642416765099,3.3117326485942638,9.32,0.725820908134132,0.6633244879970577,73.64749984460526,92.94861277675166,2.8142368327817993,2.3798283261802573,3.2252807125544214,3.07,0.46995222052116037,1977423.4196045077,2230288.2014015913,
2025/09/15 15:45:00,12.413944959112428,51.557314722543936,3.3274739805180618,9.4,0.7278322373878445,0.6638929252514454,74.13621669062698,93.15993095333012,2.8249657412907836,2.3712765957446806,3.228553155194468,3.07,0.47276568514269784,1987383.6136969712,2216355.524216786,
2025/09/15 16:00:00,12.611419963523872,51.29727015770624,3.323868838463605,9.29,0.7257977816955073,0.663332636890005,73.64188053581908,92.95164215103516,2.7949357966525916,2.3928955866523145,3.2288202320247845,3.07,0.4668038818989844,1962292.9902462077,2241384.541876039,
2025/09/15 16:15:00,12.64834960814909,51.42848818190231,3.325744985147783,9.32,0.7266396994956765,0.6635211902090303,73.84645142402371,93.02173738714691,2.802379629713508,2.383047210300429,3.2329127351544082,3.07,0.46892543104508827,1970681.9385861552,2231866.7143928926,
2025/09/15 16:30:00,12.86471350268863,51.16919551242512,3.3264504422996506,9.220000000000002,0.7253594236276081,0.663430083757922,73.5353674067614,92.9878683031424,2.7717232407124057,2.407809110629067,3.234180360199709,3.07,0.46269482860281025,1947559.5484417018,2261606.9000416454,
2025/09/15 16:45:00,12.864974898670312,51.27098378632206,3.324262730058635,9.24,0.7258170221758689,0.6634077321464852,73.646555626613,92.97955902760407,2.779563695868594,2.405844155844156,3.232881518778325,3.06,0.4638759691050786,1954823.9003783495,2259285.108436325,
2025/09/15 17:00:00,12.892592955488567,51.440214175942515,3.3217833747384162,9.270000000000001,0.7263684272715878,0.6633509381862326,73.78053715090417,92.95844571029293,2.7906696356230616,2.4002157497303127,3.2320645853995367,3.07,0.4658251152829218,1964978.3603810822,2253296.4726270954,
2025/09/15 17:15:00,12.844363101341855,51.391558208692686,3.3330683383267123,9.29,0.7267598445896374,0.6633080244625693,73.8756445217117,92.94249241067712,2.787221579940309,2.398277717976319,3.235607007266727,3.06,0.466051362279909,1962366.802174061,2248256.663390384,
2025/09/15 17:30:00,13.093442519093117,52.138765952030894,3.335187247504924,9.42,0.7278765378691749,0.6630000000000005,74.14698091109149,92.67565644734863,2.8244291252454166,2.3694267515923566,3.23512122746991,3.04,0.47387886644530913,1994182.5704774135,2214029.0879919864,
2025/09/15 17:45:00,13.242316112168908,51.71031415610423,3.341732074847321,9.300000000000002,0.725818530354821,0.6630000000000044,73.64692208698317,92.48893641863758,2.7829879211441284,2.3946236559139784,3.2400114402092988,3.01,0.4666897068021157,1959515.3633161252,2239238.82979273,
