datetime,Temp in cp1,Temp in cp2,Pressure in cp1,Pressure in cp2,Efficiency comp1,Efficiency comp2,Mass flow comp1,Mass flow comp2,pr comp1,pr comp2,cop,cop_given,ratio,cp1,cp2,error
2025/09/15 18:00:00,13.336796873446588,52.38047338594447,3.347797292936371,9.440000000000001,0.7257635297594683,0.6629999999999924,73.63355793119034,91.8329948513938,2.8197645120024952,2.354872881355932,3.243490275831553,3.03,0.4763489284950787,1984432.471563631,2181489.508848954,
2025/09/15 18:15:00,13.06519719636168,52.034746538356615,3.336493202453324,9.41,0.7291358791350733,0.6632106119974082,74.45297819641792,92.90627904789855,2.8203264412709808,2.385759829968119,3.233254699175394,2.99,0.47178748010540256,1995737.8534789456,2234424.9584572157,
2025/09/15 18:30:00,13.190413632049172,51.63457989878157,3.3392960876446365,9.300000000000002,0.7281716633895086,0.6635639756412058,74.21869110633168,93.03764299404706,2.785018086419444,2.3827956989247308,3.2523203818779245,3.06,0.4681436747767965,1969402.517490924,2237431.0329781794,
2025/09/15 18:45:00,13.005482577151042,51.73025834251331,3.3298628999976896,9.340000000000002,0.7290491499715125,0.6636595568754889,74.43190456901966,93.07317559150563,2.8049202866599945,2.3758029978586723,3.248173956396107,3.06,0.47110438383896525,1985086.1234189316,2228600.2516530557,
2025/09/15 19:00:00,13.03026612788085,51.620751660011365,3.3348344146444355,9.32,0.7290020839947061,0.6636706869268132,74.4204683828743,93.07731321994862,2.7947414597476232,2.3873390557939915,3.247816845653046,3.07,0.46887566439408807,1977774.6675226518,2240347.1453858134,
2025/09/15 19:15:00,12.935939210915365,51.66023109052912,3.33102320584103,9.340000000000002,0.7294524499229972,0.6636502018758225,74.52989920610743,93.06969784360204,2.803943239909612,2.379014989293362,3.2489330519889514,3.09,0.4708766339732609,1985022.7375484502,2230567.0673624715,
2025/09/15 19:30:00,12.64176853207914,51.39471158315797,3.3405588068944625,9.360000000000001,0.7311317358375984,0.6646633920367665,74.93793549069312,93.44635418636335,2.801926426405733,2.371794871794872,3.258021686695328,3.1,0.47186513069012925,1985509.2187964355,2222280.443246438,
2025/09/15 19:45:00,12.510101696630954,51.509498737970944,3.3337055432848164,9.4,0.7319622639902451,0.6647575246700134,75.15091806567742,93.48134826224066,2.8196851455386347,2.3627659574468085,3.256064932519968,3.1,0.47488158065621416,2000100.5941844448,2211687.5139595056,
2025/09/15 20:00:00,12.44802636751865,51.35157990772723,3.3423673906132003,9.39,0.7316920318181637,0.6644681907541261,75.0812272780371,93.37378755074432,2.8093859539113333,2.3663471778487755,3.258740246965834,3.12,0.4736326187047365,1990360.253532555,2211969.0940019935,
2025/09/15 20:15:00,12.47942997264829,51.271513653168086,3.3303008809928647,9.33,0.7293146109247199,0.6630075115509786,74.49640680779837,92.83077587024688,2.8015486688453333,2.3890675241157555,3.2450788715382037,3.11,0.4698803145428931,1977728.799210852,2231276.638982101,
2025/09/15 20:30:00,12.520675775069378,51.48488449733253,3.32157106512825,9.350000000000001,0.7288441889097012,0.66300000000001,74.3821027160887,92.5431580425173,2.814932999074336,2.3850267379679146,3.2407966246918494,3.12,0.47199818624481193,1986395.5762942897,2222085.799657446,
2025/09/15 20:45:00,12.484896518932374,51.45016538444759,3.32868854711502,9.360000000000001,0.7286082307709413,0.6629999999999971,74.32476913077116,92.38130105704192,2.811918227709327,2.3824786324786325,3.2435771722957525,3.12,0.47238316920075013,1982287.2236132103,2214067.246354773,
2025/09/15 21:00:00,12.679983117328334,51.871766411921556,3.3082263376850394,9.37,0.7270174928129142,0.6630000000000004,73.93824840759163,91.79930162358228,2.8323334148160915,2.378868729989328,3.234411388811059,3.13,0.4751723218672296,1994396.4691622353,2202810.2648602487,
2025/09/15 21:15:00,12.715827953321025,51.98325860351639,3.3099759285106116,9.39,0.7268908685042901,0.6629999999999986,73.90748097723446,91.61929404382514,2.8368786368259826,2.3716719914802984,3.2365181684356337,3.12,0.476823812249075,1997151.6325112323,2191296.1362591633,
2025/09/15 21:30:00,12.454016683973464,51.338130161659876,3.325264732634249,9.32,0.72644191306213,0.6629999999999976,73.79839287676712,91.71197814634978,2.8027843643645083,2.3862660944206007,3.2447376405872577,3.14,0.4717436126469182,1968033.4794995147,2203795.0874142493,
2025/09/15 21:45:00,12.571977736281838,51.903722027885976,3.3073426500483234,9.39,0.7265940046809927,0.6630000000000064,73.83534840562534,91.42331159211396,2.839137335789143,2.3663471778487755,3.2386920983153424,3.13,0.4779917278347784,1996148.5849787535,2179966.7507844167,
2025/09/15 22:00:00,12.75415973453704,52.35633444519965,3.2899584160726962,9.42,0.7259793372218398,0.6630000000000057,73.68599526444635,91.05568821736883,2.863258074624811,2.359872611464968,3.230840441972522,3.13,0.48137766130434695,2013714.0128253025,2169517.1063107993,
2025/09/15 22:15:00,12.790295175884353,52.4426456564384,3.2895335979178704,9.430000000000001,0.7258060542988415,0.6629999999999999,73.6438906296915,90.90266505069083,2.8666677871807646,2.3584305408271473,3.230466812188965,3.12,0.48215776834682467,2015744.482891799,2164929.5935690785,
2025/09/15 22:30:00,12.792314855770314,52.19139182121762,3.2864590634427526,9.360000000000001,0.7244383590006184,0.6630000000000171,73.311565262655,90.71479177286538,2.848050080439727,2.378205128205128,3.227805876712873,3.14,0.47800336209607397,1998567.353302398,2182506.487974697,
2025/09/15 22:45:00,12.864797255462577,52.643890318082754,3.2670041681682247,9.41,0.724697858921422,0.6630000000000147,73.37461907774497,90.52841617187636,2.880314660044064,2.370882040382572,3.2177477941857333,3.12,0.48214134758397276,2023697.7375755236,2173614.415211919,
2025/09/15 23:00:00,12.695512516032522,51.311997626082245,3.303319654876892,9.23,0.7263996527264227,0.662999999999996,73.78812437500835,91.90438669529522,2.794158895998209,2.429035752979415,3.2300085315716363,3.14,0.46548719646297637,1967209.9847711774,2258921.259480229,
2025/09/15 23:15:00,12.411990470689716,51.70896494343998,3.3316948164724254,9.42,0.7262683309932476,0.6630000000000013,73.75621555494159,91.29445732723265,2.8273898177666315,2.370488322717622,3.2395229730182686,3.1,0.47688571117105627,1982569.4309113077,2174756.7050361186,
2025/09/15 23:30:00,12.442456839987642,51.37903294407141,3.3372999502169365,9.340000000000002,0.7238156404687908,0.6629999999999932,73.16025585557283,91.0832218842791,2.7986696249442207,2.398286937901499,3.2325505993666575,3.08,0.4704753101291422,1953905.4246932035,2199140.1924229637,
2025/09/15 23:45:00,12.608703362436643,51.254019785527476,3.3302202570722867,9.260000000000002,0.7215835798244227,0.6629999999999986,72.61790525024885,90.96079497939269,2.7805968630257483,2.399568034557235,3.2349671331235132,3.07,0.46772485719261886,1936021.0641145168,2203209.584722312,
2025/09/16 00:00:00,12.592253026085473,51.304276585260084,3.320638448037334,9.270000000000001,0.7251267576414271,0.6630000000000009,73.47883375533182,91.28947906938406,2.7916318337755324,2.401294498381877,3.243608367038728,3.1,0.4694209031698208,1957674.510412352,2212728.8465598673,
2025/09/16 00:15:00,12.578157672885766,51.34280451423149,3.320185058311925,9.28,0.7251141145988994,0.6629999999999969,73.47576172331365,91.25574703184026,2.7950249269292873,2.4008620689655173,3.241928979640842,3.08,0.4698671649000937,1959793.3437376595,2211158.5553046237,
2025/09/16 00:30:00,12.565533070117908,51.44338873117658,3.3187877070236667,9.300000000000002,0.7248315530549891,0.6630000000000074,73.40710434844988,91.11173669792521,2.8022280486088595,2.397849462365591,3.2391009250485157,3.1,0.4710988783943781,1963555.620034932,2204477.2709097816,
2025/09/16 00:45:00,12.389220122504923,51.454663488486005,3.324733153260166,9.350000000000001,0.7257625901275132,0.6629999999999998,73.63332961751992,91.19949530838552,2.8122557718148236,2.386096256684492,3.2410178547558868,3.09,0.4736571862534768,1971103.818863292,2190352.7705622492,
2025/09/16 01:00:00,12.381191301583556,51.45507226599318,3.329386813880574,9.360000000000001,0.7257125445011069,0.6629999999999922,73.62116943009988,91.15567902328453,2.8113284887707093,2.3835470085470085,3.2424456474879007,3.1,0.47399427838016966,1969690.2968984083,2185824.6254117037,
2025/09/16 01:15:00,12.575033644830057,51.455702685098686,3.3165196894106055,9.29,0.723625159258283,0.6630000000000008,73.11397234617128,90.82467746066317,2.8011291564655143,2.400430570505921,3.2358772749945044,3.06,0.47083481638947583,1958595.3967189202,2201240.1306070047,
2025/09/16 01:30:00,12.481188521394472,51.390007924039935,3.3116727207641197,9.28,0.7230715424853976,0.6629999999999993,72.97945342409302,90.72279372114366,2.802209270805835,2.401939655172414,3.233160568994752,3.06,0.4707189106180999,1956669.3584893285,2200098.7558828574,
2025/09/16 01:45:00,12.47099182543576,51.30167347752098,3.316072649875845,9.270000000000001,0.7229189986859706,0.6630000000000122,72.94238802348926,90.72951861069876,2.7954755455514744,2.4045307443365695,3.2346403449612637,3.22,0.46975335405272073,1951006.2153230456,2202250.3787833224,
2025/09/16 02:00:00,12.864200838133627,52.1919479952935,3.3430544581353514,9.32,0.7024916660142272,0.6630000000000094,67.97891345682403,84.37843496565726,2.7878696314143796,2.388412017167382,3.211642092462132,3.04,0.47758890097998624,1867718.495930725,2043005.7526819813,
2025/09/16 02:15:00,13.117516777717526,51.923079999762706,3.3334185062802506,9.180000000000001,0.6988848265688569,0.6629999999999975,67.10251632065224,83.83273971899962,2.7539296319092945,2.415032679738562,3.2098753680917573,3.0,0.4708422717706231,1835001.6282586844,2062272.9757357275,
2025/09/16 02:30:00,13.244782147075682,52.668868030406315,3.3408939965149904,9.340000000000002,0.700428759358785,0.6630000000000106,67.47766422951555,83.71614657682457,2.795658889429865,2.379014989293362,3.209556670948391,3.0,0.48004437151219953,1868682.1362659296,2024045.8013189822,
2025/09/16 02:45:00,13.383397227066496,52.527962815873764,3.3318509628274056,9.260000000000002,0.6988407834290141,0.6629999999999938,67.09181462954038,83.55471260253088,2.7792359572236007,2.3833693304535637,3.213417721356754,2.99,0.477477152376026,1854077.1968288869,2028992.783802881,
2025/09/16 03:00:00,13.130419673095503,52.21990772320527,3.329301212770297,9.23,0.6983289296920457,0.6630000000000037,66.9674433743163,83.5202965486155,2.7723535391139205,2.399783315276273,3.2068031927119502,3.02,0.4748084551327931,1845181.6861582366,2040978.4405441855,
2025/09/16 03:15:00,13.115868289085086,52.35963639755573,3.3332354631043226,9.270000000000001,0.6984018256655915,0.6629999999999997,66.98515578525839,83.41053714357503,2.781081655529557,2.3980582524271843,3.2029297462921957,3.0,0.47621963974021764,1850527.3112101906,2035342.0582674537,
2025/09/16 03:30:00,13.156773877919306,52.04705574031078,3.334446529151523,9.190000000000001,0.6968586114307312,0.6629999999999965,66.6158415886147,83.26483417544804,2.756079583120042,2.411316648531012,3.2061583749086435,3.01,0.4719563051972276,1828682.4616176637,2046003.481720817,
2025/09/16 03:45:00,13.138096274646443,52.08765855313476,3.331262599824852,9.2,0.6975125784209628,0.6629999999999892,66.76947482370623,83.43063089832943,2.7617156331307258,2.4076086956521743,3.2061894414468193,3.02,0.4727492039765905,1834932.3416050351,2046475.2338499138,
2025/09/16 04:00:00,13.08318951987036,52.297246197674895,3.325173057464843,9.25,0.6987383008916597,0.663000000000001,67.06691321554875,83.62570210066342,2.7818101013522365,2.3913513513513514,3.2062484815182617,3.01,0.4765317001486143,1852822.6434736704,2035318.7811069752,
2025/09/16 04:15:00,13.046355997512876,51.94397713819734,3.324415767280111,9.180000000000001,0.6986468358320598,0.6630000000000195,67.04468885055654,83.88383108228922,2.7613874565125975,2.4128540305010895,3.205146117041836,3.02,0.4714321488380328,1839010.7828203584,2061891.5789576387,
2025/09/16 04:30:00,13.029666217518468,51.961688926336535,3.319245134053314,9.180000000000001,0.6991144158217227,0.6630000000000053,67.15830238120542,84.03450631621936,2.7656890736448245,2.4193899782135078,3.200429729875566,3.04,0.47091686208956235,1844010.6155012515,2071777.4225803926,
2025/09/16 04:45:00,12.978454460029639,51.84559749490569,3.325756607373462,9.180000000000001,0.6997307039470678,0.6629999999999966,67.30804931513127,84.23043145877675,2.7602741522477094,2.425925925925926,3.2005031909838553,3.0,0.46955288389206806,1841808.0068776652,2080663.923464105,
2025/09/16 05:00:00,13.169595029706443,51.9896739362253,3.3192372550908047,9.17,0.7002852028231172,0.6629999999999964,67.44278257241429,84.46687244798645,2.7626828982880696,2.411123227917121,3.2081115799325284,3.0,0.4709478560396381,1848246.6545080969,2076278.3875010891,
2025/09/16 05:15:00,13.12178358477638,51.83596453963435,3.3194794876807867,9.15,0.7008996502138074,0.6630000000000006,67.5920822409168,84.74064881085366,2.756456255854984,2.419672131147541,3.207705741260726,3.01,0.4689997537095438,1846145.0714396476,2090200.4315965518,
2025/09/16 05:30:00,12.971219703810505,51.95715229523876,3.312781165361532,9.2,0.7027634244734186,0.6629999999999981,68.04494587633495,85.12482012350175,2.7771227680823825,2.4108695652173915,3.2045560024088457,3.01,0.47182767167959905,1866103.7530903257,2088949.8927618163,
2025/09/16 05:45:00,12.970576511935178,51.45368278265289,3.311605102951094,9.09,0.7024048287746992,0.6629999999999957,67.95781356890545,85.45392403742959,2.744892496964558,2.4378437843784377,3.2064267789274985,3.01,0.46470848679683846,1843793.4218818594,2123841.0721443496,
2025/09/16 06:00:00,12.958473544447145,51.517276350714496,3.304749141275702,9.100000000000001,0.7035518769135499,0.6630000000000061,68.23652564333024,85.7886302425369,2.7536129403417324,2.434065934065934,3.205725174541739,3.0,0.46558392504057233,1854610.0285749943,2128796.4612718755,
2025/09/16 06:15:00,12.87613460933369,51.82604862013034,3.2978780357063204,9.180000000000001,0.7058141969357896,0.6629999999999966,68.78622873342282,86.17785060653033,2.7836080960567973,2.411764705882353,3.205634438048528,3.01,0.47094192658910866,1882999.1261140807,2115368.867477145,
2025/09/16 06:30:00,12.839186598116896,51.792061222691075,3.294911158970234,9.180000000000001,0.706856728246546,0.6630000000000112,69.03954509778296,86.50490606605278,2.786114573987193,2.4161220043572986,3.2037993152530473,2.99,0.4703392281586863,1888685.9083757016,2126896.452826974,
2025/09/16 06:45:00,12.73463633311377,51.95427192289117,3.2823223388905594,9.220000000000002,0.7086827486466751,0.6630000000000076,69.48323522413857,86.91071670594862,2.8089867624385745,2.388286334056399,3.2097734859335563,3.04,0.47529632228968605,1910982.3731955139,2109630.2080034595,
2025/09/16 07:00:00,12.293573367983413,51.7731001104101,3.2865973041690757,9.28,0.7112594746049198,0.6629999999999984,70.10933330383077,87.43312063141603,2.8235890013748395,2.4008620689655173,3.1993706352637026,3.01,0.47528534002412826,1925378.5136272197,2125616.4392772317,
2025/09/16 07:15:00,12.377939773588253,51.86344094787745,3.276105120230103,9.270000000000001,0.7120602223746137,0.6630000000000003,70.3039006148457,87.69934502456229,2.8295795341722445,2.386192017259978,3.2060758849100024,3.02,0.47704882115379366,1934485.4126745604,2120624.5192519045,
2025/09/16 07:30:00,12.214138762138191,51.451457549421434,3.2833652352376315,9.23,0.7131835234993292,0.6630000000000045,70.57684259179482,88.18756152235754,2.81114019876378,2.3954496208017333,3.211880530319059,3.07,0.4736730578720947,1924357.257045915,2138270.3825559695,
2025/09/16 07:45:00,11.93285986682747,50.81887963923407,3.2821273988991857,9.14,0.7131647000467031,0.6629999999999976,70.572268831243,88.5096630052794,2.7847791658134677,2.439824945295405,3.2020171687296415,3.04,0.4655238871045521,1904042.864978143,2186064.899031212,
2025/09/16 08:00:00,11.878394510964995,51.29093918361593,3.278347103161479,9.29,0.7209023319141401,0.6630000000000119,72.45237425652817,90.2376462815412,2.8337450878954136,2.382131324004306,3.2206379395343383,3.08,0.4757362145073676,1965937.4506069517,2166473.306986332,
2025/09/16 08:15:00,11.699191058995325,50.88291659562651,3.2358881643533564,9.210000000000003,0.730473817173586,0.6647104850558765,74.77807308436292,93.46386115102918,2.846204668460933,2.3908794788273613,3.230047590117838,3.1,0.47249320795687005,2013456.8577964443,2247888.7528694253,
2025/09/16 08:30:00,12.16135533861194,52.131494885573886,3.1704202087537783,9.270000000000001,0.7293528203745486,0.6630117686829511,74.50569101712084,92.83235848049614,2.923902634232776,2.407766990291262,3.183291687795954,3.09,0.47721133609319283,2072989.4846768074,2270975.8151583606,
2025/09/16 08:45:00,11.886496367094423,50.73459993973205,3.208547031476182,9.09,0.7296702119831783,0.665291133694114,74.58281147148644,93.67971894450378,2.833058051144693,2.448844884488449,3.208253829895656,3.1,0.46398976289054744,2006852.6313938894,2318356.2242749687,
2025/09/16 09:00:00,11.980435875472267,51.30451564430615,3.1831655143224897,9.16,0.7315865315952549,0.6660315090995138,75.05401958631568,93.95495562091138,2.8776386143871724,2.412663755458515,3.210958265665525,3.12,0.4721429743251286,2047905.1827176001,2289563.1141364058,
2025/09/16 09:15:00,11.931047663026447,51.0782812070172,3.19181567529884,9.14,0.7323073851833869,0.6668273274982782,75.23992215277545,94.25080338881746,2.8635738807643554,2.439824945295405,3.206377190083923,3.09,0.4679893105069853,2040062.864599655,2319145.3882333008,
2025/09/16 09:30:00,11.930713632419497,51.60393332721935,3.199305741937584,9.29,0.7360630965413323,0.6682968882187161,76.20849107138434,94.79711679351635,2.9037549860344796,2.3939720129171156,3.219402181570225,3.08,0.4777721666339262,2081711.2605465602,2275409.990808352,
2025/09/16 09:45:00,11.780019373776156,51.07528215509552,3.206770400392262,9.220000000000002,0.7369228429950541,0.6697947104277401,76.43021303390651,95.35393648749195,2.8751668653521882,2.3991323210412143,3.23411862304517,3.1,0.47436781247810317,2063664.393205386,2286682.192126318,
2025/09/16 10:00:00,12.00017963251537,51.91784474508745,3.1660222219143597,9.29,0.7372763389670712,0.6692407822647058,76.52137691172136,95.14801210717405,2.9342813628082274,2.3950484391819162,3.2098260835206434,3.09,0.4800400282695506,2111643.456523057,2287246.911297131,
2025/09/16 10:15:00,11.824200746853762,51.0039664332711,3.1857137723348603,9.16,0.7374341574398104,0.6708130704846804,76.56207707552473,95.73251475388984,2.875336786231894,2.4312227074235806,3.221527851958281,3.09,0.4703599912421952,2068831.4398945367,2329568.6757931635,
2025/09/16 10:30:00,11.837022221038637,51.236860668277245,3.1720948180644077,9.190000000000001,0.7387115227035514,0.6715451070910359,76.89149969996737,96.00465145787977,2.8971391232269914,2.4156692056583244,3.2230112318791284,3.11,0.47408098615183114,2090457.3037413696,2319036.7801910983,
2025/09/16 10:45:00,11.786050356673968,51.29524466987061,3.165581430431278,9.210000000000003,0.7405875927237313,0.6728771825338192,77.37532365167374,96.49985431703992,2.9094181282031446,2.4017372421281213,3.2300724856199032,3.13,0.4768511415566986,2106643.353068771,2311178.41452007,
2025/09/16 11:00:00,11.831191144927004,51.53249880612498,3.1565332727019286,9.24,0.7412148254836588,0.6729749589673721,77.53708213045397,96.53620298611212,2.9272620313901356,2.4134199134199132,3.217708839184857,3.13,0.47728902122441985,2122738.325363578,2324752.0441361903,
2025/09/16 11:15:00,11.768550357846209,50.972632109567485,3.1669159231426587,9.15,0.7414108668630884,0.6741786205900964,77.58763968633595,96.98366764005736,2.8892462642077614,2.4295081967213115,3.2295559997363266,3.12,0.47177647394685907,2096185.0275654518,2346989.109603512,
2025/09/16 11:30:00,11.790147319146286,51.19019150491937,3.1564220974727926,9.180000000000001,0.7425375873160285,0.6747334527438187,77.87821217891985,97.18992808150135,2.9083562706489796,2.4193899782135078,3.2291401360307175,3.14,0.47470681838055445,2115166.765094471,2340566.0855738386,
2025/09/16 11:45:00,11.726668259568157,51.15783031396279,3.167782815820711,9.210000000000003,0.7433381736648088,0.6750515250565643,78.08467720782414,97.30817237429949,2.907396288029257,2.3995656894679693,3.2411977053549212,3.16,0.4771575979254665,2115768.08914208,2318339.4223819626,
2025/09/16 12:00:00,11.770734971774402,51.28654916948523,3.151162737988807,9.190000000000001,0.7418739477903744,0.673936057747332,77.70706467676492,96.89349420887947,2.916383812619405,2.4178454842219805,3.2242033072097143,3.15,0.4756195541518309,2118155.6077549784,2335310.5907327407,
2025/09/16 12:15:00,11.86678110159886,50.92246695949825,3.161391864404094,9.110000000000001,0.741218621020923,0.6742355125051434,77.5380609701638,97.00481737233522,2.881642134458136,2.446761800219539,3.225796217451784,3.21,0.4690633107245334,2092046.808827571,2368005.301400608,
2025/09/16 12:30:00,11.857774564999033,51.50974207227296,3.139164605902185,9.2,0.7418250623025521,0.6736820283953258,77.6944574874588,96.79905807006338,2.9307160200208586,2.4076086956521743,3.223202165740405,3.16,0.47795112620277175,2129929.8451385596,2326445.9815289816,
2025/09/16 12:45:00,11.72871123881498,50.94199770262264,3.163731028254107,9.14,0.7409050006307444,0.6735038560319798,77.45718069657092,96.73282198394776,2.8889940131996226,2.439824945295405,3.2239798039702334,3.16,0.47073611472823906,2093816.215515206,2354145.498074558,
2025/09/16 13:00:00,11.698420514627344,51.041211205007016,3.1583687615931146,9.180000000000001,0.7449345486268495,0.6764814720126588,78.49636996674718,97.83975924870417,2.906563702007207,2.4302832244008714,3.2325725748644625,3.14,0.47367447274860985,2122567.3989524846,2358500.3407460004,
2025/09/16 13:15:00,11.77548947323396,51.147766121914174,3.1901447844658892,9.23,0.7415870548964917,0.6729367605027107,77.63307721780122,96.52200259752571,2.8932856104038347,2.4127843986998916,3.2355605042225455,3.12,0.47497301391561436,2097027.1521598424,2318017.683487197,
2025/09/16 13:30:00,11.95084449599625,51.39918971877847,3.18642644661421,9.24,0.7404008537293254,0.6717144734072742,77.32716510895403,96.06761387078555,2.8998001851943314,2.4220779220779223,3.224580839991774,3.12,0.4745459397002221,2098980.81231243,2324154.308469318,
2025/09/16 13:45:00,11.93656190993778,51.642295094543385,3.199935124210137,9.33,0.741868637163812,0.6719216417745201,77.70569510723708,96.14462930436945,2.915684111659292,2.379421221864952,3.2413001023310217,3.1,0.48143318195956364,2113960.2684201305,2277013.0745799066,
2025/09/16 14:00:00,11.765643695548135,51.038306604734544,3.2214164823765743,9.260000000000002,0.7405181193396763,0.671509657547497,77.35740700311943,95.99147298859853,2.8745118958255627,2.3930885529157666,3.2502785934621197,3.09,0.47604941811518603,2076250.5693098158,2285167.5740633607,
2025/09/16 14:15:00,11.830713463525285,51.14635991390469,3.2262948675894285,9.270000000000001,0.7385976118832539,0.669700791298308,76.8621229802165,95.31902178227021,2.8732649619612145,2.3959007551240563,3.243204634053355,3.08,0.4756910358957425,2067696.2381055471,2279024.809962984,
2025/09/16 14:30:00,11.833930407868309,51.19609454355606,3.2266432877437774,9.28,0.738475007517593,0.6694075037838373,76.83050426233399,95.20999130918048,2.8760538963973974,2.397629310344828,3.240540428849882,3.09,0.4758557018486403,2069055.3574856238,2279017.7021574588,
2025/09/16 14:45:00,11.785706751640078,51.18044924076298,3.227919002862726,9.29,0.7389259785469688,0.6696476090362133,76.94680620372397,95.29925112408569,2.878015214062382,2.3939720129171156,3.242639773715297,3.13,0.47655506117481294,2071513.2784077062,2275336.534289636,
2025/09/16 15:00:00,11.822624348405498,51.155082641648335,3.234090241297061,9.29,0.7389876864331639,0.6697019253271429,76.9627201904285,95.31944336073667,2.8725234322076805,2.3928955866523145,3.246002700493503,3.1,0.4762453750423681,2067813.9540196043,2274094.781231937,
2025/09/16 15:15:00,11.9209384482794,51.303018189913246,3.233907319667308,9.300000000000002,0.7381920923693479,0.6688726136505063,76.75754263321353,95.01114437089826,2.875778147209472,2.3881720430107523,3.244492635844822,3.08,0.4771035104256686,2067894.805001947,2266373.880543847,
2025/09/16 15:30:00,11.820078159650052,50.987154843394535,3.2479419962198213,9.270000000000001,0.7373739444910627,0.6684696053866425,76.54654862163797,94.86132489512082,2.854115009070071,2.4045307443365695,3.2440004285420483,3.09,0.4733040157814191,2047164.852195299,2278099.21473947,
2025/09/16 15:45:00,12.32689764317496,51.10493188483878,3.3100940693917047,9.33,0.7385408198764728,0.6687986518541574,76.84747676080113,94.98364886137553,2.818651012451309,2.377277599142551,3.278359056703264,3.08,0.47409010668011614,2026836.1671662258,2248376.790470533,
2025/09/16 16:00:00,12.403853191435019,51.10569238666977,3.306445992622146,9.300000000000002,0.7368820826975295,0.667675615656513,76.41970126834867,94.5661569400163,2.8126877078142516,2.3924731182795695,3.2689027294856845,3.1,0.4715633524482556,2017345.6081910233,2260649.2735515856,
2025/09/16 16:15:00,12.39150832835844,51.19242230853706,3.307290839249506,9.32,0.7364101862916611,0.6670404444485954,76.29800283416198,94.33003022518119,2.8180164530419423,2.3894849785407724,3.265805043403778,3.09,0.47251760356130457,2018810.0077188762,2253644.5897466238,
2025/09/16 16:30:00,12.297658919524451,50.58049191581682,3.3256684270758567,9.23,0.7352926160356942,0.6670864640625943,76.00979010662942,94.3471381484289,2.7753819126567634,2.400866738894908,3.2790262835855057,3.11,0.46682430705584316,1981979.4716542535,2263685.207107134,
2025/09/16 16:45:00,12.40541392919198,51.09204314666812,3.314350109793482,9.300000000000002,0.734965412463171,0.6659625008355039,75.92540683534274,93.92930160121489,2.8059799634684603,2.3935483870967738,3.2654986558947066,3.08,0.47087308008310286,2004099.9748174318,2252036.252940024,
2025/09/16 17:00:00,12.511974067114409,50.45836946547598,3.331692995750559,9.16,0.7322895724152894,0.6652471752042002,75.23532837762292,93.66337725003797,2.7493529600966276,2.432314410480349,3.267926407605001,3.09,0.46042084583818726,1953737.0556860403,2289635.227185513,
2025/09/16 17:15:00,12.432471694133483,51.16230409888101,3.3317482304135053,9.340000000000002,0.7344701094014637,0.6650567641208139,75.79767200560094,93.59259138470108,2.803333071431033,2.380085653104925,3.2713240724714057,3.07,0.472563775410347,1998652.721733783,2230729.270142909,
2025/09/16 17:30:00,12.49263946838596,51.26642360909926,3.322896100503721,9.33,0.7335034142071163,0.6643130475102921,75.5483687898422,93.31611260572213,2.8077916726272774,2.3783494105037515,3.2675184907332784,3.08,0.47299613824271836,1999415.9471743538,2227713.590505617,
2025/09/16 17:45:00,12.298015235923458,51.33089339380723,3.3312536057952724,9.4,0.73444444356504,0.6643361745683837,75.79105298484419,93.32471015577752,2.821760547935207,2.358510638297872,3.2719871389354656,3.07,0.4771460230599228,2009484.9493296642,2201982.50971547,
2025/09/16 18:00:00,12.285368563334146,51.03829387126973,3.3287409060773423,9.32,0.7322713336187122,0.6633338358426255,75.23062473301397,92.95208786510999,2.7998574424895337,2.383047210300429,3.26462053616085,3.1,0.4717219955708683,1985923.3566968744,2224021.0074482635,
2025/09/16 18:15:00,12.3748899749408,51.40299235856037,3.313186800716219,9.350000000000001,0.731420144491941,0.6630000000000068,75.0111096389424,92.54303918998896,2.822056395364967,2.378609625668449,3.254480456007406,3.09,0.4745989483911131,2000164.6715216811,2214266.6463356894,
2025/09/16 18:30:00,12.314369071508452,51.06753428419938,3.327521009779067,9.31,0.7307490229447335,0.6629999999999973,74.84494313870044,92.50901186914747,2.7978786527986923,2.3759398496240602,3.2664591196320476,3.11,0.4725436918330471,1978994.8443071952,2208966.773867125,
2025/09/16 18:45:00,12.434961945043199,51.536640711834764,3.314300141435711,9.360000000000001,0.7296356570856198,0.6629999999999996,74.57441525265772,91.94927879427625,2.8241256375608073,2.3803418803418803,3.2497550323745097,3.09,0.4752588114962953,1995341.9443934336,2203090.3542342116,
2025/09/16 19:00:00,12.387073159679858,51.1519227291426,3.3256035006902596,9.300000000000002,0.7287203735795204,0.6630000000000078,74.35201781698957,91.9256192281871,2.7964849080985457,2.386021505376344,3.2587208214899235,3.1,0.4717738465652628,1971547.4132497,2207462.1431373265,
2025/09/16 19:15:00,12.387424984224594,51.25580320057992,3.324534223578598,9.32,0.7286326662699962,0.6630000000000129,74.33070651770373,91.80491780490748,2.8034002278874897,2.380901287553648,3.25795226060056,3.11,0.4732576041113678,1975994.6537689902,2199309.9511708505,
2025/09/16 19:30:00,12.435606237942011,51.5779230038047,3.3121608430726033,9.360000000000001,0.7288477894337104,0.6630000000000092,74.38297757868452,91.69330772039288,2.8259497178636344,2.3707264957264957,3.252913321461028,3.1,0.4767690181348172,1993833.9624349528,2188136.5234726514,
2025/09/16 19:45:00,12.4305665971915,51.753229816539374,3.3038770189959146,9.39,0.7298866185210651,0.6630000000000033,74.63539436931944,91.88143745249734,2.842115474035934,2.3631522896698614,3.250808048415134,3.09,0.47905251010036853,2009399.202727861,2185128.871672297,
2025/09/16 20:00:00,12.569880815863485,52.064669419348775,3.2905873925519837,9.41,0.7301364758287843,0.6630000000000047,74.69610520279473,91.86226944232007,2.8596718085345136,2.3581296493092454,3.24605187948919,3.12,0.4812399357153195,2025110.9711970564,2182999.829472287,
2025/09/16 20:15:00,12.527069260882229,51.54025725495717,3.2847847704321405,9.28,0.7281416622889962,0.663000000000012,74.21140137831395,91.78492870783721,2.825147048760561,2.3933189655172415,3.241508807411294,3.14,0.473276450049568,1994698.8704554648,2219960.1734216446,
2025/09/16 20:30:00,12.716084371668444,52.15475223306066,3.2627731712521517,9.340000000000002,0.728286215853771,0.6630000000000033,74.24652529555506,91.58149670266327,2.8625955620493215,2.379014989293362,3.231854874967541,3.13,0.47863527037449155,2024732.8288740837,2205487.8719319846,
2025/09/16 20:45:00,12.55298623091943,51.552586997414494,3.279947174216751,9.270000000000001,0.7283091963921687,0.6630000000000016,74.25210915320832,91.86489704801802,2.826265030385335,2.394822006472492,3.240805563392095,3.15,0.4730335613568475,1996907.4202276052,2224584.63310511,
2025/09/16 21:00:00,12.531057972415113,51.67096644679924,3.276446821052462,9.300000000000002,0.7295090524837144,0.6630000000000051,74.54365261067987,92.08902908970693,2.8384406974786947,2.3881720430107523,3.240463058047478,3.14,0.4748656564160819,2009729.1611190117,2222476.58794882,
2025/09/16 21:15:00,12.596206463460817,52.0269382090579,3.2649718261726237,9.350000000000001,0.7304213550888278,0.6630000000000013,74.76532574100618,92.15605093125619,2.863730683691864,2.376470588235294,3.23616469417609,3.14,0.4786184005259171,2032050.0483003769,2213607.9666600022,
2025/09/16 21:30:00,12.657309655800418,52.42709380434104,3.248729275930864,9.4,0.731127081710039,0.6629999999999886,74.936804621372,92.14732920292661,2.8934390038722455,2.369148936170213,3.2274893343732023,3.14,0.4822842666107187,2056901.8592220962,2208014.0868797656,
2025/09/16 21:45:00,12.5420147944144,51.81702407498335,3.269981327377767,9.33,0.7315807324081759,0.6629999999999935,75.05252402080907,92.5774046986017,2.853227301906897,2.3890675241157555,3.2366031422959516,3.12,0.4758095503262775,2028446.4180054902,2234701.340618777,
2025/09/16 22:00:00,12.456986884144726,51.27467007325504,3.2727146932079347,9.23,0.7312433001019686,0.6631365421104654,74.96550283819548,92.8787433553874,2.820288618239648,2.4030335861321777,3.2450905255557476,3.14,0.47037743056906145,2003673.7535930236,2256041.1548561,
2025/09/16 22:15:00,12.410423363221867,51.34133204202101,3.2730909758822464,9.260000000000002,0.7324064413439754,0.6637652308504427,75.26546797065045,93.11246019420362,2.8291300389241427,2.3952483801295896,3.2478758052361187,3.13,0.47231818226038635,2013882.5718748996,2249943.4833428045,
2025/09/16 22:30:00,12.390990835160949,51.39139972354218,3.2731531152923794,9.28,0.7333525362623009,0.6643516978428115,75.50945853452005,93.33048097747884,2.835186645147534,2.390086206896552,3.2501710470473655,3.12,0.4736144857728854,2021653.2509154968,2246909.708294644,
2025/09/16 22:45:00,12.374013234301628,51.55075061913328,3.2658251432825907,9.31,0.7343685369389436,0.6648806213064665,75.77147725291638,93.52710978923751,2.8507343753995986,2.385606874328679,3.2476449116182353,3.11,0.4756920026995866,2036940.6770108503,2245117.1785996375,
2025/09/16 23:00:00,12.468068520392194,51.86140364634326,3.2488119005772287,9.33,0.7344956195818391,0.6647580476273727,75.80425088386723,93.48154267314506,2.871819078950771,2.3858520900321545,3.2379221176020634,3.13,0.4775121961659559,2054581.7709176634,2248097.380346587,
2025/09/16 23:15:00,12.368661399211305,51.022890769193566,3.2685204227608793,9.2,0.7341666908550144,0.6659584950029229,75.71942270861993,93.92781242148874,2.8147292383227245,2.4097826086956524,3.2543484662872406,3.13,0.4690124681714204,2011438.1689688934,2277228.5626663268,
2025/09/16 23:30:00,12.330433522582837,51.38406742855625,3.2556076475037306,9.270000000000001,0.7357019856455527,0.6664785417956908,76.11536336361051,94.12114130542173,2.847394712046418,2.393743257820928,3.250297200029225,3.12,0.4741630707810471,2040868.5227382868,2263280.510581713,
2025/09/16 23:45:00,12.423115118407793,51.901489478263045,3.2384859004931417,9.340000000000002,0.7366340077999104,0.6664805334564922,76.35572467046339,94.12188171102768,2.8840638146912263,2.3779443254817987,3.2429073371295485,3.11,0.47952391270720773,2072348.8697777323,2249331.060797673,
2025/09/17 00:00:00,12.442535542575342,52.06822782831489,3.2384229498271124,9.360000000000001,0.7346194838327977,0.6643372676186674,75.83619451642306,93.32511650034895,2.8902957226447823,2.371794871794872,3.2368246533481675,3.11,0.4809433495258215,2068263.108487276,2232166.683350884,
2025/09/17 00:15:00,12.353043749711333,51.78412610780248,3.2460880673233112,9.33,0.7349477945725027,0.6649152835437137,75.92086331756649,93.53999557514729,2.8742288583973683,2.384780278670954,3.239128609345385,3.11,0.47798388046504653,2057047.1921853889,2246543.9460429936,
2025/09/17 00:30:00,12.403025814888395,52.03713677265512,3.2363044448692895,9.360000000000001,0.7353113974535079,0.6648459418029746,76.01463368906003,93.5142175845285,2.892187728147449,2.3856837606837606,3.2310175697710486,3.1,0.47960157803468473,2072211.6222233027,2248482.2977484125,
2025/09/17 00:45:00,12.256821634508526,51.43768563568642,3.2497650495803607,9.28,0.7352848559734175,0.6657079815582707,76.00778884657589,93.83468333129952,2.8555910530203765,2.392241379310345,3.2462652068910463,3.11,0.4752461063065046,2044447.7031012548,2257423.845074484,
2025/09/17 01:00:00,12.200958918764968,51.50517730870263,3.2404244635348665,9.29,0.7358292083749275,0.6660277558737804,76.14817312178084,93.95356034849877,2.8669083647967097,2.389666307857912,3.243796455723801,3.11,0.4765648904264478,2054699.3443457827,2256779.292922612,
2025/09/17 01:15:00,12.36606559580315,51.88780698200674,3.2268745611185015,9.32,0.7360384078606127,0.6658343693761741,76.20212405152859,93.88166836441403,2.888243662241862,2.3819742489270386,3.23843304618178,3.11,0.4793839903018515,2073285.3051839797,2251609.449600183,
2025/09/17 01:30:00,12.262363380650129,51.543579158265686,3.221061638831243,9.25,0.7356960476533941,0.6662986938184305,76.1138320013463,94.05428230502602,2.871723995743325,2.402162162162162,3.236274100241054,3.12,0.47517149696484257,2060271.3077306605,2275576.5301355445,
2025/09/17 01:45:00,12.284500485881551,51.85332004933963,3.212647692159052,9.31,0.7377877830511774,0.6673716382467522,76.65327438632961,94.45315246774965,2.8979212450597838,2.388829215896885,3.2363618206077462,3.11,0.4793667211563883,2087732.8814737706,2267456.557704403,
2025/09/17 02:00:00,12.165613759530288,51.37113857434588,3.22141324395403,9.25,0.7391015619305376,0.6691471954596852,76.99208780067251,95.11322094449825,2.8714105578849476,2.4054054054054053,3.245548769120828,3.14,0.4749623379211489,2073055.2469574374,2291617.6574899815,
2025/09/17 02:15:00,12.281015746418234,51.776414973092585,3.2079560003252254,9.28,0.7370123363014682,0.6669805531629618,76.4532926656336,94.30776546829598,2.892807756421592,2.3987068965517246,3.232179402439164,3.11,0.47758571251916604,2081565.271406585,2276951.360983353,
2025/09/17 02:30:00,12.175616473898515,51.127325591121576,3.2160081014070294,9.17,0.7365491314276615,0.6678222412144452,76.3338357103558,94.62066541092071,2.8513609763570096,2.4143947655398037,3.244491410579464,3.15,0.47153215034962614,2049692.1089251149,2297184.572559558,
2025/09/17 02:45:00,12.17110489839314,51.38923273081451,3.214440571974627,9.23,0.7375015602967433,0.667913556724089,76.5794597511484,94.65461221303521,2.871417216567181,2.4030335861321777,3.2425379687391818,3.11,0.47501400787398207,2067277.1124703854,2284756.886953943,
2025/09/17 03:00:00,12.199293391580852,51.95859154406298,3.195925965231735,9.32,0.7385504011947204,0.6677444933082392,76.84994770869119,94.59176240421935,2.9162127350231697,2.3851931330472103,3.232392445311494,3.11,0.48139223031932127,2104006.42705881,2266663.2567106234,
2025/09/17 03:15:00,12.205442658280049,52.076019757644474,3.1965872076909503,9.350000000000001,0.7392562921880678,0.667966275728132,77.0319915376549,94.67421065370245,2.9249944996038315,2.3828877005347593,3.2311012200765106,3.11,0.48266202282580634,2112795.520218474,2264585.380497193,
2025/09/17 03:30:00,12.059464631731714,51.301490591706,3.21534351275129,9.24,0.7389098246720365,0.6688869288010265,76.9426402442905,95.01646606907859,2.873720945633445,2.4166666666666665,3.2386540467189726,3.1,0.4739378551894422,2073259.1800760317,2301278.8682664237,
2025/09/17 03:45:00,11.906007859588101,50.72471063306011,3.2257852657750345,9.16,0.738733549658373,0.6696332337763088,76.89718028129462,95.29390708006983,2.8396186495070985,2.430131004366812,3.248813982703644,3.1,0.469017039785798,2046491.1394598049,2316870.8833665843,
2025/09/17 04:00:00,11.89985309688899,50.693236334976234,3.2262016880470914,9.16,0.7396021277984578,0.6703588910576217,77.12117986744177,95.56367225171667,2.839252125475392,2.4192139737991267,3.2574497240070888,3.13,0.4702054570917212,2049673.1369638846,2309427.9879812957,
2025/09/17 04:15:00,12.003507234625829,50.557674793389026,3.2179414517862113,9.09,0.7383382128746219,0.670043446773314,76.79522598165897,95.44640493601321,2.8247872548937565,2.4444444444444446,3.2495963681456534,3.14,0.46559909038242714,2036782.681506137,2337759.1154574123,
2025/09/17 04:30:00,11.893978370533603,51.453863356481406,3.2266484826919024,9.350000000000001,0.7433467440122679,0.6712879068831704,78.08688743416563,95.90903654433582,2.897743603046452,2.3807486631016044,3.2570120469319024,3.09,0.48112492848611743,2104440.1773186056,2269559.2825313075,
2025/09/17 04:45:00,11.721033885928762,50.99871965719984,3.2393460915871723,9.31,0.7442837614309318,0.6725239833175652,78.32853698105778,96.36855149730245,2.874036838539351,2.3834586466165413,3.2703121697652233,3.08,0.4786551475108934,2088714.2177181328,2274999.8853890467,
2025/09/17 05:00:00,11.773346136884982,51.240506116030076,3.2254970369786005,9.33,0.7446747243104144,0.6726245481990085,78.42936328460266,96.40593677986521,2.8925774517962766,2.379421221864952,3.264682923426346,3.08,0.4807504972510761,2105095.123803311,2273673.355564287,
2025/09/17 05:15:00,11.740802083932522,50.72190745984983,3.223056608107287,9.210000000000003,0.7434582822001652,0.6729451576720906,78.11565227036637,96.52512426928197,2.857535910735523,2.4115092290988054,3.263799633108007,3.09,0.47323214326265445,2076300.2693175725,2311187.560656774,
2025/09/17 05:30:00,11.698413575637915,50.70225036584554,3.219552971445784,9.210000000000003,0.7440733653383472,0.6734383954886266,78.27427745564404,96.70848683955994,2.8606455870375465,2.4115092290988054,3.264310847655624,3.1,0.47352133768588334,2080814.233611242,2313526.777039428,
2025/09/17 05:45:00,11.832875956671899,50.99736045525469,3.2027681706316034,9.220000000000002,0.7442308601374134,0.6734210633727823,78.31489414651251,96.70204357587811,2.878759719340463,2.40997830802603,3.257469461328134,3.11,0.4752080344471471,2097321.85392536,2316159.6150177442,
2025/09/17 06:00:00,11.787179080441945,51.00780245876126,3.1967739474312533,9.220000000000002,0.7444381706086821,0.6735570230448007,78.36835791404376,96.752586973162,2.8841576387997883,2.4164859002169194,3.252299660511385,3.12,0.47495233332660386,2101977.5730721,2323682.489169688,
2025/09/17 06:15:00,11.816930774765467,51.07889000063926,3.1795754787036983,9.2,0.7448391280926461,0.6741212923214089,78.47176174880197,96.96235569205373,2.89346803106898,2.4043478260869566,3.2564033714942724,3.13,0.47680373683812854,2112278.2362491195,2317800.794289651,
2025/09/17 06:30:00,11.87084063076179,51.369142543339535,3.157561156653509,9.210000000000003,0.7445035621625982,0.6737415604920214,78.38522189017392,96.82118929743174,2.9168081133101706,2.4093376764386534,3.242103373632427,3.11,0.4780956867250273,2129826.1319962274,2324985.3024796057,
2025/09/17 06:45:00,11.754440145330648,51.08101650124502,3.1664770718461854,9.190000000000001,0.745423821410736,0.674761606549163,78.6225496344645,97.20039433923593,2.9022790285488647,2.4178454842219805,3.2474261924353223,3.13,0.47591571017026185,2121414.9406164917,2336128.4757534834,
2025/09/17 07:00:00,11.844568992912912,51.5862889743226,3.1462549725194133,9.25,0.7461233307344507,0.6746871028469007,78.80294768017338,97.17269737464028,2.9400032994124814,2.404324324324324,3.238156564929491,3.1,0.4808310645853422,2153103.3750868835,2324775.7256398364,
2025/09/17 07:15:00,11.701546349238185,51.02495015608389,3.157636341341286,9.180000000000001,0.7470476054078865,0.6763453653226892,79.0413109716068,97.78916119707696,2.907237885443313,2.417211328976035,3.2506749978026437,3.12,0.47628151844814626,2131836.7425287305,2344164.6557090804,
2025/09/17 07:30:00,11.672340632502767,51.02974726208191,3.154526013632607,9.180000000000001,0.7470107012605035,0.6763149787436638,79.03179367735325,97.77786489933492,2.910104389796657,2.4161220043572986,3.2497508864255944,3.12,0.47661886189913866,2133637.831804703,2342974.4098992776,
2025/09/17 07:45:00,11.776645841278594,51.34571088349128,3.1326863783648085,9.190000000000001,0.747176248711873,0.6763638874755856,79.07448708498667,97.79604686043704,2.933584435221049,2.4211099020674647,3.2373091071992732,3.12,0.47791690279328075,2153954.3413393297,2353009.7956269793,
2025/09/17 08:00:00,11.6826901622523,51.25020595532641,3.13650500274262,9.2,0.74836145409186,0.6772989366290658,79.38014238801411,98.14365405998475,2.9332011241669766,2.4163043478260873,3.2429643079315364,3.13,0.47854775288466395,2157017.7762159915,2350406.5366422073,
2025/09/17 08:15:00,11.570311058716584,51.15516385608589,3.1373128349335495,9.210000000000003,0.7499822498541411,0.6785761428028726,79.79813308249418,98.61845911131863,2.935633290199151,2.4082519001085774,3.2504675763607342,3.14,0.47977934831522456,2163872.4549429663,2346268.4307402982,
2025/09/17 08:30:00,11.577808483621936,51.19334162477867,3.1232899070881457,9.190000000000001,0.7499302697075283,0.6788053018135883,79.78472780461237,98.70364962955536,2.9424101743305253,2.4134929270946683,3.2452347316598567,3.14,0.47948184789410253,2169983.4975942634,2355700.85755889,
2025/09/17 08:45:00,11.51471269537376,51.130145384529555,3.126133330839234,9.2,0.751161514503097,0.6797676480379578,80.10225631693095,99.061404593356,2.9429326987567066,2.4184782608695654,3.245772621863367,3.15,0.47911944248691213,2174294.1100905715,2363810.415170821,
2025/09/17 09:00:00,11.414505233783984,50.81546590104955,3.1060732969585745,9.210000000000003,0.7683569837219782,0.6948794547875007,84.67638984193727,104.67926201266458,2.965158616513754,2.3984799131378933,3.300659825866334,3.23,0.4838065140566673,2263668.2906647814,2415202.755704889,
2025/09/17 09:15:00,11.46128596740084,51.210209081563335,3.065956575321053,9.210000000000003,0.7680229975401754,0.6945977699518154,84.58185926741471,104.5745448686259,3.003956440262228,2.4017372421281213,3.2809826447912793,3.16,0.48619818067134357,2294392.472502684,2424655.363782062,
2025/09/17 09:30:00,11.323540101113679,51.350903503809434,3.0641085288580223,9.270000000000001,0.7694505722505883,0.6951559302987589,84.98591627603824,104.78204257543301,3.0253497592185097,2.405609492988134,3.2720235088142764,3.16,0.4880216123536648,2314174.513252015,2427776.364888509,
2025/09/17 09:45:00,11.058456101826437,50.69072530834808,3.0907373107412326,9.23,0.7708212929007682,0.6969844472975943,85.37388146030713,105.46179900419675,2.986342439366491,2.419284940411701,3.2867894884940214,3.19,0.48346391034548314,2287068.1256121946,2443518.94960063,
2025/09/17 10:00:00,11.21269400191943,51.22234869804947,3.0588181580235734,9.260000000000002,0.7709786446457799,0.6967970860102937,85.41841788626486,105.39214690928726,3.0273130083624396,2.4038876889848813,3.2768605175090233,3.16,0.4883236749970475,2321935.903571034,2432975.689820527,
2025/09/17 10:15:00,11.128473774170857,51.03122667836766,3.0656636579504575,9.25,0.7717128869036048,0.6976005138972774,85.62623589266735,105.69132731214167,3.0172912074066427,2.4162162162162164,3.2773415313050496,3.16,0.4862357691307656,2316559.8747687703,2447712.9776995704,
2025/09/17 10:30:00,11.037630514351463,50.562299018197564,3.0791386985284817,9.190000000000001,0.7720283866713714,0.6986629065526002,85.71553412095162,106.09981989177771,2.9846008575033975,2.4352557127312298,3.2844250112607876,3.15,0.4812451266570647,2292640.564677544,2471336.1234672475,
2025/09/17 10:45:00,11.14899499695133,50.76509209127613,3.0740592031686234,9.210000000000003,0.7727854761386116,0.6991466010800784,85.92981874169004,106.28580162301506,2.9960385897925077,2.4245385450597174,3.2869047545853602,3.15,0.4834239018745717,2306109.1019579596,2464257.2225360633,
2025/09/17 11:00:00,11.190541932932774,50.85599211059832,3.073177019108561,9.220000000000002,0.7725874000735838,0.6988460319478712,85.87375581080575,106.17023205505849,3.0001525921453283,2.4186550976138825,3.287275448913041,3.12,0.48443854634112526,2308679.2246827385,2457001.0501834247,
2025/09/17 11:15:00,11.157925405253138,51.04295363308398,3.0802147202068175,9.29,0.7741330492317207,0.6994141887952563,86.31123230200285,106.38868975528793,3.016023506106819,2.403659849300323,3.2905257337594302,3.13,0.48799780559968736,2325423.235376125,2439809.7404535003,
2025/09/17 11:30:00,11.085214948165003,50.51514566398231,3.099840480055298,9.210000000000003,0.7718113984673072,0.6983332314771288,85.65411834774807,105.9730590173065,2.971120629999549,2.4234527687296414,3.294830589168909,3.13,0.48166276169723515,2280281.5139572304,2453905.338940017,
2025/09/17 11:45:00,11.335905442410478,50.98666543815921,3.091518129114926,9.24,0.7693163615159244,0.6956213191900369,84.94792962106695,104.95505222802258,2.988822841755526,2.420995670995671,3.2799896365070698,3.14,0.4833297193009983,2285256.5210185917,2442895.772872167,
2025/09/17 12:00:00,11.261266919437901,50.82422129406848,3.1204867487729593,9.260000000000002,0.7670672534585647,0.6933017354698042,84.31134796470641,104.09274033981525,2.9674857628032636,2.4071274298056156,3.2880756296726394,3.15,0.48334292796877926,2255557.771023343,2411020.843258227,
2025/09/17 12:15:00,11.424713424171557,51.20089977640902,3.087202389612307,9.23,0.7635316329610407,0.6903650651673896,83.31063519539137,103.0010247481643,2.9897618734219464,2.4041170097508124,3.2697862071517947,3.16,0.48471845670063435,2260478.9970094343,2403009.602941945,
2025/09/17 12:30:00,11.414244207663046,51.22445898296763,3.096588525689149,9.25,0.7626395381388537,0.6893177862123467,83.06234986008542,102.61169579860878,2.9871582624757687,2.4064864864864863,3.2660177033108586,3.16,0.4844109345165911,2253317.208793692,2398347.4177332628,
2025/09/17 12:45:00,11.440049600127395,51.32846822364354,3.096148289006378,9.260000000000002,0.7613362810429828,0.6881040138495366,82.72624993234383,102.16047244810628,2.990812821491744,2.411447084233261,3.2575061064656987,3.15,0.48416965988072697,2250890.8524195775,2398080.446141498,
